iteration,timestamp,T7
5915,2020-09-01 22:38:06.564692,4.21801864050789
5916,2020-09-01 22:38:06.895110,4.21801864050789
5917,2020-09-01 22:38:07.222503,4.21801864050789
5918,2020-09-01 22:38:07.507512,4.21801864050789
5919,2020-09-01 22:38:07.872124,4.05695827587378
5920,2020-09-01 22:38:08.103325,4.05695827587378
5921,2020-09-01 22:38:08.382626,4.05695827587378
5922,2020-09-01 22:38:08.737192,4.05695827587378
5923,2020-09-01 22:38:09.041723,4.05695827587378
5924,2020-09-01 22:38:09.280787,4.05695827587378
5925,2020-09-01 22:38:09.541218,4.05695827587378
5926,2020-09-01 22:38:09.803026,4.05695827587378
5927,2020-09-01 22:38:10.135306,4.05695827587378
5928,2020-09-01 22:38:10.547596,3.89627491632832
5929,2020-09-01 22:38:10.941235,3.89627491632832
5930,2020-09-01 22:38:11.285250,3.89627491632832
5931,2020-09-01 22:38:11.626762,3.89627491632832
5932,2020-09-01 22:38:11.973277,3.89627491632832
5933,2020-09-01 22:38:12.267761,3.89627491632832
5934,2020-09-01 22:38:12.596478,3.89627491632832
5935,2020-09-01 22:38:12.914550,3.89627491632832
5936,2020-09-01 22:38:13.211283,3.73596620096046
5937,2020-09-01 22:38:13.485740,3.73596620096046
5938,2020-09-01 22:38:13.727594,3.73596620096046
5939,2020-09-01 22:38:14.043211,3.73596620096046
5940,2020-09-01 22:38:14.321251,3.73596620096046
5941,2020-09-01 22:38:14.618919,3.73596620096046
5942,2020-09-01 22:38:15.027574,3.73596620096046
5943,2020-09-01 22:38:15.351191,3.73596620096046
5944,2020-09-01 22:38:15.642149,3.73596620096046
5945,2020-09-01 22:38:15.956864,3.73596620096046
5946,2020-09-01 22:38:16.293285,3.57602984391268
5947,2020-09-01 22:38:16.591041,3.57602984391268
5948,2020-09-01 22:38:16.934247,3.57602984391268
5949,2020-09-01 22:38:17.252684,3.57602984391268
5950,2020-09-01 22:38:17.532836,3.57602984391268
5951,2020-09-01 22:38:17.827004,3.57602984391268
5952,2020-09-01 22:38:18.052345,3.57602984391268
5953,2020-09-01 22:38:18.331177,3.57602984391268
5954,2020-09-01 22:38:18.686518,3.41646363336451
5955,2020-09-01 22:38:18.994393,3.41646363336451
5956,2020-09-01 22:38:19.314477,3.41646363336451
5957,2020-09-01 22:38:19.623199,3.41646363336451
5958,2020-09-01 22:38:19.957307,3.41646363336451
5959,2020-09-01 22:38:20.208930,3.41646363336451
5960,2020-09-01 22:38:20.523127,3.41646363336451
5961,2020-09-01 22:38:20.771019,3.41646363336451
5962,2020-09-01 22:38:21.117844,3.41646363336451
5963,2020-09-01 22:38:21.513524,3.25182321471743
5964,2020-09-01 22:38:21.798275,3.25182321471743
5965,2020-09-01 22:38:22.028651,3.25182321471743
5966,2020-09-01 22:38:22.336763,3.25182321471743
5967,2020-09-01 22:38:22.713015,3.25182321471743
5968,2020-09-01 22:38:23.051140,3.25182321471743
5969,2020-09-01 22:38:23.327097,3.25182321471743
5970,2020-09-01 22:38:23.593769,3.25182321471743
5971,2020-09-01 22:38:23.934018,3.25182321471743
5972,2020-09-01 22:38:24.272788,3.25182321471743
5973,2020-09-01 22:38:24.626038,3.08755570446237
5974,2020-09-01 22:38:24.954080,3.08755570446237
5975,2020-09-01 22:38:25.222379,3.08755570446237
5976,2020-09-01 22:38:25.565261,3.08755570446237
5977,2020-09-01 22:38:25.938600,3.08755570446237
5978,2020-09-01 22:38:26.305486,3.08755570446237
5979,2020-09-01 22:38:26.552344,3.08755570446237
5980,2020-09-01 22:38:26.882155,2.92365922429343
5981,2020-09-01 22:38:27.216052,2.92365922429343
5982,2020-09-01 22:38:27.473883,2.92365922429343
5983,2020-09-01 22:38:27.763392,2.92365922429343
5984,2020-09-01 22:38:28.059591,2.92365922429343
5985,2020-09-01 22:38:28.307598,2.92365922429343
5986,2020-09-01 22:38:28.570903,2.92365922429343
5987,2020-09-01 22:38:28.825739,2.92365922429343
5988,2020-09-01 22:38:29.096098,2.92365922429343
5989,2020-09-01 22:38:29.403624,2.92365922429343
5990,2020-09-01 22:38:29.698147,2.76013197291444
5991,2020-09-01 22:38:29.976061,2.76013197291444
5992,2020-09-01 22:38:30.299496,2.76013197291444
5993,2020-09-01 22:38:30.582838,2.76013197291444
5994,2020-09-01 22:38:30.868425,2.76013197291444
5995,2020-09-01 22:38:31.132649,2.76013197291444
5996,2020-09-01 22:38:31.492996,2.76013197291444
5997,2020-09-01 22:38:31.840745,2.76013197291444
5998,2020-09-01 22:38:32.218530,2.59697222703643
5999,2020-09-01 22:38:32.503753,2.59697222703643
6000,2020-09-01 22:38:32.800443,2.59697222703643
6001,2020-09-01 22:38:33.126485,2.59697222703643
6002,2020-09-01 22:38:33.422445,2.59697222703643
6003,2020-09-01 22:38:33.761086,2.59697222703643
6004,2020-09-01 22:38:34.043329,2.59697222703643
6005,2020-09-01 22:38:34.335271,2.59697222703643
6006,2020-09-01 22:38:34.717481,2.59697222703643
6007,2020-09-01 22:38:34.997116,2.59697222703643
6008,2020-09-01 22:38:35.277662,2.43417834275802
6009,2020-09-01 22:38:35.630884,2.43417834275802
6010,2020-09-01 22:38:35.876849,2.43417834275802
6011,2020-09-01 22:38:36.215982,2.43417834275802
6012,2020-09-01 22:38:36.536952,2.43417834275802
6013,2020-09-01 22:38:36.849458,2.43417834275802
6014,2020-09-01 22:38:37.194104,2.43417834275802
6015,2020-09-01 22:38:37.437691,2.43417834275802
6016,2020-09-01 22:38:37.722785,2.27174875736425
6017,2020-09-01 22:38:37.981387,2.27174875736425
6018,2020-09-01 22:38:38.323232,2.27174875736425
6019,2020-09-01 22:38:38.582408,2.27174875736425
6020,2020-09-01 22:38:38.915576,2.27174875736425
6021,2020-09-01 22:38:39.229476,2.27174875736425
6022,2020-09-01 22:38:39.500582,2.27174875736425
6023,2020-09-01 22:38:39.759868,2.27174875736425
6024,2020-09-01 22:38:40.052405,2.27174875736425
6025,2020-09-01 22:38:40.311088,2.27174875736425
6026,2020-09-01 22:38:40.625732,2.1096819915895
6027,2020-09-01 22:38:40.849880,2.1096819915895
6028,2020-09-01 22:38:41.092228,2.1096819915895
6029,2020-09-01 22:38:41.332760,2.1096819915895
6030,2020-09-01 22:38:41.631968,2.1096819915895
6031,2020-09-01 22:38:41.997544,2.1096819915895
6032,2020-09-01 22:38:42.389072,2.1096819915895
6033,2020-09-01 22:38:42.638370,2.1096819915895
6034,2020-09-01 22:38:42.964765,2.1096819915895
6035,2020-09-01 22:38:43.285970,2.11463524806658
6036,2020-09-01 22:38:43.604965,2.11463524806658
6037,2020-09-01 22:38:43.891138,2.11463524806658
6038,2020-09-01 22:38:44.117813,2.11463524806658
6039,2020-09-01 22:38:44.366107,2.11463524806658
6040,2020-09-01 22:38:44.662469,2.11463524806658
6041,2020-09-01 22:38:44.914581,2.11463524806658
6042,2020-09-01 22:38:45.183494,2.11463524806658
6043,2020-09-01 22:38:45.560031,2.11463524806658
6044,2020-09-01 22:38:45.863597,2.1196231130631
6045,2020-09-01 22:38:46.160042,2.1196231130631
6046,2020-09-01 22:38:46.492728,2.1196231130631
6047,2020-09-01 22:38:46.745925,2.1196231130631
6048,2020-09-01 22:38:47.072845,2.1196231130631
6049,2020-09-01 22:38:47.421904,2.1196231130631
6050,2020-09-01 22:38:47.770615,2.1196231130631
6051,2020-09-01 22:38:48.053109,2.1196231130631
6052,2020-09-01 22:38:48.330062,2.1196231130631
6053,2020-09-01 22:38:48.583773,2.1196231130631
6054,2020-09-01 22:38:48.876798,2.1196231130631
6055,2020-09-01 22:38:49.163948,2.12464537763657
6056,2020-09-01 22:38:49.468014,2.12464537763657
6057,2020-09-01 22:38:49.761915,2.12464537763657
6058,2020-09-01 22:38:50.015332,2.12464537763657
6059,2020-09-01 22:38:50.384844,2.12464537763657
6060,2020-09-01 22:38:50.725512,2.12464537763657
6061,2020-09-01 22:38:51.075638,2.12464537763657
6062,2020-09-01 22:38:51.398272,2.12464537763657
6063,2020-09-01 22:38:51.674078,2.12464537763657
6064,2020-09-01 22:38:51.986906,2.12970183404259
6065,2020-09-01 22:38:52.334248,2.12970183404259
6066,2020-09-01 22:38:52.589218,2.12970183404259
6067,2020-09-01 22:38:52.928956,2.12970183404259
6068,2020-09-01 22:38:53.187775,2.12970183404259
6069,2020-09-01 22:38:53.510122,2.12970183404259
6070,2020-09-01 22:38:53.787528,2.12970183404259
6071,2020-09-01 22:38:54.303226,2.15028512825731
6072,2020-09-01 22:38:54.633377,2.15028512825731
6073,2020-09-01 22:38:55.040908,2.15028512825731
6074,2020-09-01 22:38:55.336044,2.15028512825731
6075,2020-09-01 22:38:55.655647,2.15028512825731
6076,2020-09-01 22:38:56.042986,2.15028512825731
6077,2020-09-01 22:38:56.351172,2.15028512825731
6078,2020-09-01 22:38:56.715386,2.15028512825731
6079,2020-09-01 22:38:57.034015,2.17084716443338
6080,2020-09-01 22:38:57.362481,2.17084716443338
6081,2020-09-01 22:38:57.603119,2.17084716443338
6082,2020-09-01 22:38:58.001587,2.17084716443338
6083,2020-09-01 22:38:58.270823,2.17084716443338
6084,2020-09-01 22:38:58.546023,2.17084716443338
6085,2020-09-01 22:38:58.898786,2.17084716443338
6086,2020-09-01 22:38:59.144417,2.17084716443338
6087,2020-09-01 22:38:59.499414,2.17084716443338
6088,2020-09-01 22:38:59.797395,2.17084716443338
6089,2020-09-01 22:39:00.043500,2.1913880489121
6090,2020-09-01 22:39:00.378525,2.1913880489121
6091,2020-09-01 22:39:00.703113,2.1913880489121
6092,2020-09-01 22:39:01.056867,2.1913880489121
6093,2020-09-01 22:39:01.305578,2.1913880489121
6094,2020-09-01 22:39:01.560087,2.1913880489121
6095,2020-09-01 22:39:01.867778,2.1913880489121
6096,2020-09-01 22:39:02.178161,2.1913880489121
6097,2020-09-01 22:39:02.490454,2.21190788732247
6098,2020-09-01 22:39:02.858834,2.21190788732247
6099,2020-09-01 22:39:03.205876,2.21190788732247
6100,2020-09-01 22:39:03.546590,2.21190788732247
6101,2020-09-01 22:39:03.857150,2.21190788732247
6102,2020-09-01 22:39:04.190103,2.21190788732247
6103,2020-09-01 22:39:04.477813,2.21190788732247
6104,2020-09-01 22:39:04.775989,2.21190788732247
6105,2020-09-01 22:39:05.135579,2.23240678458674
6106,2020-09-01 22:39:05.433517,2.23240678458674
6107,2020-09-01 22:39:05.684562,2.23240678458674
6108,2020-09-01 22:39:05.987483,2.23240678458674
6109,2020-09-01 22:39:06.306055,2.23240678458674
6110,2020-09-01 22:39:06.561045,2.23240678458674
6111,2020-09-01 22:39:06.931577,2.23240678458674
6112,2020-09-01 22:39:07.210513,2.23240678458674
6113,2020-09-01 22:39:07.544146,2.23240678458674
6114,2020-09-01 22:39:07.826762,2.252884844926
6115,2020-09-01 22:39:08.156310,2.252884844926
6116,2020-09-01 22:39:08.497865,2.252884844926
6117,2020-09-01 22:39:08.750948,2.252884844926
6118,2020-09-01 22:39:09.107450,2.252884844926
6119,2020-09-01 22:39:09.379315,2.252884844926
6120,2020-09-01 22:39:09.626194,2.252884844926
6121,2020-09-01 22:39:09.975806,2.252884844926
6122,2020-09-01 22:39:10.227333,2.252884844926
6123,2020-09-01 22:39:10.577842,2.252884844926
6124,2020-09-01 22:39:10.837668,2.252884844926
6125,2020-09-01 22:39:11.174119,2.27334217186564
6126,2020-09-01 22:39:11.477066,2.27334217186564
6127,2020-09-01 22:39:11.732083,2.27334217186564
6128,2020-09-01 22:39:11.997001,2.27334217186564
6129,2020-09-01 22:39:12.317957,2.27334217186564
6130,2020-09-01 22:39:12.577411,2.27334217186564
6131,2020-09-01 22:39:12.927293,2.27334217186564
6132,2020-09-01 22:39:13.183326,2.27334217186564
6133,2020-09-01 22:39:13.465214,2.27334217186564
6134,2020-09-01 22:39:13.844831,2.29377886824074
6135,2020-09-01 22:39:14.185135,2.29377886824074
6136,2020-09-01 22:39:14.531315,2.29377886824074
6137,2020-09-01 22:39:14.849457,2.29377886824074
6138,2020-09-01 22:39:15.184140,2.29377886824074
6139,2020-09-01 22:39:15.520324,2.29377886824074
6140,2020-09-01 22:39:15.873113,2.29377886824074
6141,2020-09-01 22:39:16.194054,2.29377886824074
6142,2020-09-01 22:39:16.560602,2.29377886824074
6143,2020-09-01 22:39:16.835193,2.3141950362015
6144,2020-09-01 22:39:17.144061,2.3141950362015
6145,2020-09-01 22:39:17.483804,2.3141950362015
6146,2020-09-01 22:39:17.791098,2.3141950362015
6147,2020-09-01 22:39:18.056080,2.3141950362015
6148,2020-09-01 22:39:18.366643,2.3141950362015
6149,2020-09-01 22:39:18.632047,2.3141950362015
6150,2020-09-01 22:39:18.926222,2.3141950362015
6151,2020-09-01 22:39:19.217718,2.3141950362015
6152,2020-09-01 22:39:19.493064,2.3141950362015
6153,2020-09-01 22:39:19.849291,2.33459077721851
6154,2020-09-01 22:39:20.133030,2.33459077721851
6155,2020-09-01 22:39:20.443644,2.33459077721851
6156,2020-09-01 22:39:20.710095,2.33459077721851
6157,2020-09-01 22:39:20.997540,2.33459077721851
6158,2020-09-01 22:39:21.255168,2.33459077721851
6159,2020-09-01 22:39:21.510566,2.33459077721851
6160,2020-09-01 22:39:21.832955,2.33459077721851
6161,2020-09-01 22:39:22.086753,2.33459077721851
6162,2020-09-01 22:39:22.520883,2.354966192088
6163,2020-09-01 22:39:22.896862,2.354966192088
6164,2020-09-01 22:39:23.219666,2.354966192088
6165,2020-09-01 22:39:23.521647,2.354966192088
6166,2020-09-01 22:39:23.866132,2.354966192088
6167,2020-09-01 22:39:24.189695,2.354966192088
6168,2020-09-01 22:39:24.603594,2.354966192088
6169,2020-09-01 22:39:24.882249,2.354966192088
6170,2020-09-01 22:39:25.131018,2.354966192088
6171,2020-09-01 22:39:25.459023,2.37532138093709
6172,2020-09-01 22:39:25.779069,2.37532138093709
6173,2020-09-01 22:39:26.180057,2.37532138093709
6174,2020-09-01 22:39:26.446466,2.37532138093709
6175,2020-09-01 22:39:26.799755,2.37532138093709
6176,2020-09-01 22:39:27.130755,2.37532138093709
6177,2020-09-01 22:39:27.453799,2.37532138093709
6178,2020-09-01 22:39:27.815322,2.37532138093709
6179,2020-09-01 22:39:28.181817,2.39811222389136
6180,2020-09-01 22:39:28.465777,2.39811222389136
6181,2020-09-01 22:39:28.689933,2.39811222389136
6182,2020-09-01 22:39:28.949222,2.39811222389136
6183,2020-09-01 22:39:29.255351,2.39811222389136
6184,2020-09-01 22:39:29.500353,2.39811222389136
6185,2020-09-01 22:39:29.779670,2.39811222389136
6186,2020-09-01 22:39:30.043895,2.39811222389136
6187,2020-09-01 22:39:30.383372,2.39811222389136
6188,2020-09-01 22:39:30.660814,2.42088101519656
6189,2020-09-01 22:39:30.928539,2.42088101519656
6190,2020-09-01 22:39:31.279494,2.42088101519656
6191,2020-09-01 22:39:31.607265,2.42088101519656
6192,2020-09-01 22:39:31.985703,2.42088101519656
6193,2020-09-01 22:39:32.281592,2.42088101519656
6194,2020-09-01 22:39:32.531694,2.42088101519656
6195,2020-09-01 22:39:32.915189,2.42088101519656
6196,2020-09-01 22:39:33.226457,2.44362787327032
6197,2020-09-01 22:39:33.462797,2.44362787327032
6198,2020-09-01 22:39:33.701982,2.44362787327032
6199,2020-09-01 22:39:33.953492,2.44362787327032
6200,2020-09-01 22:39:34.210811,2.44362787327032
6201,2020-09-01 22:39:34.512328,2.44362787327032
6202,2020-09-01 22:39:34.849276,2.44362787327032
6203,2020-09-01 22:39:35.179019,2.44362787327032
6204,2020-09-01 22:39:35.472384,2.44362787327032
6205,2020-09-01 22:39:35.844962,2.44362787327032
6206,2020-09-01 22:39:36.175172,2.46635291570011
6207,2020-09-01 22:39:36.509427,2.46635291570011
6208,2020-09-01 22:39:36.849375,2.46635291570011
6209,2020-09-01 22:39:37.179028,2.46635291570011
6210,2020-09-01 22:39:37.441275,2.46635291570011
6211,2020-09-01 22:39:37.685218,2.46635291570011
6212,2020-09-01 22:39:38.039955,2.46635291570011
6213,2020-09-01 22:39:38.349702,2.46635291570011
6214,2020-09-01 22:39:38.661472,2.46635291570011
6215,2020-09-01 22:39:38.985170,2.46635291570011
6216,2020-09-01 22:39:39.285869,2.48905625925011
6217,2020-09-01 22:39:39.577108,2.48905625925011
6218,2020-09-01 22:39:39.840814,2.48905625925011
6219,2020-09-01 22:39:40.116210,2.48905625925011
6220,2020-09-01 22:39:40.389290,2.48905625925011
6221,2020-09-01 22:39:40.734525,2.48905625925011
6222,2020-09-01 22:39:41.127495,2.48905625925011
6223,2020-09-01 22:39:41.394930,2.48905625925011
6224,2020-09-01 22:39:41.761317,2.51173801986789
6225,2020-09-01 22:39:42.055576,2.51173801986789
6226,2020-09-01 22:39:42.338091,2.51173801986789
6227,2020-09-01 22:39:42.595228,2.51173801986789
6228,2020-09-01 22:39:42.886263,2.51173801986789
6229,2020-09-01 22:39:43.205214,2.51173801986789
6230,2020-09-01 22:39:43.527208,2.51173801986789
6231,2020-09-01 22:39:43.893991,2.51173801986789
6232,2020-09-01 22:39:44.232120,2.51173801986789
6233,2020-09-01 22:39:44.540068,2.5343983126912
6234,2020-09-01 22:39:44.839058,2.5343983126912
6235,2020-09-01 22:39:45.143163,2.5343983126912
6236,2020-09-01 22:39:45.464800,2.5343983126912
6237,2020-09-01 22:39:45.809064,2.5343983126912
6238,2020-09-01 22:39:46.068150,2.5343983126912
6239,2020-09-01 22:39:46.376478,2.5343983126912
6240,2020-09-01 22:39:46.793354,2.5343983126912
6241,2020-09-01 22:39:47.172896,2.5343983126912
6242,2020-09-01 22:39:47.475378,2.55576870536456
6243,2020-09-01 22:39:47.751193,2.55576870536456
6244,2020-09-01 22:39:48.043061,2.55576870536456
6245,2020-09-01 22:39:48.469378,2.55576870536456
6246,2020-09-01 22:39:48.799161,2.55576870536456
6247,2020-09-01 22:39:49.066028,2.55576870536456
6248,2020-09-01 22:39:49.393401,2.55576870536456
6249,2020-09-01 22:39:49.690269,2.57709504791227
6250,2020-09-01 22:39:49.977600,2.57709504791227
6251,2020-09-01 22:39:50.273463,2.57709504791227
6252,2020-09-01 22:39:50.525189,2.57709504791227
6253,2020-09-01 22:39:50.865303,2.57709504791227
6254,2020-09-01 22:39:51.197614,2.57709504791227
6255,2020-09-01 22:39:51.472282,2.57709504791227
6256,2020-09-01 22:39:51.782446,2.57709504791227
6257,2020-09-01 22:39:52.036115,2.57709504791227
6258,2020-09-01 22:39:52.367038,2.57709504791227
6259,2020-09-01 22:39:52.717458,2.59837752429148
6260,2020-09-01 22:39:53.027291,2.59837752429148
6261,2020-09-01 22:39:53.430141,2.59837752429148
6262,2020-09-01 22:39:53.764217,2.59837752429148
6263,2020-09-01 22:39:54.064077,2.59837752429148
6264,2020-09-01 22:39:54.433307,2.59837752429148
6265,2020-09-01 22:39:54.765782,2.59837752429148
6266,2020-09-01 22:39:55.077856,2.59837752429148
6267,2020-09-01 22:39:55.441715,2.61961631748153
6268,2020-09-01 22:39:55.687713,2.61961631748153
6269,2020-09-01 22:39:55.977407,2.61961631748153
6270,2020-09-01 22:39:56.237387,2.61961631748153
6271,2020-09-01 22:39:56.586581,2.61961631748153
6272,2020-09-01 22:39:56.861001,2.61961631748153
6273,2020-09-01 22:39:57.204709,2.61961631748153
6274,2020-09-01 22:39:57.547173,2.61961631748153
6275,2020-09-01 22:39:57.927127,2.61961631748153
6276,2020-09-01 22:39:58.210418,2.64081160949053
6277,2020-09-01 22:39:58.539241,2.64081160949053
6278,2020-09-01 22:39:58.857612,2.64081160949053
6279,2020-09-01 22:39:59.178888,2.64081160949053
6280,2020-09-01 22:39:59.493661,2.64081160949053
6281,2020-09-01 22:39:59.775435,2.64081160949053
6282,2020-09-01 22:40:00.082406,2.64081160949053
6283,2020-09-01 22:40:00.468164,2.64081160949053
6284,2020-09-01 22:40:00.752319,2.67040016504008
6285,2020-09-01 22:40:01.053276,2.67040016504008
6286,2020-09-01 22:40:01.411439,2.67040016504008
6287,2020-09-01 22:40:01.715680,2.67040016504008
6288,2020-09-01 22:40:02.063178,2.67040016504008
6289,2020-09-01 22:40:02.415962,2.67040016504008
6290,2020-09-01 22:40:02.775893,2.67040016504008
6291,2020-09-01 22:40:03.025842,2.67040016504008
6292,2020-09-01 22:40:03.297440,2.67040016504008
6293,2020-09-01 22:40:03.627449,2.69992097658822
6294,2020-09-01 22:40:03.892913,2.69992097658822
6295,2020-09-01 22:40:04.275995,2.69992097658822
6296,2020-09-01 22:40:04.579090,2.69992097658822
6297,2020-09-01 22:40:04.920864,2.69992097658822
6298,2020-09-01 22:40:05.179080,2.69992097658822
6299,2020-09-01 22:40:05.409201,2.69992097658822
6300,2020-09-01 22:40:05.715356,2.69992097658822
6301,2020-09-01 22:40:06.104935,2.69992097658822
6302,2020-09-01 22:40:06.400071,2.72937433887338
6303,2020-09-01 22:40:06.735372,2.72937433887338
6304,2020-09-01 22:40:07.043557,2.72937433887338
6305,2020-09-01 22:40:07.270843,2.72937433887338
6306,2020-09-01 22:40:07.537088,2.72937433887338
6307,2020-09-01 22:40:07.862853,2.72937433887338
6308,2020-09-01 22:40:08.149280,2.72937433887338
6309,2020-09-01 22:40:08.440154,2.72937433887338
6310,2020-09-01 22:40:08.701053,2.72937433887338
6311,2020-09-01 22:40:09.050789,2.72937433887338
6312,2020-09-01 22:40:09.333661,2.7587605449733
6313,2020-09-01 22:40:09.681836,2.7587605449733
6314,2020-09-01 22:40:09.946618,2.7587605449733
6315,2020-09-01 22:40:10.259292,2.7587605449733
6316,2020-09-01 22:40:10.555482,2.7587605449733
6317,2020-09-01 22:40:10.857302,2.7587605449733
6318,2020-09-01 22:40:11.147089,2.7587605449733
6319,2020-09-01 22:40:11.499167,2.7587605449733
6320,2020-09-01 22:40:11.837547,2.7587605449733
6321,2020-09-01 22:40:12.089029,2.7587605449733
6322,2020-09-01 22:40:12.395710,2.7880798863185
6323,2020-09-01 22:40:12.730219,2.7880798863185
6324,2020-09-01 22:40:13.036213,2.7880798863185
6325,2020-09-01 22:40:13.380007,2.7880798863185
6326,2020-09-01 22:40:13.742081,2.7880798863185
6327,2020-09-01 22:40:14.000082,2.7880798863185
6328,2020-09-01 22:40:14.244221,2.7880798863185
6329,2020-09-01 22:40:14.537548,2.7880798863185
6330,2020-09-01 22:40:14.860500,2.7880798863185
6331,2020-09-01 22:40:15.163951,2.81733265270574
6332,2020-09-01 22:40:15.480143,2.81733265270574
6333,2020-09-01 22:40:15.743993,2.81733265270574
6334,2020-09-01 22:40:16.018130,2.81733265270574
6335,2020-09-01 22:40:16.322701,2.81733265270574
6336,2020-09-01 22:40:16.600365,2.81733265270574
6337,2020-09-01 22:40:16.940641,2.81733265270574
6338,2020-09-01 22:40:17.244327,2.81733265270574
6339,2020-09-01 22:40:17.556227,2.84651913231122
6340,2020-09-01 22:40:17.834676,2.84651913231122
6341,2020-09-01 22:40:18.189157,2.84651913231122
6342,2020-09-01 22:40:18.514081,2.84651913231122
6343,2020-09-01 22:40:18.868584,2.84651913231122
6344,2020-09-01 22:40:19.117472,2.84651913231122
6345,2020-09-01 22:40:19.457396,2.84651913231122
6346,2020-09-01 22:40:19.836595,2.84651913231122
6347,2020-09-01 22:40:20.137536,2.84651913231122
6348,2020-09-01 22:40:20.495337,2.84651913231122
6349,2020-09-01 22:40:20.850595,2.86418555647589
6350,2020-09-01 22:40:21.184570,2.86418555647589
6351,2020-09-01 22:40:21.503667,2.86418555647589
6352,2020-09-01 22:40:21.788069,2.86418555647589
6353,2020-09-01 22:40:22.140549,2.86418555647589
6354,2020-09-01 22:40:22.455237,2.86418555647589
6355,2020-09-01 22:40:22.738294,2.86418555647589
6356,2020-09-01 22:40:22.977730,2.86418555647589
6357,2020-09-01 22:40:23.243849,2.86418555647589
6358,2020-09-01 22:40:23.584590,2.88363848486995
6359,2020-09-01 22:40:23.849947,2.88363848486995
6360,2020-09-01 22:40:24.161896,2.88363848486995
6361,2020-09-01 22:40:24.454050,2.88363848486995
6362,2020-09-01 22:40:24.827956,2.88363848486995
6363,2020-09-01 22:40:25.103371,2.88363848486995
6364,2020-09-01 22:40:25.457858,2.88363848486995
6365,2020-09-01 22:40:25.752815,2.88363848486995
6366,2020-09-01 22:40:26.106506,2.88363848486995
6367,2020-09-01 22:40:26.368336,2.93305839764115
6368,2020-09-01 22:40:26.694565,2.93305839764115
6369,2020-09-01 22:40:26.988610,2.93305839764115
6370,2020-09-01 22:40:27.229107,2.93305839764115
6371,2020-09-01 22:40:27.594739,2.93305839764115
6372,2020-09-01 22:40:27.910460,2.93305839764115
6373,2020-09-01 22:40:28.191765,2.93305839764115
6374,2020-09-01 22:40:28.537477,2.93305839764115
6375,2020-09-01 22:40:28.911437,2.93305839764115
6376,2020-09-01 22:40:29.188631,2.98238512554188
6377,2020-09-01 22:40:29.476666,2.98238512554188
6378,2020-09-01 22:40:29.823698,2.98238512554188
6379,2020-09-01 22:40:30.081642,2.98238512554188
6380,2020-09-01 22:40:30.402175,2.98238512554188
6381,2020-09-01 22:40:30.661166,2.98238512554188
6382,2020-09-01 22:40:30.982272,2.98238512554188
6383,2020-09-01 22:40:31.321641,2.98238512554188
6384,2020-09-01 22:40:31.593605,2.98238512554188
6385,2020-09-01 22:40:31.817434,2.98238512554188
6386,2020-09-01 22:40:32.136267,3.03161886749504
6387,2020-09-01 22:40:32.400817,3.03161886749504
6388,2020-09-01 22:40:32.662538,3.03161886749504
6389,2020-09-01 22:40:32.987890,3.03161886749504
6390,2020-09-01 22:40:33.255691,3.03161886749504
6391,2020-09-01 22:40:33.605255,3.03161886749504
6392,2020-09-01 22:40:33.942179,3.03161886749504
6393,2020-09-01 22:40:34.319688,3.08075982137159
6394,2020-09-01 22:40:34.557801,3.08075982137159
6395,2020-09-01 22:40:34.861311,3.08075982137159
6396,2020-09-01 22:40:35.123429,3.08075982137159
6397,2020-09-01 22:40:35.452194,3.08075982137159
6398,2020-09-01 22:40:35.763946,3.08075982137159
6399,2020-09-01 22:40:36.089311,3.08075982137159
6400,2020-09-01 22:40:36.332867,3.08075982137159
6401,2020-09-01 22:40:36.655492,3.08075982137159
6402,2020-09-01 22:40:36.890233,3.08075982137159
6403,2020-09-01 22:40:37.191244,3.08075982137159
6404,2020-09-01 22:40:37.414194,3.14031569768694
6405,2020-09-01 22:40:37.746238,3.14031569768694
6406,2020-09-01 22:40:38.075912,3.14031569768694
6407,2020-09-01 22:40:38.456957,3.14031569768694
6408,2020-09-01 22:40:38.773250,3.14031569768694
6409,2020-09-01 22:40:39.081494,3.14031569768694
6410,2020-09-01 22:40:39.325166,3.14031569768694
6411,2020-09-01 22:40:39.584875,3.14031569768694
6412,2020-09-01 22:40:39.913286,3.19975627264239
6413,2020-09-01 22:40:40.189112,3.19975627264239
6414,2020-09-01 22:40:40.467725,3.19975627264239
6415,2020-09-01 22:40:40.806266,3.19975627264239
6416,2020-09-01 22:40:41.143604,3.19975627264239
6417,2020-09-01 22:40:41.428353,3.19975627264239
6418,2020-09-01 22:40:41.719808,3.19975627264239
6419,2020-09-01 22:40:41.971860,3.19975627264239
6420,2020-09-01 22:40:42.334108,3.25908177778253
6421,2020-09-01 22:40:42.709732,3.25908177778253
6422,2020-09-01 22:40:43.011017,3.25908177778253
6423,2020-09-01 22:40:43.274408,3.25908177778253
6424,2020-09-01 22:40:43.632175,3.25908177778253
6425,2020-09-01 22:40:43.979672,3.25908177778253
6426,2020-09-01 22:40:44.330957,3.25908177778253
6427,2020-09-01 22:40:44.628697,3.3138501615387
6428,2020-09-01 22:40:44.928681,3.3138501615387
6429,2020-09-01 22:40:45.185305,3.3138501615387
6430,2020-09-01 22:40:45.523459,3.3138501615387
6431,2020-09-01 22:40:45.845225,3.3138501615387
6432,2020-09-01 22:40:46.196784,3.3138501615387
6433,2020-09-01 22:40:46.515687,3.3138501615387
6434,2020-09-01 22:40:46.839192,3.3138501615387
6435,2020-09-01 22:40:47.121641,3.3138501615387
6436,2020-09-01 22:40:47.490314,3.36847958290005
6437,2020-09-01 22:40:47.816532,3.36847958290005
6438,2020-09-01 22:40:48.141095,3.36847958290005
6439,2020-09-01 22:40:48.505684,3.36847958290005
6440,2020-09-01 22:40:48.820459,3.36847958290005
6441,2020-09-01 22:40:49.137288,3.36847958290005
6442,2020-09-01 22:40:49.388580,3.36847958290005
6443,2020-09-01 22:40:49.745383,3.36847958290005
6444,2020-09-01 22:40:50.012496,3.42297032078672
6445,2020-09-01 22:40:50.394971,3.42297032078672
6446,2020-09-01 22:40:50.709525,3.42297032078672
6447,2020-09-01 22:40:51.049055,3.42297032078672
6448,2020-09-01 22:40:51.334086,3.42297032078672
6449,2020-09-01 22:40:51.671873,3.42297032078672
6450,2020-09-01 22:40:51.994866,3.42297032078672
6451,2020-09-01 22:40:52.292397,3.42297032078672
6452,2020-09-01 22:40:52.712001,3.47732265295456
6453,2020-09-01 22:40:53.057990,3.47732265295456
6454,2020-09-01 22:40:53.401426,3.47732265295456
6455,2020-09-01 22:40:53.693840,3.47732265295456
6456,2020-09-01 22:40:54.026802,3.47732265295456
6457,2020-09-01 22:40:54.266028,3.47732265295456
6458,2020-09-01 22:40:54.603881,3.47732265295456
6459,2020-09-01 22:40:54.912566,3.47732265295456
6460,2020-09-01 22:40:55.104627,3.53153685601379
6461,2020-09-01 22:40:55.332737,3.53153685601379
6462,2020-09-01 22:40:55.640971,3.53153685601379
6463,2020-09-01 22:40:56.032663,3.53153685601379
6464,2020-09-01 22:40:56.366879,3.53153685601379
6465,2020-09-01 22:40:56.681683,3.53153685601379
6466,2020-09-01 22:40:57.024795,3.53153685601379
6467,2020-09-01 22:40:57.436530,3.53153685601379
6468,2020-09-01 22:40:57.839929,3.58561320545519
6469,2020-09-01 22:40:58.160025,3.58561320545519
6470,2020-09-01 22:40:58.546453,3.58561320545519
6471,2020-09-01 22:40:58.821522,3.58561320545519
6472,2020-09-01 22:40:59.215499,3.58561320545519
6473,2020-09-01 22:40:59.479258,3.58561320545519
6474,2020-09-01 22:40:59.755012,3.58561320545519
6475,2020-09-01 22:41:00.147677,3.58561320545519
6476,2020-09-01 22:41:00.512742,3.63955197567434
6477,2020-09-01 22:41:00.847153,3.63955197567434
6478,2020-09-01 22:41:01.197530,3.63955197567434
6479,2020-09-01 22:41:01.512530,3.63955197567434
6480,2020-09-01 22:41:01.863220,3.63955197567434
6481,2020-09-01 22:41:02.175549,3.63955197567434
6482,2020-09-01 22:41:02.461206,3.63955197567434
6483,2020-09-01 22:41:02.787348,3.63955197567434
6484,2020-09-01 22:41:03.063505,3.63955197567434
6485,2020-09-01 22:41:03.411825,3.63955197567434
6486,2020-09-01 22:41:03.694065,3.69335343999305
6487,2020-09-01 22:41:03.967266,3.69335343999305
6488,2020-09-01 22:41:04.242010,3.69335343999305
6489,2020-09-01 22:41:04.521605,3.69335343999305
6490,2020-09-01 22:41:04.845977,3.69335343999305
6491,2020-09-01 22:41:05.081892,3.69335343999305
6492,2020-09-01 22:41:05.399729,3.69335343999305
6493,2020-09-01 22:41:05.646212,3.69335343999305
6494,2020-09-01 22:41:05.935180,3.69335343999305
6495,2020-09-01 22:41:06.162529,3.69335343999305
6496,2020-09-01 22:41:06.457056,3.69335343999305
6497,2020-09-01 22:41:06.697052,3.74701787068014
6498,2020-09-01 22:41:06.976901,3.74701787068014
6499,2020-09-01 22:41:07.261868,3.74701787068014
6500,2020-09-01 22:41:07.505890,3.74701787068014
6501,2020-09-01 22:41:07.867829,3.74701787068014
6502,2020-09-01 22:41:08.185033,3.74701787068014
6503,2020-09-01 22:41:08.518336,3.74701787068014
6504,2020-09-01 22:41:08.853301,3.74701787068014
6505,2020-09-01 22:41:09.209002,3.80162055417446
6506,2020-09-01 22:41:09.602990,3.80162055417446
6507,2020-09-01 22:41:09.936961,3.80162055417446
6508,2020-09-01 22:41:10.248875,3.80162055417446
6509,2020-09-01 22:41:10.541839,3.80162055417446
6510,2020-09-01 22:41:10.862926,3.80162055417446
6511,2020-09-01 22:41:11.170932,3.80162055417446
6512,2020-09-01 22:41:11.409235,3.80162055417446
6513,2020-09-01 22:41:11.649787,3.80162055417446
6514,2020-09-01 22:41:11.999970,3.8560877581297
6515,2020-09-01 22:41:12.307679,3.8560877581297
6516,2020-09-01 22:41:12.551982,3.8560877581297
6517,2020-09-01 22:41:12.864505,3.8560877581297
6518,2020-09-01 22:41:13.179636,3.8560877581297
6519,2020-09-01 22:41:13.441828,3.8560877581297
6520,2020-09-01 22:41:13.732698,3.8560877581297
6521,2020-09-01 22:41:14.071108,3.8560877581297
6522,2020-09-01 22:41:14.386591,3.8560877581297
6523,2020-09-01 22:41:14.717064,3.8560877581297
6524,2020-09-01 22:41:14.993507,3.91041975417554
6525,2020-09-01 22:41:15.388797,3.91041975417554
6526,2020-09-01 22:41:15.655058,3.91041975417554
6527,2020-09-01 22:41:16.005349,3.91041975417554
6528,2020-09-01 22:41:16.394782,3.91041975417554
6529,2020-09-01 22:41:16.726077,3.91041975417554
6530,2020-09-01 22:41:17.080220,3.91041975417554
6531,2020-09-01 22:41:17.382725,3.96461681293761
6532,2020-09-01 22:41:17.655771,3.96461681293761
6533,2020-09-01 22:41:17.939713,3.96461681293761
6534,2020-09-01 22:41:18.222720,3.96461681293761
6535,2020-09-01 22:41:18.568937,3.96461681293761
6536,2020-09-01 22:41:18.875636,3.96461681293761
6537,2020-09-01 22:41:19.155221,3.96461681293761
6538,2020-09-01 22:41:19.440155,3.96461681293761
6539,2020-09-01 22:41:19.798885,3.96461681293761
6540,2020-09-01 22:41:20.129638,3.96461681293761
6541,2020-09-01 22:41:20.455872,4.01867920405631
6542,2020-09-01 22:41:20.765599,4.01867920405631
6543,2020-09-01 22:41:21.040225,4.01867920405631
6544,2020-09-01 22:41:21.286185,4.01867920405631
6545,2020-09-01 22:41:21.609083,4.01867920405631
6546,2020-09-01 22:41:21.951625,4.01867920405631
6547,2020-09-01 22:41:22.266496,4.01867920405631
6548,2020-09-01 22:41:22.603357,4.01867920405631
6549,2020-09-01 22:41:22.860333,4.01867920405631
6550,2020-09-01 22:41:23.145590,4.07260719620487
6551,2020-09-01 22:41:23.484320,4.07260719620487
6552,2020-09-01 22:41:23.844344,4.07260719620487
6553,2020-09-01 22:41:24.202564,4.07260719620487
6554,2020-09-01 22:41:24.605616,4.07260719620487
6555,2020-09-01 22:41:24.932002,4.07260719620487
6556,2020-09-01 22:41:25.229009,4.07260719620487
6557,2020-09-01 22:41:25.558159,4.07260719620487
6558,2020-09-01 22:41:25.910860,4.12640105710726
6559,2020-09-01 22:41:26.177545,4.12640105710726
6560,2020-09-01 22:41:26.540871,4.12640105710726
6561,2020-09-01 22:41:26.889965,4.12640105710726
6562,2020-09-01 22:41:27.162575,4.12640105710726
6563,2020-09-01 22:41:27.493152,4.12640105710726
6564,2020-09-01 22:41:27.792239,4.12640105710726
6565,2020-09-01 22:41:28.129820,4.12640105710726
6566,2020-09-01 22:41:28.442190,4.18006105355549
6567,2020-09-01 22:41:28.793693,4.18006105355549
6568,2020-09-01 22:41:29.127787,4.18006105355549
6569,2020-09-01 22:41:29.378446,4.18006105355549
6570,2020-09-01 22:41:29.615914,4.18006105355549
6571,2020-09-01 22:41:29.856735,4.18006105355549
6572,2020-09-01 22:41:30.146915,4.18006105355549
6573,2020-09-01 22:41:30.385007,4.18006105355549
6574,2020-09-01 22:41:30.703186,4.18006105355549
6575,2020-09-01 22:41:30.982916,4.23358745142636
6576,2020-09-01 22:41:31.326115,4.23358745142636
6577,2020-09-01 22:41:31.675700,4.23358745142636
6578,2020-09-01 22:41:31.943544,4.23358745142636
6579,2020-09-01 22:41:32.246049,4.23358745142636
6580,2020-09-01 22:41:32.535798,4.23358745142636
6581,2020-09-01 22:41:32.742851,4.23358745142636
6582,2020-09-01 22:41:33.065062,4.23358745142636
6583,2020-09-01 22:41:33.338936,4.23358745142636
6584,2020-09-01 22:41:33.721156,4.28698051569775
6585,2020-09-01 22:41:34.031180,4.28698051569775
6586,2020-09-01 22:41:34.309596,4.28698051569775
6587,2020-09-01 22:41:34.601237,4.28698051569775
6588,2020-09-01 22:41:34.898860,4.28698051569775
6589,2020-09-01 22:41:35.185363,4.28698051569775
6590,2020-09-01 22:41:35.510029,4.28698051569775
6591,2020-09-01 22:41:35.814519,4.28698051569775
6592,2020-09-01 22:41:36.123192,4.28698051569775
6593,2020-09-01 22:41:36.416251,4.34062457967667
6594,2020-09-01 22:41:36.674523,4.34062457967667
6595,2020-09-01 22:41:37.063402,4.34062457967667
6596,2020-09-01 22:41:37.309217,4.34062457967667
6597,2020-09-01 22:41:37.564430,4.34062457967667
6598,2020-09-01 22:41:37.879730,4.34062457967667
6599,2020-09-01 22:41:38.147695,4.34062457967667
6600,2020-09-01 22:41:38.393486,4.34062457967667
6601,2020-09-01 22:41:38.703973,4.34062457967667
6602,2020-09-01 22:41:38.995768,4.34062457967667
6603,2020-09-01 22:41:39.244036,4.34062457967667
6604,2020-09-01 22:41:39.609360,4.38147633484465
6605,2020-09-01 22:41:39.886662,4.38147633484465
6606,2020-09-01 22:41:40.199471,4.38147633484465
6607,2020-09-01 22:41:40.483080,4.38147633484465
6608,2020-09-01 22:41:40.740632,4.38147633484465
6609,2020-09-01 22:41:41.061841,4.38147633484465
6610,2020-09-01 22:41:41.347270,4.38147633484465
6611,2020-09-01 22:41:41.679885,4.38147633484465
6612,2020-09-01 22:41:42.033261,4.38147633484465
6613,2020-09-01 22:41:42.394434,4.39568780519646
6614,2020-09-01 22:41:42.694760,4.39568780519646
6615,2020-09-01 22:41:43.050923,4.39568780519646
6616,2020-09-01 22:41:43.364322,4.39568780519646
6617,2020-09-01 22:41:43.670705,4.39568780519646
6618,2020-09-01 22:41:44.006445,4.39568780519646
6619,2020-09-01 22:41:44.257922,4.39568780519646
6620,2020-09-01 22:41:44.547152,4.39568780519646
6621,2020-09-01 22:41:44.773622,4.39568780519646
6622,2020-09-01 22:41:45.116250,4.39568780519646
6623,2020-09-01 22:41:45.432782,4.39568780519646
6624,2020-09-01 22:41:45.809602,4.39568780519646
6625,2020-09-01 22:41:46.060647,4.39568780519646
6626,2020-09-01 22:41:46.415078,4.39568780519646
6627,2020-09-01 22:41:46.777719,4.39568780519646
6628,2020-09-01 22:41:47.103161,4.39568780519646
6629,2020-09-01 22:41:47.407915,4.39568780519646
6630,2020-09-01 22:41:47.684750,4.39568780519646
6631,2020-09-01 22:41:47.996475,4.39568780519646
6632,2020-09-01 22:41:48.337381,4.39568780519646
6633,2020-09-01 22:41:48.639838,4.39568780519646
6634,2020-09-01 22:41:48.939171,4.46337078136752
6635,2020-09-01 22:41:49.290809,4.46337078136752
6636,2020-09-01 22:41:49.648835,4.46337078136752
6637,2020-09-01 22:41:49.907012,4.46337078136752
6638,2020-09-01 22:41:50.177567,4.46337078136752
6639,2020-09-01 22:41:50.480489,4.46337078136752
6640,2020-09-01 22:41:50.752785,4.46337078136752
6641,2020-09-01 22:41:50.992003,4.46337078136752
6642,2020-09-01 22:41:51.252707,4.46337078136752
6643,2020-09-01 22:41:51.577623,4.46337078136752
6644,2020-09-01 22:41:51.929569,4.53615296217376
6645,2020-09-01 22:41:52.295523,4.53615296217376
6646,2020-09-01 22:41:52.567067,4.53615296217376
6647,2020-09-01 22:41:52.832490,4.53615296217376
6648,2020-09-01 22:41:53.159750,4.53615296217376
6649,2020-09-01 22:41:53.525393,4.53615296217376
6650,2020-09-01 22:41:53.828140,4.53615296217376
6651,2020-09-01 22:41:54.050985,4.53615296217376
6652,2020-09-01 22:41:54.354623,4.53615296217376
6653,2020-09-01 22:41:54.652783,4.60877961227311
6654,2020-09-01 22:41:55.002524,4.60877961227311
6655,2020-09-01 22:41:55.313034,4.60877961227311
6656,2020-09-01 22:41:55.709283,4.60877961227311
6657,2020-09-01 22:41:56.043970,4.60877961227311
6658,2020-09-01 22:41:56.346238,4.60877961227311
6659,2020-09-01 22:41:56.624091,4.60877961227311
6660,2020-09-01 22:41:56.858491,4.60877961227311
6661,2020-09-01 22:41:57.114657,4.60877961227311
6662,2020-09-01 22:41:57.463510,4.68125104449381
6663,2020-09-01 22:41:57.805322,4.68125104449381
6664,2020-09-01 22:41:58.126950,4.68125104449381
6665,2020-09-01 22:41:58.375384,4.68125104449381
6666,2020-09-01 22:41:58.662279,4.68125104449381
6667,2020-09-01 22:41:58.988188,4.68125104449381
6668,2020-09-01 22:41:59.294512,4.68125104449381
6669,2020-09-01 22:41:59.679608,4.75356757032341
6670,2020-09-01 22:42:00.112924,4.75356757032341
6671,2020-09-01 22:42:00.414909,4.75356757032341
6672,2020-09-01 22:42:00.744517,4.75356757032341
6673,2020-09-01 22:42:01.092684,4.75356757032341
6674,2020-09-01 22:42:01.320980,4.75356757032341
6675,2020-09-01 22:42:01.647534,4.75356757032341
6676,2020-09-01 22:42:01.914745,4.75356757032341
6677,2020-09-01 22:42:02.238826,4.82572949994058
6678,2020-09-01 22:42:02.624641,4.82572949994058
6679,2020-09-01 22:42:02.898265,4.82572949994058
6680,2020-09-01 22:42:03.197551,4.82572949994058
6681,2020-09-01 22:42:03.519504,4.82572949994058
6682,2020-09-01 22:42:03.892565,4.82572949994058
6683,2020-09-01 22:42:04.175008,4.82572949994058
6684,2020-09-01 22:42:04.471749,4.82572949994058
6685,2020-09-01 22:42:04.800758,4.82572949994058
6686,2020-09-01 22:42:05.124977,4.82572949994058
6687,2020-09-01 22:42:05.432291,4.89773714224572
6688,2020-09-01 22:42:05.702067,4.89773714224572
6689,2020-09-01 22:42:06.020827,4.89773714224572
6690,2020-09-01 22:42:06.357593,4.89773714224572
6691,2020-09-01 22:42:06.687918,4.89773714224572
6692,2020-09-01 22:42:07.030483,4.89773714224572
6693,2020-09-01 22:42:07.356562,4.89773714224572
6694,2020-09-01 22:42:07.691461,4.89773714224572
6695,2020-09-01 22:42:08.000171,4.9695908048907
6696,2020-09-01 22:42:08.326918,4.9695908048907
6697,2020-09-01 22:42:08.611914,4.9695908048907
6698,2020-09-01 22:42:08.869076,4.9695908048907
6699,2020-09-01 22:42:09.142145,4.9695908048907
6700,2020-09-01 22:42:09.395412,4.9695908048907
6701,2020-09-01 22:42:09.649051,4.9695908048907
6702,2020-09-01 22:42:09.966907,4.9695908048907
6703,2020-09-01 22:42:10.306363,4.9695908048907
6704,2020-09-01 22:42:10.578413,4.9695908048907
6705,2020-09-01 22:42:10.862349,4.84643951890048
6706,2020-09-01 22:42:11.196639,4.84643951890048
6707,2020-09-01 22:42:11.522013,4.84643951890048
6708,2020-09-01 22:42:11.767095,4.84643951890048
6709,2020-09-01 22:42:12.018340,4.84643951890048
6710,2020-09-01 22:42:12.297846,4.84643951890048
6711,2020-09-01 22:42:12.653805,4.84643951890048
6712,2020-09-01 22:42:12.902571,4.84643951890048
6713,2020-09-01 22:42:13.144619,4.84643951890048
6714,2020-09-01 22:42:13.454496,4.84643951890048
6715,2020-09-01 22:42:13.678320,4.72364247939846
6716,2020-09-01 22:42:13.962681,4.72364247939846
6717,2020-09-01 22:42:14.217713,4.72364247939846
6718,2020-09-01 22:42:14.540626,4.72364247939846
6719,2020-09-01 22:42:14.821891,4.72364247939846
6720,2020-09-01 22:42:15.135309,4.72364247939846
6721,2020-09-01 22:42:15.390270,4.72364247939846
6722,2020-09-01 22:42:15.710616,4.72364247939846
6723,2020-09-01 22:42:16.023467,4.72364247939846
6724,2020-09-01 22:42:16.282374,4.72364247939846
6725,2020-09-01 22:42:16.528582,4.72364247939846
6726,2020-09-01 22:42:16.757546,4.60119603344464
6727,2020-09-01 22:42:17.075151,4.60119603344464
6728,2020-09-01 22:42:17.378193,4.60119603344464
6729,2020-09-01 22:42:17.655864,4.60119603344464
6730,2020-09-01 22:42:17.995923,4.60119603344464
6731,2020-09-01 22:42:18.272636,4.60119603344464
6732,2020-09-01 22:42:18.591515,4.60119603344464
6733,2020-09-01 22:42:18.864138,4.60119603344464
6734,2020-09-01 22:42:19.211980,4.60119603344464
6735,2020-09-01 22:42:19.456426,4.47909663611877
6736,2020-09-01 22:42:19.725591,4.47909663611877
6737,2020-09-01 22:42:20.061837,4.47909663611877
6738,2020-09-01 22:42:20.450278,4.47909663611877
6739,2020-09-01 22:42:20.824720,4.47909663611877
6740,2020-09-01 22:42:21.130111,4.47909663611877
6741,2020-09-01 22:42:21.424713,4.47909663611877
6742,2020-09-01 22:42:21.756329,4.47909663611877
6743,2020-09-01 22:42:22.094773,4.47909663611877
6744,2020-09-01 22:42:22.504634,4.35476508964994
6745,2020-09-01 22:42:22.832653,4.35476508964994
6746,2020-09-01 22:42:23.139187,4.35476508964994
6747,2020-09-01 22:42:23.385490,4.35476508964994
6748,2020-09-01 22:42:23.693705,4.35476508964994
6749,2020-09-01 22:42:23.940195,4.35476508964994
6750,2020-09-01 22:42:24.310147,4.35476508964994
6751,2020-09-01 22:42:24.573250,4.35476508964994
6752,2020-09-01 22:42:24.901660,4.35476508964994
6753,2020-09-01 22:42:25.294543,4.23077647889849
6754,2020-09-01 22:42:25.635376,4.23077647889849
6755,2020-09-01 22:42:25.915939,4.23077647889849
6756,2020-09-01 22:42:26.168967,4.23077647889849
6757,2020-09-01 22:42:26.459432,4.23077647889849
6758,2020-09-01 22:42:26.702194,4.23077647889849
6759,2020-09-01 22:42:26.982115,4.23077647889849
6760,2020-09-01 22:42:27.239536,4.23077647889849
6761,2020-09-01 22:42:27.609095,4.10712759437531
6762,2020-09-01 22:42:27.948999,4.10712759437531
6763,2020-09-01 22:42:28.289304,4.10712759437531
6764,2020-09-01 22:42:28.523813,4.10712759437531
6765,2020-09-01 22:42:28.835194,4.10712759437531
6766,2020-09-01 22:42:29.151265,4.10712759437531
6767,2020-09-01 22:42:29.520416,4.10712759437531
6768,2020-09-01 22:42:29.798476,4.10712759437531
6769,2020-09-01 22:42:30.075663,3.98381531228689
6770,2020-09-01 22:42:30.388665,3.98381531228689
6771,2020-09-01 22:42:30.721646,3.98381531228689
6772,2020-09-01 22:42:31.090759,3.98381531228689
6773,2020-09-01 22:42:31.390894,3.98381531228689
6774,2020-09-01 22:42:31.660485,3.98381531228689
6775,2020-09-01 22:42:31.861766,3.98381531228689
6776,2020-09-01 22:42:32.202192,3.98381531228689
6777,2020-09-01 22:42:32.481823,3.98381531228689
6778,2020-09-01 22:42:32.892294,3.86083659068474
6779,2020-09-01 22:42:33.220513,3.86083659068474
6780,2020-09-01 22:42:33.510460,3.86083659068474
6781,2020-09-01 22:42:33.714090,3.86083659068474
6782,2020-09-01 22:42:34.059032,3.86083659068474
6783,2020-09-01 22:42:34.395537,3.86083659068474
6784,2020-09-01 22:42:34.765808,3.86083659068474
6785,2020-09-01 22:42:35.180993,3.73818846597062
6786,2020-09-01 22:42:35.510978,3.73818846597062
6787,2020-09-01 22:42:35.734173,3.73818846597062
6788,2020-09-01 22:42:36.062513,3.73818846597062
6789,2020-09-01 22:42:36.351739,3.73818846597062
6790,2020-09-01 22:42:36.626694,3.73818846597062
6791,2020-09-01 22:42:37.028443,3.73818846597062
6792,2020-09-01 22:42:37.393691,3.61586804971596
6793,2020-09-01 22:42:37.626136,3.61586804971596
6794,2020-09-01 22:42:37.869716,3.61586804971596
6795,2020-09-01 22:42:38.123455,3.61586804971596
6796,2020-09-01 22:42:38.450979,3.61586804971596
6797,2020-09-01 22:42:38.787565,3.61586804971596
6798,2020-09-01 22:42:39.151613,3.61586804971596
6799,2020-09-01 22:42:39.490581,3.61586804971596
6800,2020-09-01 22:42:39.756238,3.49387252576052
6801,2020-09-01 22:42:40.118457,3.49387252576052
6802,2020-09-01 22:42:40.360373,3.49387252576052
6803,2020-09-01 22:42:40.695681,3.49387252576052
6804,2020-09-01 22:42:40.988898,3.49387252576052
6805,2020-09-01 22:42:41.229318,3.49387252576052
6806,2020-09-01 22:42:41.561536,3.49387252576052
6807,2020-09-01 22:42:41.893930,3.49387252576052
6808,2020-09-01 22:42:42.232089,3.49387252576052
6809,2020-09-01 22:42:42.564586,3.37219914756163
6810,2020-09-01 22:42:42.862358,3.37219914756163
6811,2020-09-01 22:42:43.225189,3.37219914756163
6812,2020-09-01 22:42:43.521280,3.37219914756163
6813,2020-09-01 22:42:43.887518,3.37219914756163
6814,2020-09-01 22:42:44.211828,3.37219914756163
6815,2020-09-01 22:42:44.472497,3.37219914756163
6816,2020-09-01 22:42:44.753285,3.37219914756163
6817,2020-09-01 22:42:45.055602,3.37219914756163
6818,2020-09-01 22:42:45.329765,3.37219914756163
6819,2020-09-01 22:42:45.617874,3.25084523576923
6820,2020-09-01 22:42:45.895858,3.25084523576923
6821,2020-09-01 22:42:46.190043,3.25084523576923
6822,2020-09-01 22:42:46.544557,3.25084523576923
6823,2020-09-01 22:42:46.913413,3.25084523576923
6824,2020-09-01 22:42:47.204975,3.25084523576923
6825,2020-09-01 22:42:47.487935,3.25084523576923
6826,2020-09-01 22:42:47.802715,3.25084523576923
6827,2020-09-01 22:42:48.076648,3.12980817600649
6828,2020-09-01 22:42:48.426870,3.12980817600649
6829,2020-09-01 22:42:48.745222,3.12980817600649
6830,2020-09-01 22:42:49.045895,3.12980817600649
6831,2020-09-01 22:42:49.318935,3.12980817600649
6832,2020-09-01 22:42:49.668465,3.12980817600649
6833,2020-09-01 22:42:49.982386,3.12980817600649
6834,2020-09-01 22:42:50.279433,3.12980817600649
6835,2020-09-01 22:42:50.573552,3.12980817600649
6836,2020-09-01 22:42:50.889953,3.00908541683835
6837,2020-09-01 22:42:51.223493,3.00908541683835
6838,2020-09-01 22:42:51.574326,3.00908541683835
6839,2020-09-01 22:42:51.813636,3.00908541683835
6840,2020-09-01 22:42:52.058612,3.00908541683835
6841,2020-09-01 22:42:52.339235,3.00908541683835
6842,2020-09-01 22:42:52.649623,3.00908541683835
6843,2020-09-01 22:42:52.990684,3.00908541683835
6844,2020-09-01 22:42:53.360730,3.00908541683835
6845,2020-09-01 22:42:53.685107,3.00908541683835
6846,2020-09-01 22:42:53.989443,2.88930209020204
6847,2020-09-01 22:42:54.299635,2.88930209020204
6848,2020-09-01 22:42:54.551108,2.88930209020204
6849,2020-09-01 22:42:54.847535,2.88930209020204
6850,2020-09-01 22:42:55.188363,2.88930209020204
6851,2020-09-01 22:42:55.545433,2.88930209020204
6852,2020-09-01 22:42:55.876691,2.88930209020204
6853,2020-09-01 22:42:56.215138,2.76982722974783
6854,2020-09-01 22:42:56.584573,2.76982722974783
6855,2020-09-01 22:42:56.932833,2.76982722974783
6856,2020-09-01 22:42:57.273288,2.76982722974783
6857,2020-09-01 22:42:57.563026,2.76982722974783
6858,2020-09-01 22:42:57.859563,2.76982722974783
6859,2020-09-01 22:42:58.086753,2.76982722974783
6860,2020-09-01 22:42:58.358958,2.76982722974783
6861,2020-09-01 22:42:58.612769,2.76982722974783
6862,2020-09-01 22:42:58.927357,2.76982722974783
6863,2020-09-01 22:42:59.284141,2.65065845684042
6864,2020-09-01 22:42:59.597001,2.65065845684042
6865,2020-09-01 22:42:59.861085,2.65065845684042
6866,2020-09-01 22:43:00.112275,2.65065845684042
6867,2020-09-01 22:43:00.426053,2.65065845684042
6868,2020-09-01 22:43:00.723883,2.65065845684042
6869,2020-09-01 22:43:01.011972,2.65065845684042
6870,2020-09-01 22:43:01.384573,2.65065845684042
6871,2020-09-01 22:43:01.642805,2.65065845684042
6872,2020-09-01 22:43:01.953203,2.53179344916539
6873,2020-09-01 22:43:02.272575,2.53179344916539
6874,2020-09-01 22:43:02.528493,2.53179344916539
6875,2020-09-01 22:43:02.879527,2.53179344916539
6876,2020-09-01 22:43:03.177154,2.53179344916539
6877,2020-09-01 22:43:03.424755,2.53179344916539
6878,2020-09-01 22:43:03.795919,2.53179344916539
6879,2020-09-01 22:43:04.135891,2.53179344916539
6880,2020-09-01 22:43:04.428395,2.41322993944128
6881,2020-09-01 22:43:04.692606,2.41322993944128
6882,2020-09-01 22:43:04.922974,2.41322993944128
6883,2020-09-01 22:43:05.197726,2.41322993944128
6884,2020-09-01 22:43:05.520490,2.41322993944128
6885,2020-09-01 22:43:05.823594,2.41322993944128
6886,2020-09-01 22:43:06.102897,2.41322993944128
6887,2020-09-01 22:43:06.347505,2.41322993944128
6888,2020-09-01 22:43:06.635771,2.41322993944128
6889,2020-09-01 22:43:06.976172,2.41322993944128
6890,2020-09-01 22:43:07.308603,2.29496571425952
6891,2020-09-01 22:43:07.646941,2.29496571425952
6892,2020-09-01 22:43:07.944485,2.29496571425952
6893,2020-09-01 22:43:08.226654,2.29496571425952
6894,2020-09-01 22:43:08.436361,2.29496571425952
6895,2020-09-01 22:43:08.748055,2.29496571425952
6896,2020-09-01 22:43:09.112634,2.29496571425952
