iteration,timestamp,T7
6897,2020-09-01 22:43:09.443735,2.29496571425952
6898,2020-09-01 22:43:09.753555,2.29496571425952
6899,2020-09-01 22:43:10.098510,2.17699861304793
6900,2020-09-01 22:43:10.419732,2.17699861304793
6901,2020-09-01 22:43:10.693332,2.17699861304793
6902,2020-09-01 22:43:11.055874,2.17699861304793
6903,2020-09-01 22:43:11.394450,2.17699861304793
6904,2020-09-01 22:43:11.673730,2.17699861304793
6905,2020-09-01 22:43:11.996370,2.17699861304793
6906,2020-09-01 22:43:12.235572,2.17699861304793
6907,2020-09-01 22:43:12.497619,2.2266145534411
6908,2020-09-01 22:43:12.780784,2.2266145534411
6909,2020-09-01 22:43:13.161170,2.2266145534411
6910,2020-09-01 22:43:13.491568,2.2266145534411
6911,2020-09-01 22:43:13.861954,2.2266145534411
6912,2020-09-01 22:43:14.191552,2.2266145534411
6913,2020-09-01 22:43:14.410490,2.2266145534411
6914,2020-09-01 22:43:14.691601,2.2266145534411
6915,2020-09-01 22:43:15.018513,2.27609999334805
6916,2020-09-01 22:43:15.329297,2.27609999334805
6917,2020-09-01 22:43:15.603262,2.27609999334805
6918,2020-09-01 22:43:15.868894,2.27609999334805
6919,2020-09-01 22:43:16.230290,2.27609999334805
6920,2020-09-01 22:43:16.588050,2.27609999334805
6921,2020-09-01 22:43:16.863466,2.27609999334805
6922,2020-09-01 22:43:17.210719,2.27609999334805
6923,2020-09-01 22:43:17.551904,2.27609999334805
6924,2020-09-01 22:43:17.889573,2.32545549812802
6925,2020-09-01 22:43:18.254051,2.32545549812802
6926,2020-09-01 22:43:18.552867,2.32545549812802
6927,2020-09-01 22:43:18.781440,2.32545549812802
6928,2020-09-01 22:43:19.031518,2.32545549812802
6929,2020-09-01 22:43:19.351082,2.32545549812802
6930,2020-09-01 22:43:19.699876,2.32545549812802
6931,2020-09-01 22:43:20.067534,2.32545549812802
6932,2020-09-01 22:43:20.409567,2.32545549812802
6933,2020-09-01 22:43:20.655484,2.37468162996396
6934,2020-09-01 22:43:20.972331,2.37468162996396
6935,2020-09-01 22:43:21.287916,2.37468162996396
6936,2020-09-01 22:43:21.580054,2.37468162996396
6937,2020-09-01 22:43:21.919356,2.37468162996396
6938,2020-09-01 22:43:22.153494,2.37468162996396
6939,2020-09-01 22:43:22.412242,2.37468162996396
6940,2020-09-01 22:43:22.783419,2.37468162996396
6941,2020-09-01 22:43:23.077699,2.42329344965648
6942,2020-09-01 22:43:23.356233,2.42329344965648
6943,2020-09-01 22:43:23.734327,2.42329344965648
6944,2020-09-01 22:43:24.042371,2.42329344965648
6945,2020-09-01 22:43:24.396880,2.42329344965648
6946,2020-09-01 22:43:24.642382,2.42329344965648
6947,2020-09-01 22:43:24.975333,2.42329344965648
6948,2020-09-01 22:43:25.279213,2.42329344965648
6949,2020-09-01 22:43:25.510103,2.47889515267336
6950,2020-09-01 22:43:25.814888,2.47889515267336
6951,2020-09-01 22:43:26.126406,2.47889515267336
6952,2020-09-01 22:43:26.458798,2.47889515267336
6953,2020-09-01 22:43:26.767188,2.47889515267336
6954,2020-09-01 22:43:27.002046,2.47889515267336
6955,2020-09-01 22:43:27.290716,2.47889515267336
6956,2020-09-01 22:43:27.616604,2.47889515267336
6957,2020-09-01 22:43:27.857699,2.47889515267336
6958,2020-09-01 22:43:28.089303,2.47889515267336
6959,2020-09-01 22:43:28.332815,2.47889515267336
6960,2020-09-01 22:43:28.678240,2.53434567635944
6961,2020-09-01 22:43:28.984220,2.53434567635944
6962,2020-09-01 22:43:29.279004,2.53434567635944
6963,2020-09-01 22:43:29.627655,2.53434567635944
6964,2020-09-01 22:43:30.009667,2.53434567635944
6965,2020-09-01 22:43:30.279105,2.53434567635944
6966,2020-09-01 22:43:30.613008,2.53434567635944
6967,2020-09-01 22:43:30.978591,2.58964561639499
6968,2020-09-01 22:43:31.309913,2.58964561639499
6969,2020-09-01 22:43:31.576194,2.58964561639499
6970,2020-09-01 22:43:31.889900,2.58964561639499
6971,2020-09-01 22:43:32.240778,2.58964561639499
6972,2020-09-01 22:43:32.606543,2.58964561639499
6973,2020-09-01 22:43:32.911828,2.58964561639499
6974,2020-09-01 22:43:33.193318,2.58964561639499
6975,2020-09-01 22:43:33.603682,2.64479556526251
6976,2020-09-01 22:43:33.879535,2.64479556526251
6977,2020-09-01 22:43:34.218276,2.64479556526251
6978,2020-09-01 22:43:34.561018,2.64479556526251
6979,2020-09-01 22:43:34.804498,2.64479556526251
6980,2020-09-01 22:43:35.056135,2.64479556526251
6981,2020-09-01 22:43:35.302888,2.64479556526251
6982,2020-09-01 22:43:35.638861,2.64479556526251
6983,2020-09-01 22:43:35.915790,2.64479556526251
6984,2020-09-01 22:43:36.249603,2.64479556526251
6985,2020-09-01 22:43:36.579071,2.69979611219873
6986,2020-09-01 22:43:37.029441,2.69979611219873
6987,2020-09-01 22:43:37.358490,2.69979611219873
6988,2020-09-01 22:43:37.750495,2.69979611219873
6989,2020-09-01 22:43:38.149405,2.69979611219873
6990,2020-09-01 22:43:38.480802,2.69979611219873
6991,2020-09-01 22:43:38.869168,2.69979611219873
6992,2020-09-01 22:43:39.200803,2.69979611219873
6993,2020-09-01 22:43:39.548790,2.69979611219873
6994,2020-09-01 22:43:39.896503,2.75464784319864
6995,2020-09-01 22:43:40.223955,2.75464784319864
6996,2020-09-01 22:43:40.481440,2.75464784319864
6997,2020-09-01 22:43:40.775438,2.75464784319864
6998,2020-09-01 22:43:41.033172,2.75464784319864
6999,2020-09-01 22:43:41.320914,2.75464784319864
7000,2020-09-01 22:43:41.613631,2.75464784319864
7001,2020-09-01 22:43:41.868248,2.75464784319864
7002,2020-09-01 22:43:42.165438,2.75464784319864
7003,2020-09-01 22:43:42.568075,2.80935134103699
7004,2020-09-01 22:43:42.895135,2.80935134103699
7005,2020-09-01 22:43:43.163382,2.80935134103699
7006,2020-09-01 22:43:43.576157,2.80935134103699
7007,2020-09-01 22:43:43.889378,2.80935134103699
7008,2020-09-01 22:43:44.224954,2.80935134103699
7009,2020-09-01 22:43:44.553001,2.80935134103699
7010,2020-09-01 22:43:44.868317,2.80935134103699
7011,2020-09-01 22:43:45.143792,2.80935134103699
7012,2020-09-01 22:43:45.476740,2.86390718529704
7013,2020-09-01 22:43:45.836802,2.86390718529704
7014,2020-09-01 22:43:46.154935,2.86390718529704
7015,2020-09-01 22:43:46.436327,2.86390718529704
7016,2020-09-01 22:43:46.708414,2.86390718529704
7017,2020-09-01 22:43:47.020283,2.86390718529704
7018,2020-09-01 22:43:47.330726,2.86390718529704
7019,2020-09-01 22:43:47.711500,2.86390718529704
7020,2020-09-01 22:43:47.985584,2.86390718529704
7021,2020-09-01 22:43:48.304901,2.91831595240305
7022,2020-09-01 22:43:48.676028,2.91831595240305
7023,2020-09-01 22:43:48.957677,2.91831595240305
7024,2020-09-01 22:43:49.290296,2.91831595240305
7025,2020-09-01 22:43:49.601628,2.91831595240305
7026,2020-09-01 22:43:49.894922,2.91831595240305
7027,2020-09-01 22:43:50.257444,2.91831595240305
7028,2020-09-01 22:43:50.605491,2.91831595240305
7029,2020-09-01 22:43:50.984196,2.91831595240305
7030,2020-09-01 22:43:51.309112,2.97257821565439
7031,2020-09-01 22:43:51.655157,2.97257821565439
7032,2020-09-01 22:43:51.965653,2.97257821565439
7033,2020-09-01 22:43:52.299226,2.97257821565439
7034,2020-09-01 22:43:52.557232,2.97257821565439
7035,2020-09-01 22:43:52.881259,2.97257821565439
7036,2020-09-01 22:43:53.129916,2.97257821565439
7037,2020-09-01 22:43:53.492642,2.97257821565439
7038,2020-09-01 22:43:53.773454,3.02669454526043
7039,2020-09-01 22:43:54.116657,3.02669454526043
7040,2020-09-01 22:43:54.498255,3.02669454526043
7041,2020-09-01 22:43:54.831229,3.02669454526043
7042,2020-09-01 22:43:55.037390,3.02669454526043
7043,2020-09-01 22:43:55.371330,3.02669454526043
7044,2020-09-01 22:43:55.707349,3.02669454526043
7045,2020-09-01 22:43:56.012949,3.02669454526043
7046,2020-09-01 22:43:56.275441,3.02669454526043
7047,2020-09-01 22:43:56.533448,3.02669454526043
7048,2020-09-01 22:43:56.798035,3.08066550837562
7049,2020-09-01 22:43:57.068172,3.08066550837562
7050,2020-09-01 22:43:57.306569,3.08066550837562
7051,2020-09-01 22:43:57.669552,3.08066550837562
7052,2020-09-01 22:43:57.952459,3.08066550837562
7053,2020-09-01 22:43:58.261624,3.08066550837562
7054,2020-09-01 22:43:58.556540,3.08066550837562
7055,2020-09-01 22:43:58.847193,3.08066550837562
7056,2020-09-01 22:43:59.135881,3.08066550837562
7057,2020-09-01 22:43:59.463587,3.08066550837562
7058,2020-09-01 22:43:59.822442,3.10463977470751
7059,2020-09-01 22:44:00.142896,3.10463977470751
7060,2020-09-01 22:44:00.475951,3.10463977470751
7061,2020-09-01 22:44:00.814009,3.10463977470751
7062,2020-09-01 22:44:01.112612,3.10463977470751
7063,2020-09-01 22:44:01.361467,3.10463977470751
7064,2020-09-01 22:44:01.637685,3.10463977470751
7065,2020-09-01 22:44:01.998469,3.10463977470751
7066,2020-09-01 22:44:02.286184,3.10463977470751
7067,2020-09-01 22:44:02.580328,3.10463977470751
7068,2020-09-01 22:44:02.928244,3.12855324044828
7069,2020-09-01 22:44:03.228850,3.12855324044828
7070,2020-09-01 22:44:03.575974,3.12855324044828
7071,2020-09-01 22:44:03.807925,3.12855324044828
7072,2020-09-01 22:44:04.160180,3.12855324044828
7073,2020-09-01 22:44:04.464568,3.12855324044828
7074,2020-09-01 22:44:04.721984,3.12855324044828
7075,2020-09-01 22:44:04.967387,3.12855324044828
7076,2020-09-01 22:44:05.255843,3.15240615916645
7077,2020-09-01 22:44:05.561818,3.15240615916645
7078,2020-09-01 22:44:05.863347,3.15240615916645
7079,2020-09-01 22:44:06.259161,3.15240615916645
7080,2020-09-01 22:44:06.617325,3.15240615916645
7081,2020-09-01 22:44:06.886475,3.15240615916645
7082,2020-09-01 22:44:07.164085,3.15240615916645
7083,2020-09-01 22:44:07.513351,3.15240615916645
7084,2020-09-01 22:44:07.896873,3.17619878347827
7085,2020-09-01 22:44:08.196946,3.17619878347827
7086,2020-09-01 22:44:08.484383,3.17619878347827
7087,2020-09-01 22:44:08.751011,3.17619878347827
7088,2020-09-01 22:44:09.116648,3.17619878347827
7089,2020-09-01 22:44:09.419840,3.17619878347827
7090,2020-09-01 22:44:09.719703,3.17619878347827
7091,2020-09-01 22:44:10.017833,3.17619878347827
7092,2020-09-01 22:44:10.328525,3.17619878347827
7093,2020-09-01 22:44:10.698427,3.19993136500163
7094,2020-09-01 22:44:11.060612,3.19993136500163
7095,2020-09-01 22:44:11.347521,3.19993136500163
7096,2020-09-01 22:44:11.631867,3.19993136500163
7097,2020-09-01 22:44:11.928266,3.19993136500163
7098,2020-09-01 22:44:12.230796,3.19993136500163
7099,2020-09-01 22:44:12.509360,3.19993136500163
7100,2020-09-01 22:44:12.835128,3.19993136500163
7101,2020-09-01 22:44:13.184516,3.19993136500163
7102,2020-09-01 22:44:13.508798,3.19993136500163
7103,2020-09-01 22:44:13.796887,3.22360415433276
7104,2020-09-01 22:44:14.093480,3.22360415433276
7105,2020-09-01 22:44:14.357365,3.22360415433276
7106,2020-09-01 22:44:14.660588,3.22360415433276
7107,2020-09-01 22:44:14.898370,3.22360415433276
7108,2020-09-01 22:44:15.187502,3.22360415433276
7109,2020-09-01 22:44:15.487658,3.22360415433276
7110,2020-09-01 22:44:15.868304,3.22360415433276
7111,2020-09-01 22:44:16.243690,3.2472174010333
7112,2020-09-01 22:44:16.530279,3.2472174010333
7113,2020-09-01 22:44:16.771549,3.2472174010333
7114,2020-09-01 22:44:17.061168,3.2472174010333
7115,2020-09-01 22:44:17.393842,3.2472174010333
7116,2020-09-01 22:44:17.672322,3.2472174010333
7117,2020-09-01 22:44:18.006959,3.2472174010333
7118,2020-09-01 22:44:18.305844,3.2472174010333
7119,2020-09-01 22:44:18.556195,3.2472174010333
7120,2020-09-01 22:44:18.842931,3.2472174010333
7121,2020-09-01 22:44:19.189569,3.2472174010333
7122,2020-09-01 22:44:19.529077,3.27077135362306
7123,2020-09-01 22:44:19.831591,3.27077135362306
7124,2020-09-01 22:44:20.217099,3.27077135362306
7125,2020-09-01 22:44:20.468851,3.27077135362306
7126,2020-09-01 22:44:20.745629,3.27077135362306
7127,2020-09-01 22:44:21.006613,3.27077135362306
7128,2020-09-01 22:44:21.368036,3.27077135362306
7129,2020-09-01 22:44:21.662230,3.27077135362306
7130,2020-09-01 22:44:21.973137,3.27077135362306
7131,2020-09-01 22:44:22.314036,3.2942662595762
7132,2020-09-01 22:44:22.625391,3.2942662595762
7133,2020-09-01 22:44:22.957786,3.2942662595762
7134,2020-09-01 22:44:23.228267,3.2942662595762
7135,2020-09-01 22:44:23.536328,3.2942662595762
7136,2020-09-01 22:44:23.879163,3.2942662595762
7137,2020-09-01 22:44:24.251036,3.2942662595762
7138,2020-09-01 22:44:24.591667,3.2942662595762
7139,2020-09-01 22:44:24.899557,3.2942662595762
7140,2020-09-01 22:44:25.129731,3.31770236531948
7141,2020-09-01 22:44:25.455807,3.31770236531948
7142,2020-09-01 22:44:25.749616,3.31770236531948
7143,2020-09-01 22:44:26.085729,3.31770236531948
7144,2020-09-01 22:44:26.327478,3.31770236531948
7145,2020-09-01 22:44:26.587538,3.31770236531948
7146,2020-09-01 22:44:26.937125,3.31770236531948
7147,2020-09-01 22:44:27.291202,3.32759886187243
7148,2020-09-01 22:44:27.550845,3.32759886187243
7149,2020-09-01 22:44:27.892363,3.32759886187243
7150,2020-09-01 22:44:28.218924,3.32759886187243
7151,2020-09-01 22:44:28.564974,3.32759886187243
7152,2020-09-01 22:44:28.841125,3.32759886187243
7153,2020-09-01 22:44:29.086235,3.32759886187243
7154,2020-09-01 22:44:29.368168,3.32759886187243
7155,2020-09-01 22:44:29.637134,3.32759886187243
7156,2020-09-01 22:44:30.005509,3.35327183607941
7157,2020-09-01 22:44:30.353140,3.35327183607941
7158,2020-09-01 22:44:30.602914,3.35327183607941
7159,2020-09-01 22:44:30.929005,3.35327183607941
7160,2020-09-01 22:44:31.185673,3.35327183607941
7161,2020-09-01 22:44:31.428435,3.35327183607941
7162,2020-09-01 22:44:31.703336,3.35327183607941
7163,2020-09-01 22:44:32.020345,3.35327183607941
7164,2020-09-01 22:44:32.269863,3.35327183607941
7165,2020-09-01 22:44:32.551982,3.35327183607941
7166,2020-09-01 22:44:32.911054,3.3977303631702
7167,2020-09-01 22:44:33.245079,3.3977303631702
7168,2020-09-01 22:44:33.502511,3.3977303631702
7169,2020-09-01 22:44:33.858536,3.3977303631702
7170,2020-09-01 22:44:34.113120,3.3977303631702
7171,2020-09-01 22:44:34.465672,3.3977303631702
7172,2020-09-01 22:44:34.776281,3.3977303631702
7173,2020-09-01 22:44:35.088673,3.3977303631702
7174,2020-09-01 22:44:35.347994,3.3977303631702
7175,2020-09-01 22:44:35.645406,3.47513121311908
7176,2020-09-01 22:44:35.946001,3.47513121311908
7177,2020-09-01 22:44:36.303132,3.47513121311908
7178,2020-09-01 22:44:36.659285,3.47513121311908
7179,2020-09-01 22:44:37.010945,3.47513121311908
7180,2020-09-01 22:44:37.286596,3.47513121311908
7181,2020-09-01 22:44:37.623291,3.47513121311908
7182,2020-09-01 22:44:37.973166,3.47513121311908
7183,2020-09-01 22:44:38.339271,3.55237443886921
7184,2020-09-01 22:44:38.651960,3.55237443886921
7185,2020-09-01 22:44:38.920920,3.55237443886921
7186,2020-09-01 22:44:39.194487,3.55237443886921
7187,2020-09-01 22:44:39.442669,3.55237443886921
7188,2020-09-01 22:44:39.762777,3.55237443886921
7189,2020-09-01 22:44:40.132445,3.55237443886921
7190,2020-09-01 22:44:40.369493,3.55237443886921
7191,2020-09-01 22:44:40.647871,3.55237443886921
7192,2020-09-01 22:44:40.983577,3.55237443886921
7193,2020-09-01 22:44:41.322846,3.62946036480507
7194,2020-09-01 22:44:41.630877,3.62946036480507
7195,2020-09-01 22:44:41.919792,3.62946036480507
7196,2020-09-01 22:44:42.210952,3.62946036480507
7197,2020-09-01 22:44:42.478074,3.62946036480507
7198,2020-09-01 22:44:42.958238,3.62946036480507
7199,2020-09-01 22:44:43.202375,3.62946036480507
7200,2020-09-01 22:44:43.507289,3.62946036480507
7201,2020-09-01 22:44:43.836013,3.62946036480507
7202,2020-09-01 22:44:44.158977,3.70638931325338
7203,2020-09-01 22:44:44.494889,3.70638931325338
7204,2020-09-01 22:44:44.799973,3.70638931325338
7205,2020-09-01 22:44:45.172162,3.70638931325338
7206,2020-09-01 22:44:45.447456,3.70638931325338
7207,2020-09-01 22:44:45.664781,3.70638931325338
7208,2020-09-01 22:44:46.005652,3.70638931325338
7209,2020-09-01 22:44:46.327334,3.70638931325338
7210,2020-09-01 22:44:46.736378,3.78316160453346
7211,2020-09-01 22:44:47.035530,3.78316160453346
7212,2020-09-01 22:44:47.296634,3.78316160453346
7213,2020-09-01 22:44:47.562195,3.78316160453346
7214,2020-09-01 22:44:47.805149,3.78316160453346
7215,2020-09-01 22:44:48.084474,3.78316160453346
7216,2020-09-01 22:44:48.376415,3.78316160453346
7217,2020-09-01 22:44:48.693172,3.78316160453346
7218,2020-09-01 22:44:49.026160,3.78316160453346
7219,2020-09-01 22:44:49.347793,3.78316160453346
7220,2020-09-01 22:44:49.607672,3.85977755700802
7221,2020-09-01 22:44:49.965525,3.85977755700802
7222,2020-09-01 22:44:50.283277,3.85977755700802
7223,2020-09-01 22:44:50.656899,3.85977755700802
7224,2020-09-01 22:44:50.998530,3.85977755700802
7225,2020-09-01 22:44:51.338213,3.85977755700802
7226,2020-09-01 22:44:51.603904,3.85977755700802
7227,2020-09-01 22:44:51.927587,3.85977755700802
7228,2020-09-01 22:44:52.233675,3.92434568418007
7229,2020-09-01 22:44:52.598898,3.92434568418007
7230,2020-09-01 22:44:52.845150,3.92434568418007
7231,2020-09-01 22:44:53.082131,3.92434568418007
7232,2020-09-01 22:44:53.390672,3.92434568418007
7233,2020-09-01 22:44:53.750414,3.92434568418007
7234,2020-09-01 22:44:54.069106,3.92434568418007
7235,2020-09-01 22:44:54.426992,3.92434568418007
7236,2020-09-01 22:44:54.703372,3.92434568418007
7237,2020-09-01 22:44:55.021712,3.98877178477377
7238,2020-09-01 22:44:55.351831,3.98877178477377
7239,2020-09-01 22:44:55.654491,3.98877178477377
7240,2020-09-01 22:44:56.018962,3.98877178477377
7241,2020-09-01 22:44:56.296858,3.98877178477377
7242,2020-09-01 22:44:56.616232,3.98877178477377
7243,2020-09-01 22:44:56.872718,3.98877178477377
7244,2020-09-01 22:44:57.198178,3.98877178477377
7245,2020-09-01 22:44:57.576889,3.98877178477377
7246,2020-09-01 22:44:57.918938,4.0530561399154
7247,2020-09-01 22:44:58.176483,4.0530561399154
7248,2020-09-01 22:44:58.493045,4.0530561399154
7249,2020-09-01 22:44:58.741268,4.0530561399154
7250,2020-09-01 22:44:59.060051,4.0530561399154
7251,2020-09-01 22:44:59.381568,4.0530561399154
7252,2020-09-01 22:44:59.697164,4.0530561399154
7253,2020-09-01 22:44:59.951369,4.0530561399154
7254,2020-09-01 22:45:00.262193,4.11719902948361
7255,2020-09-01 22:45:00.582541,4.11719902948361
7256,2020-09-01 22:45:00.912536,4.11719902948361
7257,2020-09-01 22:45:01.202684,4.11719902948361
7258,2020-09-01 22:45:01.451621,4.11719902948361
7259,2020-09-01 22:45:01.716085,4.11719902948361
7260,2020-09-01 22:45:02.087963,4.11719902948361
7261,2020-09-01 22:45:02.358122,4.11719902948361
7262,2020-09-01 22:45:02.639919,4.11719902948361
7263,2020-09-01 22:45:02.952520,4.18120073213471
7264,2020-09-01 22:45:03.264877,4.18120073213471
7265,2020-09-01 22:45:03.557826,4.18120073213471
7266,2020-09-01 22:45:03.831687,4.18120073213471
7267,2020-09-01 22:45:04.167138,4.18120073213471
7268,2020-09-01 22:45:04.515981,4.18120073213471
7269,2020-09-01 22:45:04.891169,4.18120073213471
7270,2020-09-01 22:45:05.214076,4.18120073213471
7271,2020-09-01 22:45:05.581190,4.18120073213471
7272,2020-09-01 22:45:05.872649,4.24506152532705
7273,2020-09-01 22:45:06.232676,4.24506152532705
7274,2020-09-01 22:45:06.558347,4.24506152532705
7275,2020-09-01 22:45:06.812934,4.24506152532705
7276,2020-09-01 22:45:07.088385,4.24506152532705
7277,2020-09-01 22:45:07.393989,4.24506152532705
7278,2020-09-01 22:45:07.726491,4.24506152532705
7279,2020-09-01 22:45:08.039050,4.24506152532705
7280,2020-09-01 22:45:08.258018,4.24506152532705
7281,2020-09-01 22:45:08.519164,4.24506152532705
7282,2020-09-01 22:45:08.819032,4.31782200882887
7283,2020-09-01 22:45:09.144855,4.31782200882887
7284,2020-09-01 22:45:09.491048,4.31782200882887
7285,2020-09-01 22:45:09.820234,4.31782200882887
7286,2020-09-01 22:45:10.171001,4.31782200882887
7287,2020-09-01 22:45:10.441714,4.31782200882887
7288,2020-09-01 22:45:10.749911,4.31782200882887
7289,2020-09-01 22:45:11.024148,4.31782200882887
7290,2020-09-01 22:45:11.340499,4.39042517676494
7291,2020-09-01 22:45:11.694089,4.39042517676494
7292,2020-09-01 22:45:12.001230,4.39042517676494
7293,2020-09-01 22:45:12.261626,4.39042517676494
7294,2020-09-01 22:45:12.498803,4.39042517676494
7295,2020-09-01 22:45:12.753416,4.39042517676494
7296,2020-09-01 22:45:13.099452,4.39042517676494
7297,2020-09-01 22:45:13.364072,4.39042517676494
7298,2020-09-01 22:45:13.605345,4.39042517676494
7299,2020-09-01 22:45:13.904373,4.39042517676494
7300,2020-09-01 22:45:14.220235,4.46287131335899
7301,2020-09-01 22:45:14.547659,4.46287131335899
7302,2020-09-01 22:45:14.865998,4.46287131335899
7303,2020-09-01 22:45:15.127292,4.46287131335899
7304,2020-09-01 22:45:15.480048,4.46287131335899
7305,2020-09-01 22:45:15.777635,4.46287131335899
7306,2020-09-01 22:45:16.072366,4.46287131335899
7307,2020-09-01 22:45:16.333869,4.46287131335899
7308,2020-09-01 22:45:16.611859,4.46287131335899
7309,2020-09-01 22:45:16.897901,4.46287131335899
7310,2020-09-01 22:45:17.147493,4.53516070152043
7311,2020-09-01 22:45:17.382040,4.53516070152043
7312,2020-09-01 22:45:17.687216,4.53516070152043
7313,2020-09-01 22:45:17.934717,4.53516070152043
7314,2020-09-01 22:45:18.194432,4.53516070152043
7315,2020-09-01 22:45:18.509519,4.53516070152043
7316,2020-09-01 22:45:18.798438,4.53516070152043
7317,2020-09-01 22:45:19.151236,4.53516070152043
7318,2020-09-01 22:45:19.515948,4.53516070152043
7319,2020-09-01 22:45:19.798175,4.60729362287363
7320,2020-09-01 22:45:20.049511,4.60729362287363
7321,2020-09-01 22:45:20.406042,4.60729362287363
7322,2020-09-01 22:45:20.734833,4.60729362287363
7323,2020-09-01 22:45:21.047240,4.60729362287363
7324,2020-09-01 22:45:21.315910,4.60729362287363
7325,2020-09-01 22:45:21.603504,4.60729362287363
7326,2020-09-01 22:45:21.916561,4.60729362287363
7327,2020-09-01 22:45:22.266931,4.67927035778636
7328,2020-09-01 22:45:22.530795,4.67927035778636
7329,2020-09-01 22:45:22.803810,4.67927035778636
7330,2020-09-01 22:45:23.171882,4.67927035778636
7331,2020-09-01 22:45:23.510429,4.67927035778636
7332,2020-09-01 22:45:23.823993,4.67927035778636
7333,2020-09-01 22:45:24.152603,4.67927035778636
7334,2020-09-01 22:45:24.444666,4.67927035778636
7335,2020-09-01 22:45:24.838956,4.7510911853973
7336,2020-09-01 22:45:25.172693,4.7510911853973
7337,2020-09-01 22:45:25.525162,4.7510911853973
7338,2020-09-01 22:45:25.819080,4.7510911853973
7339,2020-09-01 22:45:26.114965,4.7510911853973
7340,2020-09-01 22:45:26.432914,4.7510911853973
7341,2020-09-01 22:45:26.790248,4.7510911853973
7342,2020-09-01 22:45:27.085714,4.7510911853973
7343,2020-09-01 22:45:27.397752,4.7510911853973
7344,2020-09-01 22:45:27.748671,4.82275638364288
7345,2020-09-01 22:45:28.087190,4.82275638364288
7346,2020-09-01 22:45:28.356048,4.82275638364288
7347,2020-09-01 22:45:28.690618,4.82275638364288
7348,2020-09-01 22:45:28.939104,4.82275638364288
7349,2020-09-01 22:45:29.306943,4.82275638364288
7350,2020-09-01 22:45:29.632471,4.82275638364288
7351,2020-09-01 22:45:29.994522,4.82275638364288
7352,2020-09-01 22:45:30.335262,4.89426623085579
7353,2020-09-01 22:45:30.604533,4.89426623085579
7354,2020-09-01 22:45:30.905881,4.89426623085579
7355,2020-09-01 22:45:31.175742,4.89426623085579
7356,2020-09-01 22:45:31.510363,4.89426623085579
7357,2020-09-01 22:45:31.832877,4.89426623085579
7358,2020-09-01 22:45:32.144270,4.89426623085579
7359,2020-09-01 22:45:32.404149,4.89426623085579
7360,2020-09-01 22:45:32.747534,4.96562100555164
7361,2020-09-01 22:45:33.073798,4.96562100555164
7362,2020-09-01 22:45:33.396948,4.96562100555164
7363,2020-09-01 22:45:33.609225,4.96562100555164
7364,2020-09-01 22:45:33.883620,4.96562100555164
7365,2020-09-01 22:45:34.162531,4.96562100555164
7366,2020-09-01 22:45:34.469202,4.96562100555164
7367,2020-09-01 22:45:34.823198,4.96562100555164
7368,2020-09-01 22:45:35.099802,4.96562100555164
7369,2020-09-01 22:45:35.468562,4.85391566961979
7370,2020-09-01 22:45:35.810715,4.85391566961979
7371,2020-09-01 22:45:36.212863,4.85391566961979
7372,2020-09-01 22:45:36.505415,4.85391566961979
7373,2020-09-01 22:45:36.762809,4.85391566961979
7374,2020-09-01 22:45:37.001160,4.85391566961979
7375,2020-09-01 22:45:37.325192,4.85391566961979
7376,2020-09-01 22:45:37.623913,4.85391566961979
7377,2020-09-01 22:45:38.000231,4.74255474427285
7378,2020-09-01 22:45:38.301437,4.74255474427285
7379,2020-09-01 22:45:38.587545,4.74255474427285
7380,2020-09-01 22:45:38.914749,4.74255474427285
7381,2020-09-01 22:45:39.253305,4.74255474427285
7382,2020-09-01 22:45:39.614771,4.74255474427285
7383,2020-09-01 22:45:39.918377,4.74255474427285
7384,2020-09-01 22:45:40.182706,4.74255474427285
7385,2020-09-01 22:45:40.491258,4.74255474427285
7386,2020-09-01 22:45:40.900511,4.63368116147574
7387,2020-09-01 22:45:41.210295,4.63368116147574
7388,2020-09-01 22:45:41.510512,4.63368116147574
7389,2020-09-01 22:45:41.798165,4.63368116147574
7390,2020-09-01 22:45:42.049506,4.63368116147574
7391,2020-09-01 22:45:42.331046,4.63368116147574
7392,2020-09-01 22:45:42.694099,4.63368116147574
7393,2020-09-01 22:45:43.011067,4.63368116147574
7394,2020-09-01 22:45:43.279411,4.52514216512921
7395,2020-09-01 22:45:43.562003,4.52514216512921
7396,2020-09-01 22:45:43.852415,4.52514216512921
7397,2020-09-01 22:45:44.187137,4.52514216512921
7398,2020-09-01 22:45:44.523168,4.52514216512921
7399,2020-09-01 22:45:44.841264,4.52514216512921
7400,2020-09-01 22:45:45.172532,4.52514216512921
7401,2020-09-01 22:45:45.424211,4.52514216512921
7402,2020-09-01 22:45:45.697149,4.52514216512921
7403,2020-09-01 22:45:45.943836,4.52514216512921
7404,2020-09-01 22:45:46.190169,4.41693400537481
7405,2020-09-01 22:45:46.440970,4.41693400537481
7406,2020-09-01 22:45:46.744621,4.41693400537481
7407,2020-09-01 22:45:47.044328,4.41693400537481
7408,2020-09-01 22:45:47.323303,4.41693400537481
7409,2020-09-01 22:45:47.616145,4.41693400537481
7410,2020-09-01 22:45:47.876636,4.41693400537481
7411,2020-09-01 22:45:48.127116,4.41693400537481
7412,2020-09-01 22:45:48.497348,4.41693400537481
7413,2020-09-01 22:45:48.745247,4.41693400537481
7414,2020-09-01 22:45:49.029052,4.3090530422259
7415,2020-09-01 22:45:49.398111,4.3090530422259
7416,2020-09-01 22:45:49.674535,4.3090530422259
7417,2020-09-01 22:45:49.987942,4.3090530422259
7418,2020-09-01 22:45:50.270574,4.3090530422259
7419,2020-09-01 22:45:50.639753,4.3090530422259
7420,2020-09-01 22:45:50.996620,4.3090530422259
7421,2020-09-01 22:45:51.276627,4.3090530422259
7422,2020-09-01 22:45:51.657678,4.2014957393021
7423,2020-09-01 22:45:51.929424,4.2014957393021
7424,2020-09-01 22:45:52.221525,4.2014957393021
7425,2020-09-01 22:45:52.561548,4.2014957393021
7426,2020-09-01 22:45:52.917617,4.2014957393021
7427,2020-09-01 22:45:53.124261,4.2014957393021
7428,2020-09-01 22:45:53.413125,4.2014957393021
7429,2020-09-01 22:45:53.667458,4.2014957393021
7430,2020-09-01 22:45:53.969520,4.2014957393021
7431,2020-09-01 22:45:54.329264,4.2014957393021
7432,2020-09-01 22:45:54.671420,4.09425865820462
7433,2020-09-01 22:45:55.002526,4.09425865820462
7434,2020-09-01 22:45:55.380239,4.09425865820462
7435,2020-09-01 22:45:55.634155,4.09425865820462
7436,2020-09-01 22:45:55.988060,4.09425865820462
7437,2020-09-01 22:45:56.202193,4.09425865820462
7438,2020-09-01 22:45:56.581994,4.09425865820462
7439,2020-09-01 22:45:56.983886,4.09425865820462
7440,2020-09-01 22:45:57.349452,4.09425865820462
7441,2020-09-01 22:45:57.696231,3.98733845343918
7442,2020-09-01 22:45:57.967096,3.98733845343918
7443,2020-09-01 22:45:58.308080,3.98733845343918
7444,2020-09-01 22:45:58.703770,3.98733845343918
7445,2020-09-01 22:45:58.957345,3.98733845343918
7446,2020-09-01 22:45:59.306212,3.98733845343918
7447,2020-09-01 22:45:59.637489,3.98733845343918
7448,2020-09-01 22:45:59.898775,3.98733845343918
7449,2020-09-01 22:46:00.221412,3.98733845343918
7450,2020-09-01 22:46:00.550060,3.88073186781146
7451,2020-09-01 22:46:00.861810,3.88073186781146
7452,2020-09-01 22:46:01.161990,3.88073186781146
7453,2020-09-01 22:46:01.560971,3.88073186781146
7454,2020-09-01 22:46:01.847275,3.88073186781146
7455,2020-09-01 22:46:02.227440,3.88073186781146
7456,2020-09-01 22:46:02.502616,3.88073186781146
7457,2020-09-01 22:46:02.840024,3.88073186781146
7458,2020-09-01 22:46:03.138012,3.88073186781146
7459,2020-09-01 22:46:03.409297,3.88073186781146
7460,2020-09-01 22:46:03.701651,3.77443572823367
7461,2020-09-01 22:46:04.021728,3.77443572823367
7462,2020-09-01 22:46:04.316938,3.77443572823367
7463,2020-09-01 22:46:04.603731,3.77443572823367
7464,2020-09-01 22:46:04.841738,3.77443572823367
7465,2020-09-01 22:46:05.171480,3.77443572823367
7466,2020-09-01 22:46:05.459486,3.77443572823367
7467,2020-09-01 22:46:05.755272,3.77443572823367
7468,2020-09-01 22:46:06.114937,3.66844694189118
7469,2020-09-01 22:46:06.459336,3.66844694189118
7470,2020-09-01 22:46:06.818682,3.66844694189118
7471,2020-09-01 22:46:07.099251,3.66844694189118
7472,2020-09-01 22:46:07.428615,3.66844694189118
7473,2020-09-01 22:46:07.738346,3.66844694189118
7474,2020-09-01 22:46:07.982874,3.66844694189118
7475,2020-09-01 22:46:08.309452,3.66844694189118
7476,2020-09-01 22:46:08.600455,3.66844694189118
7477,2020-09-01 22:46:08.906140,3.56276249272706
7478,2020-09-01 22:46:09.267024,3.56276249272706
7479,2020-09-01 22:46:09.626338,3.56276249272706
7480,2020-09-01 22:46:09.945596,3.56276249272706
7481,2020-09-01 22:46:10.249732,3.56276249272706
7482,2020-09-01 22:46:10.584016,3.56276249272706
7483,2020-09-01 22:46:10.947915,3.56276249272706
7484,2020-09-01 22:46:11.311181,3.45737943820863
7485,2020-09-01 22:46:11.605438,3.45737943820863
7486,2020-09-01 22:46:11.863905,3.45737943820863
7487,2020-09-01 22:46:12.181645,3.45737943820863
7488,2020-09-01 22:46:12.512145,3.45737943820863
7489,2020-09-01 22:46:12.785127,3.45737943820863
7490,2020-09-01 22:46:13.067401,3.45737943820863
7491,2020-09-01 22:46:13.327999,3.45737943820863
7492,2020-09-01 22:46:13.640318,3.45737943820863
7493,2020-09-01 22:46:13.987013,3.45737943820863
7494,2020-09-01 22:46:14.344797,3.364307315446
7495,2020-09-01 22:46:14.622924,3.364307315446
7496,2020-09-01 22:46:14.945201,3.364307315446
7497,2020-09-01 22:46:15.237796,3.364307315446
7498,2020-09-01 22:46:15.589489,3.364307315446
7499,2020-09-01 22:46:15.922463,3.364307315446
7500,2020-09-01 22:46:16.297613,3.364307315446
7501,2020-09-01 22:46:16.618361,3.364307315446
7502,2020-09-01 22:46:16.957234,3.27151227663383
7503,2020-09-01 22:46:17.229149,3.27151227663383
7504,2020-09-01 22:46:17.537625,3.27151227663383
7505,2020-09-01 22:46:17.817709,3.27151227663383
7506,2020-09-01 22:46:18.067745,3.27151227663383
7507,2020-09-01 22:46:18.347287,3.27151227663383
7508,2020-09-01 22:46:18.676897,3.27151227663383
7509,2020-09-01 22:46:18.997259,3.27151227663383
7510,2020-09-01 22:46:19.302203,3.27151227663383
7511,2020-09-01 22:46:19.570221,3.17899152978268
7512,2020-09-01 22:46:19.896696,3.17899152978268
7513,2020-09-01 22:46:20.202467,3.17899152978268
7514,2020-09-01 22:46:20.515045,3.17899152978268
7515,2020-09-01 22:46:20.841667,3.17899152978268
7516,2020-09-01 22:46:21.180061,3.17899152978268
7517,2020-09-01 22:46:21.458443,3.17899152978268
7518,2020-09-01 22:46:21.722234,3.17899152978268
7519,2020-09-01 22:46:22.109428,3.08674234638109
7520,2020-09-01 22:46:22.410595,3.08674234638109
7521,2020-09-01 22:46:22.705619,3.08674234638109
7522,2020-09-01 22:46:23.037751,3.08674234638109
7523,2020-09-01 22:46:23.370599,3.08674234638109
7524,2020-09-01 22:46:23.670423,3.08674234638109
7525,2020-09-01 22:46:23.962655,3.08674234638109
7526,2020-09-01 22:46:24.267179,3.08674234638109
7527,2020-09-01 22:46:24.561668,3.08674234638109
7528,2020-09-01 22:46:24.895006,3.08674234638109
7529,2020-09-01 22:46:25.207141,2.99476205903431
7530,2020-09-01 22:46:25.537840,2.99476205903431
7531,2020-09-01 22:46:25.885587,2.99476205903431
7532,2020-09-01 22:46:26.249416,2.99476205903431
7533,2020-09-01 22:46:26.579039,2.99476205903431
7534,2020-09-01 22:46:26.914837,2.99476205903431
7535,2020-09-01 22:46:27.165608,2.99476205903431
7536,2020-09-01 22:46:27.460187,2.99476205903431
7537,2020-09-01 22:46:27.785702,2.9030480592567
7538,2020-09-01 22:46:28.068595,2.9030480592567
7539,2020-09-01 22:46:28.398709,2.9030480592567
7540,2020-09-01 22:46:28.684952,2.9030480592567
7541,2020-09-01 22:46:29.030352,2.9030480592567
7542,2020-09-01 22:46:29.351358,2.9030480592567
7543,2020-09-01 22:46:29.682406,2.9030480592567
7544,2020-09-01 22:46:29.991421,2.9030480592567
7545,2020-09-01 22:46:30.266764,2.9030480592567
7546,2020-09-01 22:46:30.626598,2.81159779540494
7547,2020-09-01 22:46:30.961513,2.81159779540494
7548,2020-09-01 22:46:31.295716,2.81159779540494
7549,2020-09-01 22:46:31.604373,2.81159779540494
7550,2020-09-01 22:46:31.908633,2.81159779540494
7551,2020-09-01 22:46:32.221529,2.81159779540494
7552,2020-09-01 22:46:32.531223,2.81159779540494
7553,2020-09-01 22:46:32.781282,2.81159779540494
7554,2020-09-01 22:46:33.108908,2.81159779540494
7555,2020-09-01 22:46:33.423828,2.72040877074039
7556,2020-09-01 22:46:33.716287,2.72040877074039
7557,2020-09-01 22:46:34.031107,2.72040877074039
7558,2020-09-01 22:46:34.331835,2.72040877074039
7559,2020-09-01 22:46:34.592678,2.72040877074039
7560,2020-09-01 22:46:34.832983,2.72040877074039
7561,2020-09-01 22:46:35.193592,2.72040877074039
7562,2020-09-01 22:46:35.528786,2.72040877074039
7563,2020-09-01 22:46:35.832371,2.72040877074039
7564,2020-09-01 22:46:36.161763,2.62947854161072
7565,2020-09-01 22:46:36.490938,2.62947854161072
7566,2020-09-01 22:46:36.763808,2.62947854161072
7567,2020-09-01 22:46:37.093813,2.62947854161072
7568,2020-09-01 22:46:37.474724,2.62947854161072
7569,2020-09-01 22:46:37.847776,2.62947854161072
7570,2020-09-01 22:46:38.210166,2.62947854161072
7571,2020-09-01 22:46:38.580396,2.53880471574146
7572,2020-09-01 22:46:38.946765,2.53880471574146
7573,2020-09-01 22:46:39.219778,2.53880471574146
7574,2020-09-01 22:46:39.509065,2.53880471574146
7575,2020-09-01 22:46:39.821998,2.53880471574146
7576,2020-09-01 22:46:40.093616,2.53880471574146
7577,2020-09-01 22:46:40.440294,2.53880471574146
7578,2020-09-01 22:46:40.777977,2.53880471574146
7579,2020-09-01 22:46:41.175701,2.44838495062973
7580,2020-09-01 22:46:41.514273,2.44838495062973
7581,2020-09-01 22:46:41.792755,2.44838495062973
7582,2020-09-01 22:46:42.063350,2.44838495062973
7583,2020-09-01 22:46:42.329126,2.44838495062973
7584,2020-09-01 22:46:42.615567,2.44838495062973
7585,2020-09-01 22:46:42.941446,2.44838495062973
7586,2020-09-01 22:46:43.317695,2.44838495062973
7587,2020-09-01 22:46:43.594325,2.44838495062973
7588,2020-09-01 22:46:43.876853,2.35821695203281
7589,2020-09-01 22:46:44.218901,2.35821695203281
7590,2020-09-01 22:46:44.459900,2.35821695203281
7591,2020-09-01 22:46:44.744812,2.35821695203281
7592,2020-09-01 22:46:45.028467,2.35821695203281
7593,2020-09-01 22:46:45.380730,2.35821695203281
7594,2020-09-01 22:46:45.670530,2.35821695203281
7595,2020-09-01 22:46:45.991708,2.35821695203281
7596,2020-09-01 22:46:46.323321,2.35821695203281
7597,2020-09-01 22:46:46.686824,2.25766747448166
7598,2020-09-01 22:46:46.967180,2.25766747448166
7599,2020-09-01 22:46:47.287444,2.25766747448166
7600,2020-09-01 22:46:47.541291,2.25766747448166
7601,2020-09-01 22:46:47.881355,2.25766747448166
7602,2020-09-01 22:46:48.159046,2.25766747448166
7603,2020-09-01 22:46:48.484275,2.25766747448166
7604,2020-09-01 22:46:48.750628,2.25766747448166
7605,2020-09-01 22:46:48.998617,2.25766747448166
7606,2020-09-01 22:46:49.370452,2.31301305678294
7607,2020-09-01 22:46:49.683304,2.31301305678294
7608,2020-09-01 22:46:49.992302,2.31301305678294
7609,2020-09-01 22:46:50.333579,2.31301305678294
7610,2020-09-01 22:46:50.579246,2.31301305678294
7611,2020-09-01 22:46:50.811298,2.31301305678294
7612,2020-09-01 22:46:51.136348,2.31301305678294
7613,2020-09-01 22:46:51.461720,2.31301305678294
7614,2020-09-01 22:46:51.830838,2.368196855685
7615,2020-09-01 22:46:52.183102,2.368196855685
7616,2020-09-01 22:46:52.510103,2.368196855685
7617,2020-09-01 22:46:52.846690,2.368196855685
7618,2020-09-01 22:46:53.208811,2.368196855685
7619,2020-09-01 22:46:53.543561,2.368196855685
7620,2020-09-01 22:46:53.832163,2.368196855685
7621,2020-09-01 22:46:54.185864,2.368196855685
7622,2020-09-01 22:46:54.528727,2.42321948583161
7623,2020-09-01 22:46:54.805197,2.42321948583161
7624,2020-09-01 22:46:55.077356,2.42321948583161
7625,2020-09-01 22:46:55.464961,2.42321948583161
7626,2020-09-01 22:46:55.751105,2.42321948583161
7627,2020-09-01 22:46:56.111891,2.42321948583161
7628,2020-09-01 22:46:56.407698,2.42321948583161
7629,2020-09-01 22:46:56.684179,2.42321948583161
7630,2020-09-01 22:46:56.984198,2.42321948583161
7631,2020-09-01 22:46:57.281869,2.47808155819988
7632,2020-09-01 22:46:57.578124,2.47808155819988
7633,2020-09-01 22:46:57.826924,2.47808155819988
7634,2020-09-01 22:46:58.139357,2.47808155819988
7635,2020-09-01 22:46:58.392209,2.47808155819988
7636,2020-09-01 22:46:58.707070,2.47808155819988
7637,2020-09-01 22:46:59.011141,2.47808155819988
7638,2020-09-01 22:46:59.244851,2.47808155819988
7639,2020-09-01 22:46:59.551487,2.47808155819988
7640,2020-09-01 22:46:59.882822,2.53278368697401
7641,2020-09-01 22:47:00.238288,2.53278368697401
7642,2020-09-01 22:47:00.556127,2.53278368697401
7643,2020-09-01 22:47:00.859698,2.53278368697401
7644,2020-09-01 22:47:01.229341,2.53278368697401
7645,2020-09-01 22:47:01.524545,2.53278368697401
7646,2020-09-01 22:47:01.805087,2.53278368697401
7647,2020-09-01 22:47:02.078527,2.53278368697401
7648,2020-09-01 22:47:02.338940,2.53278368697401
7649,2020-09-01 22:47:02.730881,2.58732648688269
7650,2020-09-01 22:47:03.032393,2.58732648688269
7651,2020-09-01 22:47:03.338183,2.58732648688269
7652,2020-09-01 22:47:03.612134,2.58732648688269
7653,2020-09-01 22:47:03.951283,2.58732648688269
7654,2020-09-01 22:47:04.260121,2.58732648688269
7655,2020-09-01 22:47:04.595205,2.58732648688269
7656,2020-09-01 22:47:04.898106,2.58732648688269
7657,2020-09-01 22:47:05.226954,2.58732648688269
7658,2020-09-01 22:47:05.474932,2.64171056790767
7659,2020-09-01 22:47:05.764391,2.64171056790767
7660,2020-09-01 22:47:06.098617,2.64171056790767
7661,2020-09-01 22:47:06.437972,2.64171056790767
7662,2020-09-01 22:47:06.720602,2.64171056790767
7663,2020-09-01 22:47:07.053792,2.64171056790767
7664,2020-09-01 22:47:07.333449,2.64171056790767
7665,2020-09-01 22:47:07.611660,2.64171056790767
7666,2020-09-01 22:47:07.919302,2.64171056790767
7667,2020-09-01 22:47:08.226232,2.69593653534827
7668,2020-09-01 22:47:08.472833,2.69593653534827
7669,2020-09-01 22:47:08.747001,2.69593653534827
7670,2020-09-01 22:47:09.016050,2.69593653534827
7671,2020-09-01 22:47:09.318682,2.69593653534827
7672,2020-09-01 22:47:09.634226,2.69593653534827
7673,2020-09-01 22:47:09.961351,2.69593653534827
7674,2020-09-01 22:47:10.257987,2.69593653534827
7675,2020-09-01 22:47:10.598447,2.69593653534827
7676,2020-09-01 22:47:10.940739,2.75000498988351
7677,2020-09-01 22:47:11.301799,2.75000498988351
7678,2020-09-01 22:47:11.620984,2.75000498988351
7679,2020-09-01 22:47:11.917525,2.75000498988351
7680,2020-09-01 22:47:12.208989,2.75000498988351
7681,2020-09-01 22:47:12.514146,2.75000498988351
7682,2020-09-01 22:47:12.816070,2.75000498988351
7683,2020-09-01 22:47:13.139719,2.75000498988351
7684,2020-09-01 22:47:13.418109,2.75000498988351
7685,2020-09-01 22:47:13.792661,2.80391652763203
7686,2020-09-01 22:47:14.078108,2.80391652763203
7687,2020-09-01 22:47:14.398243,2.80391652763203
7688,2020-09-01 22:47:14.690054,2.80391652763203
7689,2020-09-01 22:47:14.949060,2.80391652763203
7690,2020-09-01 22:47:15.239146,2.80391652763203
7691,2020-09-01 22:47:15.613322,2.80391652763203
7692,2020-09-01 22:47:15.920237,2.80391652763203
7693,2020-09-01 22:47:16.240718,2.80391652763203
7694,2020-09-01 22:47:16.462138,2.85767174020988
7695,2020-09-01 22:47:16.731907,2.85767174020988
7696,2020-09-01 22:47:17.067701,2.85767174020988
7697,2020-09-01 22:47:17.477136,2.85767174020988
7698,2020-09-01 22:47:17.811777,2.85767174020988
7699,2020-09-01 22:47:18.152452,2.85767174020988
7700,2020-09-01 22:47:18.469230,2.85767174020988
7701,2020-09-01 22:47:18.725458,2.85767174020988
7702,2020-09-01 22:47:19.064845,2.85767174020988
7703,2020-09-01 22:47:19.325384,2.90452214524296
7704,2020-09-01 22:47:19.663900,2.90452214524296
7705,2020-09-01 22:47:20.024472,2.90452214524296
7706,2020-09-01 22:47:20.339322,2.90452214524296
7707,2020-09-01 22:47:20.631600,2.90452214524296
7708,2020-09-01 22:47:20.957775,2.90452214524296
7709,2020-09-01 22:47:21.275739,2.90452214524296
7710,2020-09-01 22:47:21.506876,2.90452214524296
7711,2020-09-01 22:47:21.821564,2.95123736458605
7712,2020-09-01 22:47:22.139411,2.95123736458605
7713,2020-09-01 22:47:22.473302,2.95123736458605
7714,2020-09-01 22:47:22.740870,2.95123736458605
7715,2020-09-01 22:47:23.040917,2.95123736458605
7716,2020-09-01 22:47:23.399068,2.95123736458605
7717,2020-09-01 22:47:23.670338,2.95123736458605
7718,2020-09-01 22:47:24.004456,2.95123736458605
7719,2020-09-01 22:47:24.272009,2.95123736458605
7720,2020-09-01 22:47:24.545435,2.95123736458605
7721,2020-09-01 22:47:24.905917,2.9978179272174
7722,2020-09-01 22:47:25.228936,2.9978179272174
7723,2020-09-01 22:47:25.558643,2.9978179272174
7724,2020-09-01 22:47:25.881445,2.9978179272174
7725,2020-09-01 22:47:26.228068,2.9978179272174
7726,2020-09-01 22:47:26.508124,2.9978179272174
7727,2020-09-01 22:47:26.723754,2.9978179272174
7728,2020-09-01 22:47:27.056188,2.9978179272174
7729,2020-09-01 22:47:27.326760,2.9978179272174
7730,2020-09-01 22:47:27.580964,3.04426435838516
7731,2020-09-01 22:47:27.831476,3.04426435838516
7732,2020-09-01 22:47:28.136274,3.04426435838516
7733,2020-09-01 22:47:28.454854,3.04426435838516
7734,2020-09-01 22:47:28.765325,3.04426435838516
7735,2020-09-01 22:47:29.038956,3.04426435838516
7736,2020-09-01 22:47:29.351426,3.04426435838516
7737,2020-09-01 22:47:29.684144,3.04426435838516
7738,2020-09-01 22:47:29.956719,3.04426435838516
7739,2020-09-01 22:47:30.210950,3.04426435838516
7740,2020-09-01 22:47:30.485862,3.09057717965116
7741,2020-09-01 22:47:30.801919,3.09057717965116
7742,2020-09-01 22:47:31.130369,3.09057717965116
7743,2020-09-01 22:47:31.449309,3.09057717965116
7744,2020-09-01 22:47:31.812194,3.09057717965116
7745,2020-09-01 22:47:32.169435,3.09057717965116
7746,2020-09-01 22:47:32.461430,3.09057717965116
7747,2020-09-01 22:47:32.713576,3.09057717965116
7748,2020-09-01 22:47:33.046962,3.13675690893335
7749,2020-09-01 22:47:33.373309,3.13675690893335
7750,2020-09-01 22:47:33.724786,3.13675690893335
7751,2020-09-01 22:47:34.034753,3.13675690893335
7752,2020-09-01 22:47:34.363490,3.13675690893335
7753,2020-09-01 22:47:34.716452,3.13675690893335
7754,2020-09-01 22:47:35.041635,3.13675690893335
7755,2020-09-01 22:47:35.379530,3.13675690893335
7756,2020-09-01 22:47:35.787312,3.18280406054693
7757,2020-09-01 22:47:36.120459,3.18280406054693
7758,2020-09-01 22:47:36.397630,3.18280406054693
7759,2020-09-01 22:47:36.663384,3.18280406054693
7760,2020-09-01 22:47:36.916094,3.18280406054693
7761,2020-09-01 22:47:37.232400,3.18280406054693
7762,2020-09-01 22:47:37.567217,3.18280406054693
7763,2020-09-01 22:47:37.910092,3.18280406054693
7764,2020-09-01 22:47:38.178904,3.18280406054693
7765,2020-09-01 22:47:38.549109,3.22336238536298
7766,2020-09-01 22:47:38.888162,3.22336238536298
7767,2020-09-01 22:47:39.123809,3.22336238536298
7768,2020-09-01 22:47:39.419426,3.22336238536298
7769,2020-09-01 22:47:39.717372,3.22336238536298
7770,2020-09-01 22:47:40.043616,3.22336238536298
7771,2020-09-01 22:47:40.305398,3.22336238536298
7772,2020-09-01 22:47:40.666820,3.22336238536298
7773,2020-09-01 22:47:40.924490,3.22336238536298
7774,2020-09-01 22:47:41.222994,3.22931950165271
7775,2020-09-01 22:47:41.548320,3.22931950165271
7776,2020-09-01 22:47:41.945739,3.22931950165271
7777,2020-09-01 22:47:42.190476,3.22931950165271
7778,2020-09-01 22:47:42.522355,3.22931950165271
7779,2020-09-01 22:47:42.871318,3.22931950165271
7780,2020-09-01 22:47:43.163265,3.22931950165271
7781,2020-09-01 22:47:43.512246,3.22931950165271
7782,2020-09-01 22:47:43.868088,3.22931950165271
7783,2020-09-01 22:47:44.128779,3.22931950165271
7784,2020-09-01 22:47:44.386122,3.22931950165271
7785,2020-09-01 22:47:44.722676,3.22931950165271
7786,2020-09-01 22:47:45.029452,3.22931950165271
7787,2020-09-01 22:47:45.368526,3.22931950165271
7788,2020-09-01 22:47:45.667945,3.22931950165271
7789,2020-09-01 22:47:46.000657,3.22931950165271
7790,2020-09-01 22:47:46.338560,3.22931950165271
7791,2020-09-01 22:47:46.722233,3.22931950165271
7792,2020-09-01 22:47:47.144809,3.28036388853216
7793,2020-09-01 22:47:47.371968,3.28036388853216
7794,2020-09-01 22:47:47.726472,3.28036388853216
7795,2020-09-01 22:47:48.024962,3.28036388853216
7796,2020-09-01 22:47:48.238828,3.28036388853216
7797,2020-09-01 22:47:48.487233,3.28036388853216
7798,2020-09-01 22:47:48.880546,3.28036388853216
7799,2020-09-01 22:47:49.233422,3.28036388853216
7800,2020-09-01 22:47:49.571379,3.33411000704578
7801,2020-09-01 22:47:49.940497,3.33411000704578
7802,2020-09-01 22:47:50.194625,3.33411000704578
7803,2020-09-01 22:47:50.475713,3.33411000704578
7804,2020-09-01 22:47:50.793986,3.33411000704578
7805,2020-09-01 22:47:51.146416,3.33411000704578
7806,2020-09-01 22:47:51.448505,3.33411000704578
7807,2020-09-01 22:47:51.789661,3.33411000704578
7808,2020-09-01 22:47:52.037078,3.38771346068233
7809,2020-09-01 22:47:52.335716,3.38771346068233
7810,2020-09-01 22:47:52.635893,3.38771346068233
7811,2020-09-01 22:47:52.966536,3.38771346068233
7812,2020-09-01 22:47:53.289685,3.38771346068233
7813,2020-09-01 22:47:53.603626,3.38771346068233
7814,2020-09-01 22:47:53.782163,3.38771346068233
7815,2020-09-01 22:47:53.994623,3.38771346068233
7816,2020-09-01 22:47:54.351760,3.38771346068233
7817,2020-09-01 22:47:54.685514,3.4411747645574
7818,2020-09-01 22:47:54.949446,3.4411747645574
7819,2020-09-01 22:47:55.219753,3.4411747645574
7820,2020-09-01 22:47:55.486822,3.4411747645574
7821,2020-09-01 22:47:55.720632,3.4411747645574
7822,2020-09-01 22:47:56.066990,3.4411747645574
7823,2020-09-01 22:47:56.296075,3.4411747645574
7824,2020-09-01 22:47:56.601223,3.4411747645574
7825,2020-09-01 22:47:56.859365,3.4411747645574
7826,2020-09-01 22:47:57.134024,3.4411747645574
7827,2020-09-01 22:47:57.442103,3.53633483008191
7828,2020-09-01 22:47:57.748692,3.53633483008191
7829,2020-09-01 22:47:58.052434,3.53633483008191
7830,2020-09-01 22:47:58.330386,3.53633483008191
7831,2020-09-01 22:47:58.650787,3.53633483008191
7832,2020-09-01 22:47:58.976490,3.53633483008191
7833,2020-09-01 22:47:59.308662,3.53633483008191
7834,2020-09-01 22:47:59.644355,3.53633483008191
7835,2020-09-01 22:47:59.966697,3.63126205002777
7836,2020-09-01 22:48:00.239186,3.63126205002777
7837,2020-09-01 22:48:00.608074,3.63126205002777
7838,2020-09-01 22:48:00.866463,3.63126205002777
7839,2020-09-01 22:48:01.201064,3.63126205002777
7840,2020-09-01 22:48:01.494007,3.63126205002777
7841,2020-09-01 22:48:01.766991,3.63126205002777
7842,2020-09-01 22:48:02.121846,3.63126205002777
7843,2020-09-01 22:48:02.406890,3.63126205002777
7844,2020-09-01 22:48:02.670783,3.63126205002777
7845,2020-09-01 22:48:02.986551,3.6858695475908
7846,2020-09-01 22:48:03.356297,3.6858695475908
7847,2020-09-01 22:48:03.627567,3.6858695475908
7848,2020-09-01 22:48:03.891315,3.6858695475908
7849,2020-09-01 22:48:04.196210,3.6858695475908
7850,2020-09-01 22:48:04.562508,3.6858695475908
7851,2020-09-01 22:48:04.867589,3.6858695475908
7852,2020-09-01 22:48:05.183922,3.6858695475908
7853,2020-09-01 22:48:05.423443,3.6858695475908
7854,2020-09-01 22:48:05.830074,3.74049848328707
7855,2020-09-01 22:48:06.152146,3.74049848328707
7856,2020-09-01 22:48:06.465104,3.74049848328707
7857,2020-09-01 22:48:06.810226,3.74049848328707
7858,2020-09-01 22:48:07.153853,3.74049848328707
7859,2020-09-01 22:48:07.483339,3.74049848328707
7860,2020-09-01 22:48:07.810387,3.74049848328707
7861,2020-09-01 22:48:08.131176,3.74049848328707
7862,2020-09-01 22:48:08.518655,3.86944439704129
7863,2020-09-01 22:48:08.819637,3.86944439704129
7864,2020-09-01 22:48:09.083269,3.86944439704129
7865,2020-09-01 22:48:09.398256,3.86944439704129
7866,2020-09-01 22:48:09.725334,3.86944439704129
7867,2020-09-01 22:48:10.032188,3.86944439704129
7868,2020-09-01 22:48:10.330933,3.86944439704129
7869,2020-09-01 22:48:10.697901,3.86944439704129
7870,2020-09-01 22:48:10.936711,3.86944439704129
7871,2020-09-01 22:48:11.312471,3.99815694861793
7872,2020-09-01 22:48:11.658995,3.99815694861793
7873,2020-09-01 22:48:11.955056,3.99815694861793
7874,2020-09-01 22:48:12.234911,3.99815694861793
7875,2020-09-01 22:48:12.577988,3.99815694861793
7876,2020-09-01 22:48:12.843520,3.99815694861793
7877,2020-09-01 22:48:13.156547,3.99815694861793
7878,2020-09-01 22:48:13.505915,3.99815694861793
