iteration,timestamp,T7
7879,2020-09-01 22:48:13.892098,3.99815694861793
7880,2020-09-01 22:48:14.188193,4.12663639471458
7881,2020-09-01 22:48:14.539663,4.12663639471458
7882,2020-09-01 22:48:14.868166,4.12663639471458
7883,2020-09-01 22:48:15.179744,4.12663639471458
7884,2020-09-01 22:48:15.455945,4.12663639471458
7885,2020-09-01 22:48:15.753691,4.12663639471458
7886,2020-09-01 22:48:16.085921,4.12663639471458
7887,2020-09-01 22:48:16.400957,4.12663639471458
7888,2020-09-01 22:48:16.719065,4.25488298886224
7889,2020-09-01 22:48:17.056365,4.25488298886224
7890,2020-09-01 22:48:17.277367,4.25488298886224
7891,2020-09-01 22:48:17.519734,4.25488298886224
7892,2020-09-01 22:48:17.852536,4.25488298886224
7893,2020-09-01 22:48:18.164902,4.25488298886224
7894,2020-09-01 22:48:18.445086,4.25488298886224
7895,2020-09-01 22:48:18.738007,4.25488298886224
7896,2020-09-01 22:48:19.126403,4.25488298886224
7897,2020-09-01 22:48:19.396904,4.38289698156477
7898,2020-09-01 22:48:19.674956,4.38289698156477
7899,2020-09-01 22:48:19.942665,4.38289698156477
7900,2020-09-01 22:48:20.261499,4.38289698156477
7901,2020-09-01 22:48:20.547809,4.38289698156477
7902,2020-09-01 22:48:20.823818,4.38289698156477
7903,2020-09-01 22:48:21.167037,4.38289698156477
7904,2020-09-01 22:48:21.505876,4.38289698156477
7905,2020-09-01 22:48:21.743897,4.38289698156477
7906,2020-09-01 22:48:22.010912,4.38289698156477
7907,2020-09-01 22:48:22.356120,4.51067862043057
7908,2020-09-01 22:48:22.684578,4.51067862043057
7909,2020-09-01 22:48:23.045350,4.51067862043057
7910,2020-09-01 22:48:23.300661,4.51067862043057
7911,2020-09-01 22:48:23.631250,4.51067862043057
7912,2020-09-01 22:48:23.926284,4.51067862043057
7913,2020-09-01 22:48:24.195293,4.51067862043057
7914,2020-09-01 22:48:24.456270,4.51067862043057
7915,2020-09-01 22:48:24.795891,4.51067862043057
7916,2020-09-01 22:48:25.121020,4.63822815029701
7917,2020-09-01 22:48:25.370690,4.63822815029701
7918,2020-09-01 22:48:25.654869,4.63822815029701
7919,2020-09-01 22:48:25.902204,4.63822815029701
7920,2020-09-01 22:48:26.240393,4.63822815029701
7921,2020-09-01 22:48:26.502523,4.63822815029701
7922,2020-09-01 22:48:26.836853,4.63822815029701
7923,2020-09-01 22:48:27.164630,4.63822815029701
7924,2020-09-01 22:48:27.382608,4.63822815029701
7925,2020-09-01 22:48:27.633144,4.76564971857192
7926,2020-09-01 22:48:27.983115,4.76564971857192
7927,2020-09-01 22:48:28.243403,4.76564971857192
7928,2020-09-01 22:48:28.542562,4.76564971857192
7929,2020-09-01 22:48:28.839826,4.76564971857192
7930,2020-09-01 22:48:29.078781,4.76564971857192
7931,2020-09-01 22:48:29.372848,4.76564971857192
7932,2020-09-01 22:48:29.708568,4.76564971857192
7933,2020-09-01 22:48:30.022991,4.76564971857192
7934,2020-09-01 22:48:30.288531,4.76564971857192
7935,2020-09-01 22:48:30.610109,4.89284620965668
7936,2020-09-01 22:48:30.998117,4.89284620965668
7937,2020-09-01 22:48:31.323874,4.89284620965668
7938,2020-09-01 22:48:31.643085,4.89284620965668
7939,2020-09-01 22:48:31.896720,4.89284620965668
7940,2020-09-01 22:48:32.214235,4.89284620965668
7941,2020-09-01 22:48:32.495233,4.89284620965668
7942,2020-09-01 22:48:32.722711,4.89284620965668
7943,2020-09-01 22:48:33.059312,5.00010219022472
7944,2020-09-01 22:48:33.331434,5.00010219022472
7945,2020-09-01 22:48:33.635853,5.00010219022472
7946,2020-09-01 22:48:33.911562,5.00010219022472
7947,2020-09-01 22:48:34.246274,5.00010219022472
7948,2020-09-01 22:48:34.654353,5.00010219022472
7949,2020-09-01 22:48:34.967826,5.00010219022472
7950,2020-09-01 22:48:35.280456,5.00010219022472
7951,2020-09-01 22:48:35.620341,5.00010219022472
7952,2020-09-01 22:48:35.944422,5.00010219022472
7953,2020-09-01 22:48:36.282608,5.00010219022472
7954,2020-09-01 22:48:36.622355,5.00010219022472
7955,2020-09-01 22:48:36.915698,5.00010219022472
7956,2020-09-01 22:48:37.212511,5.00010219022472
7957,2020-09-01 22:48:37.575793,5.00010219022472
7958,2020-09-01 22:48:37.988621,5.00010219022472
7959,2020-09-01 22:48:38.211715,5.00010219022472
7960,2020-09-01 22:48:38.494664,5.00010219022472
7961,2020-09-01 22:48:38.758765,4.92441329059803
7962,2020-09-01 22:48:39.012675,4.92441329059803
7963,2020-09-01 22:48:39.361244,4.92441329059803
7964,2020-09-01 22:48:39.715420,4.92441329059803
7965,2020-09-01 22:48:40.080690,4.92441329059803
7966,2020-09-01 22:48:40.363228,4.92441329059803
7967,2020-09-01 22:48:40.614824,4.92441329059803
7968,2020-09-01 22:48:40.900748,4.92441329059803
7969,2020-09-01 22:48:41.380870,4.84904037157698
7970,2020-09-01 22:48:41.693636,4.84904037157698
7971,2020-09-01 22:48:42.027344,4.84904037157698
7972,2020-09-01 22:48:42.385155,4.84904037157698
7973,2020-09-01 22:48:42.719829,4.84904037157698
7974,2020-09-01 22:48:43.018727,4.84904037157698
7975,2020-09-01 22:48:43.262220,4.84904037157698
7976,2020-09-01 22:48:43.600297,4.84904037157698
7977,2020-09-01 22:48:43.893674,4.84904037157698
7978,2020-09-01 22:48:44.233347,4.77397815417707
7979,2020-09-01 22:48:44.521068,4.77397815417707
7980,2020-09-01 22:48:44.898042,4.77397815417707
7981,2020-09-01 22:48:45.178963,4.77397815417707
7982,2020-09-01 22:48:45.456863,4.77397815417707
7983,2020-09-01 22:48:45.806932,4.77397815417707
7984,2020-09-01 22:48:46.102461,4.77397815417707
7985,2020-09-01 22:48:46.485331,4.69922157710893
7986,2020-09-01 22:48:46.777028,4.69922157710893
7987,2020-09-01 22:48:47.142337,4.69922157710893
7988,2020-09-01 22:48:47.462817,4.69922157710893
7989,2020-09-01 22:48:47.807924,4.69922157710893
7990,2020-09-01 22:48:48.054017,4.69922157710893
7991,2020-09-01 22:48:48.388411,4.69922157710893
7992,2020-09-01 22:48:48.657303,4.69922157710893
7993,2020-09-01 22:48:48.957399,4.69922157710893
7994,2020-09-01 22:48:49.230933,4.69922157710893
7995,2020-09-01 22:48:49.554467,4.62476577839479
7996,2020-09-01 22:48:49.817895,4.62476577839479
7997,2020-09-01 22:48:50.144555,4.62476577839479
7998,2020-09-01 22:48:50.506056,4.62476577839479
7999,2020-09-01 22:48:50.779836,4.62476577839479
8000,2020-09-01 22:48:51.107777,4.62476577839479
8001,2020-09-01 22:48:51.366960,4.62476577839479
8002,2020-09-01 22:48:51.634465,4.62476577839479
8003,2020-09-01 22:48:51.976115,4.62476577839479
8004,2020-09-01 22:48:52.326561,4.62476577839479
8005,2020-09-01 22:48:52.609224,4.55060607918882
8006,2020-09-01 22:48:52.903652,4.55060607918882
8007,2020-09-01 22:48:53.176846,4.55060607918882
8008,2020-09-01 22:48:53.514171,4.55060607918882
8009,2020-09-01 22:48:53.754735,4.55060607918882
8010,2020-09-01 22:48:54.068167,4.55060607918882
8011,2020-09-01 22:48:54.409658,4.55060607918882
8012,2020-09-01 22:48:54.822452,4.55060607918882
8013,2020-09-01 22:48:55.177712,4.4767379698165
8014,2020-09-01 22:48:55.440938,4.4767379698165
8015,2020-09-01 22:48:55.698358,4.4767379698165
8016,2020-09-01 22:48:56.047127,4.4767379698165
8017,2020-09-01 22:48:56.364550,4.4767379698165
8018,2020-09-01 22:48:56.700119,4.4767379698165
8019,2020-09-01 22:48:57.066729,4.4767379698165
8020,2020-09-01 22:48:57.400437,4.4767379698165
8021,2020-09-01 22:48:57.751471,4.4767379698165
8022,2020-09-01 22:48:57.981747,4.4767379698165
8023,2020-09-01 22:48:58.312706,4.40315709759822
8024,2020-09-01 22:48:58.713139,4.40315709759822
8025,2020-09-01 22:48:59.088673,4.40315709759822
8026,2020-09-01 22:48:59.341533,4.40315709759822
8027,2020-09-01 22:48:59.621028,4.40315709759822
8028,2020-09-01 22:48:59.966195,4.40315709759822
8029,2020-09-01 22:49:00.311105,4.40315709759822
8030,2020-09-01 22:49:00.701592,4.40315709759822
8031,2020-09-01 22:49:01.046657,4.40315709759822
8032,2020-09-01 22:49:01.345321,4.40315709759822
8033,2020-09-01 22:49:01.677660,4.40315709759822
8034,2020-09-01 22:49:01.908311,4.3298592561321
8035,2020-09-01 22:49:02.168076,4.3298592561321
8036,2020-09-01 22:49:02.609834,4.3298592561321
8037,2020-09-01 22:49:02.853631,4.3298592561321
8038,2020-09-01 22:49:03.161618,4.3298592561321
8039,2020-09-01 22:49:03.432215,4.3298592561321
8040,2020-09-01 22:49:03.800338,4.25684037578664
8041,2020-09-01 22:49:04.150954,4.25684037578664
8042,2020-09-01 22:49:04.536754,4.25684037578664
8043,2020-09-01 22:49:04.809369,4.25684037578664
8044,2020-09-01 22:49:05.116156,4.25684037578664
8045,2020-09-01 22:49:05.449607,4.25684037578664
8046,2020-09-01 22:49:05.761332,4.25684037578664
8047,2020-09-01 22:49:06.089321,4.25684037578664
8048,2020-09-01 22:49:06.511245,4.1840965152094
8049,2020-09-01 22:49:06.832579,4.1840965152094
8050,2020-09-01 22:49:07.048421,4.1840965152094
8051,2020-09-01 22:49:07.272170,4.1840965152094
8052,2020-09-01 22:49:07.601273,4.1840965152094
8053,2020-09-01 22:49:07.925646,4.1840965152094
8054,2020-09-01 22:49:08.180021,4.1840965152094
8055,2020-09-01 22:49:08.501876,4.1840965152094
8056,2020-09-01 22:49:08.782206,4.1840965152094
8057,2020-09-01 22:49:09.127181,4.1840965152094
8058,2020-09-01 22:49:09.390544,4.10557754556299
8059,2020-09-01 22:49:09.745454,4.10557754556299
8060,2020-09-01 22:49:10.006598,4.10557754556299
8061,2020-09-01 22:49:10.233912,4.10557754556299
8062,2020-09-01 22:49:10.455967,4.10557754556299
8063,2020-09-01 22:49:10.761404,4.10557754556299
8064,2020-09-01 22:49:11.027887,4.10557754556299
8065,2020-09-01 22:49:11.380579,4.10557754556299
8066,2020-09-01 22:49:11.756289,4.02733615489466
8067,2020-09-01 22:49:12.031320,4.02733615489466
8068,2020-09-01 22:49:12.405497,4.02733615489466
8069,2020-09-01 22:49:12.714883,4.02733615489466
8070,2020-09-01 22:49:13.061888,4.02733615489466
8071,2020-09-01 22:49:13.425672,4.02733615489466
8072,2020-09-01 22:49:13.807521,4.02733615489466
8073,2020-09-01 22:49:14.113227,4.02733615489466
8074,2020-09-01 22:49:14.411047,4.02733615489466
8075,2020-09-01 22:49:14.734297,3.94936877726468
8076,2020-09-01 22:49:15.023722,3.94936877726468
8077,2020-09-01 22:49:15.371875,3.94936877726468
8078,2020-09-01 22:49:15.689334,3.94936877726468
8079,2020-09-01 22:49:15.987992,3.94936877726468
8080,2020-09-01 22:49:16.365124,3.94936877726468
8081,2020-09-01 22:49:16.719065,3.94936877726468
8082,2020-09-01 22:49:16.990472,3.94936877726468
8083,2020-09-01 22:49:17.264954,3.94936877726468
8084,2020-09-01 22:49:17.630667,3.87167194571619
8085,2020-09-01 22:49:17.928937,3.87167194571619
8086,2020-09-01 22:49:18.196221,3.87167194571619
8087,2020-09-01 22:49:18.530147,3.87167194571619
8088,2020-09-01 22:49:18.809494,3.87167194571619
8089,2020-09-01 22:49:19.133603,3.87167194571619
8090,2020-09-01 22:49:19.458897,3.87167194571619
8091,2020-09-01 22:49:19.764745,3.87167194571619
8092,2020-09-01 22:49:20.037068,3.87167194571619
8093,2020-09-01 22:49:20.367016,3.79424228725483
8094,2020-09-01 22:49:20.640016,3.79424228725483
8095,2020-09-01 22:49:20.913956,3.79424228725483
8096,2020-09-01 22:49:21.245738,3.79424228725483
8097,2020-09-01 22:49:21.499654,3.79424228725483
8098,2020-09-01 22:49:21.808880,3.79424228725483
8099,2020-09-01 22:49:22.225908,3.79424228725483
8100,2020-09-01 22:49:22.560288,3.79424228725483
8101,2020-09-01 22:49:22.856901,3.71707651824089
8102,2020-09-01 22:49:23.091967,3.71707651824089
8103,2020-09-01 22:49:23.439413,3.71707651824089
8104,2020-09-01 22:49:23.709012,3.71707651824089
8105,2020-09-01 22:49:24.041395,3.71707651824089
8106,2020-09-01 22:49:24.359036,3.71707651824089
8107,2020-09-01 22:49:24.686690,3.71707651824089
8108,2020-09-01 22:49:25.049084,3.71707651824089
8109,2020-09-01 22:49:25.349417,3.71707651824089
8110,2020-09-01 22:49:25.662548,3.64017144014596
8111,2020-09-01 22:49:25.926196,3.64017144014596
8112,2020-09-01 22:49:26.260367,3.64017144014596
8113,2020-09-01 22:49:26.533850,3.64017144014596
8114,2020-09-01 22:49:26.852562,3.64017144014596
8115,2020-09-01 22:49:27.099254,3.64017144014596
8116,2020-09-01 22:49:27.423603,3.64017144014596
8117,2020-09-01 22:49:27.696039,3.64017144014596
8118,2020-09-01 22:49:28.001623,3.64017144014596
8119,2020-09-01 22:49:28.326159,3.64017144014596
8120,2020-09-01 22:49:28.670262,3.56352393563398
8121,2020-09-01 22:49:28.978147,3.56352393563398
8122,2020-09-01 22:49:29.302120,3.56352393563398
8123,2020-09-01 22:49:29.657390,3.56352393563398
8124,2020-09-01 22:49:29.956694,3.56352393563398
8125,2020-09-01 22:49:30.249815,3.56352393563398
8126,2020-09-01 22:49:30.557422,3.56352393563398
8127,2020-09-01 22:49:30.845090,3.56352393563398
8128,2020-09-01 22:49:31.164234,3.48713096493159
8129,2020-09-01 22:49:31.483663,3.48713096493159
8130,2020-09-01 22:49:31.779488,3.48713096493159
8131,2020-09-01 22:49:32.135831,3.48713096493159
8132,2020-09-01 22:49:32.433110,3.48713096493159
8133,2020-09-01 22:49:32.748504,3.48713096493159
8134,2020-09-01 22:49:33.060187,3.48713096493159
8135,2020-09-01 22:49:33.357453,3.48713096493159
8136,2020-09-01 22:49:33.624058,3.48713096493159
8137,2020-09-01 22:49:33.965609,3.41098956245831
8138,2020-09-01 22:49:34.326756,3.41098956245831
8139,2020-09-01 22:49:34.603947,3.41098956245831
8140,2020-09-01 22:49:34.911894,3.41098956245831
8141,2020-09-01 22:49:35.150890,3.41098956245831
8142,2020-09-01 22:49:35.466559,3.41098956245831
8143,2020-09-01 22:49:35.703433,3.41098956245831
8144,2020-09-01 22:49:36.029246,3.41098956245831
8145,2020-09-01 22:49:36.324782,3.41098956245831
8146,2020-09-01 22:49:36.681558,3.41098956245831
8147,2020-09-01 22:49:37.070277,3.33509683369047
8148,2020-09-01 22:49:37.331873,3.33509683369047
8149,2020-09-01 22:49:37.594548,3.33509683369047
8150,2020-09-01 22:49:37.869211,3.33509683369047
8151,2020-09-01 22:49:38.204194,3.33509683369047
8152,2020-09-01 22:49:38.599386,3.33509683369047
8153,2020-09-01 22:49:38.890599,3.33509683369047
8154,2020-09-01 22:49:39.111004,3.25944995223658
8155,2020-09-01 22:49:39.344301,3.25944995223658
8156,2020-09-01 22:49:39.636075,3.25944995223658
8157,2020-09-01 22:49:40.013603,3.25944995223658
8158,2020-09-01 22:49:40.292087,3.25944995223658
8159,2020-09-01 22:49:40.707452,3.25944995223658
8160,2020-09-01 22:49:41.073211,3.25944995223658
8161,2020-09-01 22:49:41.481744,3.25944995223658
8162,2020-09-01 22:49:41.798678,3.25944995223658
8163,2020-09-01 22:49:42.095197,3.1525083877344
8164,2020-09-01 22:49:42.466032,3.1525083877344
8165,2020-09-01 22:49:42.778920,3.1525083877344
8166,2020-09-01 22:49:43.013652,3.1525083877344
8167,2020-09-01 22:49:43.397719,3.1525083877344
8168,2020-09-01 22:49:43.724025,3.1525083877344
8169,2020-09-01 22:49:43.938453,3.1525083877344
8170,2020-09-01 22:49:44.237563,3.1525083877344
8171,2020-09-01 22:49:44.600257,3.1525083877344
8172,2020-09-01 22:49:44.952629,3.04586211546601
8173,2020-09-01 22:49:45.322431,3.04586211546601
8174,2020-09-01 22:49:45.653661,3.04586211546601
8175,2020-09-01 22:49:46.001892,3.04586211546601
8176,2020-09-01 22:49:46.316865,3.04586211546601
8177,2020-09-01 22:49:46.647894,3.04586211546601
8178,2020-09-01 22:49:46.940927,3.04586211546601
8179,2020-09-01 22:49:47.230691,3.04586211546601
8180,2020-09-01 22:49:47.497149,2.93950850183424
8181,2020-09-01 22:49:47.890792,2.93950850183424
8182,2020-09-01 22:49:48.198860,2.93950850183424
8183,2020-09-01 22:49:48.545298,2.93950850183424
8184,2020-09-01 22:49:48.812693,2.93950850183424
8185,2020-09-01 22:49:49.118041,2.93950850183424
8186,2020-09-01 22:49:49.441062,2.93950850183424
8187,2020-09-01 22:49:49.703426,2.93950850183424
8188,2020-09-01 22:49:50.098942,2.83344497306584
8189,2020-09-01 22:49:50.455182,2.83344497306584
8190,2020-09-01 22:49:50.794045,2.83344497306584
8191,2020-09-01 22:49:51.062260,2.83344497306584
8192,2020-09-01 22:49:51.375559,2.83344497306584
8193,2020-09-01 22:49:51.634498,2.83344497306584
8194,2020-09-01 22:49:51.994005,2.83344497306584
8195,2020-09-01 22:49:52.336853,2.83344497306584
8196,2020-09-01 22:49:52.635976,2.83344497306584
8197,2020-09-01 22:49:52.970483,2.72766901327417
8198,2020-09-01 22:49:53.312811,2.72766901327417
8199,2020-09-01 22:49:53.671246,2.72766901327417
8200,2020-09-01 22:49:54.004297,2.72766901327417
8201,2020-09-01 22:49:54.275868,2.72766901327417
8202,2020-09-01 22:49:54.559711,2.72766901327417
8203,2020-09-01 22:49:54.849165,2.72766901327417
8204,2020-09-01 22:49:55.140014,2.72766901327417
8205,2020-09-01 22:49:55.371465,2.72766901327417
8206,2020-09-01 22:49:55.609473,2.62217816265958
8207,2020-09-01 22:49:55.920315,2.62217816265958
8208,2020-09-01 22:49:56.252617,2.62217816265958
8209,2020-09-01 22:49:56.624685,2.62217816265958
8210,2020-09-01 22:49:56.965580,2.62217816265958
8211,2020-09-01 22:49:57.243628,2.62217816265958
8212,2020-09-01 22:49:57.524609,2.62217816265958
8213,2020-09-01 22:49:57.872343,2.62217816265958
8214,2020-09-01 22:49:58.124344,2.62217816265958
8215,2020-09-01 22:49:58.403527,2.62217816265958
8216,2020-09-01 22:49:58.750421,2.51697001583729
8217,2020-09-01 22:49:59.037073,2.51697001583729
8218,2020-09-01 22:49:59.326163,2.51697001583729
8219,2020-09-01 22:49:59.614224,2.51697001583729
8220,2020-09-01 22:49:59.924524,2.51697001583729
8221,2020-09-01 22:50:00.223452,2.51697001583729
8222,2020-09-01 22:50:00.511179,2.51697001583729
8223,2020-09-01 22:50:00.748864,2.51697001583729
8224,2020-09-01 22:50:01.077407,2.51697001583729
8225,2020-09-01 22:50:01.381154,2.41204222028411
8226,2020-09-01 22:50:01.679703,2.41204222028411
8227,2020-09-01 22:50:01.996215,2.41204222028411
8228,2020-09-01 22:50:02.335336,2.41204222028411
8229,2020-09-01 22:50:02.590297,2.41204222028411
8230,2020-09-01 22:50:02.892683,2.41204222028411
8231,2020-09-01 22:50:03.235642,2.41204222028411
8232,2020-09-01 22:50:03.589822,2.41204222028411
8233,2020-09-01 22:50:03.880774,2.41204222028411
8234,2020-09-01 22:50:04.231183,2.3073924748964
8235,2020-09-01 22:50:04.500754,2.3073924748964
8236,2020-09-01 22:50:04.806839,2.3073924748964
8237,2020-09-01 22:50:05.157025,2.3073924748964
8238,2020-09-01 22:50:05.438740,2.3073924748964
8239,2020-09-01 22:50:05.740679,2.3073924748964
8240,2020-09-01 22:50:06.038155,2.3073924748964
8241,2020-09-01 22:50:06.268328,2.3073924748964
8242,2020-09-01 22:50:06.639888,2.20301852865289
8243,2020-09-01 22:50:07.036760,2.20301852865289
8244,2020-09-01 22:50:07.375103,2.20301852865289
8245,2020-09-01 22:50:07.679151,2.20301852865289
8246,2020-09-01 22:50:07.995633,2.20301852865289
8247,2020-09-01 22:50:08.333751,2.20301852865289
8248,2020-09-01 22:50:08.605074,2.20301852865289
8249,2020-09-01 22:50:08.982611,2.20301852865289
8250,2020-09-01 22:50:09.258956,2.20301852865289
8251,2020-09-01 22:50:09.546829,2.26318411733479
8252,2020-09-01 22:50:09.841778,2.26318411733479
8253,2020-09-01 22:50:10.129067,2.26318411733479
8254,2020-09-01 22:50:10.459995,2.26318411733479
8255,2020-09-01 22:50:10.750601,2.26318411733479
8256,2020-09-01 22:50:11.006725,2.26318411733479
8257,2020-09-01 22:50:11.415202,2.26318411733479
8258,2020-09-01 22:50:11.737204,2.26318411733479
8259,2020-09-01 22:50:12.048290,2.26318411733479
8260,2020-09-01 22:50:12.417576,2.32319330764359
8261,2020-09-01 22:50:12.685364,2.32319330764359
8262,2020-09-01 22:50:13.023417,2.32319330764359
8263,2020-09-01 22:50:13.338150,2.32319330764359
8264,2020-09-01 22:50:13.687537,2.32319330764359
8265,2020-09-01 22:50:14.048718,2.32319330764359
8266,2020-09-01 22:50:14.451561,2.36135178145217
8267,2020-09-01 22:50:14.842621,2.36135178145217
8268,2020-09-01 22:50:15.149231,2.36135178145217
8269,2020-09-01 22:50:15.532280,2.36135178145217
8270,2020-09-01 22:50:15.881225,2.36135178145217
8271,2020-09-01 22:50:16.193358,2.36135178145217
8272,2020-09-01 22:50:16.447573,2.36135178145217
8273,2020-09-01 22:50:16.740696,2.36135178145217
8274,2020-09-01 22:50:17.018855,2.3994090750171
8275,2020-09-01 22:50:17.370285,2.3994090750171
8276,2020-09-01 22:50:17.633970,2.3994090750171
8277,2020-09-01 22:50:17.920066,2.3994090750171
8278,2020-09-01 22:50:18.251767,2.3994090750171
8279,2020-09-01 22:50:18.538121,2.3994090750171
8280,2020-09-01 22:50:18.908000,2.3994090750171
8281,2020-09-01 22:50:19.228161,2.3994090750171
8282,2020-09-01 22:50:19.479075,2.3994090750171
8283,2020-09-01 22:50:19.728598,2.3994090750171
8284,2020-09-01 22:50:19.997399,2.43736561063092
8285,2020-09-01 22:50:20.268649,2.43736561063092
8286,2020-09-01 22:50:20.603822,2.43736561063092
8287,2020-09-01 22:50:20.867839,2.43736561063092
8288,2020-09-01 22:50:21.154237,2.43736561063092
8289,2020-09-01 22:50:21.484018,2.43736561063092
8290,2020-09-01 22:50:21.859182,2.43736561063092
8291,2020-09-01 22:50:22.124492,2.43736561063092
8292,2020-09-01 22:50:22.453884,2.47522180818265
8293,2020-09-01 22:50:22.772730,2.47522180818265
8294,2020-09-01 22:50:23.052510,2.47522180818265
8295,2020-09-01 22:50:23.333950,2.47522180818265
8296,2020-09-01 22:50:23.627343,2.47522180818265
8297,2020-09-01 22:50:23.973769,2.47522180818265
8298,2020-09-01 22:50:24.273616,2.47522180818265
8299,2020-09-01 22:50:24.633897,2.47522180818265
8300,2020-09-01 22:50:24.992616,2.47522180818265
8301,2020-09-01 22:50:25.349665,2.51297808518126
8302,2020-09-01 22:50:25.652230,2.51297808518126
8303,2020-09-01 22:50:25.979152,2.51297808518126
8304,2020-09-01 22:50:26.335162,2.51297808518126
8305,2020-09-01 22:50:26.612707,2.51297808518126
8306,2020-09-01 22:50:26.959595,2.51297808518126
8307,2020-09-01 22:50:27.247885,2.51297808518126
8308,2020-09-01 22:50:27.547764,2.51297808518126
8309,2020-09-01 22:50:27.766878,2.51297808518126
8310,2020-09-01 22:50:28.014907,2.51297808518126
8311,2020-09-01 22:50:28.297153,2.55063485677856
8312,2020-09-01 22:50:28.595334,2.55063485677856
8313,2020-09-01 22:50:28.896852,2.55063485677856
8314,2020-09-01 22:50:29.216998,2.55063485677856
8315,2020-09-01 22:50:29.523301,2.55063485677856
8316,2020-09-01 22:50:29.878533,2.55063485677856
8317,2020-09-01 22:50:30.171123,2.55063485677856
8318,2020-09-01 22:50:30.557558,2.55063485677856
8319,2020-09-01 22:50:30.796653,2.58819253579163
8320,2020-09-01 22:50:31.126958,2.58819253579163
8321,2020-09-01 22:50:31.470968,2.58819253579163
8322,2020-09-01 22:50:31.719884,2.58819253579163
8323,2020-09-01 22:50:32.002020,2.58819253579163
8324,2020-09-01 22:50:32.300457,2.58819253579163
8325,2020-09-01 22:50:32.646920,2.58819253579163
8326,2020-09-01 22:50:33.047863,2.58819253579163
8327,2020-09-01 22:50:33.440698,2.62565153272483
8328,2020-09-01 22:50:33.668006,2.62565153272483
8329,2020-09-01 22:50:33.887128,2.62565153272483
8330,2020-09-01 22:50:34.189053,2.62565153272483
8331,2020-09-01 22:50:34.486359,2.62565153272483
8332,2020-09-01 22:50:34.839779,2.62565153272483
8333,2020-09-01 22:50:35.105112,2.62565153272483
8334,2020-09-01 22:50:35.391275,2.62565153272483
8335,2020-09-01 22:50:35.704417,2.62565153272483
8336,2020-09-01 22:50:35.958472,2.62565153272483
8337,2020-09-01 22:50:36.339154,2.66301225579124
8338,2020-09-01 22:50:36.549974,2.66301225579124
8339,2020-09-01 22:50:36.810211,2.66301225579124
8340,2020-09-01 22:50:37.142594,2.66301225579124
8341,2020-09-01 22:50:37.432811,2.66301225579124
8342,2020-09-01 22:50:37.765484,2.66301225579124
8343,2020-09-01 22:50:38.098803,2.66301225579124
8344,2020-09-01 22:50:38.493024,2.70027511093389
8345,2020-09-01 22:50:38.739107,2.70027511093389
8346,2020-09-01 22:50:39.049735,2.70027511093389
8347,2020-09-01 22:50:39.374579,2.70027511093389
8348,2020-09-01 22:50:39.750386,2.70027511093389
8349,2020-09-01 22:50:40.066469,2.70027511093389
8350,2020-09-01 22:50:40.371738,2.70027511093389
8351,2020-09-01 22:50:40.708228,2.70027511093389
8352,2020-09-01 22:50:41.102239,2.70027511093389
8353,2020-09-01 22:50:41.342449,2.73744050184634
8354,2020-09-01 22:50:41.683949,2.73744050184634
8355,2020-09-01 22:50:41.983471,2.73744050184634
8356,2020-09-01 22:50:42.276160,2.73744050184634
8357,2020-09-01 22:50:42.636155,2.73744050184634
8358,2020-09-01 22:50:42.946703,2.73744050184634
8359,2020-09-01 22:50:43.199103,2.73744050184634
8360,2020-09-01 22:50:43.520691,2.73744050184634
8361,2020-09-01 22:50:43.792979,2.73744050184634
8362,2020-09-01 22:50:44.168028,2.77450882999311
8363,2020-09-01 22:50:44.392565,2.77450882999311
8364,2020-09-01 22:50:44.739432,2.77450882999311
8365,2020-09-01 22:50:45.089527,2.77450882999311
8366,2020-09-01 22:50:45.392654,2.77450882999311
8367,2020-09-01 22:50:45.702789,2.77450882999311
8368,2020-09-01 22:50:45.954881,2.77450882999311
8369,2020-09-01 22:50:46.211910,2.77450882999311
8370,2020-09-01 22:50:46.575241,2.77450882999311
8371,2020-09-01 22:50:46.903807,2.77450882999311
8372,2020-09-01 22:50:47.158409,2.78360250288787
8373,2020-09-01 22:50:47.413948,2.78360250288787
8374,2020-09-01 22:50:47.686559,2.78360250288787
8375,2020-09-01 22:50:47.995271,2.78360250288787
8376,2020-09-01 22:50:48.291270,2.78360250288787
8377,2020-09-01 22:50:48.722913,2.78360250288787
8378,2020-09-01 22:50:49.060967,2.78360250288787
8379,2020-09-01 22:50:49.418803,2.78360250288787
8380,2020-09-01 22:50:49.747338,2.79268934071163
8381,2020-09-01 22:50:50.095187,2.79268934071163
8382,2020-09-01 22:50:50.409615,2.79268934071163
8383,2020-09-01 22:50:50.731039,2.79268934071163
8384,2020-09-01 22:50:51.004231,2.79268934071163
8385,2020-09-01 22:50:51.310528,2.79268934071163
8386,2020-09-01 22:50:51.629370,2.79268934071163
8387,2020-09-01 22:50:51.910794,2.79268934071163
8388,2020-09-01 22:50:52.222508,2.80176935315018
8389,2020-09-01 22:50:52.484489,2.80176935315018
8390,2020-09-01 22:50:52.795194,2.80176935315018
8391,2020-09-01 22:50:53.101783,2.80176935315018
8392,2020-09-01 22:50:53.346199,2.80176935315018
8393,2020-09-01 22:50:53.565496,2.80176935315018
8394,2020-09-01 22:50:53.906917,2.80176935315018
8395,2020-09-01 22:50:54.198168,2.80176935315018
8396,2020-09-01 22:50:54.537290,2.80176935315018
8397,2020-09-01 22:50:54.915765,2.81084254970504
8398,2020-09-01 22:50:55.145161,2.81084254970504
8399,2020-09-01 22:50:55.402798,2.81084254970504
8400,2020-09-01 22:50:55.688503,2.81084254970504
8401,2020-09-01 22:50:55.974565,2.81084254970504
8402,2020-09-01 22:50:56.231613,2.81084254970504
8403,2020-09-01 22:50:56.469027,2.81084254970504
8404,2020-09-01 22:50:56.764870,2.81084254970504
8405,2020-09-01 22:50:57.114362,2.81990893969784
8406,2020-09-01 22:50:57.397698,2.81990893969784
8407,2020-09-01 22:50:57.698229,2.81990893969784
8408,2020-09-01 22:50:58.001797,2.81990893969784
8409,2020-09-01 22:50:58.309432,2.81990893969784
8410,2020-09-01 22:50:58.638891,2.81990893969784
8411,2020-09-01 22:50:58.889611,2.81990893969784
8412,2020-09-01 22:50:59.221018,2.81990893969784
8413,2020-09-01 22:50:59.521683,2.81990893969784
8414,2020-09-01 22:50:59.831941,2.81990893969784
8415,2020-09-01 22:51:00.092184,2.82896853227504
8416,2020-09-01 22:51:00.347881,2.82896853227504
8417,2020-09-01 22:51:00.685854,2.82896853227504
8418,2020-09-01 22:51:01.038553,2.82896853227504
8419,2020-09-01 22:51:01.333052,2.82896853227504
8420,2020-09-01 22:51:01.651198,2.82896853227504
8421,2020-09-01 22:51:01.997489,2.82896853227504
8422,2020-09-01 22:51:02.287721,2.82896853227504
8423,2020-09-01 22:51:02.632053,2.82896853227504
8424,2020-09-01 22:51:02.928319,2.83802133641336
8425,2020-09-01 22:51:03.233751,2.83802133641336
8426,2020-09-01 22:51:03.472437,2.83802133641336
8427,2020-09-01 22:51:03.715423,2.83802133641336
8428,2020-09-01 22:51:04.015743,2.83802133641336
8429,2020-09-01 22:51:04.274116,2.83802133641336
8430,2020-09-01 22:51:04.555637,2.83802133641336
8431,2020-09-01 22:51:04.843740,2.83802133641336
8432,2020-09-01 22:51:05.118124,2.83802133641336
8433,2020-09-01 22:51:05.490672,2.84706736092579
8434,2020-09-01 22:51:05.730272,2.84706736092579
8435,2020-09-01 22:51:06.013062,2.84706736092579
8436,2020-09-01 22:51:06.336597,2.84706736092579
8437,2020-09-01 22:51:06.620649,2.84706736092579
8438,2020-09-01 22:51:06.920979,2.84706736092579
8439,2020-09-01 22:51:07.260507,2.84706736092579
8440,2020-09-01 22:51:07.607276,2.84706736092579
8441,2020-09-01 22:51:07.955392,2.84706736092579
8442,2020-09-01 22:51:08.229246,2.85610661446879
8443,2020-09-01 22:51:08.577947,2.85610661446879
8444,2020-09-01 22:51:08.870628,2.85610661446879
8445,2020-09-01 22:51:09.123570,2.85610661446879
8446,2020-09-01 22:51:09.408279,2.85610661446879
8447,2020-09-01 22:51:09.719228,2.85610661446879
8448,2020-09-01 22:51:09.966610,2.85610661446879
8449,2020-09-01 22:51:10.222045,2.85610661446879
8450,2020-09-01 22:51:10.473431,2.85610661446879
8451,2020-09-01 22:51:10.825709,2.86513910555075
8452,2020-09-01 22:51:11.198265,2.86513910555075
8453,2020-09-01 22:51:11.587826,2.86513910555075
8454,2020-09-01 22:51:11.900495,2.86513910555075
8455,2020-09-01 22:51:12.233891,2.86513910555075
8456,2020-09-01 22:51:12.526119,2.86513910555075
8457,2020-09-01 22:51:12.889526,2.86513910555075
8458,2020-09-01 22:51:13.149068,2.86513910555075
8459,2020-09-01 22:51:13.425530,2.87416484254258
8460,2020-09-01 22:51:13.714913,2.87416484254258
8461,2020-09-01 22:51:14.004682,2.87416484254258
8462,2020-09-01 22:51:14.315322,2.87416484254258
8463,2020-09-01 22:51:14.602680,2.87416484254258
8464,2020-09-01 22:51:14.948055,2.87416484254258
8465,2020-09-01 22:51:15.254606,2.87416484254258
8466,2020-09-01 22:51:15.580775,2.87416484254258
8467,2020-09-01 22:51:15.916819,2.87416484254258
8468,2020-09-01 22:51:16.302209,2.88318383369104
8469,2020-09-01 22:51:16.554716,2.88318383369104
8470,2020-09-01 22:51:16.902104,2.88318383369104
8471,2020-09-01 22:51:17.232730,2.88318383369104
8472,2020-09-01 22:51:17.523077,2.88318383369104
8473,2020-09-01 22:51:17.806459,2.88318383369104
8474,2020-09-01 22:51:18.089119,2.88318383369104
8475,2020-09-01 22:51:18.436476,2.88318383369104
8476,2020-09-01 22:51:18.698866,2.88318383369104
8477,2020-09-01 22:51:19.061082,2.88318383369104
8478,2020-09-01 22:51:19.368297,2.88318383369104
8479,2020-09-01 22:51:19.645294,2.88149059302646
8480,2020-09-01 22:51:19.903400,2.88149059302646
8481,2020-09-01 22:51:20.193490,2.88149059302646
8482,2020-09-01 22:51:20.534271,2.88149059302646
8483,2020-09-01 22:51:20.807559,2.88149059302646
8484,2020-09-01 22:51:21.059930,2.88149059302646
8485,2020-09-01 22:51:21.370040,2.88149059302646
8486,2020-09-01 22:51:21.725098,2.88149059302646
8487,2020-09-01 22:51:21.994966,2.88149059302646
8488,2020-09-01 22:51:22.323784,2.87983176422915
8489,2020-09-01 22:51:22.673598,2.87983176422915
8490,2020-09-01 22:51:22.992777,2.87983176422915
8491,2020-09-01 22:51:23.223695,2.87983176422915
8492,2020-09-01 22:51:23.614670,2.87983176422915
8493,2020-09-01 22:51:23.874677,2.87983176422915
8494,2020-09-01 22:51:24.162096,2.87983176422915
8495,2020-09-01 22:51:24.390848,2.87983176422915
8496,2020-09-01 22:51:24.735915,2.87983176422915
8497,2020-09-01 22:51:25.085888,2.87983176422915
8498,2020-09-01 22:51:25.360499,2.87983176422915
8499,2020-09-01 22:51:25.672392,2.87820714458014
8500,2020-09-01 22:51:26.015557,2.87820714458014
8501,2020-09-01 22:51:26.280623,2.87820714458014
8502,2020-09-01 22:51:26.605696,2.87820714458014
8503,2020-09-01 22:51:26.911701,2.87820714458014
8504,2020-09-01 22:51:27.271129,2.87820714458014
8505,2020-09-01 22:51:27.545452,2.87820714458014
8506,2020-09-01 22:51:27.826180,2.87820714458014
8507,2020-09-01 22:51:28.087557,2.87820714458014
8508,2020-09-01 22:51:28.339723,2.86832533380471
8509,2020-09-01 22:51:28.620095,2.86832533380471
8510,2020-09-01 22:51:28.960401,2.86832533380471
8511,2020-09-01 22:51:29.223705,2.86832533380471
8512,2020-09-01 22:51:29.512409,2.86832533380471
8513,2020-09-01 22:51:29.757212,2.86832533380471
8514,2020-09-01 22:51:30.119317,2.86832533380471
8515,2020-09-01 22:51:30.468584,2.86832533380471
8516,2020-09-01 22:51:30.736545,2.86832533380471
8517,2020-09-01 22:51:30.996953,2.86832533380471
8518,2020-09-01 22:51:31.305514,2.85850897861008
8519,2020-09-01 22:51:31.653544,2.85850897861008
8520,2020-09-01 22:51:31.995286,2.85850897861008
8521,2020-09-01 22:51:32.300985,2.85850897861008
8522,2020-09-01 22:51:32.580744,2.85850897861008
8523,2020-09-01 22:51:32.838588,2.85850897861008
8524,2020-09-01 22:51:33.151314,2.85850897861008
8525,2020-09-01 22:51:33.445606,2.85850897861008
8526,2020-09-01 22:51:33.760580,2.85850897861008
8527,2020-09-01 22:51:34.103202,2.84875770460879
8528,2020-09-01 22:51:34.361055,2.84875770460879
8529,2020-09-01 22:51:34.659746,2.84875770460879
8530,2020-09-01 22:51:34.954484,2.84875770460879
8531,2020-09-01 22:51:35.189004,2.84875770460879
8532,2020-09-01 22:51:35.483063,2.84875770460879
8533,2020-09-01 22:51:35.779991,2.84875770460879
8534,2020-09-01 22:51:36.151282,2.84875770460879
8535,2020-09-01 22:51:36.438867,2.84875770460879
8536,2020-09-01 22:51:36.769815,2.8390711388266
8537,2020-09-01 22:51:37.120374,2.8390711388266
8538,2020-09-01 22:51:37.390081,2.8390711388266
8539,2020-09-01 22:51:37.626621,2.8390711388266
8540,2020-09-01 22:51:37.875801,2.8390711388266
8541,2020-09-01 22:51:38.115864,2.8390711388266
8542,2020-09-01 22:51:38.443625,2.8390711388266
8543,2020-09-01 22:51:38.691750,2.8390711388266
8544,2020-09-01 22:51:38.996093,2.8390711388266
8545,2020-09-01 22:51:39.342544,2.8390711388266
8546,2020-09-01 22:51:39.668367,2.82944890967784
8547,2020-09-01 22:51:39.930531,2.82944890967784
8548,2020-09-01 22:51:40.248340,2.82944890967784
8549,2020-09-01 22:51:40.514075,2.82944890967784
8550,2020-09-01 22:51:40.835687,2.82944890967784
8551,2020-09-01 22:51:41.174517,2.82944890967784
8552,2020-09-01 22:51:41.485806,2.82944890967784
8553,2020-09-01 22:51:41.911875,2.82092789918345
8554,2020-09-01 22:51:42.366737,2.82092789918345
8555,2020-09-01 22:51:42.717692,2.82092789918345
8556,2020-09-01 22:51:43.057403,2.82092789918345
8557,2020-09-01 22:51:43.364907,2.82092789918345
8558,2020-09-01 22:51:43.716073,2.82092789918345
8559,2020-09-01 22:51:44.071033,2.82092789918345
8560,2020-09-01 22:51:44.339265,2.82092789918345
8561,2020-09-01 22:51:44.697354,2.81248360682564
8562,2020-09-01 22:51:45.026215,2.81248360682564
8563,2020-09-01 22:51:45.456339,2.81248360682564
8564,2020-09-01 22:51:45.774346,2.81248360682564
8565,2020-09-01 22:51:46.012911,2.81248360682564
8566,2020-09-01 22:51:46.253300,2.81248360682564
8567,2020-09-01 22:51:46.539111,2.81248360682564
8568,2020-09-01 22:51:46.801906,2.81248360682564
8569,2020-09-01 22:51:47.104103,2.8041156014876
8570,2020-09-01 22:51:47.393735,2.8041156014876
8571,2020-09-01 22:51:47.658238,2.8041156014876
8572,2020-09-01 22:51:47.968701,2.8041156014876
8573,2020-09-01 22:51:48.256059,2.8041156014876
8574,2020-09-01 22:51:48.499182,2.8041156014876
8575,2020-09-01 22:51:48.794442,2.8041156014876
8576,2020-09-01 22:51:49.109433,2.8041156014876
8577,2020-09-01 22:51:49.457509,2.79582345351653
8578,2020-09-01 22:51:49.755897,2.79582345351653
8579,2020-09-01 22:51:50.009787,2.79582345351653
8580,2020-09-01 22:51:50.311433,2.79582345351653
8581,2020-09-01 22:51:50.634557,2.79582345351653
8582,2020-09-01 22:51:50.939566,2.79582345351653
8583,2020-09-01 22:51:51.268872,2.79582345351653
8584,2020-09-01 22:51:51.550600,2.79582345351653
8585,2020-09-01 22:51:51.885561,2.79582345351653
8586,2020-09-01 22:51:52.214847,2.79792007985921
8587,2020-09-01 22:51:52.511472,2.79792007985921
8588,2020-09-01 22:51:52.784713,2.79792007985921
8589,2020-09-01 22:51:53.044777,2.79792007985921
8590,2020-09-01 22:51:53.272934,2.79792007985921
8591,2020-09-01 22:51:53.561412,2.79792007985921
8592,2020-09-01 22:51:53.886485,2.79792007985921
8593,2020-09-01 22:51:54.208304,2.79792007985921
8594,2020-09-01 22:51:54.560460,2.79792007985921
8595,2020-09-01 22:51:54.863565,2.8000463430493
8596,2020-09-01 22:51:55.104564,2.8000463430493
8597,2020-09-01 22:51:55.370271,2.8000463430493
8598,2020-09-01 22:51:55.644169,2.8000463430493
8599,2020-09-01 22:51:56.007187,2.8000463430493
8600,2020-09-01 22:51:56.282000,2.8000463430493
8601,2020-09-01 22:51:56.514402,2.8000463430493
8602,2020-09-01 22:51:56.818871,2.8000463430493
8603,2020-09-01 22:51:57.120571,2.8000463430493
8604,2020-09-01 22:51:57.419220,2.8000463430493
8605,2020-09-01 22:51:57.740982,2.80220207375235
8606,2020-09-01 22:51:58.132820,2.80220207375235
8607,2020-09-01 22:51:58.441230,2.80220207375235
8608,2020-09-01 22:51:58.755197,2.80220207375235
8609,2020-09-01 22:51:59.052546,2.80220207375235
8610,2020-09-01 22:51:59.387432,2.80220207375235
8611,2020-09-01 22:51:59.721077,2.80220207375235
8612,2020-09-01 22:51:59.986632,2.80220207375235
8613,2020-09-01 22:52:00.249943,2.8043871032741
8614,2020-09-01 22:52:00.561572,2.8043871032741
8615,2020-09-01 22:52:00.833378,2.8043871032741
8616,2020-09-01 22:52:01.194336,2.8043871032741
8617,2020-09-01 22:52:01.515853,2.8043871032741
8618,2020-09-01 22:52:01.828475,2.8043871032741
8619,2020-09-01 22:52:02.143361,2.8043871032741
8620,2020-09-01 22:52:02.474091,2.8043871032741
8621,2020-09-01 22:52:02.813195,2.8043871032741
8622,2020-09-01 22:52:03.127045,2.80580416585731
8623,2020-09-01 22:52:03.462226,2.80580416585731
8624,2020-09-01 22:52:03.714666,2.80580416585731
8625,2020-09-01 22:52:03.968019,2.80580416585731
8626,2020-09-01 22:52:04.261857,2.80580416585731
8627,2020-09-01 22:52:04.493440,2.80580416585731
8628,2020-09-01 22:52:04.799945,2.80580416585731
8629,2020-09-01 22:52:05.040126,2.80580416585731
8630,2020-09-01 22:52:05.317117,2.80580416585731
8631,2020-09-01 22:52:05.620391,2.80580416585731
8632,2020-09-01 22:52:05.953178,2.81129883667018
8633,2020-09-01 22:52:06.301968,2.81129883667018
8634,2020-09-01 22:52:06.615243,2.81129883667018
8635,2020-09-01 22:52:06.922574,2.81129883667018
8636,2020-09-01 22:52:07.137623,2.81129883667018
8637,2020-09-01 22:52:07.465345,2.81129883667018
8638,2020-09-01 22:52:07.711376,2.81129883667018
8639,2020-09-01 22:52:07.973302,2.81129883667018
8640,2020-09-01 22:52:08.249972,2.81129883667018
8641,2020-09-01 22:52:08.482988,2.81129883667018
8642,2020-09-01 22:52:08.863272,2.82655179431065
8643,2020-09-01 22:52:09.147287,2.82655179431065
8644,2020-09-01 22:52:09.441405,2.82655179431065
8645,2020-09-01 22:52:09.818462,2.82655179431065
8646,2020-09-01 22:52:10.141392,2.82655179431065
8647,2020-09-01 22:52:10.416485,2.82655179431065
8648,2020-09-01 22:52:10.739518,2.82655179431065
8649,2020-09-01 22:52:11.064504,2.82655179431065
8650,2020-09-01 22:52:11.392872,2.82655179431065
8651,2020-09-01 22:52:11.737924,2.84177696294275
8652,2020-09-01 22:52:12.099460,2.84177696294275
8653,2020-09-01 22:52:12.400823,2.84177696294275
8654,2020-09-01 22:52:12.724003,2.84177696294275
8655,2020-09-01 22:52:13.028866,2.84177696294275
8656,2020-09-01 22:52:13.341608,2.84177696294275
8657,2020-09-01 22:52:13.659569,2.84177696294275
8658,2020-09-01 22:52:13.926773,2.84177696294275
8659,2020-09-01 22:52:14.263277,2.85697444147105
8660,2020-09-01 22:52:14.649007,2.85697444147105
8661,2020-09-01 22:52:14.963313,2.85697444147105
8662,2020-09-01 22:52:15.357355,2.85697444147105
8663,2020-09-01 22:52:15.685277,2.85697444147105
8664,2020-09-01 22:52:15.899209,2.85697444147105
8665,2020-09-01 22:52:16.230432,2.85697444147105
8666,2020-09-01 22:52:16.583438,2.85697444147105
8667,2020-09-01 22:52:16.910819,2.87214432827832
8668,2020-09-01 22:52:17.285867,2.87214432827832
8669,2020-09-01 22:52:17.613404,2.87214432827832
8670,2020-09-01 22:52:17.958053,2.87214432827832
8671,2020-09-01 22:52:18.286877,2.87214432827832
8672,2020-09-01 22:52:18.629014,2.87214432827832
8673,2020-09-01 22:52:18.973082,2.87214432827832
8674,2020-09-01 22:52:19.321199,2.88728672122858
8675,2020-09-01 22:52:19.614576,2.88728672122858
8676,2020-09-01 22:52:19.974673,2.88728672122858
8677,2020-09-01 22:52:20.220352,2.88728672122858
8678,2020-09-01 22:52:20.517275,2.88728672122858
8679,2020-09-01 22:52:20.843593,2.88728672122858
8680,2020-09-01 22:52:21.107558,2.88728672122858
8681,2020-09-01 22:52:21.414386,2.88728672122858
8682,2020-09-01 22:52:21.733894,2.88728672122858
8683,2020-09-01 22:52:22.128013,2.90240171767007
8684,2020-09-01 22:52:22.407170,2.90240171767007
8685,2020-09-01 22:52:22.709968,2.90240171767007
8686,2020-09-01 22:52:22.994947,2.90240171767007
8687,2020-09-01 22:52:23.292624,2.90240171767007
8688,2020-09-01 22:52:23.602025,2.90240171767007
8689,2020-09-01 22:52:23.924601,2.90240171767007
8690,2020-09-01 22:52:24.184295,2.90240171767007
8691,2020-09-01 22:52:24.462385,2.90240171767007
8692,2020-09-01 22:52:24.678807,2.90240171767007
8693,2020-09-01 22:52:24.996435,2.91748941443817
8694,2020-09-01 22:52:25.349795,2.91748941443817
8695,2020-09-01 22:52:25.663772,2.91748941443817
8696,2020-09-01 22:52:25.985718,2.91748941443817
8697,2020-09-01 22:52:26.285201,2.91748941443817
8698,2020-09-01 22:52:26.538164,2.91748941443817
8699,2020-09-01 22:52:26.845506,2.91748941443817
8700,2020-09-01 22:52:27.090123,2.91748941443817
8701,2020-09-01 22:52:27.531154,2.9352717097992
8702,2020-09-01 22:52:27.838823,2.9352717097992
8703,2020-09-01 22:52:28.198581,2.9352717097992
8704,2020-09-01 22:52:28.520806,2.9352717097992
8705,2020-09-01 22:52:28.806450,2.9352717097992
8706,2020-09-01 22:52:29.122217,2.9352717097992
8707,2020-09-01 22:52:29.462674,2.9352717097992
8708,2020-09-01 22:52:29.817668,2.9352717097992
8709,2020-09-01 22:52:30.112738,2.95302230581173
8710,2020-09-01 22:52:30.457305,2.95302230581173
8711,2020-09-01 22:52:30.779028,2.95302230581173
8712,2020-09-01 22:52:31.009316,2.95302230581173
8713,2020-09-01 22:52:31.370829,2.95302230581173
8714,2020-09-01 22:52:31.648103,2.95302230581173
8715,2020-09-01 22:52:31.918386,2.95302230581173
8716,2020-09-01 22:52:32.286839,2.95302230581173
8717,2020-09-01 22:52:32.599802,2.95302230581173
8718,2020-09-01 22:52:32.977242,2.97074131077794
8719,2020-09-01 22:52:33.303794,2.97074131077794
8720,2020-09-01 22:52:33.637796,2.97074131077794
8721,2020-09-01 22:52:33.942153,2.97074131077794
8722,2020-09-01 22:52:34.333460,2.97074131077794
8723,2020-09-01 22:52:34.613639,2.97074131077794
8724,2020-09-01 22:52:34.873761,2.97074131077794
8725,2020-09-01 22:52:35.217661,2.97074131077794
8726,2020-09-01 22:52:35.528678,2.98842883487852
8727,2020-09-01 22:52:35.801084,2.98842883487852
8728,2020-09-01 22:52:36.163511,2.98842883487852
8729,2020-09-01 22:52:36.395003,2.98842883487852
8730,2020-09-01 22:52:36.701778,2.98842883487852
8731,2020-09-01 22:52:37.063041,2.98842883487852
8732,2020-09-01 22:52:37.325713,2.98842883487852
8733,2020-09-01 22:52:37.662217,2.98842883487852
8734,2020-09-01 22:52:37.957295,2.98842883487852
8735,2020-09-01 22:52:38.282812,3.00608498731256
8736,2020-09-01 22:52:38.594508,3.00608498731256
8737,2020-09-01 22:52:38.820312,3.00608498731256
8738,2020-09-01 22:52:39.091161,3.00608498731256
8739,2020-09-01 22:52:39.448887,3.00608498731256
8740,2020-09-01 22:52:39.776562,3.00608498731256
8741,2020-09-01 22:52:40.017615,3.00608498731256
8742,2020-09-01 22:52:40.359664,3.00608498731256
8743,2020-09-01 22:52:40.621778,3.00608498731256
8744,2020-09-01 22:52:40.914049,3.00608498731256
8745,2020-09-01 22:52:41.261273,3.02370987645715
8746,2020-09-01 22:52:41.563967,3.02370987645715
8747,2020-09-01 22:52:41.834659,3.02370987645715
8748,2020-09-01 22:52:42.175816,3.02370987645715
8749,2020-09-01 22:52:42.539550,3.02370987645715
8750,2020-09-01 22:52:42.879908,3.02370987645715
8751,2020-09-01 22:52:43.244994,3.02370987645715
8752,2020-09-01 22:52:43.537041,3.02370987645715
8753,2020-09-01 22:52:43.855818,3.04130360991655
8754,2020-09-01 22:52:44.153230,3.04130360991655
8755,2020-09-01 22:52:44.428373,3.04130360991655
8756,2020-09-01 22:52:44.762699,3.04130360991655
8757,2020-09-01 22:52:45.043838,3.04130360991655
8758,2020-09-01 22:52:45.385536,3.04130360991655
8759,2020-09-01 22:52:45.720999,3.04130360991655
8760,2020-09-01 22:52:46.063664,3.04130360991655
8761,2020-09-01 22:52:46.338430,3.04130360991655
8762,2020-09-01 22:52:46.660985,3.05886629453853
8763,2020-09-01 22:52:47.022721,3.05886629453853
8764,2020-09-01 22:52:47.391148,3.05886629453853
8765,2020-09-01 22:52:47.682177,3.05886629453853
8766,2020-09-01 22:52:47.928292,3.05886629453853
8767,2020-09-01 22:52:48.187045,3.05886629453853
8768,2020-09-01 22:52:48.533990,3.05886629453853
8769,2020-09-01 22:52:48.818993,3.05886629453853
8770,2020-09-01 22:52:49.146541,3.05886629453853
8771,2020-09-01 22:52:49.590975,3.07639803640699
8772,2020-09-01 22:52:49.839852,3.07639803640699
8773,2020-09-01 22:52:50.226327,3.07639803640699
8774,2020-09-01 22:52:50.525977,3.07639803640699
8775,2020-09-01 22:52:50.863158,3.07639803640699
8776,2020-09-01 22:52:51.247775,3.07639803640699
8777,2020-09-01 22:52:51.527350,3.07639803640699
8778,2020-09-01 22:52:51.813169,3.07639803640699
8779,2020-09-01 22:52:52.120659,3.07639803640699
8780,2020-09-01 22:52:52.409376,3.09389894079997
8781,2020-09-01 22:52:52.697123,3.09389894079997
8782,2020-09-01 22:52:53.046003,3.09389894079997
8783,2020-09-01 22:52:53.384214,3.09389894079997
8784,2020-09-01 22:52:53.744323,3.09389894079997
8785,2020-09-01 22:52:54.089562,3.09389894079997
8786,2020-09-01 22:52:54.353149,3.09389894079997
8787,2020-09-01 22:52:54.642514,3.09389894079997
8788,2020-09-01 22:52:54.941325,3.09389894079997
8789,2020-09-01 22:52:55.252565,3.11136911204478
8790,2020-09-01 22:52:55.588415,3.11136911204478
8791,2020-09-01 22:52:55.891639,3.11136911204478
8792,2020-09-01 22:52:56.172575,3.11136911204478
8793,2020-09-01 22:52:56.488016,3.11136911204478
8794,2020-09-01 22:52:56.747586,3.11136911204478
8795,2020-09-01 22:52:57.017078,3.11136911204478
8796,2020-09-01 22:52:57.301730,3.11136911204478
8797,2020-09-01 22:52:57.545380,3.11136911204478
8798,2020-09-01 22:52:57.880492,3.11136911204478
8799,2020-09-01 22:52:58.214455,3.12880865575166
8800,2020-09-01 22:52:58.484546,3.12880865575166
8801,2020-09-01 22:52:58.829071,3.12880865575166
8802,2020-09-01 22:52:59.106582,3.12880865575166
8803,2020-09-01 22:52:59.436217,3.12880865575166
8804,2020-09-01 22:52:59.748149,3.12880865575166
8805,2020-09-01 22:53:00.019709,3.12880865575166
8806,2020-09-01 22:53:00.380525,3.12880865575166
8807,2020-09-01 22:53:00.683727,3.1783759844665
8808,2020-09-01 22:53:01.034811,3.1783759844665
8809,2020-09-01 22:53:01.318352,3.1783759844665
8810,2020-09-01 22:53:01.663543,3.1783759844665
8811,2020-09-01 22:53:01.998838,3.1783759844665
8812,2020-09-01 22:53:02.385096,3.1783759844665
8813,2020-09-01 22:53:02.650631,3.1783759844665
8814,2020-09-01 22:53:02.972094,3.1783759844665
8815,2020-09-01 22:53:03.283514,3.2278538035966
8816,2020-09-01 22:53:03.589314,3.2278538035966
8817,2020-09-01 22:53:03.930706,3.2278538035966
8818,2020-09-01 22:53:04.302134,3.2278538035966
8819,2020-09-01 22:53:04.659571,3.2278538035966
8820,2020-09-01 22:53:04.926453,3.2278538035966
8821,2020-09-01 22:53:05.265644,3.2278538035966
8822,2020-09-01 22:53:05.572223,3.2278538035966
8823,2020-09-01 22:53:05.803031,3.27724225719165
8824,2020-09-01 22:53:06.148133,3.27724225719165
8825,2020-09-01 22:53:06.376609,3.27724225719165
8826,2020-09-01 22:53:06.679991,3.27724225719165
8827,2020-09-01 22:53:07.006997,3.27724225719165
8828,2020-09-01 22:53:07.344198,3.27724225719165
8829,2020-09-01 22:53:07.649330,3.27724225719165
8830,2020-09-01 22:53:07.902939,3.27724225719165
8831,2020-09-01 22:53:08.345545,3.32654148867532
8832,2020-09-01 22:53:08.629867,3.32654148867532
8833,2020-09-01 22:53:08.940962,3.32654148867532
8834,2020-09-01 22:53:09.265002,3.32654148867532
8835,2020-09-01 22:53:09.579047,3.32654148867532
8836,2020-09-01 22:53:09.856023,3.32654148867532
8837,2020-09-01 22:53:10.153109,3.32654148867532
8838,2020-09-01 22:53:10.471779,3.32654148867532
8839,2020-09-01 22:53:10.725578,3.37575164086149
8840,2020-09-01 22:53:11.000363,3.37575164086149
8841,2020-09-01 22:53:11.319904,3.37575164086149
8842,2020-09-01 22:53:11.661218,3.37575164086149
8843,2020-09-01 22:53:11.986618,3.37575164086149
8844,2020-09-01 22:53:12.247739,3.37575164086149
8845,2020-09-01 22:53:12.558634,3.37575164086149
8846,2020-09-01 22:53:12.854143,3.37575164086149
8847,2020-09-01 22:53:13.137504,3.42487285597009
8848,2020-09-01 22:53:13.490621,3.42487285597009
8849,2020-09-01 22:53:13.812038,3.42487285597009
8850,2020-09-01 22:53:14.088997,3.42487285597009
8851,2020-09-01 22:53:14.381667,3.42487285597009
8852,2020-09-01 22:53:14.700413,3.42487285597009
8853,2020-09-01 22:53:14.978130,3.42487285597009
8854,2020-09-01 22:53:15.286018,3.42487285597009
8855,2020-09-01 22:53:15.565699,3.42487285597009
8856,2020-09-01 22:53:15.853621,3.47390527564235
8857,2020-09-01 22:53:16.134857,3.47390527564235
8858,2020-09-01 22:53:16.507090,3.47390527564235
8859,2020-09-01 22:53:16.873366,3.47390527564235
