iteration,timestamp,T7
8860,2020-09-01 22:53:17.143781,3.47390527564235
8861,2020-09-01 22:53:17.500105,3.47390527564235
8862,2020-09-01 22:53:17.776325,3.47390527564235
8863,2020-09-01 22:53:18.158287,3.47390527564235
8864,2020-09-01 22:53:18.487633,3.52284904089889
8865,2020-09-01 22:53:18.814246,3.52284904089889
8866,2020-09-01 22:53:19.154324,3.52284904089889
8867,2020-09-01 22:53:19.463329,3.52284904089889
8868,2020-09-01 22:53:19.803881,3.52284904089889
8869,2020-09-01 22:53:20.096647,3.52284904089889
8870,2020-09-01 22:53:20.421709,3.52284904089889
8871,2020-09-01 22:53:20.731727,3.52284904089889
8872,2020-09-01 22:53:21.068835,3.52284904089889
8873,2020-09-01 22:53:21.353053,3.57170429127214
8874,2020-09-01 22:53:21.665022,3.57170429127214
8875,2020-09-01 22:53:21.955749,3.57170429127214
8876,2020-09-01 22:53:22.277817,3.57170429127214
8877,2020-09-01 22:53:22.599828,3.57170429127214
8878,2020-09-01 22:53:22.944570,3.57170429127214
8879,2020-09-01 22:53:23.210340,3.57170429127214
8880,2020-09-01 22:53:23.502666,3.57170429127214
8881,2020-09-01 22:53:23.862130,3.62047116539986
8882,2020-09-01 22:53:24.104450,3.62047116539986
8883,2020-09-01 22:53:24.427978,3.62047116539986
8884,2020-09-01 22:53:24.704696,3.62047116539986
8885,2020-09-01 22:53:25.025474,3.62047116539986
8886,2020-09-01 22:53:25.374102,3.62047116539986
8887,2020-09-01 22:53:25.664788,3.62047116539986
8888,2020-09-01 22:53:26.045412,3.62047116539986
8889,2020-09-01 22:53:26.309600,3.66914980136377
8890,2020-09-01 22:53:26.662891,3.66914980136377
8891,2020-09-01 22:53:26.938977,3.66914980136377
8892,2020-09-01 22:53:27.274893,3.66914980136377
8893,2020-09-01 22:53:27.619747,3.66914980136377
8894,2020-09-01 22:53:27.907138,3.66914980136377
8895,2020-09-01 22:53:28.283567,3.66914980136377
8896,2020-09-01 22:53:28.629663,3.66914980136377
8897,2020-09-01 22:53:28.902721,3.7178218095914
8898,2020-09-01 22:53:29.242313,3.7178218095914
8899,2020-09-01 22:53:29.489463,3.7178218095914
8900,2020-09-01 22:53:29.858999,3.7178218095914
8901,2020-09-01 22:53:30.121560,3.7178218095914
8902,2020-09-01 22:53:30.392648,3.7178218095914
8903,2020-09-01 22:53:30.633517,3.7178218095914
8904,2020-09-01 22:53:30.973676,3.7178218095914
8905,2020-09-01 22:53:31.243966,3.7178218095914
8906,2020-09-01 22:53:31.615987,3.77316773850592
8907,2020-09-01 22:53:31.950119,3.77316773850592
8908,2020-09-01 22:53:32.269742,3.77316773850592
8909,2020-09-01 22:53:32.533500,3.77316773850592
8910,2020-09-01 22:53:32.861342,3.77316773850592
8911,2020-09-01 22:53:33.106527,3.77316773850592
8912,2020-09-01 22:53:33.454919,3.77316773850592
8913,2020-09-01 22:53:33.726264,3.77316773850592
8914,2020-09-01 22:53:34.079474,3.77316773850592
8915,2020-09-01 22:53:34.364591,3.77316773850592
8916,2020-09-01 22:53:34.731254,3.82841919044377
8917,2020-09-01 22:53:34.984255,3.82841919044377
8918,2020-09-01 22:53:35.248840,3.82841919044377
8919,2020-09-01 22:53:35.531127,3.82841919044377
8920,2020-09-01 22:53:35.825170,3.82841919044377
8921,2020-09-01 22:53:36.138501,3.82841919044377
8922,2020-09-01 22:53:36.403622,3.82841919044377
8923,2020-09-01 22:53:36.697440,3.82841919044377
8924,2020-09-01 22:53:37.067671,3.88357642121022
8925,2020-09-01 22:53:37.313153,3.88357642121022
8926,2020-09-01 22:53:37.659796,3.88357642121022
8927,2020-09-01 22:53:37.995490,3.88357642121022
8928,2020-09-01 22:53:38.319204,3.88357642121022
8929,2020-09-01 22:53:38.582052,3.88357642121022
8930,2020-09-01 22:53:38.927939,3.88357642121022
8931,2020-09-01 22:53:39.188480,3.88357642121022
8932,2020-09-01 22:53:39.540832,3.88357642121022
8933,2020-09-01 22:53:39.803264,3.88357642121022
8934,2020-09-01 22:53:40.150489,3.93863968492538
8935,2020-09-01 22:53:40.453996,3.93863968492538
8936,2020-09-01 22:53:40.801830,3.93863968492538
8937,2020-09-01 22:53:41.114625,3.93863968492538
8938,2020-09-01 22:53:41.462950,3.93863968492538
8939,2020-09-01 22:53:41.720761,3.93863968492538
8940,2020-09-01 22:53:42.000350,3.93863968492538
8941,2020-09-01 22:53:42.376685,3.93863968492538
8942,2020-09-01 22:53:42.655183,3.99360923404905
8943,2020-09-01 22:53:42.879824,3.99360923404905
8944,2020-09-01 22:53:43.220400,3.99360923404905
8945,2020-09-01 22:53:43.481591,3.99360923404905
8946,2020-09-01 22:53:43.748049,3.99360923404905
8947,2020-09-01 22:53:44.023580,3.99360923404905
8948,2020-09-01 22:53:44.372699,3.99360923404905
8949,2020-09-01 22:53:44.707661,3.99360923404905
8950,2020-09-01 22:53:45.077802,4.04848531940515
8951,2020-09-01 22:53:45.448700,4.04848531940515
8952,2020-09-01 22:53:45.820619,4.04848531940515
8953,2020-09-01 22:53:46.181162,4.04848531940515
8954,2020-09-01 22:53:46.441842,4.04848531940515
8955,2020-09-01 22:53:46.708965,4.04848531940515
8956,2020-09-01 22:53:47.057124,4.04848531940515
8957,2020-09-01 22:53:47.392392,4.04848531940515
8958,2020-09-01 22:53:47.711221,4.10326819020538
8959,2020-09-01 22:53:48.042030,4.10326819020538
8960,2020-09-01 22:53:48.347836,4.10326819020538
8961,2020-09-01 22:53:48.663298,4.10326819020538
8962,2020-09-01 22:53:48.953905,4.10326819020538
8963,2020-09-01 22:53:49.211045,4.10326819020538
8964,2020-09-01 22:53:49.490461,4.10326819020538
8965,2020-09-01 22:53:49.831558,4.10326819020538
8966,2020-09-01 22:53:50.153580,4.10326819020538
8967,2020-09-01 22:53:50.434787,4.10326819020538
8968,2020-09-01 22:53:50.748975,4.1579580940725
8969,2020-09-01 22:53:51.038416,4.1579580940725
8970,2020-09-01 22:53:51.366660,4.1579580940725
8971,2020-09-01 22:53:51.624773,4.1579580940725
8972,2020-09-01 22:53:51.855037,4.1579580940725
8973,2020-09-01 22:53:52.181403,4.1579580940725
8974,2020-09-01 22:53:52.473753,4.1579580940725
8975,2020-09-01 22:53:52.795325,4.1579580940725
8976,2020-09-01 22:53:53.046822,4.1579580940725
8977,2020-09-01 22:53:53.336762,4.1579580940725
8978,2020-09-01 22:53:53.657714,4.2125552770629
8979,2020-09-01 22:53:53.957847,4.2125552770629
8980,2020-09-01 22:53:54.253760,4.2125552770629
8981,2020-09-01 22:53:54.597484,4.2125552770629
8982,2020-09-01 22:53:54.948178,4.2125552770629
8983,2020-09-01 22:53:55.244345,4.2125552770629
8984,2020-09-01 22:53:55.684024,4.2125552770629
8985,2020-09-01 22:53:55.937696,4.2125552770629
8986,2020-09-01 22:53:56.180808,4.26705998368878
8987,2020-09-01 22:53:56.418443,4.26705998368878
8988,2020-09-01 22:53:56.688066,4.26705998368878
8989,2020-09-01 22:53:56.983792,4.26705998368878
8990,2020-09-01 22:53:57.255982,4.26705998368878
8991,2020-09-01 22:53:57.575948,4.26705998368878
8992,2020-09-01 22:53:57.911922,4.26705998368878
8993,2020-09-01 22:53:58.306627,4.26705998368878
8994,2020-09-01 22:53:58.612276,4.26705998368878
8995,2020-09-01 22:53:58.932654,4.32147245693976
8996,2020-09-01 22:53:59.234944,4.32147245693976
8997,2020-09-01 22:53:59.599735,4.32147245693976
8998,2020-09-01 22:53:59.863120,4.32147245693976
8999,2020-09-01 22:54:00.118143,4.32147245693976
9000,2020-09-01 22:54:00.524254,4.32147245693976
9001,2020-09-01 22:54:00.881689,4.32147245693976
9002,2020-09-01 22:54:01.114117,4.32147245693976
9003,2020-09-01 22:54:01.460455,4.32147245693976
9004,2020-09-01 22:54:01.797668,4.32147245693976
9005,2020-09-01 22:54:02.092403,4.375792938304
9006,2020-09-01 22:54:02.363111,4.375792938304
9007,2020-09-01 22:54:02.679341,4.375792938304
9008,2020-09-01 22:54:02.987740,4.375792938304
9009,2020-09-01 22:54:03.369792,4.375792938304
9010,2020-09-01 22:54:03.730433,4.375792938304
9011,2020-09-01 22:54:03.996954,4.375792938304
9012,2020-09-01 22:54:04.341443,4.375792938304
9013,2020-09-01 22:54:04.661291,4.43667482501625
9014,2020-09-01 22:54:04.937640,4.43667482501625
9015,2020-09-01 22:54:05.242856,4.43667482501625
9016,2020-09-01 22:54:05.545235,4.43667482501625
9017,2020-09-01 22:54:05.819037,4.43667482501625
9018,2020-09-01 22:54:06.088413,4.43667482501625
9019,2020-09-01 22:54:06.418432,4.43667482501625
9020,2020-09-01 22:54:06.763765,4.43667482501625
9021,2020-09-01 22:54:07.145571,4.49745648617872
9022,2020-09-01 22:54:07.562130,4.49745648617872
9023,2020-09-01 22:54:07.860306,4.49745648617872
9024,2020-09-01 22:54:08.166679,4.49745648617872
9025,2020-09-01 22:54:08.473551,4.49745648617872
9026,2020-09-01 22:54:08.793118,4.49745648617872
9027,2020-09-01 22:54:09.110443,4.49745648617872
9028,2020-09-01 22:54:09.443434,4.49745648617872
9029,2020-09-01 22:54:09.786497,4.55813816725392
9030,2020-09-01 22:54:10.199562,4.55813816725392
9031,2020-09-01 22:54:10.527163,4.55813816725392
9032,2020-09-01 22:54:10.811951,4.55813816725392
9033,2020-09-01 22:54:11.105035,4.55813816725392
9034,2020-09-01 22:54:11.377110,4.55813816725392
9035,2020-09-01 22:54:11.826899,4.618720112208
9036,2020-09-01 22:54:12.121922,4.618720112208
9037,2020-09-01 22:54:12.477992,4.618720112208
9038,2020-09-01 22:54:12.742482,4.618720112208
9039,2020-09-01 22:54:13.063914,4.618720112208
9040,2020-09-01 22:54:13.314300,4.618720112208
9041,2020-09-01 22:54:13.641961,4.618720112208
9042,2020-09-01 22:54:13.986109,4.618720112208
9043,2020-09-01 22:54:14.237748,4.618720112208
9044,2020-09-01 22:54:14.591497,4.67909678263992
9045,2020-09-01 22:54:14.902415,4.67909678263992
9046,2020-09-01 22:54:15.159351,4.67909678263992
9047,2020-09-01 22:54:15.521518,4.67909678263992
9048,2020-09-01 22:54:15.823547,4.67909678263992
9049,2020-09-01 22:54:16.149107,4.67909678263992
9050,2020-09-01 22:54:16.492537,4.67909678263992
9051,2020-09-01 22:54:16.806158,4.67909678263992
9052,2020-09-01 22:54:17.117544,4.67909678263992
9053,2020-09-01 22:54:17.430819,4.73936715219379
9054,2020-09-01 22:54:17.726537,4.73936715219379
9055,2020-09-01 22:54:18.090249,4.73936715219379
9056,2020-09-01 22:54:18.351604,4.73936715219379
9057,2020-09-01 22:54:18.715122,4.73936715219379
9058,2020-09-01 22:54:18.981483,4.73936715219379
9059,2020-09-01 22:54:19.294405,4.73936715219379
9060,2020-09-01 22:54:19.667755,4.73936715219379
9061,2020-09-01 22:54:19.924122,4.73936715219379
9062,2020-09-01 22:54:20.238749,4.79953137374574
9063,2020-09-01 22:54:20.509312,4.79953137374574
9064,2020-09-01 22:54:20.811524,4.79953137374574
9065,2020-09-01 22:54:21.086794,4.79953137374574
9066,2020-09-01 22:54:21.407956,4.79953137374574
9067,2020-09-01 22:54:21.642791,4.79953137374574
9068,2020-09-01 22:54:21.913087,4.79953137374574
9069,2020-09-01 22:54:22.231261,4.79953137374574
9070,2020-09-01 22:54:22.515832,4.79953137374574
9071,2020-09-01 22:54:22.834318,4.79953137374574
9072,2020-09-01 22:54:23.156910,4.85958959955298
9073,2020-09-01 22:54:23.504373,4.85958959955298
9074,2020-09-01 22:54:23.820551,4.85958959955298
9075,2020-09-01 22:54:24.145203,4.85958959955298
9076,2020-09-01 22:54:24.450953,4.85958959955298
9077,2020-09-01 22:54:24.803850,4.85958959955298
9078,2020-09-01 22:54:25.072126,4.85958959955298
9079,2020-09-01 22:54:25.363332,4.85958959955298
9080,2020-09-01 22:54:25.697606,4.85958959955298
9081,2020-09-01 22:54:25.983478,4.91954198127057
9082,2020-09-01 22:54:26.313137,4.91954198127057
9083,2020-09-01 22:54:26.582997,4.91954198127057
9084,2020-09-01 22:54:26.902426,4.91954198127057
9085,2020-09-01 22:54:27.241858,4.91954198127057
9086,2020-09-01 22:54:27.493239,4.91954198127057
9087,2020-09-01 22:54:27.806808,4.91954198127057
9088,2020-09-01 22:54:28.122742,4.91954198127057
9089,2020-09-01 22:54:28.401627,4.91954198127057
9090,2020-09-01 22:54:28.704515,4.91954198127057
9091,2020-09-01 22:54:29.027625,4.97938866996762
9092,2020-09-01 22:54:29.301797,4.97938866996762
9093,2020-09-01 22:54:29.639290,4.97938866996762
9094,2020-09-01 22:54:30.029379,4.97938866996762
9095,2020-09-01 22:54:30.308249,4.97938866996762
9096,2020-09-01 22:54:30.592578,4.97938866996762
9097,2020-09-01 22:54:30.894840,4.97938866996762
9098,2020-09-01 22:54:31.249469,4.97938866996762
9099,2020-09-01 22:54:31.576974,4.97938866996762
9100,2020-09-01 22:54:31.919529,4.85648176083205
9101,2020-09-01 22:54:32.241737,4.85648176083205
9102,2020-09-01 22:54:32.558437,4.85648176083205
9103,2020-09-01 22:54:32.800769,4.85648176083205
9104,2020-09-01 22:54:33.058509,4.85648176083205
9105,2020-09-01 22:54:33.320311,4.85648176083205
9106,2020-09-01 22:54:33.629082,4.85648176083205
9107,2020-09-01 22:54:33.962206,4.85648176083205
9108,2020-09-01 22:54:34.255019,4.85648176083205
9109,2020-09-01 22:54:34.615106,4.7339292349986
9110,2020-09-01 22:54:34.974595,4.7339292349986
9111,2020-09-01 22:54:35.339402,4.7339292349986
9112,2020-09-01 22:54:35.655152,4.7339292349986
9113,2020-09-01 22:54:36.032234,4.7339292349986
9114,2020-09-01 22:54:36.372911,4.7339292349986
9115,2020-09-01 22:54:36.647575,4.7339292349986
9116,2020-09-01 22:54:36.882142,4.7339292349986
9117,2020-09-01 22:54:37.161855,4.7339292349986
9118,2020-09-01 22:54:37.496394,4.6126827391836
9119,2020-09-01 22:54:37.850343,4.6126827391836
9120,2020-09-01 22:54:38.159913,4.6126827391836
9121,2020-09-01 22:54:38.480437,4.6126827391836
9122,2020-09-01 22:54:38.811953,4.6126827391836
9123,2020-09-01 22:54:39.181724,4.6126827391836
9124,2020-09-01 22:54:39.451183,4.6126827391836
9125,2020-09-01 22:54:39.762151,4.49178249020954
9126,2020-09-01 22:54:40.035988,4.49178249020954
9127,2020-09-01 22:54:40.317018,4.49178249020954
9128,2020-09-01 22:54:40.665170,4.49178249020954
9129,2020-09-01 22:54:40.917473,4.49178249020954
9130,2020-09-01 22:54:41.149140,4.49178249020954
9131,2020-09-01 22:54:41.404586,4.49178249020954
9132,2020-09-01 22:54:41.741922,4.49178249020954
9133,2020-09-01 22:54:42.018751,4.49178249020954
9134,2020-09-01 22:54:42.239926,4.49178249020954
9135,2020-09-01 22:54:42.588705,4.37122500893558
9136,2020-09-01 22:54:42.974029,4.37122500893558
9137,2020-09-01 22:54:43.295455,4.37122500893558
9138,2020-09-01 22:54:43.622955,4.37122500893558
9139,2020-09-01 22:54:43.963244,4.37122500893558
9140,2020-09-01 22:54:44.292115,4.37122500893558
9141,2020-09-01 22:54:44.625114,4.37122500893558
9142,2020-09-01 22:54:44.926813,4.37122500893558
9143,2020-09-01 22:54:45.218547,4.37122500893558
9144,2020-09-01 22:54:45.514704,4.25100691414471
9145,2020-09-01 22:54:45.796172,4.25100691414471
9146,2020-09-01 22:54:46.114661,4.25100691414471
9147,2020-09-01 22:54:46.376028,4.25100691414471
9148,2020-09-01 22:54:46.642870,4.25100691414471
9149,2020-09-01 22:54:46.904281,4.25100691414471
9150,2020-09-01 22:54:47.229877,4.25100691414471
9151,2020-09-01 22:54:47.704564,4.13112491747252
9152,2020-09-01 22:54:48.030946,4.13112491747252
9153,2020-09-01 22:54:48.298650,4.13112491747252
9154,2020-09-01 22:54:48.685451,4.13112491747252
9155,2020-09-01 22:54:48.936418,4.13112491747252
9156,2020-09-01 22:54:49.295174,4.13112491747252
9157,2020-09-01 22:54:49.600631,4.13112491747252
9158,2020-09-01 22:54:49.820912,4.13112491747252
9159,2020-09-01 22:54:50.060483,4.13112491747252
9160,2020-09-01 22:54:50.375632,4.01157581884078
9161,2020-09-01 22:54:50.686263,4.01157581884078
9162,2020-09-01 22:54:51.015714,4.01157581884078
9163,2020-09-01 22:54:51.276520,4.01157581884078
9164,2020-09-01 22:54:51.535098,4.01157581884078
9165,2020-09-01 22:54:51.759202,4.01157581884078
9166,2020-09-01 22:54:52.027856,4.01157581884078
9167,2020-09-01 22:54:52.261412,4.01157581884078
9168,2020-09-01 22:54:52.553009,4.01157581884078
9169,2020-09-01 22:54:52.880929,3.89235650232719
9170,2020-09-01 22:54:53.142788,3.89235650232719
9171,2020-09-01 22:54:53.450895,3.89235650232719
9172,2020-09-01 22:54:53.765284,3.89235650232719
9173,2020-09-01 22:54:54.061781,3.89235650232719
9174,2020-09-01 22:54:54.353030,3.89235650232719
9175,2020-09-01 22:54:54.653947,3.89235650232719
9176,2020-09-01 22:54:54.925182,3.89235650232719
9177,2020-09-01 22:54:55.248825,3.89235650232719
9178,2020-09-01 22:54:55.598702,3.7734639324154
9179,2020-09-01 22:54:55.862115,3.7734639324154
9180,2020-09-01 22:54:56.162814,3.7734639324154
9181,2020-09-01 22:54:56.438130,3.7734639324154
9182,2020-09-01 22:54:56.794763,3.7734639324154
9183,2020-09-01 22:54:57.069318,3.7734639324154
9184,2020-09-01 22:54:57.416819,3.7734639324154
9185,2020-09-01 22:54:57.731776,3.7734639324154
9186,2020-09-01 22:54:58.009958,3.7734639324154
9187,2020-09-01 22:54:58.318826,3.65489515057904
9188,2020-09-01 22:54:58.694693,3.65489515057904
9189,2020-09-01 22:54:58.918389,3.65489515057904
9190,2020-09-01 22:54:59.174364,3.65489515057904
9191,2020-09-01 22:54:59.552865,3.65489515057904
9192,2020-09-01 22:54:59.798161,3.65489515057904
9193,2020-09-01 22:55:00.053403,3.65489515057904
9194,2020-09-01 22:55:00.326144,3.65489515057904
9195,2020-09-01 22:55:00.583878,3.65489515057904
9196,2020-09-01 22:55:00.865062,3.65489515057904
9197,2020-09-01 22:55:01.206935,3.65489515057904
9198,2020-09-01 22:55:01.549393,3.53664727216177
9199,2020-09-01 22:55:01.897149,3.53664727216177
9200,2020-09-01 22:55:02.148429,3.53664727216177
9201,2020-09-01 22:55:02.445044,3.53664727216177
9202,2020-09-01 22:55:02.776039,3.53664727216177
9203,2020-09-01 22:55:03.089404,3.53664727216177
9204,2020-09-01 22:55:03.394942,3.53664727216177
9205,2020-09-01 22:55:03.751647,3.53664727216177
9206,2020-09-01 22:55:04.100827,3.53664727216177
9207,2020-09-01 22:55:04.399744,3.41871748352109
9208,2020-09-01 22:55:04.732033,3.41871748352109
9209,2020-09-01 22:55:05.066276,3.41871748352109
9210,2020-09-01 22:55:05.462904,3.41871748352109
9211,2020-09-01 22:55:05.773367,3.41871748352109
9212,2020-09-01 22:55:06.062665,3.41871748352109
9213,2020-09-01 22:55:06.416804,3.41871748352109
9214,2020-09-01 22:55:06.744796,3.3011030394091
9215,2020-09-01 22:55:07.068377,3.3011030394091
9216,2020-09-01 22:55:07.467484,3.3011030394091
9217,2020-09-01 22:55:07.808649,3.3011030394091
9218,2020-09-01 22:55:08.189622,3.3011030394091
9219,2020-09-01 22:55:08.517234,3.3011030394091
9220,2020-09-01 22:55:08.833657,3.3011030394091
9221,2020-09-01 22:55:09.092541,3.3011030394091
9222,2020-09-01 22:55:09.479627,3.2787233929559
9223,2020-09-01 22:55:09.857700,3.2787233929559
9224,2020-09-01 22:55:10.178885,3.2787233929559
9225,2020-09-01 22:55:10.554319,3.2787233929559
9226,2020-09-01 22:55:10.833277,3.2787233929559
9227,2020-09-01 22:55:11.084519,3.2787233929559
9228,2020-09-01 22:55:11.337436,3.2787233929559
9229,2020-09-01 22:55:11.636002,3.2787233929559
9230,2020-09-01 22:55:11.911151,3.2787233929559
9231,2020-09-01 22:55:12.209258,3.2787233929559
9232,2020-09-01 22:55:12.499382,3.2787233929559
9233,2020-09-01 22:55:12.829982,3.18735648157704
9234,2020-09-01 22:55:13.214042,3.18735648157704
9235,2020-09-01 22:55:13.542607,3.18735648157704
9236,2020-09-01 22:55:13.866600,3.18735648157704
9237,2020-09-01 22:55:14.125153,3.18735648157704
9238,2020-09-01 22:55:14.350193,3.18735648157704
9239,2020-09-01 22:55:14.691517,3.18735648157704
9240,2020-09-01 22:55:15.008851,3.18735648157704
9241,2020-09-01 22:55:15.333061,3.18735648157704
9242,2020-09-01 22:55:15.657393,3.18735648157704
9243,2020-09-01 22:55:16.058892,3.18735648157704
9244,2020-09-01 22:55:16.428342,3.18735648157704
9245,2020-09-01 22:55:16.735715,3.18735648157704
9246,2020-09-01 22:55:17.026693,3.18735648157704
9247,2020-09-01 22:55:17.322030,3.18735648157704
9248,2020-09-01 22:55:17.652151,3.18735648157704
9249,2020-09-01 22:55:17.973720,3.18735648157704
9250,2020-09-01 22:55:18.245511,3.18735648157704
9251,2020-09-01 22:55:18.519656,3.18735648157704
9252,2020-09-01 22:55:18.853361,3.18735648157704
9253,2020-09-01 22:55:19.199710,3.18735648157704
9254,2020-09-01 22:55:19.505873,3.0738664691429
9255,2020-09-01 22:55:19.854605,3.0738664691429
9256,2020-09-01 22:55:20.164322,3.0738664691429
9257,2020-09-01 22:55:20.418072,3.0738664691429
9258,2020-09-01 22:55:20.754748,3.0738664691429
9259,2020-09-01 22:55:20.994746,3.0738664691429
9260,2020-09-01 22:55:21.268432,3.0738664691429
9261,2020-09-01 22:55:21.598863,3.0738664691429
9262,2020-09-01 22:55:21.878525,3.0738664691429
9263,2020-09-01 22:55:22.147743,3.0738664691429
9264,2020-09-01 22:55:22.417432,2.96067894635912
9265,2020-09-01 22:55:22.738597,2.96067894635912
9266,2020-09-01 22:55:22.995377,2.96067894635912
9267,2020-09-01 22:55:23.296128,2.96067894635912
9268,2020-09-01 22:55:23.694428,2.96067894635912
9269,2020-09-01 22:55:23.972659,2.96067894635912
9270,2020-09-01 22:55:24.335774,2.96067894635912
9271,2020-09-01 22:55:24.590178,2.96067894635912
9272,2020-09-01 22:55:24.937992,2.84779138970775
9273,2020-09-01 22:55:25.299250,2.84779138970775
9274,2020-09-01 22:55:25.600528,2.84779138970775
9275,2020-09-01 22:55:25.902878,2.84779138970775
9276,2020-09-01 22:55:26.251680,2.84779138970775
9277,2020-09-01 22:55:26.606084,2.84779138970775
9278,2020-09-01 22:55:26.901092,2.84779138970775
9279,2020-09-01 22:55:27.239051,2.84779138970775
9280,2020-09-01 22:55:27.546761,2.84779138970775
9281,2020-09-01 22:55:27.836229,2.7352013335959
9282,2020-09-01 22:55:28.138559,2.7352013335959
9283,2020-09-01 22:55:28.535289,2.7352013335959
9284,2020-09-01 22:55:28.826807,2.7352013335959
9285,2020-09-01 22:55:29.135143,2.7352013335959
9286,2020-09-01 22:55:29.421733,2.7352013335959
9287,2020-09-01 22:55:29.753478,2.7352013335959
9288,2020-09-01 22:55:30.136996,2.7352013335959
9289,2020-09-01 22:55:30.483351,2.62290636869676
9290,2020-09-01 22:55:30.814717,2.62290636869676
9291,2020-09-01 22:55:31.095518,2.62290636869676
9292,2020-09-01 22:55:31.363847,2.62290636869676
9293,2020-09-01 22:55:31.664373,2.62290636869676
9294,2020-09-01 22:55:31.965479,2.62290636869676
9295,2020-09-01 22:55:32.280253,2.62290636869676
9296,2020-09-01 22:55:32.721692,2.51090414042098
9297,2020-09-01 22:55:33.004916,2.51090414042098
9298,2020-09-01 22:55:33.316978,2.51090414042098
9299,2020-09-01 22:55:33.639259,2.51090414042098
9300,2020-09-01 22:55:33.960623,2.51090414042098
9301,2020-09-01 22:55:34.244346,2.51090414042098
9302,2020-09-01 22:55:34.570410,2.51090414042098
9303,2020-09-01 22:55:34.784331,2.51090414042098
9304,2020-09-01 22:55:35.068386,2.51090414042098
9305,2020-09-01 22:55:35.403227,2.51090414042098
9306,2020-09-01 22:55:35.768461,2.39919234751049
9307,2020-09-01 22:55:36.093226,2.39919234751049
9308,2020-09-01 22:55:36.465050,2.39919234751049
9309,2020-09-01 22:55:36.815865,2.39919234751049
9310,2020-09-01 22:55:37.096638,2.39919234751049
9311,2020-09-01 22:55:37.358393,2.39919234751049
9312,2020-09-01 22:55:37.574292,2.39919234751049
9313,2020-09-01 22:55:37.937448,2.39919234751049
9314,2020-09-01 22:55:38.198028,2.39919234751049
9315,2020-09-01 22:55:38.469212,2.39919234751049
9316,2020-09-01 22:55:38.801424,2.28776874074832
9317,2020-09-01 22:55:39.119775,2.28776874074832
9318,2020-09-01 22:55:39.436224,2.28776874074832
9319,2020-09-01 22:55:39.792819,2.28776874074832
9320,2020-09-01 22:55:40.170973,2.28776874074832
9321,2020-09-01 22:55:40.467447,2.28776874074832
9322,2020-09-01 22:55:40.810387,2.28776874074832
9323,2020-09-01 22:55:41.172423,2.17663112177877
9324,2020-09-01 22:55:41.551299,2.17663112177877
9325,2020-09-01 22:55:41.865932,2.17663112177877
9326,2020-09-01 22:55:42.182366,2.17663112177877
9327,2020-09-01 22:55:42.448443,2.17663112177877
9328,2020-09-01 22:55:42.733931,2.17663112177877
9329,2020-09-01 22:55:43.038535,2.17663112177877
9330,2020-09-01 22:55:43.292167,2.17663112177877
9331,2020-09-01 22:55:43.577696,2.17663112177877
9332,2020-09-01 22:55:43.829925,2.17663112177877
9333,2020-09-01 22:55:44.054109,2.17663112177877
9334,2020-09-01 22:55:44.367343,2.23133432545636
9335,2020-09-01 22:55:44.723698,2.23133432545636
9336,2020-09-01 22:55:45.049794,2.23133432545636
9337,2020-09-01 22:55:45.289122,2.23133432545636
9338,2020-09-01 22:55:45.672199,2.23133432545636
9339,2020-09-01 22:55:46.008771,2.23133432545636
9340,2020-09-01 22:55:46.334565,2.23133432545636
9341,2020-09-01 22:55:46.639719,2.23133432545636
9342,2020-09-01 22:55:46.942949,2.23133432545636
9343,2020-09-01 22:55:47.239581,2.23133432545636
9344,2020-09-01 22:55:47.510002,2.2859157938216
9345,2020-09-01 22:55:47.863700,2.2859157938216
9346,2020-09-01 22:55:48.190928,2.2859157938216
9347,2020-09-01 22:55:48.440889,2.2859157938216
9348,2020-09-01 22:55:48.743707,2.2859157938216
9349,2020-09-01 22:55:49.063065,2.2859157938216
9350,2020-09-01 22:55:49.386064,2.2859157938216
9351,2020-09-01 22:55:49.679233,2.2859157938216
9352,2020-09-01 22:55:49.947234,2.33984829024971
9353,2020-09-01 22:55:50.202072,2.33984829024971
9354,2020-09-01 22:55:50.543933,2.33984829024971
9355,2020-09-01 22:55:50.813619,2.33984829024971
9356,2020-09-01 22:55:51.123798,2.33984829024971
9357,2020-09-01 22:55:51.452701,2.33984829024971
9358,2020-09-01 22:55:51.780972,2.33984829024971
9359,2020-09-01 22:55:52.063656,2.33984829024971
9360,2020-09-01 22:55:52.389303,2.39366237527219
9361,2020-09-01 22:55:52.644287,2.39366237527219
9362,2020-09-01 22:55:53.054858,2.39366237527219
9363,2020-09-01 22:55:53.375612,2.39366237527219
9364,2020-09-01 22:55:53.743890,2.39366237527219
9365,2020-09-01 22:55:54.043625,2.39366237527219
9366,2020-09-01 22:55:54.338069,2.39366237527219
9367,2020-09-01 22:55:54.693652,2.39366237527219
9368,2020-09-01 22:55:55.022682,2.39366237527219
9369,2020-09-01 22:55:55.378441,2.44735857004474
9370,2020-09-01 22:55:55.649941,2.44735857004474
9371,2020-09-01 22:55:55.974385,2.44735857004474
9372,2020-09-01 22:55:56.221035,2.44735857004474
9373,2020-09-01 22:55:56.593341,2.44735857004474
9374,2020-09-01 22:55:56.899075,2.44735857004474
9375,2020-09-01 22:55:57.329471,2.44735857004474
9376,2020-09-01 22:55:57.655947,2.44735857004474
9377,2020-09-01 22:55:57.980000,2.5009373920883
9378,2020-09-01 22:55:58.353618,2.5009373920883
9379,2020-09-01 22:55:58.706983,2.5009373920883
9380,2020-09-01 22:55:59.001825,2.5009373920883
9381,2020-09-01 22:55:59.343510,2.5009373920883
9382,2020-09-01 22:55:59.667828,2.5009373920883
9383,2020-09-01 22:55:59.977499,2.5009373920883
9384,2020-09-01 22:56:00.296783,2.55439935534032
9385,2020-09-01 22:56:00.620984,2.55439935534032
9386,2020-09-01 22:56:00.933971,2.55439935534032
9387,2020-09-01 22:56:01.191115,2.55439935534032
9388,2020-09-01 22:56:01.493059,2.55439935534032
9389,2020-09-01 22:56:01.797909,2.55439935534032
9390,2020-09-01 22:56:02.154745,2.55439935534032
9391,2020-09-01 22:56:02.512012,2.55439935534032
9392,2020-09-01 22:56:02.890206,2.60774497020452
9393,2020-09-01 22:56:03.157117,2.60774497020452
9394,2020-09-01 22:56:03.496878,2.60774497020452
9395,2020-09-01 22:56:03.831343,2.60774497020452
9396,2020-09-01 22:56:04.080207,2.60774497020452
9397,2020-09-01 22:56:04.342473,2.60774497020452
9398,2020-09-01 22:56:04.624223,2.60774497020452
9399,2020-09-01 22:56:04.925141,2.60774497020452
9400,2020-09-01 22:56:05.211343,2.60774497020452
9401,2020-09-01 22:56:05.596538,2.60774497020452
9402,2020-09-01 22:56:06.000736,2.66097474359945
9403,2020-09-01 22:56:06.255101,2.66097474359945
9404,2020-09-01 22:56:06.582169,2.66097474359945
9405,2020-09-01 22:56:06.873164,2.66097474359945
9406,2020-09-01 22:56:07.155437,2.66097474359945
9407,2020-09-01 22:56:07.464324,2.66097474359945
9408,2020-09-01 22:56:07.765932,2.66097474359945
9409,2020-09-01 22:56:08.109612,2.66097474359945
9410,2020-09-01 22:56:08.483890,2.66097474359945
9411,2020-09-01 22:56:08.859811,2.66097474359945
9412,2020-09-01 22:56:09.233368,2.7140891790057
9413,2020-09-01 22:56:09.468052,2.7140891790057
9414,2020-09-01 22:56:09.792575,2.7140891790057
9415,2020-09-01 22:56:10.167903,2.7140891790057
9416,2020-09-01 22:56:10.477114,2.7140891790057
9417,2020-09-01 22:56:10.746660,2.7140891790057
9418,2020-09-01 22:56:11.133984,2.7140891790057
9419,2020-09-01 22:56:11.490954,2.7140891790057
9420,2020-09-01 22:56:11.808510,2.76708877651187
9421,2020-09-01 22:56:12.164287,2.76708877651187
9422,2020-09-01 22:56:12.496326,2.76708877651187
9423,2020-09-01 22:56:12.805918,2.76708877651187
9424,2020-09-01 22:56:13.059352,2.76708877651187
9425,2020-09-01 22:56:13.366251,2.76708877651187
9426,2020-09-01 22:56:13.619511,2.76708877651187
9427,2020-09-01 22:56:13.919165,2.76708877651187
9428,2020-09-01 22:56:14.247875,2.76708877651187
9429,2020-09-01 22:56:14.609635,2.81997403285942
9430,2020-09-01 22:56:14.869011,2.81997403285942
9431,2020-09-01 22:56:15.102831,2.81997403285942
9432,2020-09-01 22:56:15.405143,2.81997403285942
9433,2020-09-01 22:56:15.720375,2.81997403285942
9434,2020-09-01 22:56:16.086826,2.81997403285942
9435,2020-09-01 22:56:16.413798,2.81997403285942
9436,2020-09-01 22:56:16.714214,2.81997403285942
9437,2020-09-01 22:56:16.987594,2.81997403285942
9438,2020-09-01 22:56:17.309041,2.81997403285942
9439,2020-09-01 22:56:17.668815,2.87274544148639
9440,2020-09-01 22:56:17.952901,2.87274544148639
9441,2020-09-01 22:56:18.218448,2.87274544148639
9442,2020-09-01 22:56:18.595850,2.87274544148639
9443,2020-09-01 22:56:19.013997,2.87274544148639
9444,2020-09-01 22:56:19.293711,2.87274544148639
9445,2020-09-01 22:56:19.645191,2.87274544148639
9446,2020-09-01 22:56:19.916301,2.87274544148639
9447,2020-09-01 22:56:20.211192,2.87274544148639
9448,2020-09-01 22:56:20.500956,2.87274544148639
9449,2020-09-01 22:56:20.729390,2.92540349256993
9450,2020-09-01 22:56:21.070371,2.92540349256993
9451,2020-09-01 22:56:21.412188,2.92540349256993
9452,2020-09-01 22:56:21.763122,2.92540349256993
9453,2020-09-01 22:56:22.080209,2.92540349256993
9454,2020-09-01 22:56:22.474608,2.92540349256993
9455,2020-09-01 22:56:22.789199,2.92540349256993
9456,2020-09-01 22:56:23.123151,2.92540349256993
9457,2020-09-01 22:56:23.458859,2.96732911532713
9458,2020-09-01 22:56:23.748754,2.96732911532713
9459,2020-09-01 22:56:24.063020,2.96732911532713
9460,2020-09-01 22:56:24.358671,2.96732911532713
9461,2020-09-01 22:56:24.723235,2.96732911532713
9462,2020-09-01 22:56:25.046109,2.96732911532713
9463,2020-09-01 22:56:25.335669,2.96732911532713
9464,2020-09-01 22:56:25.680466,2.96732911532713
9465,2020-09-01 22:56:25.948433,2.96732911532713
9466,2020-09-01 22:56:26.225162,3.00917147015355
9467,2020-09-01 22:56:26.566193,3.00917147015355
9468,2020-09-01 22:56:26.915032,3.00917147015355
9469,2020-09-01 22:56:27.311431,3.00917147015355
9470,2020-09-01 22:56:27.645213,3.00917147015355
9471,2020-09-01 22:56:27.922498,3.00917147015355
9472,2020-09-01 22:56:28.282357,3.00917147015355
9473,2020-09-01 22:56:28.620702,3.00917147015355
9474,2020-09-01 22:56:28.915469,3.05128969329196
9475,2020-09-01 22:56:29.250999,3.05128969329196
9476,2020-09-01 22:56:29.576572,3.05128969329196
9477,2020-09-01 22:56:29.800179,3.05128969329196
9478,2020-09-01 22:56:30.110564,3.05128969329196
9479,2020-09-01 22:56:30.409563,3.05128969329196
9480,2020-09-01 22:56:30.717067,3.05128969329196
9481,2020-09-01 22:56:31.113734,3.05128969329196
9482,2020-09-01 22:56:31.388611,3.05128969329196
9483,2020-09-01 22:56:31.712758,3.09333353481887
9484,2020-09-01 22:56:32.029183,3.09333353481887
9485,2020-09-01 22:56:32.349573,3.09333353481887
9486,2020-09-01 22:56:32.712230,3.09333353481887
9487,2020-09-01 22:56:32.945701,3.09333353481887
9488,2020-09-01 22:56:33.194108,3.09333353481887
9489,2020-09-01 22:56:33.535267,3.09333353481887
9490,2020-09-01 22:56:33.875295,3.09333353481887
9491,2020-09-01 22:56:34.234373,3.13530338250305
9492,2020-09-01 22:56:34.519829,3.13530338250305
9493,2020-09-01 22:56:34.887020,3.13530338250305
9494,2020-09-01 22:56:35.116489,3.13530338250305
9495,2020-09-01 22:56:35.547186,3.13530338250305
9496,2020-09-01 22:56:35.889717,3.13530338250305
9497,2020-09-01 22:56:36.192665,3.13530338250305
9498,2020-09-01 22:56:36.505091,3.13530338250305
9499,2020-09-01 22:56:36.868082,3.17719962147504
9500,2020-09-01 22:56:37.159840,3.17719962147504
9501,2020-09-01 22:56:37.445422,3.17719962147504
9502,2020-09-01 22:56:37.778442,3.17719962147504
9503,2020-09-01 22:56:38.172666,3.17719962147504
9504,2020-09-01 22:56:38.384346,3.17719962147504
9505,2020-09-01 22:56:38.710144,3.17719962147504
9506,2020-09-01 22:56:39.047856,3.17719962147504
9507,2020-09-01 22:56:39.288490,3.17719962147504
9508,2020-09-01 22:56:39.693645,3.21902263425171
9509,2020-09-01 22:56:40.023017,3.21902263425171
9510,2020-09-01 22:56:40.326689,3.21902263425171
9511,2020-09-01 22:56:40.571242,3.21902263425171
9512,2020-09-01 22:56:40.995326,3.21902263425171
9513,2020-09-01 22:56:41.253349,3.21902263425171
9514,2020-09-01 22:56:41.595560,3.21902263425171
9515,2020-09-01 22:56:41.904004,3.21902263425171
9516,2020-09-01 22:56:42.248462,3.21902263425171
9517,2020-09-01 22:56:42.542811,3.21902263425171
9518,2020-09-01 22:56:42.865482,3.26077280076055
9519,2020-09-01 22:56:43.140658,3.26077280076055
9520,2020-09-01 22:56:43.522550,3.26077280076055
9521,2020-09-01 22:56:43.781861,3.26077280076055
9522,2020-09-01 22:56:44.090314,3.26077280076055
9523,2020-09-01 22:56:44.363496,3.26077280076055
9524,2020-09-01 22:56:44.604768,3.26077280076055
9525,2020-09-01 22:56:44.960745,3.30457468485501
9526,2020-09-01 22:56:45.288639,3.30457468485501
9527,2020-09-01 22:56:45.564671,3.30457468485501
9528,2020-09-01 22:56:45.856106,3.30457468485501
9529,2020-09-01 22:56:46.076955,3.30457468485501
9530,2020-09-01 22:56:46.423353,3.30457468485501
9531,2020-09-01 22:56:46.696161,3.30457468485501
9532,2020-09-01 22:56:46.973486,3.30457468485501
9533,2020-09-01 22:56:47.214401,3.30457468485501
9534,2020-09-01 22:56:47.568826,3.30457468485501
9535,2020-09-01 22:56:47.901308,3.34831276932259
9536,2020-09-01 22:56:48.186935,3.34831276932259
9537,2020-09-01 22:56:48.429283,3.34831276932259
9538,2020-09-01 22:56:48.729884,3.34831276932259
9539,2020-09-01 22:56:49.008466,3.34831276932259
9540,2020-09-01 22:56:49.269053,3.34831276932259
9541,2020-09-01 22:56:49.565431,3.34831276932259
9542,2020-09-01 22:56:49.819435,3.34831276932259
9543,2020-09-01 22:56:50.107402,3.34831276932259
9544,2020-09-01 22:56:50.458003,3.34831276932259
9545,2020-09-01 22:56:50.746683,3.34831276932259
9546,2020-09-01 22:56:51.015893,3.34831276932259
9547,2020-09-01 22:56:51.415212,3.39198736206647
9548,2020-09-01 22:56:51.732083,3.39198736206647
9549,2020-09-01 22:56:52.135963,3.39198736206647
9550,2020-09-01 22:56:52.444890,3.39198736206647
9551,2020-09-01 22:56:52.738951,3.39198736206647
9552,2020-09-01 22:56:53.104777,3.39198736206647
9553,2020-09-01 22:56:53.444667,3.39198736206647
9554,2020-09-01 22:56:53.774241,3.39198736206647
9555,2020-09-01 22:56:54.102898,3.39198736206647
9556,2020-09-01 22:56:54.454065,3.43559876881949
9557,2020-09-01 22:56:54.801411,3.43559876881949
9558,2020-09-01 22:56:55.161191,3.43559876881949
9559,2020-09-01 22:56:55.484618,3.43559876881949
9560,2020-09-01 22:56:55.794440,3.43559876881949
9561,2020-09-01 22:56:56.094068,3.43559876881949
9562,2020-09-01 22:56:56.391670,3.43559876881949
9563,2020-09-01 22:56:56.772358,3.43559876881949
9564,2020-09-01 22:56:57.068834,3.44149844949472
9565,2020-09-01 22:56:57.381951,3.44149844949472
9566,2020-09-01 22:56:57.756173,3.44149844949472
9567,2020-09-01 22:56:58.115062,3.44149844949472
9568,2020-09-01 22:56:58.396601,3.44149844949472
9569,2020-09-01 22:56:58.758244,3.44149844949472
9570,2020-09-01 22:56:59.065993,3.44149844949472
9571,2020-09-01 22:56:59.411917,3.44149844949472
9572,2020-09-01 22:56:59.646863,3.5122069173714
9573,2020-09-01 22:56:59.913224,3.5122069173714
9574,2020-09-01 22:57:00.224108,3.5122069173714
9575,2020-09-01 22:57:00.489309,3.5122069173714
9576,2020-09-01 22:57:00.758359,3.5122069173714
9577,2020-09-01 22:57:01.067338,3.5122069173714
9578,2020-09-01 22:57:01.419333,3.5122069173714
9579,2020-09-01 22:57:01.705081,3.5122069173714
9580,2020-09-01 22:57:01.983356,3.5122069173714
9581,2020-09-01 22:57:02.368342,3.5918726934909
9582,2020-09-01 22:57:02.704621,3.5918726934909
9583,2020-09-01 22:57:03.043513,3.5918726934909
9584,2020-09-01 22:57:03.385673,3.5918726934909
9585,2020-09-01 22:57:03.674000,3.5918726934909
9586,2020-09-01 22:57:03.972272,3.5918726934909
9587,2020-09-01 22:57:04.325627,3.5918726934909
9588,2020-09-01 22:57:04.707987,3.67144772210146
9589,2020-09-01 22:57:05.007607,3.67144772210146
9590,2020-09-01 22:57:05.308539,3.67144772210146
9591,2020-09-01 22:57:05.570665,3.67144772210146
9592,2020-09-01 22:57:05.903289,3.67144772210146
9593,2020-09-01 22:57:06.190604,3.67144772210146
9594,2020-09-01 22:57:06.419439,3.67144772210146
9595,2020-09-01 22:57:06.758392,3.67144772210146
9596,2020-09-01 22:57:07.075332,3.67144772210146
9597,2020-09-01 22:57:07.398909,3.67144772210146
9598,2020-09-01 22:57:07.703393,3.75093219228496
9599,2020-09-01 22:57:08.027639,3.75093219228496
9600,2020-09-01 22:57:08.373347,3.75093219228496
9601,2020-09-01 22:57:08.695646,3.75093219228496
9602,2020-09-01 22:57:09.045252,3.75093219228496
9603,2020-09-01 22:57:09.378427,3.75093219228496
9604,2020-09-01 22:57:09.711731,3.75093219228496
9605,2020-09-01 22:57:09.962231,3.75093219228496
9606,2020-09-01 22:57:10.259887,3.75093219228496
9607,2020-09-01 22:57:10.541518,3.75093219228496
9608,2020-09-01 22:57:10.865300,3.75093219228496
9609,2020-09-01 22:57:11.045819,3.83032629109607
9610,2020-09-01 22:57:11.331243,3.83032629109607
9611,2020-09-01 22:57:11.567587,3.83032629109607
9612,2020-09-01 22:57:11.851978,3.83032629109607
9613,2020-09-01 22:57:12.120196,3.83032629109607
9614,2020-09-01 22:57:12.435908,3.83032629109607
9615,2020-09-01 22:57:12.781838,3.83032629109607
9616,2020-09-01 22:57:13.148374,3.83032629109607
9617,2020-09-01 22:57:13.479791,3.9096302036164
9618,2020-09-01 22:57:13.730181,3.9096302036164
9619,2020-09-01 22:57:13.988365,3.9096302036164
9620,2020-09-01 22:57:14.290839,3.9096302036164
9621,2020-09-01 22:57:14.539518,3.9096302036164
9622,2020-09-01 22:57:14.807411,3.9096302036164
9623,2020-09-01 22:57:15.069176,3.9096302036164
9624,2020-09-01 22:57:15.342078,3.9096302036164
9625,2020-09-01 22:57:15.762866,3.9096302036164
9626,2020-09-01 22:57:16.061331,3.9096302036164
9627,2020-09-01 22:57:16.396736,3.9096302036164
9628,2020-09-01 22:57:16.762941,3.98884411300668
9629,2020-09-01 22:57:17.077300,3.98884411300668
9630,2020-09-01 22:57:17.380415,3.98884411300668
9631,2020-09-01 22:57:17.713386,3.98884411300668
9632,2020-09-01 22:57:18.062204,3.98884411300668
9633,2020-09-01 22:57:18.370317,3.98884411300668
9634,2020-09-01 22:57:18.640503,3.98884411300668
9635,2020-09-01 22:57:18.979058,3.98884411300668
9636,2020-09-01 22:57:19.338584,4.06796820055682
9637,2020-09-01 22:57:19.720956,4.06796820055682
9638,2020-09-01 22:57:20.001097,4.06796820055682
9639,2020-09-01 22:57:20.299627,4.06796820055682
9640,2020-09-01 22:57:20.593731,4.06796820055682
9641,2020-09-01 22:57:20.957738,4.06796820055682
9642,2020-09-01 22:57:21.293258,4.06796820055682
9643,2020-09-01 22:57:21.560926,4.06796820055682
9644,2020-09-01 22:57:21.928261,4.14700264573419
9645,2020-09-01 22:57:22.178797,4.14700264573419
9646,2020-09-01 22:57:22.526355,4.14700264573419
9647,2020-09-01 22:57:22.856021,4.14700264573419
9648,2020-09-01 22:57:23.153958,4.14700264573419
9649,2020-09-01 22:57:23.503425,4.14700264573419
9650,2020-09-01 22:57:23.817722,4.14700264573419
9651,2020-09-01 22:57:24.162975,4.14700264573419
9652,2020-09-01 22:57:24.500156,4.14700264573419
9653,2020-09-01 22:57:24.819391,4.22594762623
9654,2020-09-01 22:57:25.145490,4.22594762623
9655,2020-09-01 22:57:25.531766,4.22594762623
9656,2020-09-01 22:57:25.853697,4.22594762623
9657,2020-09-01 22:57:26.161404,4.22594762623
9658,2020-09-01 22:57:26.504644,4.22594762623
9659,2020-09-01 22:57:26.860429,4.22594762623
9660,2020-09-01 22:57:27.104668,4.22594762623
9661,2020-09-01 22:57:27.386977,4.22594762623
9662,2020-09-01 22:57:27.679800,4.30480331800403
9663,2020-09-01 22:57:27.959327,4.30480331800403
9664,2020-09-01 22:57:28.329376,4.30480331800403
9665,2020-09-01 22:57:28.585529,4.30480331800403
9666,2020-09-01 22:57:28.931041,4.30480331800403
9667,2020-09-01 22:57:29.225631,4.30480331800403
9668,2020-09-01 22:57:29.523109,4.30480331800403
9669,2020-09-01 22:57:29.808120,4.30480331800403
9670,2020-09-01 22:57:30.107448,4.30480331800403
9671,2020-09-01 22:57:30.402131,4.30480331800403
9672,2020-09-01 22:57:30.596542,4.38356989532772
9673,2020-09-01 22:57:30.881645,4.38356989532772
9674,2020-09-01 22:57:31.203482,4.38356989532772
9675,2020-09-01 22:57:31.491162,4.38356989532772
9676,2020-09-01 22:57:31.721631,4.38356989532772
9677,2020-09-01 22:57:32.031557,4.38356989532772
9678,2020-09-01 22:57:32.368067,4.38356989532772
9679,2020-09-01 22:57:32.695853,4.38356989532772
9680,2020-09-01 22:57:33.007272,4.38356989532772
9681,2020-09-01 22:57:33.243411,4.43902569839619
9682,2020-09-01 22:57:33.558161,4.43902569839619
9683,2020-09-01 22:57:33.906293,4.43902569839619
9684,2020-09-01 22:57:34.209725,4.43902569839619
9685,2020-09-01 22:57:34.490057,4.43902569839619
9686,2020-09-01 22:57:34.855662,4.43902569839619
9687,2020-09-01 22:57:35.233101,4.43902569839619
9688,2020-09-01 22:57:35.523128,4.43902569839619
9689,2020-09-01 22:57:35.862571,4.43902569839619
9690,2020-09-01 22:57:36.245748,4.49442900574577
9691,2020-09-01 22:57:36.620160,4.49442900574577
9692,2020-09-01 22:57:36.930206,4.49442900574577
9693,2020-09-01 22:57:37.361435,4.49442900574577
9694,2020-09-01 22:57:37.677400,4.49442900574577
9695,2020-09-01 22:57:37.909789,4.49442900574577
9696,2020-09-01 22:57:38.186295,4.49442900574577
9697,2020-09-01 22:57:38.392093,4.49442900574577
9698,2020-09-01 22:57:38.658399,4.49442900574577
9699,2020-09-01 22:57:39.013380,4.49442900574577
9700,2020-09-01 22:57:39.322675,4.54977991698489
9701,2020-09-01 22:57:39.782396,4.54977991698489
9702,2020-09-01 22:57:40.017222,4.54977991698489
9703,2020-09-01 22:57:40.380281,4.54977991698489
9704,2020-09-01 22:57:40.759825,4.54977991698489
9705,2020-09-01 22:57:41.088123,4.54977991698489
9706,2020-09-01 22:57:41.464192,4.54977991698489
9707,2020-09-01 22:57:41.778983,4.54977991698489
9708,2020-09-01 22:57:42.092721,4.60507853097342
9709,2020-09-01 22:57:42.490821,4.60507853097342
9710,2020-09-01 22:57:42.806520,4.60507853097342
9711,2020-09-01 22:57:43.147904,4.60507853097342
9712,2020-09-01 22:57:43.472159,4.60507853097342
9713,2020-09-01 22:57:43.824720,4.60507853097342
9714,2020-09-01 22:57:44.060345,4.60507853097342
9715,2020-09-01 22:57:44.332830,4.60507853097342
9716,2020-09-01 22:57:44.678890,4.60507853097342
9717,2020-09-01 22:57:44.937587,4.66032494583516
9718,2020-09-01 22:57:45.173172,4.66032494583516
9719,2020-09-01 22:57:45.516273,4.66032494583516
9720,2020-09-01 22:57:45.829702,4.66032494583516
9721,2020-09-01 22:57:46.059814,4.66032494583516
9722,2020-09-01 22:57:46.344847,4.66032494583516
9723,2020-09-01 22:57:46.739546,4.66032494583516
9724,2020-09-01 22:57:47.096712,4.66032494583516
9725,2020-09-01 22:57:47.396696,4.66032494583516
9726,2020-09-01 22:57:47.666158,4.71551925897009
9727,2020-09-01 22:57:47.946419,4.71551925897009
9728,2020-09-01 22:57:48.176224,4.71551925897009
9729,2020-09-01 22:57:48.418814,4.71551925897009
9730,2020-09-01 22:57:48.752235,4.71551925897009
9731,2020-09-01 22:57:49.037410,4.71551925897009
9732,2020-09-01 22:57:49.422730,4.71551925897009
9733,2020-09-01 22:57:49.753838,4.77066156706631
9734,2020-09-01 22:57:50.023646,4.77066156706631
9735,2020-09-01 22:57:50.331544,4.77066156706631
9736,2020-09-01 22:57:50.702747,4.77066156706631
9737,2020-09-01 22:57:51.033866,4.77066156706631
9738,2020-09-01 22:57:51.317529,4.77066156706631
9739,2020-09-01 22:57:51.643993,4.77066156706631
9740,2020-09-01 22:57:51.901173,4.77066156706631
9741,2020-09-01 22:57:52.204475,4.77066156706631
9742,2020-09-01 22:57:52.509062,4.82575196611167
9743,2020-09-01 22:57:52.879619,4.82575196611167
9744,2020-09-01 22:57:53.197055,4.82575196611167
9745,2020-09-01 22:57:53.574438,4.82575196611167
9746,2020-09-01 22:57:53.881341,4.82575196611167
9747,2020-09-01 22:57:54.207763,4.82575196611167
9748,2020-09-01 22:57:54.519254,4.82575196611167
9749,2020-09-01 22:57:54.775543,4.82575196611167
9750,2020-09-01 22:57:55.149541,4.88079055140507
9751,2020-09-01 22:57:55.452661,4.88079055140507
9752,2020-09-01 22:57:55.765382,4.88079055140507
9753,2020-09-01 22:57:56.170317,4.88079055140507
9754,2020-09-01 22:57:56.432136,4.88079055140507
9755,2020-09-01 22:57:56.686805,4.88079055140507
9756,2020-09-01 22:57:56.946885,4.88079055140507
9757,2020-09-01 22:57:57.287322,4.88079055140507
9758,2020-09-01 22:57:57.585698,4.88079055140507
9759,2020-09-01 22:57:57.885528,4.88079055140507
9760,2020-09-01 22:57:58.253161,4.93577741756765
9761,2020-09-01 22:57:58.578592,4.93577741756765
9762,2020-09-01 22:57:58.931784,4.93577741756765
9763,2020-09-01 22:57:59.217710,4.93577741756765
9764,2020-09-01 22:57:59.522795,4.93577741756765
9765,2020-09-01 22:57:59.786500,4.93577741756765
9766,2020-09-01 22:58:00.054814,4.93577741756765
9767,2020-09-01 22:58:00.348060,4.79362797426796
9768,2020-09-01 22:58:00.648650,4.79362797426796
9769,2020-09-01 22:58:00.872941,4.79362797426796
9770,2020-09-01 22:58:01.134292,4.79362797426796
9771,2020-09-01 22:58:01.421171,4.79362797426796
9772,2020-09-01 22:58:01.674213,4.79362797426796
9773,2020-09-01 22:58:01.932747,4.79362797426796
9774,2020-09-01 22:58:02.297734,4.79362797426796
9775,2020-09-01 22:58:02.618402,4.79362797426796
9776,2020-09-01 22:58:02.893480,4.79362797426796
9777,2020-09-01 22:58:03.187733,4.65184828813157
9778,2020-09-01 22:58:03.497919,4.65184828813157
9779,2020-09-01 22:58:03.805399,4.65184828813157
9780,2020-09-01 22:58:04.159223,4.65184828813157
9781,2020-09-01 22:58:04.516025,4.65184828813157
9782,2020-09-01 22:58:04.767115,4.65184828813157
9783,2020-09-01 22:58:05.074929,4.65184828813157
9784,2020-09-01 22:58:05.373733,4.65184828813157
9785,2020-09-01 22:58:05.696209,4.65184828813157
9786,2020-09-01 22:58:06.078613,4.53791805433609
9787,2020-09-01 22:58:06.348714,4.53791805433609
9788,2020-09-01 22:58:06.619196,4.53791805433609
9789,2020-09-01 22:58:06.931881,4.53791805433609
9790,2020-09-01 22:58:07.288269,4.53791805433609
9791,2020-09-01 22:58:07.651044,4.53791805433609
9792,2020-09-01 22:58:07.980545,4.53791805433609
9793,2020-09-01 22:58:08.258422,4.53791805433609
9794,2020-09-01 22:58:08.572732,4.42432438266343
9795,2020-09-01 22:58:08.977526,4.42432438266343
9796,2020-09-01 22:58:09.289587,4.42432438266343
9797,2020-09-01 22:58:09.540841,4.42432438266343
9798,2020-09-01 22:58:09.869881,4.42432438266343
9799,2020-09-01 22:58:10.154764,4.42432438266343
9800,2020-09-01 22:58:10.430120,4.42432438266343
9801,2020-09-01 22:58:10.806463,4.42432438266343
9802,2020-09-01 22:58:11.210515,4.31106373019044
9803,2020-09-01 22:58:11.571345,4.31106373019044
9804,2020-09-01 22:58:11.929251,4.31106373019044
9805,2020-09-01 22:58:12.299483,4.31106373019044
9806,2020-09-01 22:58:12.587780,4.31106373019044
9807,2020-09-01 22:58:12.935000,4.31106373019044
9808,2020-09-01 22:58:13.238907,4.31106373019044
9809,2020-09-01 22:58:13.500825,4.31106373019044
9810,2020-09-01 22:58:13.873624,4.31106373019044
9811,2020-09-01 22:58:14.307314,4.19813265340467
9812,2020-09-01 22:58:14.588785,4.19813265340467
9813,2020-09-01 22:58:14.852423,4.19813265340467
9814,2020-09-01 22:58:15.171394,4.19813265340467
9815,2020-09-01 22:58:15.421613,4.19813265340467
9816,2020-09-01 22:58:15.708456,4.19813265340467
9817,2020-09-01 22:58:16.021675,4.19813265340467
9818,2020-09-01 22:58:16.353177,4.19813265340467
9819,2020-09-01 22:58:16.620430,4.19813265340467
9820,2020-09-01 22:58:16.920346,4.08552780297781
9821,2020-09-01 22:58:17.176377,4.08552780297781
9822,2020-09-01 22:58:17.505581,4.08552780297781
9823,2020-09-01 22:58:17.753827,4.08552780297781
9824,2020-09-01 22:58:18.063175,4.08552780297781
9825,2020-09-01 22:58:18.389897,4.08552780297781
9826,2020-09-01 22:58:18.700520,4.08552780297781
9827,2020-09-01 22:58:19.112805,4.08552780297781
9828,2020-09-01 22:58:19.391761,3.97324591904551
9829,2020-09-01 22:58:19.684889,3.97324591904551
9830,2020-09-01 22:58:20.043316,3.97324591904551
9831,2020-09-01 22:58:20.475673,3.97324591904551
9832,2020-09-01 22:58:20.871215,3.97324591904551
9833,2020-09-01 22:58:21.144488,3.97324591904551
9834,2020-09-01 22:58:21.444608,3.97324591904551
9835,2020-09-01 22:58:21.790137,3.97324591904551
9836,2020-09-01 22:58:22.083332,3.86128382692519
9837,2020-09-01 22:58:22.505447,3.86128382692519
9838,2020-09-01 22:58:22.845831,3.86128382692519
9839,2020-09-01 22:58:23.207912,3.86128382692519
9840,2020-09-01 22:58:23.497498,3.86128382692519
9841,2020-09-01 22:58:23.788549,3.86128382692519
9842,2020-09-01 22:58:24.052018,3.86128382692519
