iteration,timestamp,T7
9843,2020-09-01 22:58:24.384614,3.86128382692519
9844,2020-09-01 22:58:24.696708,3.74963843321595
9845,2020-09-01 22:58:25.065196,3.74963843321595
9846,2020-09-01 22:58:25.389974,3.74963843321595
9847,2020-09-01 22:58:25.835295,3.74963843321595
9848,2020-09-01 22:58:26.195148,3.74963843321595
9849,2020-09-01 22:58:26.499797,3.74963843321595
9850,2020-09-01 22:58:26.778616,3.74963843321595
9851,2020-09-01 22:58:27.013822,3.74963843321595
9852,2020-09-01 22:58:27.315953,3.74963843321595
9853,2020-09-01 22:58:27.699763,3.63830672223428
9854,2020-09-01 22:58:27.971586,3.63830672223428
9855,2020-09-01 22:58:28.301249,3.63830672223428
9856,2020-09-01 22:58:28.642533,3.63830672223428
9857,2020-09-01 22:58:28.968365,3.63830672223428
9858,2020-09-01 22:58:29.337318,3.63830672223428
9859,2020-09-01 22:58:29.653226,3.63830672223428
9860,2020-09-01 22:58:29.962995,3.63830672223428
9861,2020-09-01 22:58:30.294802,3.63830672223428
9862,2020-09-01 22:58:30.600464,3.63830672223428
9863,2020-09-01 22:58:30.942940,3.52728575274698
9864,2020-09-01 22:58:31.229883,3.52728575274698
9865,2020-09-01 22:58:31.502896,3.52728575274698
9866,2020-09-01 22:58:31.839436,3.52728575274698
9867,2020-09-01 22:58:32.147798,3.52728575274698
9868,2020-09-01 22:58:32.495028,3.52728575274698
9869,2020-09-01 22:58:32.779404,3.52728575274698
9870,2020-09-01 22:58:33.045935,3.52728575274698
9871,2020-09-01 22:58:33.318544,3.52728575274698
9872,2020-09-01 22:58:33.671361,3.4165726549687
9873,2020-09-01 22:58:33.939733,3.4165726549687
9874,2020-09-01 22:58:34.219858,3.4165726549687
9875,2020-09-01 22:58:34.538810,3.4165726549687
9876,2020-09-01 22:58:34.793288,3.4165726549687
9877,2020-09-01 22:58:35.060939,3.4165726549687
9878,2020-09-01 22:58:35.422358,3.4165726549687
9879,2020-09-01 22:58:35.761151,3.4165726549687
9880,2020-09-01 22:58:36.005120,3.4165726549687
9881,2020-09-01 22:58:36.362905,3.4165726549687
9882,2020-09-01 22:58:36.715072,3.30616462779662
9883,2020-09-01 22:58:36.992242,3.30616462779662
9884,2020-09-01 22:58:37.287129,3.30616462779662
9885,2020-09-01 22:58:37.539896,3.30616462779662
9886,2020-09-01 22:58:37.847182,3.30616462779662
9887,2020-09-01 22:58:38.150853,3.30616462779662
9888,2020-09-01 22:58:38.472489,3.30616462779662
9889,2020-09-01 22:58:38.832550,3.30616462779662
9890,2020-09-01 22:58:39.151908,3.30616462779662
9891,2020-09-01 22:58:39.434536,3.30616462779662
9892,2020-09-01 22:58:39.721721,3.30616462779662
9893,2020-09-01 22:58:39.987401,3.19497075471767
9894,2020-09-01 22:58:40.270325,3.19497075471767
9895,2020-09-01 22:58:40.526570,3.19497075471767
9896,2020-09-01 22:58:40.837677,3.19497075471767
9897,2020-09-01 22:58:41.114205,3.19497075471767
9898,2020-09-01 22:58:41.388370,3.19497075471767
9899,2020-09-01 22:58:41.688581,3.19497075471767
9900,2020-09-01 22:58:42.022309,3.19497075471767
9901,2020-09-01 22:58:42.358741,3.19497075471767
9902,2020-09-01 22:58:42.698622,3.08407813689529
9903,2020-09-01 22:58:43.038952,3.08407813689529
9904,2020-09-01 22:58:43.350595,3.08407813689529
9905,2020-09-01 22:58:43.660720,3.08407813689529
9906,2020-09-01 22:58:43.983009,3.08407813689529
9907,2020-09-01 22:58:44.230346,3.08407813689529
9908,2020-09-01 22:58:44.591684,3.08407813689529
9909,2020-09-01 22:58:44.978991,2.97348417235651
9910,2020-09-01 22:58:45.339970,2.97348417235651
9911,2020-09-01 22:58:45.739660,2.97348417235651
9912,2020-09-01 22:58:46.047375,2.97348417235651
9913,2020-09-01 22:58:46.352517,2.97348417235651
9914,2020-09-01 22:58:46.640518,2.97348417235651
9915,2020-09-01 22:58:46.947416,2.97348417235651
9916,2020-09-01 22:58:47.275424,2.97348417235651
9917,2020-09-01 22:58:47.540524,2.97348417235651
9918,2020-09-01 22:58:47.791589,2.97348417235651
9919,2020-09-01 22:58:48.036547,2.8631863187215
9920,2020-09-01 22:58:48.380489,2.8631863187215
9921,2020-09-01 22:58:48.694861,2.8631863187215
9922,2020-09-01 22:58:48.975300,2.8631863187215
9923,2020-09-01 22:58:49.247991,2.8631863187215
9924,2020-09-01 22:58:49.502706,2.8631863187215
9925,2020-09-01 22:58:49.845927,2.8631863187215
9926,2020-09-01 22:58:50.190096,2.8631863187215
9927,2020-09-01 22:58:50.516396,2.8631863187215
9928,2020-09-01 22:58:50.782661,2.8631863187215
9929,2020-09-01 22:58:51.091721,2.75318209135246
9930,2020-09-01 22:58:51.424244,2.75318209135246
9931,2020-09-01 22:58:51.690336,2.75318209135246
9932,2020-09-01 22:58:51.967968,2.75318209135246
9933,2020-09-01 22:58:52.271448,2.75318209135246
9934,2020-09-01 22:58:52.537943,2.75318209135246
9935,2020-09-01 22:58:52.940795,2.75318209135246
9936,2020-09-01 22:58:53.269567,2.75318209135246
9937,2020-09-01 22:58:53.565963,2.64346906164033
9938,2020-09-01 22:58:53.807070,2.64346906164033
9939,2020-09-01 22:58:54.105493,2.64346906164033
9940,2020-09-01 22:58:54.408160,2.64346906164033
9941,2020-09-01 22:58:54.804594,2.64346906164033
9942,2020-09-01 22:58:55.085174,2.64346906164033
9943,2020-09-01 22:58:55.421070,2.64346906164033
9944,2020-09-01 22:58:55.791756,2.64346906164033
9945,2020-09-01 22:58:56.144692,2.53404485541986
9946,2020-09-01 22:58:56.482039,2.53404485541986
9947,2020-09-01 22:58:56.802747,2.53404485541986
9948,2020-09-01 22:58:57.139080,2.53404485541986
9949,2020-09-01 22:58:57.508751,2.53404485541986
9950,2020-09-01 22:58:57.836694,2.53404485541986
9951,2020-09-01 22:58:58.122354,2.53404485541986
9952,2020-09-01 22:58:58.386896,2.53404485541986
9953,2020-09-01 22:58:58.793873,2.53404485541986
9954,2020-09-01 22:58:59.053629,2.42490715150466
9955,2020-09-01 22:58:59.365582,2.42490715150466
9956,2020-09-01 22:58:59.648648,2.42490715150466
9957,2020-09-01 22:58:59.913389,2.42490715150466
9958,2020-09-01 22:59:00.232850,2.42490715150466
9959,2020-09-01 22:59:00.591476,2.42490715150466
9960,2020-09-01 22:59:00.943636,2.42490715150466
9961,2020-09-01 22:59:01.278278,2.42490715150466
9962,2020-09-01 22:59:01.657613,2.42490715150466
9963,2020-09-01 22:59:01.950958,2.31605368033544
9964,2020-09-01 22:59:02.267773,2.31605368033544
9965,2020-09-01 22:59:02.595593,2.31605368033544
9966,2020-09-01 22:59:02.857168,2.31605368033544
9967,2020-09-01 22:59:03.184880,2.31605368033544
9968,2020-09-01 22:59:03.490095,2.31605368033544
9969,2020-09-01 22:59:03.744917,2.31605368033544
9970,2020-09-01 22:59:04.043562,2.31605368033544
9971,2020-09-01 22:59:04.342672,2.31605368033544
9972,2020-09-01 22:59:04.676430,2.20748222273548
9973,2020-09-01 22:59:04.995744,2.20748222273548
9974,2020-09-01 22:59:05.331647,2.20748222273548
9975,2020-09-01 22:59:05.654306,2.20748222273548
9976,2020-09-01 22:59:05.989639,2.20748222273548
9977,2020-09-01 22:59:06.285372,2.20748222273548
9978,2020-09-01 22:59:06.703228,2.20748222273548
9979,2020-09-01 22:59:06.953482,2.20748222273548
9980,2020-09-01 22:59:07.182524,2.20748222273548
9981,2020-09-01 22:59:07.490833,2.26008054773129
9982,2020-09-01 22:59:07.742893,2.26008054773129
9983,2020-09-01 22:59:08.048346,2.26008054773129
9984,2020-09-01 22:59:08.389012,2.26008054773129
9985,2020-09-01 22:59:08.806232,2.26008054773129
9986,2020-09-01 22:59:09.100876,2.26008054773129
9987,2020-09-01 22:59:09.419178,2.26008054773129
9988,2020-09-01 22:59:09.679967,2.26008054773129
9989,2020-09-01 22:59:10.025320,2.31257345421879
9990,2020-09-01 22:59:10.293006,2.31257345421879
9991,2020-09-01 22:59:10.687190,2.31257345421879
9992,2020-09-01 22:59:10.964131,2.31257345421879
9993,2020-09-01 22:59:11.261798,2.31257345421879
9994,2020-09-01 22:59:11.565985,2.31257345421879
9995,2020-09-01 22:59:11.876397,2.31257345421879
9996,2020-09-01 22:59:12.192985,2.31257345421879
9997,2020-09-01 22:59:12.578774,2.31257345421879
9998,2020-09-01 22:59:12.951698,2.37437019550967
9999,2020-09-01 22:59:13.297395,2.37437019550967
10000,2020-09-01 22:59:13.638103,2.37437019550967
10001,2020-09-01 22:59:13.962919,2.37437019550967
10002,2020-09-01 22:59:14.266199,2.37437019550967
10003,2020-09-01 22:59:14.523430,2.37437019550967
10004,2020-09-01 22:59:14.811701,2.37437019550967
10005,2020-09-01 22:59:15.132113,2.37437019550967
10006,2020-09-01 22:59:15.487746,2.43603972649321
10007,2020-09-01 22:59:15.842822,2.43603972649321
10008,2020-09-01 22:59:16.074249,2.43603972649321
10009,2020-09-01 22:59:16.382921,2.43603972649321
10010,2020-09-01 22:59:16.664634,2.43603972649321
10011,2020-09-01 22:59:16.978646,2.43603972649321
10012,2020-09-01 22:59:17.227037,2.43603972649321
10013,2020-09-01 22:59:17.531227,2.43603972649321
10014,2020-09-01 22:59:17.850280,2.43603972649321
10015,2020-09-01 22:59:18.161184,2.49758262936994
10016,2020-09-01 22:59:18.519144,2.49758262936994
10017,2020-09-01 22:59:18.907422,2.49758262936994
10018,2020-09-01 22:59:19.250832,2.49758262936994
10019,2020-09-01 22:59:19.560641,2.49758262936994
10020,2020-09-01 22:59:19.827435,2.49758262936994
10021,2020-09-01 22:59:20.134486,2.49758262936994
10022,2020-09-01 22:59:20.431140,2.49758262936994
10023,2020-09-01 22:59:20.790314,2.49758262936994
10024,2020-09-01 22:59:21.042629,2.55899948189683
10025,2020-09-01 22:59:21.394545,2.55899948189683
10026,2020-09-01 22:59:21.747899,2.55899948189683
10027,2020-09-01 22:59:22.098317,2.55899948189683
10028,2020-09-01 22:59:22.345376,2.55899948189683
10029,2020-09-01 22:59:22.708197,2.55899948189683
10030,2020-09-01 22:59:23.037252,2.55899948189683
10031,2020-09-01 22:59:23.364760,2.55899948189683
10032,2020-09-01 22:59:23.676747,2.55899948189683
10033,2020-09-01 22:59:23.996574,2.62029085745638
10034,2020-09-01 22:59:24.275417,2.62029085745638
10035,2020-09-01 22:59:24.604835,2.62029085745638
10036,2020-09-01 22:59:24.888515,2.62029085745638
10037,2020-09-01 22:59:25.192073,2.62029085745638
10038,2020-09-01 22:59:25.490640,2.62029085745638
10039,2020-09-01 22:59:25.771584,2.62029085745638
10040,2020-09-01 22:59:26.077976,2.62029085745638
10041,2020-09-01 22:59:26.333089,2.68145732512382
10042,2020-09-01 22:59:26.653343,2.68145732512382
10043,2020-09-01 22:59:27.051187,2.68145732512382
10044,2020-09-01 22:59:27.364551,2.68145732512382
10045,2020-09-01 22:59:27.702693,2.68145732512382
10046,2020-09-01 22:59:27.965258,2.68145732512382
10047,2020-09-01 22:59:28.303182,2.68145732512382
10048,2020-09-01 22:59:28.614104,2.68145732512382
10049,2020-09-01 22:59:29.104520,2.74249944973222
10050,2020-09-01 22:59:29.373816,2.74249944973222
10051,2020-09-01 22:59:29.632228,2.74249944973222
10052,2020-09-01 22:59:29.870109,2.74249944973222
10053,2020-09-01 22:59:30.206513,2.74249944973222
10054,2020-09-01 22:59:30.572510,2.74249944973222
10055,2020-09-01 22:59:30.845220,2.74249944973222
10056,2020-09-01 22:59:31.139122,2.74249944973222
10057,2020-09-01 22:59:31.476638,2.74249944973222
10058,2020-09-01 22:59:31.795195,2.74249944973222
10059,2020-09-01 22:59:32.091977,2.74249944973222
10060,2020-09-01 22:59:32.432545,2.80341779193581
10061,2020-09-01 22:59:32.775225,2.80341779193581
10062,2020-09-01 22:59:33.066937,2.80341779193581
10063,2020-09-01 22:59:33.397981,2.80341779193581
10064,2020-09-01 22:59:33.644139,2.80341779193581
10065,2020-09-01 22:59:33.963991,2.80341779193581
10066,2020-09-01 22:59:34.315725,2.80341779193581
10067,2020-09-01 22:59:34.679291,2.80341779193581
10068,2020-09-01 22:59:35.013753,2.80341779193581
10069,2020-09-01 22:59:35.306622,2.80341779193581
10070,2020-09-01 22:59:35.645102,2.86421290827134
10071,2020-09-01 22:59:35.897243,2.86421290827134
10072,2020-09-01 22:59:36.255427,2.86421290827134
10073,2020-09-01 22:59:36.532739,2.86421290827134
10074,2020-09-01 22:59:36.875153,2.86421290827134
10075,2020-09-01 22:59:37.152811,2.86421290827134
10076,2020-09-01 22:59:37.489085,2.86421290827134
10077,2020-09-01 22:59:37.853312,2.86421290827134
10078,2020-09-01 22:59:38.229236,2.9248853512178
10079,2020-09-01 22:59:38.526725,2.9248853512178
10080,2020-09-01 22:59:38.807445,2.9248853512178
10081,2020-09-01 22:59:39.088573,2.9248853512178
10082,2020-09-01 22:59:39.443237,2.9248853512178
10083,2020-09-01 22:59:39.682978,2.9248853512178
10084,2020-09-01 22:59:39.996257,2.9248853512178
10085,2020-09-01 22:59:40.288542,2.9248853512178
10086,2020-09-01 22:59:40.557395,2.9248853512178
10087,2020-09-01 22:59:40.843961,2.9854356692544
10088,2020-09-01 22:59:41.229891,2.9854356692544
10089,2020-09-01 22:59:41.530842,2.9854356692544
10090,2020-09-01 22:59:41.812813,2.9854356692544
10091,2020-09-01 22:59:42.076628,2.9854356692544
10092,2020-09-01 22:59:42.394997,2.9854356692544
10093,2020-09-01 22:59:42.719233,2.9854356692544
10094,2020-09-01 22:59:43.028634,2.9854356692544
10095,2020-09-01 22:59:43.405460,2.9854356692544
10096,2020-09-01 22:59:43.650162,2.9854356692544
10097,2020-09-01 22:59:43.906355,3.04586440691698
10098,2020-09-01 22:59:44.169138,3.04586440691698
10099,2020-09-01 22:59:44.545887,3.04586440691698
10100,2020-09-01 22:59:44.951749,3.04586440691698
10101,2020-09-01 22:59:45.184343,3.04586440691698
10102,2020-09-01 22:59:45.431589,3.04586440691698
10103,2020-09-01 22:59:45.743989,3.04586440691698
10104,2020-09-01 22:59:46.042696,3.04586440691698
10105,2020-09-01 22:59:46.399790,3.04586440691698
10106,2020-09-01 22:59:46.700832,3.10857620954694
10107,2020-09-01 22:59:46.958217,3.10857620954694
10108,2020-09-01 22:59:47.276486,3.10857620954694
10109,2020-09-01 22:59:47.620889,3.10857620954694
10110,2020-09-01 22:59:48.005190,3.10857620954694
10111,2020-09-01 22:59:48.309727,3.10857620954694
10112,2020-09-01 22:59:48.625525,3.10857620954694
10113,2020-09-01 22:59:48.973695,3.10857620954694
10114,2020-09-01 22:59:49.320604,3.17116514547293
10115,2020-09-01 22:59:49.664884,3.17116514547293
10116,2020-09-01 22:59:50.015880,3.17116514547293
10117,2020-09-01 22:59:50.331999,3.17116514547293
10118,2020-09-01 22:59:50.583859,3.17116514547293
10119,2020-09-01 22:59:50.841345,3.17116514547293
10120,2020-09-01 22:59:51.141517,3.17116514547293
10121,2020-09-01 22:59:51.384751,3.17116514547293
10122,2020-09-01 22:59:51.708130,3.17116514547293
10123,2020-09-01 22:59:52.040725,3.23363176126976
10124,2020-09-01 22:59:52.340378,3.23363176126976
10125,2020-09-01 22:59:52.677250,3.23363176126976
10126,2020-09-01 22:59:52.940638,3.23363176126976
10127,2020-09-01 22:59:53.279834,3.23363176126976
10128,2020-09-01 22:59:53.562277,3.23363176126976
10129,2020-09-01 22:59:53.933239,3.23363176126976
10130,2020-09-01 22:59:54.253014,3.23363176126976
10131,2020-09-01 22:59:54.611719,3.23363176126976
10132,2020-09-01 22:59:54.946716,3.2959765996162
10133,2020-09-01 22:59:55.254940,3.2959765996162
10134,2020-09-01 22:59:55.515451,3.2959765996162
10135,2020-09-01 22:59:55.835848,3.2959765996162
10136,2020-09-01 22:59:56.119294,3.2959765996162
10137,2020-09-01 22:59:56.464780,3.2959765996162
10138,2020-09-01 22:59:56.823330,3.2959765996162
10139,2020-09-01 22:59:57.078560,3.2959765996162
10140,2020-09-01 22:59:57.357458,3.2959765996162
10141,2020-09-01 22:59:57.631234,3.35820019934859
10142,2020-09-01 22:59:57.989003,3.35820019934859
10143,2020-09-01 22:59:58.276213,3.35820019934859
10144,2020-09-01 22:59:58.529373,3.35820019934859
10145,2020-09-01 22:59:58.870998,3.35820019934859
10146,2020-09-01 22:59:59.254472,3.35820019934859
10147,2020-09-01 22:59:59.566558,3.35820019934859
10148,2020-09-01 22:59:59.833383,3.42030309551326
10149,2020-09-01 23:00:00.104545,3.42030309551326
10150,2020-09-01 23:00:00.379968,3.42030309551326
10151,2020-09-01 23:00:00.673195,3.42030309551326
10152,2020-09-01 23:00:00.912963,3.42030309551326
10153,2020-09-01 23:00:01.254910,3.42030309551326
10154,2020-09-01 23:00:01.592413,3.42030309551326
10155,2020-09-01 23:00:01.935502,3.42030309551326
10156,2020-09-01 23:00:02.288179,3.48228581941744
10157,2020-09-01 23:00:02.606076,3.48228581941744
10158,2020-09-01 23:00:02.929783,3.48228581941744
10159,2020-09-01 23:00:03.211253,3.48228581941744
10160,2020-09-01 23:00:03.534665,3.48228581941744
10161,2020-09-01 23:00:03.794025,3.48228581941744
10162,2020-09-01 23:00:04.116426,3.48228581941744
10163,2020-09-01 23:00:04.471263,3.48228581941744
10164,2020-09-01 23:00:04.718551,3.48228581941744
10165,2020-09-01 23:00:05.041555,3.54414889867894
10166,2020-09-01 23:00:05.352517,3.54414889867894
10167,2020-09-01 23:00:05.657884,3.54414889867894
10168,2020-09-01 23:00:06.011861,3.54414889867894
10169,2020-09-01 23:00:06.341067,3.54414889867894
10170,2020-09-01 23:00:06.588287,3.54414889867894
10171,2020-09-01 23:00:06.934721,3.54414889867894
10172,2020-09-01 23:00:07.233380,3.54414889867894
10173,2020-09-01 23:00:07.595427,3.54414889867894
10174,2020-09-01 23:00:07.960538,3.60589285727465
10175,2020-09-01 23:00:08.265966,3.60589285727465
10176,2020-09-01 23:00:08.617030,3.60589285727465
10177,2020-09-01 23:00:08.921748,3.60589285727465
10178,2020-09-01 23:00:09.157476,3.60589285727465
10179,2020-09-01 23:00:09.397409,3.60589285727465
10180,2020-09-01 23:00:09.697045,3.60589285727465
10181,2020-09-01 23:00:09.946820,3.60589285727465
10182,2020-09-01 23:00:10.329748,3.64800351878866
10183,2020-09-01 23:00:10.621450,3.64800351878866
10184,2020-09-01 23:00:10.960861,3.64800351878866
10185,2020-09-01 23:00:11.304625,3.64800351878866
10186,2020-09-01 23:00:11.630481,3.64800351878866
10187,2020-09-01 23:00:11.909498,3.64800351878866
10188,2020-09-01 23:00:12.225514,3.64800351878866
10189,2020-09-01 23:00:12.538142,3.64800351878866
10190,2020-09-01 23:00:12.897376,3.64800351878866
10191,2020-09-01 23:00:13.160242,3.6766339898814
10192,2020-09-01 23:00:13.442321,3.6766339898814
10193,2020-09-01 23:00:13.832190,3.6766339898814
10194,2020-09-01 23:00:14.108269,3.6766339898814
10195,2020-09-01 23:00:14.433058,3.6766339898814
10196,2020-09-01 23:00:14.765713,3.6766339898814
10197,2020-09-01 23:00:15.076653,3.6766339898814
10198,2020-09-01 23:00:15.401641,3.6766339898814
10199,2020-09-01 23:00:15.778844,3.6766339898814
10200,2020-09-01 23:00:16.135635,3.76700851504675
10201,2020-09-01 23:00:16.438247,3.76700851504675
10202,2020-09-01 23:00:16.739329,3.76700851504675
10203,2020-09-01 23:00:17.030762,3.76700851504675
10204,2020-09-01 23:00:17.320710,3.76700851504675
10205,2020-09-01 23:00:17.650130,3.76700851504675
10206,2020-09-01 23:00:17.992562,3.76700851504675
10207,2020-09-01 23:00:18.235379,3.76700851504675
10208,2020-09-01 23:00:18.561308,3.76700851504675
10209,2020-09-01 23:00:18.883479,3.85726473812322
10210,2020-09-01 23:00:19.216378,3.85726473812322
10211,2020-09-01 23:00:19.543243,3.85726473812322
10212,2020-09-01 23:00:19.884134,3.85726473812322
10213,2020-09-01 23:00:20.269827,3.85726473812322
10214,2020-09-01 23:00:20.629221,3.85726473812322
10215,2020-09-01 23:00:20.908333,3.85726473812322
10216,2020-09-01 23:00:21.300295,3.85726473812322
10217,2020-09-01 23:00:21.596435,3.85726473812322
10218,2020-09-01 23:00:21.824250,3.9052596127808
10219,2020-09-01 23:00:22.081001,3.9052596127808
10220,2020-09-01 23:00:22.367408,3.9052596127808
10221,2020-09-01 23:00:22.670640,3.9052596127808
10222,2020-09-01 23:00:22.944742,3.9052596127808
10223,2020-09-01 23:00:23.164609,3.9052596127808
10224,2020-09-01 23:00:23.386843,3.9052596127808
10225,2020-09-01 23:00:23.704877,3.9052596127808
10226,2020-09-01 23:00:24.023991,3.9052596127808
10227,2020-09-01 23:00:24.355932,3.9052596127808
10228,2020-09-01 23:00:24.686860,3.95320020182903
10229,2020-09-01 23:00:25.017720,3.95320020182903
10230,2020-09-01 23:00:25.289286,3.95320020182903
10231,2020-09-01 23:00:25.510230,3.95320020182903
10232,2020-09-01 23:00:25.848363,3.95320020182903
10233,2020-09-01 23:00:26.170325,3.95320020182903
10234,2020-09-01 23:00:26.488992,3.95320020182903
10235,2020-09-01 23:00:26.778664,3.95320020182903
10236,2020-09-01 23:00:27.071521,3.95320020182903
10237,2020-09-01 23:00:27.398390,3.95320020182903
10238,2020-09-01 23:00:27.652515,4.00108661696947
10239,2020-09-01 23:00:28.003505,4.00108661696947
10240,2020-09-01 23:00:28.369807,4.00108661696947
10241,2020-09-01 23:00:28.612459,4.00108661696947
10242,2020-09-01 23:00:28.890505,4.00108661696947
10243,2020-09-01 23:00:29.156596,4.00108661696947
10244,2020-09-01 23:00:29.492322,4.00108661696947
10245,2020-09-01 23:00:29.835492,4.00108661696947
10246,2020-09-01 23:00:30.092524,4.00108661696947
10247,2020-09-01 23:00:30.363528,4.00108661696947
10248,2020-09-01 23:00:30.682972,4.04891896924376
10249,2020-09-01 23:00:30.949636,4.04891896924376
10250,2020-09-01 23:00:31.319519,4.04891896924376
10251,2020-09-01 23:00:31.578488,4.04891896924376
10252,2020-09-01 23:00:31.888617,4.04891896924376
10253,2020-09-01 23:00:32.181266,4.04891896924376
10254,2020-09-01 23:00:32.433528,4.04891896924376
10255,2020-09-01 23:00:32.679211,4.04891896924376
10256,2020-09-01 23:00:32.974370,4.09669736904358
10257,2020-09-01 23:00:33.293562,4.09669736904358
10258,2020-09-01 23:00:33.605688,4.09669736904358
10259,2020-09-01 23:00:33.952512,4.09669736904358
10260,2020-09-01 23:00:34.255233,4.09669736904358
10261,2020-09-01 23:00:34.540630,4.09669736904358
10262,2020-09-01 23:00:34.882481,4.09669736904358
10263,2020-09-01 23:00:35.214991,4.09669736904358
10264,2020-09-01 23:00:35.550028,4.14442192612042
10265,2020-09-01 23:00:35.881024,4.14442192612042
10266,2020-09-01 23:00:36.183679,4.14442192612042
10267,2020-09-01 23:00:36.456944,4.14442192612042
10268,2020-09-01 23:00:36.684474,4.14442192612042
10269,2020-09-01 23:00:36.983244,4.14442192612042
10270,2020-09-01 23:00:37.339172,4.14442192612042
10271,2020-09-01 23:00:37.585812,4.14442192612042
10272,2020-09-01 23:00:37.914295,4.14442192612042
10273,2020-09-01 23:00:38.172996,4.14442192612042
10274,2020-09-01 23:00:38.432142,4.14442192612042
10275,2020-09-01 23:00:38.719160,4.19209274959502
10276,2020-09-01 23:00:39.075413,4.19209274959502
10277,2020-09-01 23:00:39.396726,4.19209274959502
10278,2020-09-01 23:00:39.683996,4.19209274959502
10279,2020-09-01 23:00:39.954685,4.19209274959502
10280,2020-09-01 23:00:40.313841,4.19209274959502
10281,2020-09-01 23:00:40.627509,4.19209274959502
10282,2020-09-01 23:00:40.939457,4.19209274959502
10283,2020-09-01 23:00:41.203076,4.19209274959502
10284,2020-09-01 23:00:41.432232,4.19209274959502
10285,2020-09-01 23:00:41.714435,4.23970994796672
10286,2020-09-01 23:00:42.036600,4.23970994796672
10287,2020-09-01 23:00:42.308149,4.23970994796672
10288,2020-09-01 23:00:42.631111,4.23970994796672
10289,2020-09-01 23:00:42.897862,4.23970994796672
10290,2020-09-01 23:00:43.228741,4.23970994796672
10291,2020-09-01 23:00:43.479105,4.23970994796672
10292,2020-09-01 23:00:43.720188,4.23970994796672
10293,2020-09-01 23:00:43.992809,4.23970994796672
10294,2020-09-01 23:00:44.340198,4.28727362912247
10295,2020-09-01 23:00:44.656201,4.28727362912247
10296,2020-09-01 23:00:44.985124,4.28727362912247
10297,2020-09-01 23:00:45.294090,4.28727362912247
10298,2020-09-01 23:00:45.552871,4.28727362912247
10299,2020-09-01 23:00:45.844087,4.28727362912247
10300,2020-09-01 23:00:46.155305,4.28727362912247
10301,2020-09-01 23:00:46.469094,4.28727362912247
10302,2020-09-01 23:00:46.738592,4.28727362912247
10303,2020-09-01 23:00:46.966576,4.28727362912247
10304,2020-09-01 23:00:47.258657,4.3347839003457
10305,2020-09-01 23:00:47.563666,4.3347839003457
10306,2020-09-01 23:00:47.805856,4.3347839003457
10307,2020-09-01 23:00:48.040435,4.3347839003457
10308,2020-09-01 23:00:48.278497,4.3347839003457
10309,2020-09-01 23:00:48.604602,4.3347839003457
10310,2020-09-01 23:00:48.949223,4.3347839003457
10311,2020-09-01 23:00:49.258055,4.3347839003457
10312,2020-09-01 23:00:49.560407,4.3347839003457
10313,2020-09-01 23:00:49.865699,4.3347839003457
10314,2020-09-01 23:00:50.172852,4.382240868325
10315,2020-09-01 23:00:50.426164,4.382240868325
10316,2020-09-01 23:00:50.672732,4.382240868325
10317,2020-09-01 23:00:51.057400,4.382240868325
10318,2020-09-01 23:00:51.413201,4.382240868325
10319,2020-09-01 23:00:51.689053,4.382240868325
10320,2020-09-01 23:00:52.025206,4.382240868325
10321,2020-09-01 23:00:52.333288,4.382240868325
10322,2020-09-01 23:00:52.678017,4.382240868325
10323,2020-09-01 23:00:53.004598,4.42964463916256
10324,2020-09-01 23:00:53.336259,4.42964463916256
10325,2020-09-01 23:00:53.662279,4.42964463916256
10326,2020-09-01 23:00:53.938503,4.42964463916256
10327,2020-09-01 23:00:54.261649,4.42964463916256
10328,2020-09-01 23:00:54.549146,4.42964463916256
10329,2020-09-01 23:00:54.891714,4.42964463916256
10330,2020-09-01 23:00:55.180837,4.42964463916256
10331,2020-09-01 23:00:55.434083,4.51602031372694
10332,2020-09-01 23:00:55.754476,4.51602031372694
10333,2020-09-01 23:00:55.990476,4.51602031372694
10334,2020-09-01 23:00:56.306921,4.51602031372694
10335,2020-09-01 23:00:56.614514,4.51602031372694
10336,2020-09-01 23:00:56.949148,4.51602031372694
10337,2020-09-01 23:00:57.218855,4.51602031372694
10338,2020-09-01 23:00:57.586671,4.51602031372694
10339,2020-09-01 23:00:57.822013,4.51602031372694
10340,2020-09-01 23:00:58.136862,4.56720233831189
10341,2020-09-01 23:00:58.518820,4.56720233831189
10342,2020-09-01 23:00:58.879721,4.56720233831189
10343,2020-09-01 23:00:59.206243,4.56720233831189
10344,2020-09-01 23:00:59.467048,4.56720233831189
10345,2020-09-01 23:00:59.825217,4.56720233831189
10346,2020-09-01 23:01:00.198562,4.56720233831189
10347,2020-09-01 23:01:00.481508,4.56720233831189
10348,2020-09-01 23:01:00.767796,4.56720233831189
10349,2020-09-01 23:01:01.088156,4.60551493498514
10350,2020-09-01 23:01:01.461685,4.60551493498514
10351,2020-09-01 23:01:01.805905,4.60551493498514
10352,2020-09-01 23:01:02.133711,4.60551493498514
10353,2020-09-01 23:01:02.388988,4.60551493498514
10354,2020-09-01 23:01:02.658499,4.60551493498514
10355,2020-09-01 23:01:02.992115,4.60551493498514
10356,2020-09-01 23:01:03.269537,4.60551493498514
10357,2020-09-01 23:01:03.645234,4.60551493498514
10358,2020-09-01 23:01:03.960743,4.60551493498514
10359,2020-09-01 23:01:04.184659,4.60551493498514
10360,2020-09-01 23:01:04.462453,4.60551493498514
10361,2020-09-01 23:01:04.745650,4.60551493498514
10362,2020-09-01 23:01:05.009798,4.60551493498514
10363,2020-09-01 23:01:05.366850,4.60551493498514
10364,2020-09-01 23:01:05.733255,4.60551493498514
10365,2020-09-01 23:01:06.033720,4.60551493498514
10366,2020-09-01 23:01:06.317790,4.60551493498514
10367,2020-09-01 23:01:06.571116,4.60551493498514
10368,2020-09-01 23:01:06.844535,4.60551493498514
10369,2020-09-01 23:01:07.237447,4.6996780504785
10370,2020-09-01 23:01:07.553363,4.6996780504785
10371,2020-09-01 23:01:07.880268,4.6996780504785
10372,2020-09-01 23:01:08.228731,4.6996780504785
10373,2020-09-01 23:01:08.565430,4.6996780504785
10374,2020-09-01 23:01:08.911610,4.6996780504785
10375,2020-09-01 23:01:09.196154,4.6996780504785
10376,2020-09-01 23:01:09.539704,4.6996780504785
10377,2020-09-01 23:01:09.796957,4.6996780504785
10378,2020-09-01 23:01:10.047991,4.6996780504785
10379,2020-09-01 23:01:10.301707,4.6996780504785
10380,2020-09-01 23:01:10.618464,4.79786847851096
10381,2020-09-01 23:01:10.940457,4.79786847851096
10382,2020-09-01 23:01:11.260292,4.79786847851096
10383,2020-09-01 23:01:11.568017,4.79786847851096
10384,2020-09-01 23:01:11.897958,4.79786847851096
10385,2020-09-01 23:01:12.216425,4.79786847851096
10386,2020-09-01 23:01:12.521376,4.79786847851096
10387,2020-09-01 23:01:12.788660,4.79786847851096
10388,2020-09-01 23:01:13.028723,4.79786847851096
10389,2020-09-01 23:01:13.337128,4.89594135646011
10390,2020-09-01 23:01:13.604933,4.89594135646011
10391,2020-09-01 23:01:13.903264,4.89594135646011
10392,2020-09-01 23:01:14.215600,4.89594135646011
10393,2020-09-01 23:01:14.540607,4.89594135646011
10394,2020-09-01 23:01:14.875758,4.89594135646011
10395,2020-09-01 23:01:15.250890,4.89594135646011
10396,2020-09-01 23:01:15.638125,4.89594135646011
10397,2020-09-01 23:01:15.934056,4.89594135646011
10398,2020-09-01 23:01:16.196136,4.89594135646011
10399,2020-09-01 23:01:16.506270,4.89594135646011
10400,2020-09-01 23:01:16.745939,4.99389688940406
10401,2020-09-01 23:01:17.043825,4.99389688940406
10402,2020-09-01 23:01:17.339187,4.99389688940406
10403,2020-09-01 23:01:17.696970,4.99389688940406
10404,2020-09-01 23:01:18.022306,4.99389688940406
10405,2020-09-01 23:01:18.330246,4.99389688940406
10406,2020-09-01 23:01:18.627549,4.99389688940406
10407,2020-09-01 23:01:18.999273,4.99389688940406
10408,2020-09-01 23:01:19.288694,4.99389688940406
10409,2020-09-01 23:01:19.574832,4.99389688940406
10410,2020-09-01 23:01:19.851453,4.99389688940406
10411,2020-09-01 23:01:20.188675,4.99389688940406
10412,2020-09-01 23:01:20.472141,4.99389688940406
10413,2020-09-01 23:01:20.788434,5.00009332083008
10414,2020-09-01 23:01:21.122294,5.00009332083008
10415,2020-09-01 23:01:21.405991,5.00009332083008
10416,2020-09-01 23:01:21.750412,5.00009332083008
10417,2020-09-01 23:01:21.996469,5.00009332083008
10418,2020-09-01 23:01:22.308811,5.00009332083008
10419,2020-09-01 23:01:22.568479,5.00009332083008
10420,2020-09-01 23:01:22.867601,5.00009332083008
10421,2020-09-01 23:01:23.124856,5.00009332083008
10422,2020-09-01 23:01:23.470710,4.90038593868815
10423,2020-09-01 23:01:23.750981,4.90038593868815
10424,2020-09-01 23:01:24.126057,4.90038593868815
10425,2020-09-01 23:01:24.414723,4.90038593868815
10426,2020-09-01 23:01:24.763144,4.90038593868815
10427,2020-09-01 23:01:25.090523,4.90038593868815
10428,2020-09-01 23:01:25.418329,4.90038593868815
10429,2020-09-01 23:01:25.773982,4.90038593868815
10430,2020-09-01 23:01:26.017656,4.90038593868815
10431,2020-09-01 23:01:26.342642,4.79425675717185
10432,2020-09-01 23:01:26.728256,4.79425675717185
10433,2020-09-01 23:01:27.053138,4.79425675717185
10434,2020-09-01 23:01:27.271626,4.79425675717185
10435,2020-09-01 23:01:27.609929,4.79425675717185
10436,2020-09-01 23:01:27.951238,4.79425675717185
10437,2020-09-01 23:01:28.319480,4.79425675717185
10438,2020-09-01 23:01:28.684615,4.79425675717185
10439,2020-09-01 23:01:29.003310,4.79425675717185
10440,2020-09-01 23:01:29.346443,4.68846524817327
10441,2020-09-01 23:01:29.611889,4.68846524817327
10442,2020-09-01 23:01:29.878177,4.68846524817327
10443,2020-09-01 23:01:30.226714,4.68846524817327
10444,2020-09-01 23:01:30.567250,4.68846524817327
10445,2020-09-01 23:01:30.824630,4.68846524817327
10446,2020-09-01 23:01:31.166643,4.68846524817327
10447,2020-09-01 23:01:31.522909,4.68846524817327
10448,2020-09-01 23:01:31.768902,4.58300739548265
10449,2020-09-01 23:01:32.069891,4.58300739548265
10450,2020-09-01 23:01:32.400307,4.58300739548265
10451,2020-09-01 23:01:32.686388,4.58300739548265
10452,2020-09-01 23:01:32.950343,4.58300739548265
10453,2020-09-01 23:01:33.326736,4.58300739548265
10454,2020-09-01 23:01:33.578032,4.58300739548265
10455,2020-09-01 23:01:33.920041,4.58300739548265
10456,2020-09-01 23:01:34.202518,4.58300739548265
10457,2020-09-01 23:01:34.562269,4.47787930852363
10458,2020-09-01 23:01:34.824966,4.47787930852363
10459,2020-09-01 23:01:35.141777,4.47787930852363
10460,2020-09-01 23:01:35.431168,4.47787930852363
10461,2020-09-01 23:01:35.781708,4.47787930852363
10462,2020-09-01 23:01:36.110091,4.47787930852363
10463,2020-09-01 23:01:36.351707,4.47787930852363
10464,2020-09-01 23:01:36.619417,4.47787930852363
10465,2020-09-01 23:01:36.966555,4.47787930852363
10466,2020-09-01 23:01:37.285619,4.37307721439205
10467,2020-09-01 23:01:37.644122,4.37307721439205
10468,2020-09-01 23:01:38.000742,4.37307721439205
10469,2020-09-01 23:01:38.310830,4.37307721439205
10470,2020-09-01 23:01:38.608453,4.37307721439205
10471,2020-09-01 23:01:38.927499,4.37307721439205
10472,2020-09-01 23:01:39.231359,4.37307721439205
10473,2020-09-01 23:01:39.481340,4.37307721439205
10474,2020-09-01 23:01:39.729065,4.29523896885577
10475,2020-09-01 23:01:40.017168,4.29523896885577
10476,2020-09-01 23:01:40.350284,4.29523896885577
10477,2020-09-01 23:01:40.622878,4.29523896885577
10478,2020-09-01 23:01:40.938113,4.29523896885577
10479,2020-09-01 23:01:41.261409,4.29523896885577
10480,2020-09-01 23:01:41.527206,4.29523896885577
10481,2020-09-01 23:01:41.826032,4.29523896885577
10482,2020-09-01 23:01:42.109077,4.29523896885577
10483,2020-09-01 23:01:42.368296,4.29523896885577
10484,2020-09-01 23:01:42.695240,4.21768497334098
10485,2020-09-01 23:01:42.982874,4.21768497334098
10486,2020-09-01 23:01:43.285469,4.21768497334098
10487,2020-09-01 23:01:43.575758,4.21768497334098
10488,2020-09-01 23:01:43.895485,4.21768497334098
10489,2020-09-01 23:01:44.132652,4.21768497334098
10490,2020-09-01 23:01:44.447621,4.21768497334098
10491,2020-09-01 23:01:44.758583,4.21768497334098
10492,2020-09-01 23:01:45.088354,4.21768497334098
10493,2020-09-01 23:01:45.329091,4.21768497334098
10494,2020-09-01 23:01:45.608464,4.14041139559846
10495,2020-09-01 23:01:45.959311,4.14041139559846
10496,2020-09-01 23:01:46.199242,4.14041139559846
10497,2020-09-01 23:01:46.447083,4.14041139559846
10498,2020-09-01 23:01:46.746265,4.14041139559846
10499,2020-09-01 23:01:47.065361,4.14041139559846
10500,2020-09-01 23:01:47.399703,4.14041139559846
10501,2020-09-01 23:01:47.644789,4.14041139559846
10502,2020-09-01 23:01:48.005020,4.14041139559846
10503,2020-09-01 23:01:48.317951,4.14041139559846
10504,2020-09-01 23:01:48.636955,4.06341451693696
10505,2020-09-01 23:01:48.932129,4.06341451693696
10506,2020-09-01 23:01:49.276070,4.06341451693696
10507,2020-09-01 23:01:49.533226,4.06341451693696
10508,2020-09-01 23:01:49.824081,4.06341451693696
10509,2020-09-01 23:01:50.102724,4.06341451693696
10510,2020-09-01 23:01:50.362840,4.06341451693696
10511,2020-09-01 23:01:50.608635,4.06341451693696
10512,2020-09-01 23:01:50.952243,4.06341451693696
10513,2020-09-01 23:01:51.262721,3.98669072593219
10514,2020-09-01 23:01:51.558523,3.98669072593219
10515,2020-09-01 23:01:51.872664,3.98669072593219
10516,2020-09-01 23:01:52.150039,3.98669072593219
10517,2020-09-01 23:01:52.400081,3.98669072593219
10518,2020-09-01 23:01:52.715462,3.98669072593219
10519,2020-09-01 23:01:53.054739,3.98669072593219
10520,2020-09-01 23:01:53.346611,3.98669072593219
10521,2020-09-01 23:01:53.658697,3.98669072593219
10522,2020-09-01 23:01:53.984119,3.91023651270397
10523,2020-09-01 23:01:54.331236,3.91023651270397
10524,2020-09-01 23:01:54.578353,3.91023651270397
10525,2020-09-01 23:01:54.827164,3.91023651270397
10526,2020-09-01 23:01:55.096908,3.91023651270397
10527,2020-09-01 23:01:55.408749,3.91023651270397
10528,2020-09-01 23:01:55.720644,3.91023651270397
10529,2020-09-01 23:01:56.026951,3.91023651270397
10530,2020-09-01 23:01:56.440576,3.83404846368882
10531,2020-09-01 23:01:56.698557,3.83404846368882
10532,2020-09-01 23:01:56.980959,3.83404846368882
10533,2020-09-01 23:01:57.321789,3.83404846368882
10534,2020-09-01 23:01:57.633550,3.83404846368882
10535,2020-09-01 23:01:57.926370,3.83404846368882
10536,2020-09-01 23:01:58.224808,3.83404846368882
10537,2020-09-01 23:01:58.520422,3.83404846368882
10538,2020-09-01 23:01:58.806673,3.83404846368882
10539,2020-09-01 23:01:59.126543,3.75812325684747
10540,2020-09-01 23:01:59.400933,3.75812325684747
10541,2020-09-01 23:01:59.634902,3.75812325684747
10542,2020-09-01 23:01:59.991143,3.75812325684747
10543,2020-09-01 23:02:00.271605,3.75812325684747
10544,2020-09-01 23:02:00.601219,3.75812325684747
10545,2020-09-01 23:02:00.991263,3.75812325684747
10546,2020-09-01 23:02:01.319973,3.75812325684747
10547,2020-09-01 23:02:01.705018,3.75812325684747
10548,2020-09-01 23:02:02.033297,3.68245765725639
10549,2020-09-01 23:02:02.337954,3.68245765725639
10550,2020-09-01 23:02:02.672593,3.68245765725639
10551,2020-09-01 23:02:02.935041,3.68245765725639
10552,2020-09-01 23:02:03.254926,3.68245765725639
10553,2020-09-01 23:02:03.507995,3.68245765725639
10554,2020-09-01 23:02:03.829262,3.68245765725639
10555,2020-09-01 23:02:04.130939,3.68245765725639
10556,2020-09-01 23:02:04.496086,3.68245765725639
10557,2020-09-01 23:02:04.782521,3.60704851304006
10558,2020-09-01 23:02:05.103883,3.60704851304006
10559,2020-09-01 23:02:05.446462,3.60704851304006
10560,2020-09-01 23:02:05.724205,3.60704851304006
10561,2020-09-01 23:02:06.086991,3.60704851304006
10562,2020-09-01 23:02:06.391422,3.60704851304006
10563,2020-09-01 23:02:06.738341,3.60704851304006
10564,2020-09-01 23:02:07.075113,3.60704851304006
10565,2020-09-01 23:02:07.403516,3.60704851304006
10566,2020-09-01 23:02:07.725480,3.60704851304006
10567,2020-09-01 23:02:07.987334,3.53189275160712
10568,2020-09-01 23:02:08.273467,3.53189275160712
10569,2020-09-01 23:02:08.610005,3.53189275160712
10570,2020-09-01 23:02:08.890134,3.53189275160712
10571,2020-09-01 23:02:09.153097,3.53189275160712
10572,2020-09-01 23:02:09.418527,3.53189275160712
10573,2020-09-01 23:02:09.695106,3.53189275160712
10574,2020-09-01 23:02:10.043900,3.53189275160712
10575,2020-09-01 23:02:10.372360,3.53189275160712
10576,2020-09-01 23:02:10.768951,3.45698737615874
10577,2020-09-01 23:02:11.066651,3.45698737615874
10578,2020-09-01 23:02:11.392829,3.45698737615874
10579,2020-09-01 23:02:11.702898,3.45698737615874
10580,2020-09-01 23:02:11.992099,3.45698737615874
10581,2020-09-01 23:02:12.245108,3.45698737615874
10582,2020-09-01 23:02:12.583177,3.45698737615874
10583,2020-09-01 23:02:12.835482,3.45698737615874
10584,2020-09-01 23:02:13.195075,3.38255192252048
10585,2020-09-01 23:02:13.506073,3.38255192252048
10586,2020-09-01 23:02:13.790312,3.38255192252048
10587,2020-09-01 23:02:14.074329,3.38255192252048
10588,2020-09-01 23:02:14.347729,3.38255192252048
10589,2020-09-01 23:02:14.661481,3.38255192252048
10590,2020-09-01 23:02:14.930527,3.38255192252048
10591,2020-09-01 23:02:15.296023,3.38255192252048
10592,2020-09-01 23:02:15.663391,3.30836062213638
10593,2020-09-01 23:02:15.990703,3.30836062213638
10594,2020-09-01 23:02:16.320695,3.30836062213638
10595,2020-09-01 23:02:16.566250,3.30836062213638
10596,2020-09-01 23:02:16.940142,3.30836062213638
10597,2020-09-01 23:02:17.199201,3.30836062213638
10598,2020-09-01 23:02:17.476786,3.30836062213638
10599,2020-09-01 23:02:17.790403,3.30836062213638
10600,2020-09-01 23:02:18.117147,3.23441068840442
10601,2020-09-01 23:02:18.490262,3.23441068840442
10602,2020-09-01 23:02:18.830534,3.23441068840442
10603,2020-09-01 23:02:19.158671,3.23441068840442
10604,2020-09-01 23:02:19.474641,3.23441068840442
10605,2020-09-01 23:02:19.733284,3.23441068840442
10606,2020-09-01 23:02:20.028908,3.23441068840442
10607,2020-09-01 23:02:20.370661,3.23441068840442
10608,2020-09-01 23:02:20.614226,3.16069939874495
10609,2020-09-01 23:02:20.944300,3.16069939874495
10610,2020-09-01 23:02:21.259905,3.16069939874495
10611,2020-09-01 23:02:21.552383,3.16069939874495
10612,2020-09-01 23:02:21.820369,3.16069939874495
10613,2020-09-01 23:02:22.056633,3.16069939874495
10614,2020-09-01 23:02:22.263409,3.16069939874495
10615,2020-09-01 23:02:22.526256,3.16069939874495
10616,2020-09-01 23:02:22.855909,3.16069939874495
10617,2020-09-01 23:02:23.176751,3.16069939874495
10618,2020-09-01 23:02:23.449083,3.16069939874495
10619,2020-09-01 23:02:23.836530,3.08722409212402
10620,2020-09-01 23:02:24.206534,3.08722409212402
10621,2020-09-01 23:02:24.493888,3.08722409212402
10622,2020-09-01 23:02:24.850035,3.08722409212402
10623,2020-09-01 23:02:25.147770,3.08722409212402
10624,2020-09-01 23:02:25.452260,3.08722409212402
10625,2020-09-01 23:02:25.781860,3.08722409212402
10626,2020-09-01 23:02:26.093597,3.01398216672837
10627,2020-09-01 23:02:26.461931,3.01398216672837
10628,2020-09-01 23:02:26.793580,3.01398216672837
10629,2020-09-01 23:02:27.066431,3.01398216672837
10630,2020-09-01 23:02:27.372645,3.01398216672837
10631,2020-09-01 23:02:27.699350,3.01398216672837
10632,2020-09-01 23:02:28.082112,3.01398216672837
10633,2020-09-01 23:02:28.399275,3.01398216672837
10634,2020-09-01 23:02:28.666250,3.01398216672837
10635,2020-09-01 23:02:28.912519,2.94097107777935
10636,2020-09-01 23:02:29.235913,2.94097107777935
10637,2020-09-01 23:02:29.546375,2.94097107777935
10638,2020-09-01 23:02:29.794992,2.94097107777935
10639,2020-09-01 23:02:30.132355,2.94097107777935
10640,2020-09-01 23:02:30.437006,2.94097107777935
10641,2020-09-01 23:02:30.729265,2.94097107777935
10642,2020-09-01 23:02:30.971982,2.94097107777935
10643,2020-09-01 23:02:31.203994,2.94097107777935
10644,2020-09-01 23:02:31.596407,2.8681883354746
10645,2020-09-01 23:02:31.968174,2.8681883354746
10646,2020-09-01 23:02:32.316895,2.8681883354746
10647,2020-09-01 23:02:32.727277,2.8681883354746
10648,2020-09-01 23:02:32.999386,2.8681883354746
10649,2020-09-01 23:02:33.347335,2.8681883354746
10650,2020-09-01 23:02:33.664306,2.8681883354746
10651,2020-09-01 23:02:33.942515,2.79563150304745
10652,2020-09-01 23:02:34.287017,2.79563150304745
10653,2020-09-01 23:02:34.591694,2.79563150304745
10654,2020-09-01 23:02:34.873451,2.79563150304745
10655,2020-09-01 23:02:35.274616,2.79563150304745
10656,2020-09-01 23:02:35.503549,2.79563150304745
10657,2020-09-01 23:02:35.871007,2.79563150304745
10658,2020-09-01 23:02:36.167538,2.79563150304745
10659,2020-09-01 23:02:36.465801,2.79563150304745
10660,2020-09-01 23:02:36.820936,2.79563150304745
10661,2020-09-01 23:02:37.088702,2.72329819493514
10662,2020-09-01 23:02:37.342753,2.72329819493514
10663,2020-09-01 23:02:37.673570,2.72329819493514
10664,2020-09-01 23:02:37.980362,2.72329819493514
10665,2020-09-01 23:02:38.324844,2.72329819493514
10666,2020-09-01 23:02:38.635558,2.72329819493514
10667,2020-09-01 23:02:38.983610,2.72329819493514
10668,2020-09-01 23:02:39.267734,2.72329819493514
10669,2020-09-01 23:02:39.528508,2.72329819493514
10670,2020-09-01 23:02:39.923499,2.65118607504783
10671,2020-09-01 23:02:40.248917,2.65118607504783
10672,2020-09-01 23:02:40.521803,2.65118607504783
10673,2020-09-01 23:02:40.932293,2.65118607504783
10674,2020-09-01 23:02:41.284230,2.65118607504783
10675,2020-09-01 23:02:41.531708,2.65118607504783
10676,2020-09-01 23:02:41.827894,2.65118607504783
10677,2020-09-01 23:02:42.227345,2.65118607504783
10678,2020-09-01 23:02:42.605362,2.57929285513102
10679,2020-09-01 23:02:42.946554,2.57929285513102
10680,2020-09-01 23:02:43.233328,2.57929285513102
10681,2020-09-01 23:02:43.628345,2.57929285513102
10682,2020-09-01 23:02:43.920544,2.57929285513102
10683,2020-09-01 23:02:44.176325,2.57929285513102
10684,2020-09-01 23:02:44.502001,2.57929285513102
10685,2020-09-01 23:02:44.809445,2.57929285513102
10686,2020-09-01 23:02:45.139000,2.57929285513102
10687,2020-09-01 23:02:45.497686,2.48712800885315
10688,2020-09-01 23:02:45.789485,2.48712800885315
10689,2020-09-01 23:02:46.140443,2.48712800885315
10690,2020-09-01 23:02:46.406150,2.48712800885315
10691,2020-09-01 23:02:46.640279,2.48712800885315
10692,2020-09-01 23:02:46.941881,2.48712800885315
10693,2020-09-01 23:02:47.306900,2.48712800885315
10694,2020-09-01 23:02:47.576569,2.48712800885315
10695,2020-09-01 23:02:47.859036,2.48712800885315
10696,2020-09-01 23:02:48.118167,2.39522044270221
10697,2020-09-01 23:02:48.439470,2.39522044270221
10698,2020-09-01 23:02:48.785308,2.39522044270221
10699,2020-09-01 23:02:49.136536,2.39522044270221
10700,2020-09-01 23:02:49.439635,2.39522044270221
10701,2020-09-01 23:02:49.781194,2.39522044270221
10702,2020-09-01 23:02:50.002400,2.39522044270221
10703,2020-09-01 23:02:50.300648,2.39522044270221
10704,2020-09-01 23:02:50.632894,2.39522044270221
10705,2020-09-01 23:02:50.908853,2.30356785287094
10706,2020-09-01 23:02:51.142888,2.30356785287094
10707,2020-09-01 23:02:51.454192,2.30356785287094
10708,2020-09-01 23:02:51.676404,2.30356785287094
10709,2020-09-01 23:02:52.029179,2.30356785287094
10710,2020-09-01 23:02:52.316648,2.30356785287094
10711,2020-09-01 23:02:52.609110,2.30356785287094
10712,2020-09-01 23:02:52.931304,2.30356785287094
10713,2020-09-01 23:02:53.239044,2.30356785287094
10714,2020-09-01 23:02:53.618683,2.37865360160168
10715,2020-09-01 23:02:53.931207,2.37865360160168
10716,2020-09-01 23:02:54.185860,2.37865360160168
10717,2020-09-01 23:02:54.564789,2.37865360160168
10718,2020-09-01 23:02:54.887337,2.37865360160168
10719,2020-09-01 23:02:55.234006,2.37865360160168
10720,2020-09-01 23:02:55.608400,2.37865360160168
10721,2020-09-01 23:02:55.973638,2.37865360160168
10722,2020-09-01 23:02:56.320665,2.4535506713155
10723,2020-09-01 23:02:56.680999,2.4535506713155
10724,2020-09-01 23:02:56.926469,2.4535506713155
10725,2020-09-01 23:02:57.209173,2.4535506713155
10726,2020-09-01 23:02:57.610507,2.4535506713155
10727,2020-09-01 23:02:57.860731,2.4535506713155
10728,2020-09-01 23:02:58.118242,2.4535506713155
10729,2020-09-01 23:02:58.456340,2.4535506713155
10730,2020-09-01 23:02:58.737374,2.4535506713155
10731,2020-09-01 23:02:59.115139,2.4535506713155
10732,2020-09-01 23:02:59.381463,2.52825978332655
10733,2020-09-01 23:02:59.650552,2.52825978332655
10734,2020-09-01 23:02:59.986244,2.52825978332655
10735,2020-09-01 23:03:00.292916,2.52825978332655
10736,2020-09-01 23:03:00.626544,2.52825978332655
10737,2020-09-01 23:03:00.898734,2.52825978332655
10738,2020-09-01 23:03:01.152280,2.52825978332655
10739,2020-09-01 23:03:01.486827,2.52825978332655
10740,2020-09-01 23:03:01.842057,2.60278165435059
10741,2020-09-01 23:03:02.162554,2.60278165435059
10742,2020-09-01 23:03:02.464454,2.60278165435059
10743,2020-09-01 23:03:02.822369,2.60278165435059
10744,2020-09-01 23:03:03.170073,2.60278165435059
10745,2020-09-01 23:03:03.526611,2.60278165435059
10746,2020-09-01 23:03:03.793083,2.60278165435059
10747,2020-09-01 23:03:04.091127,2.60278165435059
10748,2020-09-01 23:03:04.420018,2.67711699659071
10749,2020-09-01 23:03:04.745465,2.67711699659071
10750,2020-09-01 23:03:05.007917,2.67711699659071
10751,2020-09-01 23:03:05.273969,2.67711699659071
10752,2020-09-01 23:03:05.613418,2.67711699659071
10753,2020-09-01 23:03:05.951475,2.67711699659071
10754,2020-09-01 23:03:06.321630,2.67711699659071
10755,2020-09-01 23:03:06.705464,2.67711699659071
10756,2020-09-01 23:03:07.025999,2.75126651782092
10757,2020-09-01 23:03:07.359597,2.75126651782092
10758,2020-09-01 23:03:07.707691,2.75126651782092
10759,2020-09-01 23:03:07.978172,2.75126651782092
10760,2020-09-01 23:03:08.247070,2.75126651782092
10761,2020-09-01 23:03:08.602850,2.75126651782092
10762,2020-09-01 23:03:08.909640,2.75126651782092
10763,2020-09-01 23:03:09.143880,2.75126651782092
10764,2020-09-01 23:03:09.477408,2.75126651782092
10765,2020-09-01 23:03:09.734227,2.75126651782092
10766,2020-09-01 23:03:10.005774,2.82523092146747
10767,2020-09-01 23:03:10.306957,2.82523092146747
10768,2020-09-01 23:03:10.626585,2.82523092146747
10769,2020-09-01 23:03:10.949252,2.82523092146747
10770,2020-09-01 23:03:11.278385,2.82523092146747
10771,2020-09-01 23:03:11.517529,2.82523092146747
10772,2020-09-01 23:03:11.833548,2.82523092146747
10773,2020-09-01 23:03:12.189788,2.82523092146747
10774,2020-09-01 23:03:12.582118,2.89901090668745
10775,2020-09-01 23:03:12.923100,2.89901090668745
10776,2020-09-01 23:03:13.254241,2.89901090668745
10777,2020-09-01 23:03:13.570227,2.89901090668745
10778,2020-09-01 23:03:13.797223,2.89901090668745
10779,2020-09-01 23:03:14.122780,2.89901090668745
10780,2020-09-01 23:03:14.458219,2.89901090668745
10781,2020-09-01 23:03:14.820403,2.89901090668745
10782,2020-09-01 23:03:15.167484,2.89901090668745
10783,2020-09-01 23:03:15.466996,2.97260716844478
10784,2020-09-01 23:03:15.803658,2.97260716844478
10785,2020-09-01 23:03:16.073565,2.97260716844478
10786,2020-09-01 23:03:16.405149,2.97260716844478
10787,2020-09-01 23:03:16.662059,2.97260716844478
10788,2020-09-01 23:03:16.946002,2.97260716844478
10789,2020-09-01 23:03:17.232005,2.97260716844478
10790,2020-09-01 23:03:17.469721,2.97260716844478
10791,2020-09-01 23:03:17.844420,2.97260716844478
10792,2020-09-01 23:03:18.157310,3.04759232201363
10793,2020-09-01 23:03:18.515617,3.04759232201363
10794,2020-09-01 23:03:18.780986,3.04759232201363
10795,2020-09-01 23:03:19.157412,3.04759232201363
10796,2020-09-01 23:03:19.430313,3.04759232201363
10797,2020-09-01 23:03:19.696039,3.04759232201363
10798,2020-09-01 23:03:19.968568,3.04759232201363
10799,2020-09-01 23:03:20.275735,3.04759232201363
10800,2020-09-01 23:03:20.515766,3.12239209787118
10801,2020-09-01 23:03:20.865176,3.12239209787118
10802,2020-09-01 23:03:21.129083,3.12239209787118
10803,2020-09-01 23:03:21.493510,3.12239209787118
10804,2020-09-01 23:03:21.824006,3.12239209787118
10805,2020-09-01 23:03:22.167494,3.12239209787118
10806,2020-09-01 23:03:22.471527,3.12239209787118
10807,2020-09-01 23:03:22.714525,3.12239209787118
