iteration,timestamp,T7
10808,2020-09-01 23:03:23.068084,3.12239209787118
10809,2020-09-01 23:03:23.375242,3.19700718692475
10810,2020-09-01 23:03:23.678004,3.19700718692475
10811,2020-09-01 23:03:23.973070,3.19700718692475
10812,2020-09-01 23:03:24.272545,3.19700718692475
10813,2020-09-01 23:03:24.598311,3.19700718692475
10814,2020-09-01 23:03:24.923677,3.19700718692475
10815,2020-09-01 23:03:25.224528,3.19700718692475
10816,2020-09-01 23:03:25.592962,3.19700718692475
10817,2020-09-01 23:03:25.917822,3.19700718692475
10818,2020-09-01 23:03:26.214060,3.27143827641478
10819,2020-09-01 23:03:26.445842,3.27143827641478
10820,2020-09-01 23:03:26.739964,3.27143827641478
10821,2020-09-01 23:03:27.029309,3.27143827641478
10822,2020-09-01 23:03:27.282940,3.27143827641478
10823,2020-09-01 23:03:27.632220,3.27143827641478
10824,2020-09-01 23:03:27.986907,3.27143827641478
10825,2020-09-01 23:03:28.317825,3.27143827641478
10826,2020-09-01 23:03:28.641348,3.34568604963347
10827,2020-09-01 23:03:28.956719,3.34568604963347
10828,2020-09-01 23:03:29.304531,3.34568604963347
10829,2020-09-01 23:03:29.650183,3.34568604963347
10830,2020-09-01 23:03:29.910629,3.34568604963347
10831,2020-09-01 23:03:30.158943,3.34568604963347
10832,2020-09-01 23:03:30.487296,3.34568604963347
10833,2020-09-01 23:03:30.844640,3.34568604963347
10834,2020-09-01 23:03:31.066904,3.34568604963347
10835,2020-09-01 23:03:31.386922,3.34568604963347
10836,2020-09-01 23:03:31.732408,3.34568604963347
10837,2020-09-01 23:03:31.994822,3.4197511860101
10838,2020-09-01 23:03:32.272027,3.4197511860101
10839,2020-09-01 23:03:32.706921,3.4197511860101
10840,2020-09-01 23:03:33.011704,3.4197511860101
10841,2020-09-01 23:03:33.418959,3.4197511860101
10842,2020-09-01 23:03:33.772746,3.4197511860101
10843,2020-09-01 23:03:34.095934,3.4197511860101
10844,2020-09-01 23:03:34.409522,3.4197511860101
10845,2020-09-01 23:03:34.701892,3.4197511860101
10846,2020-09-01 23:03:34.995513,3.49363436118112
10847,2020-09-01 23:03:35.271463,3.49363436118112
10848,2020-09-01 23:03:35.545077,3.49363436118112
10849,2020-09-01 23:03:35.821139,3.49363436118112
10850,2020-09-01 23:03:36.142118,3.49363436118112
10851,2020-09-01 23:03:36.376681,3.49363436118112
10852,2020-09-01 23:03:36.666915,3.49363436118112
10853,2020-09-01 23:03:36.998587,3.49363436118112
10854,2020-09-01 23:03:37.273156,3.56733624705458
10855,2020-09-01 23:03:37.632220,3.56733624705458
10856,2020-09-01 23:03:37.889611,3.56733624705458
10857,2020-09-01 23:03:38.140739,3.56733624705458
10858,2020-09-01 23:03:38.443246,3.56733624705458
10859,2020-09-01 23:03:38.785055,3.56733624705458
10860,2020-09-01 23:03:39.114786,3.56733624705458
10861,2020-09-01 23:03:39.450180,3.56733624705458
10862,2020-09-01 23:03:39.727357,3.56733624705458
10863,2020-09-01 23:03:40.108114,3.64085751187102
10864,2020-09-01 23:03:40.470773,3.64085751187102
10865,2020-09-01 23:03:40.767008,3.64085751187102
10866,2020-09-01 23:03:40.986833,3.64085751187102
10867,2020-09-01 23:03:41.311569,3.64085751187102
10868,2020-09-01 23:03:41.627755,3.64085751187102
10869,2020-09-01 23:03:41.947768,3.64085751187102
10870,2020-09-01 23:03:42.226917,3.64085751187102
10871,2020-09-01 23:03:42.597328,3.64085751187102
10872,2020-09-01 23:03:42.942464,3.71419882026159
10873,2020-09-01 23:03:43.199157,3.71419882026159
10874,2020-09-01 23:03:43.435394,3.71419882026159
10875,2020-09-01 23:03:43.813216,3.71419882026159
10876,2020-09-01 23:03:44.080088,3.71419882026159
10877,2020-09-01 23:03:44.321184,3.71419882026159
10878,2020-09-01 23:03:44.622935,3.71419882026159
10879,2020-09-01 23:03:44.967991,3.71419882026159
10880,2020-09-01 23:03:45.202913,3.71419882026159
10881,2020-09-01 23:03:45.476716,3.78736083330378
10882,2020-09-01 23:03:45.739586,3.78736083330378
10883,2020-09-01 23:03:46.057753,3.78736083330378
10884,2020-09-01 23:03:46.430826,3.78736083330378
10885,2020-09-01 23:03:46.761328,3.78736083330378
10886,2020-09-01 23:03:47.166333,3.78736083330378
10887,2020-09-01 23:03:47.500788,3.78736083330378
10888,2020-09-01 23:03:47.822739,3.78736083330378
10889,2020-09-01 23:03:48.126482,3.86034420857503
10890,2020-09-01 23:03:48.452244,3.86034420857503
10891,2020-09-01 23:03:48.744636,3.86034420857503
10892,2020-09-01 23:03:49.092607,3.86034420857503
10893,2020-09-01 23:03:49.394592,3.86034420857503
10894,2020-09-01 23:03:49.682105,3.86034420857503
10895,2020-09-01 23:03:50.010498,3.86034420857503
10896,2020-09-01 23:03:50.294731,3.86034420857503
10897,2020-09-01 23:03:50.569173,3.86034420857503
10898,2020-09-01 23:03:50.917902,3.86034420857503
10899,2020-09-01 23:03:51.218586,3.91125664424862
10900,2020-09-01 23:03:51.504817,3.91125664424862
10901,2020-09-01 23:03:51.742640,3.91125664424862
10902,2020-09-01 23:03:52.088055,3.91125664424862
10903,2020-09-01 23:03:52.340488,3.91125664424862
10904,2020-09-01 23:03:52.722987,3.91125664424862
10905,2020-09-01 23:03:53.065688,3.91125664424862
10906,2020-09-01 23:03:53.442479,3.91125664424862
10907,2020-09-01 23:03:53.697949,3.91125664424862
10908,2020-09-01 23:03:54.091835,3.92632292234308
10909,2020-09-01 23:03:54.528118,3.92632292234308
10910,2020-09-01 23:03:54.831308,3.92632292234308
10911,2020-09-01 23:03:55.173425,3.92632292234308
10912,2020-09-01 23:03:55.448010,3.92632292234308
10913,2020-09-01 23:03:55.860384,3.92632292234308
10914,2020-09-01 23:03:56.190945,3.98200144914466
10915,2020-09-01 23:03:56.519268,3.98200144914466
10916,2020-09-01 23:03:56.751304,3.98200144914466
10917,2020-09-01 23:03:57.120695,3.98200144914466
10918,2020-09-01 23:03:57.494262,3.98200144914466
10919,2020-09-01 23:03:57.861879,3.98200144914466
10920,2020-09-01 23:03:58.227250,3.98200144914466
10921,2020-09-01 23:03:58.551802,3.98200144914466
10922,2020-09-01 23:03:58.843677,4.06028779476689
10923,2020-09-01 23:03:59.128750,4.06028779476689
10924,2020-09-01 23:03:59.508843,4.06028779476689
10925,2020-09-01 23:03:59.750685,4.06028779476689
10926,2020-09-01 23:04:00.124871,4.06028779476689
10927,2020-09-01 23:04:00.518326,4.06028779476689
10928,2020-09-01 23:04:00.837601,4.06028779476689
10929,2020-09-01 23:04:01.170288,4.06028779476689
10930,2020-09-01 23:04:01.397919,4.13841081769424
10931,2020-09-01 23:04:01.769714,4.13841081769424
10932,2020-09-01 23:04:02.084215,4.13841081769424
10933,2020-09-01 23:04:02.382178,4.13841081769424
10934,2020-09-01 23:04:02.657277,4.13841081769424
10935,2020-09-01 23:04:02.961128,4.13841081769424
10936,2020-09-01 23:04:03.287750,4.13841081769424
10937,2020-09-01 23:04:03.638154,4.13841081769424
10938,2020-09-01 23:04:03.882894,4.13841081769424
10939,2020-09-01 23:04:04.191662,4.21637084332673
10940,2020-09-01 23:04:04.588998,4.21637084332673
10941,2020-09-01 23:04:04.907874,4.21637084332673
10942,2020-09-01 23:04:05.174982,4.21637084332673
10943,2020-09-01 23:04:05.515692,4.21637084332673
10944,2020-09-01 23:04:05.862408,4.21637084332673
10945,2020-09-01 23:04:06.226398,4.21637084332673
10946,2020-09-01 23:04:06.498477,4.21637084332673
10947,2020-09-01 23:04:06.852632,4.21637084332673
10948,2020-09-01 23:04:07.153584,4.29416819529858
10949,2020-09-01 23:04:07.439017,4.29416819529858
10950,2020-09-01 23:04:07.800240,4.29416819529858
10951,2020-09-01 23:04:08.092484,4.29416819529858
10952,2020-09-01 23:04:08.477667,4.29416819529858
10953,2020-09-01 23:04:08.755170,4.29416819529858
10954,2020-09-01 23:04:09.115605,4.29416819529858
10955,2020-09-01 23:04:09.513313,4.29416819529858
10956,2020-09-01 23:04:09.874696,4.29416819529858
10957,2020-09-01 23:04:10.211896,4.37180319552546
10958,2020-09-01 23:04:10.642985,4.37180319552546
10959,2020-09-01 23:04:10.918711,4.37180319552546
10960,2020-09-01 23:04:11.179403,4.37180319552546
10961,2020-09-01 23:04:11.533921,4.37180319552546
10962,2020-09-01 23:04:11.802886,4.37180319552546
10963,2020-09-01 23:04:12.155217,4.37180319552546
10964,2020-09-01 23:04:12.508571,4.37180319552546
10965,2020-09-01 23:04:12.887958,4.37180319552546
10966,2020-09-01 23:04:13.254363,4.44927616424994
10967,2020-09-01 23:04:13.479749,4.44927616424994
10968,2020-09-01 23:04:13.744751,4.44927616424994
10969,2020-09-01 23:04:14.021395,4.44927616424994
10970,2020-09-01 23:04:14.297161,4.44927616424994
10971,2020-09-01 23:04:14.561626,4.44927616424994
10972,2020-09-01 23:04:14.841082,4.44927616424994
10973,2020-09-01 23:04:15.171787,4.44927616424994
10974,2020-09-01 23:04:15.524196,4.44927616424994
10975,2020-09-01 23:04:15.830531,4.44927616424994
10976,2020-09-01 23:04:16.130005,4.52658742008539
10977,2020-09-01 23:04:16.442106,4.52658742008539
10978,2020-09-01 23:04:16.803166,4.52658742008539
10979,2020-09-01 23:04:17.077130,4.52658742008539
10980,2020-09-01 23:04:17.384156,4.52658742008539
10981,2020-09-01 23:04:17.723776,4.52658742008539
10982,2020-09-01 23:04:18.072599,4.52658742008539
10983,2020-09-01 23:04:18.362304,4.52658742008539
10984,2020-09-01 23:04:18.749376,4.52658742008539
10985,2020-09-01 23:04:19.027862,4.52658742008539
10986,2020-09-01 23:04:19.338050,4.6037372800582
10987,2020-09-01 23:04:19.696164,4.6037372800582
10988,2020-09-01 23:04:20.017001,4.6037372800582
10989,2020-09-01 23:04:20.255377,4.6037372800582
10990,2020-09-01 23:04:20.550497,4.6037372800582
10991,2020-09-01 23:04:20.882938,4.6037372800582
10992,2020-09-01 23:04:21.146656,4.6037372800582
10993,2020-09-01 23:04:21.465732,4.6037372800582
10994,2020-09-01 23:04:21.753497,4.6037372800582
10995,2020-09-01 23:04:22.129270,4.68072605964846
10996,2020-09-01 23:04:22.513694,4.68072605964846
10997,2020-09-01 23:04:22.823973,4.68072605964846
10998,2020-09-01 23:04:23.178752,4.68072605964846
10999,2020-09-01 23:04:23.457066,4.68072605964846
11000,2020-09-01 23:04:23.714975,4.68072605964846
11001,2020-09-01 23:04:24.082102,4.68072605964846
11002,2020-09-01 23:04:24.388967,4.68072605964846
11003,2020-09-01 23:04:24.729830,4.75755407282935
11004,2020-09-01 23:04:24.984209,4.75755407282935
11005,2020-09-01 23:04:25.256285,4.75755407282935
11006,2020-09-01 23:04:25.635209,4.75755407282935
11007,2020-09-01 23:04:26.010836,4.75755407282935
11008,2020-09-01 23:04:26.302853,4.75755407282935
11009,2020-09-01 23:04:26.694172,4.75755407282935
11010,2020-09-01 23:04:27.009535,4.75755407282935
11011,2020-09-01 23:04:27.330650,4.75755407282935
11012,2020-09-01 23:04:27.718878,4.80393318024881
11013,2020-09-01 23:04:28.049859,4.80393318024881
11014,2020-09-01 23:04:28.294795,4.80393318024881
11015,2020-09-01 23:04:28.605142,4.80393318024881
11016,2020-09-01 23:04:28.884621,4.80393318024881
11017,2020-09-01 23:04:29.168188,4.80393318024881
11018,2020-09-01 23:04:29.449724,4.80393318024881
11019,2020-09-01 23:04:29.816579,4.80393318024881
11020,2020-09-01 23:04:30.078088,4.80393318024881
11021,2020-09-01 23:04:30.347706,4.80393318024881
11022,2020-09-01 23:04:30.721064,4.80393318024881
11023,2020-09-01 23:04:30.994389,4.85019765587236
11024,2020-09-01 23:04:31.380748,4.85019765587236
11025,2020-09-01 23:04:31.743196,4.85019765587236
11026,2020-09-01 23:04:32.072852,4.85019765587236
11027,2020-09-01 23:04:32.410891,4.85019765587236
11028,2020-09-01 23:04:32.734409,4.85019765587236
11029,2020-09-01 23:04:33.070607,4.85019765587236
11030,2020-09-01 23:04:33.344098,4.85019765587236
11031,2020-09-01 23:04:33.613959,4.89634775958284
11032,2020-09-01 23:04:33.941815,4.89634775958284
11033,2020-09-01 23:04:34.285192,4.89634775958284
11034,2020-09-01 23:04:34.613112,4.89634775958284
11035,2020-09-01 23:04:34.984947,4.89634775958284
11036,2020-09-01 23:04:35.314003,4.89634775958284
11037,2020-09-01 23:04:35.630481,4.89634775958284
11038,2020-09-01 23:04:35.974599,4.89634775958284
11039,2020-09-01 23:04:36.335068,4.89634775958284
11040,2020-09-01 23:04:36.638736,4.89634775958284
11041,2020-09-01 23:04:37.015170,4.74941133658342
11042,2020-09-01 23:04:37.340664,4.74941133658342
11043,2020-09-01 23:04:37.644477,4.74941133658342
11044,2020-09-01 23:04:37.961998,4.74941133658342
11045,2020-09-01 23:04:38.243983,4.74941133658342
11046,2020-09-01 23:04:38.554463,4.74941133658342
11047,2020-09-01 23:04:38.836827,4.74941133658342
11048,2020-09-01 23:04:39.148917,4.74941133658342
11049,2020-09-01 23:04:39.398399,4.74941133658342
11050,2020-09-01 23:04:39.715487,4.60284802625755
11051,2020-09-01 23:04:40.021006,4.60284802625755
11052,2020-09-01 23:04:40.364845,4.60284802625755
11053,2020-09-01 23:04:40.667051,4.60284802625755
11054,2020-09-01 23:04:41.024527,4.60284802625755
11055,2020-09-01 23:04:41.364891,4.60284802625755
11056,2020-09-01 23:04:41.608164,4.60284802625755
11057,2020-09-01 23:04:41.931215,4.60284802625755
11058,2020-09-01 23:04:42.300927,4.45665478689267
11059,2020-09-01 23:04:42.693912,4.45665478689267
11060,2020-09-01 23:04:43.034222,4.45665478689267
11061,2020-09-01 23:04:43.410327,4.45665478689267
11062,2020-09-01 23:04:43.765995,4.45665478689267
11063,2020-09-01 23:04:44.210645,4.45665478689267
11064,2020-09-01 23:04:44.500051,4.45665478689267
11065,2020-09-01 23:04:44.925410,4.45665478689267
11066,2020-09-01 23:04:45.294570,4.31082866364819
11067,2020-09-01 23:04:45.596216,4.31082866364819
11068,2020-09-01 23:04:45.959381,4.31082866364819
11069,2020-09-01 23:04:46.300377,4.31082866364819
11070,2020-09-01 23:04:46.599674,4.31082866364819
11071,2020-09-01 23:04:46.861478,4.31082866364819
11072,2020-09-01 23:04:47.076398,4.31082866364819
11073,2020-09-01 23:04:47.385220,4.31082866364819
11074,2020-09-01 23:04:47.703280,4.31082866364819
11075,2020-09-01 23:04:47.993720,4.16536678500302
11076,2020-09-01 23:04:48.345679,4.16536678500302
11077,2020-09-01 23:04:48.654318,4.16536678500302
11078,2020-09-01 23:04:49.002660,4.16536678500302
11079,2020-09-01 23:04:49.336175,4.16536678500302
11080,2020-09-01 23:04:49.742943,4.16536678500302
11081,2020-09-01 23:04:50.043518,4.16536678500302
11082,2020-09-01 23:04:50.398448,4.16536678500302
11083,2020-09-01 23:04:50.671444,4.02026635959713
11084,2020-09-01 23:04:50.950237,4.02026635959713
11085,2020-09-01 23:04:51.296354,4.02026635959713
11086,2020-09-01 23:04:51.608352,4.02026635959713
11087,2020-09-01 23:04:51.934933,4.02026635959713
11088,2020-09-01 23:04:52.204785,4.02026635959713
11089,2020-09-01 23:04:52.510177,4.02026635959713
11090,2020-09-01 23:04:52.875908,4.02026635959713
11091,2020-09-01 23:04:53.144051,4.02026635959713
11092,2020-09-01 23:04:53.462392,4.02026635959713
11093,2020-09-01 23:04:53.825342,3.87552467342181
11094,2020-09-01 23:04:54.166436,3.87552467342181
11095,2020-09-01 23:04:54.510104,3.87552467342181
11096,2020-09-01 23:04:54.833576,3.87552467342181
11097,2020-09-01 23:04:55.154617,3.87552467342181
11098,2020-09-01 23:04:55.514606,3.87552467342181
11099,2020-09-01 23:04:55.844263,3.87552467342181
11100,2020-09-01 23:04:56.180470,3.87552467342181
11101,2020-09-01 23:04:56.556522,3.87552467342181
11102,2020-09-01 23:04:56.912458,3.73113908732208
11103,2020-09-01 23:04:57.190005,3.73113908732208
11104,2020-09-01 23:04:57.547606,3.73113908732208
11105,2020-09-01 23:04:57.812878,3.73113908732208
11106,2020-09-01 23:04:58.047985,3.73113908732208
11107,2020-09-01 23:04:58.393535,3.73113908732208
11108,2020-09-01 23:04:58.651117,3.73113908732208
11109,2020-09-01 23:04:58.971544,3.73113908732208
11110,2020-09-01 23:04:59.291795,3.73113908732208
11111,2020-09-01 23:04:59.570356,3.73113908732208
11112,2020-09-01 23:04:59.907401,3.73113908732208
11113,2020-09-01 23:05:00.206535,3.58710703478209
11114,2020-09-01 23:05:00.546545,3.58710703478209
11115,2020-09-01 23:05:00.897996,3.58710703478209
11116,2020-09-01 23:05:01.276138,3.58710703478209
11117,2020-09-01 23:05:01.675109,3.58710703478209
11118,2020-09-01 23:05:01.967614,3.58710703478209
11119,2020-09-01 23:05:02.304465,3.58710703478209
11120,2020-09-01 23:05:02.631003,3.58710703478209
11121,2020-09-01 23:05:03.018850,3.39060358075018
11122,2020-09-01 23:05:03.303122,3.39060358075018
11123,2020-09-01 23:05:03.773931,3.39060358075018
11124,2020-09-01 23:05:04.057980,3.39060358075018
11125,2020-09-01 23:05:04.352172,3.39060358075018
11126,2020-09-01 23:05:04.729731,3.39060358075018
11127,2020-09-01 23:05:05.095450,3.39060358075018
11128,2020-09-01 23:05:05.456627,3.39060358075018
11129,2020-09-01 23:05:05.787215,3.1945160904835
11130,2020-09-01 23:05:06.121724,3.1945160904835
11131,2020-09-01 23:05:06.425519,3.1945160904835
11132,2020-09-01 23:05:06.746474,3.1945160904835
11133,2020-09-01 23:05:07.170668,3.1945160904835
11134,2020-09-01 23:05:07.518507,3.1945160904835
11135,2020-09-01 23:05:07.782620,3.1945160904835
11136,2020-09-01 23:05:08.285334,2.9988434856009
11137,2020-09-01 23:05:08.524336,2.9988434856009
11138,2020-09-01 23:05:08.855238,2.9988434856009
11139,2020-09-01 23:05:09.216467,2.9988434856009
11140,2020-09-01 23:05:09.572784,2.9988434856009
11141,2020-09-01 23:05:09.875321,2.9988434856009
11142,2020-09-01 23:05:10.203178,2.9988434856009
11143,2020-09-01 23:05:10.600027,2.80358480986303
11144,2020-09-01 23:05:10.893255,2.80358480986303
11145,2020-09-01 23:05:11.197272,2.80358480986303
11146,2020-09-01 23:05:11.545907,2.80358480986303
11147,2020-09-01 23:05:11.836541,2.80358480986303
11148,2020-09-01 23:05:12.135835,2.80358480986303
11149,2020-09-01 23:05:12.413569,2.80358480986303
11150,2020-09-01 23:05:12.788121,2.80358480986303
11151,2020-09-01 23:05:13.114752,2.80358480986303
11152,2020-09-01 23:05:13.392202,2.80358480986303
11153,2020-09-01 23:05:13.750755,2.60873923636839
11154,2020-09-01 23:05:14.085184,2.60873923636839
11155,2020-09-01 23:05:14.360145,2.60873923636839
11156,2020-09-01 23:05:14.724796,2.60873923636839
11157,2020-09-01 23:05:15.040535,2.60873923636839
11158,2020-09-01 23:05:15.313661,2.60873923636839
11159,2020-09-01 23:05:15.606583,2.60873923636839
11160,2020-09-01 23:05:15.954562,2.60873923636839
11161,2020-09-01 23:05:16.277198,2.60873923636839
11162,2020-09-01 23:05:16.582111,2.41430607609939
11163,2020-09-01 23:05:16.918903,2.41430607609939
11164,2020-09-01 23:05:17.275327,2.41430607609939
11165,2020-09-01 23:05:17.627254,2.41430607609939
11166,2020-09-01 23:05:17.862683,2.41430607609939
11167,2020-09-01 23:05:18.178241,2.41430607609939
11168,2020-09-01 23:05:18.544339,2.41430607609939
11169,2020-09-01 23:05:18.807530,2.41430607609939
11170,2020-09-01 23:05:19.118232,2.41430607609939
11171,2020-09-01 23:05:19.515692,2.41430607609939
11172,2020-09-01 23:05:19.853265,2.22028478806722
11173,2020-09-01 23:05:20.146264,2.22028478806722
11174,2020-09-01 23:05:20.458173,2.22028478806722
11175,2020-09-01 23:05:20.832153,2.22028478806722
11176,2020-09-01 23:05:21.172321,2.22028478806722
11177,2020-09-01 23:05:21.499068,2.22028478806722
11178,2020-09-01 23:05:21.869000,2.22028478806722
11179,2020-09-01 23:05:22.245693,2.22028478806722
11180,2020-09-01 23:05:22.563227,2.22028478806722
11181,2020-09-01 23:05:22.919194,2.02667499137091
11182,2020-09-01 23:05:23.212738,2.02667499137091
11183,2020-09-01 23:05:23.466836,2.02667499137091
11184,2020-09-01 23:05:23.844721,2.02667499137091
11185,2020-09-01 23:05:24.171824,2.02667499137091
11186,2020-09-01 23:05:24.527919,2.02667499137091
11187,2020-09-01 23:05:24.834556,2.02667499137091
11188,2020-09-01 23:05:25.172648,2.02667499137091
11189,2020-09-01 23:05:25.378513,2.02667499137091
11190,2020-09-01 23:05:25.726170,2.00135357087376
11191,2020-09-01 23:05:25.985039,2.00135357087376
11192,2020-09-01 23:05:26.338603,2.00135357087376
11193,2020-09-01 23:05:26.661633,2.00135357087376
11194,2020-09-01 23:05:26.936112,2.00135357087376
11195,2020-09-01 23:05:27.264316,2.00135357087376
11196,2020-09-01 23:05:27.577880,2.00135357087376
11197,2020-09-01 23:05:27.817944,2.00135357087376
11198,2020-09-01 23:05:28.080645,2.00135357087376
11199,2020-09-01 23:05:28.400784,2.00135357087376
11200,2020-09-01 23:05:28.725066,2.00135357087376
11201,2020-09-01 23:05:29.020645,1.97617684377816
11202,2020-09-01 23:05:29.311017,1.97617684377816
11203,2020-09-01 23:05:29.605045,1.97617684377816
11204,2020-09-01 23:05:29.925243,1.97617684377816
11205,2020-09-01 23:05:30.243771,1.97617684377816
11206,2020-09-01 23:05:30.497362,1.97617684377816
11207,2020-09-01 23:05:30.840751,1.97617684377816
11208,2020-09-01 23:05:31.134442,1.97617684377816
11209,2020-09-01 23:05:31.482846,1.95114420768093
11210,2020-09-01 23:05:31.819315,1.95114420768093
11211,2020-09-01 23:05:32.067164,1.95114420768093
11212,2020-09-01 23:05:32.310210,1.95114420768093
11213,2020-09-01 23:05:32.651420,1.95114420768093
11214,2020-09-01 23:05:32.924738,1.95114420768093
11215,2020-09-01 23:05:33.168115,1.95114420768093
11216,2020-09-01 23:05:33.513284,1.95114420768093
11217,2020-09-01 23:05:33.832367,1.95114420768093
11218,2020-09-01 23:05:34.122740,1.95114420768093
11219,2020-09-01 23:05:34.385055,1.92625506185294
11220,2020-09-01 23:05:34.720954,1.92625506185294
11221,2020-09-01 23:05:35.046607,1.92625506185294
11222,2020-09-01 23:05:35.315524,1.92625506185294
11223,2020-09-01 23:05:35.565218,1.92625506185294
11224,2020-09-01 23:05:35.839225,1.92625506185294
11225,2020-09-01 23:05:36.180599,1.92625506185294
11226,2020-09-01 23:05:36.494356,1.92625506185294
11227,2020-09-01 23:05:36.822388,1.92625506185294
11228,2020-09-01 23:05:37.170001,1.90990406075261
11229,2020-09-01 23:05:37.435110,1.90990406075261
11230,2020-09-01 23:05:37.676052,1.90990406075261
11231,2020-09-01 23:05:37.985965,1.90990406075261
11232,2020-09-01 23:05:38.258872,1.90990406075261
11233,2020-09-01 23:05:38.595449,1.90990406075261
11234,2020-09-01 23:05:38.951979,1.90990406075261
11235,2020-09-01 23:05:39.368772,1.90990406075261
11236,2020-09-01 23:05:39.679325,1.89364515197235
11237,2020-09-01 23:05:39.962902,1.89364515197235
11238,2020-09-01 23:05:40.345469,1.89364515197235
11239,2020-09-01 23:05:40.618747,1.89364515197235
11240,2020-09-01 23:05:40.859321,1.89364515197235
11241,2020-09-01 23:05:41.096721,1.89364515197235
11242,2020-09-01 23:05:41.352410,1.89364515197235
11243,2020-09-01 23:05:41.693705,1.89364515197235
11244,2020-09-01 23:05:42.039379,1.89364515197235
11245,2020-09-01 23:05:42.309720,1.89364515197235
11246,2020-09-01 23:05:42.712662,1.87747784897876
11247,2020-09-01 23:05:43.065954,1.87747784897876
11248,2020-09-01 23:05:43.454468,1.87747784897876
11249,2020-09-01 23:05:43.795898,1.87747784897876
11250,2020-09-01 23:05:44.131966,1.87747784897876
11251,2020-09-01 23:05:44.474142,1.87747784897876
11252,2020-09-01 23:05:44.784786,1.87747784897876
11253,2020-09-01 23:05:45.125484,1.87747784897876
11254,2020-09-01 23:05:45.455146,1.87747784897876
11255,2020-09-01 23:05:45.781409,1.8614016729916
11256,2020-09-01 23:05:46.104346,1.8614016729916
11257,2020-09-01 23:05:46.499302,1.8614016729916
11258,2020-09-01 23:05:46.798408,1.8614016729916
11259,2020-09-01 23:05:47.027265,1.8614016729916
11260,2020-09-01 23:05:47.317429,1.8614016729916
11261,2020-09-01 23:05:47.564912,1.8614016729916
11262,2020-09-01 23:05:47.877696,1.8614016729916
11263,2020-09-01 23:05:48.256448,1.84541617103149
11264,2020-09-01 23:05:48.573287,1.84541617103149
11265,2020-09-01 23:05:48.982406,1.84541617103149
11266,2020-09-01 23:05:49.303879,1.84541617103149
11267,2020-09-01 23:05:49.655787,1.84541617103149
11268,2020-09-01 23:05:49.953406,1.84541617103149
11269,2020-09-01 23:05:50.265787,1.84541617103149
11270,2020-09-01 23:05:50.555751,1.84541617103149
11271,2020-09-01 23:05:50.923468,1.84541617103149
11272,2020-09-01 23:05:51.281349,1.82952089006696
11273,2020-09-01 23:05:51.560301,1.82952089006696
11274,2020-09-01 23:05:51.795763,1.82952089006696
11275,2020-09-01 23:05:52.075931,1.82952089006696
11276,2020-09-01 23:05:52.350374,1.82952089006696
11277,2020-09-01 23:05:52.723844,1.82952089006696
11278,2020-09-01 23:05:52.979252,1.82952089006696
11279,2020-09-01 23:05:53.272166,1.82952089006696
11280,2020-09-01 23:05:53.674400,1.81371537354246
11281,2020-09-01 23:05:54.060498,1.81371537354246
11282,2020-09-01 23:05:54.344400,1.81371537354246
11283,2020-09-01 23:05:54.643787,1.81371537354246
11284,2020-09-01 23:05:55.029309,1.81371537354246
11285,2020-09-01 23:05:55.352227,1.81371537354246
11286,2020-09-01 23:05:55.627621,1.81371537354246
11287,2020-09-01 23:05:55.962112,1.81371537354246
11288,2020-09-01 23:05:56.292421,1.81371537354246
11289,2020-09-01 23:05:56.626624,1.79799916154322
11290,2020-09-01 23:05:56.943770,1.79799916154322
11291,2020-09-01 23:05:57.285012,1.79799916154322
11292,2020-09-01 23:05:57.628963,1.79799916154322
11293,2020-09-01 23:05:57.901879,1.79799916154322
11294,2020-09-01 23:05:58.236026,1.79799916154322
11295,2020-09-01 23:05:58.539586,1.79799916154322
11296,2020-09-01 23:05:58.874075,1.79799916154322
11297,2020-09-01 23:05:59.194707,1.78237179094795
11298,2020-09-01 23:05:59.535531,1.78237179094795
11299,2020-09-01 23:06:00.953603,1.78237179094795
11300,2020-09-01 23:06:01.153356,1.78237179094795
11301,2020-09-01 23:06:01.401357,1.78237179094795
11302,2020-09-01 23:06:01.626076,1.78237179094795
11303,2020-09-01 23:06:01.990672,1.78237179094795
11304,2020-09-01 23:06:02.325100,1.78237179094795
11305,2020-09-01 23:06:02.674560,1.78237179094795
11306,2020-09-01 23:06:02.900874,1.76683279557012
11307,2020-09-01 23:06:03.192682,1.76683279557012
11308,2020-09-01 23:06:03.436008,1.76683279557012
11309,2020-09-01 23:06:03.667586,1.76683279557012
11310,2020-09-01 23:06:03.891020,1.76683279557012
11311,2020-09-01 23:06:04.147555,1.76683279557012
11312,2020-09-01 23:06:04.504127,1.76683279557012
11313,2020-09-01 23:06:04.865736,1.75138170628827
11314,2020-09-01 23:06:05.148043,1.75138170628827
11315,2020-09-01 23:06:05.433968,1.75138170628827
11316,2020-09-01 23:06:05.705412,1.75138170628827
11317,2020-09-01 23:06:06.062022,1.75138170628827
11318,2020-09-01 23:06:06.362606,1.75138170628827
11319,2020-09-01 23:06:06.654022,1.75138170628827
11320,2020-09-01 23:06:06.973400,1.75138170628827
11321,2020-09-01 23:06:07.276325,1.75138170628827
11322,2020-09-01 23:06:07.635767,1.736018051166
11323,2020-09-01 23:06:07.979552,1.736018051166
11324,2020-09-01 23:06:08.330620,1.736018051166
11325,2020-09-01 23:06:08.656028,1.736018051166
11326,2020-09-01 23:06:08.939001,1.736018051166
11327,2020-09-01 23:06:09.313303,1.736018051166
11328,2020-09-01 23:06:09.665477,1.736018051166
11329,2020-09-01 23:06:09.976919,1.736018051166
11330,2020-09-01 23:06:10.368466,1.74973630869795
11331,2020-09-01 23:06:10.620085,1.74973630869795
11332,2020-09-01 23:06:10.909841,1.74973630869795
11333,2020-09-01 23:06:11.191669,1.74973630869795
11334,2020-09-01 23:06:11.547909,1.74973630869795
11335,2020-09-01 23:06:11.850421,1.74973630869795
11336,2020-09-01 23:06:12.173468,1.74973630869795
11337,2020-09-01 23:06:12.497341,1.74973630869795
11338,2020-09-01 23:06:12.761296,1.74973630869795
11339,2020-09-01 23:06:13.094358,1.76341344664336
11340,2020-09-01 23:06:13.401892,1.76341344664336
11341,2020-09-01 23:06:13.640574,1.76341344664336
11342,2020-09-01 23:06:13.974744,1.76341344664336
11343,2020-09-01 23:06:14.321083,1.76341344664336
11344,2020-09-01 23:06:14.619791,1.76341344664336
11345,2020-09-01 23:06:14.948147,1.76341344664336
11346,2020-09-01 23:06:15.315154,1.76341344664336
11347,2020-09-01 23:06:15.684339,1.77704964125908
11348,2020-09-01 23:06:15.955965,1.77704964125908
11349,2020-09-01 23:06:16.298478,1.77704964125908
11350,2020-09-01 23:06:16.622111,1.77704964125908
11351,2020-09-01 23:06:16.941005,1.77704964125908
11352,2020-09-01 23:06:17.278009,1.77704964125908
11353,2020-09-01 23:06:17.640834,1.77704964125908
11354,2020-09-01 23:06:17.979083,1.77704964125908
11355,2020-09-01 23:06:18.318814,1.77704964125908
11356,2020-09-01 23:06:18.658569,1.79064506796051
11357,2020-09-01 23:06:18.952597,1.79064506796051
11358,2020-09-01 23:06:19.191606,1.79064506796051
11359,2020-09-01 23:06:19.475613,1.79064506796051
11360,2020-09-01 23:06:19.787520,1.79064506796051
11361,2020-09-01 23:06:20.113233,1.79064506796051
11362,2020-09-01 23:06:20.423249,1.79064506796051
11363,2020-09-01 23:06:20.740913,1.79064506796051
11364,2020-09-01 23:06:21.088243,1.79064506796051
11365,2020-09-01 23:06:21.340490,1.80419990132292
11366,2020-09-01 23:06:21.593990,1.80419990132292
11367,2020-09-01 23:06:21.900776,1.80419990132292
11368,2020-09-01 23:06:22.218405,1.80419990132292
11369,2020-09-01 23:06:22.508819,1.80419990132292
11370,2020-09-01 23:06:22.870605,1.80419990132292
11371,2020-09-01 23:06:23.193827,1.80419990132292
11372,2020-09-01 23:06:23.584699,1.80419990132292
11373,2020-09-01 23:06:23.850717,1.80419990132292
11374,2020-09-01 23:06:24.249301,1.81771431508324
11375,2020-09-01 23:06:24.617152,1.81771431508324
11376,2020-09-01 23:06:24.955047,1.81771431508324
11377,2020-09-01 23:06:25.286923,1.81771431508324
11378,2020-09-01 23:06:25.632553,1.81771431508324
11379,2020-09-01 23:06:25.983168,1.81771431508324
11380,2020-09-01 23:06:26.262291,1.81771431508324
11381,2020-09-01 23:06:26.577119,1.81771431508324
11382,2020-09-01 23:06:26.936887,1.81771431508324
11383,2020-09-01 23:06:27.255568,1.83118848214203
11384,2020-09-01 23:06:27.511625,1.83118848214203
11385,2020-09-01 23:06:27.769119,1.83118848214203
11386,2020-09-01 23:06:28.078928,1.83118848214203
11387,2020-09-01 23:06:28.378163,1.83118848214203
11388,2020-09-01 23:06:28.748535,1.83118848214203
11389,2020-09-01 23:06:29.007382,1.83118848214203
11390,2020-09-01 23:06:29.336223,1.83118848214203
11391,2020-09-01 23:06:29.633635,1.84462257456566
11392,2020-09-01 23:06:29.944960,1.84462257456566
11393,2020-09-01 23:06:30.330613,1.84462257456566
11394,2020-09-01 23:06:30.600014,1.84462257456566
11395,2020-09-01 23:06:30.935764,1.84462257456566
11396,2020-09-01 23:06:31.179959,1.84462257456566
11397,2020-09-01 23:06:31.508498,1.84462257456566
11398,2020-09-01 23:06:31.866913,1.84462257456566
11399,2020-09-01 23:06:32.291633,1.85801676358874
11400,2020-09-01 23:06:32.561824,1.85801676358874
11401,2020-09-01 23:06:32.960308,1.85801676358874
11402,2020-09-01 23:06:33.267584,1.85801676358874
11403,2020-09-01 23:06:33.651585,1.85801676358874
11404,2020-09-01 23:06:33.979669,1.85801676358874
11405,2020-09-01 23:06:34.218116,1.85801676358874
11406,2020-09-01 23:06:34.523399,1.85801676358874
11407,2020-09-01 23:06:34.829359,1.85801676358874
11408,2020-09-01 23:06:35.087414,1.87137121961663
11409,2020-09-01 23:06:35.424593,1.87137121961663
11410,2020-09-01 23:06:35.754699,1.87137121961663
11411,2020-09-01 23:06:36.113973,1.87137121961663
11412,2020-09-01 23:06:36.431831,1.87137121961663
11413,2020-09-01 23:06:36.711899,1.87137121961663
11414,2020-09-01 23:06:37.007368,1.87137121961663
11415,2020-09-01 23:06:37.262851,1.87137121961663
11416,2020-09-01 23:06:37.624693,1.88468611222825
11417,2020-09-01 23:06:37.909258,1.88468611222825
11418,2020-09-01 23:06:38.158323,1.88468611222825
11419,2020-09-01 23:06:38.485467,1.88468611222825
11420,2020-09-01 23:06:38.781675,1.88468611222825
11421,2020-09-01 23:06:39.131177,1.88468611222825
11422,2020-09-01 23:06:39.475713,1.88468611222825
11423,2020-09-01 23:06:39.816052,1.88468611222825
11424,2020-09-01 23:06:40.165383,1.88468611222825
11425,2020-09-01 23:06:40.468634,1.89796161017887
11426,2020-09-01 23:06:40.810898,1.89796161017887
11427,2020-09-01 23:06:41.148531,1.89796161017887
11428,2020-09-01 23:06:41.473444,1.89796161017887
11429,2020-09-01 23:06:41.751711,1.89796161017887
11430,2020-09-01 23:06:42.041396,1.89796161017887
11431,2020-09-01 23:06:42.270441,1.89796161017887
11432,2020-09-01 23:06:42.513313,1.89796161017887
11433,2020-09-01 23:06:42.857820,1.89796161017887
11434,2020-09-01 23:06:43.124160,1.89796161017887
11435,2020-09-01 23:06:43.403456,1.89796161017887
11436,2020-09-01 23:06:43.734450,1.91284129966557
11437,2020-09-01 23:06:44.000768,1.91284129966557
11438,2020-09-01 23:06:44.310091,1.91284129966557
11439,2020-09-01 23:06:44.654166,1.91284129966557
11440,2020-09-01 23:06:44.957672,1.91284129966557
11441,2020-09-01 23:06:45.242773,1.91284129966557
11442,2020-09-01 23:06:45.593723,1.91284129966557
11443,2020-09-01 23:06:45.985357,1.91284129966557
11444,2020-09-01 23:06:46.294354,1.91284129966557
11445,2020-09-01 23:06:46.679150,1.92767984387685
11446,2020-09-01 23:06:46.972587,1.92767984387685
11447,2020-09-01 23:06:47.235416,1.92767984387685
11448,2020-09-01 23:06:47.560792,1.92767984387685
11449,2020-09-01 23:06:47.887902,1.92767984387685
11450,2020-09-01 23:06:48.195204,1.92767984387685
11451,2020-09-01 23:06:48.497224,1.92767984387685
11452,2020-09-01 23:06:48.780375,1.92767984387685
11453,2020-09-01 23:06:49.122931,1.94247742783189
11454,2020-09-01 23:06:49.433023,1.94247742783189
11455,2020-09-01 23:06:49.768811,1.94247742783189
11456,2020-09-01 23:06:50.114140,1.94247742783189
11457,2020-09-01 23:06:50.348463,1.94247742783189
11458,2020-09-01 23:06:50.615189,1.94247742783189
11459,2020-09-01 23:06:50.970425,1.94247742783189
11460,2020-09-01 23:06:51.325708,1.94247742783189
11461,2020-09-01 23:06:51.601890,1.94247742783189
11462,2020-09-01 23:06:51.871164,1.95723423216508
11463,2020-09-01 23:06:52.185257,1.95723423216508
11464,2020-09-01 23:06:52.556694,1.95723423216508
11465,2020-09-01 23:06:52.871483,1.95723423216508
11466,2020-09-01 23:06:53.133119,1.95723423216508
11467,2020-09-01 23:06:53.370801,1.95723423216508
11468,2020-09-01 23:06:53.660496,1.95723423216508
11469,2020-09-01 23:06:53.994843,1.95723423216508
11470,2020-09-01 23:06:54.256720,1.95723423216508
11471,2020-09-01 23:06:54.484429,1.95723423216508
11472,2020-09-01 23:06:54.786549,1.97195043642111
11473,2020-09-01 23:06:55.040876,1.97195043642111
11474,2020-09-01 23:06:55.320581,1.97195043642111
11475,2020-09-01 23:06:55.673025,1.97195043642111
11476,2020-09-01 23:06:55.861712,1.97195043642111
11477,2020-09-01 23:06:56.167906,1.97195043642111
11478,2020-09-01 23:06:56.439433,1.97195043642111
11479,2020-09-01 23:06:56.749394,1.97195043642111
11480,2020-09-01 23:06:57.089228,1.98650709966147
11481,2020-09-01 23:06:57.370340,1.98650709966147
11482,2020-09-01 23:06:57.690452,1.98650709966147
11483,2020-09-01 23:06:57.949623,1.98650709966147
11484,2020-09-01 23:06:58.307284,1.98650709966147
11485,2020-09-01 23:06:58.572403,1.98650709966147
11486,2020-09-01 23:06:58.897241,1.98650709966147
11487,2020-09-01 23:06:59.159881,1.98650709966147
11488,2020-09-01 23:06:59.389658,1.98650709966147
11489,2020-09-01 23:06:59.657026,1.98650709966147
11490,2020-09-01 23:06:59.979692,2.00101697582625
11491,2020-09-01 23:07:00.339203,2.00101697582625
11492,2020-09-01 23:07:00.647396,2.00101697582625
11493,2020-09-01 23:07:00.998198,2.00101697582625
11494,2020-09-01 23:07:01.316942,2.00101697582625
11495,2020-09-01 23:07:01.561623,2.00101697582625
11496,2020-09-01 23:07:01.895742,2.00101697582625
11497,2020-09-01 23:07:02.200361,2.00101697582625
11498,2020-09-01 23:07:02.537496,2.00101697582625
11499,2020-09-01 23:07:02.842566,2.00101697582625
11500,2020-09-01 23:07:03.188861,2.01548024388224
11501,2020-09-01 23:07:03.455806,2.01548024388224
11502,2020-09-01 23:07:03.743691,2.01548024388224
11503,2020-09-01 23:07:04.163020,2.01548024388224
11504,2020-09-01 23:07:04.420827,2.01548024388224
11505,2020-09-01 23:07:04.790182,2.01548024388224
11506,2020-09-01 23:07:05.115075,2.01548024388224
11507,2020-09-01 23:07:05.508721,2.01548024388224
11508,2020-09-01 23:07:05.839885,2.01548024388224
11509,2020-09-01 23:07:06.141606,2.02989708047116
11510,2020-09-01 23:07:06.469043,2.02989708047116
11511,2020-09-01 23:07:06.788735,2.02989708047116
11512,2020-09-01 23:07:07.095187,2.02989708047116
11513,2020-09-01 23:07:07.474896,2.02989708047116
11514,2020-09-01 23:07:07.838428,2.02989708047116
11515,2020-09-01 23:07:08.214004,2.02989708047116
11516,2020-09-01 23:07:08.496779,2.02989708047116
11517,2020-09-01 23:07:08.810270,2.02989708047116
11518,2020-09-01 23:07:09.107053,2.04426765992622
11519,2020-09-01 23:07:09.412828,2.04426765992622
11520,2020-09-01 23:07:09.739854,2.04426765992622
11521,2020-09-01 23:07:10.021415,2.04426765992622
11522,2020-09-01 23:07:10.384168,2.04426765992622
11523,2020-09-01 23:07:10.755035,2.04426765992622
11524,2020-09-01 23:07:11.018085,2.04426765992622
11525,2020-09-01 23:07:11.255492,2.04426765992622
11526,2020-09-01 23:07:11.567592,2.04426765992622
11527,2020-09-01 23:07:11.963205,2.05859215451925
11528,2020-09-01 23:07:12.237072,2.05859215451925
11529,2020-09-01 23:07:12.580035,2.05859215451925
11530,2020-09-01 23:07:12.893234,2.05859215451925
11531,2020-09-01 23:07:13.145688,2.05859215451925
11532,2020-09-01 23:07:13.401266,2.05859215451925
11533,2020-09-01 23:07:13.666047,2.05859215451925
11534,2020-09-01 23:07:14.025709,2.05859215451925
11535,2020-09-01 23:07:14.336953,2.05859215451925
11536,2020-09-01 23:07:14.597865,2.07287073865638
11537,2020-09-01 23:07:14.907511,2.07287073865638
11538,2020-09-01 23:07:15.187900,2.07287073865638
11539,2020-09-01 23:07:15.503280,2.07287073865638
11540,2020-09-01 23:07:15.725000,2.07287073865638
11541,2020-09-01 23:07:15.948427,2.07287073865638
11542,2020-09-01 23:07:16.205583,2.07287073865638
11543,2020-09-01 23:07:16.426245,2.07287073865638
11544,2020-09-01 23:07:16.746150,2.07287073865638
11545,2020-09-01 23:07:17.075570,2.07287073865638
11546,2020-09-01 23:07:17.380342,2.10767416875436
11547,2020-09-01 23:07:17.702650,2.10767416875436
11548,2020-09-01 23:07:18.042915,2.10767416875436
11549,2020-09-01 23:07:18.491695,2.10767416875436
11550,2020-09-01 23:07:18.737826,2.10767416875436
11551,2020-09-01 23:07:19.071806,2.10767416875436
11552,2020-09-01 23:07:19.342144,2.10767416875436
11553,2020-09-01 23:07:19.704886,2.10767416875436
11554,2020-09-01 23:07:20.064243,2.10767416875436
11555,2020-09-01 23:07:20.360274,2.14236603532818
11556,2020-09-01 23:07:20.752311,2.14236603532818
11557,2020-09-01 23:07:21.184491,2.14236603532818
11558,2020-09-01 23:07:21.470921,2.14236603532818
11559,2020-09-01 23:07:21.738040,2.14236603532818
11560,2020-09-01 23:07:22.081926,2.14236603532818
11561,2020-09-01 23:07:22.420335,2.14236603532818
11562,2020-09-01 23:07:22.822193,2.17694679890131
11563,2020-09-01 23:07:23.172136,2.17694679890131
11564,2020-09-01 23:07:23.456748,2.17694679890131
11565,2020-09-01 23:07:23.754170,2.17694679890131
11566,2020-09-01 23:07:24.062374,2.17694679890131
11567,2020-09-01 23:07:24.330937,2.17694679890131
11568,2020-09-01 23:07:24.648094,2.17694679890131
11569,2020-09-01 23:07:24.988427,2.17694679890131
11570,2020-09-01 23:07:25.252130,2.17694679890131
11571,2020-09-01 23:07:25.575326,2.17694679890131
11572,2020-09-01 23:07:25.912942,2.21141692131881
11573,2020-09-01 23:07:26.217056,2.21141692131881
11574,2020-09-01 23:07:26.549173,2.21141692131881
11575,2020-09-01 23:07:26.817159,2.21141692131881
11576,2020-09-01 23:07:27.092728,2.21141692131881
11577,2020-09-01 23:07:27.411653,2.21141692131881
11578,2020-09-01 23:07:27.744274,2.21141692131881
11579,2020-09-01 23:07:28.052325,2.21141692131881
11580,2020-09-01 23:07:28.335391,2.21141692131881
11581,2020-09-01 23:07:28.627798,2.24577686097136
11582,2020-09-01 23:07:29.054784,2.24577686097136
11583,2020-09-01 23:07:29.387447,2.24577686097136
11584,2020-09-01 23:07:29.719576,2.24577686097136
11585,2020-09-01 23:07:30.019873,2.24577686097136
11586,2020-09-01 23:07:30.285733,2.24577686097136
11587,2020-09-01 23:07:30.679496,2.24577686097136
11588,2020-09-01 23:07:31.035009,2.24577686097136
11589,2020-09-01 23:07:31.388157,2.24577686097136
11590,2020-09-01 23:07:31.774568,2.28002707280521
11591,2020-09-01 23:07:32.046820,2.28002707280521
11592,2020-09-01 23:07:32.379672,2.28002707280521
11593,2020-09-01 23:07:32.734300,2.28002707280521
11594,2020-09-01 23:07:33.188586,2.28002707280521
11595,2020-09-01 23:07:33.475678,2.28002707280521
11596,2020-09-01 23:07:33.778233,2.28002707280521
11597,2020-09-01 23:07:34.038470,2.28002707280521
11598,2020-09-01 23:07:34.340640,2.31416800835423
11599,2020-09-01 23:07:34.585245,2.31416800835423
11600,2020-09-01 23:07:34.865123,2.31416800835423
11601,2020-09-01 23:07:35.119556,2.31416800835423
11602,2020-09-01 23:07:35.402624,2.31416800835423
11603,2020-09-01 23:07:35.690567,2.31416800835423
11604,2020-09-01 23:07:36.011229,2.31416800835423
11605,2020-09-01 23:07:36.375992,2.31416800835423
11606,2020-09-01 23:07:36.727753,2.31416800835423
11607,2020-09-01 23:07:37.006895,2.31416800835423
11608,2020-09-01 23:07:37.307425,2.34820011577096
11609,2020-09-01 23:07:37.528567,2.34820011577096
11610,2020-09-01 23:07:37.891913,2.34820011577096
11611,2020-09-01 23:07:38.260981,2.34820011577096
11612,2020-09-01 23:07:38.625565,2.34820011577096
11613,2020-09-01 23:07:38.932233,2.34820011577096
11614,2020-09-01 23:07:39.279599,2.34820011577096
11615,2020-09-01 23:07:39.609807,2.34820011577096
11616,2020-09-01 23:07:39.920060,2.34820011577096
11617,2020-09-01 23:07:40.215681,2.34820011577096
11618,2020-09-01 23:07:40.543976,2.38212383985694
11619,2020-09-01 23:07:40.837065,2.38212383985694
11620,2020-09-01 23:07:41.165720,2.38212383985694
11621,2020-09-01 23:07:41.512904,2.38212383985694
11622,2020-09-01 23:07:41.818993,2.38212383985694
11623,2020-09-01 23:07:42.118844,2.38212383985694
11624,2020-09-01 23:07:42.457007,2.38212383985694
11625,2020-09-01 23:07:42.760221,2.38212383985694
11626,2020-09-01 23:07:43.024385,2.38212383985694
11627,2020-09-01 23:07:43.332280,2.4159396220921
11628,2020-09-01 23:07:43.679025,2.4159396220921
11629,2020-09-01 23:07:43.949322,2.4159396220921
11630,2020-09-01 23:07:44.254915,2.4159396220921
11631,2020-09-01 23:07:44.587930,2.4159396220921
11632,2020-09-01 23:07:44.924079,2.4159396220921
11633,2020-09-01 23:07:45.307838,2.4159396220921
11634,2020-09-01 23:07:45.617880,2.4159396220921
11635,2020-09-01 23:07:45.902703,2.4159396220921
11636,2020-09-01 23:07:46.152821,2.44964790066331
11637,2020-09-01 23:07:46.479776,2.44964790066331
11638,2020-09-01 23:07:46.825883,2.44964790066331
11639,2020-09-01 23:07:47.114078,2.44964790066331
11640,2020-09-01 23:07:47.359124,2.44964790066331
11641,2020-09-01 23:07:47.667007,2.44964790066331
11642,2020-09-01 23:07:47.965936,2.44964790066331
11643,2020-09-01 23:07:48.287285,2.44964790066331
11644,2020-09-01 23:07:48.618641,2.44964790066331
11645,2020-09-01 23:07:48.983425,2.4832491104922
11646,2020-09-01 23:07:49.302014,2.4832491104922
11647,2020-09-01 23:07:49.578858,2.4832491104922
11648,2020-09-01 23:07:49.947783,2.4832491104922
11649,2020-09-01 23:07:50.283066,2.4832491104922
11650,2020-09-01 23:07:50.615511,2.4832491104922
11651,2020-09-01 23:07:50.951599,2.4832491104922
11652,2020-09-01 23:07:51.310698,2.50547974682912
11653,2020-09-01 23:07:51.595296,2.50547974682912
11654,2020-09-01 23:07:51.920322,2.50547974682912
11655,2020-09-01 23:07:52.236841,2.50547974682912
11656,2020-09-01 23:07:52.587380,2.50547974682912
11657,2020-09-01 23:07:52.906422,2.50547974682912
11658,2020-09-01 23:07:53.269616,2.50547974682912
11659,2020-09-01 23:07:53.703497,2.50547974682912
11660,2020-09-01 23:07:54.038683,2.50547974682912
11661,2020-09-01 23:07:54.421774,2.53147600863925
11662,2020-09-01 23:07:54.693504,2.53147600863925
11663,2020-09-01 23:07:55.012711,2.53147600863925
11664,2020-09-01 23:07:55.302059,2.53147600863925
11665,2020-09-01 23:07:55.723053,2.53147600863925
11666,2020-09-01 23:07:56.125265,2.53147600863925
11667,2020-09-01 23:07:56.486616,2.53147600863925
11668,2020-09-01 23:07:56.808856,2.53147600863925
11669,2020-09-01 23:07:57.163899,2.53147600863925
11670,2020-09-01 23:07:57.397811,2.53147600863925
11671,2020-09-01 23:07:57.866008,2.59140475985454
11672,2020-09-01 23:07:58.219511,2.59140475985454
11673,2020-09-01 23:07:58.604045,2.59140475985454
11674,2020-09-01 23:07:59.003322,2.59140475985454
11675,2020-09-01 23:07:59.346836,2.59140475985454
11676,2020-09-01 23:07:59.685642,2.59140475985454
11677,2020-09-01 23:08:00.016364,2.59140475985454
11678,2020-09-01 23:08:00.329718,2.59140475985454
11679,2020-09-01 23:08:00.692236,2.65118911025758
11680,2020-09-01 23:08:01.010932,2.65118911025758
11681,2020-09-01 23:08:01.364726,2.65118911025758
11682,2020-09-01 23:08:01.685464,2.65118911025758
11683,2020-09-01 23:08:02.004802,2.65118911025758
11684,2020-09-01 23:08:02.236440,2.65118911025758
11685,2020-09-01 23:08:02.532830,2.65118911025758
11686,2020-09-01 23:08:02.898526,2.65118911025758
11687,2020-09-01 23:08:03.217439,2.71082934192489
11688,2020-09-01 23:08:03.547583,2.71082934192489
11689,2020-09-01 23:08:03.786294,2.71082934192489
11690,2020-09-01 23:08:04.082303,2.71082934192489
11691,2020-09-01 23:08:04.354244,2.71082934192489
11692,2020-09-01 23:08:04.634409,2.71082934192489
11693,2020-09-01 23:08:04.861048,2.71082934192489
11694,2020-09-01 23:08:05.112112,2.71082934192489
11695,2020-09-01 23:08:05.410102,2.71082934192489
11696,2020-09-01 23:08:05.769165,2.71082934192489
11697,2020-09-01 23:08:06.062988,2.71082934192489
11698,2020-09-01 23:08:06.316972,2.71082934192489
11699,2020-09-01 23:08:06.623144,2.77032573429662
11700,2020-09-01 23:08:06.928193,2.77032573429662
11701,2020-09-01 23:08:07.278668,2.77032573429662
11702,2020-09-01 23:08:07.555165,2.77032573429662
11703,2020-09-01 23:08:07.840257,2.77032573429662
11704,2020-09-01 23:08:08.144945,2.77032573429662
11705,2020-09-01 23:08:08.386898,2.77032573429662
11706,2020-09-01 23:08:08.698193,2.77032573429662
11707,2020-09-01 23:08:09.006262,2.77032573429662
11708,2020-09-01 23:08:09.323590,2.82967856422638
11709,2020-09-01 23:08:09.569046,2.82967856422638
11710,2020-09-01 23:08:09.913509,2.82967856422638
11711,2020-09-01 23:08:10.225673,2.82967856422638
11712,2020-09-01 23:08:10.587486,2.82967856422638
11713,2020-09-01 23:08:10.895907,2.82967856422638
11714,2020-09-01 23:08:11.135831,2.82967856422638
11715,2020-09-01 23:08:11.475234,2.82967856422638
11716,2020-09-01 23:08:11.797211,2.82967856422638
11717,2020-09-01 23:08:12.204510,2.88888810602927
11718,2020-09-01 23:08:12.571676,2.88888810602927
11719,2020-09-01 23:08:12.872707,2.88888810602927
11720,2020-09-01 23:08:13.210558,2.88888810602927
11721,2020-09-01 23:08:13.455637,2.88888810602927
11722,2020-09-01 23:08:13.765354,2.88888810602927
11723,2020-09-01 23:08:13.992877,2.88888810602927
11724,2020-09-01 23:08:14.234990,2.88888810602927
11725,2020-09-01 23:08:14.511426,2.88888810602927
11726,2020-09-01 23:08:14.815461,2.94795463152785
11727,2020-09-01 23:08:15.207111,2.94795463152785
11728,2020-09-01 23:08:15.470460,2.94795463152785
11729,2020-09-01 23:08:15.803279,2.94795463152785
11730,2020-09-01 23:08:16.077380,2.94795463152785
11731,2020-09-01 23:08:16.344418,2.94795463152785
11732,2020-09-01 23:08:16.698623,2.94795463152785
11733,2020-09-01 23:08:17.029296,2.94795463152785
11734,2020-09-01 23:08:17.318938,2.94795463152785
11735,2020-09-01 23:08:17.591288,3.00687841009636
11736,2020-09-01 23:08:17.920444,3.00687841009636
11737,2020-09-01 23:08:18.268484,3.00687841009636
11738,2020-09-01 23:08:18.592928,3.00687841009636
11739,2020-09-01 23:08:18.989698,3.00687841009636
11740,2020-09-01 23:08:19.326200,3.00687841009636
11741,2020-09-01 23:08:19.645015,3.00687841009636
11742,2020-09-01 23:08:19.936556,3.00687841009636
11743,2020-09-01 23:08:20.261207,3.06596060543892
11744,2020-09-01 23:08:20.521321,3.06596060543892
11745,2020-09-01 23:08:20.800309,3.06596060543892
11746,2020-09-01 23:08:21.143511,3.06596060543892
11747,2020-09-01 23:08:21.481184,3.06596060543892
11748,2020-09-01 23:08:21.820045,3.06596060543892
11749,2020-09-01 23:08:22.157988,3.06596060543892
11750,2020-09-01 23:08:22.473376,3.06596060543892
11751,2020-09-01 23:08:22.830709,3.06596060543892
11752,2020-09-01 23:08:23.210612,3.06596060543892
11753,2020-09-01 23:08:23.509270,3.12491250416014
11754,2020-09-01 23:08:23.881910,3.12491250416014
11755,2020-09-01 23:08:24.212360,3.12491250416014
11756,2020-09-01 23:08:24.475023,3.12491250416014
11757,2020-09-01 23:08:24.748998,3.12491250416014
11758,2020-09-01 23:08:24.989592,3.12491250416014
11759,2020-09-01 23:08:25.263372,3.12491250416014
11760,2020-09-01 23:08:25.536064,3.12491250416014
11761,2020-09-01 23:08:25.856193,3.12491250416014
11762,2020-09-01 23:08:26.137171,3.12491250416014
11763,2020-09-01 23:08:26.469228,3.18373439810019
11764,2020-09-01 23:08:26.704504,3.18373439810019
11765,2020-09-01 23:08:27.004151,3.18373439810019
11766,2020-09-01 23:08:27.376597,3.18373439810019
11767,2020-09-01 23:08:27.631633,3.18373439810019
11768,2020-09-01 23:08:27.929135,3.18373439810019
