iteration,timestamp,T7
11769,2020-09-01 23:08:28.224654,3.18373439810019
11770,2020-09-01 23:08:28.591800,3.18373439810019
11771,2020-09-01 23:08:28.892379,3.2589850521879
11772,2020-09-01 23:08:29.172971,3.2589850521879
11773,2020-09-01 23:08:29.432884,3.2589850521879
11774,2020-09-01 23:08:29.754413,3.2589850521879
11775,2020-09-01 23:08:30.098669,3.2589850521879
11776,2020-09-01 23:08:30.344710,3.2589850521879
11777,2020-09-01 23:08:30.682847,3.2589850521879
11778,2020-09-01 23:08:31.009045,3.2589850521879
11779,2020-09-01 23:08:31.275537,3.2589850521879
11780,2020-09-01 23:08:31.634558,3.33407743073597
11781,2020-09-01 23:08:31.996943,3.33407743073597
11782,2020-09-01 23:08:32.300051,3.33407743073597
11783,2020-09-01 23:08:32.708664,3.33407743073597
11784,2020-09-01 23:08:32.951742,3.33407743073597
11785,2020-09-01 23:08:33.253249,3.33407743073597
11786,2020-09-01 23:08:33.608588,3.33407743073597
11787,2020-09-01 23:08:33.939016,3.33407743073597
11788,2020-09-01 23:08:34.224952,3.33407743073597
11789,2020-09-01 23:08:34.551069,3.40901184953043
11790,2020-09-01 23:08:34.851880,3.40901184953043
11791,2020-09-01 23:08:35.202360,3.40901184953043
11792,2020-09-01 23:08:35.496023,3.40901184953043
11793,2020-09-01 23:08:35.807041,3.40901184953043
11794,2020-09-01 23:08:36.051077,3.40901184953043
11795,2020-09-01 23:08:36.449293,3.40901184953043
11796,2020-09-01 23:08:36.831811,3.40901184953043
11797,2020-09-01 23:08:37.181756,3.48378862231459
11798,2020-09-01 23:08:37.459260,3.48378862231459
11799,2020-09-01 23:08:37.756632,3.48378862231459
11800,2020-09-01 23:08:38.015062,3.48378862231459
11801,2020-09-01 23:08:38.246988,3.48378862231459
11802,2020-09-01 23:08:38.510303,3.48378862231459
11803,2020-09-01 23:08:38.852021,3.48378862231459
11804,2020-09-01 23:08:39.220685,3.48378862231459
11805,2020-09-01 23:08:39.502555,3.55840806084507
11806,2020-09-01 23:08:39.790093,3.55840806084507
11807,2020-09-01 23:08:40.012766,3.55840806084507
11808,2020-09-01 23:08:40.379131,3.55840806084507
11809,2020-09-01 23:08:40.713462,3.55840806084507
11810,2020-09-01 23:08:40.993035,3.55840806084507
11811,2020-09-01 23:08:41.313625,3.55840806084507
11812,2020-09-01 23:08:41.742613,3.55840806084507
11813,2020-09-01 23:08:42.149577,3.63287047494555
11814,2020-09-01 23:08:42.463236,3.63287047494555
11815,2020-09-01 23:08:42.683774,3.63287047494555
11816,2020-09-01 23:08:42.925194,3.63287047494555
11817,2020-09-01 23:08:43.256898,3.63287047494555
11818,2020-09-01 23:08:43.560029,3.63287047494555
11819,2020-09-01 23:08:43.882030,3.63287047494555
11820,2020-09-01 23:08:44.148446,3.63287047494555
11821,2020-09-01 23:08:44.439476,3.63287047494555
11822,2020-09-01 23:08:44.878265,3.70717617255845
11823,2020-09-01 23:08:45.148766,3.70717617255845
11824,2020-09-01 23:08:45.477987,3.70717617255845
11825,2020-09-01 23:08:45.813568,3.70717617255845
11826,2020-09-01 23:08:46.090495,3.70717617255845
11827,2020-09-01 23:08:46.375293,3.70717617255845
11828,2020-09-01 23:08:46.614404,3.70717617255845
11829,2020-09-01 23:08:46.898490,3.70717617255845
11830,2020-09-01 23:08:47.292670,3.70717617255845
11831,2020-09-01 23:08:47.607199,3.78132545979457
11832,2020-09-01 23:08:47.944865,3.78132545979457
11833,2020-09-01 23:08:48.221466,3.78132545979457
11834,2020-09-01 23:08:48.461740,3.78132545979457
11835,2020-09-01 23:08:48.729508,3.78132545979457
11836,2020-09-01 23:08:49.009673,3.78132545979457
11837,2020-09-01 23:08:49.267025,3.78132545979457
11838,2020-09-01 23:08:49.594661,3.78132545979457
11839,2020-09-01 23:08:49.893021,3.78132545979457
11840,2020-09-01 23:08:50.264204,3.85531864098093
11841,2020-09-01 23:08:50.617102,3.85531864098093
11842,2020-09-01 23:08:50.926424,3.85531864098093
11843,2020-09-01 23:08:51.274203,3.85531864098093
11844,2020-09-01 23:08:51.553579,3.85531864098093
11845,2020-09-01 23:08:51.837391,3.85531864098093
11846,2020-09-01 23:08:52.087748,3.85531864098093
11847,2020-09-01 23:08:52.378194,3.85531864098093
11848,2020-09-01 23:08:52.706499,3.85531864098093
11849,2020-09-01 23:08:53.086851,3.92915601870662
11850,2020-09-01 23:08:53.351863,3.92915601870662
11851,2020-09-01 23:08:53.709879,3.92915601870662
11852,2020-09-01 23:08:54.021960,3.92915601870662
11853,2020-09-01 23:08:54.353223,3.92915601870662
11854,2020-09-01 23:08:54.785452,3.92915601870662
11855,2020-09-01 23:08:55.141888,3.92915601870662
11856,2020-09-01 23:08:55.468470,3.92915601870662
11857,2020-09-01 23:08:55.882622,3.96083922502567
11858,2020-09-01 23:08:56.318503,3.96083922502567
11859,2020-09-01 23:08:56.717438,3.96083922502567
11860,2020-09-01 23:08:56.980003,3.96083922502567
11861,2020-09-01 23:08:57.356943,3.96083922502567
11862,2020-09-01 23:08:57.695192,3.96083922502567
11863,2020-09-01 23:08:58.063392,3.96083922502567
11864,2020-09-01 23:08:58.370861,3.96083922502567
11865,2020-09-01 23:08:58.679358,3.96083922502567
11866,2020-09-01 23:08:59.038269,4.00665598858349
11867,2020-09-01 23:08:59.383536,4.00665598858349
11868,2020-09-01 23:08:59.670101,4.00665598858349
11869,2020-09-01 23:08:59.986081,4.00665598858349
11870,2020-09-01 23:09:00.302191,4.00665598858349
11871,2020-09-01 23:09:00.567638,4.00665598858349
11872,2020-09-01 23:09:00.817553,4.00665598858349
11873,2020-09-01 23:09:01.177118,4.00665598858349
11874,2020-09-01 23:09:01.516185,4.00665598858349
11875,2020-09-01 23:09:01.843637,4.00665598858349
11876,2020-09-01 23:09:02.193202,4.00665598858349
11877,2020-09-01 23:09:02.590082,4.00665598858349
11878,2020-09-01 23:09:02.911062,4.00665598858349
11879,2020-09-01 23:09:03.222097,4.00665598858349
11880,2020-09-01 23:09:03.536896,4.00665598858349
11881,2020-09-01 23:09:03.933454,4.00665598858349
11882,2020-09-01 23:09:04.191828,4.00665598858349
11883,2020-09-01 23:09:04.562350,4.00665598858349
11884,2020-09-01 23:09:05.006977,4.00665598858349
11885,2020-09-01 23:09:05.213799,4.00665598858349
11886,2020-09-01 23:09:05.531580,4.00665598858349
11887,2020-09-01 23:09:05.862849,4.00665598858349
11888,2020-09-01 23:09:06.140817,4.00665598858349
11889,2020-09-01 23:09:06.398309,4.00665598858349
11890,2020-09-01 23:09:06.612990,4.00665598858349
11891,2020-09-01 23:09:06.952853,4.00665598858349
11892,2020-09-01 23:09:07.327643,4.00665598858349
11893,2020-09-01 23:09:07.641124,4.08694121883354
11894,2020-09-01 23:09:07.899291,4.08694121883354
11895,2020-09-01 23:09:08.194889,4.08694121883354
11896,2020-09-01 23:09:08.503572,4.08694121883354
11897,2020-09-01 23:09:08.818641,4.08694121883354
11898,2020-09-01 23:09:09.155551,4.08694121883354
11899,2020-09-01 23:09:09.458063,4.08694121883354
11900,2020-09-01 23:09:09.806131,4.15317472610424
11901,2020-09-01 23:09:10.109754,4.15317472610424
11902,2020-09-01 23:09:10.476830,4.15317472610424
11903,2020-09-01 23:09:10.818616,4.15317472610424
11904,2020-09-01 23:09:11.049001,4.15317472610424
11905,2020-09-01 23:09:11.385164,4.15317472610424
11906,2020-09-01 23:09:11.716850,4.15317472610424
11907,2020-09-01 23:09:12.068435,4.15317472610424
11908,2020-09-01 23:09:12.322055,4.21927083322147
11909,2020-09-01 23:09:12.715769,4.21927083322147
11910,2020-09-01 23:09:13.016175,4.21927083322147
11911,2020-09-01 23:09:13.351641,4.21927083322147
11912,2020-09-01 23:09:13.746492,4.21927083322147
11913,2020-09-01 23:09:14.153645,4.21927083322147
11914,2020-09-01 23:09:14.423859,4.21927083322147
11915,2020-09-01 23:09:14.764295,4.21927083322147
11916,2020-09-01 23:09:15.134514,4.28522983847074
11917,2020-09-01 23:09:15.450810,4.28522983847074
11918,2020-09-01 23:09:15.767212,4.28522983847074
11919,2020-09-01 23:09:16.009773,4.28522983847074
11920,2020-09-01 23:09:16.314575,4.28522983847074
11921,2020-09-01 23:09:16.564333,4.28522983847074
11922,2020-09-01 23:09:16.885561,4.28522983847074
11923,2020-09-01 23:09:17.202263,4.28522983847074
11924,2020-09-01 23:09:17.551625,4.28522983847074
11925,2020-09-01 23:09:17.941417,4.35081823518804
11926,2020-09-01 23:09:18.293301,4.35081823518804
11927,2020-09-01 23:09:18.554617,4.35081823518804
11928,2020-09-01 23:09:18.865054,4.35081823518804
11929,2020-09-01 23:09:19.127602,4.35081823518804
11930,2020-09-01 23:09:19.436459,4.35081823518804
11931,2020-09-01 23:09:19.718133,4.35081823518804
11932,2020-09-01 23:09:19.970206,4.35081823518804
11933,2020-09-01 23:09:20.285695,4.41625951883562
11934,2020-09-01 23:09:20.629921,4.41625951883562
11935,2020-09-01 23:09:20.854849,4.41625951883562
11936,2020-09-01 23:09:21.272605,4.41625951883562
11937,2020-09-01 23:09:21.532921,4.41625951883562
11938,2020-09-01 23:09:21.869618,4.41625951883562
11939,2020-09-01 23:09:22.186903,4.41625951883562
11940,2020-09-01 23:09:22.479420,4.41625951883562
11941,2020-09-01 23:09:22.739087,4.41625951883562
11942,2020-09-01 23:09:23.080919,4.41625951883562
11943,2020-09-01 23:09:23.417752,4.48155394262535
11944,2020-09-01 23:09:23.821692,4.48155394262535
11945,2020-09-01 23:09:24.209769,4.48155394262535
11946,2020-09-01 23:09:24.517030,4.48155394262535
11947,2020-09-01 23:09:24.760548,4.48155394262535
11948,2020-09-01 23:09:25.073700,4.48155394262535
11949,2020-09-01 23:09:25.420338,4.48155394262535
11950,2020-09-01 23:09:25.743165,4.48155394262535
11951,2020-09-01 23:09:26.059071,4.54670175859826
11952,2020-09-01 23:09:26.399241,4.54670175859826
11953,2020-09-01 23:09:26.744728,4.54670175859826
11954,2020-09-01 23:09:27.049500,4.54670175859826
11955,2020-09-01 23:09:27.296160,4.54670175859826
11956,2020-09-01 23:09:27.660958,4.54670175859826
11957,2020-09-01 23:09:27.914504,4.54670175859826
11958,2020-09-01 23:09:28.226877,4.54670175859826
11959,2020-09-01 23:09:28.568311,4.6117032176507
11960,2020-09-01 23:09:28.820177,4.6117032176507
11961,2020-09-01 23:09:29.213384,4.6117032176507
11962,2020-09-01 23:09:29.581857,4.6117032176507
11963,2020-09-01 23:09:29.881031,4.6117032176507
11964,2020-09-01 23:09:30.194528,4.6117032176507
11965,2020-09-01 23:09:30.543743,4.6117032176507
11966,2020-09-01 23:09:30.879844,4.6117032176507
11967,2020-09-01 23:09:31.199253,4.6117032176507
11968,2020-09-01 23:09:31.597292,4.67655856955986
11969,2020-09-01 23:09:31.976793,4.67655856955986
11970,2020-09-01 23:09:32.256139,4.67655856955986
11971,2020-09-01 23:09:32.451650,4.67655856955986
11972,2020-09-01 23:09:32.795123,4.67655856955986
11973,2020-09-01 23:09:33.138335,4.67655856955986
11974,2020-09-01 23:09:33.508820,4.67655856955986
11975,2020-09-01 23:09:33.820875,4.67655856955986
11976,2020-09-01 23:09:34.153075,4.67655856955986
11977,2020-09-01 23:09:34.523400,4.74126806300836
11978,2020-09-01 23:09:34.819751,4.74126806300836
11979,2020-09-01 23:09:35.077261,4.74126806300836
11980,2020-09-01 23:09:35.420571,4.74126806300836
11981,2020-09-01 23:09:35.735164,4.74126806300836
11982,2020-09-01 23:09:35.991399,4.74126806300836
11983,2020-09-01 23:09:36.340267,4.74126806300836
11984,2020-09-01 23:09:36.648654,4.74126806300836
11985,2020-09-01 23:09:36.973205,4.80583194560818
11986,2020-09-01 23:09:37.293586,4.80583194560818
11987,2020-09-01 23:09:37.605602,4.80583194560818
11988,2020-09-01 23:09:37.921514,4.80583194560818
11989,2020-09-01 23:09:38.260664,4.80583194560818
11990,2020-09-01 23:09:38.633021,4.80583194560818
11991,2020-09-01 23:09:38.938461,4.80583194560818
11992,2020-09-01 23:09:39.235011,4.80583194560818
11993,2020-09-01 23:09:39.592471,4.80583194560818
11994,2020-09-01 23:09:39.974251,4.87025046392377
11995,2020-09-01 23:09:40.302551,4.87025046392377
11996,2020-09-01 23:09:40.551408,4.87025046392377
11997,2020-09-01 23:09:40.903403,4.87025046392377
11998,2020-09-01 23:09:41.251604,4.87025046392377
11999,2020-09-01 23:09:41.625714,4.87025046392377
12000,2020-09-01 23:09:41.914156,4.87025046392377
12001,2020-09-01 23:09:42.259009,4.87025046392377
12002,2020-09-01 23:09:42.575891,4.87025046392377
12003,2020-09-01 23:09:42.853148,4.93888742976524
12004,2020-09-01 23:09:43.250904,4.93888742976524
12005,2020-09-01 23:09:43.644351,4.93888742976524
12006,2020-09-01 23:09:43.967631,4.93888742976524
12007,2020-09-01 23:09:44.251989,4.93888742976524
12008,2020-09-01 23:09:44.580494,4.93888742976524
12009,2020-09-01 23:09:44.978646,4.93888742976524
12010,2020-09-01 23:09:45.443573,4.81478737225562
12011,2020-09-01 23:09:45.891292,4.81478737225562
12012,2020-09-01 23:09:46.258652,4.81478737225562
12013,2020-09-01 23:09:46.565269,4.81478737225562
12014,2020-09-01 23:09:46.818916,4.81478737225562
12015,2020-09-01 23:09:47.163464,4.81478737225562
12016,2020-09-01 23:09:47.538055,4.81478737225562
12017,2020-09-01 23:09:47.837834,4.81478737225562
12018,2020-09-01 23:09:48.157030,4.81478737225562
12019,2020-09-01 23:09:48.485126,4.69104131673737
12020,2020-09-01 23:09:48.841583,4.69104131673737
12021,2020-09-01 23:09:49.145724,4.69104131673737
12022,2020-09-01 23:09:49.577883,4.69104131673737
12023,2020-09-01 23:09:49.879675,4.69104131673737
12024,2020-09-01 23:09:50.189014,4.69104131673737
12025,2020-09-01 23:09:50.567497,4.69104131673737
12026,2020-09-01 23:09:50.892590,4.56764566949974
12027,2020-09-01 23:09:51.232432,4.56764566949974
12028,2020-09-01 23:09:51.530908,4.56764566949974
12029,2020-09-01 23:09:51.754278,4.56764566949974
12030,2020-09-01 23:09:52.137016,4.56764566949974
12031,2020-09-01 23:09:52.401804,4.56764566949974
12032,2020-09-01 23:09:52.753109,4.56764566949974
12033,2020-09-01 23:09:53.084155,4.56764566949974
12034,2020-09-01 23:09:53.392471,4.56764566949974
12035,2020-09-01 23:09:53.746203,4.44459694177284
12036,2020-09-01 23:09:54.006475,4.44459694177284
12037,2020-09-01 23:09:54.262423,4.44459694177284
12038,2020-09-01 23:09:54.588375,4.44459694177284
12039,2020-09-01 23:09:54.876497,4.44459694177284
12040,2020-09-01 23:09:55.279919,4.44459694177284
12041,2020-09-01 23:09:55.595181,4.44459694177284
12042,2020-09-01 23:09:55.902482,4.44459694177284
12043,2020-09-01 23:09:56.287666,4.44459694177284
12044,2020-09-01 23:09:56.563370,4.32189174391536
12045,2020-09-01 23:09:56.917611,4.32189174391536
12046,2020-09-01 23:09:57.238253,4.32189174391536
12047,2020-09-01 23:09:57.635496,4.32189174391536
12048,2020-09-01 23:09:58.010028,4.32189174391536
12049,2020-09-01 23:09:58.253276,4.32189174391536
12050,2020-09-01 23:09:58.502093,4.32189174391536
12051,2020-09-01 23:09:58.784265,4.32189174391536
12052,2020-09-01 23:09:59.154395,4.32189174391536
12053,2020-09-01 23:09:59.417555,4.19952678022315
12054,2020-09-01 23:09:59.764394,4.19952678022315
12055,2020-09-01 23:10:00.044061,4.19952678022315
12056,2020-09-01 23:10:00.351757,4.19952678022315
12057,2020-09-01 23:10:00.650586,4.19952678022315
12058,2020-09-01 23:10:00.954650,4.19952678022315
12059,2020-09-01 23:10:01.234024,4.19952678022315
12060,2020-09-01 23:10:01.532947,4.19952678022315
12061,2020-09-01 23:10:01.885161,4.19952678022315
12062,2020-09-01 23:10:02.138026,4.0774988442669
12063,2020-09-01 23:10:02.411952,4.0774988442669
12064,2020-09-01 23:10:02.785724,4.0774988442669
12065,2020-09-01 23:10:03.094901,4.0774988442669
12066,2020-09-01 23:10:03.388298,4.0774988442669
12067,2020-09-01 23:10:03.623149,4.0774988442669
12068,2020-09-01 23:10:03.873501,4.0774988442669
12069,2020-09-01 23:10:04.238019,4.0774988442669
12070,2020-09-01 23:10:04.565651,3.95580481468495
12071,2020-09-01 23:10:04.865016,3.95580481468495
12072,2020-09-01 23:10:05.135940,3.95580481468495
12073,2020-09-01 23:10:05.419318,3.95580481468495
12074,2020-09-01 23:10:05.788451,3.95580481468495
12075,2020-09-01 23:10:06.129538,3.95580481468495
12076,2020-09-01 23:10:06.465891,3.95580481468495
12077,2020-09-01 23:10:06.779748,3.95580481468495
12078,2020-09-01 23:10:07.001442,3.95580481468495
12079,2020-09-01 23:10:07.308333,3.83444165137206
12080,2020-09-01 23:10:07.687033,3.83444165137206
12081,2020-09-01 23:10:07.982178,3.83444165137206
12082,2020-09-01 23:10:08.249845,3.83444165137206
12083,2020-09-01 23:10:08.618846,3.83444165137206
12084,2020-09-01 23:10:08.972129,3.83444165137206
12085,2020-09-01 23:10:09.301343,3.83444165137206
12086,2020-09-01 23:10:09.599486,3.71340639201497
12087,2020-09-01 23:10:09.885302,3.71340639201497
12088,2020-09-01 23:10:10.158723,3.71340639201497
12089,2020-09-01 23:10:10.537149,3.71340639201497
12090,2020-09-01 23:10:10.840830,3.71340639201497
12091,2020-09-01 23:10:11.184395,3.71340639201497
12092,2020-09-01 23:10:11.495430,3.71340639201497
12093,2020-09-01 23:10:11.784151,3.59269614893471
12094,2020-09-01 23:10:12.141528,3.59269614893471
12095,2020-09-01 23:10:12.449040,3.59269614893471
12096,2020-09-01 23:10:12.761648,3.59269614893471
12097,2020-09-01 23:10:13.048408,3.59269614893471
12098,2020-09-01 23:10:13.332375,3.59269614893471
12099,2020-09-01 23:10:13.583506,3.59269614893471
12100,2020-09-01 23:10:13.817245,3.59269614893471
12101,2020-09-01 23:10:14.134375,3.47158820716544
12102,2020-09-01 23:10:14.394363,3.47158820716544
12103,2020-09-01 23:10:14.677948,3.47158820716544
12104,2020-09-01 23:10:14.966021,3.47158820716544
12105,2020-09-01 23:10:15.258715,3.47158820716544
12106,2020-09-01 23:10:15.527324,3.47158820716544
12107,2020-09-01 23:10:15.798644,3.47158820716544
12108,2020-09-01 23:10:16.194354,3.47158820716544
12109,2020-09-01 23:10:16.498803,3.47158820716544
12110,2020-09-01 23:10:16.842208,3.47158820716544
12111,2020-09-01 23:10:17.171330,3.35080066462484
12112,2020-09-01 23:10:17.496270,3.35080066462484
12113,2020-09-01 23:10:17.902514,3.35080066462484
12114,2020-09-01 23:10:18.196880,3.35080066462484
12115,2020-09-01 23:10:18.472988,3.35080066462484
12116,2020-09-01 23:10:18.726133,3.35080066462484
12117,2020-09-01 23:10:19.091962,3.35080066462484
12118,2020-09-01 23:10:19.461026,3.23033084901186
12119,2020-09-01 23:10:19.798864,3.23033084901186
12120,2020-09-01 23:10:20.123298,3.23033084901186
12121,2020-09-01 23:10:20.395462,3.23033084901186
12122,2020-09-01 23:10:20.756061,3.23033084901186
12123,2020-09-01 23:10:21.017074,3.23033084901186
12124,2020-09-01 23:10:21.325564,3.23033084901186
12125,2020-09-01 23:10:21.584594,3.23033084901186
12126,2020-09-01 23:10:21.902968,3.11017615247567
12127,2020-09-01 23:10:22.168762,3.11017615247567
12128,2020-09-01 23:10:22.479257,3.11017615247567
12129,2020-09-01 23:10:22.862486,3.11017615247567
12130,2020-09-01 23:10:23.163023,3.11017615247567
12131,2020-09-01 23:10:23.457281,3.11017615247567
12132,2020-09-01 23:10:23.828325,3.11017615247567
12133,2020-09-01 23:10:24.099075,3.11017615247567
12134,2020-09-01 23:10:24.429702,3.11017615247567
12135,2020-09-01 23:10:24.745105,2.99033402960303
12136,2020-09-01 23:10:25.108736,2.99033402960303
12137,2020-09-01 23:10:25.356007,2.99033402960303
12138,2020-09-01 23:10:25.702073,2.99033402960303
12139,2020-09-01 23:10:25.995219,2.99033402960303
12140,2020-09-01 23:10:26.242969,2.99033402960303
12141,2020-09-01 23:10:26.505363,2.99033402960303
12142,2020-09-01 23:10:26.869465,2.87080199557532
12143,2020-09-01 23:10:27.243839,2.87080199557532
12144,2020-09-01 23:10:27.503485,2.87080199557532
12145,2020-09-01 23:10:27.856588,2.87080199557532
12146,2020-09-01 23:10:28.121544,2.87080199557532
12147,2020-09-01 23:10:28.438544,2.87080199557532
12148,2020-09-01 23:10:28.739618,2.87080199557532
12149,2020-09-01 23:10:29.018074,2.87080199557532
12150,2020-09-01 23:10:29.276315,2.87080199557532
12151,2020-09-01 23:10:29.598530,2.75157762448308
12152,2020-09-01 23:10:29.901881,2.75157762448308
12153,2020-09-01 23:10:30.192550,2.75157762448308
12154,2020-09-01 23:10:30.430689,2.75157762448308
12155,2020-09-01 23:10:30.769452,2.75157762448308
12156,2020-09-01 23:10:31.100449,2.75157762448308
12157,2020-09-01 23:10:31.396676,2.75157762448308
12158,2020-09-01 23:10:31.661473,2.75157762448308
12159,2020-09-01 23:10:31.926104,2.75157762448308
12160,2020-09-01 23:10:32.226356,2.75157762448308
12161,2020-09-01 23:10:32.528188,2.6326585477879
12162,2020-09-01 23:10:32.792882,2.6326585477879
12163,2020-09-01 23:10:33.189282,2.6326585477879
12164,2020-09-01 23:10:33.521599,2.6326585477879
12165,2020-09-01 23:10:33.835566,2.6326585477879
12166,2020-09-01 23:10:34.103763,2.6326585477879
12167,2020-09-01 23:10:34.420550,2.6326585477879
12168,2020-09-01 23:10:34.765501,2.6326585477879
12169,2020-09-01 23:10:35.045644,2.51404245292326
12170,2020-09-01 23:10:35.364798,2.51404245292326
12171,2020-09-01 23:10:35.720005,2.51404245292326
12172,2020-09-01 23:10:36.071339,2.51404245292326
12173,2020-09-01 23:10:36.329893,2.51404245292326
12174,2020-09-01 23:10:36.653223,2.51404245292326
12175,2020-09-01 23:10:36.975600,2.51404245292326
12176,2020-09-01 23:10:37.298048,2.51404245292326
12177,2020-09-01 23:10:37.600657,2.39572708202725
12178,2020-09-01 23:10:37.873917,2.39572708202725
12179,2020-09-01 23:10:38.218177,2.39572708202725
12180,2020-09-01 23:10:38.483822,2.39572708202725
12181,2020-09-01 23:10:38.771539,2.39572708202725
12182,2020-09-01 23:10:38.997951,2.39572708202725
12183,2020-09-01 23:10:39.282174,2.39572708202725
12184,2020-09-01 23:10:39.605742,2.39572708202725
12185,2020-09-01 23:10:39.893303,2.39572708202725
12186,2020-09-01 23:10:40.217358,2.39572708202725
12187,2020-09-01 23:10:40.489965,2.27771023080156
12188,2020-09-01 23:10:40.791060,2.27771023080156
12189,2020-09-01 23:10:41.037813,2.27771023080156
12190,2020-09-01 23:10:41.357009,2.27771023080156
12191,2020-09-01 23:10:41.717763,2.27771023080156
12192,2020-09-01 23:10:42.045246,2.27771023080156
12193,2020-09-01 23:10:42.361485,2.27771023080156
12194,2020-09-01 23:10:42.751292,2.27771023080156
12195,2020-09-01 23:10:43.105879,2.27771023080156
12196,2020-09-01 23:10:43.455749,2.15998974749262
12197,2020-09-01 23:10:43.790093,2.15998974749262
12198,2020-09-01 23:10:44.129509,2.15998974749262
12199,2020-09-01 23:10:44.420906,2.15998974749262
12200,2020-09-01 23:10:44.634722,2.15998974749262
12201,2020-09-01 23:10:44.951932,2.15998974749262
12202,2020-09-01 23:10:45.270211,2.15998974749262
12203,2020-09-01 23:10:45.613673,2.15998974749262
12204,2020-09-01 23:10:45.924444,2.15998974749262
12205,2020-09-01 23:10:46.300482,2.19396438617311
12206,2020-09-01 23:10:46.607572,2.19396438617311
12207,2020-09-01 23:10:46.931172,2.19396438617311
12208,2020-09-01 23:10:47.210195,2.19396438617311
12209,2020-09-01 23:10:47.556199,2.19396438617311
12210,2020-09-01 23:10:47.917731,2.19396438617311
12211,2020-09-01 23:10:48.279789,2.19396438617311
12212,2020-09-01 23:10:48.535096,2.19396438617311
12213,2020-09-01 23:10:48.880404,2.19396438617311
12214,2020-09-01 23:10:49.158058,2.19396438617311
12215,2020-09-01 23:10:49.509632,2.22784667772581
12216,2020-09-01 23:10:49.815179,2.22784667772581
12217,2020-09-01 23:10:50.119536,2.22784667772581
12218,2020-09-01 23:10:50.416620,2.22784667772581
12219,2020-09-01 23:10:50.755606,2.22784667772581
12220,2020-09-01 23:10:51.120558,2.22784667772581
12221,2020-09-01 23:10:51.458397,2.22784667772581
12222,2020-09-01 23:10:51.714103,2.22784667772581
12223,2020-09-01 23:10:52.062036,2.22784667772581
12224,2020-09-01 23:10:52.356646,2.22784667772581
12225,2020-09-01 23:10:52.653333,2.2616370151665
12226,2020-09-01 23:10:52.901986,2.2616370151665
12227,2020-09-01 23:10:53.233045,2.2616370151665
12228,2020-09-01 23:10:53.543483,2.2616370151665
12229,2020-09-01 23:10:53.875314,2.2616370151665
12230,2020-09-01 23:10:54.182983,2.2616370151665
12231,2020-09-01 23:10:54.542900,2.2616370151665
12232,2020-09-01 23:10:54.810948,2.2616370151665
12233,2020-09-01 23:10:55.138514,2.2616370151665
12234,2020-09-01 23:10:55.493363,2.29533578937971
12235,2020-09-01 23:10:55.732053,2.29533578937971
12236,2020-09-01 23:10:55.966061,2.29533578937971
12237,2020-09-01 23:10:56.274648,2.29533578937971
12238,2020-09-01 23:10:56.642693,2.29533578937971
12239,2020-09-01 23:10:56.939866,2.29533578937971
12240,2020-09-01 23:10:57.271351,2.29533578937971
12241,2020-09-01 23:10:57.583981,2.3289433891369
12242,2020-09-01 23:10:57.911364,2.3289433891369
12243,2020-09-01 23:10:58.207307,2.3289433891369
12244,2020-09-01 23:10:58.553468,2.3289433891369
12245,2020-09-01 23:10:58.814786,2.3289433891369
12246,2020-09-01 23:10:59.073755,2.3289433891369
12247,2020-09-01 23:10:59.383216,2.3289433891369
12248,2020-09-01 23:10:59.729741,2.3289433891369
12249,2020-09-01 23:10:59.998192,2.3289433891369
12250,2020-09-01 23:11:00.334582,2.36246020111442
12251,2020-09-01 23:11:00.707476,2.36246020111442
12252,2020-09-01 23:11:01.006313,2.36246020111442
12253,2020-09-01 23:11:01.335776,2.36246020111442
12254,2020-09-01 23:11:01.683101,2.36246020111442
12255,2020-09-01 23:11:02.014279,2.36246020111442
12256,2020-09-01 23:11:02.308062,2.39588660991099
12257,2020-09-01 23:11:02.618078,2.39588660991099
12258,2020-09-01 23:11:02.969870,2.39588660991099
12259,2020-09-01 23:11:03.351479,2.39588660991099
12260,2020-09-01 23:11:03.690263,2.39588660991099
12261,2020-09-01 23:11:04.002085,2.39588660991099
12262,2020-09-01 23:11:04.231173,2.39588660991099
12263,2020-09-01 23:11:04.574610,2.39588660991099
12264,2020-09-01 23:11:04.858799,2.39588660991099
12265,2020-09-01 23:11:05.176376,2.42922299806499
12266,2020-09-01 23:11:05.401538,2.42922299806499
12267,2020-09-01 23:11:05.704756,2.42922299806499
12268,2020-09-01 23:11:06.027247,2.42922299806499
12269,2020-09-01 23:11:06.342150,2.42922299806499
12270,2020-09-01 23:11:06.621134,2.42922299806499
12271,2020-09-01 23:11:06.922654,2.42922299806499
12272,2020-09-01 23:11:07.194431,2.42922299806499
12273,2020-09-01 23:11:07.576853,2.42922299806499
12274,2020-09-01 23:11:07.883841,2.46246974607128
12275,2020-09-01 23:11:08.157474,2.46246974607128
12276,2020-09-01 23:11:08.407069,2.46246974607128
12277,2020-09-01 23:11:08.743391,2.46246974607128
12278,2020-09-01 23:11:09.040112,2.46246974607128
12279,2020-09-01 23:11:09.425527,2.46246974607128
12280,2020-09-01 23:11:09.676842,2.46246974607128
12281,2020-09-01 23:11:10.040811,2.49562723239787
12282,2020-09-01 23:11:10.361144,2.49562723239787
12283,2020-09-01 23:11:10.645963,2.49562723239787
12284,2020-09-01 23:11:10.951389,2.49562723239787
12285,2020-09-01 23:11:11.232894,2.49562723239787
12286,2020-09-01 23:11:11.495524,2.49562723239787
12287,2020-09-01 23:11:11.819252,2.49562723239787
12288,2020-09-01 23:11:12.153453,2.49562723239787
12289,2020-09-01 23:11:12.422766,2.49562723239787
12290,2020-09-01 23:11:12.767746,2.52869583350214
12291,2020-09-01 23:11:13.065400,2.52869583350214
12292,2020-09-01 23:11:13.352964,2.52869583350214
12293,2020-09-01 23:11:13.616573,2.52869583350214
12294,2020-09-01 23:11:13.937296,2.52869583350214
12295,2020-09-01 23:11:14.303116,2.52869583350214
12296,2020-09-01 23:11:14.607063,2.52869583350214
12297,2020-09-01 23:11:14.933238,2.52869583350214
12298,2020-09-01 23:11:15.245424,2.52869583350214
12299,2020-09-01 23:11:15.575839,2.52869583350214
12300,2020-09-01 23:11:15.876997,2.56167592384685
12301,2020-09-01 23:11:16.170679,2.56167592384685
12302,2020-09-01 23:11:16.461344,2.56167592384685
12303,2020-09-01 23:11:16.779884,2.56167592384685
12304,2020-09-01 23:11:17.092861,2.56167592384685
12305,2020-09-01 23:11:17.427825,2.56167592384685
12306,2020-09-01 23:11:17.769408,2.56167592384685
12307,2020-09-01 23:11:18.012747,2.56167592384685
12308,2020-09-01 23:11:18.280843,2.56167592384685
12309,2020-09-01 23:11:18.616567,2.59417986382643
12310,2020-09-01 23:11:18.897495,2.59417986382643
12311,2020-09-01 23:11:19.206167,2.59417986382643
12312,2020-09-01 23:11:19.534209,2.59417986382643
12313,2020-09-01 23:11:19.884153,2.59417986382643
12314,2020-09-01 23:11:20.223823,2.59417986382643
12315,2020-09-01 23:11:20.543051,2.59417986382643
12316,2020-09-01 23:11:20.829499,2.59417986382643
12317,2020-09-01 23:11:21.137209,2.62659764945917
12318,2020-09-01 23:11:21.428315,2.62659764945917
12319,2020-09-01 23:11:21.714996,2.62659764945917
12320,2020-09-01 23:11:21.970761,2.62659764945917
12321,2020-09-01 23:11:22.245413,2.62659764945917
12322,2020-09-01 23:11:22.605243,2.62659764945917
12323,2020-09-01 23:11:22.908018,2.62659764945917
12324,2020-09-01 23:11:23.205125,2.62659764945917
12325,2020-09-01 23:11:23.538056,2.62659764945917
12326,2020-09-01 23:11:23.872316,2.65892964387807
12327,2020-09-01 23:11:24.169640,2.65892964387807
12328,2020-09-01 23:11:24.432233,2.65892964387807
12329,2020-09-01 23:11:24.761146,2.65892964387807
12330,2020-09-01 23:11:25.104909,2.65892964387807
12331,2020-09-01 23:11:25.411083,2.65892964387807
12332,2020-09-01 23:11:25.714146,2.65892964387807
12333,2020-09-01 23:11:26.040686,2.65892964387807
12334,2020-09-01 23:11:26.302788,2.65892964387807
12335,2020-09-01 23:11:26.651610,2.69117620830841
12336,2020-09-01 23:11:26.973392,2.69117620830841
12337,2020-09-01 23:11:27.283979,2.69117620830841
12338,2020-09-01 23:11:27.561512,2.69117620830841
12339,2020-09-01 23:11:27.800440,2.69117620830841
12340,2020-09-01 23:11:28.139910,2.69117620830841
12341,2020-09-01 23:11:28.460531,2.69117620830841
12342,2020-09-01 23:11:28.825183,2.69117620830841
12343,2020-09-01 23:11:29.066270,2.72333770208168
12344,2020-09-01 23:11:29.396030,2.72333770208168
12345,2020-09-01 23:11:29.699127,2.72333770208168
12346,2020-09-01 23:11:30.004785,2.72333770208168
12347,2020-09-01 23:11:30.352989,2.72333770208168
12348,2020-09-01 23:11:30.700615,2.72333770208168
12349,2020-09-01 23:11:30.934849,2.72333770208168
12350,2020-09-01 23:11:31.259504,2.72333770208168
12351,2020-09-01 23:11:31.562549,2.72333770208168
12352,2020-09-01 23:11:31.828608,2.72333770208168
12353,2020-09-01 23:11:32.177846,2.72333770208168
12354,2020-09-01 23:11:32.544624,2.75541448264926
12355,2020-09-01 23:11:32.913319,2.75541448264926
12356,2020-09-01 23:11:33.198921,2.75541448264926
12357,2020-09-01 23:11:33.547640,2.75541448264926
12358,2020-09-01 23:11:33.877519,2.75541448264926
12359,2020-09-01 23:11:34.139294,2.75541448264926
12360,2020-09-01 23:11:34.413058,2.75541448264926
12361,2020-09-01 23:11:34.693266,2.75541448264926
12362,2020-09-01 23:11:35.049293,2.75541448264926
12363,2020-09-01 23:11:35.359710,2.75541448264926
12364,2020-09-01 23:11:35.675093,2.75541448264926
12365,2020-09-01 23:11:36.016119,2.78740690559573
12366,2020-09-01 23:11:36.348223,2.78740690559573
12367,2020-09-01 23:11:36.660476,2.78740690559573
12368,2020-09-01 23:11:36.952078,2.78740690559573
12369,2020-09-01 23:11:37.301241,2.78740690559573
12370,2020-09-01 23:11:37.552800,2.78740690559573
12371,2020-09-01 23:11:37.902882,2.78740690559573
12372,2020-09-01 23:11:38.244675,2.78740690559573
12373,2020-09-01 23:11:38.577048,2.81931532465187
12374,2020-09-01 23:11:38.901561,2.81931532465187
12375,2020-09-01 23:11:39.136195,2.81931532465187
12376,2020-09-01 23:11:39.422787,2.81931532465187
12377,2020-09-01 23:11:39.806802,2.81931532465187
12378,2020-09-01 23:11:40.175549,2.81931532465187
12379,2020-09-01 23:11:40.558376,2.81931532465187
12380,2020-09-01 23:11:40.947617,2.81931532465187
12381,2020-09-01 23:11:41.281322,2.85114009170731
12382,2020-09-01 23:11:41.613828,2.85114009170731
12383,2020-09-01 23:11:41.873761,2.85114009170731
12384,2020-09-01 23:11:42.186749,2.85114009170731
12385,2020-09-01 23:11:42.477775,2.85114009170731
12386,2020-09-01 23:11:42.749417,2.85114009170731
12387,2020-09-01 23:11:43.074796,2.85114009170731
12388,2020-09-01 23:11:43.445793,2.85114009170731
12389,2020-09-01 23:11:43.682758,2.85114009170731
12390,2020-09-01 23:11:44.059755,2.88288155682281
12391,2020-09-01 23:11:44.398408,2.88288155682281
12392,2020-09-01 23:11:44.675210,2.88288155682281
12393,2020-09-01 23:11:44.943763,2.88288155682281
12394,2020-09-01 23:11:45.276313,2.88288155682281
12395,2020-09-01 23:11:45.534459,2.88288155682281
12396,2020-09-01 23:11:45.779587,2.88288155682281
12397,2020-09-01 23:11:46.122411,2.88288155682281
12398,2020-09-01 23:11:46.416497,2.88288155682281
12399,2020-09-01 23:11:46.679040,2.91454006824213
12400,2020-09-01 23:11:47.003369,2.91454006824213
12401,2020-09-01 23:11:47.305392,2.91454006824213
12402,2020-09-01 23:11:47.629308,2.91454006824213
12403,2020-09-01 23:11:47.974592,2.91454006824213
12404,2020-09-01 23:11:48.323357,2.91454006824213
12405,2020-09-01 23:11:48.660172,2.91454006824213
12406,2020-09-01 23:11:48.943481,2.91454006824213
12407,2020-09-01 23:11:49.193184,2.91454006824213
12408,2020-09-01 23:11:49.462500,2.91454006824213
12409,2020-09-01 23:11:49.702434,2.94611597240197
12410,2020-09-01 23:11:50.017912,2.94611597240197
12411,2020-09-01 23:11:50.341353,2.94611597240197
12412,2020-09-01 23:11:50.594517,2.94611597240197
12413,2020-09-01 23:11:51.000332,2.94611597240197
12414,2020-09-01 23:11:51.274961,2.94611597240197
12415,2020-09-01 23:11:51.504890,2.94611597240197
12416,2020-09-01 23:11:51.859594,2.94611597240197
12417,2020-09-01 23:11:52.206567,2.94611597240197
12418,2020-09-01 23:11:52.477392,2.94611597240197
12419,2020-09-01 23:11:52.805952,2.98843683398324
12420,2020-09-01 23:11:53.083354,2.98843683398324
12421,2020-09-01 23:11:53.425060,2.98843683398324
12422,2020-09-01 23:11:53.685846,2.98843683398324
12423,2020-09-01 23:11:53.944149,2.98843683398324
12424,2020-09-01 23:11:54.257068,2.98843683398324
12425,2020-09-01 23:11:54.553529,2.98843683398324
12426,2020-09-01 23:11:54.988195,3.03063699268199
12427,2020-09-01 23:11:55.316462,3.03063699268199
12428,2020-09-01 23:11:55.586285,3.03063699268199
12429,2020-09-01 23:11:55.884426,3.03063699268199
12430,2020-09-01 23:11:56.174730,3.03063699268199
12431,2020-09-01 23:11:56.530503,3.03063699268199
12432,2020-09-01 23:11:56.854694,3.03063699268199
12433,2020-09-01 23:11:57.187555,3.03063699268199
12434,2020-09-01 23:11:57.387711,3.03063699268199
12435,2020-09-01 23:11:57.683988,3.0727169413243
12436,2020-09-01 23:11:57.944956,3.0727169413243
12437,2020-09-01 23:11:58.234850,3.0727169413243
12438,2020-09-01 23:11:58.570411,3.0727169413243
12439,2020-09-01 23:11:58.920375,3.0727169413243
12440,2020-09-01 23:11:59.231048,3.0727169413243
12441,2020-09-01 23:11:59.550675,3.0727169413243
12442,2020-09-01 23:11:59.840269,3.0727169413243
12443,2020-09-01 23:12:00.115129,3.0727169413243
12444,2020-09-01 23:12:00.461286,3.11467717008735
12445,2020-09-01 23:12:00.835403,3.11467717008735
12446,2020-09-01 23:12:01.231921,3.11467717008735
12447,2020-09-01 23:12:01.507048,3.11467717008735
12448,2020-09-01 23:12:01.805804,3.11467717008735
12449,2020-09-01 23:12:02.139265,3.11467717008735
12450,2020-09-01 23:12:02.414672,3.11467717008735
12451,2020-09-01 23:12:02.744362,3.11467717008735
12452,2020-09-01 23:12:02.982203,3.11467717008735
12453,2020-09-01 23:12:03.241885,3.15685433245787
12454,2020-09-01 23:12:03.535418,3.15685433245787
12455,2020-09-01 23:12:03.825545,3.15685433245787
12456,2020-09-01 23:12:04.108426,3.15685433245787
12457,2020-09-01 23:12:04.427654,3.15685433245787
12458,2020-09-01 23:12:04.753878,3.15685433245787
12459,2020-09-01 23:12:05.092051,3.15685433245787
12460,2020-09-01 23:12:05.329620,3.15685433245787
12461,2020-09-01 23:12:05.561472,3.15685433245787
12462,2020-09-01 23:12:05.912411,3.15685433245787
12463,2020-09-01 23:12:06.265194,3.19988588716147
12464,2020-09-01 23:12:06.638200,3.19988588716147
12465,2020-09-01 23:12:06.899439,3.19988588716147
12466,2020-09-01 23:12:07.229150,3.19988588716147
12467,2020-09-01 23:12:07.574293,3.19988588716147
12468,2020-09-01 23:12:07.860757,3.19988588716147
12469,2020-09-01 23:12:08.316860,3.19988588716147
12470,2020-09-01 23:12:08.632306,3.19988588716147
12471,2020-09-01 23:12:08.903708,3.19988588716147
12472,2020-09-01 23:12:09.245708,3.22135450793981
12473,2020-09-01 23:12:09.571600,3.22135450793981
12474,2020-09-01 23:12:09.965916,3.22135450793981
12475,2020-09-01 23:12:10.264384,3.22135450793981
12476,2020-09-01 23:12:10.529568,3.22135450793981
12477,2020-09-01 23:12:10.859603,3.22135450793981
12478,2020-09-01 23:12:11.150886,3.22135450793981
12479,2020-09-01 23:12:11.490954,3.22135450793981
12480,2020-09-01 23:12:11.988991,3.25452837971943
12481,2020-09-01 23:12:12.292752,3.25452837971943
12482,2020-09-01 23:12:12.554799,3.25452837971943
12483,2020-09-01 23:12:12.866188,3.25452837971943
12484,2020-09-01 23:12:13.089217,3.25452837971943
12485,2020-09-01 23:12:13.381619,3.25452837971943
12486,2020-09-01 23:12:13.679463,3.25452837971943
12487,2020-09-01 23:12:13.934917,3.25452837971943
12488,2020-09-01 23:12:14.200700,3.25452837971943
12489,2020-09-01 23:12:14.552476,3.3208228164181
12490,2020-09-01 23:12:14.834636,3.3208228164181
12491,2020-09-01 23:12:15.142906,3.3208228164181
12492,2020-09-01 23:12:15.515200,3.3208228164181
12493,2020-09-01 23:12:15.778122,3.3208228164181
12494,2020-09-01 23:12:16.096700,3.3208228164181
12495,2020-09-01 23:12:16.391730,3.3208228164181
12496,2020-09-01 23:12:16.757693,3.3208228164181
12497,2020-09-01 23:12:17.071420,3.3208228164181
12498,2020-09-01 23:12:17.389249,3.38701083396585
12499,2020-09-01 23:12:17.648420,3.38701083396585
12500,2020-09-01 23:12:18.035524,3.38701083396585
12501,2020-09-01 23:12:18.320917,3.38701083396585
12502,2020-09-01 23:12:18.647142,3.38701083396585
12503,2020-09-01 23:12:18.978277,3.38701083396585
12504,2020-09-01 23:12:19.224061,3.38701083396585
12505,2020-09-01 23:12:19.495094,3.38701083396585
12506,2020-09-01 23:12:19.795858,3.38701083396585
12507,2020-09-01 23:12:20.230909,3.38701083396585
12508,2020-09-01 23:12:20.585435,3.45309278758351
12509,2020-09-01 23:12:20.833581,3.45309278758351
12510,2020-09-01 23:12:21.085472,3.45309278758351
12511,2020-09-01 23:12:21.372330,3.45309278758351
12512,2020-09-01 23:12:21.662701,3.45309278758351
12513,2020-09-01 23:12:22.028895,3.45309278758351
12514,2020-09-01 23:12:22.316792,3.45309278758351
12515,2020-09-01 23:12:22.676875,3.45309278758351
12516,2020-09-01 23:12:22.983145,3.51906902961568
12517,2020-09-01 23:12:23.203978,3.51906902961568
12518,2020-09-01 23:12:23.462956,3.51906902961568
12519,2020-09-01 23:12:23.760008,3.51906902961568
12520,2020-09-01 23:12:24.042068,3.51906902961568
12521,2020-09-01 23:12:24.370017,3.51906902961568
12522,2020-09-01 23:12:24.750391,3.51906902961568
12523,2020-09-01 23:12:25.082552,3.51906902961568
12524,2020-09-01 23:12:25.465590,3.58493990958098
12525,2020-09-01 23:12:25.798190,3.58493990958098
12526,2020-09-01 23:12:26.149484,3.58493990958098
12527,2020-09-01 23:12:26.471769,3.58493990958098
12528,2020-09-01 23:12:26.875776,3.58493990958098
12529,2020-09-01 23:12:27.131497,3.58493990958098
12530,2020-09-01 23:12:27.461033,3.58493990958098
12531,2020-09-01 23:12:27.702798,3.58493990958098
12532,2020-09-01 23:12:27.979829,3.58493990958098
12533,2020-09-01 23:12:28.273372,3.66374503494337
12534,2020-09-01 23:12:28.616356,3.66374503494337
12535,2020-09-01 23:12:28.943441,3.66374503494337
12536,2020-09-01 23:12:29.229604,3.66374503494337
12537,2020-09-01 23:12:29.542359,3.66374503494337
12538,2020-09-01 23:12:29.908799,3.66374503494337
12539,2020-09-01 23:12:30.244262,3.66374503494337
12540,2020-09-01 23:12:30.564327,3.74242628269177
12541,2020-09-01 23:12:30.858712,3.74242628269177
12542,2020-09-01 23:12:31.240639,3.74242628269177
12543,2020-09-01 23:12:31.555331,3.74242628269177
12544,2020-09-01 23:12:31.902460,3.74242628269177
12545,2020-09-01 23:12:32.139968,3.74242628269177
12546,2020-09-01 23:12:32.466272,3.74242628269177
12547,2020-09-01 23:12:32.816847,3.74242628269177
12548,2020-09-01 23:12:33.109666,3.74242628269177
12549,2020-09-01 23:12:33.460734,3.82098400433013
12550,2020-09-01 23:12:33.735872,3.82098400433013
12551,2020-09-01 23:12:34.034069,3.82098400433013
12552,2020-09-01 23:12:34.369122,3.82098400433013
12553,2020-09-01 23:12:34.631545,3.82098400433013
12554,2020-09-01 23:12:34.916279,3.82098400433013
12555,2020-09-01 23:12:35.159688,3.82098400433013
12556,2020-09-01 23:12:35.473377,3.82098400433013
12557,2020-09-01 23:12:35.850032,3.82098400433013
12558,2020-09-01 23:12:36.181722,3.82098400433013
12559,2020-09-01 23:12:36.554634,3.89941854850925
12560,2020-09-01 23:12:36.861674,3.89941854850925
12561,2020-09-01 23:12:37.108311,3.89941854850925
12562,2020-09-01 23:12:37.491656,3.89941854850925
12563,2020-09-01 23:12:37.847069,3.89941854850925
12564,2020-09-01 23:12:38.185909,3.89941854850925
12565,2020-09-01 23:12:38.465347,3.89941854850925
12566,2020-09-01 23:12:38.739529,3.89941854850925
12567,2020-09-01 23:12:39.080918,3.89941854850925
12568,2020-09-01 23:12:39.442827,3.97773026108219
12569,2020-09-01 23:12:39.782550,3.97773026108219
12570,2020-09-01 23:12:40.080203,3.97773026108219
12571,2020-09-01 23:12:40.414095,3.97773026108219
12572,2020-09-01 23:12:40.812653,3.97773026108219
12573,2020-09-01 23:12:41.158150,3.97773026108219
12574,2020-09-01 23:12:41.509817,3.97773026108219
12575,2020-09-01 23:12:41.820838,3.97773026108219
12576,2020-09-01 23:12:42.102689,4.05591948515782
12577,2020-09-01 23:12:42.393568,4.05591948515782
12578,2020-09-01 23:12:42.755751,4.05591948515782
12579,2020-09-01 23:12:43.101873,4.05591948515782
12580,2020-09-01 23:12:43.463498,4.05591948515782
12581,2020-09-01 23:12:43.806637,4.05591948515782
12582,2020-09-01 23:12:44.117746,4.05591948515782
12583,2020-09-01 23:12:44.371542,4.05591948515782
12584,2020-09-01 23:12:44.642305,4.05591948515782
12585,2020-09-01 23:12:44.884442,4.13398656115251
12586,2020-09-01 23:12:45.213342,4.13398656115251
12587,2020-09-01 23:12:45.561163,4.13398656115251
12588,2020-09-01 23:12:45.887674,4.13398656115251
12589,2020-09-01 23:12:46.171824,4.13398656115251
12590,2020-09-01 23:12:46.483125,4.13398656115251
12591,2020-09-01 23:12:46.716195,4.13398656115251
12592,2020-09-01 23:12:47.112104,4.13398656115251
12593,2020-09-01 23:12:47.377251,4.13398656115251
12594,2020-09-01 23:12:47.712304,4.13398656115251
12595,2020-09-01 23:12:48.079809,4.21193182684007
12596,2020-09-01 23:12:48.386309,4.21193182684007
12597,2020-09-01 23:12:48.719395,4.21193182684007
12598,2020-09-01 23:12:49.085724,4.21193182684007
12599,2020-09-01 23:12:49.396297,4.21193182684007
12600,2020-09-01 23:12:49.665888,4.21193182684007
12601,2020-09-01 23:12:49.890440,4.21193182684007
12602,2020-09-01 23:12:50.140452,4.21193182684007
12603,2020-09-01 23:12:50.472618,4.21193182684007
12604,2020-09-01 23:12:50.765044,4.28975561739998
12605,2020-09-01 23:12:51.117942,4.28975561739998
12606,2020-09-01 23:12:51.382567,4.28975561739998
12607,2020-09-01 23:12:51.701354,4.28975561739998
12608,2020-09-01 23:12:52.035976,4.28975561739998
12609,2020-09-01 23:12:52.334223,4.28975561739998
12610,2020-09-01 23:12:52.627408,4.28975561739998
12611,2020-09-01 23:12:52.950875,4.28975561739998
12612,2020-09-01 23:12:53.191900,4.28975561739998
12613,2020-09-01 23:12:53.597710,4.36716764929938
12614,2020-09-01 23:12:53.837515,4.36716764929938
12615,2020-09-01 23:12:54.163611,4.36716764929938
12616,2020-09-01 23:12:54.513247,4.36716764929938
12617,2020-09-01 23:12:54.838641,4.36716764929938
12618,2020-09-01 23:12:55.163444,4.36716764929938
12619,2020-09-01 23:12:55.516457,4.36716764929938
12620,2020-09-01 23:12:55.788272,4.36716764929938
12621,2020-09-01 23:12:56.049432,4.36716764929938
12622,2020-09-01 23:12:56.402017,4.44444775108835
12623,2020-09-01 23:12:56.750845,4.44444775108835
12624,2020-09-01 23:12:57.033743,4.44444775108835
12625,2020-09-01 23:12:57.369579,4.44444775108835
12626,2020-09-01 23:12:57.650324,4.44444775108835
12627,2020-09-01 23:12:57.911726,4.44444775108835
12628,2020-09-01 23:12:58.250840,4.44444775108835
12629,2020-09-01 23:12:58.603578,4.44444775108835
12630,2020-09-01 23:12:58.908109,4.52159618923297
12631,2020-09-01 23:12:59.243124,4.52159618923297
12632,2020-09-01 23:12:59.484905,4.52159618923297
12633,2020-09-01 23:12:59.770347,4.52159618923297
12634,2020-09-01 23:13:00.039153,4.52159618923297
12635,2020-09-01 23:13:00.287011,4.52159618923297
12636,2020-09-01 23:13:00.647129,4.52159618923297
12637,2020-09-01 23:13:00.911046,4.52159618923297
12638,2020-09-01 23:13:01.272382,4.52159618923297
12639,2020-09-01 23:13:01.513735,4.52159618923297
12640,2020-09-01 23:13:01.781949,4.60429411097687
12641,2020-09-01 23:13:02.032284,4.60429411097687
12642,2020-09-01 23:13:02.280235,4.60429411097687
12643,2020-09-01 23:13:02.601019,4.60429411097687
12644,2020-09-01 23:13:02.874601,4.60429411097687
12645,2020-09-01 23:13:03.232083,4.60429411097687
12646,2020-09-01 23:13:03.503492,4.60429411097687
12647,2020-09-01 23:13:03.740640,4.60429411097687
12648,2020-09-01 23:13:04.026943,4.60429411097687
12649,2020-09-01 23:13:04.330539,4.68685290634528
12650,2020-09-01 23:13:04.654526,4.68685290634528
12651,2020-09-01 23:13:05.000236,4.68685290634528
12652,2020-09-01 23:13:05.325438,4.68685290634528
12653,2020-09-01 23:13:05.654396,4.68685290634528
12654,2020-09-01 23:13:05.974794,4.68685290634528
12655,2020-09-01 23:13:06.288270,4.68685290634528
12656,2020-09-01 23:13:06.637725,4.76927284109419
12657,2020-09-01 23:13:06.918513,4.76927284109419
12658,2020-09-01 23:13:07.298476,4.76927284109419
12659,2020-09-01 23:13:07.674428,4.76927284109419
12660,2020-09-01 23:13:07.994306,4.76927284109419
12661,2020-09-01 23:13:08.320948,4.76927284109419
12662,2020-09-01 23:13:08.565129,4.76927284109419
12663,2020-09-01 23:13:08.807271,4.76927284109419
12664,2020-09-01 23:13:09.138031,4.76927284109419
12665,2020-09-01 23:13:09.486904,4.76927284109419
12666,2020-09-01 23:13:09.729169,4.8515541792469
12667,2020-09-01 23:13:09.967532,4.8515541792469
12668,2020-09-01 23:13:10.286020,4.8515541792469
12669,2020-09-01 23:13:10.609727,4.8515541792469
12670,2020-09-01 23:13:10.822915,4.8515541792469
12671,2020-09-01 23:13:11.142685,4.8515541792469
12672,2020-09-01 23:13:11.494896,4.8515541792469
12673,2020-09-01 23:13:11.760329,4.8515541792469
12674,2020-09-01 23:13:12.093777,4.8515541792469
12675,2020-09-01 23:13:12.500271,4.9336971831338
12676,2020-09-01 23:13:12.788198,4.9336971831338
12677,2020-09-01 23:13:13.054148,4.9336971831338
12678,2020-09-01 23:13:13.311298,4.9336971831338
12679,2020-09-01 23:13:13.579209,4.9336971831338
12680,2020-09-01 23:13:13.836650,4.9336971831338
12681,2020-09-01 23:13:14.190943,4.9336971831338
12682,2020-09-01 23:13:14.507469,4.9336971831338
12683,2020-09-01 23:13:14.769382,4.9336971831338
12684,2020-09-01 23:13:15.070051,4.9336971831338
12685,2020-09-01 23:13:15.395104,4.9336971831338
12686,2020-09-01 23:13:15.741007,4.9336971831338
12687,2020-09-01 23:13:16.064155,4.9336971831338
12688,2020-09-01 23:13:16.349929,5.00012117667436
12689,2020-09-01 23:13:16.506010,5.00012117667436
12690,2020-09-01 23:13:16.754274,5.00012117667436
12691,2020-09-01 23:13:17.025922,5.00012117667436
12692,2020-09-01 23:13:17.413619,5.00012117667436
12693,2020-09-01 23:13:17.646979,5.00012117667436
12694,2020-09-01 23:13:17.913638,5.00012117667436
12695,2020-09-01 23:13:18.246741,5.00012117667436
12696,2020-09-01 23:13:18.532362,4.98056889793251
12697,2020-09-01 23:13:18.876766,4.98056889793251
12698,2020-09-01 23:13:19.189228,4.98056889793251
12699,2020-09-01 23:13:19.540375,4.98056889793251
12700,2020-09-01 23:13:19.874529,4.98056889793251
12701,2020-09-01 23:13:20.196339,4.98056889793251
12702,2020-09-01 23:13:20.557712,4.98056889793251
12703,2020-09-01 23:13:20.822676,4.98056889793251
12704,2020-09-01 23:13:21.216218,4.98056889793251
12705,2020-09-01 23:13:21.563312,4.87772666732504
12706,2020-09-01 23:13:21.898475,4.87772666732504
12707,2020-09-01 23:13:22.223779,4.87772666732504
12708,2020-09-01 23:13:22.486317,4.87772666732504
12709,2020-09-01 23:13:22.761970,4.87772666732504
12710,2020-09-01 23:13:23.028566,4.87772666732504
12711,2020-09-01 23:13:23.253782,4.87772666732504
12712,2020-09-01 23:13:23.590284,4.87772666732504
12713,2020-09-01 23:13:23.835992,4.87772666732504
12714,2020-09-01 23:13:24.104830,4.87772666732504
12715,2020-09-01 23:13:24.398992,4.77522227678735
12716,2020-09-01 23:13:24.734068,4.77522227678735
12717,2020-09-01 23:13:25.091722,4.77522227678735
12718,2020-09-01 23:13:25.447172,4.77522227678735
12719,2020-09-01 23:13:25.793765,4.77522227678735
12720,2020-09-01 23:13:26.056185,4.77522227678735
12721,2020-09-01 23:13:26.307813,4.77522227678735
12722,2020-09-01 23:13:26.628040,4.77522227678735
12723,2020-09-01 23:13:26.981581,4.67305150534975
12724,2020-09-01 23:13:27.385332,4.67305150534975
12725,2020-09-01 23:13:27.633693,4.67305150534975
12726,2020-09-01 23:13:27.883647,4.67305150534975
12727,2020-09-01 23:13:28.132993,4.67305150534975
12728,2020-09-01 23:13:28.472585,4.67305150534975
12729,2020-09-01 23:13:28.816774,4.67305150534975
