iteration,timestamp,T7
12730,2020-09-01 23:13:29.115464,4.67305150534975
12731,2020-09-01 23:13:29.424285,4.67305150534975
12732,2020-09-01 23:13:29.741401,4.57121027068392
12733,2020-09-01 23:13:30.077419,4.57121027068392
12734,2020-09-01 23:13:30.438902,4.57121027068392
12735,2020-09-01 23:13:30.757970,4.57121027068392
12736,2020-09-01 23:13:31.113102,4.57121027068392
12737,2020-09-01 23:13:31.463854,4.57121027068392
12738,2020-09-01 23:13:31.823322,4.57121027068392
12739,2020-09-01 23:13:32.206612,4.57121027068392
12740,2020-09-01 23:13:32.576397,4.46969461966297
12741,2020-09-01 23:13:32.944529,4.46969461966297
12742,2020-09-01 23:13:33.261533,4.46969461966297
12743,2020-09-01 23:13:33.523650,4.46969461966297
12744,2020-09-01 23:13:33.904011,4.46969461966297
12745,2020-09-01 23:13:34.152771,4.46969461966297
12746,2020-09-01 23:13:34.465368,4.46969461966297
12747,2020-09-01 23:13:34.841991,4.36850072005942
12748,2020-09-01 23:13:35.207625,4.36850072005942
12749,2020-09-01 23:13:35.496715,4.36850072005942
12750,2020-09-01 23:13:35.738383,4.36850072005942
12751,2020-09-01 23:13:36.011361,4.36850072005942
12752,2020-09-01 23:13:36.282318,4.36850072005942
12753,2020-09-01 23:13:36.604966,4.36850072005942
12754,2020-09-01 23:13:36.923260,4.36850072005942
12755,2020-09-01 23:13:37.353778,4.26922016778252
12756,2020-09-01 23:13:37.606929,4.26922016778252
12757,2020-09-01 23:13:38.007666,4.26922016778252
12758,2020-09-01 23:13:38.364735,4.26922016778252
12759,2020-09-01 23:13:38.722836,4.26922016778252
12760,2020-09-01 23:13:39.087215,4.26922016778252
12761,2020-09-01 23:13:39.473044,4.26922016778252
12762,2020-09-01 23:13:39.910096,4.26922016778252
12763,2020-09-01 23:13:40.211091,4.17025213245728
12764,2020-09-01 23:13:40.545324,4.17025213245728
12765,2020-09-01 23:13:40.907122,4.17025213245728
12766,2020-09-01 23:13:41.166484,4.17025213245728
12767,2020-09-01 23:13:41.440870,4.17025213245728
12768,2020-09-01 23:13:41.740430,4.17025213245728
12769,2020-09-01 23:13:41.969470,4.17025213245728
12770,2020-09-01 23:13:42.222126,4.17025213245728
12771,2020-09-01 23:13:42.576156,4.17025213245728
12772,2020-09-01 23:13:42.964882,4.0715930792641
12773,2020-09-01 23:13:43.325101,4.0715930792641
12774,2020-09-01 23:13:43.636317,4.0715930792641
12775,2020-09-01 23:13:44.060241,4.0715930792641
12776,2020-09-01 23:13:44.362062,4.0715930792641
12777,2020-09-01 23:13:44.620604,4.0715930792641
12778,2020-09-01 23:13:44.950876,4.0715930792641
12779,2020-09-01 23:13:45.198000,3.97323957020244
12780,2020-09-01 23:13:45.554777,3.97323957020244
12781,2020-09-01 23:13:45.894271,3.97323957020244
12782,2020-09-01 23:13:46.173762,3.97323957020244
12783,2020-09-01 23:13:46.416914,3.97323957020244
12784,2020-09-01 23:13:46.772980,3.97323957020244
12785,2020-09-01 23:13:47.145197,3.97323957020244
12786,2020-09-01 23:13:47.495287,3.97323957020244
12787,2020-09-01 23:13:47.833069,3.97323957020244
12788,2020-09-01 23:13:48.167910,3.87518825914856
12789,2020-09-01 23:13:48.505398,3.87518825914856
12790,2020-09-01 23:13:48.826479,3.87518825914856
12791,2020-09-01 23:13:49.081779,3.87518825914856
12792,2020-09-01 23:13:49.388891,3.87518825914856
12793,2020-09-01 23:13:49.755848,3.87518825914856
12794,2020-09-01 23:13:50.030272,3.87518825914856
12795,2020-09-01 23:13:50.425083,3.87518825914856
12796,2020-09-01 23:13:50.798316,3.77743588735028
12797,2020-09-01 23:13:51.175409,3.77743588735028
12798,2020-09-01 23:13:51.529497,3.77743588735028
12799,2020-09-01 23:13:51.923115,3.77743588735028
12800,2020-09-01 23:13:52.220831,3.77743588735028
12801,2020-09-01 23:13:52.574986,3.77743588735028
12802,2020-09-01 23:13:52.898582,3.77743588735028
12803,2020-09-01 23:13:53.193153,3.67997927930404
12804,2020-09-01 23:13:53.513449,3.67997927930404
12805,2020-09-01 23:13:54.018816,3.67997927930404
12806,2020-09-01 23:13:54.360896,3.67997927930404
12807,2020-09-01 23:13:54.703172,3.67997927930404
12808,2020-09-01 23:13:55.072817,3.67997927930404
12809,2020-09-01 23:13:55.428281,3.67997927930404
12810,2020-09-01 23:13:55.752607,3.67997927930404
12811,2020-09-01 23:13:56.078906,3.67997927930404
12812,2020-09-01 23:13:56.462084,3.5828153389692
12813,2020-09-01 23:13:56.787733,3.5828153389692
12814,2020-09-01 23:13:57.089007,3.5828153389692
12815,2020-09-01 23:13:57.463153,3.5828153389692
12816,2020-09-01 23:13:57.856195,3.5828153389692
12817,2020-09-01 23:13:58.187578,3.5828153389692
12818,2020-09-01 23:13:58.505462,3.5828153389692
12819,2020-09-01 23:13:58.825102,3.5828153389692
12820,2020-09-01 23:13:59.133049,3.5828153389692
12821,2020-09-01 23:13:59.402991,3.48594104628111
12822,2020-09-01 23:13:59.743294,3.48594104628111
12823,2020-09-01 23:14:00.008141,3.48594104628111
12824,2020-09-01 23:14:00.317941,3.48594104628111
12825,2020-09-01 23:14:00.594263,3.48594104628111
12826,2020-09-01 23:14:00.937073,3.48594104628111
12827,2020-09-01 23:14:01.269507,3.48594104628111
12828,2020-09-01 23:14:01.533460,3.48594104628111
12829,2020-09-01 23:14:01.969858,3.38935345393057
12830,2020-09-01 23:14:02.255782,3.38935345393057
12831,2020-09-01 23:14:02.530556,3.38935345393057
12832,2020-09-01 23:14:02.784492,3.38935345393057
12833,2020-09-01 23:14:03.131681,3.38935345393057
12834,2020-09-01 23:14:03.465376,3.38935345393057
12835,2020-09-01 23:14:03.849717,3.38935345393057
12836,2020-09-01 23:14:04.123732,3.38935345393057
12837,2020-09-01 23:14:04.453481,3.38935345393057
12838,2020-09-01 23:14:04.808424,3.29304968438169
12839,2020-09-01 23:14:05.116635,3.29304968438169
12840,2020-09-01 23:14:05.434197,3.29304968438169
12841,2020-09-01 23:14:05.824838,3.29304968438169
12842,2020-09-01 23:14:06.138237,3.29304968438169
12843,2020-09-01 23:14:06.489073,3.29304968438169
12844,2020-09-01 23:14:06.768441,3.29304968438169
12845,2020-09-01 23:14:07.094863,3.19702692710457
12846,2020-09-01 23:14:07.453617,3.19702692710457
12847,2020-09-01 23:14:07.814087,3.19702692710457
12848,2020-09-01 23:14:08.131740,3.19702692710457
12849,2020-09-01 23:14:08.468461,3.19702692710457
12850,2020-09-01 23:14:08.821526,3.19702692710457
12851,2020-09-01 23:14:09.201532,3.19702692710457
12852,2020-09-01 23:14:09.509043,3.19702692710457
12853,2020-09-01 23:14:09.853492,3.08880030559591
12854,2020-09-01 23:14:10.249309,3.08880030559591
12855,2020-09-01 23:14:10.562196,3.08880030559591
12856,2020-09-01 23:14:10.935632,3.08880030559591
12857,2020-09-01 23:14:11.305763,3.08880030559591
12858,2020-09-01 23:14:11.620571,3.08880030559591
12859,2020-09-01 23:14:11.975073,3.08880030559591
12860,2020-09-01 23:14:12.238153,3.08880030559591
12861,2020-09-01 23:14:12.584098,3.08880030559591
12862,2020-09-01 23:14:12.932112,2.98086900466309
12863,2020-09-01 23:14:13.263006,2.98086900466309
12864,2020-09-01 23:14:13.587445,2.98086900466309
12865,2020-09-01 23:14:13.978226,2.98086900466309
12866,2020-09-01 23:14:14.363191,2.98086900466309
12867,2020-09-01 23:14:14.723956,2.98086900466309
12868,2020-09-01 23:14:15.011523,2.98086900466309
12869,2020-09-01 23:14:15.289973,2.98086900466309
12870,2020-09-01 23:14:15.638425,2.87323044940204
12871,2020-09-01 23:14:15.896474,2.87323044940204
12872,2020-09-01 23:14:16.156533,2.87323044940204
12873,2020-09-01 23:14:16.429963,2.87323044940204
12874,2020-09-01 23:14:16.738558,2.87323044940204
12875,2020-09-01 23:14:17.184533,2.87323044940204
12876,2020-09-01 23:14:17.527541,2.87323044940204
12877,2020-09-01 23:14:17.890380,2.87323044940204
12878,2020-09-01 23:14:18.281997,2.76588212308243
12879,2020-09-01 23:14:18.564658,2.76588212308243
12880,2020-09-01 23:14:18.910043,2.76588212308243
12881,2020-09-01 23:14:19.233417,2.76588212308243
12882,2020-09-01 23:14:19.575698,2.76588212308243
12883,2020-09-01 23:14:19.908452,2.76588212308243
12884,2020-09-01 23:14:20.188304,2.76588212308243
12885,2020-09-01 23:14:20.502304,2.76588212308243
12886,2020-09-01 23:14:20.809019,2.65882156535069
12887,2020-09-01 23:14:21.169391,2.65882156535069
12888,2020-09-01 23:14:21.536985,2.65882156535069
12889,2020-09-01 23:14:21.867955,2.65882156535069
12890,2020-09-01 23:14:22.175186,2.65882156535069
12891,2020-09-01 23:14:22.515451,2.65882156535069
12892,2020-09-01 23:14:22.860571,2.65882156535069
12893,2020-09-01 23:14:23.124596,2.65882156535069
12894,2020-09-01 23:14:23.460803,2.65882156535069
12895,2020-09-01 23:14:23.835697,2.55204637056254
12896,2020-09-01 23:14:24.147164,2.55204637056254
12897,2020-09-01 23:14:24.491979,2.55204637056254
12898,2020-09-01 23:14:24.766618,2.55204637056254
12899,2020-09-01 23:14:25.122302,2.55204637056254
12900,2020-09-01 23:14:25.524449,2.55204637056254
12901,2020-09-01 23:14:25.867709,2.55204637056254
12902,2020-09-01 23:14:26.138547,2.55204637056254
12903,2020-09-01 23:14:26.473635,2.55204637056254
12904,2020-09-01 23:14:26.811290,2.44555418623624
12905,2020-09-01 23:14:27.094566,2.44555418623624
12906,2020-09-01 23:14:27.392517,2.44555418623624
12907,2020-09-01 23:14:27.748066,2.44555418623624
12908,2020-09-01 23:14:28.070324,2.44555418623624
12909,2020-09-01 23:14:28.345345,2.44555418623624
12910,2020-09-01 23:14:28.686857,2.44555418623624
12911,2020-09-01 23:14:28.973520,2.44555418623624
12912,2020-09-01 23:14:29.297745,2.44555418623624
12913,2020-09-01 23:14:29.559144,2.3393427116189
12914,2020-09-01 23:14:29.933758,2.3393427116189
12915,2020-09-01 23:14:30.184371,2.3393427116189
12916,2020-09-01 23:14:30.434458,2.3393427116189
12917,2020-09-01 23:14:30.788183,2.3393427116189
12918,2020-09-01 23:14:31.056098,2.3393427116189
12919,2020-09-01 23:14:31.375065,2.3393427116189
12920,2020-09-01 23:14:31.732435,2.3393427116189
12921,2020-09-01 23:14:32.021224,2.3393427116189
12922,2020-09-01 23:14:32.245097,2.3393427116189
12923,2020-09-01 23:14:32.524493,2.3393427116189
12924,2020-09-01 23:14:32.845221,2.2334096963593
12925,2020-09-01 23:14:33.243902,2.2334096963593
12926,2020-09-01 23:14:33.563148,2.2334096963593
12927,2020-09-01 23:14:33.887849,2.2334096963593
12928,2020-09-01 23:14:34.136200,2.2334096963593
12929,2020-09-01 23:14:34.443764,2.2334096963593
12930,2020-09-01 23:14:34.684112,2.2334096963593
12931,2020-09-01 23:14:34.948512,2.2334096963593
12932,2020-09-01 23:14:35.193931,2.2334096963593
12933,2020-09-01 23:14:35.443285,2.2334096963593
12934,2020-09-01 23:14:35.758962,2.28517872791294
12935,2020-09-01 23:14:36.005299,2.28517872791294
12936,2020-09-01 23:14:36.327953,2.28517872791294
12937,2020-09-01 23:14:36.597546,2.28517872791294
12938,2020-09-01 23:14:36.938032,2.28517872791294
12939,2020-09-01 23:14:37.266987,2.28517872791294
12940,2020-09-01 23:14:37.526651,2.28517872791294
12941,2020-09-01 23:14:37.889093,2.28517872791294
12942,2020-09-01 23:14:38.186463,2.28517872791294
12943,2020-09-01 23:14:38.518106,2.3368256423044
12944,2020-09-01 23:14:38.820905,2.3368256423044
12945,2020-09-01 23:14:39.087361,2.3368256423044
12946,2020-09-01 23:14:39.413563,2.3368256423044
12947,2020-09-01 23:14:39.809286,2.3368256423044
12948,2020-09-01 23:14:40.107201,2.3368256423044
12949,2020-09-01 23:14:40.399889,2.3368256423044
12950,2020-09-01 23:14:40.653444,2.3368256423044
12951,2020-09-01 23:14:40.962881,2.3368256423044
12952,2020-09-01 23:14:41.282805,2.3368256423044
12953,2020-09-01 23:14:41.538571,2.37151940403182
12954,2020-09-01 23:14:41.777622,2.37151940403182
12955,2020-09-01 23:14:42.103551,2.37151940403182
12956,2020-09-01 23:14:42.394420,2.37151940403182
12957,2020-09-01 23:14:42.695823,2.37151940403182
12958,2020-09-01 23:14:43.039303,2.37151940403182
12959,2020-09-01 23:14:43.377443,2.37151940403182
12960,2020-09-01 23:14:43.727971,2.37151940403182
12961,2020-09-01 23:14:43.991083,2.37151940403182
12962,2020-09-01 23:14:44.314891,2.37151940403182
12963,2020-09-01 23:14:44.670461,2.38993272336162
12964,2020-09-01 23:14:45.084484,2.38993272336162
12965,2020-09-01 23:14:45.418059,2.38993272336162
12966,2020-09-01 23:14:45.760118,2.38993272336162
12967,2020-09-01 23:14:45.998244,2.38993272336162
12968,2020-09-01 23:14:46.222523,2.38993272336162
12969,2020-09-01 23:14:46.557559,2.38993272336162
12970,2020-09-01 23:14:46.881437,2.38993272336162
12971,2020-09-01 23:14:47.173877,2.38993272336162
12972,2020-09-01 23:14:47.481739,2.38993272336162
12973,2020-09-01 23:14:47.845256,2.38993272336162
12974,2020-09-01 23:14:48.130578,2.38993272336162
12975,2020-09-01 23:14:48.416056,2.38993272336162
12976,2020-09-01 23:14:48.724647,2.38993272336162
12977,2020-09-01 23:14:48.991497,2.38993272336162
12978,2020-09-01 23:14:49.340215,2.38993272336162
12979,2020-09-01 23:14:49.683117,2.38993272336162
12980,2020-09-01 23:14:50.043090,2.38993272336162
12981,2020-09-01 23:14:50.345600,2.38993272336162
12982,2020-09-01 23:14:50.694056,2.4412074690201
12983,2020-09-01 23:14:51.009188,2.4412074690201
12984,2020-09-01 23:14:51.395103,2.4412074690201
12985,2020-09-01 23:14:51.746753,2.4412074690201
12986,2020-09-01 23:14:52.156907,2.4412074690201
12987,2020-09-01 23:14:52.469708,2.4412074690201
12988,2020-09-01 23:14:52.760443,2.4412074690201
12989,2020-09-01 23:14:53.044833,2.4412074690201
12990,2020-09-01 23:14:53.417404,2.49553223097564
12991,2020-09-01 23:14:53.663313,2.49553223097564
12992,2020-09-01 23:14:53.918346,2.49553223097564
12993,2020-09-01 23:14:54.292780,2.49553223097564
12994,2020-09-01 23:14:54.613356,2.49553223097564
12995,2020-09-01 23:14:54.966572,2.49553223097564
12996,2020-09-01 23:14:55.345320,2.49553223097564
12997,2020-09-01 23:14:55.688908,2.49553223097564
12998,2020-09-01 23:14:56.039548,2.54974646245829
12999,2020-09-01 23:14:56.399656,2.54974646245829
13000,2020-09-01 23:14:56.700429,2.54974646245829
13001,2020-09-01 23:14:56.968261,2.54974646245829
13002,2020-09-01 23:14:57.253724,2.54974646245829
13003,2020-09-01 23:14:57.590114,2.54974646245829
13004,2020-09-01 23:14:57.900122,2.54974646245829
13005,2020-09-01 23:14:58.229449,2.54974646245829
13006,2020-09-01 23:14:58.602120,2.54974646245829
13007,2020-09-01 23:14:58.941316,2.60385067143194
13008,2020-09-01 23:14:59.232456,2.60385067143194
13009,2020-09-01 23:14:59.578480,2.60385067143194
13010,2020-09-01 23:14:59.922025,2.60385067143194
13011,2020-09-01 23:15:00.176367,2.60385067143194
13012,2020-09-01 23:15:00.529288,2.60385067143194
13013,2020-09-01 23:15:00.964543,2.6578453622546
13014,2020-09-01 23:15:01.262849,2.6578453622546
13015,2020-09-01 23:15:01.499394,2.6578453622546
13016,2020-09-01 23:15:01.810963,2.6578453622546
13017,2020-09-01 23:15:02.066847,2.6578453622546
13018,2020-09-01 23:15:02.396695,2.6578453622546
13019,2020-09-01 23:15:02.693383,2.6578453622546
13020,2020-09-01 23:15:02.989219,2.6578453622546
13021,2020-09-01 23:15:03.408509,2.71173103572737
13022,2020-09-01 23:15:03.704905,2.71173103572737
13023,2020-09-01 23:15:03.962924,2.71173103572737
13024,2020-09-01 23:15:04.264889,2.71173103572737
13025,2020-09-01 23:15:04.603506,2.71173103572737
13026,2020-09-01 23:15:04.956779,2.71173103572737
13027,2020-09-01 23:15:05.227317,2.71173103572737
13028,2020-09-01 23:15:05.565505,2.71173103572737
13029,2020-09-01 23:15:05.883182,2.71173103572737
13030,2020-09-01 23:15:06.194142,2.76550818914208
13031,2020-09-01 23:15:06.545843,2.76550818914208
13032,2020-09-01 23:15:06.951579,2.76550818914208
13033,2020-09-01 23:15:07.242739,2.76550818914208
13034,2020-09-01 23:15:07.555060,2.76550818914208
13035,2020-09-01 23:15:07.821255,2.76550818914208
13036,2020-09-01 23:15:08.220880,2.76550818914208
13037,2020-09-01 23:15:08.540281,2.76550818914208
13038,2020-09-01 23:15:08.849728,2.81917731632781
13039,2020-09-01 23:15:09.166047,2.81917731632781
13040,2020-09-01 23:15:09.402096,2.81917731632781
13041,2020-09-01 23:15:09.735676,2.81917731632781
13042,2020-09-01 23:15:09.954692,2.81917731632781
13043,2020-09-01 23:15:10.289759,2.81917731632781
13044,2020-09-01 23:15:10.601836,2.81917731632781
13045,2020-09-01 23:15:11.039579,2.81917731632781
13046,2020-09-01 23:15:11.403150,2.81917731632781
13047,2020-09-01 23:15:11.715928,2.87553230354607
13048,2020-09-01 23:15:12.048361,2.87553230354607
13049,2020-09-01 23:15:12.367753,2.87553230354607
13050,2020-09-01 23:15:12.687921,2.87553230354607
13051,2020-09-01 23:15:12.987586,2.87553230354607
13052,2020-09-01 23:15:13.226719,2.87553230354607
13053,2020-09-01 23:15:13.520199,2.87553230354607
13054,2020-09-01 23:15:13.851698,2.87553230354607
13055,2020-09-01 23:15:14.141509,2.87553230354607
13056,2020-09-01 23:15:14.498415,2.87553230354607
13057,2020-09-01 23:15:14.806598,2.93179455595184
13058,2020-09-01 23:15:15.091939,2.93179455595184
13059,2020-09-01 23:15:15.467724,2.93179455595184
13060,2020-09-01 23:15:15.831240,2.93179455595184
13061,2020-09-01 23:15:16.161263,2.93179455595184
13062,2020-09-01 23:15:16.475738,2.93179455595184
13063,2020-09-01 23:15:16.798953,2.93179455595184
13064,2020-09-01 23:15:17.177041,2.98796451622147
13065,2020-09-01 23:15:17.451554,2.98796451622147
13066,2020-09-01 23:15:17.766067,2.98796451622147
13067,2020-09-01 23:15:18.093833,2.98796451622147
13068,2020-09-01 23:15:18.400001,2.98796451622147
13069,2020-09-01 23:15:18.675211,2.98796451622147
13070,2020-09-01 23:15:18.957321,2.98796451622147
13071,2020-09-01 23:15:19.283695,2.98796451622147
13072,2020-09-01 23:15:19.610444,2.98796451622147
13073,2020-09-01 23:15:19.934224,2.98796451622147
13074,2020-09-01 23:15:20.213924,3.04404262364449
13075,2020-09-01 23:15:20.556489,3.04404262364449
13076,2020-09-01 23:15:20.888660,3.04404262364449
13077,2020-09-01 23:15:21.252583,3.04404262364449
13078,2020-09-01 23:15:21.519099,3.04404262364449
13079,2020-09-01 23:15:21.825013,3.04404262364449
13080,2020-09-01 23:15:22.106182,3.04404262364449
13081,2020-09-01 23:15:22.395033,3.04404262364449
13082,2020-09-01 23:15:22.677030,3.04404262364449
13083,2020-09-01 23:15:22.969889,3.1410320387166
13084,2020-09-01 23:15:23.271718,3.1410320387166
13085,2020-09-01 23:15:23.578064,3.1410320387166
13086,2020-09-01 23:15:23.849407,3.1410320387166
13087,2020-09-01 23:15:24.220149,3.1410320387166
13088,2020-09-01 23:15:24.586838,3.1410320387166
13089,2020-09-01 23:15:24.862160,3.1410320387166
13090,2020-09-01 23:15:25.226990,3.1410320387166
13091,2020-09-01 23:15:25.525906,3.23784419214628
13092,2020-09-01 23:15:25.925936,3.23784419214628
13093,2020-09-01 23:15:26.311603,3.23784419214628
13094,2020-09-01 23:15:26.623612,3.23784419214628
13095,2020-09-01 23:15:26.973467,3.23784419214628
13096,2020-09-01 23:15:27.192724,3.23784419214628
13097,2020-09-01 23:15:27.448634,3.23784419214628
13098,2020-09-01 23:15:27.701015,3.23784419214628
13099,2020-09-01 23:15:28.136854,3.33447977453241
13100,2020-09-01 23:15:28.449396,3.33447977453241
13101,2020-09-01 23:15:28.795195,3.33447977453241
13102,2020-09-01 23:15:29.120104,3.33447977453241
13103,2020-09-01 23:15:29.377246,3.33447977453241
13104,2020-09-01 23:15:29.679473,3.33447977453241
13105,2020-09-01 23:15:29.994640,3.33447977453241
13106,2020-09-01 23:15:30.303221,3.33447977453241
13107,2020-09-01 23:15:30.655074,3.33447977453241
13108,2020-09-01 23:15:30.993626,3.33447977453241
13109,2020-09-01 23:15:31.355603,3.43093947099645
13110,2020-09-01 23:15:31.656856,3.43093947099645
13111,2020-09-01 23:15:31.915806,3.43093947099645
13112,2020-09-01 23:15:32.304784,3.43093947099645
13113,2020-09-01 23:15:32.659415,3.43093947099645
13114,2020-09-01 23:15:32.930638,3.43093947099645
13115,2020-09-01 23:15:33.285104,3.43093947099645
13116,2020-09-01 23:15:33.537748,3.43093947099645
13117,2020-09-01 23:15:33.838874,3.5272239612929
13118,2020-09-01 23:15:34.196233,3.5272239612929
13119,2020-09-01 23:15:34.447854,3.5272239612929
13120,2020-09-01 23:15:34.783096,3.5272239612929
13121,2020-09-01 23:15:35.130305,3.5272239612929
13122,2020-09-01 23:15:35.402506,3.5272239612929
13123,2020-09-01 23:15:35.711714,3.5272239612929
13124,2020-09-01 23:15:35.963820,3.5272239612929
13125,2020-09-01 23:15:36.339319,3.5272239612929
13126,2020-09-01 23:15:36.697432,3.6233339199153
13127,2020-09-01 23:15:36.960993,3.6233339199153
13128,2020-09-01 23:15:37.343003,3.6233339199153
13129,2020-09-01 23:15:37.684200,3.6233339199153
13130,2020-09-01 23:15:37.994200,3.6233339199153
13131,2020-09-01 23:15:38.340933,3.6233339199153
13132,2020-09-01 23:15:38.697220,3.6233339199153
13133,2020-09-01 23:15:39.065879,3.6233339199153
13134,2020-09-01 23:15:39.395745,3.6233339199153
13135,2020-09-01 23:15:39.663090,3.71927001619814
13136,2020-09-01 23:15:39.961745,3.71927001619814
13137,2020-09-01 23:15:40.219461,3.71927001619814
13138,2020-09-01 23:15:40.498788,3.71927001619814
13139,2020-09-01 23:15:40.743914,3.71927001619814
13140,2020-09-01 23:15:41.014548,3.71927001619814
13141,2020-09-01 23:15:41.253060,3.71927001619814
13142,2020-09-01 23:15:41.579252,3.71927001619814
13143,2020-09-01 23:15:41.892827,3.71927001619814
13144,2020-09-01 23:15:42.208477,3.76651304598506
13145,2020-09-01 23:15:42.515970,3.76651304598506
13146,2020-09-01 23:15:42.828220,3.76651304598506
13147,2020-09-01 23:15:43.198737,3.76651304598506
13148,2020-09-01 23:15:43.500694,3.76651304598506
13149,2020-09-01 23:15:43.883898,3.76651304598506
13150,2020-09-01 23:15:44.205485,3.76651304598506
13151,2020-09-01 23:15:44.545972,3.83318600135178
13152,2020-09-01 23:15:44.875480,3.83318600135178
13153,2020-09-01 23:15:45.187920,3.83318600135178
13154,2020-09-01 23:15:45.516762,3.83318600135178
13155,2020-09-01 23:15:45.795806,3.83318600135178
13156,2020-09-01 23:15:46.154122,3.83318600135178
13157,2020-09-01 23:15:46.449579,3.83318600135178
13158,2020-09-01 23:15:46.721828,3.83318600135178
13159,2020-09-01 23:15:46.994818,3.83318600135178
13160,2020-09-01 23:15:47.349751,3.96469780696421
13161,2020-09-01 23:15:47.656326,3.96469780696421
13162,2020-09-01 23:15:47.935013,3.96469780696421
13163,2020-09-01 23:15:48.226206,3.96469780696421
13164,2020-09-01 23:15:48.453313,3.96469780696421
13165,2020-09-01 23:15:48.751542,3.96469780696421
13166,2020-09-01 23:15:48.997669,3.96469780696421
13167,2020-09-01 23:15:49.265888,3.96469780696421
13168,2020-09-01 23:15:49.532631,3.96469780696421
13169,2020-09-01 23:15:49.896074,3.96469780696421
13170,2020-09-01 23:15:50.246930,4.09605272664948
13171,2020-09-01 23:15:50.518088,4.09605272664948
13172,2020-09-01 23:15:50.859627,4.09605272664948
13173,2020-09-01 23:15:51.192907,4.09605272664948
13174,2020-09-01 23:15:51.535216,4.09605272664948
13175,2020-09-01 23:15:51.817104,4.09605272664948
13176,2020-09-01 23:15:52.136171,4.09605272664948
13177,2020-09-01 23:15:52.375874,4.09605272664948
13178,2020-09-01 23:15:52.719444,4.22725100000598
13179,2020-09-01 23:15:52.968326,4.22725100000598
13180,2020-09-01 23:15:53.249502,4.22725100000598
13181,2020-09-01 23:15:53.527911,4.22725100000598
13182,2020-09-01 23:15:53.796116,4.22725100000598
13183,2020-09-01 23:15:54.047315,4.22725100000598
13184,2020-09-01 23:15:54.350689,4.22725100000598
13185,2020-09-01 23:15:54.623513,4.22725100000598
13186,2020-09-01 23:15:54.909578,4.22725100000598
13187,2020-09-01 23:15:55.195140,4.22725100000598
13188,2020-09-01 23:15:55.497553,4.35829286301112
13189,2020-09-01 23:15:55.882164,4.35829286301112
13190,2020-09-01 23:15:56.198511,4.35829286301112
13191,2020-09-01 23:15:56.490822,4.35829286301112
13192,2020-09-01 23:15:56.835174,4.35829286301112
13193,2020-09-01 23:15:57.129472,4.35829286301112
13194,2020-09-01 23:15:57.479031,4.35829286301112
13195,2020-09-01 23:15:57.716230,4.35829286301112
13196,2020-09-01 23:15:58.029013,4.35829286301112
13197,2020-09-01 23:15:58.352782,4.49304871234746
13198,2020-09-01 23:15:58.581466,4.49304871234746
13199,2020-09-01 23:15:58.899539,4.49304871234746
13200,2020-09-01 23:15:59.226261,4.49304871234746
13201,2020-09-01 23:15:59.543247,4.49304871234746
13202,2020-09-01 23:15:59.840755,4.49304871234746
13203,2020-09-01 23:16:00.184492,4.49304871234746
13204,2020-09-01 23:16:00.529836,4.62763929922662
13205,2020-09-01 23:16:00.810463,4.62763929922662
13206,2020-09-01 23:16:01.088071,4.62763929922662
13207,2020-09-01 23:16:01.336459,4.62763929922662
13208,2020-09-01 23:16:01.599881,4.62763929922662
13209,2020-09-01 23:16:01.900269,4.62763929922662
13210,2020-09-01 23:16:02.197915,4.62763929922662
13211,2020-09-01 23:16:02.521978,4.62763929922662
13212,2020-09-01 23:16:02.819312,4.62763929922662
13213,2020-09-01 23:16:03.056441,4.62763929922662
13214,2020-09-01 23:16:03.336155,4.62763929922662
13215,2020-09-01 23:16:03.729330,4.76206484976423
13216,2020-09-01 23:16:04.095435,4.76206484976423
13217,2020-09-01 23:16:04.394709,4.76206484976423
13218,2020-09-01 23:16:04.684045,4.76206484976423
13219,2020-09-01 23:16:04.952556,4.76206484976423
13220,2020-09-01 23:16:05.200244,4.76206484976423
13221,2020-09-01 23:16:05.484117,4.76206484976423
13222,2020-09-01 23:16:05.775022,4.76206484976423
13223,2020-09-01 23:16:06.017056,4.76206484976423
13224,2020-09-01 23:16:06.331782,4.76206484976423
13225,2020-09-01 23:16:06.757921,4.89632558697464
13226,2020-09-01 23:16:07.141884,4.89632558697464
13227,2020-09-01 23:16:07.470999,4.89632558697464
13228,2020-09-01 23:16:07.780327,4.89632558697464
13229,2020-09-01 23:16:08.035064,4.89632558697464
13230,2020-09-01 23:16:08.350677,4.89632558697464
13231,2020-09-01 23:16:08.665975,4.89632558697464
13232,2020-09-01 23:16:08.977408,5.00002660493642
13233,2020-09-01 23:16:09.301652,5.00002660493642
13234,2020-09-01 23:16:09.691962,5.00002660493642
13235,2020-09-01 23:16:10.074291,5.00002660493642
13236,2020-09-01 23:16:10.365845,5.00002660493642
13237,2020-09-01 23:16:10.719910,5.00002660493642
13238,2020-09-01 23:16:11.063129,5.00002660493642
13239,2020-09-01 23:16:11.422547,5.00002660493642
13240,2020-09-01 23:16:11.769410,5.00002660493642
13241,2020-09-01 23:16:12.101501,5.00002660493642
13242,2020-09-01 23:16:12.381872,5.00002660493642
13243,2020-09-01 23:16:12.635046,5.00002660493642
13244,2020-09-01 23:16:12.945659,5.00002660493642
13245,2020-09-01 23:16:13.300087,5.00002660493642
13246,2020-09-01 23:16:13.646078,5.00002660493642
13247,2020-09-01 23:16:14.007836,5.00002660493642
13248,2020-09-01 23:16:14.269830,5.00002660493642
13249,2020-09-01 23:16:14.597846,5.00002660493642
13250,2020-09-01 23:16:14.870672,5.00002660493642
13251,2020-09-01 23:16:15.171663,4.92915499422359
13252,2020-09-01 23:16:15.402087,4.92915499422359
13253,2020-09-01 23:16:15.718313,4.92915499422359
13254,2020-09-01 23:16:15.978826,4.92915499422359
13255,2020-09-01 23:16:16.302817,4.92915499422359
13256,2020-09-01 23:16:16.653984,4.92915499422359
13257,2020-09-01 23:16:17.058026,4.92915499422359
13258,2020-09-01 23:16:17.376569,4.92915499422359
13259,2020-09-01 23:16:17.675014,4.92915499422359
13260,2020-09-01 23:16:17.974633,4.85859515892105
13261,2020-09-01 23:16:18.215830,4.85859515892105
13262,2020-09-01 23:16:18.579330,4.85859515892105
13263,2020-09-01 23:16:19.019515,4.85859515892105
13264,2020-09-01 23:16:19.296007,4.85859515892105
13265,2020-09-01 23:16:19.621091,4.85859515892105
13266,2020-09-01 23:16:19.875900,4.85859515892105
13267,2020-09-01 23:16:20.183569,4.85859515892105
13268,2020-09-01 23:16:20.452763,4.78834157808397
13269,2020-09-01 23:16:20.807624,4.78834157808397
13270,2020-09-01 23:16:21.146486,4.78834157808397
13271,2020-09-01 23:16:21.448419,4.78834157808397
13272,2020-09-01 23:16:21.692447,4.78834157808397
13273,2020-09-01 23:16:22.052062,4.78834157808397
13274,2020-09-01 23:16:22.372932,4.78834157808397
13275,2020-09-01 23:16:22.688925,4.78834157808397
13276,2020-09-01 23:16:22.939290,4.78834157808397
13277,2020-09-01 23:16:23.244962,4.71838897033093
13278,2020-09-01 23:16:23.660421,4.71838897033093
13279,2020-09-01 23:16:23.962123,4.71838897033093
13280,2020-09-01 23:16:24.310938,4.71838897033093
13281,2020-09-01 23:16:24.668885,4.71838897033093
13282,2020-09-01 23:16:25.032144,4.71838897033093
13283,2020-09-01 23:16:25.265659,4.71838897033093
13284,2020-09-01 23:16:25.531100,4.71838897033093
13285,2020-09-01 23:16:25.813361,4.71838897033093
13286,2020-09-01 23:16:26.068041,4.71838897033093
13287,2020-09-01 23:16:26.329699,4.64873227237666
13288,2020-09-01 23:16:26.640854,4.64873227237666
13289,2020-09-01 23:16:27.001966,4.64873227237666
13290,2020-09-01 23:16:27.306489,4.64873227237666
13291,2020-09-01 23:16:27.582109,4.64873227237666
13292,2020-09-01 23:16:27.829353,4.64873227237666
13293,2020-09-01 23:16:28.229941,4.64873227237666
13294,2020-09-01 23:16:28.471888,4.64873227237666
13295,2020-09-01 23:16:28.780264,4.64873227237666
13296,2020-09-01 23:16:29.079750,4.57936662053278
13297,2020-09-01 23:16:29.366940,4.57936662053278
13298,2020-09-01 23:16:29.690663,4.57936662053278
13299,2020-09-01 23:16:29.927053,4.57936662053278
13300,2020-09-01 23:16:30.244055,4.57936662053278
13301,2020-09-01 23:16:30.536633,4.57936662053278
13302,2020-09-01 23:16:30.845534,4.57936662053278
13303,2020-09-01 23:16:31.145042,4.57936662053278
13304,2020-09-01 23:16:31.505388,4.57936662053278
13305,2020-09-01 23:16:31.876181,4.51028733484409
13306,2020-09-01 23:16:32.154409,4.51028733484409
13307,2020-09-01 23:16:32.461432,4.51028733484409
13308,2020-09-01 23:16:32.755613,4.51028733484409
13309,2020-09-01 23:16:33.057688,4.51028733484409
13310,2020-09-01 23:16:33.460166,4.51028733484409
13311,2020-09-01 23:16:33.712967,4.51028733484409
13312,2020-09-01 23:16:34.020281,4.51028733484409
13313,2020-09-01 23:16:34.234125,4.51028733484409
13314,2020-09-01 23:16:34.588973,4.51028733484409
13315,2020-09-01 23:16:34.814328,4.43154509703554
13316,2020-09-01 23:16:35.103956,4.43154509703554
13317,2020-09-01 23:16:35.493158,4.43154509703554
13318,2020-09-01 23:16:35.759250,4.43154509703554
13319,2020-09-01 23:16:36.101947,4.43154509703554
13320,2020-09-01 23:16:36.434614,4.43154509703554
13321,2020-09-01 23:16:36.768993,4.43154509703554
13322,2020-09-01 23:16:37.030422,4.43154509703554
13323,2020-09-01 23:16:37.296510,4.43154509703554
13324,2020-09-01 23:16:37.556002,4.3530949437901
13325,2020-09-01 23:16:37.855091,4.3530949437901
13326,2020-09-01 23:16:38.141961,4.3530949437901
13327,2020-09-01 23:16:38.487826,4.3530949437901
13328,2020-09-01 23:16:38.770376,4.3530949437901
13329,2020-09-01 23:16:39.034677,4.3530949437901
13330,2020-09-01 23:16:39.401907,4.3530949437901
13331,2020-09-01 23:16:39.738440,4.3530949437901
13332,2020-09-01 23:16:40.076350,4.27493282310444
13333,2020-09-01 23:16:40.497252,4.27493282310444
13334,2020-09-01 23:16:40.782955,4.27493282310444
13335,2020-09-01 23:16:41.078617,4.27493282310444
13336,2020-09-01 23:16:41.360578,4.27493282310444
13337,2020-09-01 23:16:41.650002,4.27493282310444
13338,2020-09-01 23:16:41.980030,4.27493282310444
13339,2020-09-01 23:16:42.239938,4.27493282310444
13340,2020-09-01 23:16:42.529471,4.27493282310444
13341,2020-09-01 23:16:42.774911,4.19705480937556
13342,2020-09-01 23:16:43.070512,4.19705480937556
13343,2020-09-01 23:16:43.447583,4.19705480937556
13344,2020-09-01 23:16:43.685501,4.19705480937556
13345,2020-09-01 23:16:43.990115,4.19705480937556
13346,2020-09-01 23:16:44.301913,4.19705480937556
13347,2020-09-01 23:16:44.550191,4.19705480937556
13348,2020-09-01 23:16:44.808075,4.19705480937556
13349,2020-09-01 23:16:45.111157,4.11945709586706
13350,2020-09-01 23:16:45.505991,4.11945709586706
13351,2020-09-01 23:16:45.825017,4.11945709586706
13352,2020-09-01 23:16:46.165821,4.11945709586706
13353,2020-09-01 23:16:46.477159,4.11945709586706
13354,2020-09-01 23:16:46.832637,4.11945709586706
13355,2020-09-01 23:16:47.209857,4.11945709586706
13356,2020-09-01 23:16:47.567882,4.11945709586706
13357,2020-09-01 23:16:47.897374,4.04213598791441
13358,2020-09-01 23:16:48.209575,4.04213598791441
13359,2020-09-01 23:16:48.496897,4.04213598791441
13360,2020-09-01 23:16:48.826481,4.04213598791441
13361,2020-09-01 23:16:49.106288,4.04213598791441
13362,2020-09-01 23:16:49.399103,4.04213598791441
13363,2020-09-01 23:16:49.741013,4.04213598791441
13364,2020-09-01 23:16:50.045791,4.04213598791441
13365,2020-09-01 23:16:50.334182,4.04213598791441
13366,2020-09-01 23:16:50.721191,3.96508789676624
13367,2020-09-01 23:16:51.021269,3.96508789676624
13368,2020-09-01 23:16:51.298438,3.96508789676624
13369,2020-09-01 23:16:51.660501,3.96508789676624
13370,2020-09-01 23:16:51.894251,3.96508789676624
13371,2020-09-01 23:16:52.259869,3.96508789676624
13372,2020-09-01 23:16:52.545663,3.96508789676624
13373,2020-09-01 23:16:52.846646,3.96508789676624
13374,2020-09-01 23:16:53.139815,3.96508789676624
13375,2020-09-01 23:16:53.471921,3.88830933397735
13376,2020-09-01 23:16:53.783348,3.88830933397735
13377,2020-09-01 23:16:54.096024,3.88830933397735
13378,2020-09-01 23:16:54.455668,3.88830933397735
13379,2020-09-01 23:16:54.777459,3.88830933397735
13380,2020-09-01 23:16:55.039309,3.88830933397735
13381,2020-09-01 23:16:55.368573,3.88830933397735
13382,2020-09-01 23:16:55.632449,3.88830933397735
13383,2020-09-01 23:16:55.994792,3.88830933397735
13384,2020-09-01 23:16:56.305908,3.81179690628345
13385,2020-09-01 23:16:56.557625,3.81179690628345
13386,2020-09-01 23:16:56.854952,3.81179690628345
13387,2020-09-01 23:16:57.175628,3.81179690628345
13388,2020-09-01 23:16:57.445454,3.81179690628345
13389,2020-09-01 23:16:57.769166,3.81179690628345
13390,2020-09-01 23:16:58.133827,3.81179690628345
13391,2020-09-01 23:16:58.469803,3.81179690628345
13392,2020-09-01 23:16:58.727805,3.81179690628345
13393,2020-09-01 23:16:59.004096,3.73554731089921
13394,2020-09-01 23:16:59.350449,3.73554731089921
13395,2020-09-01 23:16:59.658545,3.73554731089921
13396,2020-09-01 23:16:59.908432,3.73554731089921
13397,2020-09-01 23:17:00.215596,3.73554731089921
13398,2020-09-01 23:17:00.558627,3.73554731089921
13399,2020-09-01 23:17:00.895888,3.73554731089921
13400,2020-09-01 23:17:01.272315,3.73554731089921
13401,2020-09-01 23:17:01.599461,3.6595573311905
13402,2020-09-01 23:17:01.953293,3.6595573311905
13403,2020-09-01 23:17:02.278143,3.6595573311905
13404,2020-09-01 23:17:02.608506,3.6595573311905
13405,2020-09-01 23:17:02.923963,3.6595573311905
13406,2020-09-01 23:17:03.313595,3.6595573311905
13407,2020-09-01 23:17:03.630226,3.6595573311905
13408,2020-09-01 23:17:03.969112,3.6595573311905
13409,2020-09-01 23:17:04.391232,3.58382383267899
13410,2020-09-01 23:17:04.643220,3.58382383267899
13411,2020-09-01 23:17:04.964405,3.58382383267899
13412,2020-09-01 23:17:05.302817,3.58382383267899
13413,2020-09-01 23:17:05.609986,3.58382383267899
13414,2020-09-01 23:17:05.894682,3.58382383267899
13415,2020-09-01 23:17:06.183617,3.58382383267899
13416,2020-09-01 23:17:06.508630,3.58382383267899
13417,2020-09-01 23:17:06.761475,3.58382383267899
13418,2020-09-01 23:17:07.104163,3.58382383267899
13419,2020-09-01 23:17:07.394405,3.48962180912099
13420,2020-09-01 23:17:07.689332,3.48962180912099
13421,2020-09-01 23:17:07.994166,3.48962180912099
13422,2020-09-01 23:17:08.392101,3.48962180912099
13423,2020-09-01 23:17:08.720260,3.48962180912099
13424,2020-09-01 23:17:08.961759,3.48962180912099
13425,2020-09-01 23:17:09.231388,3.48962180912099
13426,2020-09-01 23:17:09.542435,3.48962180912099
13427,2020-09-01 23:17:09.851878,3.48962180912099
13428,2020-09-01 23:17:10.239060,3.39570292591944
13429,2020-09-01 23:17:10.559053,3.39570292591944
13430,2020-09-01 23:17:10.906493,3.39570292591944
13431,2020-09-01 23:17:11.277366,3.39570292591944
13432,2020-09-01 23:17:11.609083,3.39570292591944
13433,2020-09-01 23:17:11.947010,3.39570292591944
13434,2020-09-01 23:17:12.310141,3.39570292591944
13435,2020-09-01 23:17:12.571773,3.39570292591944
13436,2020-09-01 23:17:12.899662,3.30206427819432
13437,2020-09-01 23:17:13.142762,3.30206427819432
13438,2020-09-01 23:17:13.493524,3.30206427819432
13439,2020-09-01 23:17:13.770798,3.30206427819432
13440,2020-09-01 23:17:14.069369,3.30206427819432
13441,2020-09-01 23:17:14.291440,3.30206427819432
13442,2020-09-01 23:17:14.548669,3.30206427819432
13443,2020-09-01 23:17:14.814707,3.30206427819432
13444,2020-09-01 23:17:15.089726,3.30206427819432
13445,2020-09-01 23:17:15.464680,3.20870302900695
13446,2020-09-01 23:17:15.804481,3.20870302900695
13447,2020-09-01 23:17:16.054646,3.20870302900695
13448,2020-09-01 23:17:16.284052,3.20870302900695
13449,2020-09-01 23:17:16.544818,3.20870302900695
13450,2020-09-01 23:17:16.856353,3.20870302900695
13451,2020-09-01 23:17:17.164213,3.20870302900695
13452,2020-09-01 23:17:17.512541,3.20870302900695
13453,2020-09-01 23:17:17.801206,3.11561640670544
13454,2020-09-01 23:17:18.117108,3.11561640670544
13455,2020-09-01 23:17:18.334743,3.11561640670544
13456,2020-09-01 23:17:18.665925,3.11561640670544
13457,2020-09-01 23:17:18.939503,3.11561640670544
13458,2020-09-01 23:17:19.256708,3.11561640670544
13459,2020-09-01 23:17:19.556656,3.11561640670544
13460,2020-09-01 23:17:19.864404,3.11561640670544
13461,2020-09-01 23:17:20.166458,3.11561640670544
13462,2020-09-01 23:17:20.505529,3.02280170245095
13463,2020-09-01 23:17:20.825767,3.02280170245095
13464,2020-09-01 23:17:21.178570,3.02280170245095
13465,2020-09-01 23:17:21.585953,3.02280170245095
13466,2020-09-01 23:17:21.879626,3.02280170245095
13467,2020-09-01 23:17:22.141536,3.02280170245095
13468,2020-09-01 23:17:22.448529,3.02280170245095
13469,2020-09-01 23:17:22.756323,3.02280170245095
13470,2020-09-01 23:17:23.004245,3.02280170245095
13471,2020-09-01 23:17:23.286112,2.93025626790828
13472,2020-09-01 23:17:23.575761,2.93025626790828
13473,2020-09-01 23:17:23.831099,2.93025626790828
13474,2020-09-01 23:17:24.128567,2.93025626790828
13475,2020-09-01 23:17:24.390299,2.93025626790828
13476,2020-09-01 23:17:24.774846,2.93025626790828
13477,2020-09-01 23:17:25.085959,2.93025626790828
13478,2020-09-01 23:17:25.409967,2.93025626790828
13479,2020-09-01 23:17:25.712667,2.93025626790828
13480,2020-09-01 23:17:26.037210,2.8379775130866
13481,2020-09-01 23:17:26.354333,2.8379775130866
13482,2020-09-01 23:17:26.624544,2.8379775130866
13483,2020-09-01 23:17:26.876940,2.8379775130866
13484,2020-09-01 23:17:27.180099,2.8379775130866
13485,2020-09-01 23:17:27.579290,2.8379775130866
13486,2020-09-01 23:17:27.900871,2.8379775130866
13487,2020-09-01 23:17:28.237064,2.8379775130866
13488,2020-09-01 23:17:28.607885,2.8379775130866
13489,2020-09-01 23:17:28.887251,2.74596290431782
13490,2020-09-01 23:17:29.238180,2.74596290431782
13491,2020-09-01 23:17:29.482093,2.74596290431782
13492,2020-09-01 23:17:29.823719,2.74596290431782
13493,2020-09-01 23:17:30.139513,2.74596290431782
13494,2020-09-01 23:17:30.483237,2.74596290431782
13495,2020-09-01 23:17:30.854574,2.74596290431782
13496,2020-09-01 23:17:31.164111,2.74596290431782
13497,2020-09-01 23:17:31.485830,2.74596290431782
13498,2020-09-01 23:17:31.819542,2.65420996236141
13499,2020-09-01 23:17:32.156050,2.65420996236141
13500,2020-09-01 23:17:32.463051,2.65420996236141
13501,2020-09-01 23:17:32.714982,2.65420996236141
13502,2020-09-01 23:17:32.993392,2.65420996236141
13503,2020-09-01 23:17:33.327835,2.65420996236141
13504,2020-09-01 23:17:33.723328,2.65420996236141
13505,2020-09-01 23:17:34.028843,2.65420996236141
13506,2020-09-01 23:17:34.375986,2.65420996236141
13507,2020-09-01 23:17:34.716600,2.56271626062599
13508,2020-09-01 23:17:35.074331,2.56271626062599
13509,2020-09-01 23:17:35.390101,2.56271626062599
13510,2020-09-01 23:17:35.692570,2.56271626062599
13511,2020-09-01 23:17:35.973445,2.56271626062599
13512,2020-09-01 23:17:36.240038,2.56271626062599
13513,2020-09-01 23:17:36.586160,2.56271626062599
13514,2020-09-01 23:17:36.970003,2.56271626062599
13515,2020-09-01 23:17:37.390159,2.47147942349892
13516,2020-09-01 23:17:37.682139,2.47147942349892
13517,2020-09-01 23:17:38.067234,2.47147942349892
13518,2020-09-01 23:17:38.334816,2.47147942349892
13519,2020-09-01 23:17:38.614645,2.47147942349892
13520,2020-09-01 23:17:38.957757,2.47147942349892
13521,2020-09-01 23:17:39.221335,2.47147942349892
13522,2020-09-01 23:17:39.576123,2.47147942349892
13523,2020-09-01 23:17:39.929293,2.47147942349892
13524,2020-09-01 23:17:40.237653,2.47147942349892
13525,2020-09-01 23:17:40.605470,2.35916871925123
13526,2020-09-01 23:17:40.877654,2.35916871925123
13527,2020-09-01 23:17:41.262266,2.35916871925123
13528,2020-09-01 23:17:41.517401,2.35916871925123
13529,2020-09-01 23:17:41.873063,2.35916871925123
13530,2020-09-01 23:17:42.158827,2.35916871925123
13531,2020-09-01 23:17:42.416838,2.35916871925123
13532,2020-09-01 23:17:42.692982,2.35916871925123
13533,2020-09-01 23:17:42.916405,2.35916871925123
13534,2020-09-01 23:17:43.217704,2.24714765733682
13535,2020-09-01 23:17:43.493599,2.24714765733682
13536,2020-09-01 23:17:43.762730,2.24714765733682
13537,2020-09-01 23:17:44.049701,2.24714765733682
13538,2020-09-01 23:17:44.355643,2.24714765733682
13539,2020-09-01 23:17:44.623561,2.24714765733682
13540,2020-09-01 23:17:44.925067,2.24714765733682
13541,2020-09-01 23:17:45.181730,2.24714765733682
13542,2020-09-01 23:17:45.403252,2.24714765733682
13543,2020-09-01 23:17:45.663182,2.30659722156952
13544,2020-09-01 23:17:46.013266,2.30659722156952
13545,2020-09-01 23:17:46.318485,2.30659722156952
13546,2020-09-01 23:17:46.545084,2.30659722156952
13547,2020-09-01 23:17:46.860550,2.30659722156952
13548,2020-09-01 23:17:47.216887,2.30659722156952
13549,2020-09-01 23:17:47.469744,2.30659722156952
13550,2020-09-01 23:17:47.796255,2.30659722156952
13551,2020-09-01 23:17:48.118070,2.30659722156952
13552,2020-09-01 23:17:48.443712,2.36593955151288
13553,2020-09-01 23:17:48.804861,2.36593955151288
13554,2020-09-01 23:17:49.062141,2.36593955151288
13555,2020-09-01 23:17:49.393323,2.36593955151288
13556,2020-09-01 23:17:49.726171,2.36593955151288
13557,2020-09-01 23:17:50.132133,2.36593955151288
13558,2020-09-01 23:17:50.533375,2.36593955151288
13559,2020-09-01 23:17:50.921376,2.42517514653991
13560,2020-09-01 23:17:51.236570,2.42517514653991
13561,2020-09-01 23:17:51.558492,2.42517514653991
13562,2020-09-01 23:17:51.889374,2.42517514653991
13563,2020-09-01 23:17:52.144889,2.42517514653991
13564,2020-09-01 23:17:52.385894,2.42517514653991
13565,2020-09-01 23:17:52.723542,2.42517514653991
13566,2020-09-01 23:17:53.045450,2.42517514653991
13567,2020-09-01 23:17:53.322291,2.42517514653991
13568,2020-09-01 23:17:53.746758,2.48430450203237
13569,2020-09-01 23:17:54.001202,2.48430450203237
13570,2020-09-01 23:17:54.413968,2.48430450203237
13571,2020-09-01 23:17:54.692494,2.48430450203237
13572,2020-09-01 23:17:55.023702,2.48430450203237
13573,2020-09-01 23:17:55.332193,2.48430450203237
13574,2020-09-01 23:17:55.600977,2.48430450203237
13575,2020-09-01 23:17:55.890575,2.48430450203237
13576,2020-09-01 23:17:56.217288,2.48430450203237
13577,2020-09-01 23:17:56.577814,2.54332810944445
13578,2020-09-01 23:17:56.957540,2.54332810944445
13579,2020-09-01 23:17:57.314569,2.54332810944445
13580,2020-09-01 23:17:57.685846,2.54332810944445
13581,2020-09-01 23:17:58.051745,2.54332810944445
13582,2020-09-01 23:17:58.408875,2.54332810944445
13583,2020-09-01 23:17:58.670023,2.54332810944445
13584,2020-09-01 23:17:58.939849,2.60224645636453
13585,2020-09-01 23:17:59.270789,2.60224645636453
13586,2020-09-01 23:17:59.590377,2.60224645636453
13587,2020-09-01 23:17:59.931461,2.60224645636453
13588,2020-09-01 23:18:00.168658,2.60224645636453
13589,2020-09-01 23:18:00.530789,2.60224645636453
13590,2020-09-01 23:18:00.792957,2.60224645636453
13591,2020-09-01 23:18:01.110720,2.60224645636453
13592,2020-09-01 23:18:01.440064,2.66106002657516
13593,2020-09-01 23:18:01.773984,2.66106002657516
13594,2020-09-01 23:18:02.082650,2.66106002657516
13595,2020-09-01 23:18:02.368963,2.66106002657516
13596,2020-09-01 23:18:02.657557,2.66106002657516
13597,2020-09-01 23:18:02.883451,2.66106002657516
13598,2020-09-01 23:18:03.210771,2.66106002657516
13599,2020-09-01 23:18:03.504145,2.66106002657516
13600,2020-09-01 23:18:03.813239,2.66106002657516
13601,2020-09-01 23:18:04.143754,2.66106002657516
13602,2020-09-01 23:18:04.437132,2.71976930011127
13603,2020-09-01 23:18:04.680804,2.71976930011127
13604,2020-09-01 23:18:04.920948,2.71976930011127
13605,2020-09-01 23:18:05.219995,2.71976930011127
13606,2020-09-01 23:18:05.492195,2.71976930011127
13607,2020-09-01 23:18:05.815744,2.71976930011127
13608,2020-09-01 23:18:06.162047,2.71976930011127
13609,2020-09-01 23:18:06.376551,2.71976930011127
13610,2020-09-01 23:18:06.658382,2.77837475331674
13611,2020-09-01 23:18:06.929597,2.77837475331674
13612,2020-09-01 23:18:07.271047,2.77837475331674
13613,2020-09-01 23:18:07.513652,2.77837475331674
13614,2020-09-01 23:18:07.846410,2.77837475331674
13615,2020-09-01 23:18:08.148701,2.77837475331674
13616,2020-09-01 23:18:08.459154,2.77837475331674
13617,2020-09-01 23:18:08.873598,2.77837475331674
13618,2020-09-01 23:18:09.177614,2.77837475331674
13619,2020-09-01 23:18:09.462283,2.8368768588994
13620,2020-09-01 23:18:09.754137,2.8368768588994
13621,2020-09-01 23:18:10.121240,2.8368768588994
13622,2020-09-01 23:18:10.523462,2.8368768588994
13623,2020-09-01 23:18:10.764240,2.8368768588994
13624,2020-09-01 23:18:11.127544,2.8368768588994
13625,2020-09-01 23:18:11.394800,2.8368768588994
13626,2020-09-01 23:18:11.634324,2.8368768588994
13627,2020-09-01 23:18:11.996331,2.8368768588994
13628,2020-09-01 23:18:12.368038,2.85454359308596
13629,2020-09-01 23:18:12.727414,2.85454359308596
13630,2020-09-01 23:18:13.021932,2.85454359308596
13631,2020-09-01 23:18:13.350371,2.85454359308596
13632,2020-09-01 23:18:13.636691,2.85454359308596
13633,2020-09-01 23:18:13.928279,2.85454359308596
13634,2020-09-01 23:18:14.173837,2.85454359308596
13635,2020-09-01 23:18:14.410241,2.85454359308596
13636,2020-09-01 23:18:14.705119,2.85454359308596
13637,2020-09-01 23:18:14.966590,2.85454359308596
13638,2020-09-01 23:18:15.295281,2.87003111733979
13639,2020-09-01 23:18:15.604762,2.87003111733979
13640,2020-09-01 23:18:15.868157,2.87003111733979
13641,2020-09-01 23:18:16.183986,2.87003111733979
13642,2020-09-01 23:18:16.590507,2.87003111733979
13643,2020-09-01 23:18:16.923343,2.87003111733979
13644,2020-09-01 23:18:17.169327,2.87003111733979
13645,2020-09-01 23:18:17.550446,2.87003111733979
13646,2020-09-01 23:18:17.777216,2.87003111733979
13647,2020-09-01 23:18:18.081409,2.88550901050272
13648,2020-09-01 23:18:18.423019,2.88550901050272
13649,2020-09-01 23:18:18.824435,2.88550901050272
13650,2020-09-01 23:18:19.070760,2.88550901050272
13651,2020-09-01 23:18:19.360905,2.88550901050272
13652,2020-09-01 23:18:19.676132,2.88550901050272
13653,2020-09-01 23:18:19.956662,2.88550901050272
13654,2020-09-01 23:18:20.279359,2.88550901050272
13655,2020-09-01 23:18:20.653042,2.90097728966876
13656,2020-09-01 23:18:21.001270,2.90097728966876
13657,2020-09-01 23:18:21.315880,2.90097728966876
13658,2020-09-01 23:18:21.587772,2.90097728966876
13659,2020-09-01 23:18:21.811192,2.90097728966876
13660,2020-09-01 23:18:22.092660,2.90097728966876
13661,2020-09-01 23:18:22.423983,2.90097728966876
13662,2020-09-01 23:18:22.782376,2.90097728966876
13663,2020-09-01 23:18:23.140928,2.91643597183834
13664,2020-09-01 23:18:23.433855,2.91643597183834
13665,2020-09-01 23:18:23.695331,2.91643597183834
13666,2020-09-01 23:18:23.972716,2.91643597183834
13667,2020-09-01 23:18:24.306604,2.91643597183834
13668,2020-09-01 23:18:24.565668,2.91643597183834
13669,2020-09-01 23:18:24.883440,2.91643597183834
13670,2020-09-01 23:18:25.229583,2.91643597183834
13671,2020-09-01 23:18:25.549392,2.91643597183834
13672,2020-09-01 23:18:25.838610,2.93188507391889
13673,2020-09-01 23:18:26.122096,2.93188507391889
13674,2020-09-01 23:18:26.413131,2.93188507391889
13675,2020-09-01 23:18:26.679394,2.93188507391889
13676,2020-09-01 23:18:27.035941,2.93188507391889
13677,2020-09-01 23:18:27.370118,2.93188507391889
13678,2020-09-01 23:18:27.691906,2.93188507391889
13679,2020-09-01 23:18:27.966213,2.93188507391889
13680,2020-09-01 23:18:28.288594,2.93188507391889
13681,2020-09-01 23:18:28.572937,2.94732461272555
13682,2020-09-01 23:18:28.954541,2.94732461272555
13683,2020-09-01 23:18:29.364524,2.94732461272555
13684,2020-09-01 23:18:29.665341,2.94732461272555
13685,2020-09-01 23:18:30.028956,2.94732461272555
13686,2020-09-01 23:18:30.369568,2.94732461272555
13687,2020-09-01 23:18:30.701788,2.94732461272555
13688,2020-09-01 23:18:31.071087,2.94732461272555
13689,2020-09-01 23:18:31.431678,2.95441317769827
13690,2020-09-01 23:18:31.685280,2.95441317769827
13691,2020-09-01 23:18:32.015131,2.95441317769827
