iteration,timestamp,T7
13692,2020-09-01 23:18:32.307742,2.95441317769827
13693,2020-09-01 23:18:32.573961,2.95441317769827
13694,2020-09-01 23:18:32.928883,2.95441317769827
13695,2020-09-01 23:18:33.200752,2.95441317769827
13696,2020-09-01 23:18:33.633217,2.95441317769827
13697,2020-09-01 23:18:33.912879,2.95441317769827
13698,2020-09-01 23:18:34.260442,2.95441317769827
13699,2020-09-01 23:18:34.634746,2.96150850703758
13700,2020-09-01 23:18:34.935139,2.96150850703758
13701,2020-09-01 23:18:35.271269,2.96150850703758
13702,2020-09-01 23:18:35.593405,2.96150850703758
13703,2020-09-01 23:18:35.924466,2.96150850703758
13704,2020-09-01 23:18:36.245241,2.96150850703758
13705,2020-09-01 23:18:36.612252,2.96150850703758
13706,2020-09-01 23:18:36.945409,2.96150850703758
13707,2020-09-01 23:18:37.204933,2.96150850703758
13708,2020-09-01 23:18:37.577579,2.96861052974272
13709,2020-09-01 23:18:37.878220,2.96861052974272
13710,2020-09-01 23:18:38.225850,2.96861052974272
13711,2020-09-01 23:18:38.475778,2.96861052974272
13712,2020-09-01 23:18:38.813811,2.96861052974272
13713,2020-09-01 23:18:39.171073,2.96861052974272
13714,2020-09-01 23:18:39.443527,2.96861052974272
13715,2020-09-01 23:18:39.776161,2.96861052974272
13716,2020-09-01 23:18:40.096443,2.97571917514431
13717,2020-09-01 23:18:40.359224,2.97571917514431
13718,2020-09-01 23:18:40.668158,2.97571917514431
13719,2020-09-01 23:18:40.975858,2.97571917514431
13720,2020-09-01 23:18:41.278422,2.97571917514431
13721,2020-09-01 23:18:41.577013,2.97571917514431
13722,2020-09-01 23:18:41.861874,2.97571917514431
13723,2020-09-01 23:18:42.219533,2.97571917514431
13724,2020-09-01 23:18:42.599973,2.97571917514431
13725,2020-09-01 23:18:42.881989,2.98283437290314
13726,2020-09-01 23:18:43.216244,2.98283437290314
13727,2020-09-01 23:18:43.481769,2.98283437290314
13728,2020-09-01 23:18:43.794558,2.98283437290314
13729,2020-09-01 23:18:44.051701,2.98283437290314
13730,2020-09-01 23:18:44.313697,2.98283437290314
13731,2020-09-01 23:18:44.652948,2.98283437290314
13732,2020-09-01 23:18:45.100574,2.98283437290314
13733,2020-09-01 23:18:45.397648,2.98283437290314
13734,2020-09-01 23:18:45.638564,2.98742268865642
13735,2020-09-01 23:18:45.914775,2.98742268865642
13736,2020-09-01 23:18:46.186194,2.98742268865642
13737,2020-09-01 23:18:46.520193,2.98742268865642
13738,2020-09-01 23:18:46.791526,2.98742268865642
13739,2020-09-01 23:18:47.128937,2.98742268865642
13740,2020-09-01 23:18:47.421080,2.98742268865642
13741,2020-09-01 23:18:47.775073,2.98742268865642
13742,2020-09-01 23:18:48.108178,2.98742268865642
13743,2020-09-01 23:18:48.472429,2.99202112349026
13744,2020-09-01 23:18:48.757777,2.99202112349026
13745,2020-09-01 23:18:49.038527,2.99202112349026
13746,2020-09-01 23:18:49.339843,2.99202112349026
13747,2020-09-01 23:18:49.681921,2.99202112349026
13748,2020-09-01 23:18:49.982353,2.99202112349026
13749,2020-09-01 23:18:50.351853,2.99202112349026
13750,2020-09-01 23:18:50.600988,2.99202112349026
13751,2020-09-01 23:18:50.892281,2.99202112349026
13752,2020-09-01 23:18:51.253537,2.99662958522845
13753,2020-09-01 23:18:51.556746,2.99662958522845
13754,2020-09-01 23:18:51.846532,2.99662958522845
13755,2020-09-01 23:18:52.092165,2.99662958522845
13756,2020-09-01 23:18:52.347419,2.99662958522845
13757,2020-09-01 23:18:52.672418,2.99662958522845
13758,2020-09-01 23:18:53.078989,2.99662958522845
13759,2020-09-01 23:18:53.459927,2.99662958522845
13760,2020-09-01 23:18:53.808877,2.99662958522845
13761,2020-09-01 23:18:54.049456,2.99662958522845
13762,2020-09-01 23:18:54.332783,3.00124798209308
13763,2020-09-01 23:18:54.686189,3.00124798209308
13764,2020-09-01 23:18:55.039921,3.00124798209308
13765,2020-09-01 23:18:55.386492,3.00124798209308
13766,2020-09-01 23:18:55.779314,3.00124798209308
13767,2020-09-01 23:18:56.114277,3.00124798209308
13768,2020-09-01 23:18:56.389244,3.00124798209308
13769,2020-09-01 23:18:56.657119,3.00124798209308
13770,2020-09-01 23:18:56.907323,3.00124798209308
13771,2020-09-01 23:18:57.287158,3.00587622270331
13772,2020-09-01 23:18:57.567588,3.00587622270331
13773,2020-09-01 23:18:57.917859,3.00587622270331
13774,2020-09-01 23:18:58.161289,3.00587622270331
13775,2020-09-01 23:18:58.609186,3.00587622270331
13776,2020-09-01 23:18:58.959002,3.00587622270331
13777,2020-09-01 23:18:59.317525,3.00587622270331
13778,2020-09-01 23:18:59.639690,3.00587622270331
13779,2020-09-01 23:18:59.933015,3.01051421607417
13780,2020-09-01 23:19:00.220345,3.01051421607417
13781,2020-09-01 23:19:00.518936,3.01051421607417
13782,2020-09-01 23:19:00.862612,3.01051421607417
13783,2020-09-01 23:19:01.204543,3.01051421607417
13784,2020-09-01 23:19:01.516352,3.01051421607417
13785,2020-09-01 23:19:01.849395,3.01051421607417
13786,2020-09-01 23:19:02.086363,3.01051421607417
13787,2020-09-01 23:19:02.318691,3.01051421607417
13788,2020-09-01 23:19:02.653481,3.01516187161536
13789,2020-09-01 23:19:02.936461,3.01516187161536
13790,2020-09-01 23:19:03.219551,3.01516187161536
13791,2020-09-01 23:19:03.565065,3.01516187161536
13792,2020-09-01 23:19:03.900602,3.01516187161536
13793,2020-09-01 23:19:04.214279,3.01516187161536
13794,2020-09-01 23:19:04.564777,3.01516187161536
13795,2020-09-01 23:19:04.845527,3.01516187161536
13796,2020-09-01 23:19:05.073602,3.01516187161536
13797,2020-09-01 23:19:05.414840,3.01981909913003
13798,2020-09-01 23:19:05.699311,3.01981909913003
13799,2020-09-01 23:19:06.127254,3.01981909913003
13800,2020-09-01 23:19:06.419292,3.01981909913003
13801,2020-09-01 23:19:06.781853,3.01981909913003
13802,2020-09-01 23:19:07.086898,3.01981909913003
13803,2020-09-01 23:19:07.430000,3.01981909913003
13804,2020-09-01 23:19:07.820380,3.01981909913003
13805,2020-09-01 23:19:08.140654,3.01981909913003
13806,2020-09-01 23:19:08.461319,3.01981909913003
13807,2020-09-01 23:19:08.846626,3.02448580881361
13808,2020-09-01 23:19:09.234830,3.02448580881361
13809,2020-09-01 23:19:09.599717,3.02448580881361
13810,2020-09-01 23:19:09.889561,3.02448580881361
13811,2020-09-01 23:19:10.184325,3.02448580881361
13812,2020-09-01 23:19:10.512869,3.02448580881361
13813,2020-09-01 23:19:10.780743,3.02448580881361
13814,2020-09-01 23:19:11.084642,3.02448580881361
13815,2020-09-01 23:19:11.328415,3.02448580881361
13816,2020-09-01 23:19:11.627641,3.02916191125256
13817,2020-09-01 23:19:11.972893,3.02916191125256
13818,2020-09-01 23:19:12.467339,3.02916191125256
13819,2020-09-01 23:19:12.745325,3.02916191125256
13820,2020-09-01 23:19:13.046347,3.02916191125256
13821,2020-09-01 23:19:13.318731,3.02916191125256
13822,2020-09-01 23:19:13.657045,3.02916191125256
13823,2020-09-01 23:19:13.877503,3.02916191125256
13824,2020-09-01 23:19:14.114296,3.03384731742325
13825,2020-09-01 23:19:14.427399,3.03384731742325
13826,2020-09-01 23:19:14.762944,3.03384731742325
13827,2020-09-01 23:19:15.061829,3.03384731742325
13828,2020-09-01 23:19:15.357207,3.03384731742325
13829,2020-09-01 23:19:15.702882,3.03384731742325
13830,2020-09-01 23:19:16.024266,3.03384731742325
13831,2020-09-01 23:19:16.372491,3.03384731742325
13832,2020-09-01 23:19:16.728525,3.03384731742325
13833,2020-09-01 23:19:17.083906,3.03854193869071
13834,2020-09-01 23:19:17.366567,3.03854193869071
13835,2020-09-01 23:19:17.717509,3.03854193869071
13836,2020-09-01 23:19:18.146910,3.03854193869071
13837,2020-09-01 23:19:18.482832,3.03854193869071
13838,2020-09-01 23:19:18.769613,3.03854193869071
13839,2020-09-01 23:19:19.071040,3.03854193869071
13840,2020-09-01 23:19:19.335780,3.03854193869071
13841,2020-09-01 23:19:19.632077,3.03854193869071
13842,2020-09-01 23:19:20.005557,3.04155718560327
13843,2020-09-01 23:19:20.272761,3.04155718560327
13844,2020-09-01 23:19:20.607770,3.04155718560327
13845,2020-09-01 23:19:20.898087,3.04155718560327
13846,2020-09-01 23:19:21.248430,3.04155718560327
13847,2020-09-01 23:19:21.566095,3.04155718560327
13848,2020-09-01 23:19:21.868317,3.04155718560327
13849,2020-09-01 23:19:22.185469,3.04155718560327
13850,2020-09-01 23:19:22.466759,3.04155718560327
13851,2020-09-01 23:19:22.833434,3.04155718560327
13852,2020-09-01 23:19:23.219537,3.04458762513906
13853,2020-09-01 23:19:23.482048,3.04458762513906
13854,2020-09-01 23:19:23.889085,3.04458762513906
13855,2020-09-01 23:19:24.205210,3.04458762513906
13856,2020-09-01 23:19:24.494036,3.04458762513906
13857,2020-09-01 23:19:24.845077,3.04458762513906
13858,2020-09-01 23:19:25.148150,3.04458762513906
13859,2020-09-01 23:19:25.410783,3.04458762513906
13860,2020-09-01 23:19:25.701581,3.04458762513906
13861,2020-09-01 23:19:26.028330,3.04473990078702
13862,2020-09-01 23:19:26.335130,3.04473990078702
13863,2020-09-01 23:19:26.684262,3.04473990078702
13864,2020-09-01 23:19:26.957642,3.04473990078702
13865,2020-09-01 23:19:27.313671,3.04473990078702
13866,2020-09-01 23:19:27.662443,3.04473990078702
13867,2020-09-01 23:19:27.993056,3.04473990078702
13868,2020-09-01 23:19:28.242503,3.04473990078702
13869,2020-09-01 23:19:28.523644,3.04473990078702
13870,2020-09-01 23:19:28.788950,3.06163576661143
13871,2020-09-01 23:19:29.103555,3.06163576661143
13872,2020-09-01 23:19:29.444994,3.06163576661143
13873,2020-09-01 23:19:29.780189,3.06163576661143
13874,2020-09-01 23:19:30.099113,3.06163576661143
13875,2020-09-01 23:19:30.440958,3.06163576661143
13876,2020-09-01 23:19:30.684498,3.06163576661143
13877,2020-09-01 23:19:30.992344,3.06163576661143
13878,2020-09-01 23:19:31.321606,3.06163576661143
13879,2020-09-01 23:19:31.690564,3.07937228105278
13880,2020-09-01 23:19:31.997505,3.07937228105278
13881,2020-09-01 23:19:32.271326,3.07937228105278
13882,2020-09-01 23:19:32.626581,3.07937228105278
13883,2020-09-01 23:19:32.965452,3.07937228105278
13884,2020-09-01 23:19:33.241627,3.07937228105278
13885,2020-09-01 23:19:33.577677,3.07937228105278
13886,2020-09-01 23:19:33.893486,3.07937228105278
13887,2020-09-01 23:19:34.252327,3.07937228105278
13888,2020-09-01 23:19:34.552168,3.0970577365169
13889,2020-09-01 23:19:34.924401,3.0970577365169
13890,2020-09-01 23:19:35.258914,3.0970577365169
13891,2020-09-01 23:19:35.605856,3.0970577365169
13892,2020-09-01 23:19:35.947490,3.0970577365169
13893,2020-09-01 23:19:36.254107,3.0970577365169
13894,2020-09-01 23:19:36.583574,3.0970577365169
13895,2020-09-01 23:19:36.860110,3.0970577365169
13896,2020-09-01 23:19:37.117512,3.11469224532132
13897,2020-09-01 23:19:37.437474,3.11469224532132
13898,2020-09-01 23:19:37.753770,3.11469224532132
13899,2020-09-01 23:19:38.057293,3.11469224532132
13900,2020-09-01 23:19:38.372897,3.11469224532132
13901,2020-09-01 23:19:38.712177,3.11469224532132
13902,2020-09-01 23:19:38.954241,3.11469224532132
13903,2020-09-01 23:19:39.195603,3.11469224532132
13904,2020-09-01 23:19:39.449999,3.11469224532132
13905,2020-09-01 23:19:39.675501,3.11469224532132
13906,2020-09-01 23:19:40.023322,3.11469224532132
13907,2020-09-01 23:19:40.351370,3.13227591952379
13908,2020-09-01 23:19:40.705373,3.13227591952379
13909,2020-09-01 23:19:41.017627,3.13227591952379
13910,2020-09-01 23:19:41.362373,3.13227591952379
13911,2020-09-01 23:19:41.688209,3.13227591952379
13912,2020-09-01 23:19:42.001827,3.13227591952379
13913,2020-09-01 23:19:42.293069,3.13227591952379
13914,2020-09-01 23:19:42.549904,3.13227591952379
13915,2020-09-01 23:19:42.890769,3.13227591952379
13916,2020-09-01 23:19:43.177117,3.14980887092358
13917,2020-09-01 23:19:43.489444,3.14980887092358
13918,2020-09-01 23:19:43.788366,3.14980887092358
13919,2020-09-01 23:19:44.074787,3.14980887092358
13920,2020-09-01 23:19:44.372878,3.14980887092358
13921,2020-09-01 23:19:44.643266,3.14980887092358
13922,2020-09-01 23:19:44.956394,3.14980887092358
13923,2020-09-01 23:19:45.297403,3.14980887092358
13924,2020-09-01 23:19:45.645823,3.14980887092358
13925,2020-09-01 23:19:45.904028,3.14980887092358
13926,2020-09-01 23:19:46.267385,3.16729121106285
13927,2020-09-01 23:19:46.596016,3.16729121106285
13928,2020-09-01 23:19:46.923605,3.16729121106285
13929,2020-09-01 23:19:47.229670,3.16729121106285
13930,2020-09-01 23:19:47.561871,3.16729121106285
13931,2020-09-01 23:19:47.875858,3.16729121106285
13932,2020-09-01 23:19:48.145711,3.16729121106285
13933,2020-09-01 23:19:48.413605,3.16729121106285
13934,2020-09-01 23:19:48.652266,3.18472305122795
13935,2020-09-01 23:19:48.993264,3.18472305122795
13936,2020-09-01 23:19:49.282792,3.18472305122795
13937,2020-09-01 23:19:49.571277,3.18472305122795
13938,2020-09-01 23:19:49.788523,3.18472305122795
13939,2020-09-01 23:19:49.998329,3.18472305122795
13940,2020-09-01 23:19:50.249891,3.18472305122795
13941,2020-09-01 23:19:50.524211,3.18472305122795
13942,2020-09-01 23:19:50.839377,3.18472305122795
13943,2020-09-01 23:19:51.159103,3.18472305122795
13944,2020-09-01 23:19:51.575203,3.20210450245074
13945,2020-09-01 23:19:51.868169,3.20210450245074
13946,2020-09-01 23:19:52.143984,3.20210450245074
13947,2020-09-01 23:19:52.463276,3.20210450245074
13948,2020-09-01 23:19:52.828109,3.20210450245074
13949,2020-09-01 23:19:53.093194,3.20210450245074
13950,2020-09-01 23:19:53.327589,3.20210450245074
13951,2020-09-01 23:19:53.636778,3.20210450245074
13952,2020-09-01 23:19:53.953165,3.20210450245074
13953,2020-09-01 23:19:54.314529,3.21943567550983
13954,2020-09-01 23:19:54.631013,3.21943567550983
13955,2020-09-01 23:19:54.971433,3.21943567550983
13956,2020-09-01 23:19:55.300817,3.21943567550983
13957,2020-09-01 23:19:55.634956,3.21943567550983
13958,2020-09-01 23:19:55.943864,3.21943567550983
13959,2020-09-01 23:19:56.172265,3.21943567550983
13960,2020-09-01 23:19:56.413690,3.21943567550983
13961,2020-09-01 23:19:56.717905,3.21943567550983
13962,2020-09-01 23:19:56.972268,3.21943567550983
13963,2020-09-01 23:19:57.256362,3.25551442028357
13964,2020-09-01 23:19:57.650536,3.25551442028357
13965,2020-09-01 23:19:58.024749,3.25551442028357
13966,2020-09-01 23:19:58.258981,3.25551442028357
13967,2020-09-01 23:19:58.591866,3.25551442028357
13968,2020-09-01 23:19:58.886963,3.25551442028357
13969,2020-09-01 23:19:59.172038,3.25551442028357
13970,2020-09-01 23:19:59.448785,3.25551442028357
13971,2020-09-01 23:19:59.821794,3.29151375582317
13972,2020-09-01 23:20:00.073899,3.29151375582317
13973,2020-09-01 23:20:00.312254,3.29151375582317
13974,2020-09-01 23:20:00.647270,3.29151375582317
13975,2020-09-01 23:20:00.948402,3.29151375582317
13976,2020-09-01 23:20:01.236963,3.29151375582317
13977,2020-09-01 23:20:01.503160,3.29151375582317
13978,2020-09-01 23:20:01.850211,3.29151375582317
13979,2020-09-01 23:20:02.191841,3.29151375582317
13980,2020-09-01 23:20:02.525720,3.29151375582317
13981,2020-09-01 23:20:02.866400,3.32743384788263
13982,2020-09-01 23:20:03.182870,3.32743384788263
13983,2020-09-01 23:20:03.469518,3.32743384788263
13984,2020-09-01 23:20:03.808715,3.32743384788263
13985,2020-09-01 23:20:04.096783,3.32743384788263
13986,2020-09-01 23:20:04.394228,3.32743384788263
13987,2020-09-01 23:20:04.803657,3.32743384788263
13988,2020-09-01 23:20:05.061406,3.32743384788263
13989,2020-09-01 23:20:05.401502,3.36327486164025
13990,2020-09-01 23:20:05.642277,3.36327486164025
13991,2020-09-01 23:20:05.936973,3.36327486164025
13992,2020-09-01 23:20:06.227941,3.36327486164025
13993,2020-09-01 23:20:06.552195,3.36327486164025
13994,2020-09-01 23:20:06.844507,3.36327486164025
13995,2020-09-01 23:20:07.194533,3.36327486164025
13996,2020-09-01 23:20:07.493121,3.36327486164025
13997,2020-09-01 23:20:07.891227,3.39903696170578
13998,2020-09-01 23:20:08.198733,3.39903696170578
13999,2020-09-01 23:20:08.468985,3.39903696170578
14000,2020-09-01 23:20:08.784883,3.39903696170578
14001,2020-09-01 23:20:09.132028,3.39903696170578
14002,2020-09-01 23:20:09.444825,3.39903696170578
14003,2020-09-01 23:20:09.791077,3.39903696170578
14004,2020-09-01 23:20:10.089187,3.39903696170578
14005,2020-09-01 23:20:10.435261,3.43472031212735
14006,2020-09-01 23:20:10.663835,3.43472031212735
14007,2020-09-01 23:20:10.926171,3.43472031212735
14008,2020-09-01 23:20:11.198312,3.43472031212735
14009,2020-09-01 23:20:11.515822,3.43472031212735
14010,2020-09-01 23:20:11.768023,3.43472031212735
14011,2020-09-01 23:20:12.069430,3.43472031212735
14012,2020-09-01 23:20:12.334733,3.43472031212735
14013,2020-09-01 23:20:12.626483,3.43472031212735
14014,2020-09-01 23:20:12.940505,3.43472031212735
14015,2020-09-01 23:20:13.294052,3.47032507639837
14016,2020-09-01 23:20:13.632286,3.47032507639837
14017,2020-09-01 23:20:13.956377,3.47032507639837
14018,2020-09-01 23:20:14.202424,3.47032507639837
14019,2020-09-01 23:20:14.518584,3.47032507639837
14020,2020-09-01 23:20:14.796197,3.47032507639837
14021,2020-09-01 23:20:15.128655,3.47032507639837
14022,2020-09-01 23:20:15.480942,3.47032507639837
14023,2020-09-01 23:20:15.831373,3.47032507639837
14024,2020-09-01 23:20:16.129429,3.5058514174641
14025,2020-09-01 23:20:16.391260,3.5058514174641
14026,2020-09-01 23:20:16.728038,3.5058514174641
14027,2020-09-01 23:20:17.056959,3.5058514174641
14028,2020-09-01 23:20:17.383131,3.5058514174641
14029,2020-09-01 23:20:17.743273,3.5058514174641
14030,2020-09-01 23:20:18.098616,3.5058514174641
14031,2020-09-01 23:20:18.368071,3.5058514174641
14032,2020-09-01 23:20:18.628364,3.5058514174641
14033,2020-09-01 23:20:18.935741,3.54129949772828
14034,2020-09-01 23:20:19.183942,3.54129949772828
14035,2020-09-01 23:20:19.476413,3.54129949772828
14036,2020-09-01 23:20:19.810032,3.54129949772828
14037,2020-09-01 23:20:20.173103,3.54129949772828
14038,2020-09-01 23:20:20.428868,3.54129949772828
14039,2020-09-01 23:20:20.815763,3.54129949772828
14040,2020-09-01 23:20:21.102842,3.54129949772828
14041,2020-09-01 23:20:21.413979,3.57666947905946
14042,2020-09-01 23:20:21.737284,3.57666947905946
14043,2020-09-01 23:20:22.056672,3.57666947905946
14044,2020-09-01 23:20:22.361170,3.57666947905946
14045,2020-09-01 23:20:22.658481,3.57666947905946
14046,2020-09-01 23:20:23.010672,3.57666947905946
14047,2020-09-01 23:20:23.334925,3.57666947905946
14048,2020-09-01 23:20:23.665647,3.57666947905946
14049,2020-09-01 23:20:24.001265,3.57666947905946
14050,2020-09-01 23:20:24.342450,3.61196152279732
14051,2020-09-01 23:20:24.653811,3.61196152279732
14052,2020-09-01 23:20:25.033389,3.61196152279732
14053,2020-09-01 23:20:25.362119,3.61196152279732
14054,2020-09-01 23:20:25.594606,3.61196152279732
14055,2020-09-01 23:20:25.897467,3.61196152279732
14056,2020-09-01 23:20:26.231316,3.61196152279732
14057,2020-09-01 23:20:26.540600,3.61196152279732
14058,2020-09-01 23:20:26.824850,3.61196152279732
14059,2020-09-01 23:20:27.159932,3.61196152279732
14060,2020-09-01 23:20:27.413558,3.64717578975872
14061,2020-09-01 23:20:27.751419,3.64717578975872
14062,2020-09-01 23:20:28.105999,3.64717578975872
14063,2020-09-01 23:20:28.364700,3.64717578975872
14064,2020-09-01 23:20:28.741290,3.64717578975872
14065,2020-09-01 23:20:29.107980,3.64717578975872
14066,2020-09-01 23:20:29.425765,3.64717578975872
14067,2020-09-01 23:20:29.746192,3.64717578975872
14068,2020-09-01 23:20:30.072422,3.64717578975872
14069,2020-09-01 23:20:30.399157,3.67121520655022
14070,2020-09-01 23:20:30.650918,3.67121520655022
14071,2020-09-01 23:20:30.941754,3.67121520655022
14072,2020-09-01 23:20:31.328679,3.67121520655022
14073,2020-09-01 23:20:31.676550,3.67121520655022
14074,2020-09-01 23:20:32.046258,3.67121520655022
14075,2020-09-01 23:20:32.369116,3.67121520655022
14076,2020-09-01 23:20:32.735799,3.67121520655022
14077,2020-09-01 23:20:33.011599,3.69520551070551
14078,2020-09-01 23:20:33.311558,3.69520551070551
14079,2020-09-01 23:20:33.580414,3.69520551070551
14080,2020-09-01 23:20:33.893013,3.69520551070551
14081,2020-09-01 23:20:34.126182,3.69520551070551
14082,2020-09-01 23:20:34.514086,3.69520551070551
14083,2020-09-01 23:20:34.807284,3.69520551070551
14084,2020-09-01 23:20:35.152075,3.69520551070551
14085,2020-09-01 23:20:35.474086,3.69520551070551
14086,2020-09-01 23:20:35.856844,3.71914681046474
14087,2020-09-01 23:20:36.209858,3.71914681046474
14088,2020-09-01 23:20:36.479235,3.71914681046474
14089,2020-09-01 23:20:36.765847,3.71914681046474
14090,2020-09-01 23:20:37.089891,3.71914681046474
14091,2020-09-01 23:20:37.397895,3.71914681046474
14092,2020-09-01 23:20:37.688511,3.71914681046474
14093,2020-09-01 23:20:37.990561,3.71914681046474
14094,2020-09-01 23:20:38.323263,3.71914681046474
14095,2020-09-01 23:20:38.600683,3.74303921377496
14096,2020-09-01 23:20:38.922694,3.74303921377496
14097,2020-09-01 23:20:39.224755,3.74303921377496
14098,2020-09-01 23:20:39.489477,3.74303921377496
14099,2020-09-01 23:20:39.804575,3.74303921377496
14100,2020-09-01 23:20:40.095723,3.74303921377496
14101,2020-09-01 23:20:40.422513,3.74303921377496
14102,2020-09-01 23:20:40.698403,3.74303921377496
14103,2020-09-01 23:20:40.995411,3.74303921377496
14104,2020-09-01 23:20:41.312790,3.74303921377496
14105,2020-09-01 23:20:41.556825,3.74303921377496
14106,2020-09-01 23:20:41.794098,3.76688282829205
14107,2020-09-01 23:20:42.132807,3.76688282829205
14108,2020-09-01 23:20:42.479120,3.76688282829205
14109,2020-09-01 23:20:42.810938,3.76688282829205
14110,2020-09-01 23:20:43.153324,3.76688282829205
14111,2020-09-01 23:20:43.422891,3.76688282829205
14112,2020-09-01 23:20:43.759308,3.76688282829205
14113,2020-09-01 23:20:44.015861,3.76688282829205
14114,2020-09-01 23:20:44.335660,3.79067776138257
14115,2020-09-01 23:20:44.653983,3.79067776138257
14116,2020-09-01 23:20:44.927415,3.79067776138257
14117,2020-09-01 23:20:45.244425,3.79067776138257
14118,2020-09-01 23:20:45.655722,3.79067776138257
14119,2020-09-01 23:20:45.949331,3.79067776138257
14120,2020-09-01 23:20:46.248301,3.79067776138257
14121,2020-09-01 23:20:46.525343,3.79067776138257
14122,2020-09-01 23:20:46.877713,3.79067776138257
14123,2020-09-01 23:20:47.197243,3.81442412012562
14124,2020-09-01 23:20:47.443822,3.81442412012562
14125,2020-09-01 23:20:47.745920,3.81442412012562
14126,2020-09-01 23:20:48.077164,3.81442412012562
14127,2020-09-01 23:20:48.417974,3.81442412012562
14128,2020-09-01 23:20:48.728892,3.81442412012562
14129,2020-09-01 23:20:49.079053,3.81442412012562
14130,2020-09-01 23:20:49.360681,3.81442412012562
14131,2020-09-01 23:20:49.613521,3.81442412012562
14132,2020-09-01 23:20:49.886373,3.83812201131467
14133,2020-09-01 23:20:50.088520,3.83812201131467
14134,2020-09-01 23:20:50.348531,3.83812201131467
14135,2020-09-01 23:20:50.601919,3.83812201131467
14136,2020-09-01 23:20:50.928506,3.83812201131467
14137,2020-09-01 23:20:51.281065,3.83812201131467
14138,2020-09-01 23:20:51.578188,3.83812201131467
14139,2020-09-01 23:20:51.840703,3.83812201131467
14140,2020-09-01 23:20:52.136480,3.83812201131467
14141,2020-09-01 23:20:52.442774,3.83812201131467
14142,2020-09-01 23:20:52.747315,3.83812201131467
14143,2020-09-01 23:20:53.036689,3.86177154145931
14144,2020-09-01 23:20:53.364098,3.86177154145931
14145,2020-09-01 23:20:53.682263,3.86177154145931
14146,2020-09-01 23:20:53.953359,3.86177154145931
14147,2020-09-01 23:20:54.225159,3.86177154145931
14148,2020-09-01 23:20:54.449567,3.86177154145931
14149,2020-09-01 23:20:54.780386,3.86177154145931
14150,2020-09-01 23:20:55.009106,3.86177154145931
14151,2020-09-01 23:20:55.277590,3.86177154145931
14152,2020-09-01 23:20:55.634968,3.88537281678707
14153,2020-09-01 23:20:55.977505,3.88537281678707
14154,2020-09-01 23:20:56.323157,3.88537281678707
14155,2020-09-01 23:20:56.640950,3.88537281678707
14156,2020-09-01 23:20:56.978223,3.88537281678707
14157,2020-09-01 23:20:57.246548,3.88537281678707
14158,2020-09-01 23:20:57.643482,3.88537281678707
14159,2020-09-01 23:20:57.872905,3.88537281678707
14160,2020-09-01 23:20:58.173881,3.88537281678707
14161,2020-09-01 23:20:58.502557,3.90892594324515
14162,2020-09-01 23:20:58.786700,3.90892594324515
14163,2020-09-01 23:20:59.130884,3.90892594324515
14164,2020-09-01 23:20:59.399859,3.90892594324515
14165,2020-09-01 23:20:59.703538,3.90892594324515
14166,2020-09-01 23:21:00.032653,3.90892594324515
14167,2020-09-01 23:21:00.385670,3.90892594324515
14168,2020-09-01 23:21:00.659192,3.90892594324515
14169,2020-09-01 23:21:00.969517,3.90892594324515
14170,2020-09-01 23:21:01.328261,3.93243102650212
14171,2020-09-01 23:21:01.703112,3.93243102650212
14172,2020-09-01 23:21:02.020834,3.93243102650212
14173,2020-09-01 23:21:02.282293,3.93243102650212
14174,2020-09-01 23:21:02.586109,3.93243102650212
14175,2020-09-01 23:21:02.928261,3.93243102650212
14176,2020-09-01 23:21:03.322784,3.93243102650212
14177,2020-09-01 23:21:03.568708,3.93243102650212
14178,2020-09-01 23:21:03.884619,3.93243102650212
14179,2020-09-01 23:21:04.237084,3.97894761430027
14180,2020-09-01 23:21:04.561182,3.97894761430027
14181,2020-09-01 23:21:04.788697,3.97894761430027
14182,2020-09-01 23:21:05.047374,3.97894761430027
14183,2020-09-01 23:21:05.391062,3.97894761430027
14184,2020-09-01 23:21:05.714742,3.97894761430027
14185,2020-09-01 23:21:05.990192,3.97894761430027
14186,2020-09-01 23:21:06.312988,3.97894761430027
14187,2020-09-01 23:21:06.606813,3.97894761430027
14188,2020-09-01 23:21:07.000697,4.02537219494913
14189,2020-09-01 23:21:07.281522,4.02537219494913
14190,2020-09-01 23:21:07.562613,4.02537219494913
14191,2020-09-01 23:21:07.899823,4.02537219494913
14192,2020-09-01 23:21:08.147007,4.02537219494913
14193,2020-09-01 23:21:08.554528,4.02537219494913
14194,2020-09-01 23:21:08.882675,4.02537219494913
14195,2020-09-01 23:21:09.174252,4.02537219494913
14196,2020-09-01 23:21:09.505629,4.02537219494913
14197,2020-09-01 23:21:09.833067,4.0674178893411
14198,2020-09-01 23:21:10.131778,4.0674178893411
14199,2020-09-01 23:21:10.461185,4.0674178893411
14200,2020-09-01 23:21:10.812812,4.0674178893411
14201,2020-09-01 23:21:11.145781,4.0674178893411
14202,2020-09-01 23:21:11.548785,4.0674178893411
14203,2020-09-01 23:21:11.864263,4.0674178893411
14204,2020-09-01 23:21:12.194093,4.0674178893411
14205,2020-09-01 23:21:12.566967,4.10934697181007
14206,2020-09-01 23:21:12.945420,4.10934697181007
14207,2020-09-01 23:21:13.225975,4.10934697181007
14208,2020-09-01 23:21:13.569630,4.10934697181007
14209,2020-09-01 23:21:13.884444,4.10934697181007
14210,2020-09-01 23:21:14.224163,4.10934697181007
14211,2020-09-01 23:21:14.493602,4.10934697181007
14212,2020-09-01 23:21:14.842944,4.10934697181007
14213,2020-09-01 23:21:15.157790,4.10934697181007
14214,2020-09-01 23:21:15.526682,4.15115968568166
14215,2020-09-01 23:21:15.886408,4.15115968568166
14216,2020-09-01 23:21:16.193018,4.15115968568166
14217,2020-09-01 23:21:16.505700,4.15115968568166
14218,2020-09-01 23:21:16.759920,4.15115968568166
14219,2020-09-01 23:21:16.978858,4.15115968568166
14220,2020-09-01 23:21:17.239460,4.15115968568166
14221,2020-09-01 23:21:17.508303,4.15115968568166
14222,2020-09-01 23:21:17.764874,4.15115968568166
14223,2020-09-01 23:21:18.035482,4.15115968568166
14224,2020-09-01 23:21:18.347262,4.19285627361252
14225,2020-09-01 23:21:18.695772,4.19285627361252
14226,2020-09-01 23:21:19.015688,4.19285627361252
14227,2020-09-01 23:21:19.366603,4.19285627361252
14228,2020-09-01 23:21:19.633732,4.19285627361252
14229,2020-09-01 23:21:19.950131,4.19285627361252
14230,2020-09-01 23:21:20.249736,4.19285627361252
14231,2020-09-01 23:21:20.568242,4.19285627361252
14232,2020-09-01 23:21:21.001105,4.23443697759878
14233,2020-09-01 23:21:21.292295,4.23443697759878
14234,2020-09-01 23:21:21.604406,4.23443697759878
14235,2020-09-01 23:21:21.862722,4.23443697759878
14236,2020-09-01 23:21:22.152974,4.23443697759878
14237,2020-09-01 23:21:22.406571,4.23443697759878
14238,2020-09-01 23:21:22.728988,4.23443697759878
14239,2020-09-01 23:21:23.049729,4.23443697759878
14240,2020-09-01 23:21:23.410407,4.23443697759878
14241,2020-09-01 23:21:23.685515,4.23443697759878
14242,2020-09-01 23:21:24.061905,4.2759020389843
14243,2020-09-01 23:21:24.381741,4.2759020389843
14244,2020-09-01 23:21:24.715581,4.2759020389843
14245,2020-09-01 23:21:24.984237,4.2759020389843
14246,2020-09-01 23:21:25.325876,4.2759020389843
14247,2020-09-01 23:21:25.696763,4.2759020389843
14248,2020-09-01 23:21:26.018542,4.2759020389843
14249,2020-09-01 23:21:26.413412,4.2759020389843
14250,2020-09-01 23:21:26.747402,4.2759020389843
14251,2020-09-01 23:21:27.083694,4.31725169846877
14252,2020-09-01 23:21:27.314383,4.31725169846877
14253,2020-09-01 23:21:27.570123,4.31725169846877
14254,2020-09-01 23:21:27.916374,4.31725169846877
14255,2020-09-01 23:21:28.267591,4.31725169846877
14256,2020-09-01 23:21:28.577835,4.31725169846877
14257,2020-09-01 23:21:28.823112,4.31725169846877
14258,2020-09-01 23:21:29.055996,4.31725169846877
14259,2020-09-01 23:21:29.399936,4.31725169846877
14260,2020-09-01 23:21:29.799631,4.31725169846877
14261,2020-09-01 23:21:30.140116,4.35848619611558
14262,2020-09-01 23:21:30.393050,4.35848619611558
14263,2020-09-01 23:21:30.715513,4.35848619611558
14264,2020-09-01 23:21:31.057655,4.35848619611558
14265,2020-09-01 23:21:31.485238,4.35848619611558
14266,2020-09-01 23:21:31.810544,4.35848619611558
14267,2020-09-01 23:21:32.116165,4.35848619611558
14268,2020-09-01 23:21:32.442042,4.35848619611558
14269,2020-09-01 23:21:32.707822,4.35848619611558
14270,2020-09-01 23:21:33.062733,4.39960577135957
14271,2020-09-01 23:21:33.385702,4.39960577135957
14272,2020-09-01 23:21:33.665315,4.39960577135957
14273,2020-09-01 23:21:33.967795,4.39960577135957
14274,2020-09-01 23:21:34.314592,4.39960577135957
14275,2020-09-01 23:21:34.604591,4.39960577135957
14276,2020-09-01 23:21:34.928080,4.39960577135957
14277,2020-09-01 23:21:35.219822,4.39960577135957
14278,2020-09-01 23:21:35.511838,4.39960577135957
14279,2020-09-01 23:21:35.847721,4.44061066301465
14280,2020-09-01 23:21:36.142946,4.44061066301465
14281,2020-09-01 23:21:36.491905,4.44061066301465
14282,2020-09-01 23:21:36.766150,4.44061066301465
14283,2020-09-01 23:21:36.997069,4.44061066301465
14284,2020-09-01 23:21:37.287744,4.44061066301465
14285,2020-09-01 23:21:37.640916,4.44061066301465
14286,2020-09-01 23:21:37.980549,4.44061066301465
14287,2020-09-01 23:21:38.222482,4.44061066301465
14288,2020-09-01 23:21:38.543657,4.44061066301465
14289,2020-09-01 23:21:38.837502,4.50009280161628
14290,2020-09-01 23:21:39.112300,4.50009280161628
14291,2020-09-01 23:21:39.357474,4.50009280161628
14292,2020-09-01 23:21:39.644910,4.50009280161628
14293,2020-09-01 23:21:39.994542,4.50009280161628
14294,2020-09-01 23:21:40.333612,4.50009280161628
14295,2020-09-01 23:21:40.595161,4.50009280161628
14296,2020-09-01 23:21:40.879619,4.50009280161628
14297,2020-09-01 23:21:41.151317,4.50009280161628
14298,2020-09-01 23:21:41.552724,4.55943060479666
14299,2020-09-01 23:21:41.885735,4.55943060479666
14300,2020-09-01 23:21:42.176124,4.55943060479666
14301,2020-09-01 23:21:42.502775,4.55943060479666
14302,2020-09-01 23:21:42.766101,4.55943060479666
14303,2020-09-01 23:21:43.008595,4.55943060479666
14304,2020-09-01 23:21:43.317733,4.55943060479666
14305,2020-09-01 23:21:43.641719,4.55943060479666
14306,2020-09-01 23:21:43.973475,4.55943060479666
14307,2020-09-01 23:21:44.341106,4.61862434328179
14308,2020-09-01 23:21:44.689868,4.61862434328179
14309,2020-09-01 23:21:44.955984,4.61862434328179
14310,2020-09-01 23:21:45.274072,4.61862434328179
14311,2020-09-01 23:21:45.529572,4.61862434328179
14312,2020-09-01 23:21:45.794967,4.61862434328179
14313,2020-09-01 23:21:46.152334,4.61862434328179
14314,2020-09-01 23:21:46.454588,4.61862434328179
14315,2020-09-01 23:21:46.691429,4.61862434328179
14316,2020-09-01 23:21:47.065457,4.67767428686767
14317,2020-09-01 23:21:47.334199,4.67767428686767
14318,2020-09-01 23:21:47.662534,4.67767428686767
14319,2020-09-01 23:21:47.941032,4.67767428686767
14320,2020-09-01 23:21:48.261934,4.67767428686767
14321,2020-09-01 23:21:48.557031,4.67767428686767
14322,2020-09-01 23:21:48.801261,4.67767428686767
14323,2020-09-01 23:21:49.141472,4.67767428686767
14324,2020-09-01 23:21:49.469166,4.67767428686767
14325,2020-09-01 23:21:49.830891,4.67767428686767
14326,2020-09-01 23:21:50.124388,4.73658070443832
14327,2020-09-01 23:21:50.401885,4.73658070443832
14328,2020-09-01 23:21:50.647765,4.73658070443832
14329,2020-09-01 23:21:50.912147,4.73658070443832
14330,2020-09-01 23:21:51.225616,4.73658070443832
14331,2020-09-01 23:21:51.559294,4.73658070443832
14332,2020-09-01 23:21:51.835753,4.73658070443832
14333,2020-09-01 23:21:52.157655,4.73658070443832
14334,2020-09-01 23:21:52.409766,4.73658070443832
14335,2020-09-01 23:21:52.711242,4.79534386398336
14336,2020-09-01 23:21:52.973775,4.79534386398336
14337,2020-09-01 23:21:53.251067,4.79534386398336
14338,2020-09-01 23:21:53.488239,4.79534386398336
14339,2020-09-01 23:21:53.820892,4.79534386398336
14340,2020-09-01 23:21:54.161733,4.79534386398336
14341,2020-09-01 23:21:54.481637,4.79534386398336
14342,2020-09-01 23:21:54.850856,4.79534386398336
14343,2020-09-01 23:21:55.108709,4.79534386398336
14344,2020-09-01 23:21:55.420598,4.79534386398336
14345,2020-09-01 23:21:55.764793,4.85396403261505
14346,2020-09-01 23:21:56.114974,4.85396403261505
14347,2020-09-01 23:21:56.384914,4.85396403261505
14348,2020-09-01 23:21:56.740132,4.85396403261505
14349,2020-09-01 23:21:57.045203,4.85396403261505
14350,2020-09-01 23:21:57.396832,4.85396403261505
14351,2020-09-01 23:21:57.729340,4.85396403261505
14352,2020-09-01 23:21:58.069247,4.85396403261505
14353,2020-09-01 23:21:58.341828,4.85396403261505
14354,2020-09-01 23:21:58.765570,4.91244147658476
14355,2020-09-01 23:21:59.090644,4.91244147658476
14356,2020-09-01 23:21:59.320210,4.91244147658476
14357,2020-09-01 23:21:59.740642,4.91244147658476
14358,2020-09-01 23:22:00.020911,4.91244147658476
14359,2020-09-01 23:22:00.389345,4.91244147658476
14360,2020-09-01 23:22:00.771334,4.91244147658476
14361,2020-09-01 23:22:01.117688,4.91244147658476
14362,2020-09-01 23:22:01.371416,4.91244147658476
14363,2020-09-01 23:22:01.617668,4.91244147658476
14364,2020-09-01 23:22:01.932801,4.9707764612992
14365,2020-09-01 23:22:02.214473,4.9707764612992
14366,2020-09-01 23:22:02.517859,4.9707764612992
14367,2020-09-01 23:22:02.824467,4.9707764612992
14368,2020-09-01 23:22:03.077267,4.9707764612992
14369,2020-09-01 23:22:03.356723,4.9707764612992
14370,2020-09-01 23:22:03.748916,4.9707764612992
14371,2020-09-01 23:22:04.082449,4.9707764612992
14372,2020-09-01 23:22:04.343887,4.9707764612992
14373,2020-09-01 23:22:04.800413,4.84663697318648
14374,2020-09-01 23:22:05.030929,4.84663697318648
14375,2020-09-01 23:22:05.367516,4.84663697318648
14376,2020-09-01 23:22:05.671152,4.84663697318648
14377,2020-09-01 23:22:06.026661,4.84663697318648
14378,2020-09-01 23:22:06.275151,4.84663697318648
14379,2020-09-01 23:22:06.549719,4.84663697318648
14380,2020-09-01 23:22:06.958505,4.72285261104717
14381,2020-09-01 23:22:07.316235,4.72285261104717
14382,2020-09-01 23:22:07.607736,4.72285261104717
14383,2020-09-01 23:22:07.980354,4.72285261104717
14384,2020-09-01 23:22:08.257371,4.72285261104717
14385,2020-09-01 23:22:08.513286,4.72285261104717
14386,2020-09-01 23:22:08.766475,4.72285261104717
14387,2020-09-01 23:22:09.046133,4.72285261104717
14388,2020-09-01 23:22:09.386569,4.72285261104717
14389,2020-09-01 23:22:09.812573,4.59941974465444
14390,2020-09-01 23:22:10.144842,4.59941974465444
14391,2020-09-01 23:22:10.459932,4.59941974465444
14392,2020-09-01 23:22:10.805683,4.59941974465444
14393,2020-09-01 23:22:11.033631,4.59941974465444
14394,2020-09-01 23:22:11.300112,4.59941974465444
14395,2020-09-01 23:22:11.626477,4.59941974465444
14396,2020-09-01 23:22:11.892366,4.59941974465444
14397,2020-09-01 23:22:12.222389,4.59941974465444
14398,2020-09-01 23:22:12.555334,4.59941974465444
14399,2020-09-01 23:22:12.881841,4.49388519503256
14400,2020-09-01 23:22:13.133170,4.49388519503256
14401,2020-09-01 23:22:13.458091,4.49388519503256
14402,2020-09-01 23:22:13.779402,4.49388519503256
14403,2020-09-01 23:22:14.049933,4.49388519503256
14404,2020-09-01 23:22:14.357366,4.49388519503256
14405,2020-09-01 23:22:14.723079,4.49388519503256
14406,2020-09-01 23:22:15.069073,4.38867732686455
14407,2020-09-01 23:22:15.401407,4.38867732686455
14408,2020-09-01 23:22:15.646652,4.38867732686455
14409,2020-09-01 23:22:15.881045,4.38867732686455
14410,2020-09-01 23:22:16.207568,4.38867732686455
14411,2020-09-01 23:22:16.490512,4.38867732686455
14412,2020-09-01 23:22:16.802923,4.38867732686455
14413,2020-09-01 23:22:17.076193,4.38867732686455
14414,2020-09-01 23:22:17.352058,4.38867732686455
14415,2020-09-01 23:22:17.725923,4.28379247642627
14416,2020-09-01 23:22:18.022236,4.28379247642627
14417,2020-09-01 23:22:18.347934,4.28379247642627
14418,2020-09-01 23:22:18.732827,4.28379247642627
14419,2020-09-01 23:22:19.061473,4.28379247642627
14420,2020-09-01 23:22:19.324866,4.28379247642627
14421,2020-09-01 23:22:19.600863,4.28379247642627
14422,2020-09-01 23:22:19.905554,4.28379247642627
14423,2020-09-01 23:22:20.344630,4.26427360325083
14424,2020-09-01 23:22:20.652029,4.26427360325083
14425,2020-09-01 23:22:20.975603,4.26427360325083
14426,2020-09-01 23:22:21.271080,4.26427360325083
14427,2020-09-01 23:22:21.564933,4.26427360325083
14428,2020-09-01 23:22:21.887063,4.26427360325083
14429,2020-09-01 23:22:22.192151,4.26427360325083
14430,2020-09-01 23:22:22.558931,4.26427360325083
14431,2020-09-01 23:22:22.814239,4.17927514674643
14432,2020-09-01 23:22:23.156447,4.17927514674643
14433,2020-09-01 23:22:23.485037,4.17927514674643
14434,2020-09-01 23:22:23.771303,4.17927514674643
14435,2020-09-01 23:22:24.109833,4.17927514674643
14436,2020-09-01 23:22:24.450878,4.17927514674643
14437,2020-09-01 23:22:24.796974,4.17927514674643
14438,2020-09-01 23:22:25.110949,4.17927514674643
14439,2020-09-01 23:22:25.443869,4.17927514674643
14440,2020-09-01 23:22:25.769121,4.17927514674643
14441,2020-09-01 23:22:26.046754,4.17927514674643
14442,2020-09-01 23:22:26.357012,4.17927514674643
14443,2020-09-01 23:22:26.611844,4.17927514674643
14444,2020-09-01 23:22:26.858147,4.17927514674643
14445,2020-09-01 23:22:27.184447,4.17927514674643
14446,2020-09-01 23:22:27.441091,4.17927514674643
14447,2020-09-01 23:22:27.797285,4.17927514674643
14448,2020-09-01 23:22:28.158819,4.17927514674643
14449,2020-09-01 23:22:28.487729,4.17927514674643
14450,2020-09-01 23:22:28.830844,4.17927514674643
14451,2020-09-01 23:22:29.218791,4.17927514674643
14452,2020-09-01 23:22:29.536681,4.17927514674643
14453,2020-09-01 23:22:29.799891,4.17927514674643
14454,2020-09-01 23:22:30.147176,4.17927514674643
14455,2020-09-01 23:22:30.500044,4.17927514674643
14456,2020-09-01 23:22:30.761466,4.17927514674643
14457,2020-09-01 23:22:31.051935,4.07502544916366
14458,2020-09-01 23:22:31.294845,4.07502544916366
14459,2020-09-01 23:22:31.585739,4.07502544916366
14460,2020-09-01 23:22:31.863315,4.07502544916366
14461,2020-09-01 23:22:32.185711,4.07502544916366
14462,2020-09-01 23:22:32.608874,4.07502544916366
14463,2020-09-01 23:22:33.061258,3.97108838582513
14464,2020-09-01 23:22:33.403719,3.97108838582513
14465,2020-09-01 23:22:33.744893,3.97108838582513
14466,2020-09-01 23:22:34.073277,3.97108838582513
14467,2020-09-01 23:22:34.408078,3.97108838582513
14468,2020-09-01 23:22:34.732784,3.97108838582513
14469,2020-09-01 23:22:35.088245,3.97108838582513
14470,2020-09-01 23:22:35.383130,3.97108838582513
14471,2020-09-01 23:22:35.619885,3.97108838582513
14472,2020-09-01 23:22:35.997129,3.86746067859607
14473,2020-09-01 23:22:36.372697,3.86746067859607
14474,2020-09-01 23:22:36.667281,3.86746067859607
14475,2020-09-01 23:22:37.020979,3.86746067859607
14476,2020-09-01 23:22:37.316258,3.86746067859607
14477,2020-09-01 23:22:37.700215,3.86746067859607
14478,2020-09-01 23:22:37.953805,3.86746067859607
14479,2020-09-01 23:22:38.253493,3.86746067859607
14480,2020-09-01 23:22:38.484483,3.86746067859607
14481,2020-09-01 23:22:38.785552,3.86746067859607
14482,2020-09-01 23:22:39.152323,3.76413913402044
14483,2020-09-01 23:22:39.464405,3.76413913402044
14484,2020-09-01 23:22:39.739311,3.76413913402044
14485,2020-09-01 23:22:40.107954,3.76413913402044
14486,2020-09-01 23:22:40.438039,3.76413913402044
14487,2020-09-01 23:22:40.770517,3.76413913402044
14488,2020-09-01 23:22:41.022705,3.76413913402044
14489,2020-09-01 23:22:41.332201,3.76413913402044
14490,2020-09-01 23:22:41.759722,3.76413913402044
14491,2020-09-01 23:22:42.097024,3.6611206394296
14492,2020-09-01 23:22:42.349159,3.6611206394296
14493,2020-09-01 23:22:42.659175,3.6611206394296
14494,2020-09-01 23:22:42.901113,3.6611206394296
14495,2020-09-01 23:22:43.227634,3.6611206394296
14496,2020-09-01 23:22:43.540825,3.6611206394296
14497,2020-09-01 23:22:43.888788,3.6611206394296
14498,2020-09-01 23:22:44.240365,3.6611206394296
14499,2020-09-01 23:22:44.572232,3.55840215937044
14500,2020-09-01 23:22:44.919637,3.55840215937044
14501,2020-09-01 23:22:45.248778,3.55840215937044
14502,2020-09-01 23:22:45.510481,3.55840215937044
14503,2020-09-01 23:22:45.771688,3.55840215937044
14504,2020-09-01 23:22:46.122932,3.55840215937044
14505,2020-09-01 23:22:46.457230,3.55840215937044
14506,2020-09-01 23:22:46.799832,3.55840215937044
14507,2020-09-01 23:22:47.103153,3.55840215937044
14508,2020-09-01 23:22:47.355095,3.55840215937044
14509,2020-09-01 23:22:47.641941,3.45598073231707
14510,2020-09-01 23:22:47.996604,3.45598073231707
14511,2020-09-01 23:22:48.347026,3.45598073231707
14512,2020-09-01 23:22:48.696217,3.45598073231707
14513,2020-09-01 23:22:48.994730,3.45598073231707
14514,2020-09-01 23:22:49.288877,3.45598073231707
14515,2020-09-01 23:22:49.589216,3.45598073231707
14516,2020-09-01 23:22:49.840977,3.45598073231707
14517,2020-09-01 23:22:50.187705,3.3538534676355
14518,2020-09-01 23:22:50.527520,3.3538534676355
14519,2020-09-01 23:22:50.780582,3.3538534676355
14520,2020-09-01 23:22:51.087545,3.3538534676355
14521,2020-09-01 23:22:51.316797,3.3538534676355
14522,2020-09-01 23:22:51.623715,3.3538534676355
14523,2020-09-01 23:22:51.887705,3.3538534676355
14524,2020-09-01 23:22:52.216636,3.3538534676355
14525,2020-09-01 23:22:52.489296,3.3538534676355
14526,2020-09-01 23:22:52.814409,3.22888466743221
14527,2020-09-01 23:22:53.143694,3.22888466743221
14528,2020-09-01 23:22:53.419050,3.22888466743221
14529,2020-09-01 23:22:53.740923,3.22888466743221
14530,2020-09-01 23:22:54.042337,3.22888466743221
14531,2020-09-01 23:22:54.289876,3.22888466743221
14532,2020-09-01 23:22:54.603453,3.22888466743221
14533,2020-09-01 23:22:54.902882,3.22888466743221
14534,2020-09-01 23:22:55.201957,3.22888466743221
14535,2020-09-01 23:22:55.535920,3.10423751515619
14536,2020-09-01 23:22:55.870874,3.10423751515619
14537,2020-09-01 23:22:56.216779,3.10423751515619
14538,2020-09-01 23:22:56.579043,3.10423751515619
14539,2020-09-01 23:22:56.843789,3.10423751515619
14540,2020-09-01 23:22:57.147301,3.10423751515619
14541,2020-09-01 23:22:57.474193,3.10423751515619
14542,2020-09-01 23:22:57.715445,3.10423751515619
14543,2020-09-01 23:22:57.989749,3.10423751515619
14544,2020-09-01 23:22:58.350770,3.10423751515619
14545,2020-09-01 23:22:58.630513,2.97990950233587
14546,2020-09-01 23:22:58.900050,2.97990950233587
14547,2020-09-01 23:22:59.228495,2.97990950233587
14548,2020-09-01 23:22:59.521908,2.97990950233587
14549,2020-09-01 23:22:59.857497,2.97990950233587
14550,2020-09-01 23:23:00.187238,2.97990950233587
14551,2020-09-01 23:23:00.514735,2.97990950233587
14552,2020-09-01 23:23:00.941069,2.85589818179973
14553,2020-09-01 23:23:01.197340,2.85589818179973
14554,2020-09-01 23:23:01.518348,2.85589818179973
14555,2020-09-01 23:23:01.893986,2.85589818179973
14556,2020-09-01 23:23:02.164665,2.85589818179973
14557,2020-09-01 23:23:02.392504,2.85589818179973
14558,2020-09-01 23:23:02.735672,2.85589818179973
14559,2020-09-01 23:23:03.100991,2.85589818179973
14560,2020-09-01 23:23:03.370227,2.85589818179973
14561,2020-09-01 23:23:03.682045,2.73220116610221
14562,2020-09-01 23:23:03.973918,2.73220116610221
14563,2020-09-01 23:23:04.289516,2.73220116610221
14564,2020-09-01 23:23:04.576540,2.73220116610221
14565,2020-09-01 23:23:04.885670,2.73220116610221
14566,2020-09-01 23:23:05.285404,2.73220116610221
14567,2020-09-01 23:23:05.603590,2.73220116610221
14568,2020-09-01 23:23:05.816121,2.73220116610221
14569,2020-09-01 23:23:06.129908,2.73220116610221
14570,2020-09-01 23:23:06.473760,2.60881612610396
14571,2020-09-01 23:23:06.765680,2.60881612610396
14572,2020-09-01 23:23:07.037158,2.60881612610396
14573,2020-09-01 23:23:07.394534,2.60881612610396
14574,2020-09-01 23:23:07.727934,2.60881612610396
14575,2020-09-01 23:23:08.099815,2.60881612610396
14576,2020-09-01 23:23:08.499714,2.60881612610396
14577,2020-09-01 23:23:08.868802,2.60881612610396
14578,2020-09-01 23:23:09.213683,2.48574078969872
14579,2020-09-01 23:23:09.476646,2.48574078969872
14580,2020-09-01 23:23:09.809942,2.48574078969872
14581,2020-09-01 23:23:10.100463,2.48574078969872
14582,2020-09-01 23:23:10.400856,2.48574078969872
14583,2020-09-01 23:23:10.620052,2.48574078969872
14584,2020-09-01 23:23:10.894894,2.48574078969872
14585,2020-09-01 23:23:11.263378,2.48574078969872
14586,2020-09-01 23:23:11.597896,2.48574078969872
14587,2020-09-01 23:23:11.880464,2.36297294068098
14588,2020-09-01 23:23:12.209850,2.36297294068098
14589,2020-09-01 23:23:12.558659,2.36297294068098
14590,2020-09-01 23:23:12.914214,2.36297294068098
14591,2020-09-01 23:23:13.279149,2.36297294068098
14592,2020-09-01 23:23:13.621252,2.36297294068098
14593,2020-09-01 23:23:13.916592,2.36297294068098
14594,2020-09-01 23:23:14.245955,2.36297294068098
14595,2020-09-01 23:23:14.519426,2.36297294068098
14596,2020-09-01 23:23:14.796121,2.24051041775004
14597,2020-09-01 23:23:15.141664,2.24051041775004
14598,2020-09-01 23:23:15.385388,2.24051041775004
14599,2020-09-01 23:23:15.735716,2.24051041775004
14600,2020-09-01 23:23:16.119056,2.24051041775004
14601,2020-09-01 23:23:16.346973,2.24051041775004
14602,2020-09-01 23:23:16.693747,2.24051041775004
14603,2020-09-01 23:23:16.966792,2.24051041775004
14604,2020-09-01 23:23:17.219794,2.24051041775004
14605,2020-09-01 23:23:17.532711,2.24051041775004
14606,2020-09-01 23:23:17.841274,2.28539495201197
14607,2020-09-01 23:23:18.073449,2.28539495201197
14608,2020-09-01 23:23:18.389480,2.28539495201197
14609,2020-09-01 23:23:18.716485,2.28539495201197
14610,2020-09-01 23:23:19.041503,2.28539495201197
14611,2020-09-01 23:23:19.285171,2.28539495201197
14612,2020-09-01 23:23:19.577616,2.28539495201197
14613,2020-09-01 23:23:19.864025,2.28539495201197
14614,2020-09-01 23:23:20.167199,2.28539495201197
14615,2020-09-01 23:23:20.421419,2.28539495201197
14616,2020-09-01 23:23:20.708107,2.33015721691972
14617,2020-09-01 23:23:21.023913,2.33015721691972
14618,2020-09-01 23:23:21.347795,2.33015721691972
14619,2020-09-01 23:23:21.617441,2.33015721691972
14620,2020-09-01 23:23:21.940949,2.33015721691972
14621,2020-09-01 23:23:22.240424,2.33015721691972
14622,2020-09-01 23:23:22.552984,2.33015721691972
14623,2020-09-01 23:23:22.894969,2.33015721691972
14624,2020-09-01 23:23:23.228442,2.33015721691972
14625,2020-09-01 23:23:23.510082,2.37479773588292
14626,2020-09-01 23:23:23.880948,2.37479773588292
14627,2020-09-01 23:23:24.153630,2.37479773588292
14628,2020-09-01 23:23:24.475974,2.37479773588292
14629,2020-09-01 23:23:24.800754,2.37479773588292
14630,2020-09-01 23:23:25.087874,2.37479773588292
14631,2020-09-01 23:23:25.387513,2.37479773588292
14632,2020-09-01 23:23:25.732974,2.37479773588292
14633,2020-09-01 23:23:26.051080,2.37479773588292
14634,2020-09-01 23:23:26.449877,2.42076597201729
14635,2020-09-01 23:23:26.795253,2.42076597201729
14636,2020-09-01 23:23:27.086053,2.42076597201729
14637,2020-09-01 23:23:27.339081,2.42076597201729
14638,2020-09-01 23:23:27.673324,2.42076597201729
14639,2020-09-01 23:23:28.064262,2.42076597201729
14640,2020-09-01 23:23:28.315371,2.42076597201729
14641,2020-09-01 23:23:28.652489,2.42076597201729
14642,2020-09-01 23:23:28.977094,2.46660926840725
14643,2020-09-01 23:23:29.272457,2.46660926840725
14644,2020-09-01 23:23:29.597323,2.46660926840725
14645,2020-09-01 23:23:29.876024,2.46660926840725
14646,2020-09-01 23:23:30.111310,2.46660926840725
14647,2020-09-01 23:23:30.422987,2.46660926840725
14648,2020-09-01 23:23:30.680058,2.46660926840725
14649,2020-09-01 23:23:30.981180,2.46660926840725
14650,2020-09-01 23:23:31.260968,2.46660926840725
14651,2020-09-01 23:23:31.704693,2.46660926840725
14652,2020-09-01 23:23:32.009098,2.51232814694939
