iteration,timestamp,T7
14653,2020-09-01 23:23:32.339360,2.51232814694939
14654,2020-09-01 23:23:32.650579,2.51232814694939
14655,2020-09-01 23:23:32.981736,2.51232814694939
14656,2020-09-01 23:23:33.331281,2.51232814694939
14657,2020-09-01 23:23:33.595310,2.51232814694939
14658,2020-09-01 23:23:33.858187,2.51232814694939
14659,2020-09-01 23:23:34.192997,2.51232814694939
14660,2020-09-01 23:23:34.444904,2.51232814694939
14661,2020-09-01 23:23:34.722417,2.55792312724091
14662,2020-09-01 23:23:35.060936,2.55792312724091
14663,2020-09-01 23:23:35.342528,2.55792312724091
14664,2020-09-01 23:23:35.718595,2.55792312724091
14665,2020-09-01 23:23:35.990154,2.55792312724091
14666,2020-09-01 23:23:36.246380,2.55792312724091
14667,2020-09-01 23:23:36.571290,2.55792312724091
14668,2020-09-01 23:23:36.936847,2.55792312724091
14669,2020-09-01 23:23:37.363547,2.60374821698021
14670,2020-09-01 23:23:37.752823,2.60374821698021
14671,2020-09-01 23:23:38.129579,2.60374821698021
14672,2020-09-01 23:23:38.411048,2.60374821698021
14673,2020-09-01 23:23:38.746086,2.60374821698021
14674,2020-09-01 23:23:39.117820,2.60374821698021
14675,2020-09-01 23:23:39.488270,2.60374821698021
14676,2020-09-01 23:23:39.769404,2.60374821698021
14677,2020-09-01 23:23:40.063595,2.60374821698021
14678,2020-09-01 23:23:40.417347,2.6494542407675
14679,2020-09-01 23:23:40.725108,2.6494542407675
14680,2020-09-01 23:23:41.064935,2.6494542407675
14681,2020-09-01 23:23:41.449138,2.6494542407675
14682,2020-09-01 23:23:41.760934,2.6494542407675
14683,2020-09-01 23:23:42.074487,2.6494542407675
14684,2020-09-01 23:23:42.337119,2.6494542407675
14685,2020-09-01 23:23:42.652183,2.6494542407675
14686,2020-09-01 23:23:42.998630,2.6494542407675
14687,2020-09-01 23:23:43.321183,2.69504171654268
14688,2020-09-01 23:23:43.615715,2.69504171654268
14689,2020-09-01 23:23:43.964154,2.69504171654268
14690,2020-09-01 23:23:44.341944,2.69504171654268
14691,2020-09-01 23:23:44.556881,2.69504171654268
14692,2020-09-01 23:23:44.821394,2.69504171654268
14693,2020-09-01 23:23:45.154618,2.69504171654268
14694,2020-09-01 23:23:45.547290,2.69504171654268
14695,2020-09-01 23:23:45.830576,2.69504171654268
14696,2020-09-01 23:23:46.055909,2.74051115954889
14697,2020-09-01 23:23:46.346473,2.74051115954889
14698,2020-09-01 23:23:46.730968,2.74051115954889
14699,2020-09-01 23:23:47.057697,2.74051115954889
14700,2020-09-01 23:23:47.380565,2.74051115954889
14701,2020-09-01 23:23:47.701640,2.74051115954889
14702,2020-09-01 23:23:47.982071,2.74051115954889
14703,2020-09-01 23:23:48.265133,2.74051115954889
14704,2020-09-01 23:23:48.559471,2.74051115954889
14705,2020-09-01 23:23:48.830053,2.78586308236065
14706,2020-09-01 23:23:49.152429,2.78586308236065
14707,2020-09-01 23:23:49.483971,2.78586308236065
14708,2020-09-01 23:23:49.788905,2.78586308236065
14709,2020-09-01 23:23:50.098248,2.78586308236065
14710,2020-09-01 23:23:50.385303,2.78586308236065
14711,2020-09-01 23:23:50.636044,2.78586308236065
14712,2020-09-01 23:23:50.967339,2.78586308236065
14713,2020-09-01 23:23:51.307359,2.78586308236065
14714,2020-09-01 23:23:51.621468,2.78586308236065
14715,2020-09-01 23:23:51.892494,2.8310979949112
14716,2020-09-01 23:23:52.179110,2.8310979949112
14717,2020-09-01 23:23:52.401856,2.8310979949112
14718,2020-09-01 23:23:52.690458,2.8310979949112
14719,2020-09-01 23:23:52.980959,2.8310979949112
14720,2020-09-01 23:23:53.262137,2.8310979949112
14721,2020-09-01 23:23:53.540657,2.8310979949112
14722,2020-09-01 23:23:53.831922,2.8310979949112
14723,2020-09-01 23:23:54.138585,2.8310979949112
14724,2020-09-01 23:23:54.504991,2.8762164045191
14725,2020-09-01 23:23:54.909310,2.8762164045191
14726,2020-09-01 23:23:55.259629,2.8762164045191
14727,2020-09-01 23:23:55.543023,2.8762164045191
14728,2020-09-01 23:23:55.951225,2.8762164045191
14729,2020-09-01 23:23:56.248520,2.8762164045191
14730,2020-09-01 23:23:56.546151,2.8762164045191
14731,2020-09-01 23:23:56.926806,2.8762164045191
14732,2020-09-01 23:23:57.263469,2.92074569504715
14733,2020-09-01 23:23:57.629636,2.92074569504715
14734,2020-09-01 23:23:57.930190,2.92074569504715
14735,2020-09-01 23:23:58.277898,2.92074569504715
14736,2020-09-01 23:23:58.557796,2.92074569504715
14737,2020-09-01 23:23:58.825072,2.92074569504715
14738,2020-09-01 23:23:59.138369,2.92074569504715
14739,2020-09-01 23:23:59.478513,2.92074569504715
14740,2020-09-01 23:23:59.889540,2.92074569504715
14741,2020-09-01 23:24:00.329232,2.95966737481582
14742,2020-09-01 23:24:00.679547,2.95966737481582
14743,2020-09-01 23:24:00.942963,2.95966737481582
14744,2020-09-01 23:24:01.234519,2.95966737481582
14745,2020-09-01 23:24:01.561436,2.95966737481582
14746,2020-09-01 23:24:01.814998,2.95966737481582
14747,2020-09-01 23:24:02.172286,2.95966737481582
14748,2020-09-01 23:24:02.521423,2.95966737481582
14749,2020-09-01 23:24:02.831992,2.95966737481582
14750,2020-09-01 23:24:03.210911,2.99848346126178
14751,2020-09-01 23:24:03.547840,2.99848346126178
14752,2020-09-01 23:24:03.818057,2.99848346126178
14753,2020-09-01 23:24:04.147172,2.99848346126178
14754,2020-09-01 23:24:04.456385,2.99848346126178
14755,2020-09-01 23:24:04.735888,2.99848346126178
14756,2020-09-01 23:24:05.052959,2.99848346126178
14757,2020-09-01 23:24:05.290808,2.99848346126178
14758,2020-09-01 23:24:05.608445,2.99848346126178
14759,2020-09-01 23:24:05.881936,3.03719438811804
14760,2020-09-01 23:24:06.145289,3.03719438811804
14761,2020-09-01 23:24:06.407854,3.03719438811804
14762,2020-09-01 23:24:06.761200,3.03719438811804
14763,2020-09-01 23:24:07.085132,3.03719438811804
14764,2020-09-01 23:24:07.447463,3.03719438811804
14765,2020-09-01 23:24:07.787121,3.03719438811804
14766,2020-09-01 23:24:08.090966,3.03719438811804
14767,2020-09-01 23:24:08.535115,3.03719438811804
14768,2020-09-01 23:24:08.877421,3.07580058570096
14769,2020-09-01 23:24:09.168175,3.07580058570096
14770,2020-09-01 23:24:09.500354,3.07580058570096
14771,2020-09-01 23:24:09.802835,3.07580058570096
14772,2020-09-01 23:24:10.050264,3.07580058570096
14773,2020-09-01 23:24:10.416134,3.07580058570096
14774,2020-09-01 23:24:10.724302,3.07580058570096
14775,2020-09-01 23:24:11.106952,3.07580058570096
14776,2020-09-01 23:24:11.338742,3.07580058570096
14777,2020-09-01 23:24:11.657745,3.11430248254713
14778,2020-09-01 23:24:12.000335,3.11430248254713
14779,2020-09-01 23:24:12.220622,3.11430248254713
14780,2020-09-01 23:24:12.511892,3.11430248254713
14781,2020-09-01 23:24:12.780054,3.11430248254713
14782,2020-09-01 23:24:13.091730,3.11430248254713
14783,2020-09-01 23:24:13.464502,3.11430248254713
14784,2020-09-01 23:24:13.787916,3.11430248254713
14785,2020-09-01 23:24:14.138101,3.15270050529614
14786,2020-09-01 23:24:14.411615,3.15270050529614
14787,2020-09-01 23:24:14.716757,3.15270050529614
14788,2020-09-01 23:24:15.118985,3.15270050529614
14789,2020-09-01 23:24:15.442686,3.15270050529614
14790,2020-09-01 23:24:15.749327,3.15270050529614
14791,2020-09-01 23:24:16.101756,3.15270050529614
14792,2020-09-01 23:24:16.396001,3.15270050529614
14793,2020-09-01 23:24:16.673448,3.15270050529614
14794,2020-09-01 23:24:17.043989,3.19099507865414
14795,2020-09-01 23:24:17.318426,3.19099507865414
14796,2020-09-01 23:24:17.640868,3.19099507865414
14797,2020-09-01 23:24:18.042342,3.19099507865414
14798,2020-09-01 23:24:18.373419,3.19099507865414
14799,2020-09-01 23:24:18.601531,3.19099507865414
14800,2020-09-01 23:24:18.949066,3.19099507865414
14801,2020-09-01 23:24:19.280875,3.19099507865414
14802,2020-09-01 23:24:19.547723,3.19099507865414
14803,2020-09-01 23:24:19.904851,3.19099507865414
14804,2020-09-01 23:24:20.236567,3.22918662538179
14805,2020-09-01 23:24:20.544417,3.22918662538179
14806,2020-09-01 23:24:20.835472,3.22918662538179
14807,2020-09-01 23:24:21.154379,3.22918662538179
14808,2020-09-01 23:24:21.461739,3.22918662538179
14809,2020-09-01 23:24:21.797345,3.22918662538179
14810,2020-09-01 23:24:22.093675,3.22918662538179
14811,2020-09-01 23:24:22.352776,3.22918662538179
14812,2020-09-01 23:24:22.692570,3.26727556629268
14813,2020-09-01 23:24:23.030731,3.26727556629268
14814,2020-09-01 23:24:23.353524,3.26727556629268
14815,2020-09-01 23:24:23.703882,3.26727556629268
14816,2020-09-01 23:24:24.013744,3.26727556629268
14817,2020-09-01 23:24:24.318154,3.26727556629268
14818,2020-09-01 23:24:24.678232,3.26727556629268
14819,2020-09-01 23:24:25.002894,3.26727556629268
14820,2020-09-01 23:24:25.334351,3.26727556629268
14821,2020-09-01 23:24:25.587951,3.30526232025738
14822,2020-09-01 23:24:25.901328,3.30526232025738
14823,2020-09-01 23:24:26.146905,3.30526232025738
14824,2020-09-01 23:24:26.435103,3.30526232025738
14825,2020-09-01 23:24:26.735755,3.30526232025738
14826,2020-09-01 23:24:27.069604,3.30526232025738
14827,2020-09-01 23:24:27.356305,3.30526232025738
14828,2020-09-01 23:24:27.678411,3.30526232025738
14829,2020-09-01 23:24:27.930626,3.30526232025738
14830,2020-09-01 23:24:28.211593,3.30526232025738
14831,2020-09-01 23:24:28.521946,3.30526232025738
14832,2020-09-01 23:24:28.834891,3.3431473042106
14833,2020-09-01 23:24:29.150528,3.3431473042106
14834,2020-09-01 23:24:29.410945,3.3431473042106
14835,2020-09-01 23:24:29.727640,3.3431473042106
14836,2020-09-01 23:24:30.044138,3.3431473042106
14837,2020-09-01 23:24:30.368100,3.3431473042106
14838,2020-09-01 23:24:30.724066,3.3431473042106
14839,2020-09-01 23:24:30.976971,3.3431473042106
14840,2020-09-01 23:24:31.324756,3.37803418827407
14841,2020-09-01 23:24:31.589586,3.37803418827407
14842,2020-09-01 23:24:31.960942,3.37803418827407
14843,2020-09-01 23:24:32.285853,3.37803418827407
14844,2020-09-01 23:24:32.619810,3.37803418827407
14845,2020-09-01 23:24:32.938314,3.37803418827407
14846,2020-09-01 23:24:33.209775,3.37803418827407
14847,2020-09-01 23:24:33.544432,3.37803418827407
14848,2020-09-01 23:24:33.911073,3.38277693141264
14849,2020-09-01 23:24:34.138809,3.38277693141264
14850,2020-09-01 23:24:34.436953,3.38277693141264
14851,2020-09-01 23:24:34.670456,3.38277693141264
14852,2020-09-01 23:24:35.024676,3.38277693141264
14853,2020-09-01 23:24:35.277406,3.38277693141264
14854,2020-09-01 23:24:35.605774,3.38277693141264
14855,2020-09-01 23:24:35.862062,3.38277693141264
14856,2020-09-01 23:24:36.103185,3.38277693141264
14857,2020-09-01 23:24:36.407080,3.44359376343381
14858,2020-09-01 23:24:36.786505,3.44359376343381
14859,2020-09-01 23:24:37.067372,3.44359376343381
14860,2020-09-01 23:24:37.402281,3.44359376343381
14861,2020-09-01 23:24:37.653354,3.44359376343381
14862,2020-09-01 23:24:37.966116,3.44359376343381
14863,2020-09-01 23:24:38.261840,3.44359376343381
14864,2020-09-01 23:24:38.616353,3.44359376343381
14865,2020-09-01 23:24:38.953918,3.50427621027308
14866,2020-09-01 23:24:39.257705,3.50427621027308
14867,2020-09-01 23:24:39.563606,3.50427621027308
14868,2020-09-01 23:24:39.889009,3.50427621027308
14869,2020-09-01 23:24:40.180839,3.50427621027308
14870,2020-09-01 23:24:40.416353,3.50427621027308
14871,2020-09-01 23:24:40.724120,3.50427621027308
14872,2020-09-01 23:24:41.014462,3.50427621027308
14873,2020-09-01 23:24:41.379119,3.56482456848615
14874,2020-09-01 23:24:41.715699,3.56482456848615
14875,2020-09-01 23:24:42.042582,3.56482456848615
14876,2020-09-01 23:24:42.389721,3.56482456848615
14877,2020-09-01 23:24:42.703662,3.56482456848615
14878,2020-09-01 23:24:43.027209,3.56482456848615
14879,2020-09-01 23:24:43.295946,3.56482456848615
14880,2020-09-01 23:24:43.536930,3.56482456848615
14881,2020-09-01 23:24:43.827769,3.6252391333016
14882,2020-09-01 23:24:44.061301,3.6252391333016
14883,2020-09-01 23:24:44.374576,3.6252391333016
14884,2020-09-01 23:24:44.614745,3.6252391333016
14885,2020-09-01 23:24:44.858529,3.6252391333016
14886,2020-09-01 23:24:45.187607,3.6252391333016
14887,2020-09-01 23:24:45.511767,3.6252391333016
14888,2020-09-01 23:24:45.799740,3.6252391333016
14889,2020-09-01 23:24:46.128240,3.6252391333016
14890,2020-09-01 23:24:46.422574,3.6252391333016
14891,2020-09-01 23:24:46.636910,3.68552019863439
14892,2020-09-01 23:24:46.962045,3.68552019863439
14893,2020-09-01 23:24:47.271299,3.68552019863439
14894,2020-09-01 23:24:47.600744,3.68552019863439
14895,2020-09-01 23:24:47.900559,3.68552019863439
14896,2020-09-01 23:24:48.170617,3.68552019863439
14897,2020-09-01 23:24:48.471823,3.68552019863439
14898,2020-09-01 23:24:48.816964,3.68552019863439
14899,2020-09-01 23:24:49.157248,3.68552019863439
14900,2020-09-01 23:24:49.493289,3.74566805710275
14901,2020-09-01 23:24:49.797275,3.74566805710275
14902,2020-09-01 23:24:50.171739,3.74566805710275
14903,2020-09-01 23:24:50.429375,3.74566805710275
14904,2020-09-01 23:24:50.695530,3.74566805710275
14905,2020-09-01 23:24:50.957001,3.74566805710275
14906,2020-09-01 23:24:51.286324,3.74566805710275
14907,2020-09-01 23:24:51.571689,3.74566805710275
14908,2020-09-01 23:24:51.857547,3.74566805710275
14909,2020-09-01 23:24:52.174916,3.74566805710275
14910,2020-09-01 23:24:52.457175,3.80568300004713
14911,2020-09-01 23:24:52.767156,3.80568300004713
14912,2020-09-01 23:24:53.008957,3.80568300004713
14913,2020-09-01 23:24:53.241113,3.80568300004713
14914,2020-09-01 23:24:53.527166,3.80568300004713
14915,2020-09-01 23:24:53.884031,3.80568300004713
14916,2020-09-01 23:24:54.157939,3.80568300004713
14917,2020-09-01 23:24:54.502824,3.80568300004713
14918,2020-09-01 23:24:54.828112,3.80568300004713
14919,2020-09-01 23:24:55.222139,3.86556531755012
14920,2020-09-01 23:24:55.486230,3.86556531755012
14921,2020-09-01 23:24:55.751455,3.86556531755012
14922,2020-09-01 23:24:56.051659,3.86556531755012
14923,2020-09-01 23:24:56.446592,3.86556531755012
14924,2020-09-01 23:24:56.659533,3.86556531755012
14925,2020-09-01 23:24:56.971471,3.86556531755012
14926,2020-09-01 23:24:57.366795,3.86556531755012
14927,2020-09-01 23:24:57.703553,3.86556531755012
14928,2020-09-01 23:24:57.947276,3.92531529845704
14929,2020-09-01 23:24:58.317592,3.92531529845704
14930,2020-09-01 23:24:58.641331,3.92531529845704
14931,2020-09-01 23:24:58.964263,3.92531529845704
14932,2020-09-01 23:24:59.248149,3.92531529845704
14933,2020-09-01 23:24:59.545190,3.92531529845704
14934,2020-09-01 23:24:59.838194,3.92531529845704
14935,2020-09-01 23:25:00.148150,3.92531529845704
14936,2020-09-01 23:25:00.447089,3.92531529845704
14937,2020-09-01 23:25:00.764630,3.92531529845704
14938,2020-09-01 23:25:01.098358,3.98493323039651
14939,2020-09-01 23:25:01.438345,3.98493323039651
14940,2020-09-01 23:25:01.754715,3.98493323039651
14941,2020-09-01 23:25:02.056993,3.98493323039651
14942,2020-09-01 23:25:02.418504,3.98493323039651
14943,2020-09-01 23:25:02.674523,3.98493323039651
14944,2020-09-01 23:25:03.000276,3.98493323039651
14945,2020-09-01 23:25:03.258356,3.98493323039651
14946,2020-09-01 23:25:03.563527,3.98493323039651
14947,2020-09-01 23:25:03.845060,3.98493323039651
14948,2020-09-01 23:25:04.179981,4.04441939980124
14949,2020-09-01 23:25:04.499114,4.04441939980124
14950,2020-09-01 23:25:04.844328,4.04441939980124
14951,2020-09-01 23:25:05.137556,4.04441939980124
14952,2020-09-01 23:25:05.393237,4.04441939980124
14953,2020-09-01 23:25:05.670851,4.04441939980124
14954,2020-09-01 23:25:05.997793,4.04441939980124
14955,2020-09-01 23:25:06.338888,4.04441939980124
14956,2020-09-01 23:25:06.728019,4.1037740919285
14957,2020-09-01 23:25:07.041488,4.1037740919285
14958,2020-09-01 23:25:07.297974,4.1037740919285
14959,2020-09-01 23:25:07.576558,4.1037740919285
14960,2020-09-01 23:25:07.890119,4.1037740919285
14961,2020-09-01 23:25:08.224923,4.1037740919285
14962,2020-09-01 23:25:08.532529,4.1037740919285
14963,2020-09-01 23:25:08.894162,4.1037740919285
14964,2020-09-01 23:25:09.205693,4.1037740919285
14965,2020-09-01 23:25:09.575086,4.16762529504336
14966,2020-09-01 23:25:09.882570,4.16762529504336
14967,2020-09-01 23:25:10.182313,4.16762529504336
14968,2020-09-01 23:25:10.430983,4.16762529504336
14969,2020-09-01 23:25:10.788716,4.16762529504336
14970,2020-09-01 23:25:11.041699,4.16762529504336
14971,2020-09-01 23:25:11.324700,4.16762529504336
14972,2020-09-01 23:25:11.663059,4.16762529504336
14973,2020-09-01 23:25:12.084605,4.16762529504336
14974,2020-09-01 23:25:12.407684,4.23133776160128
14975,2020-09-01 23:25:12.727729,4.23133776160128
14976,2020-09-01 23:25:13.059921,4.23133776160128
14977,2020-09-01 23:25:13.360839,4.23133776160128
14978,2020-09-01 23:25:13.699170,4.23133776160128
14979,2020-09-01 23:25:14.029036,4.23133776160128
14980,2020-09-01 23:25:14.348595,4.23133776160128
14981,2020-09-01 23:25:14.656094,4.29491178232406
14982,2020-09-01 23:25:14.975853,4.29491178232406
14983,2020-09-01 23:25:15.270917,4.29491178232406
14984,2020-09-01 23:25:15.571746,4.29491178232406
14985,2020-09-01 23:25:15.866159,4.29491178232406
14986,2020-09-01 23:25:16.149915,4.29491178232406
14987,2020-09-01 23:25:16.471557,4.29491178232406
14988,2020-09-01 23:25:16.771824,4.29491178232406
14989,2020-09-01 23:25:17.089470,4.29491178232406
14990,2020-09-01 23:25:17.505552,4.35834764670852
14991,2020-09-01 23:25:17.854746,4.35834764670852
14992,2020-09-01 23:25:18.098272,4.35834764670852
14993,2020-09-01 23:25:18.373191,4.35834764670852
14994,2020-09-01 23:25:18.650316,4.35834764670852
14995,2020-09-01 23:25:18.970892,4.35834764670852
14996,2020-09-01 23:25:19.300076,4.35834764670852
14997,2020-09-01 23:25:19.584159,4.35834764670852
14998,2020-09-01 23:25:19.928776,4.35834764670852
14999,2020-09-01 23:25:20.364886,4.42164564305027
15000,2020-09-01 23:25:20.690810,4.42164564305027
15001,2020-09-01 23:25:20.951760,4.42164564305027
15002,2020-09-01 23:25:21.273649,4.42164564305027
15003,2020-09-01 23:25:21.508374,4.42164564305027
15004,2020-09-01 23:25:21.822444,4.42164564305027
15005,2020-09-01 23:25:22.105493,4.42164564305027
15006,2020-09-01 23:25:22.419603,4.42164564305027
15007,2020-09-01 23:25:22.720852,4.42164564305027
15008,2020-09-01 23:25:23.139081,4.48480605846692
15009,2020-09-01 23:25:23.460278,4.48480605846692
15010,2020-09-01 23:25:23.751924,4.48480605846692
15011,2020-09-01 23:25:24.079064,4.48480605846692
15012,2020-09-01 23:25:24.418442,4.48480605846692
15013,2020-09-01 23:25:24.742339,4.48480605846692
15014,2020-09-01 23:25:24.988235,4.48480605846692
15015,2020-09-01 23:25:25.231359,4.48480605846692
15016,2020-09-01 23:25:25.524643,4.48480605846692
15017,2020-09-01 23:25:25.814107,4.48480605846692
15018,2020-09-01 23:25:26.107746,4.54782917892076
15019,2020-09-01 23:25:26.430713,4.54782917892076
15020,2020-09-01 23:25:26.691553,4.54782917892076
15021,2020-09-01 23:25:27.019840,4.54782917892076
15022,2020-09-01 23:25:27.373061,4.54782917892076
15023,2020-09-01 23:25:27.722962,4.54782917892076
15024,2020-09-01 23:25:28.017756,4.54782917892076
15025,2020-09-01 23:25:28.321371,4.54782917892076
15026,2020-09-01 23:25:28.665269,4.54782917892076
15027,2020-09-01 23:25:28.979498,4.610715289241
15028,2020-09-01 23:25:29.313776,4.610715289241
15029,2020-09-01 23:25:29.554304,4.610715289241
15030,2020-09-01 23:25:29.857840,4.610715289241
15031,2020-09-01 23:25:30.134204,4.610715289241
15032,2020-09-01 23:25:30.475408,4.610715289241
15033,2020-09-01 23:25:30.807474,4.610715289241
15034,2020-09-01 23:25:31.160997,4.610715289241
15035,2020-09-01 23:25:31.514769,4.610715289241
15036,2020-09-01 23:25:31.767103,4.67346467314549
15037,2020-09-01 23:25:32.018959,4.67346467314549
15038,2020-09-01 23:25:32.280017,4.67346467314549
15039,2020-09-01 23:25:32.555844,4.67346467314549
15040,2020-09-01 23:25:32.935094,4.67346467314549
15041,2020-09-01 23:25:33.213729,4.67346467314549
15042,2020-09-01 23:25:33.543354,4.67346467314549
15043,2020-09-01 23:25:33.788673,4.67346467314549
15044,2020-09-01 23:25:34.122289,4.67346467314549
15045,2020-09-01 23:25:34.470830,4.73607761326218
15046,2020-09-01 23:25:34.749712,4.73607761326218
15047,2020-09-01 23:25:35.009970,4.73607761326218
15048,2020-09-01 23:25:35.341071,4.73607761326218
15049,2020-09-01 23:25:35.574630,4.73607761326218
15050,2020-09-01 23:25:35.883790,4.73607761326218
15051,2020-09-01 23:25:36.203305,4.73607761326218
15052,2020-09-01 23:25:36.531588,4.73607761326218
15053,2020-09-01 23:25:36.802150,4.73607761326218
15054,2020-09-01 23:25:37.100772,4.7863545667511
15055,2020-09-01 23:25:37.408688,4.7863545667511
15056,2020-09-01 23:25:37.740716,4.7863545667511
15057,2020-09-01 23:25:38.066479,4.7863545667511
15058,2020-09-01 23:25:38.362524,4.7863545667511
15059,2020-09-01 23:25:38.636637,4.7863545667511
15060,2020-09-01 23:25:38.993644,4.7863545667511
15061,2020-09-01 23:25:39.376226,4.7863545667511
15062,2020-09-01 23:25:39.696258,4.7863545667511
15063,2020-09-01 23:25:40.039238,4.83651147551738
15064,2020-09-01 23:25:40.298990,4.83651147551738
15065,2020-09-01 23:25:40.566318,4.83651147551738
15066,2020-09-01 23:25:40.922197,4.83651147551738
15067,2020-09-01 23:25:41.245626,4.83651147551738
15068,2020-09-01 23:25:41.533624,4.83651147551738
15069,2020-09-01 23:25:41.812184,4.83651147551738
15070,2020-09-01 23:25:42.141993,4.83651147551738
15071,2020-09-01 23:25:42.516004,4.86815210111172
15072,2020-09-01 23:25:42.811614,4.86815210111172
15073,2020-09-01 23:25:43.086746,4.86815210111172
15074,2020-09-01 23:25:43.462646,4.86815210111172
15075,2020-09-01 23:25:43.772754,4.86815210111172
15076,2020-09-01 23:25:44.147020,4.86815210111172
15077,2020-09-01 23:25:44.458089,4.86815210111172
15078,2020-09-01 23:25:44.781461,4.86815210111172
15079,2020-09-01 23:25:45.195584,4.89970767918597
15080,2020-09-01 23:25:45.510278,4.89970767918597
15081,2020-09-01 23:25:45.809657,4.89970767918597
15082,2020-09-01 23:25:46.108998,4.89970767918597
15083,2020-09-01 23:25:46.519718,4.89970767918597
15084,2020-09-01 23:25:46.815450,4.89970767918597
15085,2020-09-01 23:25:47.116903,4.89970767918597
15086,2020-09-01 23:25:47.450700,4.89970767918597
15087,2020-09-01 23:25:47.690787,4.89970767918597
15088,2020-09-01 23:25:48.022557,4.7532972880197
15089,2020-09-01 23:25:48.344602,4.7532972880197
15090,2020-09-01 23:25:48.699011,4.7532972880197
15091,2020-09-01 23:25:49.028964,4.7532972880197
15092,2020-09-01 23:25:49.395715,4.7532972880197
15093,2020-09-01 23:25:49.715674,4.7532972880197
15094,2020-09-01 23:25:50.091422,4.7532972880197
15095,2020-09-01 23:25:50.422596,4.7532972880197
15096,2020-09-01 23:25:50.721266,4.60725960822631
15097,2020-09-01 23:25:51.082976,4.60725960822631
15098,2020-09-01 23:25:51.340534,4.60725960822631
15099,2020-09-01 23:25:51.645886,4.60725960822631
15100,2020-09-01 23:25:51.968843,4.60725960822631
15101,2020-09-01 23:25:52.329019,4.60725960822631
15102,2020-09-01 23:25:52.684929,4.60725960822631
15103,2020-09-01 23:25:53.027038,4.60725960822631
15104,2020-09-01 23:25:53.346159,4.60725960822631
15105,2020-09-01 23:25:53.658114,4.46159158393934
15106,2020-09-01 23:25:54.016044,4.46159158393934
15107,2020-09-01 23:25:54.359603,4.46159158393934
15108,2020-09-01 23:25:54.725482,4.46159158393934
15109,2020-09-01 23:25:55.076038,4.46159158393934
15110,2020-09-01 23:25:55.334689,4.46159158393934
15111,2020-09-01 23:25:55.649829,4.46159158393934
15112,2020-09-01 23:25:55.928237,4.46159158393934
15113,2020-09-01 23:25:56.288062,4.46159158393934
15114,2020-09-01 23:25:56.591964,4.31629024651012
15115,2020-09-01 23:25:56.961375,4.31629024651012
15116,2020-09-01 23:25:57.302674,4.31629024651012
15117,2020-09-01 23:25:57.683406,4.31629024651012
15118,2020-09-01 23:25:58.016379,4.31629024651012
15119,2020-09-01 23:25:58.326971,4.31629024651012
15120,2020-09-01 23:25:58.682139,4.1713527109018
15121,2020-09-01 23:25:59.071148,4.1713527109018
15122,2020-09-01 23:25:59.354615,4.1713527109018
15123,2020-09-01 23:25:59.653443,4.1713527109018
15124,2020-09-01 23:26:00.032652,4.1713527109018
15125,2020-09-01 23:26:00.404191,4.1713527109018
15126,2020-09-01 23:26:00.748334,4.1713527109018
15127,2020-09-01 23:26:01.045995,4.1713527109018
15128,2020-09-01 23:26:01.353918,4.02677617248145
15129,2020-09-01 23:26:01.689401,4.02677617248145
15130,2020-09-01 23:26:01.998788,4.02677617248145
15131,2020-09-01 23:26:02.326392,4.02677617248145
15132,2020-09-01 23:26:02.579316,4.02677617248145
15133,2020-09-01 23:26:02.852868,4.02677617248145
15134,2020-09-01 23:26:03.142594,4.02677617248145
15135,2020-09-01 23:26:03.455651,4.02677617248145
15136,2020-09-01 23:26:03.710379,4.02677617248145
15137,2020-09-01 23:26:03.909797,3.88255790416414
15138,2020-09-01 23:26:04.244539,3.88255790416414
15139,2020-09-01 23:26:04.621598,3.88255790416414
15140,2020-09-01 23:26:04.989010,3.88255790416414
15141,2020-09-01 23:26:05.344671,3.88255790416414
15142,2020-09-01 23:26:05.630057,3.88255790416414
15143,2020-09-01 23:26:05.908136,3.88255790416414
15144,2020-09-01 23:26:06.164785,3.88255790416414
15145,2020-09-01 23:26:06.466212,3.7386952538716
15146,2020-09-01 23:26:06.857344,3.7386952538716
15147,2020-09-01 23:26:07.169443,3.7386952538716
15148,2020-09-01 23:26:07.464991,3.7386952538716
15149,2020-09-01 23:26:07.796147,3.7386952538716
15150,2020-09-01 23:26:08.115966,3.7386952538716
15151,2020-09-01 23:26:08.426909,3.7386952538716
15152,2020-09-01 23:26:08.794075,3.7386952538716
15153,2020-09-01 23:26:09.043915,3.7386952538716
15154,2020-09-01 23:26:09.281124,3.7386952538716
15155,2020-09-01 23:26:09.622189,3.59518564227547
15156,2020-09-01 23:26:09.996414,3.59518564227547
15157,2020-09-01 23:26:10.244557,3.59518564227547
15158,2020-09-01 23:26:10.521105,3.59518564227547
15159,2020-09-01 23:26:10.871503,3.59518564227547
15160,2020-09-01 23:26:11.120031,3.59518564227547
15161,2020-09-01 23:26:11.387572,3.59518564227547
15162,2020-09-01 23:26:11.748534,3.59518564227547
15163,2020-09-01 23:26:12.086360,3.59518564227547
15164,2020-09-01 23:26:12.465354,3.45202656080117
15165,2020-09-01 23:26:12.795159,3.45202656080117
15166,2020-09-01 23:26:13.104836,3.45202656080117
15167,2020-09-01 23:26:13.436383,3.45202656080117
15168,2020-09-01 23:26:13.720498,3.45202656080117
15169,2020-09-01 23:26:13.988614,3.45202656080117
15170,2020-09-01 23:26:14.271771,3.45202656080117
15171,2020-09-01 23:26:14.526668,3.45202656080117
15172,2020-09-01 23:26:14.865050,3.45202656080117
15173,2020-09-01 23:26:15.164601,3.45202656080117
15174,2020-09-01 23:26:15.537814,3.33415341337133
15175,2020-09-01 23:26:15.846394,3.33415341337133
15176,2020-09-01 23:26:16.106588,3.33415341337133
15177,2020-09-01 23:26:16.424398,3.33415341337133
15178,2020-09-01 23:26:16.808104,3.33415341337133
15179,2020-09-01 23:26:17.093248,3.33415341337133
15180,2020-09-01 23:26:17.368734,3.33415341337133
15181,2020-09-01 23:26:17.641325,3.33415341337133
15182,2020-09-01 23:26:17.954360,3.33415341337133
15183,2020-09-01 23:26:18.251909,3.21659330889132
15184,2020-09-01 23:26:18.663518,3.21659330889132
15185,2020-09-01 23:26:18.954000,3.21659330889132
15186,2020-09-01 23:26:19.322966,3.21659330889132
15187,2020-09-01 23:26:19.645491,3.21659330889132
15188,2020-09-01 23:26:19.892710,3.21659330889132
15189,2020-09-01 23:26:20.212726,3.21659330889132
15190,2020-09-01 23:26:20.463860,3.21659330889132
15191,2020-09-01 23:26:20.681526,3.21659330889132
15192,2020-09-01 23:26:20.913938,3.21659330889132
15193,2020-09-01 23:26:21.217112,3.09934363023582
15194,2020-09-01 23:26:21.529361,3.09934363023582
15195,2020-09-01 23:26:21.838101,3.09934363023582
15196,2020-09-01 23:26:22.156061,3.09934363023582
15197,2020-09-01 23:26:22.532731,3.09934363023582
15198,2020-09-01 23:26:22.788918,3.09934363023582
15199,2020-09-01 23:26:23.140963,3.09934363023582
15200,2020-09-01 23:26:23.461804,3.09934363023582
15201,2020-09-01 23:26:23.817654,3.09934363023582
15202,2020-09-01 23:26:24.101273,2.98240182202589
15203,2020-09-01 23:26:24.402422,2.98240182202589
15204,2020-09-01 23:26:24.693301,2.98240182202589
15205,2020-09-01 23:26:25.049181,2.98240182202589
15206,2020-09-01 23:26:25.330607,2.98240182202589
15207,2020-09-01 23:26:25.641356,2.98240182202589
15208,2020-09-01 23:26:25.980062,2.98240182202589
15209,2020-09-01 23:26:26.334420,2.86576538875613
15210,2020-09-01 23:26:26.672201,2.86576538875613
15211,2020-09-01 23:26:26.917836,2.86576538875613
15212,2020-09-01 23:26:27.162261,2.86576538875613
15213,2020-09-01 23:26:27.398703,2.86576538875613
15214,2020-09-01 23:26:27.716022,2.86576538875613
15215,2020-09-01 23:26:27.990999,2.86576538875613
15216,2020-09-01 23:26:28.239430,2.86576538875613
15217,2020-09-01 23:26:28.521927,2.86576538875613
15218,2020-09-01 23:26:28.833070,2.86576538875613
15219,2020-09-01 23:26:29.129771,2.74943189307413
15220,2020-09-01 23:26:29.384169,2.74943189307413
15221,2020-09-01 23:26:29.658471,2.74943189307413
15222,2020-09-01 23:26:30.001162,2.74943189307413
15223,2020-09-01 23:26:30.257765,2.74943189307413
15224,2020-09-01 23:26:30.577742,2.74943189307413
15225,2020-09-01 23:26:30.861307,2.74943189307413
15226,2020-09-01 23:26:31.140894,2.74943189307413
15227,2020-09-01 23:26:31.443792,2.74943189307413
15228,2020-09-01 23:26:31.738591,2.63339895420187
15229,2020-09-01 23:26:32.051457,2.63339895420187
15230,2020-09-01 23:26:32.385493,2.63339895420187
15231,2020-09-01 23:26:32.688462,2.63339895420187
15232,2020-09-01 23:26:32.992785,2.63339895420187
15233,2020-09-01 23:26:33.258328,2.63339895420187
15234,2020-09-01 23:26:33.593237,2.63339895420187
15235,2020-09-01 23:26:33.845866,2.63339895420187
15236,2020-09-01 23:26:34.174231,2.63339895420187
15237,2020-09-01 23:26:34.563496,2.5176642464903
15238,2020-09-01 23:26:34.908179,2.5176642464903
15239,2020-09-01 23:26:35.203547,2.5176642464903
15240,2020-09-01 23:26:35.531124,2.5176642464903
15241,2020-09-01 23:26:35.784374,2.5176642464903
15242,2020-09-01 23:26:36.066102,2.5176642464903
15243,2020-09-01 23:26:36.399654,2.5176642464903
15244,2020-09-01 23:26:36.727675,2.5176642464903
15245,2020-09-01 23:26:37.014598,2.5176642464903
15246,2020-09-01 23:26:37.328833,2.40222549810019
15247,2020-09-01 23:26:37.696059,2.40222549810019
15248,2020-09-01 23:26:37.974629,2.40222549810019
15249,2020-09-01 23:26:38.335986,2.40222549810019
15250,2020-09-01 23:26:38.718173,2.40222549810019
15251,2020-09-01 23:26:39.053590,2.40222549810019
15252,2020-09-01 23:26:39.377458,2.40222549810019
15253,2020-09-01 23:26:39.623104,2.40222549810019
15254,2020-09-01 23:26:39.940016,2.40222549810019
15255,2020-09-01 23:26:40.293109,2.28708048980289
15256,2020-09-01 23:26:40.589381,2.28708048980289
15257,2020-09-01 23:26:40.911850,2.28708048980289
15258,2020-09-01 23:26:41.185986,2.28708048980289
15259,2020-09-01 23:26:41.509400,2.28708048980289
15260,2020-09-01 23:26:41.837464,2.28708048980289
15261,2020-09-01 23:26:42.164090,2.28708048980289
15262,2020-09-01 23:26:42.525080,2.17222705389646
15263,2020-09-01 23:26:42.869640,2.17222705389646
15264,2020-09-01 23:26:43.154688,2.17222705389646
15265,2020-09-01 23:26:43.498858,2.17222705389646
15266,2020-09-01 23:26:43.819607,2.17222705389646
15267,2020-09-01 23:26:44.194237,2.17222705389646
15268,2020-09-01 23:26:44.469280,2.17222705389646
15269,2020-09-01 23:26:44.723995,2.17222705389646
15270,2020-09-01 23:26:45.052979,2.17222705389646
15271,2020-09-01 23:26:45.359289,2.17222705389646
15272,2020-09-01 23:26:45.691719,2.2145428944733
15273,2020-09-01 23:26:45.979561,2.2145428944733
15274,2020-09-01 23:26:46.262907,2.2145428944733
15275,2020-09-01 23:26:46.569244,2.2145428944733
15276,2020-09-01 23:26:46.794002,2.2145428944733
15277,2020-09-01 23:26:47.080871,2.2145428944733
15278,2020-09-01 23:26:47.397964,2.2145428944733
15279,2020-09-01 23:26:47.689136,2.2145428944733
15280,2020-09-01 23:26:48.037711,2.2145428944733
15281,2020-09-01 23:26:48.408022,2.26427112653293
15282,2020-09-01 23:26:48.781166,2.26427112653293
15283,2020-09-01 23:26:49.023545,2.26427112653293
15284,2020-09-01 23:26:49.342616,2.26427112653293
15285,2020-09-01 23:26:49.706646,2.26427112653293
15286,2020-09-01 23:26:49.969590,2.26427112653293
15287,2020-09-01 23:26:50.214434,2.26427112653293
15288,2020-09-01 23:26:50.493563,2.26427112653293
15289,2020-09-01 23:26:50.774556,2.31386466564962
15290,2020-09-01 23:26:51.201503,2.31386466564962
15291,2020-09-01 23:26:51.514356,2.31386466564962
15292,2020-09-01 23:26:51.821155,2.31386466564962
15293,2020-09-01 23:26:52.145029,2.31386466564962
15294,2020-09-01 23:26:52.419598,2.31386466564962
15295,2020-09-01 23:26:52.726223,2.31386466564962
15296,2020-09-01 23:26:53.018106,2.31386466564962
15297,2020-09-01 23:26:53.359809,2.36332412261557
15298,2020-09-01 23:26:53.724658,2.36332412261557
15299,2020-09-01 23:26:54.071669,2.36332412261557
15300,2020-09-01 23:26:54.410343,2.36332412261557
15301,2020-09-01 23:26:54.696243,2.36332412261557
15302,2020-09-01 23:26:55.034935,2.36332412261557
15303,2020-09-01 23:26:55.410436,2.36332412261557
15304,2020-09-01 23:26:55.654858,2.36332412261557
15305,2020-09-01 23:26:55.958676,2.36332412261557
15306,2020-09-01 23:26:56.300306,2.36332412261557
15307,2020-09-01 23:26:56.634519,2.41265010462207
15308,2020-09-01 23:26:56.919523,2.41265010462207
15309,2020-09-01 23:26:57.182158,2.41265010462207
15310,2020-09-01 23:26:57.529774,2.41265010462207
15311,2020-09-01 23:26:57.835431,2.41265010462207
15312,2020-09-01 23:26:58.178456,2.41265010462207
15313,2020-09-01 23:26:58.545825,2.41265010462207
15314,2020-09-01 23:26:58.861908,2.41265010462207
15315,2020-09-01 23:26:59.140948,2.41265010462207
15316,2020-09-01 23:26:59.467242,2.46184321530896
15317,2020-09-01 23:26:59.733355,2.46184321530896
15318,2020-09-01 23:27:00.105309,2.46184321530896
15319,2020-09-01 23:27:00.382799,2.46184321530896
15320,2020-09-01 23:27:00.714211,2.46184321530896
15321,2020-09-01 23:27:01.061693,2.46184321530896
15322,2020-09-01 23:27:01.390314,2.46184321530896
15323,2020-09-01 23:27:01.720530,2.46184321530896
15324,2020-09-01 23:27:02.068067,2.46184321530896
15325,2020-09-01 23:27:02.329412,2.51090405481203
15326,2020-09-01 23:27:02.677743,2.51090405481203
15327,2020-09-01 23:27:03.007982,2.51090405481203
15328,2020-09-01 23:27:03.311417,2.51090405481203
15329,2020-09-01 23:27:03.646361,2.51090405481203
15330,2020-09-01 23:27:03.989771,2.51090405481203
15331,2020-09-01 23:27:04.271342,2.51090405481203
15332,2020-09-01 23:27:04.612375,2.51090405481203
15333,2020-09-01 23:27:04.914489,2.51090405481203
15334,2020-09-01 23:27:05.230583,2.55983321980875
15335,2020-09-01 23:27:05.566813,2.55983321980875
15336,2020-09-01 23:27:05.845886,2.55983321980875
15337,2020-09-01 23:27:06.172848,2.55983321980875
15338,2020-09-01 23:27:06.412829,2.55983321980875
15339,2020-09-01 23:27:06.660629,2.55983321980875
15340,2020-09-01 23:27:06.932583,2.55983321980875
15341,2020-09-01 23:27:07.198572,2.55983321980875
15342,2020-09-01 23:27:07.526903,2.55983321980875
15343,2020-09-01 23:27:07.913436,2.60863130356236
15344,2020-09-01 23:27:08.259317,2.60863130356236
15345,2020-09-01 23:27:08.635700,2.60863130356236
15346,2020-09-01 23:27:08.962215,2.60863130356236
15347,2020-09-01 23:27:09.238103,2.60863130356236
15348,2020-09-01 23:27:09.603298,2.60863130356236
15349,2020-09-01 23:27:09.896671,2.60863130356236
15350,2020-09-01 23:27:10.192334,2.60863130356236
15351,2020-09-01 23:27:10.519448,2.6572988959645
15352,2020-09-01 23:27:10.779563,2.6572988959645
15353,2020-09-01 23:27:11.037234,2.6572988959645
15354,2020-09-01 23:27:11.324878,2.6572988959645
15355,2020-09-01 23:27:11.657889,2.6572988959645
15356,2020-09-01 23:27:11.908872,2.6572988959645
15357,2020-09-01 23:27:12.190962,2.6572988959645
15358,2020-09-01 23:27:12.528861,2.6572988959645
15359,2020-09-01 23:27:12.828880,2.6572988959645
15360,2020-09-01 23:27:13.201406,2.70583658357646
15361,2020-09-01 23:27:13.477652,2.70583658357646
15362,2020-09-01 23:27:13.777793,2.70583658357646
15363,2020-09-01 23:27:14.112671,2.70583658357646
15364,2020-09-01 23:27:14.357982,2.70583658357646
15365,2020-09-01 23:27:14.665615,2.70583658357646
15366,2020-09-01 23:27:14.963749,2.70583658357646
15367,2020-09-01 23:27:15.243467,2.70583658357646
15368,2020-09-01 23:27:15.504302,2.70583658357646
15369,2020-09-01 23:27:15.763089,2.70583658357646
15370,2020-09-01 23:27:16.092712,2.75424494966917
15371,2020-09-01 23:27:16.417527,2.75424494966917
15372,2020-09-01 23:27:16.744736,2.75424494966917
15373,2020-09-01 23:27:17.086837,2.75424494966917
15374,2020-09-01 23:27:17.379881,2.75424494966917
15375,2020-09-01 23:27:17.677795,2.75424494966917
15376,2020-09-01 23:27:18.046409,2.75424494966917
15377,2020-09-01 23:27:18.376510,2.75424494966917
15378,2020-09-01 23:27:18.678571,2.80252457426202
15379,2020-09-01 23:27:19.009938,2.80252457426202
15380,2020-09-01 23:27:19.320735,2.80252457426202
15381,2020-09-01 23:27:19.638991,2.80252457426202
15382,2020-09-01 23:27:19.973270,2.80252457426202
15383,2020-09-01 23:27:20.205735,2.80252457426202
15384,2020-09-01 23:27:20.453703,2.80252457426202
15385,2020-09-01 23:27:20.714149,2.80252457426202
15386,2020-09-01 23:27:21.022048,2.80252457426202
15387,2020-09-01 23:27:21.329170,2.80252457426202
15388,2020-09-01 23:27:21.566153,2.86636814108918
15389,2020-09-01 23:27:21.916512,2.86636814108918
15390,2020-09-01 23:27:22.275974,2.86636814108918
15391,2020-09-01 23:27:22.665762,2.86636814108918
15392,2020-09-01 23:27:22.933254,2.86636814108918
15393,2020-09-01 23:27:23.183687,2.86636814108918
15394,2020-09-01 23:27:23.523978,2.86636814108918
15395,2020-09-01 23:27:23.824040,2.86636814108918
15396,2020-09-01 23:27:24.082459,2.86636814108918
15397,2020-09-01 23:27:24.371551,2.86636814108918
15398,2020-09-01 23:27:24.663125,2.93003681743846
15399,2020-09-01 23:27:24.951695,2.93003681743846
15400,2020-09-01 23:27:25.269579,2.93003681743846
15401,2020-09-01 23:27:25.552997,2.93003681743846
15402,2020-09-01 23:27:25.877402,2.93003681743846
15403,2020-09-01 23:27:26.127139,2.93003681743846
15404,2020-09-01 23:27:26.432778,2.93003681743846
15405,2020-09-01 23:27:26.769750,2.93003681743846
15406,2020-09-01 23:27:27.042780,2.99353127004495
15407,2020-09-01 23:27:27.359570,2.99353127004495
15408,2020-09-01 23:27:27.610496,2.99353127004495
15409,2020-09-01 23:27:27.963996,2.99353127004495
15410,2020-09-01 23:27:28.313257,2.99353127004495
15411,2020-09-01 23:27:28.676072,2.99353127004495
15412,2020-09-01 23:27:29.019505,2.99353127004495
15413,2020-09-01 23:27:29.379552,2.99353127004495
15414,2020-09-01 23:27:29.684510,3.0568521616761
15415,2020-09-01 23:27:29.995800,3.0568521616761
15416,2020-09-01 23:27:30.298085,3.0568521616761
15417,2020-09-01 23:27:30.546273,3.0568521616761
15418,2020-09-01 23:27:30.813838,3.0568521616761
15419,2020-09-01 23:27:31.080228,3.0568521616761
15420,2020-09-01 23:27:31.323064,3.0568521616761
15421,2020-09-01 23:27:31.661710,3.0568521616761
15422,2020-09-01 23:27:31.990317,3.0568521616761
15423,2020-09-01 23:27:32.249981,3.0568521616761
15424,2020-09-01 23:27:32.618513,3.0568521616761
15425,2020-09-01 23:27:32.959051,3.12000015118676
15426,2020-09-01 23:27:33.244905,3.12000015118676
15427,2020-09-01 23:27:33.642487,3.12000015118676
15428,2020-09-01 23:27:33.976522,3.12000015118676
15429,2020-09-01 23:27:34.337648,3.12000015118676
15430,2020-09-01 23:27:34.641000,3.12000015118676
15431,2020-09-01 23:27:34.937801,3.12000015118676
15432,2020-09-01 23:27:35.275111,3.18297589357206
15433,2020-09-01 23:27:35.662328,3.18297589357206
15434,2020-09-01 23:27:35.994082,3.18297589357206
15435,2020-09-01 23:27:36.435769,3.18297589357206
15436,2020-09-01 23:27:36.831696,3.18297589357206
15437,2020-09-01 23:27:37.216711,3.18297589357206
15438,2020-09-01 23:27:37.587052,3.18297589357206
15439,2020-09-01 23:27:37.867817,3.18297589357206
15440,2020-09-01 23:27:38.162057,3.245780040018
15441,2020-09-01 23:27:38.386399,3.245780040018
15442,2020-09-01 23:27:38.832210,3.245780040018
15443,2020-09-01 23:27:39.244393,3.245780040018
15444,2020-09-01 23:27:39.479987,3.245780040018
15445,2020-09-01 23:27:39.766335,3.245780040018
15446,2020-09-01 23:27:40.104711,3.245780040018
15447,2020-09-01 23:27:40.349105,3.245780040018
15448,2020-09-01 23:27:40.549177,3.245780040018
15449,2020-09-01 23:27:40.836733,3.30947392923677
15450,2020-09-01 23:27:41.112990,3.30947392923677
15451,2020-09-01 23:27:41.445932,3.30947392923677
15452,2020-09-01 23:27:41.740539,3.30947392923677
15453,2020-09-01 23:27:42.025844,3.30947392923677
15454,2020-09-01 23:27:42.354675,3.30947392923677
15455,2020-09-01 23:27:42.605894,3.30947392923677
15456,2020-09-01 23:27:42.973051,3.30947392923677
15457,2020-09-01 23:27:43.252848,3.37301585779277
15458,2020-09-01 23:27:43.454134,3.37301585779277
15459,2020-09-01 23:27:43.727954,3.37301585779277
15460,2020-09-01 23:27:44.079799,3.37301585779277
15461,2020-09-01 23:27:44.324013,3.37301585779277
15462,2020-09-01 23:27:44.624247,3.37301585779277
15463,2020-09-01 23:27:44.936539,3.37301585779277
15464,2020-09-01 23:27:45.171717,3.37301585779277
15465,2020-09-01 23:27:45.564403,3.43640648031919
15466,2020-09-01 23:27:45.920374,3.43640648031919
15467,2020-09-01 23:27:46.181671,3.43640648031919
15468,2020-09-01 23:27:46.501649,3.43640648031919
15469,2020-09-01 23:27:46.790187,3.43640648031919
15470,2020-09-01 23:27:47.106965,3.43640648031919
15471,2020-09-01 23:27:47.436966,3.43640648031919
15472,2020-09-01 23:27:47.791256,3.43640648031919
15473,2020-09-01 23:27:48.080290,3.43640648031919
15474,2020-09-01 23:27:48.417864,3.43640648031919
15475,2020-09-01 23:27:48.710143,3.49964644721187
15476,2020-09-01 23:27:48.998704,3.49964644721187
15477,2020-09-01 23:27:49.328913,3.49964644721187
15478,2020-09-01 23:27:49.709806,3.49964644721187
15479,2020-09-01 23:27:49.961592,3.49964644721187
15480,2020-09-01 23:27:50.276802,3.49964644721187
15481,2020-09-01 23:27:50.540177,3.49964644721187
15482,2020-09-01 23:27:50.926067,3.49964644721187
15483,2020-09-01 23:27:51.175645,3.49964644721187
15484,2020-09-01 23:27:51.466508,3.49964644721187
15485,2020-09-01 23:27:51.831261,3.56270471164352
15486,2020-09-01 23:27:52.113084,3.56270471164352
15487,2020-09-01 23:27:52.444924,3.56270471164352
15488,2020-09-01 23:27:52.666519,3.56270471164352
15489,2020-09-01 23:27:53.047899,3.56270471164352
15490,2020-09-01 23:27:53.338941,3.56270471164352
15491,2020-09-01 23:27:53.589007,3.56270471164352
15492,2020-09-01 23:27:53.890395,3.56270471164352
15493,2020-09-01 23:27:54.227263,3.56917212646317
15494,2020-09-01 23:27:54.525015,3.56917212646317
15495,2020-09-01 23:27:54.926442,3.56917212646317
15496,2020-09-01 23:27:55.178051,3.56917212646317
15497,2020-09-01 23:27:55.528988,3.56917212646317
15498,2020-09-01 23:27:55.866820,3.56917212646317
15499,2020-09-01 23:27:56.155699,3.56917212646317
15500,2020-09-01 23:27:56.470335,3.61836870997195
15501,2020-09-01 23:27:56.780702,3.61836870997195
15502,2020-09-01 23:27:57.027408,3.61836870997195
15503,2020-09-01 23:27:57.333814,3.61836870997195
15504,2020-09-01 23:27:57.588615,3.61836870997195
15505,2020-09-01 23:27:57.923565,3.61836870997195
15506,2020-09-01 23:27:58.263483,3.61836870997195
15507,2020-09-01 23:27:58.592683,3.61836870997195
15508,2020-09-01 23:27:58.894916,3.61836870997195
15509,2020-09-01 23:27:59.195150,3.61836870997195
15510,2020-09-01 23:27:59.475664,3.61836870997195
15511,2020-09-01 23:27:59.831278,3.67803666613794
15512,2020-09-01 23:28:00.221619,3.67803666613794
15513,2020-09-01 23:28:00.588062,3.67803666613794
15514,2020-09-01 23:28:01.005719,3.67803666613794
15515,2020-09-01 23:28:01.366126,3.67803666613794
15516,2020-09-01 23:28:01.652205,3.67803666613794
15517,2020-09-01 23:28:01.959525,3.67803666613794
15518,2020-09-01 23:28:02.293025,3.67803666613794
15519,2020-09-01 23:28:02.637504,3.73760156028226
15520,2020-09-01 23:28:02.977445,3.73760156028226
15521,2020-09-01 23:28:03.270628,3.73760156028226
15522,2020-09-01 23:28:03.587244,3.73760156028226
15523,2020-09-01 23:28:03.952916,3.73760156028226
15524,2020-09-01 23:28:04.305918,3.73760156028226
15525,2020-09-01 23:28:04.655290,3.73760156028226
15526,2020-09-01 23:28:04.903521,3.73760156028226
15527,2020-09-01 23:28:05.226970,3.73760156028226
15528,2020-09-01 23:28:05.540749,3.79706357522245
15529,2020-09-01 23:28:05.798079,3.79706357522245
15530,2020-09-01 23:28:06.130747,3.79706357522245
15531,2020-09-01 23:28:06.407285,3.79706357522245
15532,2020-09-01 23:28:06.774353,3.79706357522245
15533,2020-09-01 23:28:07.027793,3.79706357522245
15534,2020-09-01 23:28:07.302047,3.79706357522245
15535,2020-09-01 23:28:07.561954,3.79706357522245
15536,2020-09-01 23:28:07.843129,3.79706357522245
15537,2020-09-01 23:28:08.172982,3.79706357522245
15538,2020-09-01 23:28:08.591001,3.85642289288312
15539,2020-09-01 23:28:09.042293,3.85642289288312
15540,2020-09-01 23:28:09.279534,3.85642289288312
15541,2020-09-01 23:28:09.716213,3.85642289288312
15542,2020-09-01 23:28:10.038446,3.85642289288312
15543,2020-09-01 23:28:10.318088,3.85642289288312
15544,2020-09-01 23:28:10.608649,3.85642289288312
15545,2020-09-01 23:28:10.945054,3.85642289288312
15546,2020-09-01 23:28:11.213781,3.85642289288312
15547,2020-09-01 23:28:11.546392,3.85642289288312
15548,2020-09-01 23:28:11.834442,3.91567969431796
15549,2020-09-01 23:28:12.096524,3.91567969431796
15550,2020-09-01 23:28:12.460862,3.91567969431796
15551,2020-09-01 23:28:12.745067,3.91567969431796
15552,2020-09-01 23:28:13.110227,3.91567969431796
15553,2020-09-01 23:28:13.442133,3.91567969431796
15554,2020-09-01 23:28:13.839891,3.91567969431796
15555,2020-09-01 23:28:14.214843,3.91567969431796
15556,2020-09-01 23:28:14.508060,3.91567969431796
15557,2020-09-01 23:28:14.779941,3.97483415973119
15558,2020-09-01 23:28:15.109200,3.97483415973119
15559,2020-09-01 23:28:15.519193,3.97483415973119
15560,2020-09-01 23:28:15.777969,3.97483415973119
15561,2020-09-01 23:28:16.110827,3.97483415973119
15562,2020-09-01 23:28:16.397145,3.97483415973119
15563,2020-09-01 23:28:16.654495,3.97483415973119
15564,2020-09-01 23:28:17.102496,3.97483415973119
15565,2020-09-01 23:28:17.376220,3.97483415973119
15566,2020-09-01 23:28:17.837340,4.0338864684982
15567,2020-09-01 23:28:18.196509,4.0338864684982
15568,2020-09-01 23:28:18.445403,4.0338864684982
15569,2020-09-01 23:28:18.837294,4.0338864684982
15570,2020-09-01 23:28:19.165412,4.0338864684982
15571,2020-09-01 23:28:19.528572,4.0338864684982
15572,2020-09-01 23:28:19.887591,4.0338864684982
15573,2020-09-01 23:28:20.228867,4.0338864684982
15574,2020-09-01 23:28:20.542876,4.0338864684982
15575,2020-09-01 23:28:20.824700,4.0338864684982
15576,2020-09-01 23:28:21.167502,4.09283679918565
15577,2020-09-01 23:28:21.551864,4.09283679918565
15578,2020-09-01 23:28:21.911288,4.09283679918565
15579,2020-09-01 23:28:22.195529,4.09283679918565
15580,2020-09-01 23:28:22.595978,4.09283679918565
15581,2020-09-01 23:28:22.956717,4.09283679918565
15582,2020-09-01 23:28:23.303334,4.09283679918565
15583,2020-09-01 23:28:23.588034,4.15168532957085
15584,2020-09-01 23:28:23.941621,4.15168532957085
15585,2020-09-01 23:28:24.295673,4.15168532957085
15586,2020-09-01 23:28:24.591052,4.15168532957085
15587,2020-09-01 23:28:24.985161,4.15168532957085
15588,2020-09-01 23:28:25.216902,4.15168532957085
15589,2020-09-01 23:28:25.537795,4.15168532957085
15590,2020-09-01 23:28:25.882040,4.15168532957085
15591,2020-09-01 23:28:26.163011,4.15168532957085
15592,2020-09-01 23:28:26.520472,4.15168532957085
15593,2020-09-01 23:28:26.851294,4.21043223666062
15594,2020-09-01 23:28:27.181151,4.21043223666062
15595,2020-09-01 23:28:27.545708,4.21043223666062
15596,2020-09-01 23:28:27.807348,4.21043223666062
15597,2020-09-01 23:28:28.064909,4.21043223666062
15598,2020-09-01 23:28:28.354853,4.21043223666062
15599,2020-09-01 23:28:28.659754,4.21043223666062
15600,2020-09-01 23:28:29.016122,4.21043223666062
15601,2020-09-01 23:28:29.330651,4.21043223666062
15602,2020-09-01 23:28:29.624789,4.21043223666062
15603,2020-09-01 23:28:30.057977,4.2690776967095
15604,2020-09-01 23:28:30.352903,4.2690776967095
15605,2020-09-01 23:28:30.642544,4.2690776967095
15606,2020-09-01 23:28:31.051993,4.2690776967095
15607,2020-09-01 23:28:31.472603,4.2690776967095
15608,2020-09-01 23:28:31.824058,4.2690776967095
15609,2020-09-01 23:28:32.139545,4.2690776967095
15610,2020-09-01 23:28:32.486721,4.2690776967095
15611,2020-09-01 23:28:32.910195,4.28917840995244
15612,2020-09-01 23:28:33.173308,4.28917840995244
15613,2020-09-01 23:28:33.466122,4.28917840995244
15614,2020-09-01 23:28:33.806392,4.28917840995244
15615,2020-09-01 23:28:34.086879,4.28917840995244
