iteration,timestamp,T7
15616,2020-09-01 23:28:34.396289,4.28917840995244
15617,2020-09-01 23:28:34.799297,4.28917840995244
15618,2020-09-01 23:28:35.182974,4.28917840995244
15619,2020-09-01 23:28:35.437844,4.28917840995244
15620,2020-09-01 23:28:35.776671,4.28917840995244
15621,2020-09-01 23:28:36.164530,4.3514299672897
15622,2020-09-01 23:28:36.520316,4.3514299672897
15623,2020-09-01 23:28:36.910451,4.3514299672897
15624,2020-09-01 23:28:37.239903,4.3514299672897
15625,2020-09-01 23:28:37.638569,4.3514299672897
15626,2020-09-01 23:28:37.923735,4.3514299672897
15627,2020-09-01 23:28:38.260447,4.3514299672897
15628,2020-09-01 23:28:38.618737,4.3514299672897
15629,2020-09-01 23:28:39.026551,4.3514299672897
15630,2020-09-01 23:28:39.377342,4.3514299672897
15631,2020-09-01 23:28:39.727876,4.3514299672897
15632,2020-09-01 23:28:40.015407,4.3514299672897
15633,2020-09-01 23:28:40.328966,4.3514299672897
15634,2020-09-01 23:28:40.624450,4.3514299672897
15635,2020-09-01 23:28:40.963791,4.3514299672897
15636,2020-09-01 23:28:41.310507,4.3514299672897
15637,2020-09-01 23:28:41.587766,4.3514299672897
15638,2020-09-01 23:28:41.852249,4.3514299672897
15639,2020-09-01 23:28:42.205508,4.3514299672897
15640,2020-09-01 23:28:42.516780,4.3514299672897
15641,2020-09-01 23:28:42.830537,4.43545048593001
15642,2020-09-01 23:28:43.163929,4.43545048593001
15643,2020-09-01 23:28:43.428278,4.43545048593001
15644,2020-09-01 23:28:43.679152,4.43545048593001
15645,2020-09-01 23:28:43.968078,4.43545048593001
15646,2020-09-01 23:28:44.282284,4.43545048593001
15647,2020-09-01 23:28:44.607041,4.43545048593001
15648,2020-09-01 23:28:44.923609,4.43545048593001
15649,2020-09-01 23:28:45.195662,4.43545048593001
15650,2020-09-01 23:28:45.474273,4.52316571305832
15651,2020-09-01 23:28:45.735546,4.52316571305832
15652,2020-09-01 23:28:46.113748,4.52316571305832
15653,2020-09-01 23:28:46.461239,4.52316571305832
15654,2020-09-01 23:28:46.726735,4.52316571305832
15655,2020-09-01 23:28:47.040252,4.52316571305832
15656,2020-09-01 23:28:47.299426,4.52316571305832
15657,2020-09-01 23:28:47.568426,4.52316571305832
15658,2020-09-01 23:28:47.833641,4.52316571305832
15659,2020-09-01 23:28:48.144027,4.52316571305832
15660,2020-09-01 23:28:48.486621,4.52316571305832
15661,2020-09-01 23:28:48.821847,4.61074234869534
15662,2020-09-01 23:28:49.152582,4.61074234869534
15663,2020-09-01 23:28:49.420677,4.61074234869534
15664,2020-09-01 23:28:49.691626,4.61074234869534
15665,2020-09-01 23:28:49.962901,4.61074234869534
15666,2020-09-01 23:28:50.240763,4.61074234869534
15667,2020-09-01 23:28:50.498429,4.61074234869534
15668,2020-09-01 23:28:50.810922,4.61074234869534
15669,2020-09-01 23:28:51.233693,4.61074234869534
15670,2020-09-01 23:28:51.562075,4.69818060723347
15671,2020-09-01 23:28:51.813695,4.69818060723347
15672,2020-09-01 23:28:52.069551,4.69818060723347
15673,2020-09-01 23:28:52.316333,4.69818060723347
15674,2020-09-01 23:28:52.604964,4.69818060723347
15675,2020-09-01 23:28:52.906222,4.69818060723347
15676,2020-09-01 23:28:53.229117,4.69818060723347
15677,2020-09-01 23:28:53.519168,4.69818060723347
15678,2020-09-01 23:28:53.915662,4.69818060723347
15679,2020-09-01 23:28:54.211260,4.69818060723347
15680,2020-09-01 23:28:54.625193,4.78548070139117
15681,2020-09-01 23:28:55.080845,4.78548070139117
15682,2020-09-01 23:28:55.401578,4.78548070139117
15683,2020-09-01 23:28:55.702250,4.78548070139117
15684,2020-09-01 23:28:56.091711,4.78548070139117
15685,2020-09-01 23:28:56.394861,4.78548070139117
15686,2020-09-01 23:28:56.651712,4.78548070139117
15687,2020-09-01 23:28:56.897765,4.78548070139117
15688,2020-09-01 23:28:57.156436,4.78548070139117
15689,2020-09-01 23:28:57.571504,4.87264284225961
15690,2020-09-01 23:28:57.932641,4.87264284225961
15691,2020-09-01 23:28:58.256498,4.87264284225961
15692,2020-09-01 23:28:58.600974,4.87264284225961
15693,2020-09-01 23:28:58.943313,4.87264284225961
15694,2020-09-01 23:28:59.261905,4.87264284225961
15695,2020-09-01 23:28:59.607484,4.87264284225961
15696,2020-09-01 23:28:59.909198,4.87264284225961
15697,2020-09-01 23:29:00.251582,4.87264284225961
15698,2020-09-01 23:29:00.553071,4.87264284225961
15699,2020-09-01 23:29:00.860663,4.95966723934716
15700,2020-09-01 23:29:01.204947,4.95966723934716
15701,2020-09-01 23:29:01.504310,4.95966723934716
15702,2020-09-01 23:29:01.844043,4.95966723934716
15703,2020-09-01 23:29:02.130323,4.95966723934716
15704,2020-09-01 23:29:02.455876,4.95966723934716
15705,2020-09-01 23:29:02.725570,4.95966723934716
15706,2020-09-01 23:29:03.045190,4.95966723934716
15707,2020-09-01 23:29:03.367698,4.95966723934716
15708,2020-09-01 23:29:03.719822,4.95966723934716
15709,2020-09-01 23:29:04.059493,5.00021444127535
15710,2020-09-01 23:29:04.380834,5.00021444127535
15711,2020-09-01 23:29:04.756711,5.00021444127535
15712,2020-09-01 23:29:05.030621,5.00021444127535
15713,2020-09-01 23:29:05.339356,5.00021444127535
15714,2020-09-01 23:29:05.618193,5.00021444127535
15715,2020-09-01 23:29:05.835072,5.00021444127535
15716,2020-09-01 23:29:06.152921,4.94232234827963
15717,2020-09-01 23:29:06.450654,4.94232234827963
15718,2020-09-01 23:29:06.754373,4.94232234827963
15719,2020-09-01 23:29:06.993788,4.94232234827963
15720,2020-09-01 23:29:07.255750,4.94232234827963
15721,2020-09-01 23:29:07.560731,4.94232234827963
15722,2020-09-01 23:29:07.893116,4.94232234827963
15723,2020-09-01 23:29:08.344977,4.94232234827963
15724,2020-09-01 23:29:08.587788,4.94232234827963
15725,2020-09-01 23:29:08.812974,4.83395799294038
15726,2020-09-01 23:29:09.172554,4.83395799294038
15727,2020-09-01 23:29:09.414622,4.83395799294038
15728,2020-09-01 23:29:09.749965,4.83395799294038
15729,2020-09-01 23:29:10.084567,4.83395799294038
15730,2020-09-01 23:29:10.359303,4.83395799294038
15731,2020-09-01 23:29:10.672466,4.83395799294038
15732,2020-09-01 23:29:10.933107,4.83395799294038
15733,2020-09-01 23:29:11.329148,4.72593472634651
15734,2020-09-01 23:29:11.616069,4.72593472634651
15735,2020-09-01 23:29:11.931871,4.72593472634651
15736,2020-09-01 23:29:12.181425,4.72593472634651
15737,2020-09-01 23:29:12.450362,4.72593472634651
15738,2020-09-01 23:29:12.820483,4.72593472634651
15739,2020-09-01 23:29:13.122183,4.72593472634651
15740,2020-09-01 23:29:13.438311,4.72593472634651
15741,2020-09-01 23:29:13.706445,4.72593472634651
15742,2020-09-01 23:29:14.062012,4.61824853787695
15743,2020-09-01 23:29:14.303264,4.61824853787695
15744,2020-09-01 23:29:14.594878,4.61824853787695
15745,2020-09-01 23:29:14.889442,4.61824853787695
15746,2020-09-01 23:29:15.253826,4.61824853787695
15747,2020-09-01 23:29:15.546714,4.61824853787695
15748,2020-09-01 23:29:15.979996,4.61824853787695
15749,2020-09-01 23:29:16.299001,4.53649426478368
15750,2020-09-01 23:29:16.617869,4.53649426478368
15751,2020-09-01 23:29:17.040289,4.53649426478368
15752,2020-09-01 23:29:17.308798,4.53649426478368
15753,2020-09-01 23:29:17.671934,4.53649426478368
15754,2020-09-01 23:29:18.042598,4.53649426478368
15755,2020-09-01 23:29:18.316405,4.53649426478368
15756,2020-09-01 23:29:18.565488,4.53649426478368
15757,2020-09-01 23:29:18.953273,4.45504094083783
15758,2020-09-01 23:29:19.285873,4.45504094083783
15759,2020-09-01 23:29:19.644899,4.45504094083783
15760,2020-09-01 23:29:19.934598,4.45504094083783
15761,2020-09-01 23:29:20.174882,4.45504094083783
15762,2020-09-01 23:29:20.487552,4.45504094083783
15763,2020-09-01 23:29:20.795294,4.45504094083783
15764,2020-09-01 23:29:21.115292,4.45504094083783
15765,2020-09-01 23:29:21.440276,4.45504094083783
15766,2020-09-01 23:29:21.838413,4.37388438741149
15767,2020-09-01 23:29:22.157266,4.37388438741149
15768,2020-09-01 23:29:22.503941,4.37388438741149
15769,2020-09-01 23:29:22.869423,4.37388438741149
15770,2020-09-01 23:29:23.107751,4.37388438741149
15771,2020-09-01 23:29:23.448021,4.37388438741149
15772,2020-09-01 23:29:23.737541,4.37388438741149
15773,2020-09-01 23:29:23.964205,4.37388438741149
15774,2020-09-01 23:29:24.257791,4.29302055992795
15775,2020-09-01 23:29:24.600848,4.29302055992795
15776,2020-09-01 23:29:24.863500,4.29302055992795
15777,2020-09-01 23:29:25.198387,4.29302055992795
15778,2020-09-01 23:29:25.544317,4.29302055992795
15779,2020-09-01 23:29:25.827801,4.29302055992795
15780,2020-09-01 23:29:26.170581,4.29302055992795
15781,2020-09-01 23:29:26.504917,4.29302055992795
15782,2020-09-01 23:29:26.863315,4.21244553948064
15783,2020-09-01 23:29:27.155702,4.21244553948064
15784,2020-09-01 23:29:27.407682,4.21244553948064
15785,2020-09-01 23:29:27.709034,4.21244553948064
15786,2020-09-01 23:29:27.989681,4.21244553948064
15787,2020-09-01 23:29:28.279286,4.21244553948064
15788,2020-09-01 23:29:28.567789,4.21244553948064
15789,2020-09-01 23:29:28.892597,4.21244553948064
15790,2020-09-01 23:29:29.272453,4.21244553948064
15791,2020-09-01 23:29:29.594161,4.21244553948064
15792,2020-09-01 23:29:29.907239,4.13215552532489
15793,2020-09-01 23:29:30.184343,4.13215552532489
15794,2020-09-01 23:29:30.451531,4.13215552532489
15795,2020-09-01 23:29:30.727383,4.13215552532489
15796,2020-09-01 23:29:30.966396,4.13215552532489
15797,2020-09-01 23:29:31.213964,4.13215552532489
15798,2020-09-01 23:29:31.456885,4.13215552532489
15799,2020-09-01 23:29:31.714242,4.13215552532489
15800,2020-09-01 23:29:32.049025,4.13215552532489
15801,2020-09-01 23:29:32.309578,4.05214682811287
15802,2020-09-01 23:29:32.644270,4.05214682811287
15803,2020-09-01 23:29:32.874749,4.05214682811287
15804,2020-09-01 23:29:33.138052,4.05214682811287
15805,2020-09-01 23:29:33.400288,4.05214682811287
15806,2020-09-01 23:29:33.737499,4.05214682811287
15807,2020-09-01 23:29:34.013694,4.05214682811287
15808,2020-09-01 23:29:34.310558,4.05214682811287
15809,2020-09-01 23:29:34.565360,4.05214682811287
15810,2020-09-01 23:29:34.934347,4.05214682811287
15811,2020-09-01 23:29:35.352841,3.97241586376714
15812,2020-09-01 23:29:35.711983,3.97241586376714
15813,2020-09-01 23:29:36.002815,3.97241586376714
15814,2020-09-01 23:29:36.244495,3.97241586376714
15815,2020-09-01 23:29:36.497903,3.97241586376714
15816,2020-09-01 23:29:36.844062,3.97241586376714
15817,2020-09-01 23:29:37.130586,3.97241586376714
15818,2020-09-01 23:29:37.429111,3.97241586376714
15819,2020-09-01 23:29:37.758132,3.97241586376714
15820,2020-09-01 23:29:38.042675,3.89295914790712
15821,2020-09-01 23:29:38.276540,3.89295914790712
15822,2020-09-01 23:29:38.594565,3.89295914790712
15823,2020-09-01 23:29:38.924143,3.89295914790712
15824,2020-09-01 23:29:39.309619,3.89295914790712
15825,2020-09-01 23:29:39.687647,3.89295914790712
15826,2020-09-01 23:29:40.026334,3.89295914790712
15827,2020-09-01 23:29:40.331967,3.89295914790712
15828,2020-09-01 23:29:40.601523,3.81377329075794
15829,2020-09-01 23:29:40.860876,3.81377329075794
15830,2020-09-01 23:29:41.100053,3.81377329075794
15831,2020-09-01 23:29:41.430110,3.81377329075794
15832,2020-09-01 23:29:41.712825,3.81377329075794
15833,2020-09-01 23:29:41.990607,3.81377329075794
15834,2020-09-01 23:29:42.378064,3.81377329075794
15835,2020-09-01 23:29:42.652964,3.81377329075794
15836,2020-09-01 23:29:42.950525,3.81377329075794
15837,2020-09-01 23:29:43.370183,3.81377329075794
15838,2020-09-01 23:29:43.658018,3.73485499248247
15839,2020-09-01 23:29:44.089255,3.73485499248247
15840,2020-09-01 23:29:44.425935,3.73485499248247
15841,2020-09-01 23:29:44.698502,3.73485499248247
15842,2020-09-01 23:29:44.987071,3.73485499248247
15843,2020-09-01 23:29:45.360753,3.73485499248247
15844,2020-09-01 23:29:45.737807,3.73485499248247
15845,2020-09-01 23:29:46.066459,3.73485499248247
15846,2020-09-01 23:29:46.363413,3.73485499248247
15847,2020-09-01 23:29:46.791618,3.65620103888723
15848,2020-09-01 23:29:47.057568,3.65620103888723
15849,2020-09-01 23:29:47.386798,3.65620103888723
15850,2020-09-01 23:29:47.674399,3.65620103888723
15851,2020-09-01 23:29:48.051974,3.65620103888723
15852,2020-09-01 23:29:48.318252,3.65620103888723
15853,2020-09-01 23:29:48.628482,3.65620103888723
15854,2020-09-01 23:29:49.029043,3.65620103888723
15855,2020-09-01 23:29:49.423890,3.58204769895779
15856,2020-09-01 23:29:49.657166,3.58204769895779
15857,2020-09-01 23:29:49.977471,3.58204769895779
15858,2020-09-01 23:29:50.300245,3.58204769895779
15859,2020-09-01 23:29:50.589290,3.58204769895779
15860,2020-09-01 23:29:50.860989,3.58204769895779
15861,2020-09-01 23:29:51.173418,3.58204769895779
15862,2020-09-01 23:29:51.478367,3.58204769895779
15863,2020-09-01 23:29:51.800488,3.50814439272128
15864,2020-09-01 23:29:52.049299,3.50814439272128
15865,2020-09-01 23:29:52.415311,3.50814439272128
15866,2020-09-01 23:29:52.732304,3.50814439272128
15867,2020-09-01 23:29:53.048290,3.50814439272128
15868,2020-09-01 23:29:53.432408,3.50814439272128
15869,2020-09-01 23:29:53.741261,3.50814439272128
15870,2020-09-01 23:29:54.072046,3.50814439272128
15871,2020-09-01 23:29:54.389427,3.50814439272128
15872,2020-09-01 23:29:54.772677,3.43448815420309
15873,2020-09-01 23:29:55.142552,3.43448815420309
15874,2020-09-01 23:29:55.485848,3.43448815420309
15875,2020-09-01 23:29:55.821813,3.43448815420309
15876,2020-09-01 23:29:56.101007,3.43448815420309
15877,2020-09-01 23:29:56.388749,3.43448815420309
15878,2020-09-01 23:29:56.710839,3.43448815420309
15879,2020-09-01 23:29:57.025477,3.43448815420309
15880,2020-09-01 23:29:57.373179,3.43448815420309
15881,2020-09-01 23:29:57.755658,3.36107608884826
15882,2020-09-01 23:29:58.100738,3.36107608884826
15883,2020-09-01 23:29:58.400382,3.36107608884826
15884,2020-09-01 23:29:58.636858,3.36107608884826
15885,2020-09-01 23:29:58.895755,3.36107608884826
15886,2020-09-01 23:29:59.228533,3.36107608884826
15887,2020-09-01 23:29:59.523306,3.36107608884826
15888,2020-09-01 23:29:59.824429,3.36107608884826
15889,2020-09-01 23:30:00.152678,3.36107608884826
15890,2020-09-01 23:30:00.421320,3.28790537056932
15891,2020-09-01 23:30:00.760524,3.28790537056932
15892,2020-09-01 23:30:01.098804,3.28790537056932
15893,2020-09-01 23:30:01.426579,3.28790537056932
15894,2020-09-01 23:30:01.770605,3.28790537056932
15895,2020-09-01 23:30:02.119800,3.28790537056932
15896,2020-09-01 23:30:02.461284,3.28790537056932
15897,2020-09-01 23:30:02.707762,3.28790537056932
15898,2020-09-01 23:30:02.963564,3.28790537056932
15899,2020-09-01 23:30:03.226199,3.21497323898689
15900,2020-09-01 23:30:03.545364,3.21497323898689
15901,2020-09-01 23:30:03.923848,3.21497323898689
15902,2020-09-01 23:30:04.275023,3.21497323898689
15903,2020-09-01 23:30:04.598532,3.21497323898689
15904,2020-09-01 23:30:04.845622,3.21497323898689
15905,2020-09-01 23:30:05.140524,3.21497323898689
15906,2020-09-01 23:30:05.409834,3.21497323898689
15907,2020-09-01 23:30:05.699960,3.21497323898689
15908,2020-09-01 23:30:06.037120,3.21497323898689
15909,2020-09-01 23:30:06.403522,3.21497323898689
15910,2020-09-01 23:30:06.714856,3.14227699684587
15911,2020-09-01 23:30:07.033856,3.14227699684587
15912,2020-09-01 23:30:07.290308,3.14227699684587
15913,2020-09-01 23:30:07.634898,3.14227699684587
15914,2020-09-01 23:30:07.936042,3.14227699684587
15915,2020-09-01 23:30:08.248015,3.14227699684587
15916,2020-09-01 23:30:08.490487,3.14227699684587
15917,2020-09-01 23:30:08.744389,3.14227699684587
15918,2020-09-01 23:30:09.028785,3.06981400759177
15919,2020-09-01 23:30:09.375102,3.06981400759177
15920,2020-09-01 23:30:09.676894,3.06981400759177
15921,2020-09-01 23:30:09.986101,3.06981400759177
15922,2020-09-01 23:30:10.284684,3.06981400759177
15923,2020-09-01 23:30:10.620331,3.06981400759177
15924,2020-09-01 23:30:10.858574,3.06981400759177
15925,2020-09-01 23:30:11.133735,3.06981400759177
15926,2020-09-01 23:30:11.495509,3.06981400759177
15927,2020-09-01 23:30:11.803586,3.06981400759177
15928,2020-09-01 23:30:12.193074,2.99758169309385
15929,2020-09-01 23:30:12.497672,2.99758169309385
15930,2020-09-01 23:30:12.780877,2.99758169309385
15931,2020-09-01 23:30:13.081416,2.99758169309385
15932,2020-09-01 23:30:13.505718,2.99758169309385
15933,2020-09-01 23:30:13.796714,2.99758169309385
15934,2020-09-01 23:30:14.094998,2.99758169309385
15935,2020-09-01 23:30:14.354120,2.99758169309385
15936,2020-09-01 23:30:14.692426,2.92557753150281
15937,2020-09-01 23:30:14.992091,2.92557753150281
15938,2020-09-01 23:30:15.215054,2.92557753150281
15939,2020-09-01 23:30:15.551773,2.92557753150281
15940,2020-09-01 23:30:15.861407,2.92557753150281
15941,2020-09-01 23:30:16.252718,2.92557753150281
15942,2020-09-01 23:30:16.556718,2.92557753150281
15943,2020-09-01 23:30:16.838378,2.92557753150281
15944,2020-09-01 23:30:17.207668,2.92557753150281
15945,2020-09-01 23:30:17.534408,2.85379905523261
15946,2020-09-01 23:30:17.820458,2.85379905523261
15947,2020-09-01 23:30:18.166722,2.85379905523261
15948,2020-09-01 23:30:18.463597,2.85379905523261
15949,2020-09-01 23:30:18.826785,2.85379905523261
15950,2020-09-01 23:30:19.148133,2.85379905523261
15951,2020-09-01 23:30:19.493648,2.85379905523261
15952,2020-09-01 23:30:19.794652,2.85379905523261
15953,2020-09-01 23:30:20.142367,2.78224384905661
15954,2020-09-01 23:30:20.441545,2.78224384905661
15955,2020-09-01 23:30:20.761868,2.78224384905661
15956,2020-09-01 23:30:21.130132,2.78224384905661
15957,2020-09-01 23:30:21.378988,2.78224384905661
15958,2020-09-01 23:30:21.701628,2.78224384905661
15959,2020-09-01 23:30:22.083543,2.78224384905661
15960,2020-09-01 23:30:22.412601,2.78224384905661
15961,2020-09-01 23:30:22.690947,2.70320845775305
15962,2020-09-01 23:30:22.984568,2.70320845775305
15963,2020-09-01 23:30:23.253676,2.70320845775305
15964,2020-09-01 23:30:23.523450,2.70320845775305
15965,2020-09-01 23:30:23.790068,2.70320845775305
15966,2020-09-01 23:30:24.074508,2.70320845775305
15967,2020-09-01 23:30:24.290775,2.70320845775305
15968,2020-09-01 23:30:24.596510,2.70320845775305
15969,2020-09-01 23:30:24.861338,2.70320845775305
15970,2020-09-01 23:30:25.119107,2.70320845775305
15971,2020-09-01 23:30:25.485180,2.70320845775305
15972,2020-09-01 23:30:25.841784,2.62440870425799
15973,2020-09-01 23:30:26.246457,2.62440870425799
15974,2020-09-01 23:30:26.531767,2.62440870425799
15975,2020-09-01 23:30:26.815546,2.62440870425799
15976,2020-09-01 23:30:27.098616,2.62440870425799
15977,2020-09-01 23:30:27.416746,2.62440870425799
15978,2020-09-01 23:30:27.701663,2.62440870425799
15979,2020-09-01 23:30:28.087393,2.62440870425799
15980,2020-09-01 23:30:28.449838,2.54584223990985
15981,2020-09-01 23:30:28.822636,2.54584223990985
15982,2020-09-01 23:30:29.165388,2.54584223990985
15983,2020-09-01 23:30:29.412629,2.54584223990985
15984,2020-09-01 23:30:29.762676,2.54584223990985
15985,2020-09-01 23:30:30.046673,2.54584223990985
15986,2020-09-01 23:30:30.343675,2.54584223990985
15987,2020-09-01 23:30:30.698955,2.46750676398598
15988,2020-09-01 23:30:31.125341,2.46750676398598
15989,2020-09-01 23:30:31.351247,2.46750676398598
15990,2020-09-01 23:30:31.650523,2.46750676398598
15991,2020-09-01 23:30:31.996781,2.46750676398598
15992,2020-09-01 23:30:32.277248,2.46750676398598
15993,2020-09-01 23:30:32.588628,2.46750676398598
15994,2020-09-01 23:30:32.886477,2.46750676398598
15995,2020-09-01 23:30:33.261728,2.46750676398598
15996,2020-09-01 23:30:33.612988,2.38940002218438
15997,2020-09-01 23:30:33.921400,2.38940002218438
15998,2020-09-01 23:30:34.185958,2.38940002218438
15999,2020-09-01 23:30:34.524052,2.38940002218438
16000,2020-09-01 23:30:34.852477,2.38940002218438
16001,2020-09-01 23:30:35.105925,2.38940002218438
16002,2020-09-01 23:30:35.445402,2.38940002218438
16003,2020-09-01 23:30:35.684029,2.38940002218438
16004,2020-09-01 23:30:36.025276,2.38940002218438
16005,2020-09-01 23:30:36.434118,2.38940002218438
16006,2020-09-01 23:30:36.713475,2.31151980518635
16007,2020-09-01 23:30:37.078246,2.31151980518635
16008,2020-09-01 23:30:37.396393,2.31151980518635
16009,2020-09-01 23:30:37.748495,2.31151980518635
16010,2020-09-01 23:30:38.027465,2.31151980518635
16011,2020-09-01 23:30:38.318794,2.31151980518635
16012,2020-09-01 23:30:38.668196,2.31151980518635
16013,2020-09-01 23:30:38.974820,2.31151980518635
16014,2020-09-01 23:30:39.408972,2.39640443292042
16015,2020-09-01 23:30:39.770592,2.39640443292042
16016,2020-09-01 23:30:40.113535,2.39640443292042
16017,2020-09-01 23:30:40.409748,2.39640443292042
16018,2020-09-01 23:30:40.731930,2.39640443292042
16019,2020-09-01 23:30:41.063075,2.39640443292042
16020,2020-09-01 23:30:41.356302,2.39640443292042
16021,2020-09-01 23:30:41.693327,2.39640443292042
16022,2020-09-01 23:30:41.999032,2.48110590908311
16023,2020-09-01 23:30:42.327889,2.48110590908311
16024,2020-09-01 23:30:42.571919,2.48110590908311
16025,2020-09-01 23:30:42.838919,2.48110590908311
16026,2020-09-01 23:30:43.175871,2.48110590908311
16027,2020-09-01 23:30:43.492699,2.48110590908311
16028,2020-09-01 23:30:43.734083,2.48110590908311
16029,2020-09-01 23:30:44.080753,2.48110590908311
16030,2020-09-01 23:30:44.446482,2.48110590908311
16031,2020-09-01 23:30:44.682769,2.48110590908311
16032,2020-09-01 23:30:44.957498,2.56562495264448
16033,2020-09-01 23:30:45.265906,2.56562495264448
16034,2020-09-01 23:30:45.643653,2.56562495264448
16035,2020-09-01 23:30:45.948181,2.56562495264448
16036,2020-09-01 23:30:46.235719,2.56562495264448
16037,2020-09-01 23:30:46.577683,2.56562495264448
16038,2020-09-01 23:30:46.884779,2.56562495264448
16039,2020-09-01 23:30:47.226601,2.56562495264448
16040,2020-09-01 23:30:47.517701,2.56562495264448
16041,2020-09-01 23:30:47.849544,2.56562495264448
16042,2020-09-01 23:30:48.200718,2.64996227692698
16043,2020-09-01 23:30:48.534044,2.64996227692698
16044,2020-09-01 23:30:48.814072,2.64996227692698
16045,2020-09-01 23:30:49.125348,2.64996227692698
16046,2020-09-01 23:30:49.457523,2.64996227692698
16047,2020-09-01 23:30:49.704233,2.64996227692698
16048,2020-09-01 23:30:50.076677,2.64996227692698
16049,2020-09-01 23:30:50.412276,2.64996227692698
16050,2020-09-01 23:30:50.756580,2.64996227692698
16051,2020-09-01 23:30:50.998023,2.73411858972798
16052,2020-09-01 23:30:51.337509,2.73411858972798
16053,2020-09-01 23:30:51.593530,2.73411858972798
16054,2020-09-01 23:30:51.917728,2.73411858972798
16055,2020-09-01 23:30:52.347546,2.73411858972798
16056,2020-09-01 23:30:52.726667,2.73411858972798
16057,2020-09-01 23:30:53.014932,2.73411858972798
16058,2020-09-01 23:30:53.272820,2.73411858972798
16059,2020-09-01 23:30:53.635774,2.81809459343708
16060,2020-09-01 23:30:53.947281,2.81809459343708
16061,2020-09-01 23:30:54.360344,2.81809459343708
16062,2020-09-01 23:30:54.729645,2.81809459343708
16063,2020-09-01 23:30:55.038587,2.81809459343708
16064,2020-09-01 23:30:55.341149,2.81809459343708
16065,2020-09-01 23:30:55.696136,2.81809459343708
16066,2020-09-01 23:30:56.011513,2.81809459343708
16067,2020-09-01 23:30:56.390597,2.87861550135241
16068,2020-09-01 23:30:56.718054,2.87861550135241
16069,2020-09-01 23:30:56.984775,2.87861550135241
16070,2020-09-01 23:30:57.318599,2.87861550135241
16071,2020-09-01 23:30:57.604198,2.87861550135241
16072,2020-09-01 23:30:57.909813,2.87861550135241
16073,2020-09-01 23:30:58.212069,2.87861550135241
16074,2020-09-01 23:30:58.502816,2.87861550135241
16075,2020-09-01 23:30:58.781407,2.87861550135241
16076,2020-09-01 23:30:59.127575,2.87861550135241
16077,2020-09-01 23:30:59.457235,2.93900757849659
16078,2020-09-01 23:30:59.723874,2.93900757849659
16079,2020-09-01 23:31:00.024923,2.93900757849659
16080,2020-09-01 23:31:00.278459,2.93900757849659
16081,2020-09-01 23:31:00.599648,2.93900757849659
16082,2020-09-01 23:31:00.958826,2.93900757849659
16083,2020-09-01 23:31:01.475747,2.93900757849659
16084,2020-09-01 23:31:01.751955,2.93900757849659
16085,2020-09-01 23:31:01.999288,2.93900757849659
16086,2020-09-01 23:31:02.323286,2.93900757849659
16087,2020-09-01 23:31:02.661344,2.99927137038276
16088,2020-09-01 23:31:02.968286,2.99927137038276
16089,2020-09-01 23:31:03.279399,2.99927137038276
16090,2020-09-01 23:31:03.598617,2.99927137038276
16091,2020-09-01 23:31:03.950367,2.99927137038276
16092,2020-09-01 23:31:04.252721,2.99927137038276
16093,2020-09-01 23:31:04.566300,2.99927137038276
16094,2020-09-01 23:31:04.896314,3.05940741883462
16095,2020-09-01 23:31:05.173830,3.05940741883462
16096,2020-09-01 23:31:05.445040,3.05940741883462
16097,2020-09-01 23:31:05.756528,3.05940741883462
16098,2020-09-01 23:31:06.041687,3.05940741883462
16099,2020-09-01 23:31:06.356707,3.05940741883462
16100,2020-09-01 23:31:06.742394,3.05940741883462
16101,2020-09-01 23:31:07.090970,3.05940741883462
16102,2020-09-01 23:31:07.489850,3.1194162620388
16103,2020-09-01 23:31:07.749886,3.1194162620388
16104,2020-09-01 23:31:08.059768,3.1194162620388
16105,2020-09-01 23:31:08.397639,3.1194162620388
16106,2020-09-01 23:31:08.729452,3.1194162620388
16107,2020-09-01 23:31:09.036027,3.1194162620388
16108,2020-09-01 23:31:09.338854,3.1194162620388
16109,2020-09-01 23:31:09.668644,3.1194162620388
16110,2020-09-01 23:31:10.001776,3.1194162620388
16111,2020-09-01 23:31:10.438517,3.17929843459576
16112,2020-09-01 23:31:10.729153,3.17929843459576
16113,2020-09-01 23:31:10.991855,3.17929843459576
16114,2020-09-01 23:31:11.300532,3.17929843459576
16115,2020-09-01 23:31:11.553812,3.17929843459576
16116,2020-09-01 23:31:11.913723,3.17929843459576
16117,2020-09-01 23:31:12.184706,3.17929843459576
16118,2020-09-01 23:31:12.439037,3.17929843459576
16119,2020-09-01 23:31:12.778199,3.17929843459576
16120,2020-09-01 23:31:13.088766,3.17929843459576
16121,2020-09-01 23:31:13.506130,3.23905446756933
16122,2020-09-01 23:31:13.782438,3.23905446756933
16123,2020-09-01 23:31:14.104771,3.23905446756933
16124,2020-09-01 23:31:14.405376,3.23905446756933
16125,2020-09-01 23:31:14.767965,3.23905446756933
16126,2020-09-01 23:31:15.119309,3.23905446756933
16127,2020-09-01 23:31:15.433629,3.23905446756933
16128,2020-09-01 23:31:15.703789,3.23905446756933
16129,2020-09-01 23:31:16.104178,3.29868488853472
16130,2020-09-01 23:31:16.341758,3.29868488853472
16131,2020-09-01 23:31:16.623754,3.29868488853472
16132,2020-09-01 23:31:17.060460,3.29868488853472
16133,2020-09-01 23:31:17.418427,3.29868488853472
16134,2020-09-01 23:31:17.737607,3.29868488853472
16135,2020-09-01 23:31:18.074280,3.29868488853472
16136,2020-09-01 23:31:18.389965,3.29868488853472
16137,2020-09-01 23:31:18.724869,3.29868488853472
16138,2020-09-01 23:31:19.056626,3.35819022162535
16139,2020-09-01 23:31:19.339808,3.35819022162535
16140,2020-09-01 23:31:19.605567,3.35819022162535
16141,2020-09-01 23:31:19.916509,3.35819022162535
16142,2020-09-01 23:31:20.200694,3.35819022162535
16143,2020-09-01 23:31:20.479671,3.35819022162535
16144,2020-09-01 23:31:20.808041,3.35819022162535
16145,2020-09-01 23:31:21.142922,3.35819022162535
16146,2020-09-01 23:31:21.442899,3.35819022162535
16147,2020-09-01 23:31:21.768668,3.41757098757843
16148,2020-09-01 23:31:22.089399,3.41757098757843
16149,2020-09-01 23:31:22.439939,3.41757098757843
16150,2020-09-01 23:31:22.828422,3.41757098757843
16151,2020-09-01 23:31:23.153650,3.41757098757843
16152,2020-09-01 23:31:23.492081,3.41757098757843
16153,2020-09-01 23:31:23.865172,3.41757098757843
16154,2020-09-01 23:31:24.178917,3.41757098757843
16155,2020-09-01 23:31:24.511614,3.47682770377925
16156,2020-09-01 23:31:24.793024,3.47682770377925
16157,2020-09-01 23:31:25.159546,3.47682770377925
16158,2020-09-01 23:31:25.446570,3.47682770377925
16159,2020-09-01 23:31:25.765407,3.47682770377925
16160,2020-09-01 23:31:26.035211,3.47682770377925
16161,2020-09-01 23:31:26.393987,3.47682770377925
16162,2020-09-01 23:31:26.719097,3.47682770377925
16163,2020-09-01 23:31:27.057926,3.47682770377925
16164,2020-09-01 23:31:27.524891,3.53596088430443
16165,2020-09-01 23:31:27.881064,3.53596088430443
16166,2020-09-01 23:31:28.202580,3.53596088430443
16167,2020-09-01 23:31:28.518309,3.53596088430443
16168,2020-09-01 23:31:28.794914,3.53596088430443
16169,2020-09-01 23:31:29.141157,3.53596088430443
16170,2020-09-01 23:31:29.487003,3.53596088430443
16171,2020-09-01 23:31:29.723882,3.53596088430443
16172,2020-09-01 23:31:30.034700,3.53596088430443
16173,2020-09-01 23:31:30.333264,3.57750494864742
16174,2020-09-01 23:31:30.614725,3.57750494864742
16175,2020-09-01 23:31:30.922768,3.57750494864742
16176,2020-09-01 23:31:31.250010,3.57750494864742
16177,2020-09-01 23:31:31.591887,3.57750494864742
16178,2020-09-01 23:31:32.007028,3.57750494864742
16179,2020-09-01 23:31:32.366037,3.57750494864742
16180,2020-09-01 23:31:32.679602,3.57750494864742
16181,2020-09-01 23:31:32.997101,3.57750494864742
16182,2020-09-01 23:31:33.338488,3.61896934696315
16183,2020-09-01 23:31:33.685770,3.61896934696315
16184,2020-09-01 23:31:33.912925,3.61896934696315
16185,2020-09-01 23:31:34.229437,3.61896934696315
16186,2020-09-01 23:31:34.535491,3.61896934696315
16187,2020-09-01 23:31:34.805640,3.61896934696315
16188,2020-09-01 23:31:35.151462,3.61896934696315
16189,2020-09-01 23:31:35.491213,3.61896934696315
16190,2020-09-01 23:31:35.768871,3.61896934696315
16191,2020-09-01 23:31:36.071162,3.61896934696315
16192,2020-09-01 23:31:36.320462,3.61896934696315
16193,2020-09-01 23:31:36.580100,3.66035442388009
16194,2020-09-01 23:31:36.873159,3.66035442388009
16195,2020-09-01 23:31:37.141146,3.66035442388009
16196,2020-09-01 23:31:37.549058,3.66035442388009
16197,2020-09-01 23:31:37.848923,3.66035442388009
16198,2020-09-01 23:31:38.186306,3.66035442388009
16199,2020-09-01 23:31:38.513031,3.66035442388009
16200,2020-09-01 23:31:38.856090,3.66035442388009
16201,2020-09-01 23:31:39.142994,3.7016605219971
16202,2020-09-01 23:31:39.496231,3.7016605219971
16203,2020-09-01 23:31:39.824692,3.7016605219971
16204,2020-09-01 23:31:40.088719,3.7016605219971
16205,2020-09-01 23:31:40.398771,3.7016605219971
16206,2020-09-01 23:31:40.717635,3.7016605219971
16207,2020-09-01 23:31:40.992886,3.7016605219971
16208,2020-09-01 23:31:41.233293,3.7016605219971
16209,2020-09-01 23:31:41.575394,3.7016605219971
16210,2020-09-01 23:31:41.812522,3.7016605219971
16211,2020-09-01 23:31:42.128331,3.7428879819018
16212,2020-09-01 23:31:42.447794,3.7428879819018
16213,2020-09-01 23:31:42.760383,3.7428879819018
16214,2020-09-01 23:31:43.018499,3.7428879819018
16215,2020-09-01 23:31:43.351759,3.7428879819018
16216,2020-09-01 23:31:43.647798,3.7428879819018
16217,2020-09-01 23:31:43.942986,3.7428879819018
16218,2020-09-01 23:31:44.237981,3.7428879819018
16219,2020-09-01 23:31:44.507138,3.7428879819018
16220,2020-09-01 23:31:44.784638,3.7428879819018
16221,2020-09-01 23:31:45.031713,3.7428879819018
16222,2020-09-01 23:31:45.360696,3.78403714218864
16223,2020-09-01 23:31:45.639281,3.78403714218864
16224,2020-09-01 23:31:46.001103,3.78403714218864
16225,2020-09-01 23:31:46.383988,3.78403714218864
16226,2020-09-01 23:31:46.607329,3.78403714218864
16227,2020-09-01 23:31:46.906736,3.78403714218864
16228,2020-09-01 23:31:47.191275,3.78403714218864
16229,2020-09-01 23:31:47.436454,3.78403714218864
16230,2020-09-01 23:31:47.707510,3.78403714218864
16231,2020-09-01 23:31:48.061581,3.78403714218864
16232,2020-09-01 23:31:48.422401,3.80292989294107
16233,2020-09-01 23:31:48.701408,3.80292989294107
16234,2020-09-01 23:31:49.068693,3.80292989294107
16235,2020-09-01 23:31:49.415051,3.80292989294107
16236,2020-09-01 23:31:49.757810,3.80292989294107
16237,2020-09-01 23:31:50.042413,3.80292989294107
16238,2020-09-01 23:31:50.408046,3.80292989294107
16239,2020-09-01 23:31:50.771670,3.80292989294107
16240,2020-09-01 23:31:51.091965,3.83917605582022
16241,2020-09-01 23:31:51.457643,3.83917605582022
16242,2020-09-01 23:31:51.737103,3.83917605582022
16243,2020-09-01 23:31:51.978132,3.83917605582022
16244,2020-09-01 23:31:52.207216,3.83917605582022
16245,2020-09-01 23:31:52.568048,3.83917605582022
16246,2020-09-01 23:31:52.817330,3.83917605582022
16247,2020-09-01 23:31:53.149536,3.83917605582022
16248,2020-09-01 23:31:53.493051,3.83917605582022
16249,2020-09-01 23:31:53.792346,3.90979559578865
16250,2020-09-01 23:31:54.152914,3.90979559578865
16251,2020-09-01 23:31:54.501187,3.90979559578865
16252,2020-09-01 23:31:54.819668,3.90979559578865
16253,2020-09-01 23:31:55.154476,3.90979559578865
16254,2020-09-01 23:31:55.464480,3.90979559578865
16255,2020-09-01 23:31:55.761076,3.90979559578865
16256,2020-09-01 23:31:56.035333,3.90979559578865
16257,2020-09-01 23:31:56.392192,3.98033930796961
16258,2020-09-01 23:31:56.734808,3.98033930796961
16259,2020-09-01 23:31:57.043609,3.98033930796961
16260,2020-09-01 23:31:57.369587,3.98033930796961
16261,2020-09-01 23:31:57.723280,3.98033930796961
16262,2020-09-01 23:31:58.074357,3.98033930796961
16263,2020-09-01 23:31:58.360338,3.98033930796961
16264,2020-09-01 23:31:58.636572,3.98033930796961
16265,2020-09-01 23:31:58.916123,3.98033930796961
16266,2020-09-01 23:31:59.220725,4.05080734774904
16267,2020-09-01 23:31:59.565073,4.05080734774904
16268,2020-09-01 23:31:59.879537,4.05080734774904
16269,2020-09-01 23:32:00.289876,4.05080734774904
16270,2020-09-01 23:32:00.577498,4.05080734774904
16271,2020-09-01 23:32:00.838450,4.05080734774904
16272,2020-09-01 23:32:01.142225,4.05080734774904
16273,2020-09-01 23:32:01.466040,4.05080734774904
16274,2020-09-01 23:32:01.752094,4.12119986905087
16275,2020-09-01 23:32:02.141676,4.12119986905087
16276,2020-09-01 23:32:02.404769,4.12119986905087
16277,2020-09-01 23:32:02.755500,4.12119986905087
16278,2020-09-01 23:32:03.026034,4.12119986905087
16279,2020-09-01 23:32:03.381295,4.12119986905087
16280,2020-09-01 23:32:03.739702,4.12119986905087
16281,2020-09-01 23:32:04.076399,4.12119986905087
16282,2020-09-01 23:32:04.340882,4.12119986905087
16283,2020-09-01 23:32:04.674885,4.19151702437026
16284,2020-09-01 23:32:05.128024,4.19151702437026
16285,2020-09-01 23:32:05.477109,4.19151702437026
16286,2020-09-01 23:32:05.774140,4.19151702437026
16287,2020-09-01 23:32:06.043703,4.19151702437026
16288,2020-09-01 23:32:06.373113,4.19151702437026
16289,2020-09-01 23:32:06.706681,4.19151702437026
16290,2020-09-01 23:32:07.044564,4.19151702437026
16291,2020-09-01 23:32:07.355439,4.23158018425829
16292,2020-09-01 23:32:07.691088,4.23158018425829
16293,2020-09-01 23:32:08.004595,4.23158018425829
16294,2020-09-01 23:32:08.318257,4.23158018425829
16295,2020-09-01 23:32:08.662059,4.23158018425829
16296,2020-09-01 23:32:08.985470,4.23158018425829
16297,2020-09-01 23:32:09.343686,4.23158018425829
16298,2020-09-01 23:32:09.659949,4.23158018425829
16299,2020-09-01 23:32:10.019856,4.27161143951241
16300,2020-09-01 23:32:10.384155,4.27161143951241
16301,2020-09-01 23:32:10.671114,4.27161143951241
16302,2020-09-01 23:32:11.021551,4.27161143951241
16303,2020-09-01 23:32:11.410447,4.27161143951241
16304,2020-09-01 23:32:11.698624,4.27161143951241
16305,2020-09-01 23:32:11.994903,4.27161143951241
16306,2020-09-01 23:32:12.221846,4.27161143951241
16307,2020-09-01 23:32:12.471564,4.31161084467779
16308,2020-09-01 23:32:12.859712,4.31161084467779
16309,2020-09-01 23:32:13.185142,4.31161084467779
16310,2020-09-01 23:32:13.622726,4.31161084467779
16311,2020-09-01 23:32:13.897335,4.31161084467779
16312,2020-09-01 23:32:14.270682,4.31161084467779
16313,2020-09-01 23:32:14.605090,4.31161084467779
16314,2020-09-01 23:32:14.834484,4.31161084467779
16315,2020-09-01 23:32:15.136901,4.35157845393286
16316,2020-09-01 23:32:15.528854,4.35157845393286
16317,2020-09-01 23:32:15.841800,4.35157845393286
16318,2020-09-01 23:32:16.190134,4.35157845393286
16319,2020-09-01 23:32:16.438077,4.35157845393286
16320,2020-09-01 23:32:16.755624,4.35157845393286
16321,2020-09-01 23:32:17.041014,4.35157845393286
16322,2020-09-01 23:32:17.354641,4.35157845393286
16323,2020-09-01 23:32:17.667651,4.35157845393286
16324,2020-09-01 23:32:17.939491,4.39151432109412
16325,2020-09-01 23:32:18.298115,4.39151432109412
16326,2020-09-01 23:32:18.616490,4.39151432109412
16327,2020-09-01 23:32:18.973521,4.39151432109412
16328,2020-09-01 23:32:19.189180,4.39151432109412
16329,2020-09-01 23:32:19.508844,4.39151432109412
16330,2020-09-01 23:32:19.769202,4.39151432109412
16331,2020-09-01 23:32:20.063878,4.39151432109412
16332,2020-09-01 23:32:20.382211,4.39151432109412
16333,2020-09-01 23:32:20.742256,4.39151432109412
16334,2020-09-01 23:32:21.022152,4.43141849962069
16335,2020-09-01 23:32:21.349876,4.43141849962069
16336,2020-09-01 23:32:21.730327,4.43141849962069
16337,2020-09-01 23:32:22.012781,4.43141849962069
16338,2020-09-01 23:32:22.263187,4.43141849962069
16339,2020-09-01 23:32:22.538137,4.43141849962069
16340,2020-09-01 23:32:22.804892,4.43141849962069
16341,2020-09-01 23:32:23.149670,4.43141849962069
16342,2020-09-01 23:32:23.411916,4.43141849962069
16343,2020-09-01 23:32:23.669245,4.4712910426189
16344,2020-09-01 23:32:23.996389,4.4712910426189
16345,2020-09-01 23:32:24.304473,4.4712910426189
16346,2020-09-01 23:32:24.585943,4.4712910426189
16347,2020-09-01 23:32:24.890586,4.4712910426189
16348,2020-09-01 23:32:25.148876,4.4712910426189
16349,2020-09-01 23:32:25.494721,4.4712910426189
16350,2020-09-01 23:32:25.849317,4.4712910426189
16351,2020-09-01 23:32:26.098945,4.4712910426189
16352,2020-09-01 23:32:26.423160,4.51113200284671
16353,2020-09-01 23:32:26.675273,4.51113200284671
16354,2020-09-01 23:32:27.022936,4.51113200284671
16355,2020-09-01 23:32:27.329366,4.51113200284671
16356,2020-09-01 23:32:27.582708,4.51113200284671
16357,2020-09-01 23:32:27.853057,4.51113200284671
16358,2020-09-01 23:32:28.173802,4.51113200284671
16359,2020-09-01 23:32:28.530098,4.51113200284671
16360,2020-09-01 23:32:28.909400,4.51113200284671
16361,2020-09-01 23:32:29.149870,4.55094143271809
16362,2020-09-01 23:32:29.444937,4.55094143271809
16363,2020-09-01 23:32:29.753525,4.55094143271809
16364,2020-09-01 23:32:30.124942,4.55094143271809
16365,2020-09-01 23:32:30.471213,4.55094143271809
16366,2020-09-01 23:32:30.759383,4.55094143271809
16367,2020-09-01 23:32:31.004420,4.55094143271809
16368,2020-09-01 23:32:31.281086,4.55094143271809
16369,2020-09-01 23:32:31.610516,4.55094143271809
16370,2020-09-01 23:32:31.945000,4.59071938430733
16371,2020-09-01 23:32:32.283198,4.59071938430733
16372,2020-09-01 23:32:32.653186,4.59071938430733
16373,2020-09-01 23:32:32.932161,4.59071938430733
16374,2020-09-01 23:32:33.266295,4.59071938430733
16375,2020-09-01 23:32:33.601050,4.59071938430733
16376,2020-09-01 23:32:33.877251,4.59071938430733
16377,2020-09-01 23:32:34.236681,4.59071938430733
16378,2020-09-01 23:32:34.553219,4.63046590935325
16379,2020-09-01 23:32:34.891265,4.63046590935325
16380,2020-09-01 23:32:35.267104,4.63046590935325
16381,2020-09-01 23:32:35.503291,4.63046590935325
16382,2020-09-01 23:32:35.800210,4.63046590935325
16383,2020-09-01 23:32:36.060955,4.63046590935325
16384,2020-09-01 23:32:36.406805,4.63046590935325
16385,2020-09-01 23:32:36.718001,4.63046590935325
16386,2020-09-01 23:32:36.956734,4.63046590935325
16387,2020-09-01 23:32:37.342073,4.67018105926331
16388,2020-09-01 23:32:37.684268,4.67018105926331
16389,2020-09-01 23:32:37.990412,4.67018105926331
16390,2020-09-01 23:32:38.277265,4.67018105926331
16391,2020-09-01 23:32:38.559270,4.67018105926331
16392,2020-09-01 23:32:38.864175,4.67018105926331
16393,2020-09-01 23:32:39.168758,4.67018105926331
16394,2020-09-01 23:32:39.475820,4.67018105926331
16395,2020-09-01 23:32:39.774878,4.67018105926331
16396,2020-09-01 23:32:40.061315,4.67394500039524
16397,2020-09-01 23:32:40.370843,4.67394500039524
16398,2020-09-01 23:32:40.767135,4.67394500039524
16399,2020-09-01 23:32:41.037940,4.67394500039524
16400,2020-09-01 23:32:41.382371,4.67394500039524
16401,2020-09-01 23:32:41.690476,4.67394500039524
16402,2020-09-01 23:32:41.975803,4.67394500039524
16403,2020-09-01 23:32:42.340248,4.67394500039524
16404,2020-09-01 23:32:42.729779,4.67772502623487
16405,2020-09-01 23:32:43.023358,4.67772502623487
16406,2020-09-01 23:32:43.356175,4.67772502623487
16407,2020-09-01 23:32:43.688100,4.67772502623487
16408,2020-09-01 23:32:44.010294,4.67772502623487
16409,2020-09-01 23:32:44.395243,4.67772502623487
16410,2020-09-01 23:32:44.751927,4.67772502623487
16411,2020-09-01 23:32:45.022893,4.68152108718998
16412,2020-09-01 23:32:45.327941,4.68152108718998
16413,2020-09-01 23:32:45.588449,4.68152108718998
16414,2020-09-01 23:32:45.913453,4.68152108718998
16415,2020-09-01 23:32:46.214663,4.68152108718998
16416,2020-09-01 23:32:46.539291,4.68152108718998
16417,2020-09-01 23:32:46.824704,4.68152108718998
16418,2020-09-01 23:32:47.128043,4.68152108718998
16419,2020-09-01 23:32:47.413446,4.68152108718998
16420,2020-09-01 23:32:47.722399,4.68533313379851
16421,2020-09-01 23:32:47.989860,4.68533313379851
16422,2020-09-01 23:32:48.317722,4.68533313379851
16423,2020-09-01 23:32:48.604641,4.68533313379851
16424,2020-09-01 23:32:48.845995,4.68533313379851
16425,2020-09-01 23:32:49.089959,4.68533313379851
16426,2020-09-01 23:32:49.393485,4.68533313379851
16427,2020-09-01 23:32:49.725750,4.68533313379851
16428,2020-09-01 23:32:50.120578,4.68533313379851
16429,2020-09-01 23:32:50.417371,4.68916111672824
16430,2020-09-01 23:32:50.744209,4.68916111672824
16431,2020-09-01 23:32:51.061567,4.68916111672824
16432,2020-09-01 23:32:51.352986,4.68916111672824
16433,2020-09-01 23:32:51.687986,4.68916111672824
16434,2020-09-01 23:32:52.002281,4.68916111672824
16435,2020-09-01 23:32:52.339305,4.68916111672824
16436,2020-09-01 23:32:52.677180,4.68916111672824
16437,2020-09-01 23:32:52.959547,4.68916111672824
16438,2020-09-01 23:32:53.248205,4.68916111672824
16439,2020-09-01 23:32:53.579588,4.69300498677637
16440,2020-09-01 23:32:53.936521,4.69300498677637
16441,2020-09-01 23:32:54.264414,4.69300498677637
16442,2020-09-01 23:32:54.632180,4.69300498677637
16443,2020-09-01 23:32:54.945459,4.69300498677637
16444,2020-09-01 23:32:55.260125,4.69300498677637
16445,2020-09-01 23:32:55.585193,4.69300498677637
16446,2020-09-01 23:32:55.940935,4.69300498677637
16447,2020-09-01 23:32:56.291439,4.69686469486916
16448,2020-09-01 23:32:56.524300,4.69686469486916
16449,2020-09-01 23:32:56.862106,4.69686469486916
16450,2020-09-01 23:32:57.242202,4.69686469486916
16451,2020-09-01 23:32:57.611412,4.69686469486916
16452,2020-09-01 23:32:57.946361,4.69686469486916
16453,2020-09-01 23:32:58.347060,4.69686469486916
16454,2020-09-01 23:32:58.660661,4.69686469486916
16455,2020-09-01 23:32:58.929839,4.69686469486916
16456,2020-09-01 23:32:59.280274,4.70074019206156
16457,2020-09-01 23:32:59.602748,4.70074019206156
16458,2020-09-01 23:32:59.965808,4.70074019206156
16459,2020-09-01 23:33:00.251307,4.70074019206156
16460,2020-09-01 23:33:00.504467,4.70074019206156
16461,2020-09-01 23:33:00.846463,4.70074019206156
16462,2020-09-01 23:33:01.119867,4.70074019206156
16463,2020-09-01 23:33:01.457466,4.70074019206156
16464,2020-09-01 23:33:01.814689,4.70074019206156
16465,2020-09-01 23:33:02.157825,4.70463142953683
16466,2020-09-01 23:33:02.426598,4.70463142953683
16467,2020-09-01 23:33:02.816081,4.70463142953683
16468,2020-09-01 23:33:03.132248,4.70463142953683
16469,2020-09-01 23:33:03.445713,4.70463142953683
16470,2020-09-01 23:33:03.756564,4.70463142953683
16471,2020-09-01 23:33:04.057780,4.70463142953683
16472,2020-09-01 23:33:04.339402,4.70463142953683
16473,2020-09-01 23:33:04.585445,4.70463142953683
16474,2020-09-01 23:33:04.906573,4.70853835860621
16475,2020-09-01 23:33:05.264622,4.70853835860621
16476,2020-09-01 23:33:05.549908,4.70853835860621
16477,2020-09-01 23:33:05.870253,4.70853835860621
16478,2020-09-01 23:33:06.209730,4.70853835860621
16479,2020-09-01 23:33:06.556059,4.70853835860621
16480,2020-09-01 23:33:06.885116,4.70853835860621
16481,2020-09-01 23:33:07.151503,4.70853835860621
16482,2020-09-01 23:33:07.427506,4.71246093070847
16483,2020-09-01 23:33:07.750833,4.71246093070847
16484,2020-09-01 23:33:08.073051,4.71246093070847
16485,2020-09-01 23:33:08.389729,4.71246093070847
16486,2020-09-01 23:33:08.687436,4.71246093070847
16487,2020-09-01 23:33:08.952101,4.71246093070847
16488,2020-09-01 23:33:09.344153,4.71246093070847
16489,2020-09-01 23:33:09.667125,4.71246093070847
16490,2020-09-01 23:33:09.980199,4.71246093070847
16491,2020-09-01 23:33:10.316744,4.71639909740966
16492,2020-09-01 23:33:10.635056,4.71639909740966
16493,2020-09-01 23:33:10.952413,4.71639909740966
16494,2020-09-01 23:33:11.311002,4.71639909740966
16495,2020-09-01 23:33:11.616980,4.71639909740966
16496,2020-09-01 23:33:11.877811,4.71639909740966
16497,2020-09-01 23:33:12.145961,4.71639909740966
16498,2020-09-01 23:33:12.400860,4.71639909740966
16499,2020-09-01 23:33:12.751423,4.71639909740966
16500,2020-09-01 23:33:13.043666,4.72655517301766
16501,2020-09-01 23:33:13.373779,4.72655517301766
16502,2020-09-01 23:33:13.731748,4.72655517301766
16503,2020-09-01 23:33:14.053932,4.72655517301766
16504,2020-09-01 23:33:14.281956,4.72655517301766
16505,2020-09-01 23:33:14.577963,4.72655517301766
16506,2020-09-01 23:33:14.850147,4.72655517301766
16507,2020-09-01 23:33:15.133552,4.72655517301766
16508,2020-09-01 23:33:15.391438,4.72655517301766
16509,2020-09-01 23:33:15.790778,4.72655517301766
16510,2020-09-01 23:33:16.105299,4.7367222745937
16511,2020-09-01 23:33:16.333253,4.7367222745937
16512,2020-09-01 23:33:16.660551,4.7367222745937
16513,2020-09-01 23:33:17.001171,4.7367222745937
16514,2020-09-01 23:33:17.318409,4.7367222745937
16515,2020-09-01 23:33:17.644702,4.7367222745937
16516,2020-09-01 23:33:17.916625,4.7367222745937
16517,2020-09-01 23:33:18.192528,4.7367222745937
16518,2020-09-01 23:33:18.531233,4.74690036129154
16519,2020-09-01 23:33:18.805113,4.74690036129154
16520,2020-09-01 23:33:19.107510,4.74690036129154
16521,2020-09-01 23:33:19.412070,4.74690036129154
16522,2020-09-01 23:33:19.673512,4.74690036129154
16523,2020-09-01 23:33:19.943386,4.74690036129154
16524,2020-09-01 23:33:20.232757,4.74690036129154
16525,2020-09-01 23:33:20.520068,4.74690036129154
16526,2020-09-01 23:33:20.862512,4.74690036129154
16527,2020-09-01 23:33:21.188951,4.74690036129154
16528,2020-09-01 23:33:21.487040,4.75708939237144
16529,2020-09-01 23:33:21.806876,4.75708939237144
16530,2020-09-01 23:33:22.125094,4.75708939237144
16531,2020-09-01 23:33:22.428401,4.75708939237144
16532,2020-09-01 23:33:22.764706,4.75708939237144
16533,2020-09-01 23:33:23.080292,4.75708939237144
16534,2020-09-01 23:33:23.425683,4.75708939237144
16535,2020-09-01 23:33:23.770763,4.75708939237144
16536,2020-09-01 23:33:24.080510,4.75708939237144
16537,2020-09-01 23:33:24.371269,4.7672893271999
16538,2020-09-01 23:33:24.766050,4.7672893271999
16539,2020-09-01 23:33:25.040259,4.7672893271999
16540,2020-09-01 23:33:25.366460,4.7672893271999
16541,2020-09-01 23:33:25.692004,4.7672893271999
16542,2020-09-01 23:33:25.932411,4.7672893271999
16543,2020-09-01 23:33:26.247274,4.7672893271999
16544,2020-09-01 23:33:26.568471,4.7672893271999
16545,2020-09-01 23:33:26.864540,4.7672893271999
16546,2020-09-01 23:33:27.250971,4.7775001252493
16547,2020-09-01 23:33:27.623766,4.7775001252493
16548,2020-09-01 23:33:27.872031,4.7775001252493
16549,2020-09-01 23:33:28.245913,4.7775001252493
16550,2020-09-01 23:33:28.608538,4.7775001252493
16551,2020-09-01 23:33:28.938988,4.7775001252493
16552,2020-09-01 23:33:29.296204,4.7775001252493
16553,2020-09-01 23:33:29.547722,4.7775001252493
16554,2020-09-01 23:33:29.901642,4.7877217460976
16555,2020-09-01 23:33:30.267602,4.7877217460976
16556,2020-09-01 23:33:30.532437,4.7877217460976
16557,2020-09-01 23:33:30.862431,4.7877217460976
16558,2020-09-01 23:33:31.199940,4.7877217460976
16559,2020-09-01 23:33:31.425490,4.7877217460976
16560,2020-09-01 23:33:31.751192,4.7877217460976
16561,2020-09-01 23:33:32.092078,4.7877217460976
16562,2020-09-01 23:33:32.467013,4.79795414942802
16563,2020-09-01 23:33:32.817553,4.79795414942802
16564,2020-09-01 23:33:33.097179,4.79795414942802
16565,2020-09-01 23:33:33.445990,4.79795414942802
16566,2020-09-01 23:33:33.778388,4.79795414942802
16567,2020-09-01 23:33:34.062265,4.79795414942802
16568,2020-09-01 23:33:34.422356,4.79795414942802
16569,2020-09-01 23:33:34.652156,4.79795414942802
16570,2020-09-01 23:33:34.922750,4.79795414942802
16571,2020-09-01 23:33:35.320259,4.80819729502875
16572,2020-09-01 23:33:35.647381,4.80819729502875
16573,2020-09-01 23:33:36.001908,4.80819729502875
16574,2020-09-01 23:33:36.378792,4.80819729502875
16575,2020-09-01 23:33:36.713481,4.80819729502875
16576,2020-09-01 23:33:37.042515,4.80819729502875
