iteration,timestamp,T7
16577,2020-09-01 23:33:37.380465,4.80819729502875
16578,2020-09-01 23:33:37.696446,4.80819729502875
16579,2020-09-01 23:33:37.996933,4.80819729502875
16580,2020-09-01 23:33:38.253820,4.80819729502875
16581,2020-09-01 23:33:38.585406,4.81845114279257
16582,2020-09-01 23:33:38.864069,4.81845114279257
16583,2020-09-01 23:33:39.115093,4.81845114279257
16584,2020-09-01 23:33:39.377066,4.81845114279257
16585,2020-09-01 23:33:39.680787,4.81845114279257
16586,2020-09-01 23:33:40.062264,4.81845114279257
16587,2020-09-01 23:33:40.410167,4.81845114279257
16588,2020-09-01 23:33:40.738414,4.81845114279257
16589,2020-09-01 23:33:41.103291,4.82871565271662
16590,2020-09-01 23:33:41.375053,4.82871565271662
16591,2020-09-01 23:33:41.728309,4.82871565271662
16592,2020-09-01 23:33:42.021429,4.82871565271662
16593,2020-09-01 23:33:42.382672,4.82871565271662
16594,2020-09-01 23:33:42.718581,4.82871565271662
16595,2020-09-01 23:33:42.954857,4.82871565271662
16596,2020-09-01 23:33:43.258545,4.82871565271662
16597,2020-09-01 23:33:43.537654,4.82871565271662
16598,2020-09-01 23:33:43.895610,4.65850017332131
16599,2020-09-01 23:33:44.236742,4.65850017332131
16600,2020-09-01 23:33:44.533325,4.65850017332131
16601,2020-09-01 23:33:44.871003,4.65850017332131
16602,2020-09-01 23:33:45.187628,4.65850017332131
16603,2020-09-01 23:33:45.512074,4.65850017332131
16604,2020-09-01 23:33:45.754082,4.65850017332131
16605,2020-09-01 23:33:46.101693,4.65850017332131
16606,2020-09-01 23:33:46.418872,4.65850017332131
16607,2020-09-01 23:33:46.748221,4.65850017332131
16608,2020-09-01 23:33:47.199148,4.51227772978584
16609,2020-09-01 23:33:47.435711,4.51227772978584
16610,2020-09-01 23:33:47.760431,4.51227772978584
16611,2020-09-01 23:33:47.997576,4.51227772978584
16612,2020-09-01 23:33:48.297697,4.51227772978584
16613,2020-09-01 23:33:48.580743,4.51227772978584
16614,2020-09-01 23:33:48.898455,4.51227772978584
16615,2020-09-01 23:33:49.219893,4.51227772978584
16616,2020-09-01 23:33:49.569319,4.51227772978584
16617,2020-09-01 23:33:49.842971,4.51227772978584
16618,2020-09-01 23:33:50.187961,4.36642305694963
16619,2020-09-01 23:33:50.475289,4.36642305694963
16620,2020-09-01 23:33:50.837337,4.36642305694963
16621,2020-09-01 23:33:51.122005,4.36642305694963
16622,2020-09-01 23:33:51.520459,4.36642305694963
16623,2020-09-01 23:33:51.812068,4.36642305694963
16624,2020-09-01 23:33:52.102965,4.36642305694963
16625,2020-09-01 23:33:52.374771,4.36642305694963
16626,2020-09-01 23:33:52.714013,4.36642305694963
16627,2020-09-01 23:33:53.102103,4.22093325912337
16628,2020-09-01 23:33:53.367052,4.22093325912337
16629,2020-09-01 23:33:53.695690,4.22093325912337
16630,2020-09-01 23:33:54.045227,4.22093325912337
16631,2020-09-01 23:33:54.325186,4.22093325912337
16632,2020-09-01 23:33:54.648531,4.22093325912337
16633,2020-09-01 23:33:54.959815,4.22093325912337
16634,2020-09-01 23:33:55.287537,4.22093325912337
16635,2020-09-01 23:33:55.639467,4.22093325912337
16636,2020-09-01 23:33:55.907227,4.22093325912337
16637,2020-09-01 23:33:56.254465,4.22093325912337
16638,2020-09-01 23:33:56.493125,4.22093325912337
16639,2020-09-01 23:33:56.786758,4.07580552152055
16640,2020-09-01 23:33:57.117672,4.07580552152055
16641,2020-09-01 23:33:57.380402,4.07580552152055
16642,2020-09-01 23:33:57.685861,4.07580552152055
16643,2020-09-01 23:33:57.946886,4.07580552152055
16644,2020-09-01 23:33:58.194683,4.07580552152055
16645,2020-09-01 23:33:58.532389,4.07580552152055
16646,2020-09-01 23:33:58.842285,4.07580552152055
16647,2020-09-01 23:33:59.133240,4.07580552152055
16648,2020-09-01 23:33:59.480968,4.07580552152055
16649,2020-09-01 23:33:59.813714,4.07580552152055
16650,2020-09-01 23:34:00.069808,3.93103710735103
16651,2020-09-01 23:34:00.468323,3.93103710735103
16652,2020-09-01 23:34:00.767892,3.93103710735103
16653,2020-09-01 23:34:01.056875,3.93103710735103
16654,2020-09-01 23:34:01.276930,3.93103710735103
16655,2020-09-01 23:34:01.570292,3.93103710735103
16656,2020-09-01 23:34:01.912248,3.93103710735103
16657,2020-09-01 23:34:02.236312,3.93103710735103
16658,2020-09-01 23:34:02.562652,3.93103710735103
16659,2020-09-01 23:34:02.922428,3.78662535523536
16660,2020-09-01 23:34:03.198085,3.78662535523536
16661,2020-09-01 23:34:03.556160,3.78662535523536
16662,2020-09-01 23:34:03.857597,3.78662535523536
16663,2020-09-01 23:34:04.197942,3.78662535523536
16664,2020-09-01 23:34:04.556649,3.78662535523536
16665,2020-09-01 23:34:04.857346,3.78662535523536
16666,2020-09-01 23:34:05.220783,3.78662535523536
16667,2020-09-01 23:34:05.595444,3.64256767690853
16668,2020-09-01 23:34:05.978928,3.64256767690853
16669,2020-09-01 23:34:06.310692,3.64256767690853
16670,2020-09-01 23:34:06.558173,3.64256767690853
16671,2020-09-01 23:34:06.843812,3.64256767690853
16672,2020-09-01 23:34:07.170223,3.64256767690853
16673,2020-09-01 23:34:07.492299,3.64256767690853
16674,2020-09-01 23:34:07.820829,3.64256767690853
16675,2020-09-01 23:34:08.169052,3.64256767690853
16676,2020-09-01 23:34:08.452366,3.64256767690853
16677,2020-09-01 23:34:08.795829,3.49886155518831
16678,2020-09-01 23:34:09.188787,3.49886155518831
16679,2020-09-01 23:34:09.481238,3.49886155518831
16680,2020-09-01 23:34:09.808605,3.49886155518831
16681,2020-09-01 23:34:10.141503,3.49886155518831
16682,2020-09-01 23:34:10.478363,3.49886155518831
16683,2020-09-01 23:34:10.816950,3.49886155518831
16684,2020-09-01 23:34:11.177519,3.49886155518831
16685,2020-09-01 23:34:11.514363,3.35550454218811
16686,2020-09-01 23:34:11.783799,3.35550454218811
16687,2020-09-01 23:34:12.170805,3.35550454218811
16688,2020-09-01 23:34:12.449624,3.35550454218811
16689,2020-09-01 23:34:12.802897,3.35550454218811
16690,2020-09-01 23:34:13.154863,3.35550454218811
16691,2020-09-01 23:34:13.480887,3.35550454218811
16692,2020-09-01 23:34:13.780645,3.35550454218811
16693,2020-09-01 23:34:14.112322,3.21249425775856
16694,2020-09-01 23:34:14.390701,3.21249425775856
16695,2020-09-01 23:34:14.725645,3.21249425775856
16696,2020-09-01 23:34:15.001614,3.21249425775856
16697,2020-09-01 23:34:15.312111,3.21249425775856
16698,2020-09-01 23:34:15.600928,3.21249425775856
16699,2020-09-01 23:34:15.835730,3.21249425775856
16700,2020-09-01 23:34:16.131387,3.21249425775856
16701,2020-09-01 23:34:16.474092,3.21249425775856
16702,2020-09-01 23:34:16.876163,3.06982838814588
16703,2020-09-01 23:34:17.161154,3.06982838814588
16704,2020-09-01 23:34:17.445175,3.06982838814588
16705,2020-09-01 23:34:17.721579,3.06982838814588
16706,2020-09-01 23:34:18.008392,3.06982838814588
16707,2020-09-01 23:34:18.263026,3.06982838814588
16708,2020-09-01 23:34:18.565760,3.06982838814588
16709,2020-09-01 23:34:18.841397,3.06982838814588
16710,2020-09-01 23:34:19.188512,3.06982838814588
16711,2020-09-01 23:34:19.476919,3.06982838814588
16712,2020-09-01 23:34:19.800284,2.92750468485799
16713,2020-09-01 23:34:20.096777,2.92750468485799
16714,2020-09-01 23:34:20.372755,2.92750468485799
16715,2020-09-01 23:34:20.704062,2.92750468485799
16716,2020-09-01 23:34:20.997201,2.92750468485799
16717,2020-09-01 23:34:21.349917,2.92750468485799
16718,2020-09-01 23:34:21.705965,2.92750468485799
16719,2020-09-01 23:34:22.034886,2.92750468485799
16720,2020-09-01 23:34:22.321499,2.92750468485799
16721,2020-09-01 23:34:22.698933,2.78834595857776
16722,2020-09-01 23:34:23.010657,2.78834595857776
16723,2020-09-01 23:34:23.329418,2.78834595857776
16724,2020-09-01 23:34:23.600149,2.78834595857776
16725,2020-09-01 23:34:23.985342,2.78834595857776
16726,2020-09-01 23:34:24.266310,2.78834595857776
16727,2020-09-01 23:34:24.594343,2.78834595857776
16728,2020-09-01 23:34:24.901817,2.78834595857776
16729,2020-09-01 23:34:25.165581,2.78834595857776
16730,2020-09-01 23:34:25.390831,2.78834595857776
16731,2020-09-01 23:34:25.675225,2.64952117441629
16732,2020-09-01 23:34:26.035455,2.64952117441629
16733,2020-09-01 23:34:26.392276,2.64952117441629
16734,2020-09-01 23:34:26.701785,2.64952117441629
16735,2020-09-01 23:34:27.077592,2.64952117441629
16736,2020-09-01 23:34:27.352846,2.64952117441629
16737,2020-09-01 23:34:27.682583,2.64952117441629
16738,2020-09-01 23:34:28.042376,2.64952117441629
16739,2020-09-01 23:34:28.355454,2.51102823309591
16740,2020-09-01 23:34:28.679811,2.51102823309591
16741,2020-09-01 23:34:28.927532,2.51102823309591
16742,2020-09-01 23:34:29.193497,2.51102823309591
16743,2020-09-01 23:34:29.478903,2.51102823309591
16744,2020-09-01 23:34:29.811229,2.51102823309591
16745,2020-09-01 23:34:30.108838,2.51102823309591
16746,2020-09-01 23:34:30.456829,2.51102823309591
16747,2020-09-01 23:34:30.743826,2.51102823309591
16748,2020-09-01 23:34:31.072768,2.51102823309591
16749,2020-09-01 23:34:31.358648,2.37286509660541
16750,2020-09-01 23:34:31.605707,2.37286509660541
16751,2020-09-01 23:34:31.923980,2.37286509660541
16752,2020-09-01 23:34:32.198356,2.37286509660541
16753,2020-09-01 23:34:32.488564,2.37286509660541
16754,2020-09-01 23:34:32.743166,2.37286509660541
16755,2020-09-01 23:34:33.134056,2.37286509660541
16756,2020-09-01 23:34:33.404425,2.37286509660541
16757,2020-09-01 23:34:33.753102,2.37286509660541
16758,2020-09-01 23:34:34.050979,2.37286509660541
16759,2020-09-01 23:34:34.321479,2.23502978788603
16760,2020-09-01 23:34:34.686758,2.23502978788603
16761,2020-09-01 23:34:34.974790,2.23502978788603
16762,2020-09-01 23:34:35.250535,2.23502978788603
16763,2020-09-01 23:34:35.595779,2.23502978788603
16764,2020-09-01 23:34:35.847374,2.23502978788603
16765,2020-09-01 23:34:36.232702,2.23502978788603
16766,2020-09-01 23:34:36.499938,2.23502978788603
16767,2020-09-01 23:34:36.758269,2.23502978788603
16768,2020-09-01 23:34:37.088803,2.23502978788603
16769,2020-09-01 23:34:37.396147,2.09752039071273
16770,2020-09-01 23:34:37.666797,2.09752039071273
16771,2020-09-01 23:34:37.989872,2.09752039071273
16772,2020-09-01 23:34:38.318358,2.09752039071273
16773,2020-09-01 23:34:38.630376,2.09752039071273
16774,2020-09-01 23:34:38.887110,2.09752039071273
16775,2020-09-01 23:34:39.200062,2.09752039071273
16776,2020-09-01 23:34:39.528264,2.09752039071273
16777,2020-09-01 23:34:39.790446,2.09752039071273
16778,2020-09-01 23:34:40.128935,2.12472284262746
16779,2020-09-01 23:34:40.364693,2.12472284262746
16780,2020-09-01 23:34:40.734578,2.12472284262746
16781,2020-09-01 23:34:41.033773,2.12472284262746
16782,2020-09-01 23:34:41.290980,2.12472284262746
16783,2020-09-01 23:34:41.626845,2.12472284262746
16784,2020-09-01 23:34:41.906889,2.12472284262746
16785,2020-09-01 23:34:42.229627,2.12472284262746
16786,2020-09-01 23:34:42.561865,2.12472284262746
16787,2020-09-01 23:34:42.899378,2.15188784477778
16788,2020-09-01 23:34:43.196797,2.15188784477778
16789,2020-09-01 23:34:43.497257,2.15188784477778
16790,2020-09-01 23:34:43.815247,2.15188784477778
16791,2020-09-01 23:34:44.048395,2.15188784477778
16792,2020-09-01 23:34:44.380301,2.15188784477778
16793,2020-09-01 23:34:44.762216,2.15188784477778
16794,2020-09-01 23:34:45.063878,2.15188784477778
16795,2020-09-01 23:34:45.369014,2.15188784477778
16796,2020-09-01 23:34:45.601884,2.15188784477778
16797,2020-09-01 23:34:45.873705,2.17901559508577
16798,2020-09-01 23:34:46.211201,2.17901559508577
16799,2020-09-01 23:34:46.499065,2.17901559508577
16800,2020-09-01 23:34:46.769719,2.17901559508577
16801,2020-09-01 23:34:47.061375,2.17901559508577
16802,2020-09-01 23:34:47.378611,2.17901559508577
16803,2020-09-01 23:34:47.634417,2.17901559508577
16804,2020-09-01 23:34:47.968282,2.17901559508577
16805,2020-09-01 23:34:48.240727,2.17901559508577
16806,2020-09-01 23:34:48.526567,2.17901559508577
16807,2020-09-01 23:34:48.821404,2.20610629009094
16808,2020-09-01 23:34:49.191062,2.20610629009094
16809,2020-09-01 23:34:49.504337,2.20610629009094
16810,2020-09-01 23:34:49.752354,2.20610629009094
16811,2020-09-01 23:34:50.084359,2.20610629009094
16812,2020-09-01 23:34:50.367156,2.20610629009094
16813,2020-09-01 23:34:50.686841,2.20610629009094
16814,2020-09-01 23:34:50.920080,2.20610629009094
16815,2020-09-01 23:34:51.177814,2.20610629009094
16816,2020-09-01 23:34:51.514685,2.23316012496275
16817,2020-09-01 23:34:51.764559,2.23316012496275
16818,2020-09-01 23:34:52.062678,2.23316012496275
16819,2020-09-01 23:34:52.394582,2.23316012496275
16820,2020-09-01 23:34:52.756193,2.23316012496275
16821,2020-09-01 23:34:53.010000,2.23316012496275
16822,2020-09-01 23:34:53.275347,2.23316012496275
16823,2020-09-01 23:34:53.589620,2.23316012496275
16824,2020-09-01 23:34:53.966405,2.23316012496275
16825,2020-09-01 23:34:54.330845,2.260177293513
16826,2020-09-01 23:34:54.686953,2.260177293513
16827,2020-09-01 23:34:55.021665,2.260177293513
16828,2020-09-01 23:34:55.347062,2.260177293513
16829,2020-09-01 23:34:55.629815,2.260177293513
16830,2020-09-01 23:34:55.969244,2.260177293513
16831,2020-09-01 23:34:56.367561,2.260177293513
16832,2020-09-01 23:34:56.638960,2.260177293513
16833,2020-09-01 23:34:56.908446,2.260177293513
16834,2020-09-01 23:34:57.243304,2.29841357595446
16835,2020-09-01 23:34:57.577678,2.29841357595446
16836,2020-09-01 23:34:57.911417,2.29841357595446
16837,2020-09-01 23:34:58.271300,2.29841357595446
16838,2020-09-01 23:34:58.587887,2.29841357595446
16839,2020-09-01 23:34:58.916614,2.29841357595446
16840,2020-09-01 23:34:59.245403,2.29841357595446
16841,2020-09-01 23:34:59.554436,2.29841357595446
16842,2020-09-01 23:34:59.800783,2.29841357595446
16843,2020-09-01 23:35:00.074316,2.29841357595446
16844,2020-09-01 23:35:00.428519,2.29841357595446
16845,2020-09-01 23:35:00.638041,2.3365805749069
16846,2020-09-01 23:35:00.934265,2.3365805749069
16847,2020-09-01 23:35:01.316894,2.3365805749069
16848,2020-09-01 23:35:01.674700,2.3365805749069
16849,2020-09-01 23:35:01.957959,2.3365805749069
16850,2020-09-01 23:35:02.248132,2.3365805749069
16851,2020-09-01 23:35:02.494203,2.3365805749069
16852,2020-09-01 23:35:02.757986,2.3365805749069
16853,2020-09-01 23:35:03.107687,2.3365805749069
16854,2020-09-01 23:35:03.376131,2.3365805749069
16855,2020-09-01 23:35:03.694465,2.37467863886523
16856,2020-09-01 23:35:04.065382,2.37467863886523
16857,2020-09-01 23:35:04.346651,2.37467863886523
16858,2020-09-01 23:35:04.709356,2.37467863886523
16859,2020-09-01 23:35:05.019939,2.37467863886523
16860,2020-09-01 23:35:05.283007,2.37467863886523
16861,2020-09-01 23:35:05.626405,2.37467863886523
16862,2020-09-01 23:35:05.974858,2.37467863886523
16863,2020-09-01 23:35:06.288282,2.37467863886523
16864,2020-09-01 23:35:06.522550,2.37467863886523
16865,2020-09-01 23:35:06.912833,2.41270811385881
16866,2020-09-01 23:35:07.241083,2.41270811385881
16867,2020-09-01 23:35:07.563539,2.41270811385881
16868,2020-09-01 23:35:07.841926,2.41270811385881
16869,2020-09-01 23:35:08.133411,2.41270811385881
16870,2020-09-01 23:35:08.428396,2.41270811385881
16871,2020-09-01 23:35:08.769211,2.41270811385881
16872,2020-09-01 23:35:09.016600,2.41270811385881
16873,2020-09-01 23:35:09.415251,2.41270811385881
16874,2020-09-01 23:35:09.759204,2.4506693434782
16875,2020-09-01 23:35:10.039101,2.4506693434782
16876,2020-09-01 23:35:10.361560,2.4506693434782
16877,2020-09-01 23:35:10.700075,2.4506693434782
16878,2020-09-01 23:35:11.064192,2.4506693434782
16879,2020-09-01 23:35:11.400438,2.4506693434782
16880,2020-09-01 23:35:11.683545,2.4506693434782
16881,2020-09-01 23:35:11.989377,2.4506693434782
16882,2020-09-01 23:35:12.334379,2.4506693434782
16883,2020-09-01 23:35:12.622361,2.48856266890137
16884,2020-09-01 23:35:12.925500,2.48856266890137
16885,2020-09-01 23:35:13.213664,2.48856266890137
16886,2020-09-01 23:35:13.570760,2.48856266890137
16887,2020-09-01 23:35:13.887450,2.48856266890137
16888,2020-09-01 23:35:14.175567,2.48856266890137
16889,2020-09-01 23:35:14.536405,2.48856266890137
16890,2020-09-01 23:35:14.820903,2.48856266890137
16891,2020-09-01 23:35:15.172602,2.52638842891953
16892,2020-09-01 23:35:15.509593,2.52638842891953
16893,2020-09-01 23:35:15.859627,2.52638842891953
16894,2020-09-01 23:35:16.116660,2.52638842891953
16895,2020-09-01 23:35:16.383977,2.52638842891953
16896,2020-09-01 23:35:16.691553,2.52638842891953
16897,2020-09-01 23:35:17.034039,2.52638842891953
16898,2020-09-01 23:35:17.377259,2.52638842891953
16899,2020-09-01 23:35:17.734813,2.52638842891953
16900,2020-09-01 23:35:18.067506,2.56414695996243
16901,2020-09-01 23:35:18.369954,2.56414695996243
16902,2020-09-01 23:35:18.689218,2.56414695996243
16903,2020-09-01 23:35:18.998654,2.56414695996243
16904,2020-09-01 23:35:19.319675,2.56414695996243
16905,2020-09-01 23:35:19.605930,2.56414695996243
16906,2020-09-01 23:35:19.905680,2.56414695996243
16907,2020-09-01 23:35:20.245603,2.56414695996243
16908,2020-09-01 23:35:20.521850,2.56414695996243
16909,2020-09-01 23:35:20.880038,2.60183859612317
16910,2020-09-01 23:35:21.195611,2.60183859612317
16911,2020-09-01 23:35:21.467105,2.60183859612317
16912,2020-09-01 23:35:21.767288,2.60183859612317
16913,2020-09-01 23:35:22.047402,2.60183859612317
16914,2020-09-01 23:35:22.351483,2.60183859612317
16915,2020-09-01 23:35:22.696797,2.60183859612317
16916,2020-09-01 23:35:23.040600,2.60183859612317
16917,2020-09-01 23:35:23.322711,2.60183859612317
16918,2020-09-01 23:35:23.566855,2.60183859612317
16919,2020-09-01 23:35:23.896156,2.60183859612317
16920,2020-09-01 23:35:24.176550,2.63946366918275
16921,2020-09-01 23:35:24.471703,2.63946366918275
16922,2020-09-01 23:35:24.764004,2.63946366918275
16923,2020-09-01 23:35:25.081824,2.63946366918275
16924,2020-09-01 23:35:25.443592,2.63946366918275
16925,2020-09-01 23:35:25.687993,2.63946366918275
16926,2020-09-01 23:35:25.959650,2.63946366918275
16927,2020-09-01 23:35:26.336429,2.63946366918275
16928,2020-09-01 23:35:26.664336,2.63946366918275
16929,2020-09-01 23:35:27.008819,2.67702250863398
16930,2020-09-01 23:35:27.295807,2.67702250863398
16931,2020-09-01 23:35:27.646786,2.67702250863398
16932,2020-09-01 23:35:27.948770,2.67702250863398
16933,2020-09-01 23:35:28.264026,2.67702250863398
16934,2020-09-01 23:35:28.618600,2.67702250863398
16935,2020-09-01 23:35:29.012919,2.67702250863398
16936,2020-09-01 23:35:29.335471,2.67702250863398
16937,2020-09-01 23:35:29.685597,2.67702250863398
16938,2020-09-01 23:35:30.004349,2.71451544170519
16939,2020-09-01 23:35:30.295618,2.71451544170519
16940,2020-09-01 23:35:30.584700,2.71451544170519
16941,2020-09-01 23:35:30.883176,2.71451544170519
16942,2020-09-01 23:35:31.179852,2.71451544170519
16943,2020-09-01 23:35:31.516795,2.71451544170519
16944,2020-09-01 23:35:31.858093,2.71451544170519
16945,2020-09-01 23:35:32.244703,2.71451544170519
16946,2020-09-01 23:35:32.513661,2.71451544170519
16947,2020-09-01 23:35:32.803103,2.71451544170519
16948,2020-09-01 23:35:33.104740,2.71451544170519
16949,2020-09-01 23:35:33.425149,2.74215392193972
16950,2020-09-01 23:35:33.773204,2.74215392193972
16951,2020-09-01 23:35:34.055060,2.74215392193972
16952,2020-09-01 23:35:34.301867,2.74215392193972
16953,2020-09-01 23:35:34.577254,2.74215392193972
16954,2020-09-01 23:35:34.848900,2.74215392193972
16955,2020-09-01 23:35:35.123355,2.74215392193972
16956,2020-09-01 23:35:35.480664,2.74215392193972
16957,2020-09-01 23:35:35.871180,2.74215392193972
16958,2020-09-01 23:35:36.190841,2.76975783818841
16959,2020-09-01 23:35:36.474956,2.76975783818841
16960,2020-09-01 23:35:36.766287,2.76975783818841
16961,2020-09-01 23:35:37.104458,2.76975783818841
16962,2020-09-01 23:35:37.371597,2.76975783818841
16963,2020-09-01 23:35:37.754975,2.76975783818841
16964,2020-09-01 23:35:38.008305,2.76975783818841
16965,2020-09-01 23:35:38.325421,2.76975783818841
16966,2020-09-01 23:35:38.586835,2.76975783818841
16967,2020-09-01 23:35:38.944806,2.79732736848831
16968,2020-09-01 23:35:39.221334,2.79732736848831
16969,2020-09-01 23:35:39.488122,2.79732736848831
16970,2020-09-01 23:35:39.807173,2.79732736848831
16971,2020-09-01 23:35:40.095233,2.79732736848831
16972,2020-09-01 23:35:40.392864,2.79732736848831
16973,2020-09-01 23:35:40.773884,2.79732736848831
16974,2020-09-01 23:35:41.091494,2.79732736848831
16975,2020-09-01 23:35:41.460440,2.79732736848831
16976,2020-09-01 23:35:41.804941,2.82486268966913
16977,2020-09-01 23:35:42.132617,2.82486268966913
16978,2020-09-01 23:35:42.462681,2.82486268966913
16979,2020-09-01 23:35:42.793522,2.82486268966913
16980,2020-09-01 23:35:43.151209,2.82486268966913
16981,2020-09-01 23:35:43.426228,2.82486268966913
16982,2020-09-01 23:35:43.834804,2.82486268966913
16983,2020-09-01 23:35:44.144550,2.82486268966913
16984,2020-09-01 23:35:44.415187,2.82486268966913
16985,2020-09-01 23:35:44.777221,2.85236397736351
16986,2020-09-01 23:35:45.126901,2.85236397736351
16987,2020-09-01 23:35:45.451144,2.85236397736351
16988,2020-09-01 23:35:45.800102,2.85236397736351
16989,2020-09-01 23:35:46.052847,2.85236397736351
16990,2020-09-01 23:35:46.438975,2.85236397736351
16991,2020-09-01 23:35:46.706439,2.85236397736351
16992,2020-09-01 23:35:47.043549,2.85236397736351
16993,2020-09-01 23:35:47.401076,2.85236397736351
16994,2020-09-01 23:35:47.668363,2.85236397736351
16995,2020-09-01 23:35:48.000138,2.85236397736351
16996,2020-09-01 23:35:48.350354,2.87983140601723
16997,2020-09-01 23:35:48.587609,2.87983140601723
16998,2020-09-01 23:35:48.844593,2.87983140601723
16999,2020-09-01 23:35:49.198066,2.87983140601723
17000,2020-09-01 23:35:49.534132,2.87983140601723
17001,2020-09-01 23:35:49.863574,2.87983140601723
17002,2020-09-01 23:35:50.113876,2.87983140601723
17003,2020-09-01 23:35:50.440645,2.87983140601723
17004,2020-09-01 23:35:50.709357,2.87983140601723
17005,2020-09-01 23:35:51.029273,2.90726514889927
17006,2020-09-01 23:35:51.297493,2.90726514889927
17007,2020-09-01 23:35:51.634862,2.90726514889927
17008,2020-09-01 23:35:51.929917,2.90726514889927
17009,2020-09-01 23:35:52.267713,2.90726514889927
17010,2020-09-01 23:35:52.615716,2.90726514889927
17011,2020-09-01 23:35:52.894867,2.90726514889927
17012,2020-09-01 23:35:53.230956,2.90726514889927
17013,2020-09-01 23:35:53.505674,2.90726514889927
17014,2020-09-01 23:35:53.860940,2.93466537811177
17015,2020-09-01 23:35:54.179747,2.93466537811177
17016,2020-09-01 23:35:54.525822,2.93466537811177
17017,2020-09-01 23:35:54.849247,2.93466537811177
17018,2020-09-01 23:35:55.195619,2.93466537811177
17019,2020-09-01 23:35:55.486615,2.93466537811177
17020,2020-09-01 23:35:55.833597,2.93466537811177
17021,2020-09-01 23:35:56.099841,2.93466537811177
17022,2020-09-01 23:35:56.402927,2.93466537811177
17023,2020-09-01 23:35:56.732235,2.93466537811177
17024,2020-09-01 23:35:57.018197,2.96203226459983
17025,2020-09-01 23:35:57.372432,2.96203226459983
17026,2020-09-01 23:35:57.680981,2.96203226459983
17027,2020-09-01 23:35:57.934441,2.96203226459983
17028,2020-09-01 23:35:58.227314,2.96203226459983
17029,2020-09-01 23:35:58.556676,2.96203226459983
17030,2020-09-01 23:35:58.889416,2.96203226459983
17031,2020-09-01 23:35:59.238833,2.96203226459983
17032,2020-09-01 23:35:59.573317,2.96203226459983
17033,2020-09-01 23:35:59.832755,2.96203226459983
17034,2020-09-01 23:36:00.105615,2.98936597816123
17035,2020-09-01 23:36:00.375617,2.98936597816123
17036,2020-09-01 23:36:00.713196,2.98936597816123
17037,2020-09-01 23:36:01.005573,2.98936597816123
17038,2020-09-01 23:36:02.319485,2.98936597816123
17039,2020-09-01 23:36:09.204585,3.01666668745604
17040,2020-09-01 23:36:09.418623,3.01666668745604
17041,2020-09-01 23:36:09.611025,3.01666668745604
17042,2020-09-01 23:36:09.849115,3.01666668745604
17043,2020-09-01 23:36:10.106866,3.01666668745604
17044,2020-09-01 23:36:10.324061,3.01666668745604
17045,2020-09-01 23:36:10.571506,3.04393456001608
17046,2020-09-01 23:36:10.830799,3.04393456001608
17047,2020-09-01 23:36:11.122812,3.04393456001608
17048,2020-09-01 23:36:11.356137,3.04393456001608
17049,2020-09-01 23:36:11.646563,3.04393456001608
17050,2020-09-01 23:36:11.975657,3.04393456001608
17051,2020-09-01 23:36:12.241856,3.04393456001608
17052,2020-09-01 23:36:12.533072,3.04393456001608
17053,2020-09-01 23:36:12.869166,3.04393456001608
17054,2020-09-01 23:36:13.137784,3.04393456001608
17055,2020-09-01 23:36:13.474889,3.07766910333133
17056,2020-09-01 23:36:13.764180,3.07766910333133
17057,2020-09-01 23:36:14.060349,3.07766910333133
17058,2020-09-01 23:36:14.281902,3.07766910333133
17059,2020-09-01 23:36:14.586622,3.07766910333133
17060,2020-09-01 23:36:14.935376,3.07766910333133
17061,2020-09-01 23:36:15.250955,3.07766910333133
17062,2020-09-01 23:36:15.537698,3.07766910333133
17063,2020-09-01 23:36:15.891917,3.07766910333133
17064,2020-09-01 23:36:16.140419,3.09009726361619
17065,2020-09-01 23:36:16.541032,3.09009726361619
17066,2020-09-01 23:36:16.837221,3.09009726361619
17067,2020-09-01 23:36:17.199512,3.09009726361619
17068,2020-09-01 23:36:17.534590,3.09009726361619
17069,2020-09-01 23:36:17.762931,3.09009726361619
17070,2020-09-01 23:36:18.024935,3.09009726361619
17071,2020-09-01 23:36:18.348937,3.09009726361619
17072,2020-09-01 23:36:18.645086,3.09184114056144
17073,2020-09-01 23:36:18.898117,3.09184114056144
17074,2020-09-01 23:36:19.226142,3.09184114056144
17075,2020-09-01 23:36:19.561685,3.09184114056144
17076,2020-09-01 23:36:19.942809,3.09184114056144
17077,2020-09-01 23:36:20.179620,3.09184114056144
17078,2020-09-01 23:36:20.504040,3.09184114056144
17079,2020-09-01 23:36:20.828664,3.09184114056144
17080,2020-09-01 23:36:21.110470,3.09184114056144
17081,2020-09-01 23:36:21.462521,3.1628290302797
17082,2020-09-01 23:36:21.768087,3.1628290302797
17083,2020-09-01 23:36:22.104448,3.1628290302797
17084,2020-09-01 23:36:22.371176,3.1628290302797
17085,2020-09-01 23:36:22.660219,3.1628290302797
17086,2020-09-01 23:36:22.874622,3.1628290302797
17087,2020-09-01 23:36:23.127017,3.1628290302797
17088,2020-09-01 23:36:23.436310,3.1628290302797
17089,2020-09-01 23:36:23.789712,3.1628290302797
17090,2020-09-01 23:36:24.118525,3.1628290302797
17091,2020-09-01 23:36:24.482840,3.1628290302797
17092,2020-09-01 23:36:24.748374,3.1628290302797
17093,2020-09-01 23:36:25.079721,3.1628290302797
17094,2020-09-01 23:36:25.318826,3.1628290302797
17095,2020-09-01 23:36:25.601725,3.1628290302797
17096,2020-09-01 23:36:25.876627,3.1628290302797
17097,2020-09-01 23:36:26.177417,3.1628290302797
17098,2020-09-01 23:36:26.467259,3.1628290302797
17099,2020-09-01 23:36:26.758494,3.1628290302797
17100,2020-09-01 23:36:27.032253,3.1628290302797
17101,2020-09-01 23:36:27.376841,3.1628290302797
17102,2020-09-01 23:36:27.652898,3.1628290302797
17103,2020-09-01 23:36:27.920416,3.23567395058062
17104,2020-09-01 23:36:28.282183,3.23567395058062
17105,2020-09-01 23:36:28.562694,3.23567395058062
17106,2020-09-01 23:36:28.822634,3.23567395058062
17107,2020-09-01 23:36:29.133706,3.23567395058062
17108,2020-09-01 23:36:29.439467,3.23567395058062
17109,2020-09-01 23:36:29.715591,3.23567395058062
17110,2020-09-01 23:36:29.972342,3.23567395058062
17111,2020-09-01 23:36:30.364848,3.23567395058062
17112,2020-09-01 23:36:30.758170,3.31303469381564
17113,2020-09-01 23:36:31.018305,3.31303469381564
17114,2020-09-01 23:36:31.348314,3.31303469381564
17115,2020-09-01 23:36:31.625255,3.31303469381564
17116,2020-09-01 23:36:31.906585,3.31303469381564
17117,2020-09-01 23:36:32.164367,3.31303469381564
17118,2020-09-01 23:36:32.421236,3.31303469381564
17119,2020-09-01 23:36:32.667434,3.31303469381564
17120,2020-09-01 23:36:32.936307,3.31303469381564
17121,2020-09-01 23:36:33.259884,3.31303469381564
17122,2020-09-01 23:36:33.514247,3.39030557762065
17123,2020-09-01 23:36:33.811902,3.39030557762065
17124,2020-09-01 23:36:34.120831,3.39030557762065
17125,2020-09-01 23:36:34.419414,3.39030557762065
17126,2020-09-01 23:36:34.765130,3.39030557762065
17127,2020-09-01 23:36:35.068660,3.39030557762065
17128,2020-09-01 23:36:35.326196,3.39030557762065
17129,2020-09-01 23:36:35.672812,3.39030557762065
17130,2020-09-01 23:36:36.125883,3.39030557762065
17131,2020-09-01 23:36:36.481900,3.46420435308619
17132,2020-09-01 23:36:36.803226,3.46420435308619
17133,2020-09-01 23:36:37.133798,3.46420435308619
17134,2020-09-01 23:36:37.461869,3.46420435308619
17135,2020-09-01 23:36:37.754312,3.46420435308619
17136,2020-09-01 23:36:38.078085,3.46420435308619
17137,2020-09-01 23:36:38.350421,3.46420435308619
17138,2020-09-01 23:36:38.671865,3.46420435308619
17139,2020-09-01 23:36:38.989259,3.46420435308619
17140,2020-09-01 23:36:39.256867,3.53798282663078
17141,2020-09-01 23:36:39.585726,3.53798282663078
17142,2020-09-01 23:36:39.854094,3.53798282663078
17143,2020-09-01 23:36:40.287563,3.53798282663078
17144,2020-09-01 23:36:40.613013,3.53798282663078
17145,2020-09-01 23:36:40.860018,3.53798282663078
17146,2020-09-01 23:36:41.161558,3.53798282663078
17147,2020-09-01 23:36:41.387128,3.53798282663078
17148,2020-09-01 23:36:41.671101,3.53798282663078
17149,2020-09-01 23:36:41.982338,3.53798282663078
17150,2020-09-01 23:36:42.318382,3.61164123717073
17151,2020-09-01 23:36:42.672327,3.61164123717073
17152,2020-09-01 23:36:42.949588,3.61164123717073
17153,2020-09-01 23:36:43.173438,3.61164123717073
17154,2020-09-01 23:36:43.468205,3.61164123717073
17155,2020-09-01 23:36:43.797906,3.61164123717073
17156,2020-09-01 23:36:44.052771,3.61164123717073
17157,2020-09-01 23:36:44.420791,3.61164123717073
17158,2020-09-01 23:36:44.690515,3.61164123717073
17159,2020-09-01 23:36:44.971774,3.6851798216929
17160,2020-09-01 23:36:45.277945,3.6851798216929
17161,2020-09-01 23:36:45.546568,3.6851798216929
17162,2020-09-01 23:36:45.811217,3.6851798216929
17163,2020-09-01 23:36:46.121492,3.6851798216929
17164,2020-09-01 23:36:46.457461,3.6851798216929
17165,2020-09-01 23:36:46.692236,3.6851798216929
17166,2020-09-01 23:36:46.921847,3.6851798216929
17167,2020-09-01 23:36:47.142366,3.6851798216929
17168,2020-09-01 23:36:47.437174,3.6851798216929
17169,2020-09-01 23:36:47.731594,3.75859881530498
17170,2020-09-01 23:36:47.971553,3.75859881530498
17171,2020-09-01 23:36:48.302806,3.75859881530498
17172,2020-09-01 23:36:48.669488,3.75859881530498
17173,2020-09-01 23:36:49.053215,3.75859881530498
17174,2020-09-01 23:36:49.417949,3.75859881530498
17175,2020-09-01 23:36:49.737364,3.75859881530498
17176,2020-09-01 23:36:50.015709,3.75859881530498
17177,2020-09-01 23:36:50.362304,3.83189845128383
17178,2020-09-01 23:36:50.612701,3.83189845128383
17179,2020-09-01 23:36:50.899151,3.83189845128383
17180,2020-09-01 23:36:51.312618,3.83189845128383
17181,2020-09-01 23:36:51.545584,3.83189845128383
17182,2020-09-01 23:36:51.824076,3.83189845128383
17183,2020-09-01 23:36:52.083616,3.83189845128383
17184,2020-09-01 23:36:52.382598,3.83189845128383
17185,2020-09-01 23:36:52.650650,3.83189845128383
17186,2020-09-01 23:36:52.934620,3.90507896112207
17187,2020-09-01 23:36:53.243132,3.90507896112207
17188,2020-09-01 23:36:53.554720,3.90507896112207
17189,2020-09-01 23:36:53.870793,3.90507896112207
17190,2020-09-01 23:36:54.192511,3.90507896112207
17191,2020-09-01 23:36:54.451307,3.90507896112207
17192,2020-09-01 23:36:54.879485,3.90507896112207
17193,2020-09-01 23:36:55.232001,3.90507896112207
17194,2020-09-01 23:36:55.560391,3.90507896112207
17195,2020-09-01 23:36:55.864181,3.99480224001539
17196,2020-09-01 23:36:56.213217,3.99480224001539
17197,2020-09-01 23:36:56.516738,3.99480224001539
17198,2020-09-01 23:36:56.843712,3.99480224001539
17199,2020-09-01 23:36:57.200608,3.99480224001539
17200,2020-09-01 23:36:57.494156,3.99480224001539
17201,2020-09-01 23:36:57.777152,3.99480224001539
17202,2020-09-01 23:36:58.110023,3.99480224001539
17203,2020-09-01 23:36:58.364654,3.99480224001539
17204,2020-09-01 23:36:58.657694,3.99480224001539
17205,2020-09-01 23:36:58.869923,4.08438423151006
17206,2020-09-01 23:36:59.145883,4.08438423151006
17207,2020-09-01 23:36:59.414985,4.08438423151006
17208,2020-09-01 23:36:59.745166,4.08438423151006
17209,2020-09-01 23:37:00.040147,4.08438423151006
17210,2020-09-01 23:37:00.343362,4.08438423151006
17211,2020-09-01 23:37:00.611156,4.08438423151006
17212,2020-09-01 23:37:00.867649,4.08438423151006
17213,2020-09-01 23:37:01.113306,4.08438423151006
17214,2020-09-01 23:37:01.348113,4.17382519033681
17215,2020-09-01 23:37:01.676038,4.17382519033681
17216,2020-09-01 23:37:02.067144,4.17382519033681
17217,2020-09-01 23:37:02.384096,4.17382519033681
17218,2020-09-01 23:37:02.696236,4.17382519033681
17219,2020-09-01 23:37:02.930679,4.17382519033681
17220,2020-09-01 23:37:03.195960,4.17382519033681
17221,2020-09-01 23:37:03.511690,4.17382519033681
17222,2020-09-01 23:37:03.861117,4.17382519033681
17223,2020-09-01 23:37:04.096531,4.17382519033681
17224,2020-09-01 23:37:04.378027,4.26312536896936
17225,2020-09-01 23:37:04.685234,4.26312536896936
17226,2020-09-01 23:37:04.968591,4.26312536896936
17227,2020-09-01 23:37:05.237500,4.26312536896936
17228,2020-09-01 23:37:05.563364,4.26312536896936
17229,2020-09-01 23:37:05.885726,4.26312536896936
17230,2020-09-01 23:37:06.204054,4.26312536896936
17231,2020-09-01 23:37:06.468119,4.26312536896936
17232,2020-09-01 23:37:06.749135,4.26312536896936
17233,2020-09-01 23:37:06.988696,4.26312536896936
17234,2020-09-01 23:37:07.257891,4.349280415566
17235,2020-09-01 23:37:07.557666,4.349280415566
17236,2020-09-01 23:37:07.819984,4.349280415566
17237,2020-09-01 23:37:08.150993,4.349280415566
17238,2020-09-01 23:37:08.492327,4.349280415566
17239,2020-09-01 23:37:08.826856,4.349280415566
17240,2020-09-01 23:37:09.167846,4.349280415566
17241,2020-09-01 23:37:09.508613,4.349280415566
17242,2020-09-01 23:37:09.727340,4.349280415566
17243,2020-09-01 23:37:09.991790,4.43587209318699
17244,2020-09-01 23:37:10.257567,4.43587209318699
17245,2020-09-01 23:37:10.613140,4.43587209318699
17246,2020-09-01 23:37:10.871946,4.43587209318699
17247,2020-09-01 23:37:11.185223,4.43587209318699
17248,2020-09-01 23:37:11.562495,4.43587209318699
17249,2020-09-01 23:37:11.833190,4.43587209318699
17250,2020-09-01 23:37:12.234815,4.43587209318699
17251,2020-09-01 23:37:12.472244,4.43587209318699
17252,2020-09-01 23:37:12.838988,4.52228947903022
17253,2020-09-01 23:37:13.102589,4.52228947903022
17254,2020-09-01 23:37:13.421752,4.52228947903022
17255,2020-09-01 23:37:13.735473,4.52228947903022
17256,2020-09-01 23:37:14.030236,4.52228947903022
17257,2020-09-01 23:37:14.333509,4.52228947903022
17258,2020-09-01 23:37:14.653479,4.52228947903022
17259,2020-09-01 23:37:14.951072,4.52228947903022
17260,2020-09-01 23:37:15.187918,4.52228947903022
17261,2020-09-01 23:37:15.442374,4.52228947903022
17262,2020-09-01 23:37:15.754958,4.60853290953719
17263,2020-09-01 23:37:16.004547,4.60853290953719
17264,2020-09-01 23:37:16.262279,4.60853290953719
17265,2020-09-01 23:37:16.572233,4.60853290953719
17266,2020-09-01 23:37:16.868462,4.60853290953719
17267,2020-09-01 23:37:17.143288,4.60853290953719
17268,2020-09-01 23:37:17.503560,4.60853290953719
17269,2020-09-01 23:37:17.845547,4.60853290953719
17270,2020-09-01 23:37:18.127522,4.60853290953719
17271,2020-09-01 23:37:18.413334,4.60853290953719
17272,2020-09-01 23:37:18.721321,4.69460271936916
17273,2020-09-01 23:37:19.088238,4.69460271936916
17274,2020-09-01 23:37:19.345727,4.69460271936916
17275,2020-09-01 23:37:19.716752,4.69460271936916
17276,2020-09-01 23:37:20.040519,4.69460271936916
17277,2020-09-01 23:37:20.353837,4.69460271936916
17278,2020-09-01 23:37:20.684459,4.69460271936916
17279,2020-09-01 23:37:21.039985,4.69460271936916
17280,2020-09-01 23:37:21.332421,4.69460271936916
17281,2020-09-01 23:37:21.606671,4.78049924145951
17282,2020-09-01 23:37:21.855481,4.78049924145951
17283,2020-09-01 23:37:22.183000,4.78049924145951
17284,2020-09-01 23:37:22.496603,4.78049924145951
17285,2020-09-01 23:37:22.772123,4.78049924145951
17286,2020-09-01 23:37:23.059781,4.78049924145951
17287,2020-09-01 23:37:23.371230,4.78049924145951
17288,2020-09-01 23:37:23.657809,4.78049924145951
17289,2020-09-01 23:37:23.956308,4.78049924145951
17290,2020-09-01 23:37:24.198020,4.78049924145951
17291,2020-09-01 23:37:24.512306,4.86622280706405
17292,2020-09-01 23:37:24.835779,4.86622280706405
17293,2020-09-01 23:37:25.199888,4.86622280706405
17294,2020-09-01 23:37:25.466966,4.86622280706405
17295,2020-09-01 23:37:25.787411,4.86622280706405
17296,2020-09-01 23:37:26.151452,4.86622280706405
17297,2020-09-01 23:37:26.420707,4.86622280706405
17298,2020-09-01 23:37:26.719075,4.86622280706405
17299,2020-09-01 23:37:27.076423,4.86622280706405
17300,2020-09-01 23:37:27.328978,4.86622280706405
17301,2020-09-01 23:37:27.645313,4.9517737458094
17302,2020-09-01 23:37:27.995209,4.9517737458094
17303,2020-09-01 23:37:28.252288,4.9517737458094
17304,2020-09-01 23:37:28.568848,4.9517737458094
17305,2020-09-01 23:37:28.880715,4.9517737458094
17306,2020-09-01 23:37:29.168546,4.9517737458094
17307,2020-09-01 23:37:29.396428,4.9517737458094
17308,2020-09-01 23:37:29.717711,4.9517737458094
17309,2020-09-01 23:37:29.998841,4.9517737458094
17310,2020-09-01 23:37:30.303215,4.9517737458094
17311,2020-09-01 23:37:30.541872,4.9517737458094
17312,2020-09-01 23:37:30.855909,4.9517737458094
17313,2020-09-01 23:37:31.218935,4.9517737458094
17314,2020-09-01 23:37:31.554510,4.9517737458094
17315,2020-09-01 23:37:31.931741,5.00002363616555
17316,2020-09-01 23:37:32.244550,5.00002363616555
17317,2020-09-01 23:37:32.571954,5.00002363616555
17318,2020-09-01 23:37:32.947973,5.00002363616555
17319,2020-09-01 23:37:33.235002,5.00002363616555
17320,2020-09-01 23:37:33.553355,5.00002363616555
17321,2020-09-01 23:37:33.914242,5.00002363616555
17322,2020-09-01 23:37:34.187336,4.95458394202126
17323,2020-09-01 23:37:34.493597,4.95458394202126
17324,2020-09-01 23:37:34.767750,4.95458394202126
17325,2020-09-01 23:37:35.148272,4.95458394202126
17326,2020-09-01 23:37:35.497528,4.95458394202126
17327,2020-09-01 23:37:35.854960,4.95458394202126
17328,2020-09-01 23:37:36.128408,4.95458394202126
17329,2020-09-01 23:37:36.456089,4.95458394202126
17330,2020-09-01 23:37:36.875030,4.95458394202126
17331,2020-09-01 23:37:37.142853,4.83618055182288
17332,2020-09-01 23:37:37.432567,4.83618055182288
17333,2020-09-01 23:37:37.749964,4.83618055182288
17334,2020-09-01 23:37:38.029859,4.83618055182288
17335,2020-09-01 23:37:38.344801,4.83618055182288
17336,2020-09-01 23:37:38.623158,4.83618055182288
17337,2020-09-01 23:37:38.884688,4.83618055182288
17338,2020-09-01 23:37:39.215906,4.83618055182288
17339,2020-09-01 23:37:39.517542,4.83618055182288
17340,2020-09-01 23:37:39.786325,4.83618055182288
17341,2020-09-01 23:37:40.048368,4.83618055182288
17342,2020-09-01 23:37:40.391139,4.71812717788086
17343,2020-09-01 23:37:40.704531,4.71812717788086
17344,2020-09-01 23:37:40.963926,4.71812717788086
17345,2020-09-01 23:37:41.261278,4.71812717788086
17346,2020-09-01 23:37:41.524623,4.71812717788086
17347,2020-09-01 23:37:41.769643,4.71812717788086
17348,2020-09-01 23:37:42.102763,4.71812717788086
17349,2020-09-01 23:37:42.339023,4.71812717788086
17350,2020-09-01 23:37:42.663514,4.71812717788086
17351,2020-09-01 23:37:43.000704,4.71812717788086
17352,2020-09-01 23:37:43.329482,4.71812717788086
17353,2020-09-01 23:37:43.736106,4.60042005728057
17354,2020-09-01 23:37:44.001692,4.60042005728057
17355,2020-09-01 23:37:44.322232,4.60042005728057
17356,2020-09-01 23:37:44.628952,4.60042005728057
17357,2020-09-01 23:37:44.911857,4.60042005728057
17358,2020-09-01 23:37:45.242198,4.60042005728057
17359,2020-09-01 23:37:45.587420,4.60042005728057
17360,2020-09-01 23:37:45.919493,4.48305554012998
17361,2020-09-01 23:37:46.197558,4.48305554012998
17362,2020-09-01 23:37:46.571920,4.48305554012998
17363,2020-09-01 23:37:46.907864,4.48305554012998
17364,2020-09-01 23:37:47.233403,4.48305554012998
17365,2020-09-01 23:37:47.552982,4.48305554012998
17366,2020-09-01 23:37:47.898828,4.48305554012998
17367,2020-09-01 23:37:48.250587,4.48305554012998
17368,2020-09-01 23:37:48.529850,4.48305554012998
17369,2020-09-01 23:37:48.812574,4.36603008287604
17370,2020-09-01 23:37:49.075206,4.36603008287604
17371,2020-09-01 23:37:49.408347,4.36603008287604
17372,2020-09-01 23:37:49.742769,4.36603008287604
17373,2020-09-01 23:37:50.011177,4.36603008287604
17374,2020-09-01 23:37:50.329913,4.36603008287604
17375,2020-09-01 23:37:50.658966,4.36603008287604
17376,2020-09-01 23:37:51.054380,4.36603008287604
17377,2020-09-01 23:37:51.359593,4.36603008287604
17378,2020-09-01 23:37:51.655671,4.36603008287604
17379,2020-09-01 23:37:51.976543,4.24934024235783
17380,2020-09-01 23:37:52.303549,4.24934024235783
17381,2020-09-01 23:37:52.547230,4.24934024235783
17382,2020-09-01 23:37:52.877526,4.24934024235783
17383,2020-09-01 23:37:53.154611,4.24934024235783
17384,2020-09-01 23:37:53.479051,4.24934024235783
17385,2020-09-01 23:37:53.822621,4.24934024235783
17386,2020-09-01 23:37:54.109711,4.24934024235783
17387,2020-09-01 23:37:54.410930,4.13298267048114
17388,2020-09-01 23:37:54.729359,4.13298267048114
17389,2020-09-01 23:37:54.951397,4.13298267048114
17390,2020-09-01 23:37:55.275221,4.13298267048114
17391,2020-09-01 23:37:55.581361,4.13298267048114
17392,2020-09-01 23:37:55.908620,4.13298267048114
17393,2020-09-01 23:37:56.295082,4.13298267048114
17394,2020-09-01 23:37:56.578548,4.13298267048114
17395,2020-09-01 23:37:56.887467,4.13298267048114
17396,2020-09-01 23:37:57.267685,4.13298267048114
17397,2020-09-01 23:37:57.600849,4.01695410942345
17398,2020-09-01 23:37:57.864247,4.01695410942345
17399,2020-09-01 23:37:58.139105,4.01695410942345
17400,2020-09-01 23:37:58.475185,4.01695410942345
17401,2020-09-01 23:37:58.810582,4.01695410942345
17402,2020-09-01 23:37:59.148846,4.01695410942345
17403,2020-09-01 23:37:59.479033,4.01695410942345
17404,2020-09-01 23:37:59.724080,4.01695410942345
17405,2020-09-01 23:38:00.006942,4.01695410942345
17406,2020-09-01 23:38:00.416182,3.9012513872961
17407,2020-09-01 23:38:00.717095,3.9012513872961
17408,2020-09-01 23:38:01.029761,3.9012513872961
17409,2020-09-01 23:38:01.340936,3.9012513872961
17410,2020-09-01 23:38:01.624004,3.9012513872961
17411,2020-09-01 23:38:01.950021,3.9012513872961
17412,2020-09-01 23:38:02.237241,3.9012513872961
17413,2020-09-01 23:38:02.501723,3.9012513872961
17414,2020-09-01 23:38:02.776114,3.78587141420401
17415,2020-09-01 23:38:03.115628,3.78587141420401
17416,2020-09-01 23:38:03.413344,3.78587141420401
17417,2020-09-01 23:38:03.689021,3.78587141420401
17418,2020-09-01 23:38:04.038643,3.78587141420401
17419,2020-09-01 23:38:04.282654,3.78587141420401
17420,2020-09-01 23:38:04.572568,3.78587141420401
17421,2020-09-01 23:38:04.922288,3.78587141420401
17422,2020-09-01 23:38:05.221474,3.78587141420401
17423,2020-09-01 23:38:05.561793,3.67081117865393
17424,2020-09-01 23:38:05.908478,3.67081117865393
17425,2020-09-01 23:38:06.247882,3.67081117865393
17426,2020-09-01 23:38:06.594431,3.67081117865393
17427,2020-09-01 23:38:06.851817,3.67081117865393
17428,2020-09-01 23:38:07.249895,3.67081117865393
17429,2020-09-01 23:38:07.515407,3.67081117865393
17430,2020-09-01 23:38:07.817026,3.67081117865393
17431,2020-09-01 23:38:08.108971,3.54247605641834
17432,2020-09-01 23:38:08.383733,3.54247605641834
17433,2020-09-01 23:38:08.676734,3.54247605641834
17434,2020-09-01 23:38:08.973320,3.54247605641834
17435,2020-09-01 23:38:09.249575,3.54247605641834
17436,2020-09-01 23:38:09.583764,3.54247605641834
17437,2020-09-01 23:38:09.875389,3.54247605641834
17438,2020-09-01 23:38:10.176205,3.54247605641834
17439,2020-09-01 23:38:10.472521,3.54247605641834
17440,2020-09-01 23:38:10.769234,3.41447236440438
17441,2020-09-01 23:38:11.110537,3.41447236440438
17442,2020-09-01 23:38:11.369062,3.41447236440438
17443,2020-09-01 23:38:11.659464,3.41447236440438
17444,2020-09-01 23:38:11.977776,3.41447236440438
17445,2020-09-01 23:38:12.286587,3.41447236440438
17446,2020-09-01 23:38:12.541802,3.41447236440438
17447,2020-09-01 23:38:12.819776,3.41447236440438
17448,2020-09-01 23:38:13.128494,3.41447236440438
17449,2020-09-01 23:38:13.500591,3.28679746438713
17450,2020-09-01 23:38:13.813827,3.28679746438713
17451,2020-09-01 23:38:14.158197,3.28679746438713
17452,2020-09-01 23:38:14.480090,3.28679746438713
17453,2020-09-01 23:38:14.800198,3.28679746438713
17454,2020-09-01 23:38:15.059112,3.28679746438713
17455,2020-09-01 23:38:15.319817,3.28679746438713
17456,2020-09-01 23:38:15.646384,3.28679746438713
17457,2020-09-01 23:38:15.942710,3.28679746438713
17458,2020-09-01 23:38:16.403266,3.15944878409501
17459,2020-09-01 23:38:16.759458,3.15944878409501
17460,2020-09-01 23:38:17.125905,3.15944878409501
17461,2020-09-01 23:38:17.373504,3.15944878409501
17462,2020-09-01 23:38:17.733713,3.15944878409501
17463,2020-09-01 23:38:18.011091,3.15944878409501
17464,2020-09-01 23:38:18.257397,3.15944878409501
17465,2020-09-01 23:38:18.491463,3.15944878409501
17466,2020-09-01 23:38:18.832031,3.15944878409501
17467,2020-09-01 23:38:19.194227,3.15944878409501
17468,2020-09-01 23:38:19.503007,3.03242381529267
17469,2020-09-01 23:38:19.783572,3.03242381529267
17470,2020-09-01 23:38:20.056020,3.03242381529267
17471,2020-09-01 23:38:20.392122,3.03242381529267
17472,2020-09-01 23:38:20.635758,3.03242381529267
17473,2020-09-01 23:38:20.943126,3.03242381529267
17474,2020-09-01 23:38:21.262231,3.03242381529267
17475,2020-09-01 23:38:21.620642,3.03242381529267
17476,2020-09-01 23:38:21.968638,2.90572011204696
17477,2020-09-01 23:38:22.315962,2.90572011204696
17478,2020-09-01 23:38:22.582616,2.90572011204696
17479,2020-09-01 23:38:22.916817,2.90572011204696
17480,2020-09-01 23:38:23.218793,2.90572011204696
17481,2020-09-01 23:38:23.453721,2.90572011204696
17482,2020-09-01 23:38:23.685606,2.90572011204696
17483,2020-09-01 23:38:23.977206,2.90572011204696
17484,2020-09-01 23:38:24.266497,2.90572011204696
17485,2020-09-01 23:38:24.590208,2.77933528916378
17486,2020-09-01 23:38:24.887987,2.77933528916378
17487,2020-09-01 23:38:25.197875,2.77933528916378
17488,2020-09-01 23:38:25.542774,2.77933528916378
17489,2020-09-01 23:38:25.853925,2.77933528916378
17490,2020-09-01 23:38:26.113555,2.77933528916378
17491,2020-09-01 23:38:26.389970,2.77933528916378
17492,2020-09-01 23:38:26.711987,2.77933528916378
17493,2020-09-01 23:38:27.028487,2.77933528916378
17494,2020-09-01 23:38:27.310837,2.77933528916378
17495,2020-09-01 23:38:27.544578,2.65326702078653
17496,2020-09-01 23:38:27.892458,2.65326702078653
17497,2020-09-01 23:38:28.260582,2.65326702078653
17498,2020-09-01 23:38:28.583303,2.65326702078653
17499,2020-09-01 23:38:28.904704,2.65326702078653
17500,2020-09-01 23:38:29.214460,2.65326702078653
17501,2020-09-01 23:38:29.510639,2.65326702078653
17502,2020-09-01 23:38:29.758756,2.65326702078653
17503,2020-09-01 23:38:30.043563,2.65326702078653
17504,2020-09-01 23:38:30.284770,2.52751303914856
17505,2020-09-01 23:38:30.560257,2.52751303914856
17506,2020-09-01 23:38:30.848502,2.52751303914856
17507,2020-09-01 23:38:31.141453,2.52751303914856
17508,2020-09-01 23:38:31.377722,2.52751303914856
17509,2020-09-01 23:38:31.750243,2.52751303914856
17510,2020-09-01 23:38:31.998217,2.52751303914856
17511,2020-09-01 23:38:32.287291,2.52751303914856
17512,2020-09-01 23:38:32.544437,2.52751303914856
17513,2020-09-01 23:38:32.798865,2.52751303914856
17514,2020-09-01 23:38:33.063499,2.52751303914856
17515,2020-09-01 23:38:33.368424,2.40207113347374
17516,2020-09-01 23:38:33.672364,2.40207113347374
17517,2020-09-01 23:38:33.936907,2.40207113347374
17518,2020-09-01 23:38:34.193479,2.40207113347374
17519,2020-09-01 23:38:34.503476,2.40207113347374
17520,2020-09-01 23:38:34.804393,2.40207113347374
17521,2020-09-01 23:38:35.095785,2.40207113347374
17522,2020-09-01 23:38:35.403743,2.40207113347374
17523,2020-09-01 23:38:35.688333,2.40207113347374
17524,2020-09-01 23:38:36.076815,2.40207113347374
17525,2020-09-01 23:38:36.328544,2.40207113347374
17526,2020-09-01 23:38:36.636301,2.40207113347374
17527,2020-09-01 23:38:36.939236,2.27693914902105
17528,2020-09-01 23:38:37.215158,2.27693914902105
17529,2020-09-01 23:38:37.548811,2.27693914902105
17530,2020-09-01 23:38:37.806395,2.27693914902105
17531,2020-09-01 23:38:38.177258,2.27693914902105
17532,2020-09-01 23:38:38.520121,2.27693914902105
17533,2020-09-01 23:38:38.815280,2.27693914902105
17534,2020-09-01 23:38:39.077803,2.27693914902105
17535,2020-09-01 23:38:39.343700,2.27693914902105
17536,2020-09-01 23:38:39.624497,2.27693914902105
17537,2020-09-01 23:38:39.876300,2.15211498627069
17538,2020-09-01 23:38:40.180913,2.15211498627069
