iteration,timestamp,T7
17539,2020-09-01 23:38:40.487406,2.15211498627069
17540,2020-09-01 23:38:40.820890,2.15211498627069
17541,2020-09-01 23:38:41.093325,2.15211498627069
17542,2020-09-01 23:38:41.362948,2.15211498627069
17543,2020-09-01 23:38:41.675290,2.15211498627069
17544,2020-09-01 23:38:42.055873,2.15211498627069
17545,2020-09-01 23:38:42.417493,2.20079723482098
17546,2020-09-01 23:38:42.717404,2.20079723482098
17547,2020-09-01 23:38:42.998244,2.20079723482098
17548,2020-09-01 23:38:43.246920,2.20079723482098
17549,2020-09-01 23:38:43.583199,2.20079723482098
17550,2020-09-01 23:38:43.846067,2.20079723482098
17551,2020-09-01 23:38:44.189982,2.20079723482098
17552,2020-09-01 23:38:44.569027,2.20079723482098
17553,2020-09-01 23:38:44.847737,2.24934467458763
17554,2020-09-01 23:38:45.133916,2.24934467458763
17555,2020-09-01 23:38:45.496984,2.24934467458763
17556,2020-09-01 23:38:45.839635,2.24934467458763
17557,2020-09-01 23:38:46.180368,2.24934467458763
17558,2020-09-01 23:38:46.457910,2.24934467458763
17559,2020-09-01 23:38:46.804733,2.24934467458763
17560,2020-09-01 23:38:47.095649,2.24934467458763
17561,2020-09-01 23:38:47.432087,2.24934467458763
17562,2020-09-01 23:38:47.678331,2.29775785832715
17563,2020-09-01 23:38:48.013872,2.29775785832715
17564,2020-09-01 23:38:48.298203,2.29775785832715
17565,2020-09-01 23:38:48.613835,2.29775785832715
17566,2020-09-01 23:38:48.906213,2.29775785832715
17567,2020-09-01 23:38:49.173041,2.29775785832715
17568,2020-09-01 23:38:49.496055,2.29775785832715
17569,2020-09-01 23:38:49.757970,2.29775785832715
17570,2020-09-01 23:38:50.014594,2.29775785832715
17571,2020-09-01 23:38:50.302650,2.34603733568842
17572,2020-09-01 23:38:50.563406,2.34603733568842
17573,2020-09-01 23:38:50.850935,2.34603733568842
17574,2020-09-01 23:38:51.182715,2.34603733568842
17575,2020-09-01 23:38:51.490642,2.34603733568842
17576,2020-09-01 23:38:51.768254,2.34603733568842
17577,2020-09-01 23:38:52.113331,2.34603733568842
17578,2020-09-01 23:38:52.439106,2.34603733568842
17579,2020-09-01 23:38:52.679279,2.34603733568842
17580,2020-09-01 23:38:52.917821,2.34603733568842
17581,2020-09-01 23:38:53.247607,2.34603733568842
17582,2020-09-01 23:38:53.528720,2.39418365325423
17583,2020-09-01 23:38:53.868846,2.39418365325423
17584,2020-09-01 23:38:54.258944,2.39418365325423
17585,2020-09-01 23:38:54.628211,2.39418365325423
17586,2020-09-01 23:38:54.959382,2.39418365325423
17587,2020-09-01 23:38:55.320606,2.39418365325423
17588,2020-09-01 23:38:55.716270,2.39418365325423
17589,2020-09-01 23:38:56.038221,2.39418365325423
17590,2020-09-01 23:38:56.375607,2.39418365325423
17591,2020-09-01 23:38:56.706782,2.44219735458154
17592,2020-09-01 23:38:57.047745,2.44219735458154
17593,2020-09-01 23:38:57.432414,2.44219735458154
17594,2020-09-01 23:38:57.725684,2.44219735458154
17595,2020-09-01 23:38:58.131407,2.44219735458154
17596,2020-09-01 23:38:58.451710,2.44219735458154
17597,2020-09-01 23:38:58.733094,2.44219735458154
17598,2020-09-01 23:38:59.015466,2.44219735458154
17599,2020-09-01 23:38:59.284696,2.4900789802409
17600,2020-09-01 23:38:59.561788,2.4900789802409
17601,2020-09-01 23:38:59.837438,2.4900789802409
17602,2020-09-01 23:39:00.222377,2.4900789802409
17603,2020-09-01 23:39:00.525440,2.4900789802409
17604,2020-09-01 23:39:00.853070,2.4900789802409
17605,2020-09-01 23:39:01.218881,2.4900789802409
17606,2020-09-01 23:39:01.553883,2.4900789802409
17607,2020-09-01 23:39:01.784648,2.4900789802409
17608,2020-09-01 23:39:02.258830,2.53782906785474
17609,2020-09-01 23:39:02.526936,2.53782906785474
17610,2020-09-01 23:39:02.812865,2.53782906785474
17611,2020-09-01 23:39:03.113338,2.53782906785474
17612,2020-09-01 23:39:03.464456,2.53782906785474
17613,2020-09-01 23:39:03.811080,2.53782906785474
17614,2020-09-01 23:39:04.012049,2.53782906785474
17615,2020-09-01 23:39:04.216764,2.53782906785474
17616,2020-09-01 23:39:04.536270,2.53782906785474
17617,2020-09-01 23:39:04.839372,2.53782906785474
17618,2020-09-01 23:39:05.201217,2.53782906785474
17619,2020-09-01 23:39:05.573792,2.58544815213484
17620,2020-09-01 23:39:05.875429,2.58544815213484
17621,2020-09-01 23:39:06.218036,2.58544815213484
17622,2020-09-01 23:39:06.507418,2.58544815213484
17623,2020-09-01 23:39:06.792105,2.58544815213484
17624,2020-09-01 23:39:07.061410,2.58544815213484
17625,2020-09-01 23:39:07.422331,2.58544815213484
17626,2020-09-01 23:39:07.738756,2.58544815213484
17627,2020-09-01 23:39:08.023424,2.63293676491882
17628,2020-09-01 23:39:08.360804,2.63293676491882
17629,2020-09-01 23:39:08.696198,2.63293676491882
17630,2020-09-01 23:39:09.030964,2.63293676491882
17631,2020-09-01 23:39:09.355826,2.63293676491882
17632,2020-09-01 23:39:09.660503,2.63293676491882
17633,2020-09-01 23:39:09.988785,2.63293676491882
17634,2020-09-01 23:39:10.347193,2.63293676491882
17635,2020-09-01 23:39:10.596350,2.63293676491882
17636,2020-09-01 23:39:10.899205,2.63293676491882
17637,2020-09-01 23:39:11.246270,2.68029543520582
17638,2020-09-01 23:39:11.566721,2.68029543520582
17639,2020-09-01 23:39:11.901322,2.68029543520582
17640,2020-09-01 23:39:12.237381,2.68029543520582
17641,2020-09-01 23:39:12.623207,2.68029543520582
17642,2020-09-01 23:39:12.952224,2.68029543520582
17643,2020-09-01 23:39:13.320490,2.68029543520582
17644,2020-09-01 23:39:13.673427,2.68029543520582
17645,2020-09-01 23:39:14.033029,2.68029543520582
17646,2020-09-01 23:39:14.341211,2.72752468919147
17647,2020-09-01 23:39:14.662263,2.72752468919147
17648,2020-09-01 23:39:14.917673,2.72752468919147
17649,2020-09-01 23:39:15.164990,2.72752468919147
17650,2020-09-01 23:39:15.427859,2.72752468919147
17651,2020-09-01 23:39:15.691242,2.72752468919147
17652,2020-09-01 23:39:15.978809,2.72752468919147
17653,2020-09-01 23:39:16.251296,2.72752468919147
17654,2020-09-01 23:39:16.585818,2.72752468919147
17655,2020-09-01 23:39:16.869895,2.7755956198984
17656,2020-09-01 23:39:17.193551,2.7755956198984
17657,2020-09-01 23:39:17.467463,2.7755956198984
17658,2020-09-01 23:39:17.754620,2.7755956198984
17659,2020-09-01 23:39:18.046250,2.7755956198984
17660,2020-09-01 23:39:18.389970,2.7755956198984
17661,2020-09-01 23:39:18.684628,2.7755956198984
17662,2020-09-01 23:39:18.934183,2.7755956198984
17663,2020-09-01 23:39:19.235435,2.7755956198984
17664,2020-09-01 23:39:19.593425,2.82353498525779
17665,2020-09-01 23:39:19.864890,2.82353498525779
17666,2020-09-01 23:39:20.197056,2.82353498525779
17667,2020-09-01 23:39:20.454368,2.82353498525779
17668,2020-09-01 23:39:20.816840,2.82353498525779
17669,2020-09-01 23:39:21.096617,2.82353498525779
17670,2020-09-01 23:39:21.432268,2.82353498525779
17671,2020-09-01 23:39:21.712827,2.82353498525779
17672,2020-09-01 23:39:22.120289,2.82353498525779
17673,2020-09-01 23:39:22.504646,2.8713433128723
17674,2020-09-01 23:39:22.804483,2.8713433128723
17675,2020-09-01 23:39:23.078865,2.8713433128723
17676,2020-09-01 23:39:23.449362,2.8713433128723
17677,2020-09-01 23:39:23.780388,2.8713433128723
17678,2020-09-01 23:39:24.044618,2.8713433128723
17679,2020-09-01 23:39:24.389299,2.8713433128723
17680,2020-09-01 23:39:24.709094,2.8713433128723
17681,2020-09-01 23:39:25.049066,2.8713433128723
17682,2020-09-01 23:39:25.349850,2.8713433128723
17683,2020-09-01 23:39:25.694424,2.91902112760813
17684,2020-09-01 23:39:25.931873,2.91902112760813
17685,2020-09-01 23:39:26.237173,2.91902112760813
17686,2020-09-01 23:39:26.537897,2.91902112760813
17687,2020-09-01 23:39:26.851890,2.91902112760813
17688,2020-09-01 23:39:27.206157,2.91902112760813
17689,2020-09-01 23:39:27.546333,2.91902112760813
17690,2020-09-01 23:39:27.842720,2.91902112760813
17691,2020-09-01 23:39:28.151456,2.91902112760813
17692,2020-09-01 23:39:28.529624,2.96656895162766
17693,2020-09-01 23:39:28.777945,2.96656895162766
17694,2020-09-01 23:39:29.103019,2.96656895162766
17695,2020-09-01 23:39:29.400795,2.96656895162766
17696,2020-09-01 23:39:29.688968,2.96656895162766
17697,2020-09-01 23:39:30.025739,2.96656895162766
17698,2020-09-01 23:39:30.303460,2.96656895162766
17699,2020-09-01 23:39:30.648990,2.96656895162766
17700,2020-09-01 23:39:30.986336,2.96656895162766
17701,2020-09-01 23:39:31.323210,2.96656895162766
17702,2020-09-01 23:39:31.610142,3.01398730442145
17703,2020-09-01 23:39:31.952371,3.01398730442145
17704,2020-09-01 23:39:32.271671,3.01398730442145
17705,2020-09-01 23:39:32.542893,3.01398730442145
17706,2020-09-01 23:39:32.858276,3.01398730442145
17707,2020-09-01 23:39:33.160990,3.01398730442145
17708,2020-09-01 23:39:33.493010,3.01398730442145
17709,2020-09-01 23:39:33.772724,3.01398730442145
17710,2020-09-01 23:39:34.126773,3.01398730442145
17711,2020-09-01 23:39:34.519601,3.06127670283975
17712,2020-09-01 23:39:34.841712,3.06127670283975
17713,2020-09-01 23:39:35.103595,3.06127670283975
17714,2020-09-01 23:39:35.384847,3.06127670283975
17715,2020-09-01 23:39:35.724898,3.06127670283975
17716,2020-09-01 23:39:36.088875,3.06127670283975
17717,2020-09-01 23:39:36.449477,3.06127670283975
17718,2020-09-01 23:39:36.743632,3.06127670283975
17719,2020-09-01 23:39:37.026457,3.06127670283975
17720,2020-09-01 23:39:37.362896,3.1084376611237
17721,2020-09-01 23:39:37.673262,3.1084376611237
17722,2020-09-01 23:39:37.984924,3.1084376611237
17723,2020-09-01 23:39:38.257278,3.1084376611237
17724,2020-09-01 23:39:38.655895,3.1084376611237
17725,2020-09-01 23:39:39.010198,3.1084376611237
17726,2020-09-01 23:39:39.360510,3.1084376611237
17727,2020-09-01 23:39:39.622712,3.1084376611237
17728,2020-09-01 23:39:40.002794,3.1084376611237
17729,2020-09-01 23:39:40.325804,3.1084376611237
17730,2020-09-01 23:39:40.678017,3.1084376611237
17731,2020-09-01 23:39:40.991531,3.1554706909361
17732,2020-09-01 23:39:41.269247,3.1554706909361
17733,2020-09-01 23:39:41.620435,3.1554706909361
17734,2020-09-01 23:39:41.940592,3.1554706909361
17735,2020-09-01 23:39:42.226115,3.1554706909361
17736,2020-09-01 23:39:42.562768,3.1554706909361
17737,2020-09-01 23:39:42.935823,3.1554706909361
17738,2020-09-01 23:39:43.193513,3.1554706909361
17739,2020-09-01 23:39:43.468638,3.1554706909361
17740,2020-09-01 23:39:43.804836,3.1554706909361
17741,2020-09-01 23:39:44.061223,3.20237630139215
17742,2020-09-01 23:39:44.416183,3.20237630139215
17743,2020-09-01 23:39:44.803272,3.20237630139215
17744,2020-09-01 23:39:45.099936,3.20237630139215
17745,2020-09-01 23:39:45.456570,3.20237630139215
17746,2020-09-01 23:39:45.823269,3.20237630139215
17747,2020-09-01 23:39:46.122843,3.20237630139215
17748,2020-09-01 23:39:46.532041,3.20237630139215
17749,2020-09-01 23:39:46.893564,3.20237630139215
17750,2020-09-01 23:39:47.169985,3.20237630139215
17751,2020-09-01 23:39:47.463594,3.24915499909015
17752,2020-09-01 23:39:47.760240,3.24915499909015
17753,2020-09-01 23:39:48.051595,3.24915499909015
17754,2020-09-01 23:39:48.448578,3.24915499909015
17755,2020-09-01 23:39:48.795647,3.24915499909015
17756,2020-09-01 23:39:49.146511,3.24915499909015
17757,2020-09-01 23:39:49.462923,3.24915499909015
17758,2020-09-01 23:39:49.702068,3.24915499909015
17759,2020-09-01 23:39:49.919931,3.24915499909015
17760,2020-09-01 23:39:50.237734,3.2958072881425
17761,2020-09-01 23:39:50.636314,3.2958072881425
17762,2020-09-01 23:39:50.922893,3.2958072881425
17763,2020-09-01 23:39:51.210041,3.2958072881425
17764,2020-09-01 23:39:51.547428,3.2958072881425
17765,2020-09-01 23:39:51.887440,3.2958072881425
17766,2020-09-01 23:39:52.205661,3.2958072881425
17767,2020-09-01 23:39:52.532695,3.2958072881425
17768,2020-09-01 23:39:52.826615,3.2958072881425
17769,2020-09-01 23:39:53.074442,3.2958072881425
17770,2020-09-01 23:39:53.440982,3.32375795239125
17771,2020-09-01 23:39:53.766577,3.32375795239125
17772,2020-09-01 23:39:54.071538,3.32375795239125
17773,2020-09-01 23:39:54.345191,3.32375795239125
17774,2020-09-01 23:39:54.612657,3.32375795239125
17775,2020-09-01 23:39:54.862383,3.32375795239125
17776,2020-09-01 23:39:55.241196,3.32375795239125
17777,2020-09-01 23:39:55.499703,3.32375795239125
17778,2020-09-01 23:39:55.810319,3.32375795239125
17779,2020-09-01 23:39:56.225481,3.32375795239125
17780,2020-09-01 23:39:56.498159,3.32375795239125
17781,2020-09-01 23:39:56.828880,3.34271440121431
17782,2020-09-01 23:39:57.094877,3.34271440121431
17783,2020-09-01 23:39:57.439589,3.34271440121431
17784,2020-09-01 23:39:57.776958,3.34271440121431
17785,2020-09-01 23:39:58.094264,3.34271440121431
17786,2020-09-01 23:39:58.412547,3.34271440121431
17787,2020-09-01 23:39:58.746171,3.34271440121431
17788,2020-09-01 23:39:59.090657,3.34271440121431
17789,2020-09-01 23:39:59.492716,3.36162363279891
17790,2020-09-01 23:39:59.852860,3.36162363279891
17791,2020-09-01 23:40:00.223914,3.36162363279891
17792,2020-09-01 23:40:00.565003,3.36162363279891
17793,2020-09-01 23:40:00.937210,3.36162363279891
17794,2020-09-01 23:40:01.240823,3.36162363279891
17795,2020-09-01 23:40:01.526027,3.36162363279891
17796,2020-09-01 23:40:01.975660,3.36483020921033
17797,2020-09-01 23:40:02.286477,3.36483020921033
17798,2020-09-01 23:40:02.656970,3.36483020921033
17799,2020-09-01 23:40:03.045401,3.36483020921033
17800,2020-09-01 23:40:03.338482,3.36483020921033
17801,2020-09-01 23:40:03.597503,3.36483020921033
17802,2020-09-01 23:40:03.898085,3.36483020921033
17803,2020-09-01 23:40:04.258072,3.36483020921033
17804,2020-09-01 23:40:04.558846,3.36483020921033
17805,2020-09-01 23:40:04.844345,3.36483020921033
17806,2020-09-01 23:40:05.118133,3.36483020921033
17807,2020-09-01 23:40:05.548327,3.39627462480054
17808,2020-09-01 23:40:05.926680,3.39627462480054
17809,2020-09-01 23:40:06.260244,3.39627462480054
17810,2020-09-01 23:40:06.570608,3.39627462480054
17811,2020-09-01 23:40:06.921624,3.39627462480054
17812,2020-09-01 23:40:07.227748,3.43407970402255
17813,2020-09-01 23:40:07.597729,3.43407970402255
17814,2020-09-01 23:40:07.923208,3.43407970402255
17815,2020-09-01 23:40:08.204772,3.43407970402255
17816,2020-09-01 23:40:08.578260,3.43407970402255
17817,2020-09-01 23:40:08.966601,3.43407970402255
17818,2020-09-01 23:40:09.294315,3.43407970402255
17819,2020-09-01 23:40:09.603180,3.43407970402255
17820,2020-09-01 23:40:09.922850,3.43407970402255
17821,2020-09-01 23:40:10.263901,3.4717888793411
17822,2020-09-01 23:40:10.613263,3.4717888793411
17823,2020-09-01 23:40:10.937131,3.4717888793411
17824,2020-09-01 23:40:11.327158,3.4717888793411
17825,2020-09-01 23:40:11.641054,3.4717888793411
17826,2020-09-01 23:40:11.950845,3.4717888793411
17827,2020-09-01 23:40:12.299821,3.4717888793411
17828,2020-09-01 23:40:12.624247,3.4717888793411
17829,2020-09-01 23:40:12.938288,3.50940238275072
17830,2020-09-01 23:40:13.186268,3.50940238275072
17831,2020-09-01 23:40:13.495625,3.50940238275072
17832,2020-09-01 23:40:13.803973,3.50940238275072
17833,2020-09-01 23:40:14.135845,3.50940238275072
17834,2020-09-01 23:40:14.534688,3.50940238275072
17835,2020-09-01 23:40:14.899407,3.50940238275072
17836,2020-09-01 23:40:15.288013,3.50940238275072
17837,2020-09-01 23:40:15.694896,3.54692044558341
17838,2020-09-01 23:40:16.092319,3.54692044558341
17839,2020-09-01 23:40:16.389362,3.54692044558341
17840,2020-09-01 23:40:16.685291,3.54692044558341
17841,2020-09-01 23:40:16.969616,3.54692044558341
17842,2020-09-01 23:40:17.296075,3.54692044558341
17843,2020-09-01 23:40:17.532699,3.54692044558341
17844,2020-09-01 23:40:17.841173,3.54692044558341
17845,2020-09-01 23:40:18.133819,3.54692044558341
17846,2020-09-01 23:40:18.471254,3.58434329851653
17847,2020-09-01 23:40:18.814105,3.58434329851653
17848,2020-09-01 23:40:19.205252,3.58434329851653
17849,2020-09-01 23:40:19.441163,3.58434329851653
17850,2020-09-01 23:40:19.836595,3.58434329851653
17851,2020-09-01 23:40:20.201485,3.58434329851653
17852,2020-09-01 23:40:20.485799,3.58434329851653
17853,2020-09-01 23:40:20.745022,3.58434329851653
17854,2020-09-01 23:40:21.101414,3.58434329851653
17855,2020-09-01 23:40:21.437057,3.62167117158077
17856,2020-09-01 23:40:21.798965,3.62167117158077
17857,2020-09-01 23:40:22.057719,3.62167117158077
17858,2020-09-01 23:40:22.342132,3.62167117158077
17859,2020-09-01 23:40:22.658051,3.62167117158077
17860,2020-09-01 23:40:22.995333,3.62167117158077
17861,2020-09-01 23:40:23.353066,3.62167117158077
17862,2020-09-01 23:40:23.722334,3.65890429416858
17863,2020-09-01 23:40:24.047499,3.65890429416858
17864,2020-09-01 23:40:24.319785,3.65890429416858
17865,2020-09-01 23:40:24.658186,3.65890429416858
17866,2020-09-01 23:40:25.073255,3.65890429416858
17867,2020-09-01 23:40:25.442687,3.65890429416858
17868,2020-09-01 23:40:25.754112,3.65890429416858
17869,2020-09-01 23:40:26.151739,3.65890429416858
17870,2020-09-01 23:40:26.494591,3.65890429416858
17871,2020-09-01 23:40:26.768686,3.69604289504299
17872,2020-09-01 23:40:27.126286,3.69604289504299
17873,2020-09-01 23:40:27.500487,3.69604289504299
17874,2020-09-01 23:40:27.819032,3.69604289504299
17875,2020-09-01 23:40:28.120232,3.69604289504299
17876,2020-09-01 23:40:28.402769,3.69604289504299
17877,2020-09-01 23:40:28.726668,3.69604289504299
17878,2020-09-01 23:40:29.149369,3.69604289504299
17879,2020-09-01 23:40:29.487074,3.76137864990525
17880,2020-09-01 23:40:29.739656,3.76137864990525
17881,2020-09-01 23:40:30.170253,3.76137864990525
17882,2020-09-01 23:40:30.484946,3.76137864990525
17883,2020-09-01 23:40:30.748618,3.76137864990525
17884,2020-09-01 23:40:31.176328,3.76137864990525
17885,2020-09-01 23:40:31.557932,3.76137864990525
17886,2020-09-01 23:40:31.949819,3.76137864990525
17887,2020-09-01 23:40:32.301418,3.76137864990525
17888,2020-09-01 23:40:32.599879,3.76137864990525
17889,2020-09-01 23:40:32.914695,3.82657163728736
17890,2020-09-01 23:40:33.231633,3.82657163728736
17891,2020-09-01 23:40:33.588709,3.82657163728736
17892,2020-09-01 23:40:33.946200,3.82657163728736
17893,2020-09-01 23:40:34.290918,3.82657163728736
17894,2020-09-01 23:40:34.654446,3.82657163728736
17895,2020-09-01 23:40:34.971803,3.82657163728736
17896,2020-09-01 23:40:35.215956,3.82657163728736
17897,2020-09-01 23:40:35.462032,3.82657163728736
17898,2020-09-01 23:40:35.821558,3.89162214913236
17899,2020-09-01 23:40:36.186488,3.89162214913236
17900,2020-09-01 23:40:36.553446,3.89162214913236
17901,2020-09-01 23:40:36.886645,3.89162214913236
17902,2020-09-01 23:40:37.220463,3.89162214913236
17903,2020-09-01 23:40:37.432322,3.89162214913236
17904,2020-09-01 23:40:37.772790,3.89162214913236
17905,2020-09-01 23:40:38.174883,3.89162214913236
17906,2020-09-01 23:40:38.488170,3.89162214913236
17907,2020-09-01 23:40:38.831540,3.95653047274737
17908,2020-09-01 23:40:39.184097,3.95653047274737
17909,2020-09-01 23:40:39.534754,3.95653047274737
17910,2020-09-01 23:40:39.794338,3.95653047274737
17911,2020-09-01 23:40:40.123967,3.95653047274737
17912,2020-09-01 23:40:40.525659,3.95653047274737
17913,2020-09-01 23:40:40.880810,3.95653047274737
17914,2020-09-01 23:40:41.157326,3.95653047274737
17915,2020-09-01 23:40:41.446522,3.95653047274737
17916,2020-09-01 23:40:41.780101,3.95653047274737
17917,2020-09-01 23:40:42.135611,4.02129689223055
17918,2020-09-01 23:40:42.456108,4.02129689223055
17919,2020-09-01 23:40:42.808861,4.02129689223055
17920,2020-09-01 23:40:43.105853,4.02129689223055
17921,2020-09-01 23:40:43.484064,4.02129689223055
17922,2020-09-01 23:40:43.769346,4.02129689223055
17923,2020-09-01 23:40:44.003962,4.02129689223055
17924,2020-09-01 23:40:44.266256,4.02129689223055
17925,2020-09-01 23:40:44.550793,4.02129689223055
17926,2020-09-01 23:40:44.916842,4.08592169066625
17927,2020-09-01 23:40:45.233788,4.08592169066625
17928,2020-09-01 23:40:45.557041,4.08592169066625
17929,2020-09-01 23:40:45.852025,4.08592169066625
17930,2020-09-01 23:40:46.156721,4.08592169066625
17931,2020-09-01 23:40:46.582945,4.08592169066625
17932,2020-09-01 23:40:46.831785,4.08592169066625
17933,2020-09-01 23:40:47.090100,4.08592169066625
17934,2020-09-01 23:40:47.430778,4.08592169066625
17935,2020-09-01 23:40:47.758016,4.15040515002694
17936,2020-09-01 23:40:48.052154,4.15040515002694
17937,2020-09-01 23:40:48.317771,4.15040515002694
17938,2020-09-01 23:40:48.651076,4.15040515002694
17939,2020-09-01 23:40:48.965901,4.15040515002694
17940,2020-09-01 23:40:49.283049,4.15040515002694
17941,2020-09-01 23:40:49.655808,4.15040515002694
17942,2020-09-01 23:40:49.978468,4.15040515002694
17943,2020-09-01 23:40:50.349456,4.15040515002694
17944,2020-09-01 23:40:50.592588,4.15040515002694
17945,2020-09-01 23:40:50.986195,4.21545255813713
17946,2020-09-01 23:40:51.385005,4.21545255813713
17947,2020-09-01 23:40:51.624733,4.21545255813713
17948,2020-09-01 23:40:51.901673,4.21545255813713
17949,2020-09-01 23:40:52.256010,4.21545255813713
17950,2020-09-01 23:40:52.601031,4.21545255813713
17951,2020-09-01 23:40:52.983766,4.21545255813713
17952,2020-09-01 23:40:53.339755,4.21545255813713
17953,2020-09-01 23:40:53.692119,4.21545255813713
17954,2020-09-01 23:40:54.012136,4.28036766122567
17955,2020-09-01 23:40:54.270767,4.28036766122567
17956,2020-09-01 23:40:54.617066,4.28036766122567
17957,2020-09-01 23:40:54.864858,4.28036766122567
17958,2020-09-01 23:40:55.179324,4.28036766122567
17959,2020-09-01 23:40:55.516185,4.28036766122567
17960,2020-09-01 23:40:55.769919,4.28036766122567
17961,2020-09-01 23:40:56.165156,4.28036766122567
17962,2020-09-01 23:40:56.580103,4.28036766122567
17963,2020-09-01 23:40:56.926177,4.34515075846366
17964,2020-09-01 23:40:57.253171,4.34515075846366
17965,2020-09-01 23:40:57.581704,4.34515075846366
17966,2020-09-01 23:40:57.875511,4.34515075846366
17967,2020-09-01 23:40:58.242223,4.34515075846366
17968,2020-09-01 23:40:58.650807,4.34515075846366
17969,2020-09-01 23:40:59.033140,4.34515075846366
17970,2020-09-01 23:40:59.370238,4.34515075846366
17971,2020-09-01 23:40:59.694521,4.34515075846366
17972,2020-09-01 23:41:00.022049,4.34515075846366
17973,2020-09-01 23:41:00.286600,4.40980214787386
17974,2020-09-01 23:41:00.605347,4.40980214787386
17975,2020-09-01 23:41:00.926618,4.40980214787386
17976,2020-09-01 23:41:01.226032,4.40980214787386
17977,2020-09-01 23:41:01.552843,4.40980214787386
17978,2020-09-01 23:41:01.946638,4.40980214787386
17979,2020-09-01 23:41:02.308217,4.40980214787386
17980,2020-09-01 23:41:02.545186,4.40980214787386
17981,2020-09-01 23:41:02.819098,4.40980214787386
17982,2020-09-01 23:41:03.090336,4.40980214787386
17983,2020-09-01 23:41:03.338219,4.47432212634828
17984,2020-09-01 23:41:03.608687,4.47432212634828
17985,2020-09-01 23:41:03.942327,4.47432212634828
17986,2020-09-01 23:41:04.283599,4.47432212634828
17987,2020-09-01 23:41:04.588383,4.47432212634828
17988,2020-09-01 23:41:04.842063,4.47432212634828
17989,2020-09-01 23:41:05.188779,4.47432212634828
17990,2020-09-01 23:41:05.565045,4.53680036054193
17991,2020-09-01 23:41:06.010606,4.53680036054193
17992,2020-09-01 23:41:06.245618,4.53680036054193
17993,2020-09-01 23:41:06.582714,4.53680036054193
17994,2020-09-01 23:41:06.856300,4.53680036054193
17995,2020-09-01 23:41:07.140126,4.53680036054193
17996,2020-09-01 23:41:07.456374,4.53680036054193
17997,2020-09-01 23:41:07.701772,4.53680036054193
17998,2020-09-01 23:41:08.021969,4.53680036054193
17999,2020-09-01 23:41:08.340599,4.53680036054193
18000,2020-09-01 23:41:08.722870,4.59915088022703
18001,2020-09-01 23:41:08.975309,4.59915088022703
18002,2020-09-01 23:41:09.260575,4.59915088022703
18003,2020-09-01 23:41:09.648097,4.59915088022703
18004,2020-09-01 23:41:09.881806,4.59915088022703
18005,2020-09-01 23:41:10.199941,4.59915088022703
18006,2020-09-01 23:41:10.497124,4.59915088022703
18007,2020-09-01 23:41:10.872211,4.59915088022703
18008,2020-09-01 23:41:11.217952,4.59915088022703
18009,2020-09-01 23:41:11.533512,4.59915088022703
18010,2020-09-01 23:41:11.677256,4.59915088022703
