iteration,timestamp,T7
1,2020-08-31 18:16:29.179508,2.5
2,2020-08-31 18:16:29.260726,2.5
3,2020-08-31 18:16:29.381764,2.5
4,2020-08-31 18:16:29.714190,2.5
5,2020-08-31 18:16:29.950074,2.5
6,2020-08-31 18:16:30.183108,2.5
7,2020-08-31 18:16:30.411013,2.5
8,2020-08-31 18:16:30.662445,2.5
9,2020-08-31 18:16:30.886144,2.5
10,2020-08-31 18:16:31.188393,2.5
11,2020-08-31 18:16:31.418383,2.5
12,2020-08-31 18:16:31.714630,2.5
13,2020-08-31 18:16:31.996377,2.5
14,2020-08-31 18:16:32.311202,2.5
15,2020-08-31 18:16:32.572749,2.5
16,2020-08-31 18:16:32.850257,2.5
17,2020-08-31 18:16:33.157725,2.5
18,2020-08-31 18:16:33.449246,2.9643720011813
19,2020-08-31 18:16:33.707534,2.9643720011813
20,2020-08-31 18:16:33.984577,2.9643720011813
21,2020-08-31 18:16:34.240501,2.9643720011813
22,2020-08-31 18:16:34.498006,2.9643720011813
23,2020-08-31 18:16:34.737099,2.9643720011813
24,2020-08-31 18:16:35.012791,2.9643720011813
25,2020-08-31 18:16:35.318982,2.9643720011813
26,2020-08-31 18:16:35.614478,2.9643720011813
27,2020-08-31 18:16:35.904678,2.83348068392016
28,2020-08-31 18:16:36.241679,2.83348068392016
29,2020-08-31 18:16:36.499858,2.83348068392016
30,2020-08-31 18:16:36.764700,2.83348068392016
31,2020-08-31 18:16:37.041839,2.83348068392016
32,2020-08-31 18:16:37.291699,2.83348068392016
33,2020-08-31 18:16:37.549043,2.83348068392016
34,2020-08-31 18:16:37.848822,2.83348068392016
35,2020-08-31 18:16:38.169673,2.70292140443247
36,2020-08-31 18:16:38.488079,2.70292140443247
37,2020-08-31 18:16:38.785081,2.70292140443247
38,2020-08-31 18:16:39.085301,2.70292140443247
39,2020-08-31 18:16:39.409543,2.70292140443247
40,2020-08-31 18:16:39.845953,2.70292140443247
41,2020-08-31 18:16:40.179530,2.70292140443247
42,2020-08-31 18:16:40.442278,2.57269172962697
43,2020-08-31 18:16:40.787405,2.57269172962697
44,2020-08-31 18:16:41.083981,2.57269172962697
45,2020-08-31 18:16:41.327521,2.57269172962697
46,2020-08-31 18:16:41.575609,2.57269172962697
47,2020-08-31 18:16:41.906336,2.57269172962697
48,2020-08-31 18:16:42.127497,2.57269172962697
49,2020-08-31 18:16:42.438270,2.57269172962697
50,2020-08-31 18:16:42.782075,2.4427892917716
51,2020-08-31 18:16:43.095028,2.4427892917716
52,2020-08-31 18:16:43.310417,2.4427892917716
53,2020-08-31 18:16:43.645206,2.4427892917716
54,2020-08-31 18:16:43.982527,2.4427892917716
55,2020-08-31 18:16:44.326571,2.4427892917716
56,2020-08-31 18:16:44.643627,2.4427892917716
57,2020-08-31 18:16:45.035900,2.31321178723316
58,2020-08-31 18:16:45.347067,2.31321178723316
59,2020-08-31 18:16:45.729462,2.31321178723316
60,2020-08-31 18:16:46.053431,2.31321178723316
61,2020-08-31 18:16:46.350154,2.31321178723316
62,2020-08-31 18:16:46.660810,2.31321178723316
63,2020-08-31 18:16:46.944184,2.31321178723316
64,2020-08-31 18:16:47.209501,2.31321178723316
65,2020-08-31 18:16:47.556557,2.31321178723316
66,2020-08-31 18:16:47.901017,2.28994592110448
67,2020-08-31 18:16:48.180918,2.28994592110448
68,2020-08-31 18:16:48.517947,2.28994592110448
69,2020-08-31 18:16:48.781426,2.28994592110448
70,2020-08-31 18:16:49.017376,2.28994592110448
71,2020-08-31 18:16:49.215358,2.28994592110448
72,2020-08-31 18:16:49.558375,2.28994592110448
73,2020-08-31 18:16:49.823665,2.31928278753023
74,2020-08-31 18:16:50.162471,2.31928278753023
75,2020-08-31 18:16:50.465351,2.31928278753023
76,2020-08-31 18:16:50.942869,2.31928278753023
77,2020-08-31 18:16:51.223751,2.31928278753023
78,2020-08-31 18:16:51.500028,2.31928278753023
79,2020-08-31 18:16:51.858504,2.31928278753023
80,2020-08-31 18:16:52.156347,2.31928278753023
81,2020-08-31 18:16:52.441476,2.31928278753023
82,2020-08-31 18:16:52.818527,2.31928278753023
83,2020-08-31 18:16:53.098121,2.31928278753023
84,2020-08-31 18:16:53.411875,2.31928278753023
85,2020-08-31 18:16:53.689585,2.31928278753023
86,2020-08-31 18:16:53.985712,2.31928278753023
87,2020-08-31 18:16:54.243316,2.31928278753023
88,2020-08-31 18:16:54.517719,2.31928278753023
89,2020-08-31 18:16:54.761323,2.31928278753023
90,2020-08-31 18:16:55.057120,2.31928278753023
91,2020-08-31 18:16:55.348310,2.31928278753023
92,2020-08-31 18:16:55.679128,2.31928278753023
93,2020-08-31 18:16:56.001681,2.31928278753023
94,2020-08-31 18:16:56.273096,2.31928278753023
95,2020-08-31 18:16:56.560352,2.31928278753023
96,2020-08-31 18:16:56.878492,2.31928278753023
97,2020-08-31 18:16:57.165237,2.31928278753023
98,2020-08-31 18:16:57.429911,2.31928278753023
99,2020-08-31 18:16:57.679961,2.31928278753023
100,2020-08-31 18:16:57.932115,2.31928278753023
101,2020-08-31 18:16:58.206700,2.35501684747972
102,2020-08-31 18:16:58.514369,2.35501684747972
103,2020-08-31 18:16:58.856209,2.35501684747972
104,2020-08-31 18:16:59.240234,2.35501684747972
105,2020-08-31 18:16:59.462671,2.35501684747972
106,2020-08-31 18:16:59.779679,2.35501684747972
107,2020-08-31 18:17:00.077740,2.35501684747972
108,2020-08-31 18:17:00.386536,2.35501684747972
109,2020-08-31 18:17:00.684648,2.39516884167907
110,2020-08-31 18:17:00.990242,2.39516884167907
111,2020-08-31 18:17:01.311791,2.39516884167907
112,2020-08-31 18:17:01.562787,2.39516884167907
113,2020-08-31 18:17:01.894861,2.39516884167907
114,2020-08-31 18:17:02.182562,2.39516884167907
115,2020-08-31 18:17:02.433818,2.39516884167907
116,2020-08-31 18:17:02.778112,2.39516884167907
117,2020-08-31 18:17:03.096876,2.43526490398487
118,2020-08-31 18:17:03.375249,2.43526490398487
119,2020-08-31 18:17:03.681371,2.43526490398487
120,2020-08-31 18:17:03.916804,2.43526490398487
121,2020-08-31 18:17:04.220135,2.43526490398487
122,2020-08-31 18:17:04.543668,2.43526490398487
123,2020-08-31 18:17:04.894287,2.43526490398487
124,2020-08-31 18:17:05.139256,2.43526490398487
125,2020-08-31 18:17:05.469813,2.47530531682588
126,2020-08-31 18:17:05.822996,2.47530531682588
127,2020-08-31 18:17:06.136498,2.47530531682588
128,2020-08-31 18:17:06.461850,2.47530531682588
129,2020-08-31 18:17:06.696067,2.47530531682588
130,2020-08-31 18:17:06.939680,2.47530531682588
131,2020-08-31 18:17:07.242626,2.47530531682588
132,2020-08-31 18:17:07.512978,2.47530531682588
133,2020-08-31 18:17:07.816990,2.47530531682588
134,2020-08-31 18:17:08.182473,2.5152903605273
135,2020-08-31 18:17:08.549502,2.5152903605273
136,2020-08-31 18:17:08.835346,2.5152903605273
137,2020-08-31 18:17:09.117413,2.5152903605273
138,2020-08-31 18:17:09.442733,2.5152903605273
139,2020-08-31 18:17:09.743583,2.5152903605273
140,2020-08-31 18:17:09.996833,2.5152903605273
141,2020-08-31 18:17:10.264298,2.5152903605273
142,2020-08-31 18:17:10.612272,2.5552203133346
143,2020-08-31 18:17:10.887506,2.5552203133346
144,2020-08-31 18:17:11.219575,2.5552203133346
145,2020-08-31 18:17:11.533113,2.5552203133346
146,2020-08-31 18:17:11.799313,2.5552203133346
147,2020-08-31 18:17:12.222090,2.5552203133346
148,2020-08-31 18:17:12.534906,2.5552203133346
149,2020-08-31 18:17:12.827348,2.5552203133346
150,2020-08-31 18:17:13.103074,2.61057485392273
151,2020-08-31 18:17:13.393272,2.61057485392273
152,2020-08-31 18:17:13.705081,2.61057485392273
153,2020-08-31 18:17:14.026667,2.61057485392273
154,2020-08-31 18:17:14.346159,2.61057485392273
155,2020-08-31 18:17:14.651627,2.61057485392273
156,2020-08-31 18:17:14.979839,2.61057485392273
157,2020-08-31 18:17:15.388891,2.66583428352143
158,2020-08-31 18:17:15.730876,2.66583428352143
159,2020-08-31 18:17:16.078646,2.66583428352143
160,2020-08-31 18:17:16.408748,2.66583428352143
161,2020-08-31 18:17:16.697206,2.66583428352143
162,2020-08-31 18:17:17.041411,2.66583428352143
163,2020-08-31 18:17:17.326357,2.66583428352143
164,2020-08-31 18:17:17.570836,2.66583428352143
165,2020-08-31 18:17:17.830644,2.66583428352143
166,2020-08-31 18:17:18.114137,2.72099904703741
167,2020-08-31 18:17:18.410195,2.72099904703741
168,2020-08-31 18:17:18.762365,2.72099904703741
169,2020-08-31 18:17:19.047838,2.72099904703741
170,2020-08-31 18:17:19.327098,2.72099904703741
171,2020-08-31 18:17:19.655610,2.72099904703741
172,2020-08-31 18:17:20.013697,2.72099904703741
173,2020-08-31 18:17:20.400117,2.77606958600883
174,2020-08-31 18:17:20.776931,2.77606958600883
175,2020-08-31 18:17:21.098678,2.77606958600883
176,2020-08-31 18:17:21.370718,2.77606958600883
177,2020-08-31 18:17:21.791273,2.77606958600883
178,2020-08-31 18:17:22.089323,2.77606958600883
179,2020-08-31 18:17:22.436916,2.77606958600883
180,2020-08-31 18:17:22.741550,2.77606958600883
181,2020-08-31 18:17:23.062473,2.8310463386521
182,2020-08-31 18:17:23.331380,2.8310463386521
183,2020-08-31 18:17:23.704168,2.8310463386521
184,2020-08-31 18:17:24.093678,2.8310463386521
185,2020-08-31 18:17:24.388562,2.8310463386521
186,2020-08-31 18:17:24.684394,2.8310463386521
187,2020-08-31 18:17:24.984105,2.8310463386521
188,2020-08-31 18:17:25.332651,2.8310463386521
189,2020-08-31 18:17:25.657343,2.88592973990754
190,2020-08-31 18:17:26.004748,2.88592973990754
191,2020-08-31 18:17:26.335859,2.88592973990754
192,2020-08-31 18:17:26.592326,2.88592973990754
193,2020-08-31 18:17:26.834748,2.88592973990754
194,2020-08-31 18:17:27.105335,2.88592973990754
195,2020-08-31 18:17:27.426844,2.88592973990754
196,2020-08-31 18:17:27.652944,2.88592973990754
197,2020-08-31 18:17:27.908330,2.88592973990754
198,2020-08-31 18:17:28.157115,2.88592973990754
199,2020-08-31 18:17:28.471646,2.88592973990754
200,2020-08-31 18:17:28.785936,2.94072022148379
201,2020-08-31 18:17:29.069411,2.94072022148379
202,2020-08-31 18:17:29.420654,2.94072022148379
203,2020-08-31 18:17:29.687462,2.94072022148379
204,2020-08-31 18:17:29.992065,2.94072022148379
205,2020-08-31 18:17:30.332745,2.94072022148379
206,2020-08-31 18:17:30.624695,2.94072022148379
207,2020-08-31 18:17:30.883276,2.99541821190121
208,2020-08-31 18:17:31.162257,2.99541821190121
209,2020-08-31 18:17:31.491083,2.99541821190121
210,2020-08-31 18:17:31.798179,2.99541821190121
211,2020-08-31 18:17:32.082669,2.99541821190121
212,2020-08-31 18:17:32.378739,2.99541821190121
213,2020-08-31 18:17:32.616831,2.99541821190121
214,2020-08-31 18:17:32.888924,2.99541821190121
215,2020-08-31 18:17:33.201267,2.99541821190121
216,2020-08-31 18:17:33.525023,3.05002413653418
217,2020-08-31 18:17:33.813510,3.05002413653418
218,2020-08-31 18:17:34.164461,3.05002413653418
219,2020-08-31 18:17:34.495679,3.05002413653418
220,2020-08-31 18:17:34.757695,3.05002413653418
221,2020-08-31 18:17:34.999993,3.05002413653418
222,2020-08-31 18:17:35.275049,3.05002413653418
223,2020-08-31 18:17:35.522951,3.05002413653418
224,2020-08-31 18:17:35.844233,3.05002413653418
225,2020-08-31 18:17:36.159423,3.10453841765235
226,2020-08-31 18:17:36.476969,3.10453841765235
227,2020-08-31 18:17:36.810483,3.10453841765235
228,2020-08-31 18:17:37.099409,3.10453841765235
229,2020-08-31 18:17:37.370893,3.10453841765235
230,2020-08-31 18:17:37.716214,3.10453841765235
231,2020-08-31 18:17:37.982190,3.10453841765235
232,2020-08-31 18:17:38.257649,3.10453841765235
233,2020-08-31 18:17:38.519829,3.15896147446101
234,2020-08-31 18:17:38.825984,3.15896147446101
235,2020-08-31 18:17:39.153948,3.15896147446101
236,2020-08-31 18:17:39.438123,3.15896147446101
237,2020-08-31 18:17:39.753440,3.15896147446101
238,2020-08-31 18:17:40.055222,3.15896147446101
239,2020-08-31 18:17:40.352266,3.15896147446101
240,2020-08-31 18:17:40.661959,3.15896147446101
241,2020-08-31 18:17:40.983869,3.21329372314034
242,2020-08-31 18:17:41.249186,3.21329372314034
243,2020-08-31 18:17:41.557834,3.21329372314034
244,2020-08-31 18:17:41.859221,3.21329372314034
245,2020-08-31 18:17:42.132158,3.21329372314034
246,2020-08-31 18:17:42.398104,3.21329372314034
247,2020-08-31 18:17:42.677434,3.21329372314034
248,2020-08-31 18:17:42.934364,3.21329372314034
249,2020-08-31 18:17:43.257949,3.21329372314034
250,2020-08-31 18:17:43.571528,3.27114049514356
251,2020-08-31 18:17:43.794595,3.27114049514356
252,2020-08-31 18:17:44.113257,3.27114049514356
253,2020-08-31 18:17:44.427776,3.27114049514356
254,2020-08-31 18:17:44.760120,3.27114049514356
255,2020-08-31 18:17:45.051755,3.27114049514356
256,2020-08-31 18:17:45.388605,3.27114049514356
257,2020-08-31 18:17:45.709482,3.27114049514356
258,2020-08-31 18:17:46.052981,3.32889146233825
259,2020-08-31 18:17:46.387546,3.32889146233825
260,2020-08-31 18:17:46.724003,3.32889146233825
261,2020-08-31 18:17:47.003344,3.32889146233825
262,2020-08-31 18:17:47.313851,3.32889146233825
263,2020-08-31 18:17:47.673441,3.32889146233825
264,2020-08-31 18:17:47.974870,3.32889146233825
265,2020-08-31 18:17:48.303460,3.32889146233825
266,2020-08-31 18:17:48.638810,3.38654705868328
267,2020-08-31 18:17:49.001829,3.38654705868328
268,2020-08-31 18:17:49.333143,3.38654705868328
269,2020-08-31 18:17:49.594040,3.38654705868328
270,2020-08-31 18:17:49.844696,3.38654705868328
271,2020-08-31 18:17:50.194724,3.38654705868328
272,2020-08-31 18:17:50.522595,3.38654705868328
273,2020-08-31 18:17:50.819632,3.38654705868328
274,2020-08-31 18:17:51.104997,3.38654705868328
275,2020-08-31 18:17:51.361646,3.44410771500118
276,2020-08-31 18:17:51.643316,3.44410771500118
277,2020-08-31 18:17:51.909955,3.44410771500118
278,2020-08-31 18:17:52.210647,3.44410771500118
279,2020-08-31 18:17:52.519620,3.44410771500118
280,2020-08-31 18:17:52.784008,3.44410771500118
281,2020-08-31 18:17:53.060455,3.44410771500118
282,2020-08-31 18:17:53.360649,3.44410771500118
283,2020-08-31 18:17:53.668888,3.44410771500118
284,2020-08-31 18:17:53.934235,3.50157385901854
285,2020-08-31 18:17:54.257299,3.50157385901854
286,2020-08-31 18:17:54.582462,3.50157385901854
287,2020-08-31 18:17:54.930892,3.50157385901854
288,2020-08-31 18:17:55.243069,3.50157385901854
289,2020-08-31 18:17:55.491190,3.50157385901854
290,2020-08-31 18:17:55.752017,3.50157385901854
291,2020-08-31 18:17:56.009625,3.50157385901854
292,2020-08-31 18:17:56.304659,3.5589459154054
293,2020-08-31 18:17:56.593058,3.5589459154054
294,2020-08-31 18:17:56.912875,3.5589459154054
295,2020-08-31 18:17:57.156067,3.5589459154054
296,2020-08-31 18:17:57.458535,3.5589459154054
297,2020-08-31 18:17:57.714205,3.5589459154054
298,2020-08-31 18:17:57.972466,3.5589459154054
299,2020-08-31 18:17:58.216633,3.5589459154054
300,2020-08-31 18:17:58.540013,3.5589459154054
301,2020-08-31 18:17:58.852536,3.5589459154054
302,2020-08-31 18:17:59.190626,3.61622430581382
303,2020-08-31 18:17:59.477933,3.61622430581382
304,2020-08-31 18:17:59.817778,3.61622430581382
305,2020-08-31 18:18:00.077440,3.61622430581382
306,2020-08-31 18:18:00.420516,3.61622430581382
307,2020-08-31 18:18:00.711242,3.61622430581382
308,2020-08-31 18:18:00.993646,3.61622430581382
309,2020-08-31 18:18:01.302295,3.61622430581382
310,2020-08-31 18:18:01.574170,3.61622430581382
311,2020-08-31 18:18:01.874489,3.67340944891546
312,2020-08-31 18:18:02.141756,3.67340944891546
313,2020-08-31 18:18:02.382904,3.67340944891546
314,2020-08-31 18:18:02.708131,3.67340944891546
315,2020-08-31 18:18:03.037621,3.67340944891546
316,2020-08-31 18:18:03.394887,3.67340944891546
317,2020-08-31 18:18:03.754702,3.67340944891546
318,2020-08-31 18:18:04.077007,3.67340944891546
319,2020-08-31 18:18:04.395430,3.67340944891546
320,2020-08-31 18:18:04.711102,3.73050176043847
321,2020-08-31 18:18:05.047867,3.73050176043847
322,2020-08-31 18:18:05.306367,3.73050176043847
323,2020-08-31 18:18:05.634891,3.73050176043847
324,2020-08-31 18:18:05.949761,3.73050176043847
325,2020-08-31 18:18:06.274445,3.73050176043847
326,2020-08-31 18:18:06.638843,3.73050176043847
327,2020-08-31 18:18:06.969689,3.73050176043847
328,2020-08-31 18:18:07.253528,3.78750165320336
329,2020-08-31 18:18:07.609271,3.78750165320336
330,2020-08-31 18:18:07.910600,3.78750165320336
331,2020-08-31 18:18:08.209544,3.78750165320336
332,2020-08-31 18:18:08.559003,3.78750165320336
333,2020-08-31 18:18:08.882477,3.78750165320336
334,2020-08-31 18:18:09.191900,3.78750165320336
335,2020-08-31 18:18:09.449642,3.78750165320336
336,2020-08-31 18:18:09.819479,3.84440953715826
337,2020-08-31 18:18:10.135729,3.84440953715826
338,2020-08-31 18:18:10.381913,3.84440953715826
339,2020-08-31 18:18:10.728924,3.84440953715826
340,2020-08-31 18:18:10.990596,3.84440953715826
341,2020-08-31 18:18:11.265427,3.84440953715826
342,2020-08-31 18:18:11.573137,3.84440953715826
343,2020-08-31 18:18:11.927293,3.84440953715826
344,2020-08-31 18:18:12.268710,3.9012258194133
345,2020-08-31 18:18:12.616452,3.9012258194133
346,2020-08-31 18:18:12.977724,3.9012258194133
347,2020-08-31 18:18:13.334114,3.9012258194133
348,2020-08-31 18:18:13.686210,3.9012258194133
349,2020-08-31 18:18:14.003024,3.9012258194133
350,2020-08-31 18:18:14.343408,3.9012258194133
351,2020-08-31 18:18:14.680503,3.9012258194133
352,2020-08-31 18:18:14.998841,3.9012258194133
353,2020-08-31 18:18:15.296060,3.96393348746103
354,2020-08-31 18:18:15.581416,3.96393348746103
355,2020-08-31 18:18:15.849074,3.96393348746103
356,2020-08-31 18:18:16.114200,3.96393348746103
357,2020-08-31 18:18:16.452329,3.96393348746103
358,2020-08-31 18:18:16.797027,3.96393348746103
359,2020-08-31 18:18:17.110759,3.96393348746103
360,2020-08-31 18:18:17.437091,3.96393348746103
361,2020-08-31 18:18:17.706414,3.96393348746103
362,2020-08-31 18:18:17.952717,4.02653239879018
363,2020-08-31 18:18:18.284706,4.02653239879018
364,2020-08-31 18:18:18.625118,4.02653239879018
365,2020-08-31 18:18:18.985098,4.02653239879018
366,2020-08-31 18:18:19.298639,4.02653239879018
367,2020-08-31 18:18:19.570492,4.02653239879018
368,2020-08-31 18:18:19.835874,4.02653239879018
369,2020-08-31 18:18:20.128505,4.02653239879018
370,2020-08-31 18:18:20.488159,4.08902301215598
371,2020-08-31 18:18:20.705825,4.08902301215598
372,2020-08-31 18:18:20.981957,4.08902301215598
373,2020-08-31 18:18:21.310903,4.08902301215598
374,2020-08-31 18:18:21.573257,4.08902301215598
375,2020-08-31 18:18:21.898613,4.08902301215598
376,2020-08-31 18:18:22.195445,4.08902301215598
377,2020-08-31 18:18:22.486344,4.08902301215598
378,2020-08-31 18:18:22.827228,4.08902301215598
379,2020-08-31 18:18:23.147408,4.08902301215598
380,2020-08-31 18:18:23.429974,4.15140578322954
381,2020-08-31 18:18:23.754376,4.15140578322954
382,2020-08-31 18:18:23.999112,4.15140578322954
383,2020-08-31 18:18:24.348695,4.15140578322954
384,2020-08-31 18:18:24.655048,4.15140578322954
385,2020-08-31 18:18:24.889843,4.15140578322954
386,2020-08-31 18:18:25.241690,4.15140578322954
387,2020-08-31 18:18:25.477010,4.15140578322954
388,2020-08-31 18:18:25.816265,4.15140578322954
389,2020-08-31 18:18:26.190545,4.19728198086536
390,2020-08-31 18:18:26.524681,4.19728198086536
391,2020-08-31 18:18:26.799597,4.19728198086536
392,2020-08-31 18:18:27.119452,4.19728198086536
393,2020-08-31 18:18:27.380827,4.19728198086536
394,2020-08-31 18:18:27.647333,4.19728198086536
395,2020-08-31 18:18:27.946003,4.19728198086536
396,2020-08-31 18:18:28.200245,4.19728198086536
397,2020-08-31 18:18:28.482474,4.22183725067249
398,2020-08-31 18:18:28.753467,4.22183725067249
399,2020-08-31 18:18:29.050054,4.22183725067249
400,2020-08-31 18:18:29.379311,4.22183725067249
401,2020-08-31 18:18:29.638131,4.22183725067249
402,2020-08-31 18:18:29.981857,4.22183725067249
403,2020-08-31 18:18:30.274559,4.22183725067249
404,2020-08-31 18:18:30.661486,4.22183725067249
405,2020-08-31 18:18:30.989790,4.22183725067249
406,2020-08-31 18:18:31.310413,4.31505535584901
407,2020-08-31 18:18:31.653958,4.31505535584901
408,2020-08-31 18:18:31.928997,4.31505535584901
409,2020-08-31 18:18:32.240878,4.31505535584901
410,2020-08-31 18:18:32.622645,4.31505535584901
411,2020-08-31 18:18:32.891018,4.31505535584901
412,2020-08-31 18:18:33.246662,4.31505535584901
413,2020-08-31 18:18:33.535515,4.31505535584901
414,2020-08-31 18:18:33.810104,4.31505535584901
415,2020-08-31 18:18:34.058038,4.31505535584901
416,2020-08-31 18:18:34.348604,4.40816053893511
417,2020-08-31 18:18:34.607822,4.40816053893511
418,2020-08-31 18:18:34.857441,4.40816053893511
419,2020-08-31 18:18:35.184068,4.40816053893511
420,2020-08-31 18:18:35.512094,4.40816053893511
421,2020-08-31 18:18:35.876187,4.40816053893511
422,2020-08-31 18:18:36.202528,4.40816053893511
423,2020-08-31 18:18:36.530341,4.40816053893511
424,2020-08-31 18:18:36.817832,4.40816053893511
425,2020-08-31 18:18:37.133618,4.50115300696272
426,2020-08-31 18:18:37.399825,4.50115300696272
427,2020-08-31 18:18:37.701282,4.50115300696272
428,2020-08-31 18:18:37.977971,4.50115300696272
429,2020-08-31 18:18:38.208558,4.50115300696272
430,2020-08-31 18:18:38.483142,4.50115300696272
431,2020-08-31 18:18:38.795267,4.50115300696272
432,2020-08-31 18:18:39.069198,4.50115300696272
433,2020-08-31 18:18:39.381170,4.50115300696272
434,2020-08-31 18:18:39.627304,4.59403296483205
435,2020-08-31 18:18:39.904042,4.59403296483205
436,2020-08-31 18:18:40.280017,4.59403296483205
437,2020-08-31 18:18:40.589856,4.59403296483205
438,2020-08-31 18:18:40.836384,4.59403296483205
439,2020-08-31 18:18:41.162021,4.59403296483205
440,2020-08-31 18:18:41.476670,4.59403296483205
441,2020-08-31 18:18:41.757113,4.59403296483205
442,2020-08-31 18:18:42.035427,4.59403296483205
443,2020-08-31 18:18:42.395072,4.68680061537184
444,2020-08-31 18:18:42.709920,4.68680061537184
445,2020-08-31 18:18:43.049824,4.68680061537184
446,2020-08-31 18:18:43.302008,4.68680061537184
447,2020-08-31 18:18:43.615954,4.68680061537184
448,2020-08-31 18:18:43.942318,4.68680061537184
449,2020-08-31 18:18:44.211456,4.68680061537184
450,2020-08-31 18:18:44.569316,4.68680061537184
451,2020-08-31 18:18:44.888051,4.68680061537184
452,2020-08-31 18:18:45.152503,4.68680061537184
453,2020-08-31 18:18:45.381552,4.68680061537184
454,2020-08-31 18:18:45.660275,4.77945615939727
455,2020-08-31 18:18:45.932195,4.77945615939727
456,2020-08-31 18:18:46.265760,4.77945615939727
457,2020-08-31 18:18:46.611252,4.77945615939727
458,2020-08-31 18:18:46.917949,4.77945615939727
459,2020-08-31 18:18:47.272375,4.77945615939727
460,2020-08-31 18:18:47.540869,4.77945615939727
461,2020-08-31 18:18:47.856765,4.77945615939727
462,2020-08-31 18:18:48.119505,4.87199979576552
463,2020-08-31 18:18:48.385675,4.87199979576552
464,2020-08-31 18:18:48.718346,4.87199979576552
465,2020-08-31 18:18:48.978234,4.87199979576552
466,2020-08-31 18:18:49.347236,4.87199979576552
467,2020-08-31 18:18:49.611381,4.87199979576552
468,2020-08-31 18:18:49.879725,4.87199979576552
469,2020-08-31 18:18:50.189872,4.87199979576552
470,2020-08-31 18:18:50.532636,4.87199979576552
471,2020-08-31 18:18:50.783998,4.93882802715162
472,2020-08-31 18:18:51.102447,4.93882802715162
473,2020-08-31 18:18:51.398269,4.93882802715162
474,2020-08-31 18:18:51.664172,4.93882802715162
475,2020-08-31 18:18:51.900500,4.93882802715162
476,2020-08-31 18:18:52.140041,4.93882802715162
477,2020-08-31 18:18:52.403704,4.93882802715162
478,2020-08-31 18:18:52.721901,4.93882802715162
479,2020-08-31 18:18:53.043834,4.93882802715162
480,2020-08-31 18:18:53.274791,4.93882802715162
481,2020-08-31 18:18:53.621496,4.93882802715162
482,2020-08-31 18:18:53.881218,4.93882802715162
483,2020-08-31 18:18:54.099424,5.0000237134135
484,2020-08-31 18:18:54.347614,5.0000237134135
485,2020-08-31 18:18:54.683381,5.0000237134135
486,2020-08-31 18:18:54.997686,5.0000237134135
487,2020-08-31 18:18:55.283948,5.0000237134135
488,2020-08-31 18:18:55.527992,5.0000237134135
489,2020-08-31 18:18:55.832045,5.0000237134135
490,2020-08-31 18:18:56.148254,5.0000237134135
491,2020-08-31 18:18:56.473736,5.0000237134135
492,2020-08-31 18:18:56.779351,4.98905770089756
493,2020-08-31 18:18:57.092114,4.98905770089756
494,2020-08-31 18:18:57.338798,4.98905770089756
495,2020-08-31 18:18:57.671835,4.98905770089756
496,2020-08-31 18:18:57.963118,4.98905770089756
497,2020-08-31 18:18:58.243216,4.98905770089756
498,2020-08-31 18:18:58.535470,4.98905770089756
499,2020-08-31 18:18:58.837108,4.85749580899252
500,2020-08-31 18:18:59.210125,4.85749580899252
501,2020-08-31 18:18:59.486747,4.85749580899252
502,2020-08-31 18:18:59.804178,4.85749580899252
503,2020-08-31 18:19:00.064171,4.85749580899252
504,2020-08-31 18:19:00.409721,4.85749580899252
505,2020-08-31 18:19:00.711174,4.85749580899252
506,2020-08-31 18:19:00.996847,4.85749580899252
507,2020-08-31 18:19:01.205861,4.85749580899252
508,2020-08-31 18:19:01.487415,4.72629602042105
509,2020-08-31 18:19:01.825668,4.72629602042105
510,2020-08-31 18:19:02.117008,4.72629602042105
511,2020-08-31 18:19:02.390621,4.72629602042105
512,2020-08-31 18:19:02.735882,4.72629602042105
513,2020-08-31 18:19:03.058577,4.72629602042105
514,2020-08-31 18:19:03.332945,4.72629602042105
515,2020-08-31 18:19:03.692468,4.72629602042105
516,2020-08-31 18:19:03.995017,4.5954548603481
517,2020-08-31 18:19:04.275457,4.5954548603481
518,2020-08-31 18:19:04.555227,4.5954548603481
519,2020-08-31 18:19:04.944479,4.5954548603481
520,2020-08-31 18:19:05.251696,4.5954548603481
521,2020-08-31 18:19:05.494112,4.5954548603481
522,2020-08-31 18:19:05.818992,4.5954548603481
523,2020-08-31 18:19:06.140412,4.46496895505187
524,2020-08-31 18:19:06.439807,4.46496895505187
525,2020-08-31 18:19:06.708526,4.46496895505187
526,2020-08-31 18:19:07.027946,4.46496895505187
527,2020-08-31 18:19:07.355761,4.46496895505187
528,2020-08-31 18:19:07.680104,4.46496895505187
529,2020-08-31 18:19:08.041970,4.46496895505187
530,2020-08-31 18:19:08.301865,4.46496895505187
531,2020-08-31 18:19:08.626986,4.33483502655388
532,2020-08-31 18:19:08.956320,4.33483502655388
533,2020-08-31 18:19:09.229471,4.33483502655388
534,2020-08-31 18:19:09.476606,4.33483502655388
535,2020-08-31 18:19:09.837609,4.33483502655388
536,2020-08-31 18:19:10.183522,4.33483502655388
537,2020-08-31 18:19:10.455959,4.33483502655388
538,2020-08-31 18:19:10.778715,4.33483502655388
539,2020-08-31 18:19:11.081847,4.33483502655388
540,2020-08-31 18:19:11.456258,4.2050498878304
541,2020-08-31 18:19:11.858964,4.2050498878304
542,2020-08-31 18:19:12.106101,4.2050498878304
543,2020-08-31 18:19:12.414587,4.2050498878304
544,2020-08-31 18:19:12.659458,4.2050498878304
545,2020-08-31 18:19:12.972209,4.2050498878304
546,2020-08-31 18:19:13.278483,4.2050498878304
547,2020-08-31 18:19:13.620865,4.2050498878304
548,2020-08-31 18:19:13.938959,4.07561043852056
549,2020-08-31 18:19:14.162871,4.07561043852056
550,2020-08-31 18:19:14.490136,4.07561043852056
551,2020-08-31 18:19:14.772538,4.07561043852056
552,2020-08-31 18:19:15.009201,4.07561043852056
553,2020-08-31 18:19:15.298183,4.07561043852056
554,2020-08-31 18:19:15.644532,4.07561043852056
555,2020-08-31 18:19:15.984652,4.07561043852056
556,2020-08-31 18:19:16.278316,4.07561043852056
557,2020-08-31 18:19:16.531037,4.07561043852056
558,2020-08-31 18:19:16.827996,4.07561043852056
559,2020-08-31 18:19:17.111102,3.94651366106343
560,2020-08-31 18:19:17.416415,3.94651366106343
561,2020-08-31 18:19:17.751546,3.94651366106343
562,2020-08-31 18:19:18.000191,3.94651366106343
563,2020-08-31 18:19:18.338426,3.94651366106343
564,2020-08-31 18:19:18.618835,3.94651366106343
565,2020-08-31 18:19:19.023698,3.94651366106343
566,2020-08-31 18:19:19.348499,3.94651366106343
567,2020-08-31 18:19:19.641469,3.94651366106343
568,2020-08-31 18:19:19.986044,3.81775661720965
569,2020-08-31 18:19:20.354670,3.81775661720965
570,2020-08-31 18:19:20.699883,3.81775661720965
571,2020-08-31 18:19:20.960677,3.81775661720965
572,2020-08-31 18:19:21.273419,3.81775661720965
573,2020-08-31 18:19:21.525514,3.81775661720965
574,2020-08-31 18:19:21.807988,3.81775661720965
575,2020-08-31 18:19:22.127584,3.68933644486278
576,2020-08-31 18:19:22.409886,3.68933644486278
577,2020-08-31 18:19:22.729093,3.68933644486278
578,2020-08-31 18:19:23.058226,3.68933644486278
579,2020-08-31 18:19:23.394676,3.68933644486278
580,2020-08-31 18:19:23.735222,3.68933644486278
581,2020-08-31 18:19:24.077106,3.68933644486278
582,2020-08-31 18:19:24.426306,3.68933644486278
583,2020-08-31 18:19:24.754543,3.68933644486278
584,2020-08-31 18:19:25.046399,3.5680731579986
585,2020-08-31 18:19:25.320961,3.5680731579986
586,2020-08-31 18:19:25.560509,3.5680731579986
587,2020-08-31 18:19:25.885291,3.5680731579986
588,2020-08-31 18:19:26.248414,3.5680731579986
589,2020-08-31 18:19:26.542028,3.5680731579986
590,2020-08-31 18:19:26.872223,3.5680731579986
591,2020-08-31 18:19:27.140841,3.5680731579986
592,2020-08-31 18:19:27.548884,3.44713259777106
593,2020-08-31 18:19:27.847069,3.44713259777106
594,2020-08-31 18:19:28.162230,3.44713259777106
595,2020-08-31 18:19:28.480423,3.44713259777106
596,2020-08-31 18:19:28.824258,3.44713259777106
597,2020-08-31 18:19:29.097955,3.44713259777106
598,2020-08-31 18:19:29.411765,3.44713259777106
599,2020-08-31 18:19:29.767387,3.44713259777106
600,2020-08-31 18:19:30.074995,3.32651203083316
601,2020-08-31 18:19:30.428808,3.32651203083316
602,2020-08-31 18:19:30.803051,3.32651203083316
603,2020-08-31 18:19:31.069534,3.32651203083316
604,2020-08-31 18:19:31.322980,3.32651203083316
605,2020-08-31 18:19:31.643067,3.32651203083316
606,2020-08-31 18:19:31.933471,3.32651203083316
607,2020-08-31 18:19:32.234975,3.32651203083316
608,2020-08-31 18:19:32.643260,3.20620879031172
609,2020-08-31 18:19:32.966603,3.20620879031172
610,2020-08-31 18:19:33.314501,3.20620879031172
611,2020-08-31 18:19:33.597722,3.20620879031172
612,2020-08-31 18:19:33.898745,3.20620879031172
613,2020-08-31 18:19:34.201004,3.20620879031172
614,2020-08-31 18:19:34.531635,3.20620879031172
615,2020-08-31 18:19:34.793755,3.20620879031172
616,2020-08-31 18:19:35.057833,3.20620879031172
617,2020-08-31 18:19:35.393055,3.08622027362701
618,2020-08-31 18:19:35.616172,3.08622027362701
619,2020-08-31 18:19:35.931898,3.08622027362701
620,2020-08-31 18:19:36.234822,3.08622027362701
621,2020-08-31 18:19:36.560539,3.08622027362701
622,2020-08-31 18:19:36.905958,3.08622027362701
623,2020-08-31 18:19:37.184536,3.08622027362701
624,2020-08-31 18:19:37.503467,3.08622027362701
625,2020-08-31 18:19:37.773158,2.96654394049504
626,2020-08-31 18:19:38.094267,2.96654394049504
627,2020-08-31 18:19:38.407413,2.96654394049504
628,2020-08-31 18:19:38.703300,2.96654394049504
629,2020-08-31 18:19:39.022942,2.96654394049504
630,2020-08-31 18:19:39.318161,2.96654394049504
631,2020-08-31 18:19:39.636716,2.96654394049504
632,2020-08-31 18:19:39.951684,2.96654394049504
633,2020-08-31 18:19:40.304384,2.96654394049504
634,2020-08-31 18:19:40.588728,2.84717731109848
635,2020-08-31 18:19:40.914635,2.84717731109848
636,2020-08-31 18:19:41.232842,2.84717731109848
637,2020-08-31 18:19:41.648021,2.84717731109848
638,2020-08-31 18:19:41.990922,2.84717731109848
639,2020-08-31 18:19:42.235741,2.84717731109848
640,2020-08-31 18:19:42.549044,2.84717731109848
641,2020-08-31 18:19:42.890239,2.84717731109848
642,2020-08-31 18:19:43.202364,2.72811796441421
643,2020-08-31 18:19:43.561710,2.72811796441421
644,2020-08-31 18:19:43.817472,2.72811796441421
645,2020-08-31 18:19:44.155526,2.72811796441421
646,2020-08-31 18:19:44.432006,2.72811796441421
647,2020-08-31 18:19:44.772174,2.72811796441421
648,2020-08-31 18:19:45.031694,2.72811796441421
649,2020-08-31 18:19:45.364485,2.72811796441421
650,2020-08-31 18:19:45.675739,2.72811796441421
651,2020-08-31 18:19:45.965866,2.60936353668764
652,2020-08-31 18:19:46.259594,2.60936353668764
653,2020-08-31 18:19:46.572955,2.60936353668764
654,2020-08-31 18:19:46.904770,2.60936353668764
655,2020-08-31 18:19:47.149609,2.60936353668764
656,2020-08-31 18:19:47.438532,2.60936353668764
657,2020-08-31 18:19:47.693146,2.60936353668764
658,2020-08-31 18:19:47.975729,2.60936353668764
659,2020-08-31 18:19:48.336910,2.49091172004525
660,2020-08-31 18:19:48.652919,2.49091172004525
661,2020-08-31 18:19:48.940757,2.49091172004525
662,2020-08-31 18:19:49.205220,2.49091172004525
663,2020-08-31 18:19:49.498324,2.49091172004525
664,2020-08-31 18:19:49.901582,2.49091172004525
665,2020-08-31 18:19:50.120597,2.49091172004525
666,2020-08-31 18:19:50.366661,2.49091172004525
667,2020-08-31 18:19:50.670091,2.49091172004525
668,2020-08-31 18:19:50.896984,2.49091172004525
669,2020-08-31 18:19:51.268912,2.37276026123877
670,2020-08-31 18:19:51.510572,2.37276026123877
671,2020-08-31 18:19:51.769149,2.37276026123877
672,2020-08-31 18:19:52.039524,2.37276026123877
673,2020-08-31 18:19:52.346632,2.37276026123877
674,2020-08-31 18:19:52.606284,2.37276026123877
675,2020-08-31 18:19:52.865603,2.37276026123877
676,2020-08-31 18:19:53.293407,2.37276026123877
677,2020-08-31 18:19:53.575569,2.37276026123877
678,2020-08-31 18:19:53.810129,2.37276026123877
679,2020-08-31 18:19:54.122349,2.25490696051533
680,2020-08-31 18:19:54.488440,2.25490696051533
681,2020-08-31 18:19:54.808135,2.25490696051533
682,2020-08-31 18:19:55.151721,2.25490696051533
683,2020-08-31 18:19:55.455986,2.25490696051533
684,2020-08-31 18:19:55.785579,2.25490696051533
685,2020-08-31 18:19:56.168390,2.25490696051533
686,2020-08-31 18:19:56.507235,2.28900167331011
687,2020-08-31 18:19:56.828208,2.28900167331011
688,2020-08-31 18:19:57.102857,2.28900167331011
689,2020-08-31 18:19:57.368345,2.28900167331011
690,2020-08-31 18:19:57.706675,2.28900167331011
691,2020-08-31 18:19:58.017840,2.28900167331011
692,2020-08-31 18:19:58.268404,2.28900167331011
693,2020-08-31 18:19:58.564679,2.28900167331011
694,2020-08-31 18:19:58.911981,2.28900167331011
695,2020-08-31 18:19:59.174093,2.32304122761532
696,2020-08-31 18:19:59.477328,2.32304122761532
697,2020-08-31 18:19:59.725123,2.32304122761532
698,2020-08-31 18:20:00.047385,2.32304122761532
699,2020-08-31 18:20:00.316653,2.32304122761532
700,2020-08-31 18:20:00.579706,2.32304122761532
701,2020-08-31 18:20:00.837731,2.32304122761532
702,2020-08-31 18:20:01.185628,2.32304122761532
703,2020-08-31 18:20:01.442030,2.32304122761532
704,2020-08-31 18:20:01.741964,2.32304122761532
705,2020-08-31 18:20:02.002400,2.32304122761532
706,2020-08-31 18:20:02.327863,2.35702590839401
707,2020-08-31 18:20:02.690499,2.35702590839401
708,2020-08-31 18:20:02.948122,2.35702590839401
709,2020-08-31 18:20:03.257232,2.35702590839401
710,2020-08-31 18:20:03.554397,2.35702590839401
711,2020-08-31 18:20:03.865138,2.35702590839401
712,2020-08-31 18:20:04.142206,2.35702590839401
713,2020-08-31 18:20:04.482950,2.35702590839401
714,2020-08-31 18:20:04.770404,2.35702590839401
715,2020-08-31 18:20:05.088288,2.39095599860207
716,2020-08-31 18:20:05.408613,2.39095599860207
717,2020-08-31 18:20:05.666302,2.39095599860207
718,2020-08-31 18:20:05.894900,2.39095599860207
719,2020-08-31 18:20:06.194292,2.39095599860207
720,2020-08-31 18:20:06.484498,2.39095599860207
721,2020-08-31 18:20:06.779274,2.39095599860207
722,2020-08-31 18:20:07.072665,2.39095599860207
723,2020-08-31 18:20:07.427923,2.42483177920843
724,2020-08-31 18:20:07.734688,2.42483177920843
725,2020-08-31 18:20:08.068068,2.42483177920843
726,2020-08-31 18:20:08.296496,2.42483177920843
727,2020-08-31 18:20:08.594841,2.42483177920843
728,2020-08-31 18:20:08.935946,2.42483177920843
729,2020-08-31 18:20:09.187469,2.42483177920843
730,2020-08-31 18:20:09.542421,2.42483177920843
731,2020-08-31 18:20:09.870292,2.42483177920843
732,2020-08-31 18:20:10.151252,2.45865352921501
733,2020-08-31 18:20:10.440685,2.45865352921501
734,2020-08-31 18:20:10.778855,2.45865352921501
735,2020-08-31 18:20:11.088671,2.45865352921501
736,2020-08-31 18:20:11.411035,2.45865352921501
737,2020-08-31 18:20:11.781576,2.45865352921501
738,2020-08-31 18:20:12.120237,2.45865352921501
739,2020-08-31 18:20:12.528069,2.45865352921501
740,2020-08-31 18:20:12.851565,2.49242152567624
741,2020-08-31 18:20:13.228315,2.49242152567624
742,2020-08-31 18:20:13.571983,2.49242152567624
743,2020-08-31 18:20:13.886920,2.49242152567624
744,2020-08-31 18:20:14.212679,2.49242152567624
745,2020-08-31 18:20:14.461311,2.49242152567624
746,2020-08-31 18:20:14.808715,2.49242152567624
747,2020-08-31 18:20:15.114050,2.52613604371835
748,2020-08-31 18:20:15.415563,2.52613604371835
749,2020-08-31 18:20:15.717328,2.52613604371835
750,2020-08-31 18:20:16.026474,2.52613604371835
751,2020-08-31 18:20:16.301237,2.52613604371835
752,2020-08-31 18:20:16.630017,2.52613604371835
753,2020-08-31 18:20:16.940887,2.52613604371835
754,2020-08-31 18:20:17.212459,2.52613604371835
755,2020-08-31 18:20:17.455911,2.55979735655842
756,2020-08-31 18:20:17.715914,2.55979735655842
757,2020-08-31 18:20:18.034756,2.55979735655842
758,2020-08-31 18:20:18.308241,2.55979735655842
759,2020-08-31 18:20:18.647216,2.55979735655842
760,2020-08-31 18:20:18.920593,2.55979735655842
761,2020-08-31 18:20:19.211105,2.55979735655842
762,2020-08-31 18:20:19.553081,2.55979735655842
763,2020-08-31 18:20:19.856883,2.55979735655842
764,2020-08-31 18:20:20.091433,2.55979735655842
765,2020-08-31 18:20:20.404669,2.59340573552295
766,2020-08-31 18:20:20.696510,2.59340573552295
767,2020-08-31 18:20:20.994804,2.59340573552295
768,2020-08-31 18:20:21.230349,2.59340573552295
769,2020-08-31 18:20:21.592627,2.59340573552295
770,2020-08-31 18:20:21.917572,2.59340573552295
771,2020-08-31 18:20:22.207571,2.59340573552295
772,2020-08-31 18:20:22.518986,2.59340573552295
773,2020-08-31 18:20:22.837292,2.59340573552295
774,2020-08-31 18:20:23.117898,2.59340573552295
775,2020-08-31 18:20:23.458572,2.62696145006633
776,2020-08-31 18:20:23.764450,2.62696145006633
777,2020-08-31 18:20:24.086127,2.62696145006633
778,2020-08-31 18:20:24.348834,2.62696145006633
779,2020-08-31 18:20:24.636808,2.62696145006633
780,2020-08-31 18:20:24.905244,2.62696145006633
781,2020-08-31 18:20:25.229364,2.62696145006633
782,2020-08-31 18:20:25.520121,2.62696145006633
783,2020-08-31 18:20:25.870560,2.62696145006633
784,2020-08-31 18:20:26.175571,2.62696145006633
785,2020-08-31 18:20:26.444786,2.66046476778894
786,2020-08-31 18:20:26.745747,2.66046476778894
787,2020-08-31 18:20:27.046936,2.66046476778894
788,2020-08-31 18:20:27.385581,2.66046476778894
789,2020-08-31 18:20:27.656435,2.66046476778894
790,2020-08-31 18:20:27.985881,2.66046476778894
791,2020-08-31 18:20:28.286286,2.66046476778894
792,2020-08-31 18:20:28.528285,2.66046476778894
793,2020-08-31 18:20:28.773569,2.70073713791732
794,2020-08-31 18:20:29.011479,2.70073713791732
795,2020-08-31 18:20:29.299952,2.70073713791732
796,2020-08-31 18:20:29.637029,2.70073713791732
797,2020-08-31 18:20:29.861891,2.70073713791732
798,2020-08-31 18:20:30.167889,2.70073713791732
799,2020-08-31 18:20:30.415866,2.70073713791732
800,2020-08-31 18:20:30.692865,2.70073713791732
801,2020-08-31 18:20:30.946126,2.70073713791732
802,2020-08-31 18:20:31.307411,2.70073713791732
803,2020-08-31 18:20:31.667456,2.74093575362879
804,2020-08-31 18:20:31.909967,2.74093575362879
805,2020-08-31 18:20:32.166020,2.74093575362879
806,2020-08-31 18:20:32.486252,2.74093575362879
807,2020-08-31 18:20:32.819669,2.74093575362879
808,2020-08-31 18:20:33.101170,2.74093575362879
809,2020-08-31 18:20:33.344994,2.74093575362879
810,2020-08-31 18:20:33.594588,2.74093575362879
811,2020-08-31 18:20:33.887805,2.74093575362879
812,2020-08-31 18:20:34.220073,2.78106097260334
813,2020-08-31 18:20:34.473910,2.78106097260334
814,2020-08-31 18:20:34.739101,2.78106097260334
815,2020-08-31 18:20:34.955252,2.78106097260334
816,2020-08-31 18:20:35.247614,2.78106097260334
817,2020-08-31 18:20:35.648642,2.78106097260334
818,2020-08-31 18:20:35.870419,2.78106097260334
819,2020-08-31 18:20:36.177950,2.78106097260334
820,2020-08-31 18:20:36.522350,2.78106097260334
821,2020-08-31 18:20:36.839505,2.78106097260334
822,2020-08-31 18:20:37.090649,2.78106097260334
823,2020-08-31 18:20:37.321808,2.82111315007654
824,2020-08-31 18:20:37.588960,2.82111315007654
825,2020-08-31 18:20:37.926881,2.82111315007654
826,2020-08-31 18:20:38.216057,2.82111315007654
827,2020-08-31 18:20:38.479620,2.82111315007654
828,2020-08-31 18:20:38.787790,2.82111315007654
829,2020-08-31 18:20:38.995930,2.82111315007654
830,2020-08-31 18:20:39.290809,2.82111315007654
831,2020-08-31 18:20:39.621537,2.86109263891802
832,2020-08-31 18:20:39.971546,2.86109263891802
833,2020-08-31 18:20:40.303850,2.86109263891802
834,2020-08-31 18:20:40.563679,2.86109263891802
835,2020-08-31 18:20:40.812239,2.86109263891802
836,2020-08-31 18:20:41.071844,2.86109263891802
837,2020-08-31 18:20:41.403593,2.86109263891802
838,2020-08-31 18:20:41.672406,2.86109263891802
839,2020-08-31 18:20:41.977047,2.86109263891802
840,2020-08-31 18:20:42.262926,2.86109263891802
841,2020-08-31 18:20:42.553501,2.86109263891802
842,2020-08-31 18:20:42.831917,2.90099978974332
843,2020-08-31 18:20:43.093108,2.90099978974332
844,2020-08-31 18:20:43.342173,2.90099978974332
845,2020-08-31 18:20:43.619408,2.90099978974332
846,2020-08-31 18:20:43.864977,2.90099978974332
847,2020-08-31 18:20:44.137807,2.90099978974332
848,2020-08-31 18:20:44.398268,2.90099978974332
849,2020-08-31 18:20:44.657691,2.90099978974332
850,2020-08-31 18:20:44.965318,2.90099978974332
851,2020-08-31 18:20:45.341853,2.90099978974332
852,2020-08-31 18:20:45.599200,2.94083495079619
853,2020-08-31 18:20:45.888877,2.94083495079619
854,2020-08-31 18:20:46.201211,2.94083495079619
855,2020-08-31 18:20:46.521601,2.94083495079619
856,2020-08-31 18:20:46.810798,2.94083495079619
857,2020-08-31 18:20:47.129346,2.94083495079619
858,2020-08-31 18:20:47.538434,2.94083495079619
859,2020-08-31 18:20:47.855165,2.94083495079619
860,2020-08-31 18:20:48.103068,2.94083495079619
861,2020-08-31 18:20:48.401865,2.98059846797389
862,2020-08-31 18:20:48.746125,2.98059846797389
863,2020-08-31 18:20:49.095561,2.98059846797389
864,2020-08-31 18:20:49.423011,2.98059846797389
865,2020-08-31 18:20:49.750567,2.98059846797389
866,2020-08-31 18:20:50.078148,2.98059846797389
867,2020-08-31 18:20:50.345196,2.98059846797389
868,2020-08-31 18:20:50.639079,2.98059846797389
869,2020-08-31 18:20:50.956670,3.02029068485328
870,2020-08-31 18:20:51.286695,3.02029068485328
871,2020-08-31 18:20:51.578179,3.02029068485328
872,2020-08-31 18:20:51.837781,3.02029068485328
873,2020-08-31 18:20:52.138925,3.02029068485328
874,2020-08-31 18:20:52.400313,3.02029068485328
875,2020-08-31 18:20:52.639663,3.02029068485328
876,2020-08-31 18:20:52.945673,3.02029068485328
877,2020-08-31 18:20:53.199597,3.02029068485328
878,2020-08-31 18:20:53.506148,3.05991194271539
879,2020-08-31 18:20:53.796207,3.05991194271539
880,2020-08-31 18:20:54.038994,3.05991194271539
881,2020-08-31 18:20:54.363455,3.05991194271539
882,2020-08-31 18:20:54.717923,3.05991194271539
883,2020-08-31 18:20:55.031205,3.05991194271539
884,2020-08-31 18:20:55.344892,3.05991194271539
885,2020-08-31 18:20:55.665393,3.05991194271539
886,2020-08-31 18:20:55.944564,3.05991194271539
887,2020-08-31 18:20:56.291982,3.09946258056915
888,2020-08-31 18:20:56.645284,3.09946258056915
889,2020-08-31 18:20:57.023818,3.09946258056915
890,2020-08-31 18:20:57.339732,3.09946258056915
891,2020-08-31 18:20:57.641217,3.09946258056915
892,2020-08-31 18:20:58.004415,3.09946258056915
893,2020-08-31 18:20:58.304260,3.09946258056915
894,2020-08-31 18:20:58.548219,3.09946258056915
895,2020-08-31 18:20:58.860973,3.09946258056915
896,2020-08-31 18:20:59.144165,3.13894293517457
897,2020-08-31 18:20:59.426037,3.13894293517457
898,2020-08-31 18:20:59.751285,3.13894293517457
899,2020-08-31 18:21:00.087550,3.13894293517457
900,2020-08-31 18:21:00.335188,3.13894293517457
901,2020-08-31 18:21:00.617756,3.13894293517457
902,2020-08-31 18:21:00.958893,3.13894293517457
903,2020-08-31 18:21:01.273226,3.13894293517457
904,2020-08-31 18:21:01.582507,3.19548336043489
905,2020-08-31 18:21:01.819862,3.19548336043489
906,2020-08-31 18:21:02.079311,3.19548336043489
907,2020-08-31 18:21:02.317093,3.19548336043489
908,2020-08-31 18:21:02.576449,3.19548336043489
909,2020-08-31 18:21:02.849627,3.19548336043489
910,2020-08-31 18:21:03.091629,3.19548336043489
911,2020-08-31 18:21:03.382412,3.19548336043489
912,2020-08-31 18:21:03.651289,3.19548336043489
913,2020-08-31 18:21:04.034872,3.25191324477389
914,2020-08-31 18:21:04.315757,3.25191324477389
915,2020-08-31 18:21:04.635188,3.25191324477389
916,2020-08-31 18:21:04.868766,3.25191324477389
917,2020-08-31 18:21:05.202490,3.25191324477389
918,2020-08-31 18:21:05.554090,3.25191324477389
919,2020-08-31 18:21:05.810253,3.25191324477389
920,2020-08-31 18:21:06.041909,3.25191324477389
921,2020-08-31 18:21:06.316422,3.25191324477389
922,2020-08-31 18:21:06.568556,3.25191324477389
923,2020-08-31 18:21:06.899207,3.30823308922305
924,2020-08-31 18:21:07.242115,3.30823308922305
925,2020-08-31 18:21:07.592582,3.30823308922305
926,2020-08-31 18:21:07.876918,3.30823308922305
927,2020-08-31 18:21:08.204633,3.30823308922305
928,2020-08-31 18:21:08.532779,3.30823308922305
929,2020-08-31 18:21:08.872844,3.30823308922305
930,2020-08-31 18:21:09.230701,3.30823308922305
931,2020-08-31 18:21:09.488248,3.30823308922305
932,2020-08-31 18:21:09.771898,3.36444339132353
933,2020-08-31 18:21:10.053827,3.36444339132353
934,2020-08-31 18:21:10.348134,3.36444339132353
935,2020-08-31 18:21:10.647947,3.36444339132353
936,2020-08-31 18:21:10.895864,3.36444339132353
937,2020-08-31 18:21:11.204638,3.36444339132353
938,2020-08-31 18:21:11.512409,3.36444339132353
939,2020-08-31 18:21:11.760147,3.36444339132353
940,2020-08-31 18:21:12.015412,3.36444339132353
941,2020-08-31 18:21:12.340636,3.38389182599028
942,2020-08-31 18:21:12.656106,3.38389182599028
943,2020-08-31 18:21:12.900521,3.38389182599028
944,2020-08-31 18:21:13.172115,3.38389182599028
945,2020-08-31 18:21:13.499696,3.38389182599028
946,2020-08-31 18:21:13.784137,3.38389182599028
947,2020-08-31 18:21:14.085214,3.38389182599028
948,2020-08-31 18:21:14.425219,3.38389182599028
949,2020-08-31 18:21:14.749029,3.38389182599028
950,2020-08-31 18:21:15.048639,3.43643782031928
951,2020-08-31 18:21:15.382371,3.43643782031928
952,2020-08-31 18:21:15.695874,3.43643782031928
953,2020-08-31 18:21:15.962052,3.43643782031928
954,2020-08-31 18:21:16.308830,3.43643782031928
955,2020-08-31 18:21:16.622419,3.43643782031928
956,2020-08-31 18:21:16.916603,3.43643782031928
957,2020-08-31 18:21:17.148340,3.43643782031928
958,2020-08-31 18:21:17.553678,3.51676320351145
959,2020-08-31 18:21:17.787354,3.51676320351145
960,2020-08-31 18:21:18.064472,3.51676320351145
961,2020-08-31 18:21:18.334101,3.51676320351145
962,2020-08-31 18:21:18.575055,3.51676320351145
963,2020-08-31 18:21:18.834290,3.51676320351145
964,2020-08-31 18:21:19.166638,3.51676320351145
965,2020-08-31 18:21:19.513344,3.51676320351145
966,2020-08-31 18:21:19.766444,3.51676320351145
967,2020-08-31 18:21:20.016437,3.51676320351145
968,2020-08-31 18:21:20.322289,3.51676320351145
969,2020-08-31 18:21:20.627197,3.5969324184222
970,2020-08-31 18:21:20.973995,3.5969324184222
971,2020-08-31 18:21:21.262545,3.5969324184222
972,2020-08-31 18:21:21.526276,3.5969324184222
973,2020-08-31 18:21:21.867116,3.5969324184222
974,2020-08-31 18:21:22.212579,3.5969324184222
975,2020-08-31 18:21:22.529719,3.5969324184222
976,2020-08-31 18:21:22.832668,3.5969324184222
977,2020-08-31 18:21:23.158160,3.67694578127742
978,2020-08-31 18:21:23.402251,3.67694578127742
979,2020-08-31 18:21:23.634046,3.67694578127742
980,2020-08-31 18:21:23.874113,3.67694578127742
981,2020-08-31 18:21:24.151429,3.67694578127742
982,2020-08-31 18:21:24.397299,3.67694578127742
983,2020-08-31 18:21:24.659926,3.67694578127742
984,2020-08-31 18:21:24.905130,3.67694578127742
985,2020-08-31 18:21:25.260624,3.67694578127742
986,2020-08-31 18:21:25.546355,3.67694578127742
987,2020-08-31 18:21:25.848681,3.67694578127742
988,2020-08-31 18:21:26.161516,3.75680360628122
989,2020-08-31 18:21:26.479328,3.75680360628122
990,2020-08-31 18:21:26.784918,3.75680360628122
991,2020-08-31 18:21:27.052929,3.75680360628122
992,2020-08-31 18:21:27.412834,3.75680360628122
993,2020-08-31 18:21:27.792134,3.75680360628122
994,2020-08-31 18:21:28.114023,3.75680360628122
995,2020-08-31 18:21:28.490280,3.83650620567084
996,2020-08-31 18:21:28.825472,3.83650620567084
997,2020-08-31 18:21:29.135379,3.83650620567084
998,2020-08-31 18:21:29.488801,3.83650620567084
999,2020-08-31 18:21:29.830243,3.83650620567084
1000,2020-08-31 18:21:30.156903,3.83650620567084
1001,2020-08-31 18:21:30.471509,3.83650620567084
1002,2020-08-31 18:21:30.866253,3.91605388977023
1003,2020-08-31 18:21:31.198296,3.91605388977023
1004,2020-08-31 18:21:31.494838,3.91605388977023
1005,2020-08-31 18:21:31.831651,3.91605388977023
1006,2020-08-31 18:21:32.135367,3.91605388977023
1007,2020-08-31 18:21:32.476665,3.91605388977023
1008,2020-08-31 18:21:32.787734,3.91605388977023
