iteration,timestamp,T7
1009,2020-08-31 18:21:33.149128,3.99544696704176
1010,2020-08-31 18:21:33.493249,3.99544696704176
1011,2020-08-31 18:21:33.777905,3.99544696704176
1012,2020-08-31 18:21:34.081029,3.99544696704176
1013,2020-08-31 18:21:34.280713,3.99544696704176
1014,2020-08-31 18:21:34.619322,3.99544696704176
1015,2020-08-31 18:21:34.908223,3.99544696704176
1016,2020-08-31 18:21:35.216553,3.99544696704176
1017,2020-08-31 18:21:35.518111,3.99544696704176
1018,2020-08-31 18:21:35.783433,4.05981251778441
1019,2020-08-31 18:21:36.072457,4.05981251778441
1020,2020-08-31 18:21:36.375025,4.05981251778441
1021,2020-08-31 18:21:36.736511,4.05981251778441
1022,2020-08-31 18:21:36.987661,4.05981251778441
1023,2020-08-31 18:21:37.314392,4.05981251778441
1024,2020-08-31 18:21:37.698107,4.05981251778441
1025,2020-08-31 18:21:38.024409,4.05981251778441
1026,2020-08-31 18:21:38.351525,4.12404969012159
1027,2020-08-31 18:21:38.633803,4.12404969012159
1028,2020-08-31 18:21:38.912170,4.12404969012159
1029,2020-08-31 18:21:39.192817,4.12404969012159
1030,2020-08-31 18:21:39.492185,4.12404969012159
1031,2020-08-31 18:21:39.775639,4.12404969012159
1032,2020-08-31 18:21:40.100093,4.12404969012159
1033,2020-08-31 18:21:40.433461,4.12404969012159
1034,2020-08-31 18:21:40.670989,4.18815876560672
1035,2020-08-31 18:21:40.927837,4.18815876560672
1036,2020-08-31 18:21:41.156937,4.18815876560672
1037,2020-08-31 18:21:41.469520,4.18815876560672
1038,2020-08-31 18:21:41.803383,4.18815876560672
1039,2020-08-31 18:21:42.089631,4.18815876560672
1040,2020-08-31 18:21:42.437489,4.18815876560672
1041,2020-08-31 18:21:42.767936,4.18815876560672
1042,2020-08-31 18:21:43.012325,4.18815876560672
1043,2020-08-31 18:21:43.225768,4.25214002454447
1044,2020-08-31 18:21:43.541572,4.25214002454447
1045,2020-08-31 18:21:43.813714,4.25214002454447
1046,2020-08-31 18:21:44.107873,4.25214002454447
1047,2020-08-31 18:21:44.466690,4.25214002454447
1048,2020-08-31 18:21:44.749393,4.25214002454447
1049,2020-08-31 18:21:45.119828,4.25214002454447
1050,2020-08-31 18:21:45.397028,4.25214002454447
1051,2020-08-31 18:21:45.626737,4.25214002454447
1052,2020-08-31 18:21:45.979388,4.25214002454447
1053,2020-08-31 18:21:46.237055,4.31599374601575
1054,2020-08-31 18:21:46.587136,4.31599374601575
1055,2020-08-31 18:21:46.849425,4.31599374601575
1056,2020-08-31 18:21:47.097742,4.31599374601575
1057,2020-08-31 18:21:47.435252,4.31599374601575
1058,2020-08-31 18:21:47.785482,4.31599374601575
1059,2020-08-31 18:21:48.132902,4.31599374601575
1060,2020-08-31 18:21:48.492338,4.31599374601575
1061,2020-08-31 18:21:48.762073,4.31599374601575
1062,2020-08-31 18:21:49.120256,4.3797202079016
1063,2020-08-31 18:21:49.481223,4.3797202079016
1064,2020-08-31 18:21:49.853441,4.3797202079016
1065,2020-08-31 18:21:50.172600,4.3797202079016
1066,2020-08-31 18:21:50.460467,4.3797202079016
1067,2020-08-31 18:21:50.738019,4.3797202079016
1068,2020-08-31 18:21:50.980035,4.3797202079016
1069,2020-08-31 18:21:51.212080,4.3797202079016
1070,2020-08-31 18:21:51.454340,4.3797202079016
1071,2020-08-31 18:21:51.734427,4.3797202079016
1072,2020-08-31 18:21:52.026048,4.44331968690659
1073,2020-08-31 18:21:52.355348,4.44331968690659
1074,2020-08-31 18:21:52.683643,4.44331968690659
1075,2020-08-31 18:21:53.002212,4.44331968690659
1076,2020-08-31 18:21:53.300867,4.44331968690659
1077,2020-08-31 18:21:53.638891,4.44331968690659
1078,2020-08-31 18:21:53.955833,4.44331968690659
1079,2020-08-31 18:21:54.255182,4.44331968690659
1080,2020-08-31 18:21:54.511932,4.44331968690659
1081,2020-08-31 18:21:54.888952,4.50679245858127
1082,2020-08-31 18:21:55.239365,4.50679245858127
1083,2020-08-31 18:21:55.504624,4.50679245858127
1084,2020-08-31 18:21:55.737402,4.50679245858127
1085,2020-08-31 18:21:55.986141,4.50679245858127
1086,2020-08-31 18:21:56.266533,4.50679245858127
1087,2020-08-31 18:21:56.543231,4.50679245858127
1088,2020-08-31 18:21:56.834646,4.57013879734403
1089,2020-08-31 18:21:57.122501,4.57013879734403
1090,2020-08-31 18:21:57.386184,4.57013879734403
1091,2020-08-31 18:21:57.691726,4.57013879734403
1092,2020-08-31 18:21:57.997108,4.57013879734403
1093,2020-08-31 18:21:58.262060,4.57013879734403
1094,2020-08-31 18:21:58.574576,4.57013879734403
1095,2020-08-31 18:21:58.942491,4.57013879734403
1096,2020-08-31 18:21:59.287368,4.63335897650218
1097,2020-08-31 18:21:59.546341,4.63335897650218
1098,2020-08-31 18:21:59.847546,4.63335897650218
1099,2020-08-31 18:22:00.106576,4.63335897650218
1100,2020-08-31 18:22:00.428873,4.63335897650218
1101,2020-08-31 18:22:00.664011,4.63335897650218
1102,2020-08-31 18:22:01.002438,4.63335897650218
1103,2020-08-31 18:22:01.257672,4.63335897650218
1104,2020-08-31 18:22:01.522965,4.63335897650218
1105,2020-08-31 18:22:01.813796,4.63335897650218
1106,2020-08-31 18:22:02.131933,4.69645326827244
1107,2020-08-31 18:22:02.455338,4.69645326827244
1108,2020-08-31 18:22:02.773480,4.69645326827244
1109,2020-08-31 18:22:03.145510,4.69645326827244
1110,2020-08-31 18:22:03.509354,4.69645326827244
1111,2020-08-31 18:22:03.880438,4.69645326827244
1112,2020-08-31 18:22:04.198877,4.69645326827244
1113,2020-08-31 18:22:04.479268,4.75942194380073
1114,2020-08-31 18:22:04.789409,4.75942194380073
1115,2020-08-31 18:22:05.086461,4.75942194380073
1116,2020-08-31 18:22:05.387697,4.75942194380073
1117,2020-08-31 18:22:05.615265,4.75942194380073
1118,2020-08-31 18:22:05.884892,4.75942194380073
1119,2020-08-31 18:22:06.218111,4.75942194380073
1120,2020-08-31 18:22:06.513205,4.75942194380073
1121,2020-08-31 18:22:06.948996,4.83319529422577
1122,2020-08-31 18:22:07.269028,4.83319529422577
1123,2020-08-31 18:22:07.534094,4.83319529422577
1124,2020-08-31 18:22:07.784207,4.83319529422577
1125,2020-08-31 18:22:08.095407,4.83319529422577
1126,2020-08-31 18:22:08.316736,4.83319529422577
1127,2020-08-31 18:22:08.629555,4.83319529422577
1128,2020-08-31 18:22:09.000383,4.83319529422577
1129,2020-08-31 18:22:09.298136,4.83319529422577
1130,2020-08-31 18:22:09.629307,4.90682539474172
1131,2020-08-31 18:22:09.923384,4.90682539474172
1132,2020-08-31 18:22:10.275384,4.90682539474172
1133,2020-08-31 18:22:10.548699,4.90682539474172
1134,2020-08-31 18:22:10.891659,4.90682539474172
1135,2020-08-31 18:22:11.218953,4.90682539474172
1136,2020-08-31 18:22:11.452570,4.90682539474172
1137,2020-08-31 18:22:11.788076,4.98031253043759
1138,2020-08-31 18:22:12.116637,4.98031253043759
1139,2020-08-31 18:22:12.421187,4.98031253043759
1140,2020-08-31 18:22:12.780237,4.98031253043759
1141,2020-08-31 18:22:13.060261,4.98031253043759
1142,2020-08-31 18:22:13.370923,4.98031253043759
1143,2020-08-31 18:22:13.650826,4.98031253043759
1144,2020-08-31 18:22:13.873180,4.98031253043759
1145,2020-08-31 18:22:14.209081,4.98031253043759
1146,2020-08-31 18:22:14.520975,4.86653625464476
1147,2020-08-31 18:22:14.843612,4.86653625464476
1148,2020-08-31 18:22:15.098874,4.86653625464476
1149,2020-08-31 18:22:15.425834,4.86653625464476
1150,2020-08-31 18:22:15.680863,4.86653625464476
1151,2020-08-31 18:22:15.907737,4.86653625464476
1152,2020-08-31 18:22:16.245403,4.86653625464476
1153,2020-08-31 18:22:16.492186,4.86653625464476
1154,2020-08-31 18:22:16.850085,4.86653625464476
1155,2020-08-31 18:22:17.105233,4.75310673726452
1156,2020-08-31 18:22:17.474945,4.75310673726452
1157,2020-08-31 18:22:17.786639,4.75310673726452
1158,2020-08-31 18:22:18.154592,4.75310673726452
1159,2020-08-31 18:22:18.402151,4.75310673726452
1160,2020-08-31 18:22:18.757419,4.75310673726452
1161,2020-08-31 18:22:19.068180,4.75310673726452
1162,2020-08-31 18:22:19.364642,4.75310673726452
1163,2020-08-31 18:22:19.678132,4.75310673726452
1164,2020-08-31 18:22:19.973879,4.64002007240377
1165,2020-08-31 18:22:20.297246,4.64002007240377
1166,2020-08-31 18:22:20.659749,4.64002007240377
1167,2020-08-31 18:22:21.032519,4.64002007240377
1168,2020-08-31 18:22:21.385853,4.64002007240377
1169,2020-08-31 18:22:21.647261,4.64002007240377
1170,2020-08-31 18:22:21.884926,4.64002007240377
1171,2020-08-31 18:22:22.147426,4.64002007240377
1172,2020-08-31 18:22:22.588133,4.52727247464458
1173,2020-08-31 18:22:22.934135,4.52727247464458
1174,2020-08-31 18:22:23.215225,4.52727247464458
1175,2020-08-31 18:22:23.463783,4.52727247464458
1176,2020-08-31 18:22:23.807875,4.52727247464458
1177,2020-08-31 18:22:24.126765,4.52727247464458
1178,2020-08-31 18:22:24.427824,4.52727247464458
1179,2020-08-31 18:22:24.693736,4.52727247464458
1180,2020-08-31 18:22:24.970054,4.52727247464458
1181,2020-08-31 18:22:25.351608,4.41486027155594
1182,2020-08-31 18:22:25.652190,4.41486027155594
1183,2020-08-31 18:22:25.973917,4.41486027155594
1184,2020-08-31 18:22:26.223787,4.41486027155594
1185,2020-08-31 18:22:26.515200,4.41486027155594
1186,2020-08-31 18:22:26.798799,4.41486027155594
1187,2020-08-31 18:22:27.134299,4.41486027155594
1188,2020-08-31 18:22:27.356879,4.41486027155594
1189,2020-08-31 18:22:27.685585,4.41486027155594
1190,2020-08-31 18:22:27.949574,4.30277989705564
1191,2020-08-31 18:22:28.174171,4.30277989705564
1192,2020-08-31 18:22:28.468399,4.30277989705564
1193,2020-08-31 18:22:28.804973,4.30277989705564
1194,2020-08-31 18:22:29.179152,4.30277989705564
1195,2020-08-31 18:22:29.510713,4.30277989705564
1196,2020-08-31 18:22:29.733543,4.30277989705564
1197,2020-08-31 18:22:29.990177,4.30277989705564
1198,2020-08-31 18:22:30.362037,4.19102788548398
1199,2020-08-31 18:22:30.595370,4.19102788548398
1200,2020-08-31 18:22:30.910609,4.19102788548398
1201,2020-08-31 18:22:31.242539,4.19102788548398
1202,2020-08-31 18:22:31.587616,4.19102788548398
1203,2020-08-31 18:22:31.940823,4.19102788548398
1204,2020-08-31 18:22:32.230584,4.19102788548398
1205,2020-08-31 18:22:32.538699,4.19102788548398
1206,2020-08-31 18:22:32.807553,4.19102788548398
1207,2020-08-31 18:22:33.092138,4.07960086628061
1208,2020-08-31 18:22:33.394423,4.07960086628061
1209,2020-08-31 18:22:33.651092,4.07960086628061
1210,2020-08-31 18:22:33.917098,4.07960086628061
1211,2020-08-31 18:22:34.266833,4.07960086628061
1212,2020-08-31 18:22:34.578868,4.07960086628061
1213,2020-08-31 18:22:34.847288,4.07960086628061
1214,2020-08-31 18:22:35.131557,4.07960086628061
1215,2020-08-31 18:22:35.414617,4.07960086628061
1216,2020-08-31 18:22:35.732799,3.96849555917822
1217,2020-08-31 18:22:36.081197,3.96849555917822
1218,2020-08-31 18:22:36.369973,3.96849555917822
1219,2020-08-31 18:22:36.602516,3.96849555917822
1220,2020-08-31 18:22:36.966380,3.96849555917822
1221,2020-08-31 18:22:37.184229,3.96849555917822
1222,2020-08-31 18:22:37.527377,3.96849555917822
1223,2020-08-31 18:22:37.783912,3.96849555917822
1224,2020-08-31 18:22:38.065104,3.96849555917822
1225,2020-08-31 18:22:38.490754,3.88621586724572
1226,2020-08-31 18:22:38.824483,3.88621586724572
1227,2020-08-31 18:22:39.180442,3.88621586724572
1228,2020-08-31 18:22:39.523474,3.88621586724572
1229,2020-08-31 18:22:39.789867,3.88621586724572
1230,2020-08-31 18:22:40.111780,3.88621586724572
1231,2020-08-31 18:22:40.432357,3.88621586724572
1232,2020-08-31 18:22:40.666368,3.88621586724572
1233,2020-08-31 18:22:40.969671,3.88621586724572
1234,2020-08-31 18:22:41.314869,3.87058366567528
1235,2020-08-31 18:22:41.570934,3.87058366567528
1236,2020-08-31 18:22:41.870712,3.87058366567528
1237,2020-08-31 18:22:42.166449,3.87058366567528
1238,2020-08-31 18:22:42.488816,3.87058366567528
1239,2020-08-31 18:22:42.835669,3.87058366567528
1240,2020-08-31 18:22:43.098056,3.87058366567528
1241,2020-08-31 18:22:43.376883,3.87058366567528
1242,2020-08-31 18:22:43.716597,3.87058366567528
1243,2020-08-31 18:22:43.998824,3.87058366567528
1244,2020-08-31 18:22:44.308840,3.87058366567528
1245,2020-08-31 18:22:44.573745,3.87058366567528
1246,2020-08-31 18:22:44.912611,3.87058366567528
1247,2020-08-31 18:22:45.237359,3.87058366567528
1248,2020-08-31 18:22:45.570083,3.87058366567528
1249,2020-08-31 18:22:45.866401,3.87058366567528
1250,2020-08-31 18:22:46.300785,3.77292980851067
1251,2020-08-31 18:22:46.675733,3.77292980851067
1252,2020-08-31 18:22:46.989795,3.77292980851067
1253,2020-08-31 18:22:47.347213,3.77292980851067
1254,2020-08-31 18:22:47.704185,3.77292980851067
1255,2020-08-31 18:22:48.060435,3.77292980851067
1256,2020-08-31 18:22:48.397073,3.77292980851067
1257,2020-08-31 18:22:48.725170,3.67557120551669
1258,2020-08-31 18:22:49.008279,3.67557120551669
1259,2020-08-31 18:22:49.347481,3.67557120551669
1260,2020-08-31 18:22:49.650437,3.67557120551669
1261,2020-08-31 18:22:49.889776,3.67557120551669
1262,2020-08-31 18:22:50.214159,3.67557120551669
1263,2020-08-31 18:22:50.491604,3.67557120551669
1264,2020-08-31 18:22:50.770212,3.67557120551669
1265,2020-08-31 18:22:51.039959,3.67557120551669
1266,2020-08-31 18:22:51.291839,3.578504770271
1267,2020-08-31 18:22:51.543127,3.578504770271
1268,2020-08-31 18:22:51.890584,3.578504770271
1269,2020-08-31 18:22:52.151458,3.578504770271
1270,2020-08-31 18:22:52.482952,3.578504770271
1271,2020-08-31 18:22:52.802004,3.578504770271
1272,2020-08-31 18:22:53.062752,3.578504770271
1273,2020-08-31 18:22:53.435396,3.578504770271
1274,2020-08-31 18:22:53.791284,3.48172749189436
1275,2020-08-31 18:22:54.028087,3.48172749189436
1276,2020-08-31 18:22:54.358240,3.48172749189436
1277,2020-08-31 18:22:54.627476,3.48172749189436
1278,2020-08-31 18:22:54.859350,3.48172749189436
1279,2020-08-31 18:22:55.166917,3.48172749189436
1280,2020-08-31 18:22:55.428455,3.48172749189436
1281,2020-08-31 18:22:55.750549,3.48172749189436
1282,2020-08-31 18:22:56.035624,3.48172749189436
1283,2020-08-31 18:22:56.302146,3.3852364318615
1284,2020-08-31 18:22:56.660472,3.3852364318615
1285,2020-08-31 18:22:56.940912,3.3852364318615
1286,2020-08-31 18:22:57.185687,3.3852364318615
1287,2020-08-31 18:22:57.461990,3.3852364318615
1288,2020-08-31 18:22:57.782990,3.3852364318615
1289,2020-08-31 18:22:58.114826,3.3852364318615
1290,2020-08-31 18:22:58.409625,3.3852364318615
1291,2020-08-31 18:22:58.725606,3.3852364318615
1292,2020-08-31 18:22:59.021653,3.28902872104719
1293,2020-08-31 18:22:59.351720,3.28902872104719
1294,2020-08-31 18:22:59.657980,3.28902872104719
1295,2020-08-31 18:22:59.970985,3.28902872104719
1296,2020-08-31 18:23:00.268894,3.28902872104719
1297,2020-08-31 18:23:00.635841,3.28902872104719
1298,2020-08-31 18:23:00.904940,3.28902872104719
1299,2020-08-31 18:23:01.140062,3.28902872104719
1300,2020-08-31 18:23:01.420449,3.28902872104719
1301,2020-08-31 18:23:01.735103,3.28902872104719
1302,2020-08-31 18:23:02.104226,3.19310155698403
1303,2020-08-31 18:23:02.489382,3.19310155698403
1304,2020-08-31 18:23:02.811517,3.19310155698403
1305,2020-08-31 18:23:03.089273,3.19310155698403
1306,2020-08-31 18:23:03.439843,3.19310155698403
1307,2020-08-31 18:23:03.810924,3.19310155698403
1308,2020-08-31 18:23:04.056890,3.19310155698403
1309,2020-08-31 18:23:04.378609,3.09745220131175
1310,2020-08-31 18:23:04.767716,3.09745220131175
1311,2020-08-31 18:23:05.092006,3.09745220131175
1312,2020-08-31 18:23:05.381334,3.09745220131175
1313,2020-08-31 18:23:05.714032,3.09745220131175
1314,2020-08-31 18:23:06.059828,3.09745220131175
1315,2020-08-31 18:23:06.417544,3.09745220131175
1316,2020-08-31 18:23:06.702313,3.09745220131175
1317,2020-08-31 18:23:06.996721,3.09745220131175
1318,2020-08-31 18:23:07.300164,3.09745220131175
1319,2020-08-31 18:23:07.647549,3.00207797740033
1320,2020-08-31 18:23:08.016776,3.00207797740033
1321,2020-08-31 18:23:08.384465,3.00207797740033
1322,2020-08-31 18:23:08.637241,3.00207797740033
1323,2020-08-31 18:23:08.896677,3.00207797740033
1324,2020-08-31 18:23:09.157609,3.00207797740033
1325,2020-08-31 18:23:09.475423,3.00207797740033
1326,2020-08-31 18:23:09.839255,3.00207797740033
1327,2020-08-31 18:23:10.172785,3.00207797740033
1328,2020-08-31 18:23:10.483478,2.9069762681315
1329,2020-08-31 18:23:10.792072,2.9069762681315
1330,2020-08-31 18:23:11.061377,2.9069762681315
1331,2020-08-31 18:23:11.327704,2.9069762681315
1332,2020-08-31 18:23:11.564134,2.9069762681315
1333,2020-08-31 18:23:11.920931,2.9069762681315
1334,2020-08-31 18:23:12.236303,2.9069762681315
1335,2020-08-31 18:23:12.564296,2.9069762681315
1336,2020-08-31 18:23:12.887836,2.81214451382529
1337,2020-08-31 18:23:13.206447,2.81214451382529
1338,2020-08-31 18:23:13.458499,2.81214451382529
1339,2020-08-31 18:23:13.679374,2.81214451382529
1340,2020-08-31 18:23:13.980653,2.81214451382529
1341,2020-08-31 18:23:14.312963,2.81214451382529
1342,2020-08-31 18:23:14.650156,2.81214451382529
1343,2020-08-31 18:23:14.931385,2.81214451382529
1344,2020-08-31 18:23:15.168426,2.81214451382529
1345,2020-08-31 18:23:15.395518,2.69245437950327
1346,2020-08-31 18:23:15.647872,2.69245437950327
1347,2020-08-31 18:23:16.008171,2.69245437950327
1348,2020-08-31 18:23:16.309030,2.69245437950327
1349,2020-08-31 18:23:16.631893,2.69245437950327
1350,2020-08-31 18:23:16.916568,2.69245437950327
1351,2020-08-31 18:23:17.200835,2.69245437950327
1352,2020-08-31 18:23:17.528142,2.69245437950327
1353,2020-08-31 18:23:17.849371,2.57306994814306
1354,2020-08-31 18:23:18.208062,2.57306994814306
1355,2020-08-31 18:23:18.421656,2.57306994814306
1356,2020-08-31 18:23:18.672704,2.57306994814306
1357,2020-08-31 18:23:18.930403,2.57306994814306
1358,2020-08-31 18:23:19.254811,2.57306994814306
1359,2020-08-31 18:23:19.525557,2.57306994814306
1360,2020-08-31 18:23:19.858627,2.57306994814306
1361,2020-08-31 18:23:20.201665,2.57306994814306
1362,2020-08-31 18:23:20.473535,2.45398892545175
1363,2020-08-31 18:23:20.819017,2.45398892545175
1364,2020-08-31 18:23:21.059474,2.45398892545175
1365,2020-08-31 18:23:21.365018,2.45398892545175
1366,2020-08-31 18:23:21.687190,2.45398892545175
1367,2020-08-31 18:23:21.993402,2.45398892545175
1368,2020-08-31 18:23:22.272884,2.45398892545175
1369,2020-08-31 18:23:22.529573,2.45398892545175
1370,2020-08-31 18:23:22.789285,2.45398892545175
1371,2020-08-31 18:23:23.159370,2.33520907187548
1372,2020-08-31 18:23:23.567105,2.33520907187548
1373,2020-08-31 18:23:23.883116,2.33520907187548
1374,2020-08-31 18:23:24.135275,2.33520907187548
1375,2020-08-31 18:23:24.428331,2.33520907187548
1376,2020-08-31 18:23:24.669217,2.33520907187548
1377,2020-08-31 18:23:24.989906,2.33520907187548
1378,2020-08-31 18:23:25.273150,2.33520907187548
1379,2020-08-31 18:23:25.600455,2.33520907187548
1380,2020-08-31 18:23:25.864346,2.21672820151056
1381,2020-08-31 18:23:26.112240,2.21672820151056
1382,2020-08-31 18:23:26.414236,2.21672820151056
1383,2020-08-31 18:23:26.666281,2.21672820151056
1384,2020-08-31 18:23:26.964347,2.21672820151056
1385,2020-08-31 18:23:27.209796,2.21672820151056
1386,2020-08-31 18:23:27.499647,2.21672820151056
1387,2020-08-31 18:23:27.808192,2.21672820151056
1388,2020-08-31 18:23:28.047248,2.21672820151056
1389,2020-08-31 18:23:28.346879,2.26760344252304
1390,2020-08-31 18:23:28.642567,2.26760344252304
1391,2020-08-31 18:23:28.969321,2.26760344252304
1392,2020-08-31 18:23:29.239121,2.26760344252304
1393,2020-08-31 18:23:29.532484,2.26760344252304
1394,2020-08-31 18:23:29.875046,2.26760344252304
1395,2020-08-31 18:23:30.215821,2.26760344252304
1396,2020-08-31 18:23:30.528355,2.26760344252304
1397,2020-08-31 18:23:30.885247,2.31836181159305
1398,2020-08-31 18:23:31.181289,2.31836181159305
1399,2020-08-31 18:23:31.466624,2.31836181159305
1400,2020-08-31 18:23:31.772720,2.31836181159305
1401,2020-08-31 18:23:32.030471,2.31836181159305
1402,2020-08-31 18:23:32.327904,2.31836181159305
1403,2020-08-31 18:23:32.678113,2.31836181159305
1404,2020-08-31 18:23:33.031384,2.31836181159305
1405,2020-08-31 18:23:33.352769,2.31836181159305
1406,2020-08-31 18:23:33.648451,2.36900387316841
1407,2020-08-31 18:23:33.977331,2.36900387316841
1408,2020-08-31 18:23:34.294741,2.36900387316841
1409,2020-08-31 18:23:34.552355,2.36900387316841
1410,2020-08-31 18:23:34.824818,2.36900387316841
1411,2020-08-31 18:23:35.123052,2.36900387316841
1412,2020-08-31 18:23:35.499824,2.36900387316841
1413,2020-08-31 18:23:35.815147,2.36900387316841
1414,2020-08-31 18:23:36.153822,2.36900387316841
1415,2020-08-31 18:23:36.501618,2.41953018776243
1416,2020-08-31 18:23:36.879278,2.41953018776243
1417,2020-08-31 18:23:37.246116,2.41953018776243
1418,2020-08-31 18:23:37.584545,2.41953018776243
1419,2020-08-31 18:23:37.955642,2.41953018776243
1420,2020-08-31 18:23:38.199551,2.41953018776243
1421,2020-08-31 18:23:38.539649,2.41953018776243
1422,2020-08-31 18:23:38.845836,2.46994131200397
1423,2020-08-31 18:23:39.201165,2.46994131200397
1424,2020-08-31 18:23:39.456469,2.46994131200397
1425,2020-08-31 18:23:39.707082,2.46994131200397
1426,2020-08-31 18:23:40.029802,2.46994131200397
1427,2020-08-31 18:23:40.368451,2.46994131200397
1428,2020-08-31 18:23:40.712916,2.46994131200397
1429,2020-08-31 18:23:41.035003,2.46994131200397
1430,2020-08-31 18:23:41.369162,2.46994131200397
1431,2020-08-31 18:23:41.696205,2.52023779868621
1432,2020-08-31 18:23:42.056993,2.52023779868621
1433,2020-08-31 18:23:42.375201,2.52023779868621
1434,2020-08-31 18:23:42.604130,2.52023779868621
1435,2020-08-31 18:23:42.893168,2.52023779868621
1436,2020-08-31 18:23:43.232501,2.52023779868621
1437,2020-08-31 18:23:43.546856,2.52023779868621
1438,2020-08-31 18:23:43.890181,2.52023779868621
1439,2020-08-31 18:23:44.208697,2.52023779868621
1440,2020-08-31 18:23:44.546229,2.57042019681424
1441,2020-08-31 18:23:44.844043,2.57042019681424
1442,2020-08-31 18:23:45.145463,2.57042019681424
1443,2020-08-31 18:23:45.464396,2.57042019681424
1444,2020-08-31 18:23:45.781050,2.57042019681424
1445,2020-08-31 18:23:46.125946,2.57042019681424
1446,2020-08-31 18:23:46.348608,2.57042019681424
1447,2020-08-31 18:23:46.674221,2.57042019681424
1448,2020-08-31 18:23:46.939074,2.57042019681424
1449,2020-08-31 18:23:47.176368,2.6333974156467
1450,2020-08-31 18:23:47.470861,2.6333974156467
1451,2020-08-31 18:23:47.808370,2.6333974156467
1452,2020-08-31 18:23:48.128502,2.6333974156467
1453,2020-08-31 18:23:48.465457,2.6333974156467
1454,2020-08-31 18:23:48.806944,2.6333974156467
1455,2020-08-31 18:23:49.150434,2.6333974156467
1456,2020-08-31 18:23:49.407531,2.6333974156467
1457,2020-08-31 18:23:49.635649,2.6333974156467
1458,2020-08-31 18:23:49.939958,2.6333974156467
1459,2020-08-31 18:23:50.191895,2.69623023888376
1460,2020-08-31 18:23:50.422846,2.69623023888376
1461,2020-08-31 18:23:50.768180,2.69623023888376
1462,2020-08-31 18:23:51.052396,2.69623023888376
1463,2020-08-31 18:23:51.327703,2.69623023888376
1464,2020-08-31 18:23:51.607009,2.69623023888376
1465,2020-08-31 18:23:51.903241,2.69623023888376
1466,2020-08-31 18:23:52.188670,2.69623023888376
1467,2020-08-31 18:23:52.447141,2.69623023888376
1468,2020-08-31 18:23:52.813681,2.75891930947193
1469,2020-08-31 18:23:53.098023,2.75891930947193
1470,2020-08-31 18:23:53.375271,2.75891930947193
1471,2020-08-31 18:23:53.747746,2.75891930947193
1472,2020-08-31 18:23:54.014430,2.75891930947193
1473,2020-08-31 18:23:54.359937,2.75891930947193
1474,2020-08-31 18:23:54.730074,2.75891930947193
1475,2020-08-31 18:23:55.016808,2.75891930947193
1476,2020-08-31 18:23:55.356078,2.82146526588298
1477,2020-08-31 18:23:55.633852,2.82146526588298
1478,2020-08-31 18:23:55.923710,2.82146526588298
1479,2020-08-31 18:23:56.232462,2.82146526588298
1480,2020-08-31 18:23:56.611914,2.82146526588298
1481,2020-08-31 18:23:56.950681,2.82146526588298
1482,2020-08-31 18:23:57.240751,2.82146526588298
1483,2020-08-31 18:23:57.564073,2.82146526588298
1484,2020-08-31 18:23:57.907336,2.88386874217066
1485,2020-08-31 18:23:58.182938,2.88386874217066
1486,2020-08-31 18:23:58.493486,2.88386874217066
1487,2020-08-31 18:23:58.748032,2.88386874217066
1488,2020-08-31 18:23:59.080957,2.88386874217066
1489,2020-08-31 18:23:59.419671,2.88386874217066
1490,2020-08-31 18:23:59.695903,2.88386874217066
1491,2020-08-31 18:23:59.985160,2.88386874217066
1492,2020-08-31 18:24:00.285299,2.88386874217066
1493,2020-08-31 18:24:00.561582,2.94613036802025
1494,2020-08-31 18:24:00.884436,2.94613036802025
1495,2020-08-31 18:24:01.192808,2.94613036802025
1496,2020-08-31 18:24:01.545787,2.94613036802025
1497,2020-08-31 18:24:01.814895,2.94613036802025
1498,2020-08-31 18:24:02.051599,2.94613036802025
1499,2020-08-31 18:24:02.339960,2.94613036802025
1500,2020-08-31 18:24:02.609951,2.94613036802025
1501,2020-08-31 18:24:02.865839,2.94613036802025
1502,2020-08-31 18:24:03.144223,3.00825076878264
1503,2020-08-31 18:24:03.371494,3.00825076878264
1504,2020-08-31 18:24:03.674054,3.00825076878264
1505,2020-08-31 18:24:04.005127,3.00825076878264
1506,2020-08-31 18:24:04.325799,3.00825076878264
1507,2020-08-31 18:24:04.636023,3.00825076878264
1508,2020-08-31 18:24:04.914326,3.00825076878264
1509,2020-08-31 18:24:05.142840,3.00825076878264
1510,2020-08-31 18:24:05.443987,3.00825076878264
1511,2020-08-31 18:24:05.678502,3.0702305654507
1512,2020-08-31 18:24:06.036453,3.0702305654507
1513,2020-08-31 18:24:06.251595,3.0702305654507
1514,2020-08-31 18:24:06.511588,3.0702305654507
1515,2020-08-31 18:24:06.847733,3.0702305654507
1516,2020-08-31 18:24:07.138447,3.0702305654507
1517,2020-08-31 18:24:07.473158,3.0702305654507
1518,2020-08-31 18:24:07.816235,3.0702305654507
1519,2020-08-31 18:24:08.207799,3.0702305654507
1520,2020-08-31 18:24:08.522561,3.13207037651867
1521,2020-08-31 18:24:08.908298,3.13207037651867
1522,2020-08-31 18:24:09.294676,3.13207037651867
1523,2020-08-31 18:24:09.628409,3.13207037651867
1524,2020-08-31 18:24:10.043021,3.13207037651867
1525,2020-08-31 18:24:10.377741,3.13207037651867
1526,2020-08-31 18:24:10.713444,3.13207037651867
1527,2020-08-31 18:24:10.995594,3.13207037651867
1528,2020-08-31 18:24:11.341137,3.13207037651867
1529,2020-08-31 18:24:11.661746,3.19377081751045
1530,2020-08-31 18:24:11.960122,3.19377081751045
1531,2020-08-31 18:24:12.202854,3.19377081751045
1532,2020-08-31 18:24:12.455596,3.19377081751045
1533,2020-08-31 18:24:12.709141,3.19377081751045
1534,2020-08-31 18:24:13.029060,3.19377081751045
1535,2020-08-31 18:24:13.298829,3.19377081751045
1536,2020-08-31 18:24:13.615266,3.19377081751045
1537,2020-08-31 18:24:13.916725,3.2553324997392
1538,2020-08-31 18:24:14.252376,3.2553324997392
1539,2020-08-31 18:24:14.538154,3.2553324997392
1540,2020-08-31 18:24:14.879327,3.2553324997392
1541,2020-08-31 18:24:15.152174,3.2553324997392
1542,2020-08-31 18:24:15.404262,3.2553324997392
1543,2020-08-31 18:24:15.708330,3.2553324997392
1544,2020-08-31 18:24:15.942184,3.2553324997392
1545,2020-08-31 18:24:16.285806,3.2553324997392
1546,2020-08-31 18:24:16.600942,3.2553324997392
1547,2020-08-31 18:24:16.927296,3.3167560304334
1548,2020-08-31 18:24:17.249367,3.3167560304334
1549,2020-08-31 18:24:17.598984,3.3167560304334
1550,2020-08-31 18:24:17.910673,3.3167560304334
1551,2020-08-31 18:24:18.138710,3.3167560304334
1552,2020-08-31 18:24:18.401811,3.3167560304334
1553,2020-08-31 18:24:18.757288,3.3167560304334
1554,2020-08-31 18:24:19.016276,3.3167560304334
1555,2020-08-31 18:24:19.324111,3.3167560304334
1556,2020-08-31 18:24:19.668790,3.40462012608721
1557,2020-08-31 18:24:20.002710,3.40462012608721
1558,2020-08-31 18:24:20.355133,3.40462012608721
1559,2020-08-31 18:24:20.673595,3.40462012608721
1560,2020-08-31 18:24:20.956758,3.40462012608721
1561,2020-08-31 18:24:21.264876,3.40462012608721
1562,2020-08-31 18:24:21.603048,3.40462012608721
1563,2020-08-31 18:24:21.931402,3.40462012608721
1564,2020-08-31 18:24:22.160224,3.40462012608721
1565,2020-08-31 18:24:22.440317,3.4922930531017
1566,2020-08-31 18:24:22.725141,3.4922930531017
1567,2020-08-31 18:24:23.022980,3.4922930531017
1568,2020-08-31 18:24:23.346293,3.4922930531017
1569,2020-08-31 18:24:23.736131,3.4922930531017
1570,2020-08-31 18:24:24.084001,3.4922930531017
1571,2020-08-31 18:24:24.378426,3.57977553809121
1572,2020-08-31 18:24:24.688256,3.57977553809121
1573,2020-08-31 18:24:24.983876,3.57977553809121
1574,2020-08-31 18:24:25.224934,3.57977553809121
1575,2020-08-31 18:24:25.469106,3.57977553809121
1576,2020-08-31 18:24:25.817320,3.57977553809121
1577,2020-08-31 18:24:26.125150,3.57977553809121
1578,2020-08-31 18:24:26.435976,3.57977553809121
1579,2020-08-31 18:24:26.725198,3.57977553809121
1580,2020-08-31 18:24:27.056269,3.66706830277336
1581,2020-08-31 18:24:27.378626,3.66706830277336
1582,2020-08-31 18:24:27.726230,3.66706830277336
1583,2020-08-31 18:24:28.044625,3.66706830277336
1584,2020-08-31 18:24:28.395702,3.66706830277336
1585,2020-08-31 18:24:28.660447,3.66706830277336
1586,2020-08-31 18:24:29.017178,3.66706830277336
1587,2020-08-31 18:24:29.349117,3.66706830277336
1588,2020-08-31 18:24:29.665112,3.66706830277336
1589,2020-08-31 18:24:30.056677,3.67084279909555
1590,2020-08-31 18:24:30.326303,3.67084279909555
1591,2020-08-31 18:24:30.598288,3.67084279909555
1592,2020-08-31 18:24:30.955586,3.67084279909555
1593,2020-08-31 18:24:31.276935,3.67084279909555
1594,2020-08-31 18:24:31.540039,3.67084279909555
1595,2020-08-31 18:24:31.888294,3.67084279909555
1596,2020-08-31 18:24:32.168415,3.67084279909555
1597,2020-08-31 18:24:32.462593,3.67084279909555
1598,2020-08-31 18:24:32.812526,3.7867462807928
1599,2020-08-31 18:24:33.180045,3.7867462807928
1600,2020-08-31 18:24:33.635210,3.7867462807928
1601,2020-08-31 18:24:33.965261,3.7867462807928
1602,2020-08-31 18:24:34.254002,3.7867462807928
1603,2020-08-31 18:24:34.626736,3.7867462807928
1604,2020-08-31 18:24:34.933106,3.7867462807928
1605,2020-08-31 18:24:35.316868,3.90772183446985
1606,2020-08-31 18:24:35.635326,3.90772183446985
1607,2020-08-31 18:24:35.976109,3.90772183446985
1608,2020-08-31 18:24:36.254705,3.90772183446985
1609,2020-08-31 18:24:36.593320,3.90772183446985
1610,2020-08-31 18:24:36.928804,3.90772183446985
1611,2020-08-31 18:24:37.235125,3.90772183446985
1612,2020-08-31 18:24:37.571978,3.90772183446985
1613,2020-08-31 18:24:37.943500,3.90772183446985
1614,2020-08-31 18:24:38.257101,4.02851174533168
1615,2020-08-31 18:24:38.492210,4.02851174533168
1616,2020-08-31 18:24:38.788083,4.02851174533168
1617,2020-08-31 18:24:39.040543,4.02851174533168
1618,2020-08-31 18:24:39.348992,4.02851174533168
1619,2020-08-31 18:24:39.659195,4.02851174533168
1620,2020-08-31 18:24:40.063248,4.02851174533168
1621,2020-08-31 18:24:40.309051,4.02851174533168
1622,2020-08-31 18:24:40.625761,4.02851174533168
1623,2020-08-31 18:24:40.977062,4.14911635234938
1624,2020-08-31 18:24:41.267454,4.14911635234938
1625,2020-08-31 18:24:41.557246,4.14911635234938
1626,2020-08-31 18:24:41.861408,4.14911635234938
1627,2020-08-31 18:24:42.164412,4.14911635234938
1628,2020-08-31 18:24:42.492864,4.14911635234938
1629,2020-08-31 18:24:42.742650,4.14911635234938
1630,2020-08-31 18:24:43.101616,4.14911635234938
1631,2020-08-31 18:24:43.416779,4.14911635234938
1632,2020-08-31 18:24:43.745177,4.26953599072992
1633,2020-08-31 18:24:44.093132,4.26953599072992
1634,2020-08-31 18:24:44.430758,4.26953599072992
1635,2020-08-31 18:24:44.778749,4.26953599072992
1636,2020-08-31 18:24:45.112010,4.26953599072992
1637,2020-08-31 18:24:45.443772,4.26953599072992
1638,2020-08-31 18:24:45.789938,4.26953599072992
1639,2020-08-31 18:24:46.091498,4.26953599072992
1640,2020-08-31 18:24:46.394321,4.38977099204894
1641,2020-08-31 18:24:46.698219,4.38977099204894
1642,2020-08-31 18:24:46.989807,4.38977099204894
1643,2020-08-31 18:24:47.355807,4.38977099204894
1644,2020-08-31 18:24:47.627841,4.38977099204894
1645,2020-08-31 18:24:47.940713,4.38977099204894
1646,2020-08-31 18:24:48.236813,4.38977099204894
1647,2020-08-31 18:24:48.619149,4.38977099204894
1648,2020-08-31 18:24:48.900586,4.50982168437653
1649,2020-08-31 18:24:49.168369,4.50982168437653
1650,2020-08-31 18:24:49.475771,4.50982168437653
1651,2020-08-31 18:24:49.739137,4.50982168437653
1652,2020-08-31 18:24:50.087772,4.50982168437653
1653,2020-08-31 18:24:50.451141,4.50982168437653
1654,2020-08-31 18:24:50.645141,4.50982168437653
1655,2020-08-31 18:24:50.906208,4.50982168437653
1656,2020-08-31 18:24:51.234479,4.62968839239674
1657,2020-08-31 18:24:51.572106,4.62968839239674
1658,2020-08-31 18:24:51.824353,4.62968839239674
1659,2020-08-31 18:24:52.179446,4.62968839239674
1660,2020-08-31 18:24:52.470351,4.62968839239674
1661,2020-08-31 18:24:52.801752,4.62968839239674
1662,2020-08-31 18:24:53.103393,4.62968839239674
1663,2020-08-31 18:24:53.398024,4.62968839239674
1664,2020-08-31 18:24:53.625880,4.74593589692506
1665,2020-08-31 18:24:53.949255,4.74593589692506
1666,2020-08-31 18:24:54.268356,4.74593589692506
1667,2020-08-31 18:24:54.580909,4.74593589692506
1668,2020-08-31 18:24:54.817648,4.74593589692506
1669,2020-08-31 18:24:55.152641,4.74593589692506
1670,2020-08-31 18:24:55.500958,4.74593589692506
1671,2020-08-31 18:24:55.848056,4.74593589692506
1672,2020-08-31 18:24:56.098552,4.74593589692506
1673,2020-08-31 18:24:56.427148,4.86200391029185
1674,2020-08-31 18:24:56.713526,4.86200391029185
1675,2020-08-31 18:24:57.030674,4.86200391029185
1676,2020-08-31 18:24:57.270243,4.86200391029185
1677,2020-08-31 18:24:57.556849,4.86200391029185
1678,2020-08-31 18:24:57.860271,4.86200391029185
1679,2020-08-31 18:24:58.207656,4.86200391029185
1680,2020-08-31 18:24:58.557987,4.86200391029185
1681,2020-08-31 18:24:58.863039,4.97840337166353
1682,2020-08-31 18:24:59.167579,4.97840337166353
1683,2020-08-31 18:24:59.528058,4.97840337166353
1684,2020-08-31 18:24:59.809313,4.97840337166353
1685,2020-08-31 18:25:00.125906,4.97840337166353
1686,2020-08-31 18:25:00.392242,4.97840337166353
1687,2020-08-31 18:25:00.746826,4.97840337166353
1688,2020-08-31 18:25:01.070293,4.97840337166353
1689,2020-08-31 18:25:01.423172,4.97840337166353
1690,2020-08-31 18:25:01.780311,5.00010011951407
1691,2020-08-31 18:25:02.100585,5.00010011951407
1692,2020-08-31 18:25:02.389764,5.00010011951407
1693,2020-08-31 18:25:02.716970,5.00010011951407
1694,2020-08-31 18:25:02.964128,5.00010011951407
1695,2020-08-31 18:25:03.229209,5.00010011951407
1696,2020-08-31 18:25:03.516348,5.00010011951407
1697,2020-08-31 18:25:03.818967,5.00010011951407
1698,2020-08-31 18:25:04.060366,5.00010011951407
1699,2020-08-31 18:25:04.294977,5.00010011951407
1700,2020-08-31 18:25:04.533872,5.00010011951407
1701,2020-08-31 18:25:04.889144,4.93012056882613
1702,2020-08-31 18:25:05.161372,4.93012056882613
1703,2020-08-31 18:25:05.435479,4.93012056882613
1704,2020-08-31 18:25:05.729821,4.93012056882613
1705,2020-08-31 18:25:06.055023,4.93012056882613
1706,2020-08-31 18:25:06.379953,4.93012056882613
1707,2020-08-31 18:25:06.740558,4.93012056882613
1708,2020-08-31 18:25:07.008282,4.93012056882613
1709,2020-08-31 18:25:07.334378,4.93012056882613
1710,2020-08-31 18:25:07.678233,4.84434444471765
1711,2020-08-31 18:25:07.974024,4.84434444471765
1712,2020-08-31 18:25:08.304021,4.84434444471765
1713,2020-08-31 18:25:08.561831,4.84434444471765
1714,2020-08-31 18:25:08.857608,4.84434444471765
1715,2020-08-31 18:25:09.161725,4.84434444471765
1716,2020-08-31 18:25:09.476096,4.84434444471765
1717,2020-08-31 18:25:09.867721,4.84434444471765
1718,2020-08-31 18:25:10.208826,4.75888913013061
1719,2020-08-31 18:25:10.486056,4.75888913013061
1720,2020-08-31 18:25:10.812912,4.75888913013061
1721,2020-08-31 18:25:11.117772,4.75888913013061
1722,2020-08-31 18:25:11.394050,4.75888913013061
1723,2020-08-31 18:25:11.689192,4.75888913013061
1724,2020-08-31 18:25:11.984718,4.75888913013061
1725,2020-08-31 18:25:12.325709,4.75888913013061
1726,2020-08-31 18:25:12.615322,4.75888913013061
1727,2020-08-31 18:25:12.961370,4.67374994213819
1728,2020-08-31 18:25:13.291962,4.67374994213819
1729,2020-08-31 18:25:13.549390,4.67374994213819
1730,2020-08-31 18:25:13.890853,4.67374994213819
1731,2020-08-31 18:25:14.206674,4.67374994213819
1732,2020-08-31 18:25:14.516387,4.67374994213819
1733,2020-08-31 18:25:14.867643,4.67374994213819
1734,2020-08-31 18:25:15.141747,4.67374994213819
1735,2020-08-31 18:25:15.395796,4.67374994213819
1736,2020-08-31 18:25:15.732503,4.58892236744394
1737,2020-08-31 18:25:16.014643,4.58892236744394
1738,2020-08-31 18:25:16.303340,4.58892236744394
1739,2020-08-31 18:25:16.659165,4.58892236744394
1740,2020-08-31 18:25:17.021348,4.58892236744394
1741,2020-08-31 18:25:17.312194,4.58892236744394
1742,2020-08-31 18:25:17.613446,4.58892236744394
1743,2020-08-31 18:25:17.959350,4.58892236744394
1744,2020-08-31 18:25:18.289873,4.50440204963161
1745,2020-08-31 18:25:18.639582,4.50440204963161
1746,2020-08-31 18:25:18.965990,4.50440204963161
1747,2020-08-31 18:25:19.306064,4.50440204963161
1748,2020-08-31 18:25:19.649684,4.50440204963161
1749,2020-08-31 18:25:19.997094,4.50440204963161
1750,2020-08-31 18:25:20.272660,4.50440204963161
1751,2020-08-31 18:25:20.552077,4.50440204963161
1752,2020-08-31 18:25:20.888880,4.42018477805746
1753,2020-08-31 18:25:21.156127,4.42018477805746
1754,2020-08-31 18:25:21.395276,4.42018477805746
1755,2020-08-31 18:25:21.727127,4.42018477805746
1756,2020-08-31 18:25:22.080132,4.42018477805746
1757,2020-08-31 18:25:22.416111,4.42018477805746
1758,2020-08-31 18:25:22.727457,4.42018477805746
1759,2020-08-31 18:25:22.985375,4.42018477805746
1760,2020-08-31 18:25:23.365890,4.33626647808111
1761,2020-08-31 18:25:23.674014,4.33626647808111
1762,2020-08-31 18:25:23.965080,4.33626647808111
1763,2020-08-31 18:25:24.254582,4.33626647808111
1764,2020-08-31 18:25:24.492087,4.33626647808111
1765,2020-08-31 18:25:24.724056,4.33626647808111
1766,2020-08-31 18:25:25.070499,4.33626647808111
1767,2020-08-31 18:25:25.389516,4.33626647808111
1768,2020-08-31 18:25:25.808586,4.25264320240315
1769,2020-08-31 18:25:26.122057,4.25264320240315
1770,2020-08-31 18:25:26.452009,4.25264320240315
1771,2020-08-31 18:25:26.732859,4.25264320240315
1772,2020-08-31 18:25:26.972990,4.25264320240315
1773,2020-08-31 18:25:27.300115,4.25264320240315
1774,2020-08-31 18:25:27.631714,4.25264320240315
1775,2020-08-31 18:25:27.987780,4.25264320240315
1776,2020-08-31 18:25:28.323990,4.17092949940493
1777,2020-08-31 18:25:28.660191,4.17092949940493
1778,2020-08-31 18:25:29.013197,4.17092949940493
1779,2020-08-31 18:25:29.273179,4.17092949940493
1780,2020-08-31 18:25:29.546487,4.17092949940493
1781,2020-08-31 18:25:29.806595,4.17092949940493
1782,2020-08-31 18:25:30.137567,4.17092949940493
1783,2020-08-31 18:25:30.430491,4.17092949940493
1784,2020-08-31 18:25:30.705292,4.17092949940493
1785,2020-08-31 18:25:31.075699,4.17092949940493
1786,2020-08-31 18:25:31.386046,4.17092949940493
1787,2020-08-31 18:25:31.724894,4.08950088567485
1788,2020-08-31 18:25:32.008151,4.08950088567485
1789,2020-08-31 18:25:32.286267,4.08950088567485
1790,2020-08-31 18:25:32.633571,4.08950088567485
1791,2020-08-31 18:25:32.952294,4.08950088567485
1792,2020-08-31 18:25:33.296008,4.08950088567485
1793,2020-08-31 18:25:33.571908,4.08950088567485
1794,2020-08-31 18:25:33.872843,4.08950088567485
1795,2020-08-31 18:25:34.222809,4.08950088567485
1796,2020-08-31 18:25:34.568438,4.0083537367738
1797,2020-08-31 18:25:34.918593,4.0083537367738
1798,2020-08-31 18:25:35.163661,4.0083537367738
1799,2020-08-31 18:25:35.417872,4.0083537367738
1800,2020-08-31 18:25:35.683260,4.0083537367738
1801,2020-08-31 18:25:35.972032,4.0083537367738
1802,2020-08-31 18:25:36.221434,4.0083537367738
1803,2020-08-31 18:25:36.557464,4.0083537367738
1804,2020-08-31 18:25:36.871827,4.0083537367738
1805,2020-08-31 18:25:37.222164,3.92748452992853
1806,2020-08-31 18:25:37.509151,3.92748452992853
1807,2020-08-31 18:25:37.766156,3.92748452992853
1808,2020-08-31 18:25:38.051322,3.92748452992853
1809,2020-08-31 18:25:38.328659,3.92748452992853
1810,2020-08-31 18:25:38.653017,3.92748452992853
1811,2020-08-31 18:25:38.956397,3.92748452992853
1812,2020-08-31 18:25:39.210581,3.92748452992853
1813,2020-08-31 18:25:39.457579,3.92748452992853
1814,2020-08-31 18:25:39.810173,3.846889838763
1815,2020-08-31 18:25:40.126430,3.846889838763
1816,2020-08-31 18:25:40.471020,3.846889838763
1817,2020-08-31 18:25:40.870639,3.846889838763
1818,2020-08-31 18:25:41.189829,3.846889838763
1819,2020-08-31 18:25:41.472622,3.846889838763
1820,2020-08-31 18:25:41.821195,3.846889838763
1821,2020-08-31 18:25:42.088085,3.846889838763
1822,2020-08-31 18:25:42.394080,3.846889838763
1823,2020-08-31 18:25:42.736076,3.76656632847659
1824,2020-08-31 18:25:43.121436,3.76656632847659
1825,2020-08-31 18:25:43.444598,3.76656632847659
1826,2020-08-31 18:25:43.707711,3.76656632847659
1827,2020-08-31 18:25:44.032317,3.76656632847659
1828,2020-08-31 18:25:44.339047,3.76656632847659
1829,2020-08-31 18:25:44.654803,3.76656632847659
1830,2020-08-31 18:25:44.990524,3.76656632847659
1831,2020-08-31 18:25:45.296225,3.68651075141561
1832,2020-08-31 18:25:45.561359,3.68651075141561
1833,2020-08-31 18:25:45.850480,3.68651075141561
1834,2020-08-31 18:25:46.115282,3.68651075141561
1835,2020-08-31 18:25:46.407578,3.68651075141561
1836,2020-08-31 18:25:46.740323,3.68651075141561
1837,2020-08-31 18:25:47.006409,3.68651075141561
1838,2020-08-31 18:25:47.311481,3.68651075141561
1839,2020-08-31 18:25:47.645868,3.68651075141561
1840,2020-08-31 18:25:48.001011,3.60671994299302
1841,2020-08-31 18:25:48.298026,3.60671994299302
1842,2020-08-31 18:25:48.626139,3.60671994299302
1843,2020-08-31 18:25:48.984777,3.60671994299302
1844,2020-08-31 18:25:49.280483,3.60671994299302
1845,2020-08-31 18:25:49.511843,3.60671994299302
1846,2020-08-31 18:25:49.770136,3.60671994299302
1847,2020-08-31 18:25:50.116271,3.60671994299302
1848,2020-08-31 18:25:50.461933,3.52719081791776
1849,2020-08-31 18:25:50.732553,3.52719081791776
1850,2020-08-31 18:25:51.056190,3.52719081791776
1851,2020-08-31 18:25:51.308521,3.52719081791776
1852,2020-08-31 18:25:51.630766,3.52719081791776
1853,2020-08-31 18:25:52.036633,3.52719081791776
1854,2020-08-31 18:25:52.363809,3.52719081791776
1855,2020-08-31 18:25:52.595186,3.52719081791776
1856,2020-08-31 18:25:52.840461,3.52719081791776
1857,2020-08-31 18:25:53.151993,3.52719081791776
1858,2020-08-31 18:25:53.496424,3.447920366701
1859,2020-08-31 18:25:53.756178,3.447920366701
1860,2020-08-31 18:25:54.015116,3.447920366701
1861,2020-08-31 18:25:54.286730,3.447920366701
1862,2020-08-31 18:25:54.590080,3.447920366701
1863,2020-08-31 18:25:54.920369,3.447920366701
1864,2020-08-31 18:25:55.280503,3.447920366701
1865,2020-08-31 18:25:55.624837,3.447920366701
1866,2020-08-31 18:25:55.891943,3.447920366701
1867,2020-08-31 18:25:56.248196,3.36890565241093
1868,2020-08-31 18:25:56.563651,3.36890565241093
1869,2020-08-31 18:25:56.850461,3.36890565241093
1870,2020-08-31 18:25:57.210059,3.36890565241093
1871,2020-08-31 18:25:57.542301,3.36890565241093
1872,2020-08-31 18:25:57.869408,3.36890565241093
1873,2020-08-31 18:25:58.144176,3.36890565241093
1874,2020-08-31 18:25:58.421496,3.36890565241093
1875,2020-08-31 18:25:58.744841,3.29014380765142
1876,2020-08-31 18:25:59.086557,3.29014380765142
1877,2020-08-31 18:25:59.375519,3.29014380765142
1878,2020-08-31 18:25:59.689228,3.29014380765142
1879,2020-08-31 18:25:59.974969,3.29014380765142
1880,2020-08-31 18:26:00.271537,3.29014380765142
1881,2020-08-31 18:26:00.617821,3.29014380765142
1882,2020-08-31 18:26:00.962515,3.29014380765142
1883,2020-08-31 18:26:01.276473,3.29014380765142
1884,2020-08-31 18:26:01.527108,3.19437001978918
1885,2020-08-31 18:26:01.815058,3.19437001978918
1886,2020-08-31 18:26:02.065052,3.19437001978918
1887,2020-08-31 18:26:02.403436,3.19437001978918
1888,2020-08-31 18:26:02.637300,3.19437001978918
1889,2020-08-31 18:26:02.972368,3.19437001978918
1890,2020-08-31 18:26:03.292674,3.19437001978918
1891,2020-08-31 18:26:03.637305,3.19437001978918
1892,2020-08-31 18:26:03.927282,3.09887454458217
1893,2020-08-31 18:26:04.235487,3.09887454458217
1894,2020-08-31 18:26:04.604867,3.09887454458217
1895,2020-08-31 18:26:04.930001,3.09887454458217
1896,2020-08-31 18:26:05.283532,3.09887454458217
1897,2020-08-31 18:26:05.542832,3.09887454458217
1898,2020-08-31 18:26:05.799051,3.09887454458217
1899,2020-08-31 18:26:06.121523,3.09887454458217
1900,2020-08-31 18:26:06.362018,3.09887454458217
1901,2020-08-31 18:26:06.720151,3.00365468634442
1902,2020-08-31 18:26:07.101317,3.00365468634442
1903,2020-08-31 18:26:07.449754,3.00365468634442
1904,2020-08-31 18:26:07.682547,3.00365468634442
1905,2020-08-31 18:26:07.909129,3.00365468634442
1906,2020-08-31 18:26:08.204800,3.00365468634442
1907,2020-08-31 18:26:08.610771,3.00365468634442
1908,2020-08-31 18:26:08.882869,3.00365468634442
1909,2020-08-31 18:26:09.232298,2.90870780961643
1910,2020-08-31 18:26:09.540883,2.90870780961643
1911,2020-08-31 18:26:09.868716,2.90870780961643
1912,2020-08-31 18:26:10.146859,2.90870780961643
1913,2020-08-31 18:26:10.389420,2.90870780961643
1914,2020-08-31 18:26:10.775253,2.90870780961643
1915,2020-08-31 18:26:11.107041,2.90870780961643
1916,2020-08-31 18:26:11.397692,2.90870780961643
1917,2020-08-31 18:26:11.788822,2.81403133704646
1918,2020-08-31 18:26:12.118064,2.81403133704646
1919,2020-08-31 18:26:12.407893,2.81403133704646
1920,2020-08-31 18:26:12.722383,2.81403133704646
1921,2020-08-31 18:26:13.025755,2.81403133704646
1922,2020-08-31 18:26:13.363166,2.81403133704646
1923,2020-08-31 18:26:13.591415,2.81403133704646
1924,2020-08-31 18:26:13.851502,2.81403133704646
1925,2020-08-31 18:26:14.183494,2.81403133704646
1926,2020-08-31 18:26:14.416307,2.71962274740845
1927,2020-08-31 18:26:14.699987,2.71962274740845
1928,2020-08-31 18:26:15.034110,2.71962274740845
1929,2020-08-31 18:26:15.325586,2.71962274740845
1930,2020-08-31 18:26:15.579499,2.71962274740845
1931,2020-08-31 18:26:15.875892,2.71962274740845
1932,2020-08-31 18:26:16.137149,2.71962274740845
1933,2020-08-31 18:26:16.484802,2.71962274740845
1934,2020-08-31 18:26:16.831634,2.71962274740845
1935,2020-08-31 18:26:17.113076,2.71962274740845
1936,2020-08-31 18:26:17.373523,2.62547957374584
1937,2020-08-31 18:26:17.709429,2.62547957374584
1938,2020-08-31 18:26:18.014392,2.62547957374584
1939,2020-08-31 18:26:18.356848,2.62547957374584
1940,2020-08-31 18:26:18.627581,2.62547957374584
1941,2020-08-31 18:26:18.959247,2.62547957374584
1942,2020-08-31 18:26:19.333293,2.62547957374584
1943,2020-08-31 18:26:19.781803,2.53159940163147
1944,2020-08-31 18:26:20.109124,2.53159940163147
1945,2020-08-31 18:26:20.380860,2.53159940163147
1946,2020-08-31 18:26:20.719310,2.53159940163147
1947,2020-08-31 18:26:20.991396,2.53159940163147
1948,2020-08-31 18:26:21.274601,2.53159940163147
1949,2020-08-31 18:26:21.551475,2.53159940163147
1950,2020-08-31 18:26:21.856637,2.53159940163147
1951,2020-08-31 18:26:22.159017,2.43797986753539
1952,2020-08-31 18:26:22.483841,2.43797986753539
1953,2020-08-31 18:26:22.787848,2.43797986753539
1954,2020-08-31 18:26:23.142182,2.43797986753539
1955,2020-08-31 18:26:23.459504,2.43797986753539
1956,2020-08-31 18:26:23.744745,2.43797986753539
1957,2020-08-31 18:26:24.113128,2.43797986753539
1958,2020-08-31 18:26:24.425235,2.43797986753539
1959,2020-08-31 18:26:24.782886,2.43797986753539
1960,2020-08-31 18:26:25.120637,2.34461865729259
1961,2020-08-31 18:26:25.362127,2.34461865729259
1962,2020-08-31 18:26:25.657526,2.34461865729259
1963,2020-08-31 18:26:25.898786,2.34461865729259
1964,2020-08-31 18:26:26.166014,2.34461865729259
1965,2020-08-31 18:26:26.500358,2.34461865729259
1966,2020-08-31 18:26:26.750892,2.34461865729259
1967,2020-08-31 18:26:27.007173,2.34461865729259
1968,2020-08-31 18:26:27.355075,2.34461865729259
1969,2020-08-31 18:26:27.641773,2.25151350466429
1970,2020-08-31 18:26:27.964535,2.25151350466429
1971,2020-08-31 18:26:28.230990,2.25151350466429
1972,2020-08-31 18:26:28.629354,2.25151350466429
1973,2020-08-31 18:26:28.876981,2.25151350466429
1974,2020-08-31 18:26:29.130824,2.25151350466429
1975,2020-08-31 18:26:29.425891,2.25151350466429
1976,2020-08-31 18:26:29.708526,2.25151350466429
1977,2020-08-31 18:26:30.019101,2.32592874793218
1978,2020-08-31 18:26:30.257373,2.32592874793218
1979,2020-08-31 18:26:30.489664,2.32592874793218
1980,2020-08-31 18:26:30.775102,2.32592874793218
1981,2020-08-31 18:26:31.032725,2.32592874793218
1982,2020-08-31 18:26:31.347984,2.32592874793218
1983,2020-08-31 18:26:31.633947,2.32592874793218
1984,2020-08-31 18:26:31.978497,2.32592874793218
1985,2020-08-31 18:26:32.272934,2.32592874793218
1986,2020-08-31 18:26:32.547043,2.32592874793218
1987,2020-08-31 18:26:32.823970,2.37759586000234
1988,2020-08-31 18:26:33.055350,2.37759586000234
1989,2020-08-31 18:26:33.319968,2.37759586000234
1990,2020-08-31 18:26:33.593771,2.37759586000234
