iteration,timestamp,T7
1991,2020-08-31 18:26:33.840369,2.37759586000234
1992,2020-08-31 18:26:34.149486,2.37759586000234
1993,2020-08-31 18:26:34.367027,2.37759586000234
1994,2020-08-31 18:26:34.701357,2.37759586000234
1995,2020-08-31 18:26:34.937219,2.37759586000234
1996,2020-08-31 18:26:35.279537,2.37759586000234
1997,2020-08-31 18:26:35.542713,2.37759586000234
1998,2020-08-31 18:26:35.817112,2.42096419622594
1999,2020-08-31 18:26:36.127521,2.42096419622594
2000,2020-08-31 18:26:36.393471,2.42096419622594
2001,2020-08-31 18:26:36.701727,2.42096419622594
2002,2020-08-31 18:26:37.069524,2.42096419622594
2003,2020-08-31 18:26:37.387527,2.42096419622594
2004,2020-08-31 18:26:37.685326,2.42096419622594
2005,2020-08-31 18:26:37.942887,2.42096419622594
2006,2020-08-31 18:26:38.202325,2.42096419622594
2007,2020-08-31 18:26:38.553570,2.46422573768592
2008,2020-08-31 18:26:38.876155,2.46422573768592
2009,2020-08-31 18:26:39.210667,2.46422573768592
2010,2020-08-31 18:26:39.534155,2.46422573768592
2011,2020-08-31 18:26:39.881602,2.46422573768592
2012,2020-08-31 18:26:40.182021,2.46422573768592
2013,2020-08-31 18:26:40.497668,2.46422573768592
2014,2020-08-31 18:26:40.840695,2.50738093537673
2015,2020-08-31 18:26:41.143275,2.50738093537673
2016,2020-08-31 18:26:41.429929,2.50738093537673
2017,2020-08-31 18:26:41.717737,2.50738093537673
2018,2020-08-31 18:26:42.058727,2.50738093537673
2019,2020-08-31 18:26:42.419639,2.50738093537673
2020,2020-08-31 18:26:42.752581,2.50738093537673
2021,2020-08-31 18:26:43.090349,2.50738093537673
2022,2020-08-31 18:26:43.459821,2.55043023755276
2023,2020-08-31 18:26:43.817051,2.55043023755276
2024,2020-08-31 18:26:44.132858,2.55043023755276
2025,2020-08-31 18:26:44.477886,2.55043023755276
2026,2020-08-31 18:26:44.796907,2.55043023755276
2027,2020-08-31 18:26:45.031620,2.55043023755276
2028,2020-08-31 18:26:45.367352,2.55043023755276
2029,2020-08-31 18:26:45.708681,2.55043023755276
2030,2020-08-31 18:26:46.037524,2.55043023755276
2031,2020-08-31 18:26:46.370298,2.59337408975941
2032,2020-08-31 18:26:46.698408,2.59337408975941
2033,2020-08-31 18:26:46.979275,2.59337408975941
2034,2020-08-31 18:26:47.356410,2.59337408975941
2035,2020-08-31 18:26:47.665291,2.59337408975941
2036,2020-08-31 18:26:47.977154,2.59337408975941
2037,2020-08-31 18:26:48.317697,2.59337408975941
2038,2020-08-31 18:26:48.594190,2.59337408975941
2039,2020-08-31 18:26:48.919148,2.59337408975941
2040,2020-08-31 18:26:49.281738,2.63621293486342
2041,2020-08-31 18:26:49.608126,2.63621293486342
2042,2020-08-31 18:26:49.931582,2.63621293486342
2043,2020-08-31 18:26:50.216904,2.63621293486342
2044,2020-08-31 18:26:50.570955,2.63621293486342
2045,2020-08-31 18:26:50.913112,2.63621293486342
2046,2020-08-31 18:26:51.214922,2.63621293486342
2047,2020-08-31 18:26:51.536797,2.67894721308259
2048,2020-08-31 18:26:51.826093,2.67894721308259
2049,2020-08-31 18:26:52.104511,2.67894721308259
2050,2020-08-31 18:26:52.433550,2.67894721308259
2051,2020-08-31 18:26:52.807320,2.67894721308259
2052,2020-08-31 18:26:53.152058,2.67894721308259
2053,2020-08-31 18:26:53.479974,2.67894721308259
2054,2020-08-31 18:26:53.792142,2.67894721308259
2055,2020-08-31 18:26:54.088616,2.67894721308259
2056,2020-08-31 18:26:54.392637,2.67894721308259
2057,2020-08-31 18:26:54.711869,2.72157736201484
2058,2020-08-31 18:26:55.057748,2.72157736201484
2059,2020-08-31 18:26:55.369425,2.72157736201484
2060,2020-08-31 18:26:55.685855,2.72157736201484
2061,2020-08-31 18:26:55.942965,2.72157736201484
2062,2020-08-31 18:26:56.264532,2.72157736201484
2063,2020-08-31 18:26:56.623318,2.72157736201484
2064,2020-08-31 18:26:56.907120,2.72157736201484
2065,2020-08-31 18:26:57.218169,2.76410381666669
2066,2020-08-31 18:26:57.537682,2.76410381666669
2067,2020-08-31 18:26:57.876614,2.76410381666669
2068,2020-08-31 18:26:58.199268,2.76410381666669
2069,2020-08-31 18:26:58.427075,2.76410381666669
2070,2020-08-31 18:26:58.729373,2.76410381666669
2071,2020-08-31 18:26:59.057290,2.76410381666669
2072,2020-08-31 18:26:59.325888,2.76410381666669
2073,2020-08-31 18:26:59.607192,2.76410381666669
2074,2020-08-31 18:27:00.007619,2.80652700948114
2075,2020-08-31 18:27:00.263538,2.80652700948114
2076,2020-08-31 18:27:00.538007,2.80652700948114
2077,2020-08-31 18:27:00.884050,2.80652700948114
2078,2020-08-31 18:27:01.195807,2.80652700948114
2079,2020-08-31 18:27:01.502708,2.80652700948114
2080,2020-08-31 18:27:01.842576,2.80652700948114
2081,2020-08-31 18:27:02.181142,2.80652700948114
2082,2020-08-31 18:27:02.456340,2.84884737036502
2083,2020-08-31 18:27:02.804972,2.84884737036502
2084,2020-08-31 18:27:03.150468,2.84884737036502
2085,2020-08-31 18:27:03.495050,2.84884737036502
2086,2020-08-31 18:27:03.845815,2.84884737036502
2087,2020-08-31 18:27:04.155274,2.84884737036502
2088,2020-08-31 18:27:04.476807,2.84884737036502
2089,2020-08-31 18:27:04.812160,2.84884737036502
2090,2020-08-31 18:27:05.136028,2.86904279044779
2091,2020-08-31 18:27:05.456855,2.86904279044779
2092,2020-08-31 18:27:05.699078,2.86904279044779
2093,2020-08-31 18:27:06.053673,2.86904279044779
2094,2020-08-31 18:27:06.364810,2.86904279044779
2095,2020-08-31 18:27:06.634368,2.86904279044779
2096,2020-08-31 18:27:06.989405,2.86904279044779
2097,2020-08-31 18:27:07.260676,2.86904279044779
2098,2020-08-31 18:27:07.509865,2.86904279044779
2099,2020-08-31 18:27:07.788036,2.88919763442327
2100,2020-08-31 18:27:08.134077,2.88919763442327
2101,2020-08-31 18:27:08.455666,2.88919763442327
2102,2020-08-31 18:27:08.777359,2.88919763442327
2103,2020-08-31 18:27:09.094800,2.88919763442327
2104,2020-08-31 18:27:09.412619,2.88919763442327
2105,2020-08-31 18:27:09.762462,2.88919763442327
2106,2020-08-31 18:27:10.011652,2.88919763442327
2107,2020-08-31 18:27:10.382676,2.90931205733405
2108,2020-08-31 18:27:10.632077,2.90931205733405
2109,2020-08-31 18:27:10.930237,2.90931205733405
2110,2020-08-31 18:27:11.256655,2.90931205733405
2111,2020-08-31 18:27:11.561286,2.90931205733405
2112,2020-08-31 18:27:11.876118,2.90931205733405
2113,2020-08-31 18:27:12.140480,2.90931205733405
2114,2020-08-31 18:27:12.420379,2.90931205733405
2115,2020-08-31 18:27:12.695599,2.90931205733405
2116,2020-08-31 18:27:12.973302,2.92938621346174
2117,2020-08-31 18:27:13.303186,2.92938621346174
2118,2020-08-31 18:27:13.605739,2.92938621346174
2119,2020-08-31 18:27:13.894132,2.92938621346174
2120,2020-08-31 18:27:14.210420,2.92938621346174
2121,2020-08-31 18:27:14.561421,2.92938621346174
2122,2020-08-31 18:27:14.873251,2.92938621346174
2123,2020-08-31 18:27:15.226770,2.92938621346174
2124,2020-08-31 18:27:15.579125,2.92938621346174
2125,2020-08-31 18:27:15.845623,2.94942025633156
2126,2020-08-31 18:27:16.158827,2.94942025633156
2127,2020-08-31 18:27:16.461207,2.94942025633156
2128,2020-08-31 18:27:16.743325,2.94942025633156
2129,2020-08-31 18:27:16.988493,2.94942025633156
2130,2020-08-31 18:27:17.291936,2.94942025633156
2131,2020-08-31 18:27:17.692824,2.94942025633156
2132,2020-08-31 18:27:18.041347,2.94942025633156
2133,2020-08-31 18:27:18.386403,2.94942025633156
2134,2020-08-31 18:27:18.710578,2.96941433871692
2135,2020-08-31 18:27:19.028672,2.96941433871692
2136,2020-08-31 18:27:19.372318,2.96941433871692
2137,2020-08-31 18:27:19.639637,2.96941433871692
2138,2020-08-31 18:27:19.973933,2.96941433871692
2139,2020-08-31 18:27:20.323968,2.96941433871692
2140,2020-08-31 18:27:20.653008,2.96941433871692
2141,2020-08-31 18:27:20.901104,2.96941433871692
2142,2020-08-31 18:27:21.198628,2.96941433871692
2143,2020-08-31 18:27:21.503668,2.98936861264389
2144,2020-08-31 18:27:21.887289,2.98936861264389
2145,2020-08-31 18:27:22.203761,2.98936861264389
2146,2020-08-31 18:27:22.552922,2.98936861264389
2147,2020-08-31 18:27:22.867513,2.98936861264389
2148,2020-08-31 18:27:23.213830,2.98936861264389
2149,2020-08-31 18:27:23.442820,2.98936861264389
2150,2020-08-31 18:27:23.793268,2.98936861264389
2151,2020-08-31 18:27:24.058344,3.00928322939571
2152,2020-08-31 18:27:24.434021,3.00928322939571
2153,2020-08-31 18:27:24.703388,3.00928322939571
2154,2020-08-31 18:27:24.973075,3.00928322939571
2155,2020-08-31 18:27:25.316267,3.00928322939571
2156,2020-08-31 18:27:25.635401,3.00928322939571
2157,2020-08-31 18:27:25.907655,3.00928322939571
2158,2020-08-31 18:27:26.152882,3.00928322939571
2159,2020-08-31 18:27:26.502439,3.00928322939571
2160,2020-08-31 18:27:26.792069,3.00928322939571
2161,2020-08-31 18:27:27.071322,3.02915833951721
2162,2020-08-31 18:27:27.434884,3.02915833951721
2163,2020-08-31 18:27:27.757187,3.02915833951721
2164,2020-08-31 18:27:28.058093,3.02915833951721
2165,2020-08-31 18:27:28.333749,3.02915833951721
2166,2020-08-31 18:27:28.670613,3.02915833951721
2167,2020-08-31 18:27:29.018733,3.02915833951721
2168,2020-08-31 18:27:29.387159,3.02915833951721
2169,2020-08-31 18:27:29.708168,3.02915833951721
2170,2020-08-31 18:27:30.060608,3.04899409281923
2171,2020-08-31 18:27:30.322999,3.04899409281923
2172,2020-08-31 18:27:30.601225,3.04899409281923
2173,2020-08-31 18:27:30.864965,3.04899409281923
2174,2020-08-31 18:27:31.173333,3.04899409281923
2175,2020-08-31 18:27:31.463208,3.04899409281923
2176,2020-08-31 18:27:31.806858,3.04899409281923
2177,2020-08-31 18:27:32.180594,3.04899409281923
2178,2020-08-31 18:27:32.500071,3.04899409281923
2179,2020-08-31 18:27:32.762434,3.06879063838291
2180,2020-08-31 18:27:33.097019,3.06879063838291
2181,2020-08-31 18:27:33.350576,3.06879063838291
2182,2020-08-31 18:27:33.692901,3.06879063838291
2183,2020-08-31 18:27:33.975894,3.06879063838291
2184,2020-08-31 18:27:34.278915,3.06879063838291
2185,2020-08-31 18:27:34.630671,3.06879063838291
2186,2020-08-31 18:27:34.909648,3.06879063838291
2187,2020-08-31 18:27:35.170379,3.08854812456407
2188,2020-08-31 18:27:35.427992,3.08854812456407
2189,2020-08-31 18:27:35.680355,3.08854812456407
2190,2020-08-31 18:27:35.921769,3.08854812456407
2191,2020-08-31 18:27:36.143156,3.08854812456407
2192,2020-08-31 18:27:36.465404,3.08854812456407
2193,2020-08-31 18:27:36.768814,3.08854812456407
2194,2020-08-31 18:27:37.003865,3.08854812456407
2195,2020-08-31 18:27:37.306009,3.08854812456407
2196,2020-08-31 18:27:37.584761,3.08854812456407
2197,2020-08-31 18:27:37.896066,3.0628701219226
2198,2020-08-31 18:27:38.228918,3.0628701219226
2199,2020-08-31 18:27:38.508357,3.0628701219226
2200,2020-08-31 18:27:38.869525,3.0628701219226
2201,2020-08-31 18:27:39.165676,3.0628701219226
2202,2020-08-31 18:27:39.558171,3.0628701219226
2203,2020-08-31 18:27:39.911856,3.0628701219226
2204,2020-08-31 18:27:40.191163,3.0628701219226
2205,2020-08-31 18:27:40.444687,3.03733986391484
2206,2020-08-31 18:27:40.810462,3.03733986391484
2207,2020-08-31 18:27:41.118797,3.03733986391484
2208,2020-08-31 18:27:41.464215,3.03733986391484
2209,2020-08-31 18:27:41.796331,3.03733986391484
2210,2020-08-31 18:27:42.142831,3.03733986391484
2211,2020-08-31 18:27:42.461854,3.03733986391484
2212,2020-08-31 18:27:42.795922,3.01195665048502
2213,2020-08-31 18:27:43.132822,3.01195665048502
2214,2020-08-31 18:27:43.416680,3.01195665048502
2215,2020-08-31 18:27:43.777683,3.01195665048502
2216,2020-08-31 18:27:44.093852,3.01195665048502
2217,2020-08-31 18:27:44.447846,3.01195665048502
2218,2020-08-31 18:27:44.781143,3.01195665048502
2219,2020-08-31 18:27:45.011977,3.01195665048502
2220,2020-08-31 18:27:45.276552,3.01195665048502
2221,2020-08-31 18:27:45.629756,2.98671978337249
2222,2020-08-31 18:27:45.963527,2.98671978337249
2223,2020-08-31 18:27:46.263672,2.98671978337249
2224,2020-08-31 18:27:46.543886,2.98671978337249
2225,2020-08-31 18:27:46.798683,2.98671978337249
2226,2020-08-31 18:27:47.070706,2.98671978337249
2227,2020-08-31 18:27:47.404760,2.98671978337249
2228,2020-08-31 18:27:47.735032,2.98671978337249
2229,2020-08-31 18:27:48.075050,2.96162856609082
2230,2020-08-31 18:27:48.415583,2.96162856609082
2231,2020-08-31 18:27:48.748132,2.96162856609082
2232,2020-08-31 18:27:49.077741,2.96162856609082
2233,2020-08-31 18:27:49.334665,2.96162856609082
2234,2020-08-31 18:27:49.707853,2.96162856609082
2235,2020-08-31 18:27:50.108190,2.96162856609082
2236,2020-08-31 18:27:50.430036,2.96162856609082
2237,2020-08-31 18:27:50.746058,2.93668230390998
2238,2020-08-31 18:27:51.025505,2.93668230390998
2239,2020-08-31 18:27:51.266349,2.93668230390998
2240,2020-08-31 18:27:51.505786,2.93668230390998
2241,2020-08-31 18:27:51.787084,2.93668230390998
2242,2020-08-31 18:27:52.051686,2.93668230390998
2243,2020-08-31 18:27:52.296449,2.93668230390998
2244,2020-08-31 18:27:52.546486,2.93668230390998
2245,2020-08-31 18:27:52.834654,2.93668230390998
2246,2020-08-31 18:27:53.132991,2.93668230390998
2247,2020-08-31 18:27:53.538889,2.91188030384109
2248,2020-08-31 18:27:53.871974,2.91188030384109
2249,2020-08-31 18:27:54.198347,2.91188030384109
2250,2020-08-31 18:27:54.568157,2.91188030384109
2251,2020-08-31 18:27:54.895968,2.91188030384109
2252,2020-08-31 18:27:55.225798,2.91188030384109
2253,2020-08-31 18:27:55.548029,2.91188030384109
2254,2020-08-31 18:27:55.900745,2.91188030384109
2255,2020-08-31 18:27:56.191117,2.88722187462371
2256,2020-08-31 18:27:56.531869,2.88722187462371
2257,2020-08-31 18:27:56.878706,2.88722187462371
2258,2020-08-31 18:27:57.197923,2.88722187462371
2259,2020-08-31 18:27:57.509463,2.88722187462371
2260,2020-08-31 18:27:57.781623,2.88722187462371
2261,2020-08-31 18:27:58.049494,2.88722187462371
2262,2020-08-31 18:27:58.291908,2.88722187462371
2263,2020-08-31 18:27:58.624257,2.88722187462371
2264,2020-08-31 18:27:58.906173,2.86270632671518
2265,2020-08-31 18:27:59.265030,2.86270632671518
2266,2020-08-31 18:27:59.510435,2.86270632671518
2267,2020-08-31 18:27:59.802549,2.86270632671518
2268,2020-08-31 18:28:00.068443,2.86270632671518
2269,2020-08-31 18:28:00.385474,2.86270632671518
2270,2020-08-31 18:28:00.672795,2.86270632671518
2271,2020-08-31 18:28:01.021632,2.86270632671518
2272,2020-08-31 18:28:01.263483,2.86270632671518
2273,2020-08-31 18:28:01.566238,2.86270632671518
2274,2020-08-31 18:28:01.846631,2.83833297228205
2275,2020-08-31 18:28:02.258590,2.83833297228205
2276,2020-08-31 18:28:02.575345,2.83833297228205
2277,2020-08-31 18:28:02.883888,2.83833297228205
2278,2020-08-31 18:28:03.158045,2.83833297228205
2279,2020-08-31 18:28:03.493785,2.83833297228205
2280,2020-08-31 18:28:03.784000,2.83833297228205
2281,2020-08-31 18:28:04.125127,2.83833297228205
2282,2020-08-31 18:28:04.480638,2.83833297228205
2283,2020-08-31 18:28:04.762041,2.83833297228205
2284,2020-08-31 18:28:05.061221,2.83833297228205
2285,2020-08-31 18:28:05.305793,2.81410112519332
2286,2020-08-31 18:28:05.660948,2.81410112519332
2287,2020-08-31 18:28:06.039408,2.81410112519332
2288,2020-08-31 18:28:06.392223,2.81410112519332
2289,2020-08-31 18:28:06.654972,2.81410112519332
2290,2020-08-31 18:28:06.926639,2.81410112519332
2291,2020-08-31 18:28:07.350053,2.81410112519332
2292,2020-08-31 18:28:07.637282,2.81410112519332
2293,2020-08-31 18:28:08.003187,2.79001010101562
2294,2020-08-31 18:28:08.319208,2.79001010101562
2295,2020-08-31 18:28:08.696989,2.79001010101562
2296,2020-08-31 18:28:08.965662,2.79001010101562
2297,2020-08-31 18:28:09.319629,2.79001010101562
2298,2020-08-31 18:28:09.674802,2.79001010101562
2299,2020-08-31 18:28:09.984578,2.79001010101562
2300,2020-08-31 18:28:10.335271,2.79001010101562
2301,2020-08-31 18:28:10.673259,2.79001010101562
2302,2020-08-31 18:28:11.028279,2.78052115202127
2303,2020-08-31 18:28:11.351818,2.78052115202127
2304,2020-08-31 18:28:11.706725,2.78052115202127
2305,2020-08-31 18:28:11.952526,2.78052115202127
2306,2020-08-31 18:28:12.263380,2.78052115202127
2307,2020-08-31 18:28:12.582699,2.78052115202127
2308,2020-08-31 18:28:12.976384,2.78052115202127
2309,2020-08-31 18:28:13.237949,2.78052115202127
2310,2020-08-31 18:28:13.542896,2.78052115202127
2311,2020-08-31 18:28:13.879462,2.77110121016177
2312,2020-08-31 18:28:14.171728,2.77110121016177
2313,2020-08-31 18:28:14.417612,2.77110121016177
2314,2020-08-31 18:28:14.712487,2.77110121016177
2315,2020-08-31 18:28:15.025901,2.77110121016177
2316,2020-08-31 18:28:15.345361,2.77110121016177
2317,2020-08-31 18:28:15.686530,2.77110121016177
2318,2020-08-31 18:28:16.014423,2.77110121016177
2319,2020-08-31 18:28:16.275605,2.77110121016177
2320,2020-08-31 18:28:16.579846,2.77110121016177
2321,2020-08-31 18:28:16.841176,2.76174988525371
2322,2020-08-31 18:28:17.096947,2.76174988525371
2323,2020-08-31 18:28:17.343293,2.76174988525371
2324,2020-08-31 18:28:17.679760,2.76174988525371
2325,2020-08-31 18:28:18.011457,2.76174988525371
2326,2020-08-31 18:28:18.287078,2.76174988525371
2327,2020-08-31 18:28:18.557243,2.76174988525371
2328,2020-08-31 18:28:18.913929,2.76174988525371
2329,2020-08-31 18:28:19.217607,2.76174988525371
2330,2020-08-31 18:28:19.520776,2.75246678846281
2331,2020-08-31 18:28:19.857588,2.75246678846281
2332,2020-08-31 18:28:20.163698,2.75246678846281
2333,2020-08-31 18:28:20.411964,2.75246678846281
2334,2020-08-31 18:28:20.622452,2.75246678846281
2335,2020-08-31 18:28:20.929068,2.75246678846281
2336,2020-08-31 18:28:21.288693,2.75246678846281
2337,2020-08-31 18:28:21.674905,2.75246678846281
2338,2020-08-31 18:28:21.948752,2.75246678846281
2339,2020-08-31 18:28:22.316137,2.7432515323039
2340,2020-08-31 18:28:22.667688,2.7432515323039
2341,2020-08-31 18:28:22.980361,2.7432515323039
2342,2020-08-31 18:28:23.262950,2.7432515323039
2343,2020-08-31 18:28:23.556313,2.7432515323039
2344,2020-08-31 18:28:23.885026,2.7432515323039
2345,2020-08-31 18:28:24.141970,2.7432515323039
2346,2020-08-31 18:28:24.399059,2.7432515323039
2347,2020-08-31 18:28:24.634158,2.7432515323039
2348,2020-08-31 18:28:24.991495,2.7432515323039
2349,2020-08-31 18:28:25.340465,2.73410373064092
2350,2020-08-31 18:28:25.615042,2.73410373064092
2351,2020-08-31 18:28:25.866269,2.73410373064092
2352,2020-08-31 18:28:26.169308,2.73410373064092
2353,2020-08-31 18:28:26.517758,2.73410373064092
2354,2020-08-31 18:28:26.787673,2.73410373064092
2355,2020-08-31 18:28:27.107523,2.73410373064092
2356,2020-08-31 18:28:27.420096,2.73410373064092
2357,2020-08-31 18:28:27.745777,2.73410373064092
2358,2020-08-31 18:28:27.995744,2.72502299868731
2359,2020-08-31 18:28:28.385997,2.72502299868731
2360,2020-08-31 18:28:28.754150,2.72502299868731
2361,2020-08-31 18:28:29.091295,2.72502299868731
2362,2020-08-31 18:28:29.401579,2.72502299868731
2363,2020-08-31 18:28:29.700893,2.72502299868731
2364,2020-08-31 18:28:30.047638,2.72502299868731
2365,2020-08-31 18:28:30.396497,2.71600895300645
2366,2020-08-31 18:28:30.660619,2.71600895300645
2367,2020-08-31 18:28:30.994887,2.71600895300645
2368,2020-08-31 18:28:31.385235,2.71600895300645
2369,2020-08-31 18:28:31.608771,2.71600895300645
2370,2020-08-31 18:28:31.848901,2.71600895300645
2371,2020-08-31 18:28:32.156800,2.71600895300645
2372,2020-08-31 18:28:32.427292,2.71600895300645
2373,2020-08-31 18:28:32.723871,2.70718051473249
2374,2020-08-31 18:28:33.027234,2.70718051473249
2375,2020-08-31 18:28:33.353399,2.70718051473249
2376,2020-08-31 18:28:33.633914,2.70718051473249
2377,2020-08-31 18:28:33.894741,2.70718051473249
2378,2020-08-31 18:28:34.124332,2.70718051473249
2379,2020-08-31 18:28:34.431617,2.70718051473249
2380,2020-08-31 18:28:34.827908,2.70718051473249
2381,2020-08-31 18:28:35.107916,2.70719791267292
2382,2020-08-31 18:28:35.391446,2.70719791267292
2383,2020-08-31 18:28:35.622641,2.70719791267292
2384,2020-08-31 18:28:35.810027,2.70719791267292
2385,2020-08-31 18:28:36.068228,2.70719791267292
2386,2020-08-31 18:28:36.381601,2.70719791267292
2387,2020-08-31 18:28:36.646163,2.70719791267292
2388,2020-08-31 18:28:37.018242,2.70719791267292
2389,2020-08-31 18:28:37.330730,2.70719791267292
2390,2020-08-31 18:28:37.694737,2.70719791267292
2391,2020-08-31 18:28:37.992234,2.70719791267292
2392,2020-08-31 18:28:38.283635,2.70850254026776
2393,2020-08-31 18:28:38.592346,2.70850254026776
2394,2020-08-31 18:28:38.966089,2.70850254026776
2395,2020-08-31 18:28:39.345193,2.70850254026776
2396,2020-08-31 18:28:39.589050,2.70850254026776
2397,2020-08-31 18:28:39.929882,2.70850254026776
2398,2020-08-31 18:28:40.283238,2.70850254026776
2399,2020-08-31 18:28:40.548970,2.70979082253194
2400,2020-08-31 18:28:40.891394,2.70979082253194
2401,2020-08-31 18:28:41.201797,2.70979082253194
2402,2020-08-31 18:28:41.528880,2.70979082253194
2403,2020-08-31 18:28:41.865645,2.70979082253194
2404,2020-08-31 18:28:42.178747,2.70979082253194
2405,2020-08-31 18:28:42.456306,2.70979082253194
2406,2020-08-31 18:28:42.718030,2.70979082253194
2407,2020-08-31 18:28:42.952944,2.71106280513936
2408,2020-08-31 18:28:43.289617,2.71106280513936
2409,2020-08-31 18:28:43.651371,2.71106280513936
2410,2020-08-31 18:28:43.983513,2.71106280513936
2411,2020-08-31 18:28:44.309880,2.71106280513936
2412,2020-08-31 18:28:44.623667,2.71106280513936
2413,2020-08-31 18:28:44.875591,2.71106280513936
2414,2020-08-31 18:28:45.145210,2.71106280513936
2415,2020-08-31 18:28:45.474644,2.73624708752826
2416,2020-08-31 18:28:45.865745,2.73624708752826
2417,2020-08-31 18:28:46.183721,2.73624708752826
2418,2020-08-31 18:28:46.507210,2.73624708752826
2419,2020-08-31 18:28:46.726177,2.73624708752826
2420,2020-08-31 18:28:47.067776,2.73624708752826
2421,2020-08-31 18:28:47.431351,2.73624708752826
2422,2020-08-31 18:28:47.670182,2.73624708752826
2423,2020-08-31 18:28:47.922815,2.76137161351275
2424,2020-08-31 18:28:48.158468,2.76137161351275
2425,2020-08-31 18:28:48.475809,2.76137161351275
2426,2020-08-31 18:28:48.816076,2.76137161351275
2427,2020-08-31 18:28:49.185943,2.76137161351275
2428,2020-08-31 18:28:49.465520,2.76137161351275
2429,2020-08-31 18:28:49.753772,2.76137161351275
2430,2020-08-31 18:28:49.982233,2.76137161351275
2431,2020-08-31 18:28:50.354509,2.78643651449586
2432,2020-08-31 18:28:50.697843,2.78643651449586
2433,2020-08-31 18:28:50.921305,2.78643651449586
2434,2020-08-31 18:28:51.243805,2.78643651449586
2435,2020-08-31 18:28:51.527492,2.78643651449586
2436,2020-08-31 18:28:51.786063,2.78643651449586
2437,2020-08-31 18:28:52.132495,2.78643651449586
2438,2020-08-31 18:28:52.419528,2.78643651449586
2439,2020-08-31 18:28:52.735196,2.78643651449586
2440,2020-08-31 18:28:53.049895,2.81144192148874
2441,2020-08-31 18:28:53.310609,2.81144192148874
2442,2020-08-31 18:28:53.614348,2.81144192148874
2443,2020-08-31 18:28:53.950920,2.81144192148874
2444,2020-08-31 18:28:54.292020,2.81144192148874
2445,2020-08-31 18:28:54.550397,2.81144192148874
2446,2020-08-31 18:28:54.845532,2.81144192148874
2447,2020-08-31 18:28:55.099126,2.81144192148874
2448,2020-08-31 18:28:55.452655,2.81144192148874
2449,2020-08-31 18:28:55.861207,2.83638796511407
2450,2020-08-31 18:28:56.172053,2.83638796511407
2451,2020-08-31 18:28:56.413122,2.83638796511407
2452,2020-08-31 18:28:56.686162,2.83638796511407
2453,2020-08-31 18:28:56.967922,2.83638796511407
2454,2020-08-31 18:28:57.221583,2.83638796511407
2455,2020-08-31 18:28:57.517235,2.83638796511407
2456,2020-08-31 18:28:57.789679,2.83638796511407
2457,2020-08-31 18:28:58.082052,2.83638796511407
2458,2020-08-31 18:28:58.333177,2.83638796511407
2459,2020-08-31 18:28:58.669556,2.86127477560943
2460,2020-08-31 18:28:58.929457,2.86127477560943
2461,2020-08-31 18:28:59.235446,2.86127477560943
2462,2020-08-31 18:28:59.533422,2.86127477560943
2463,2020-08-31 18:28:59.826803,2.86127477560943
2464,2020-08-31 18:29:00.101185,2.86127477560943
2465,2020-08-31 18:29:00.439767,2.86127477560943
2466,2020-08-31 18:29:00.753253,2.86127477560943
2467,2020-08-31 18:29:01.111612,2.88610248283051
2468,2020-08-31 18:29:01.427865,2.88610248283051
2469,2020-08-31 18:29:01.671896,2.88610248283051
2470,2020-08-31 18:29:01.990682,2.88610248283051
2471,2020-08-31 18:29:02.294353,2.88610248283051
2472,2020-08-31 18:29:02.581210,2.88610248283051
2473,2020-08-31 18:29:02.850010,2.88610248283051
2474,2020-08-31 18:29:03.170599,2.88610248283051
2475,2020-08-31 18:29:03.482023,2.88610248283051
2476,2020-08-31 18:29:03.775722,2.91087121625441
2477,2020-08-31 18:29:04.097752,2.91087121625441
2478,2020-08-31 18:29:04.455145,2.91087121625441
2479,2020-08-31 18:29:04.706422,2.91087121625441
2480,2020-08-31 18:29:05.045051,2.91087121625441
2481,2020-08-31 18:29:05.292825,2.91087121625441
2482,2020-08-31 18:29:05.585108,2.91087121625441
2483,2020-08-31 18:29:05.868686,2.91087121625441
2484,2020-08-31 18:29:06.229306,2.91087121625441
2485,2020-08-31 18:29:06.516502,2.93558110498275
2486,2020-08-31 18:29:06.896719,2.93558110498275
2487,2020-08-31 18:29:07.223817,2.93558110498275
2488,2020-08-31 18:29:07.563654,2.93558110498275
2489,2020-08-31 18:29:07.804504,2.93558110498275
2490,2020-08-31 18:29:08.029741,2.93558110498275
2491,2020-08-31 18:29:08.311724,2.93558110498275
2492,2020-08-31 18:29:08.666950,2.93558110498275
2493,2020-08-31 18:29:08.919592,2.93558110498275
2494,2020-08-31 18:29:09.255456,2.96023227774484
2495,2020-08-31 18:29:09.544665,2.96023227774484
2496,2020-08-31 18:29:09.822655,2.96023227774484
2497,2020-08-31 18:29:10.086887,2.96023227774484
2498,2020-08-31 18:29:10.370130,2.96023227774484
2499,2020-08-31 18:29:10.704888,2.96023227774484
2500,2020-08-31 18:29:11.040236,2.96023227774484
2501,2020-08-31 18:29:11.355617,2.96023227774484
2502,2020-08-31 18:29:11.615977,2.96023227774484
2503,2020-08-31 18:29:11.945828,2.98482486290072
2504,2020-08-31 18:29:12.300624,2.98482486290072
2505,2020-08-31 18:29:12.615950,2.98482486290072
2506,2020-08-31 18:29:12.914667,2.98482486290072
2507,2020-08-31 18:29:13.183629,2.98482486290072
2508,2020-08-31 18:29:13.440536,2.98482486290072
2509,2020-08-31 18:29:13.785786,2.98482486290072
2510,2020-08-31 18:29:14.153390,2.98482486290072
2511,2020-08-31 18:29:14.505430,2.98482486290072
2512,2020-08-31 18:29:14.799815,3.00935898844416
2513,2020-08-31 18:29:15.121757,3.00935898844416
2514,2020-08-31 18:29:15.433058,3.00935898844416
2515,2020-08-31 18:29:15.739541,3.00935898844416
2516,2020-08-31 18:29:16.040854,3.00935898844416
2517,2020-08-31 18:29:16.363107,3.00935898844416
2518,2020-08-31 18:29:16.651152,3.00935898844416
2519,2020-08-31 18:29:16.976396,3.00935898844416
2520,2020-08-31 18:29:17.369113,3.05637240561295
2521,2020-08-31 18:29:17.649125,3.05637240561295
2522,2020-08-31 18:29:17.953556,3.05637240561295
2523,2020-08-31 18:29:18.287547,3.05637240561295
2524,2020-08-31 18:29:18.530205,3.05637240561295
2525,2020-08-31 18:29:18.838126,3.05637240561295
2526,2020-08-31 18:29:19.092935,3.05637240561295
2527,2020-08-31 18:29:19.418055,3.05637240561295
2528,2020-08-31 18:29:19.741544,3.05637240561295
2529,2020-08-31 18:29:20.067646,3.05637240561295
2530,2020-08-31 18:29:20.415445,3.10328842839955
2531,2020-08-31 18:29:20.767338,3.10328842839955
2532,2020-08-31 18:29:21.027906,3.10328842839955
2533,2020-08-31 18:29:21.351895,3.10328842839955
2534,2020-08-31 18:29:21.584515,3.10328842839955
2535,2020-08-31 18:29:21.839410,3.10328842839955
2536,2020-08-31 18:29:22.209072,3.10328842839955
2537,2020-08-31 18:29:22.502784,3.10328842839955
2538,2020-08-31 18:29:22.815577,3.10328842839955
2539,2020-08-31 18:29:23.076956,3.15010725750165
2540,2020-08-31 18:29:23.362216,3.15010725750165
2541,2020-08-31 18:29:23.700353,3.15010725750165
2542,2020-08-31 18:29:24.002576,3.15010725750165
2543,2020-08-31 18:29:24.245621,3.15010725750165
2544,2020-08-31 18:29:24.635040,3.15010725750165
2545,2020-08-31 18:29:24.940190,3.15010725750165
2546,2020-08-31 18:29:25.240208,3.15010725750165
2547,2020-08-31 18:29:25.489189,3.15010725750165
2548,2020-08-31 18:29:25.810164,3.19682909268533
2549,2020-08-31 18:29:26.150224,3.19682909268533
2550,2020-08-31 18:29:26.473596,3.19682909268533
2551,2020-08-31 18:29:26.827013,3.19682909268533
2552,2020-08-31 18:29:27.192186,3.19682909268533
2553,2020-08-31 18:29:27.462414,3.19682909268533
2554,2020-08-31 18:29:27.784040,3.19682909268533
2555,2020-08-31 18:29:28.137244,3.19682909268533
2556,2020-08-31 18:29:28.494133,3.24345413280163
2557,2020-08-31 18:29:28.803339,3.24345413280163
2558,2020-08-31 18:29:29.175903,3.24345413280163
2559,2020-08-31 18:29:29.560565,3.24345413280163
2560,2020-08-31 18:29:29.902160,3.24345413280163
2561,2020-08-31 18:29:30.298217,3.24345413280163
2562,2020-08-31 18:29:30.661370,3.24345413280163
2563,2020-08-31 18:29:30.999650,3.24345413280163
2564,2020-08-31 18:29:31.345939,3.28998257580244
2565,2020-08-31 18:29:31.718576,3.28998257580244
2566,2020-08-31 18:29:32.074285,3.28998257580244
2567,2020-08-31 18:29:32.383291,3.28998257580244
2568,2020-08-31 18:29:32.706806,3.28998257580244
2569,2020-08-31 18:29:32.964960,3.28998257580244
2570,2020-08-31 18:29:33.258415,3.33641461875608
2571,2020-08-31 18:29:33.555126,3.33641461875608
2572,2020-08-31 18:29:33.845087,3.33641461875608
2573,2020-08-31 18:29:34.166995,3.33641461875608
2574,2020-08-31 18:29:34.470373,3.33641461875608
2575,2020-08-31 18:29:34.777612,3.33641461875608
2576,2020-08-31 18:29:35.051295,3.33641461875608
2577,2020-08-31 18:29:35.285795,3.33641461875608
2578,2020-08-31 18:29:35.604584,3.33641461875608
2579,2020-08-31 18:29:35.934400,3.38275045786243
2580,2020-08-31 18:29:36.232286,3.38275045786243
2581,2020-08-31 18:29:36.565887,3.38275045786243
2582,2020-08-31 18:29:36.948317,3.38275045786243
2583,2020-08-31 18:29:37.165211,3.38275045786243
2584,2020-08-31 18:29:37.460911,3.38275045786243
2585,2020-08-31 18:29:37.696119,3.38275045786243
2586,2020-08-31 18:29:37.945726,3.38275045786243
2587,2020-08-31 18:29:38.261223,3.38275045786243
2588,2020-08-31 18:29:38.577922,3.38275045786243
2589,2020-08-31 18:29:38.885021,3.42899028846762
2590,2020-08-31 18:29:39.221848,3.42899028846762
2591,2020-08-31 18:29:39.541686,3.42899028846762
2592,2020-08-31 18:29:39.849761,3.42899028846762
2593,2020-08-31 18:29:40.155561,3.42899028846762
2594,2020-08-31 18:29:40.431815,3.42899028846762
2595,2020-08-31 18:29:40.751565,3.42899028846762
2596,2020-08-31 18:29:41.106211,3.42899028846762
2597,2020-08-31 18:29:41.354344,3.42899028846762
2598,2020-08-31 18:29:41.661883,3.42899028846762
2599,2020-08-31 18:29:42.007632,3.47513430507838
2600,2020-08-31 18:29:42.345423,3.47513430507838
2601,2020-08-31 18:29:42.645807,3.47513430507838
2602,2020-08-31 18:29:42.934716,3.47513430507838
2603,2020-08-31 18:29:43.254366,3.47513430507838
2604,2020-08-31 18:29:43.575298,3.47513430507838
2605,2020-08-31 18:29:43.836868,3.47513430507838
2606,2020-08-31 18:29:44.105995,3.47513430507838
2607,2020-08-31 18:29:44.483220,3.47513430507838
2608,2020-08-31 18:29:44.747716,3.52118270137593
2609,2020-08-31 18:29:45.040655,3.52118270137593
2610,2020-08-31 18:29:45.402686,3.52118270137593
2611,2020-08-31 18:29:45.722815,3.52118270137593
2612,2020-08-31 18:29:46.033310,3.52118270137593
2613,2020-08-31 18:29:46.374962,3.52118270137593
2614,2020-08-31 18:29:46.592300,3.52118270137593
2615,2020-08-31 18:29:46.864119,3.52118270137593
2616,2020-08-31 18:29:47.176478,3.52118270137593
2617,2020-08-31 18:29:47.541295,3.56713567022958
2618,2020-08-31 18:29:47.821664,3.56713567022958
2619,2020-08-31 18:29:48.115461,3.56713567022958
2620,2020-08-31 18:29:48.425003,3.56713567022958
2621,2020-08-31 18:29:48.736956,3.56713567022958
2622,2020-08-31 18:29:48.996709,3.56713567022958
2623,2020-08-31 18:29:49.281123,3.56713567022958
2624,2020-08-31 18:29:49.669540,3.56713567022958
2625,2020-08-31 18:29:50.087833,3.56713567022958
2626,2020-08-31 18:29:50.409173,3.56713567022958
2627,2020-08-31 18:29:50.748636,3.61213066072366
2628,2020-08-31 18:29:51.045005,3.61213066072366
2629,2020-08-31 18:29:51.387223,3.61213066072366
2630,2020-08-31 18:29:51.622812,3.61213066072366
2631,2020-08-31 18:29:51.990647,3.61213066072366
2632,2020-08-31 18:29:52.306235,3.61213066072366
2633,2020-08-31 18:29:52.599951,3.61213066072366
2634,2020-08-31 18:29:52.962237,3.61213066072366
2635,2020-08-31 18:29:53.240511,3.61213066072366
2636,2020-08-31 18:29:53.553263,3.65703902209292
2637,2020-08-31 18:29:53.906554,3.65703902209292
2638,2020-08-31 18:29:54.204282,3.65703902209292
2639,2020-08-31 18:29:54.472855,3.65703902209292
2640,2020-08-31 18:29:54.816858,3.65703902209292
2641,2020-08-31 18:29:55.165284,3.65703902209292
2642,2020-08-31 18:29:55.477655,3.65703902209292
2643,2020-08-31 18:29:55.782041,3.65703902209292
2644,2020-08-31 18:29:56.108809,3.70186093251219
2645,2020-08-31 18:29:56.429994,3.70186093251219
2646,2020-08-31 18:29:56.749064,3.70186093251219
2647,2020-08-31 18:29:57.056204,3.70186093251219
2648,2020-08-31 18:29:57.301448,3.70186093251219
2649,2020-08-31 18:29:57.647742,3.70186093251219
2650,2020-08-31 18:29:57.961638,3.70186093251219
2651,2020-08-31 18:29:58.361040,3.7465965694231
2652,2020-08-31 18:29:58.717353,3.7465965694231
2653,2020-08-31 18:29:59.005769,3.7465965694231
2654,2020-08-31 18:29:59.353993,3.7465965694231
2655,2020-08-31 18:29:59.690495,3.7465965694231
2656,2020-08-31 18:30:00.066264,3.7465965694231
2657,2020-08-31 18:30:00.333521,3.7465965694231
2658,2020-08-31 18:30:00.581211,3.7465965694231
2659,2020-08-31 18:30:00.861842,3.7465965694231
2660,2020-08-31 18:30:01.175412,3.7465965694231
2661,2020-08-31 18:30:01.516804,3.791246109545
2662,2020-08-31 18:30:01.768468,3.791246109545
2663,2020-08-31 18:30:02.096646,3.791246109545
2664,2020-08-31 18:30:02.426659,3.791246109545
2665,2020-08-31 18:30:02.767753,3.791246109545
2666,2020-08-31 18:30:03.019870,3.791246109545
2667,2020-08-31 18:30:03.258318,3.791246109545
2668,2020-08-31 18:30:03.604159,3.791246109545
2669,2020-08-31 18:30:03.937636,3.791246109545
2670,2020-08-31 18:30:04.276745,3.83580972888562
2671,2020-08-31 18:30:04.554004,3.83580972888562
2672,2020-08-31 18:30:04.795995,3.83580972888562
2673,2020-08-31 18:30:05.153128,3.83580972888562
2674,2020-08-31 18:30:05.415388,3.83580972888562
2675,2020-08-31 18:30:05.803914,3.83580972888562
2676,2020-08-31 18:30:06.043447,3.83580972888562
2677,2020-08-31 18:30:06.393846,3.88028760275159
2678,2020-08-31 18:30:06.758680,3.88028760275159
2679,2020-08-31 18:30:07.098820,3.88028760275159
2680,2020-08-31 18:30:07.422096,3.88028760275159
2681,2020-08-31 18:30:07.685546,3.88028760275159
2682,2020-08-31 18:30:08.002323,3.88028760275159
2683,2020-08-31 18:30:08.249909,3.88028760275159
2684,2020-08-31 18:30:08.578556,3.88028760275159
2685,2020-08-31 18:30:08.925946,3.92467990575855
2686,2020-08-31 18:30:09.240667,3.92467990575855
2687,2020-08-31 18:30:09.528114,3.92467990575855
2688,2020-08-31 18:30:09.773315,3.92467990575855
2689,2020-08-31 18:30:10.067107,3.92467990575855
2690,2020-08-31 18:30:10.328258,3.92467990575855
2691,2020-08-31 18:30:10.593948,3.92467990575855
2692,2020-08-31 18:30:10.917879,3.92467990575855
2693,2020-08-31 18:30:11.178289,3.92467990575855
2694,2020-08-31 18:30:11.504987,3.92467990575855
2695,2020-08-31 18:30:11.770200,3.92467990575855
2696,2020-08-31 18:30:12.131162,3.96898681184112
2697,2020-08-31 18:30:12.481502,3.96898681184112
2698,2020-08-31 18:30:12.820721,3.96898681184112
2699,2020-08-31 18:30:13.065776,3.96898681184112
2700,2020-08-31 18:30:13.362517,3.96898681184112
2701,2020-08-31 18:30:13.617428,3.96898681184112
2702,2020-08-31 18:30:13.937355,3.96898681184112
2703,2020-08-31 18:30:14.279015,3.96898681184112
2704,2020-08-31 18:30:14.573427,3.96898681184112
2705,2020-08-31 18:30:14.850865,3.99994198953617
2706,2020-08-31 18:30:15.111403,3.99994198953617
2707,2020-08-31 18:30:15.435911,3.99994198953617
2708,2020-08-31 18:30:15.716440,3.99994198953617
2709,2020-08-31 18:30:15.954990,3.99994198953617
2710,2020-08-31 18:30:16.294656,3.99994198953617
2711,2020-08-31 18:30:16.561877,3.99994198953617
2712,2020-08-31 18:30:16.809721,4.01484159064276
2713,2020-08-31 18:30:17.117021,4.01484159064276
2714,2020-08-31 18:30:17.474777,4.01484159064276
2715,2020-08-31 18:30:17.797280,4.01484159064276
2716,2020-08-31 18:30:18.086412,4.01484159064276
2717,2020-08-31 18:30:18.377032,4.01484159064276
2718,2020-08-31 18:30:18.684714,4.01484159064276
2719,2020-08-31 18:30:18.927105,4.01484159064276
2720,2020-08-31 18:30:19.237801,4.01484159064276
2721,2020-08-31 18:30:19.581896,4.01484159064276
2722,2020-08-31 18:30:19.890677,4.01484159064276
2723,2020-08-31 18:30:20.180393,4.01484159064276
2724,2020-08-31 18:30:20.507377,4.01484159064276
2725,2020-08-31 18:30:20.878095,4.01484159064276
2726,2020-08-31 18:30:21.183886,4.01484159064276
2727,2020-08-31 18:30:21.546765,4.01484159064276
2728,2020-08-31 18:30:21.858740,4.01484159064276
2729,2020-08-31 18:30:22.118682,4.01484159064276
2730,2020-08-31 18:30:22.427180,4.01484159064276
2731,2020-08-31 18:30:22.689124,4.01484159064276
2732,2020-08-31 18:30:23.040787,4.01484159064276
2733,2020-08-31 18:30:23.395041,4.01484159064276
2734,2020-08-31 18:30:23.720710,4.01484159064276
2735,2020-08-31 18:30:24.045025,4.01484159064276
2736,2020-08-31 18:30:24.316695,4.01484159064276
2737,2020-08-31 18:30:24.629496,4.01484159064276
2738,2020-08-31 18:30:24.906588,4.01484159064276
2739,2020-08-31 18:30:25.197778,4.01484159064276
2740,2020-08-31 18:30:25.573702,4.06088724280265
2741,2020-08-31 18:30:25.891557,4.06088724280265
2742,2020-08-31 18:30:26.162254,4.06088724280265
2743,2020-08-31 18:30:26.556589,4.06088724280265
2744,2020-08-31 18:30:26.787616,4.06088724280265
2745,2020-08-31 18:30:27.027356,4.06088724280265
2746,2020-08-31 18:30:27.287594,4.06088724280265
2747,2020-08-31 18:30:27.618479,4.06088724280265
2748,2020-08-31 18:30:27.936950,4.11306398284741
2749,2020-08-31 18:30:28.238102,4.11306398284741
2750,2020-08-31 18:30:28.564437,4.11306398284741
2751,2020-08-31 18:30:28.872309,4.11306398284741
2752,2020-08-31 18:30:29.140946,4.11306398284741
2753,2020-08-31 18:30:29.385365,4.11306398284741
2754,2020-08-31 18:30:29.614508,4.11306398284741
2755,2020-08-31 18:30:29.909980,4.11306398284741
2756,2020-08-31 18:30:30.239332,4.11306398284741
2757,2020-08-31 18:30:30.550877,4.11306398284741
2758,2020-08-31 18:30:30.820458,4.18675996383722
2759,2020-08-31 18:30:31.064390,4.18675996383722
2760,2020-08-31 18:30:31.316374,4.18675996383722
2761,2020-08-31 18:30:31.574591,4.18675996383722
2762,2020-08-31 18:30:31.825165,4.18675996383722
2763,2020-08-31 18:30:32.106032,4.18675996383722
2764,2020-08-31 18:30:32.499471,4.18675996383722
2765,2020-08-31 18:30:32.744972,4.18675996383722
2766,2020-08-31 18:30:33.009871,4.18675996383722
2767,2020-08-31 18:30:33.363344,4.18675996383722
2768,2020-08-31 18:30:33.626618,4.18675996383722
2769,2020-08-31 18:30:33.884753,4.26029188757026
2770,2020-08-31 18:30:34.135344,4.26029188757026
2771,2020-08-31 18:30:34.412967,4.26029188757026
2772,2020-08-31 18:30:34.700033,4.26029188757026
2773,2020-08-31 18:30:35.056371,4.26029188757026
2774,2020-08-31 18:30:35.288620,4.26029188757026
2775,2020-08-31 18:30:35.574999,4.26029188757026
2776,2020-08-31 18:30:35.955046,4.26029188757026
2777,2020-08-31 18:30:36.282035,4.26029188757026
2778,2020-08-31 18:30:36.572670,4.33366005599051
2779,2020-08-31 18:30:36.829225,4.33366005599051
2780,2020-08-31 18:30:37.241846,4.33366005599051
2781,2020-08-31 18:30:37.517322,4.33366005599051
2782,2020-08-31 18:30:37.840620,4.33366005599051
2783,2020-08-31 18:30:38.126527,4.33366005599051
2784,2020-08-31 18:30:38.364026,4.33366005599051
2785,2020-08-31 18:30:38.638655,4.33366005599051
2786,2020-08-31 18:30:38.961684,4.33366005599051
2787,2020-08-31 18:30:39.300468,4.33366005599051
2788,2020-08-31 18:30:39.622529,4.40686476949075
2789,2020-08-31 18:30:39.981479,4.40686476949075
2790,2020-08-31 18:30:40.327279,4.40686476949075
2791,2020-08-31 18:30:40.699211,4.40686476949075
2792,2020-08-31 18:30:40.954955,4.40686476949075
2793,2020-08-31 18:30:41.312256,4.40686476949075
2794,2020-08-31 18:30:41.660685,4.40686476949075
2795,2020-08-31 18:30:41.912737,4.40686476949075
2796,2020-08-31 18:30:42.222045,4.40686476949075
2797,2020-08-31 18:30:42.504826,4.47990632695085
2798,2020-08-31 18:30:42.773219,4.47990632695085
2799,2020-08-31 18:30:43.171053,4.47990632695085
2800,2020-08-31 18:30:43.420079,4.47990632695085
2801,2020-08-31 18:30:43.773488,4.47990632695085
2802,2020-08-31 18:30:44.114594,4.47990632695085
2803,2020-08-31 18:30:44.473365,4.47990632695085
2804,2020-08-31 18:30:44.794551,4.47990632695085
2805,2020-08-31 18:30:45.065131,4.47990632695085
2806,2020-08-31 18:30:45.353222,4.55278502577457
2807,2020-08-31 18:30:45.687001,4.55278502577457
2808,2020-08-31 18:30:45.988603,4.55278502577457
2809,2020-08-31 18:30:46.368686,4.55278502577457
2810,2020-08-31 18:30:46.676754,4.55278502577457
2811,2020-08-31 18:30:46.977569,4.55278502577457
2812,2020-08-31 18:30:47.291923,4.55278502577457
2813,2020-08-31 18:30:47.709207,4.55278502577457
2814,2020-08-31 18:30:48.035291,4.55278502577457
2815,2020-08-31 18:30:48.291633,4.62607826890509
2816,2020-08-31 18:30:48.608592,4.62607826890509
2817,2020-08-31 18:30:48.872790,4.62607826890509
2818,2020-08-31 18:30:49.205488,4.62607826890509
2819,2020-08-31 18:30:49.527127,4.62607826890509
2820,2020-08-31 18:30:49.829669,4.62607826890509
2821,2020-08-31 18:30:50.172444,4.62607826890509
2822,2020-08-31 18:30:50.443830,4.62607826890509
2823,2020-08-31 18:30:50.753585,4.62607826890509
2824,2020-08-31 18:30:51.164714,4.69921795712385
2825,2020-08-31 18:30:51.512374,4.69921795712385
2826,2020-08-31 18:30:51.750900,4.69921795712385
2827,2020-08-31 18:30:52.084893,4.69921795712385
2828,2020-08-31 18:30:52.417792,4.69921795712385
2829,2020-08-31 18:30:52.663160,4.69921795712385
2830,2020-08-31 18:30:52.970685,4.69921795712385
2831,2020-08-31 18:30:53.231919,4.69921795712385
2832,2020-08-31 18:30:53.559332,4.77220440978995
2833,2020-08-31 18:30:53.782505,4.77220440978995
2834,2020-08-31 18:30:54.065252,4.77220440978995
2835,2020-08-31 18:30:54.303800,4.77220440978995
2836,2020-08-31 18:30:54.597324,4.77220440978995
2837,2020-08-31 18:30:54.905340,4.77220440978995
2838,2020-08-31 18:30:55.252563,4.77220440978995
2839,2020-08-31 18:30:55.579720,4.77220440978995
2840,2020-08-31 18:30:55.871197,4.77220440978995
2841,2020-08-31 18:30:56.132738,4.77220440978995
2842,2020-08-31 18:30:56.364628,4.84503794497249
2843,2020-08-31 18:30:56.636809,4.84503794497249
2844,2020-08-31 18:30:56.953461,4.84503794497249
2845,2020-08-31 18:30:57.189333,4.84503794497249
2846,2020-08-31 18:30:57.455433,4.84503794497249
2847,2020-08-31 18:30:57.708522,4.84503794497249
2848,2020-08-31 18:30:57.974455,4.84503794497249
2849,2020-08-31 18:30:58.283953,4.84503794497249
2850,2020-08-31 18:30:58.621095,4.84503794497249
2851,2020-08-31 18:30:58.854308,4.84503794497249
2852,2020-08-31 18:30:59.237839,4.84503794497249
2853,2020-08-31 18:30:59.614880,4.91771887948262
2854,2020-08-31 18:30:59.993676,4.91771887948262
2855,2020-08-31 18:31:00.244553,4.91771887948262
2856,2020-08-31 18:31:00.541872,4.91771887948262
2857,2020-08-31 18:31:00.826798,4.91771887948262
2858,2020-08-31 18:31:01.056923,4.91771887948262
2859,2020-08-31 18:31:01.338347,4.91771887948262
2860,2020-08-31 18:31:01.699805,4.91771887948262
2861,2020-08-31 18:31:02.014315,4.99024752890475
2862,2020-08-31 18:31:02.381285,4.99024752890475
2863,2020-08-31 18:31:02.729971,4.99024752890475
2864,2020-08-31 18:31:02.995030,4.99024752890475
2865,2020-08-31 18:31:03.268491,4.99024752890475
2866,2020-08-31 18:31:03.640334,4.99024752890475
2867,2020-08-31 18:31:03.860767,4.99024752890475
2868,2020-08-31 18:31:04.216404,4.99024752890475
2869,2020-08-31 18:31:04.542465,4.99024752890475
2870,2020-08-31 18:31:04.889102,4.8761299856731
2871,2020-08-31 18:31:05.206129,4.8761299856731
2872,2020-08-31 18:31:05.478417,4.8761299856731
2873,2020-08-31 18:31:05.852364,4.8761299856731
2874,2020-08-31 18:31:06.179224,4.8761299856731
2875,2020-08-31 18:31:06.523759,4.8761299856731
2876,2020-08-31 18:31:06.781549,4.8761299856731
2877,2020-08-31 18:31:07.082101,4.8761299856731
2878,2020-08-31 18:31:07.387718,4.76235988892186
2879,2020-08-31 18:31:07.732580,4.76235988892186
2880,2020-08-31 18:31:08.016688,4.76235988892186
2881,2020-08-31 18:31:08.241529,4.76235988892186
2882,2020-08-31 18:31:08.543137,4.76235988892186
2883,2020-08-31 18:31:08.906874,4.76235988892186
2884,2020-08-31 18:31:09.243804,4.76235988892186
2885,2020-08-31 18:31:09.600250,4.76235988892186
2886,2020-08-31 18:31:09.861725,4.64893332733293
2887,2020-08-31 18:31:10.096495,4.64893332733293
2888,2020-08-31 18:31:10.361471,4.64893332733293
2889,2020-08-31 18:31:10.713495,4.64893332733293
2890,2020-08-31 18:31:11.004625,4.64893332733293
2891,2020-08-31 18:31:11.250668,4.64893332733293
2892,2020-08-31 18:31:11.495009,4.64893332733293
2893,2020-08-31 18:31:11.860071,4.64893332733293
2894,2020-08-31 18:31:12.119070,4.53584651050984
2895,2020-08-31 18:31:12.439574,4.53584651050984
2896,2020-08-31 18:31:12.720859,4.53584651050984
2897,2020-08-31 18:31:13.079358,4.53584651050984
2898,2020-08-31 18:31:13.424760,4.53584651050984
2899,2020-08-31 18:31:13.755974,4.53584651050984
2900,2020-08-31 18:31:14.080139,4.53584651050984
2901,2020-08-31 18:31:14.412275,4.53584651050984
2902,2020-08-31 18:31:14.710451,4.53584651050984
2903,2020-08-31 18:31:14.987246,4.42309576143307
2904,2020-08-31 18:31:15.291431,4.42309576143307
2905,2020-08-31 18:31:15.680394,4.42309576143307
2906,2020-08-31 18:31:15.915979,4.42309576143307
2907,2020-08-31 18:31:16.262400,4.42309576143307
2908,2020-08-31 18:31:16.529667,4.42309576143307
2909,2020-08-31 18:31:16.878137,4.42309576143307
2910,2020-08-31 18:31:17.157257,4.42309576143307
2911,2020-08-31 18:31:17.415231,4.42309576143307
2912,2020-08-31 18:31:17.746914,4.31067750977617
2913,2020-08-31 18:31:18.105638,4.31067750977617
2914,2020-08-31 18:31:18.403012,4.31067750977617
2915,2020-08-31 18:31:18.735510,4.31067750977617
2916,2020-08-31 18:31:19.085379,4.31067750977617
2917,2020-08-31 18:31:19.375428,4.31067750977617
2918,2020-08-31 18:31:19.699866,4.31067750977617
2919,2020-08-31 18:31:19.989286,4.31067750977617
2920,2020-08-31 18:31:20.335910,4.19858828594207
2921,2020-08-31 18:31:20.660294,4.19858828594207
2922,2020-08-31 18:31:20.939446,4.19858828594207
2923,2020-08-31 18:31:21.192969,4.19858828594207
2924,2020-08-31 18:31:21.417449,4.19858828594207
2925,2020-08-31 18:31:21.681940,4.19858828594207
2926,2020-08-31 18:31:22.023408,4.19858828594207
2927,2020-08-31 18:31:22.353287,4.19858828594207
2928,2020-08-31 18:31:22.627779,4.19858828594207
2929,2020-08-31 18:31:22.958263,4.19858828594207
2930,2020-08-31 18:31:23.277738,4.08682471570916
2931,2020-08-31 18:31:23.545411,4.08682471570916
2932,2020-08-31 18:31:23.864363,4.08682471570916
2933,2020-08-31 18:31:24.182840,4.08682471570916
2934,2020-08-31 18:31:24.425077,4.08682471570916
2935,2020-08-31 18:31:24.783932,4.08682471570916
2936,2020-08-31 18:31:25.115762,4.08682471570916
2937,2020-08-31 18:31:25.435419,4.08682471570916
2938,2020-08-31 18:31:25.778052,4.08682471570916
2939,2020-08-31 18:31:26.039612,3.9753835153992
2940,2020-08-31 18:31:26.284461,3.9753835153992
2941,2020-08-31 18:31:26.557230,3.9753835153992
2942,2020-08-31 18:31:26.857452,3.9753835153992
2943,2020-08-31 18:31:27.163270,3.9753835153992
2944,2020-08-31 18:31:27.403209,3.9753835153992
2945,2020-08-31 18:31:27.741352,3.9753835153992
2946,2020-08-31 18:31:28.135795,3.9753835153992
2947,2020-08-31 18:31:28.400646,3.86426148749602
2948,2020-08-31 18:31:28.717782,3.86426148749602
2949,2020-08-31 18:31:29.059561,3.86426148749602
2950,2020-08-31 18:31:29.314683,3.86426148749602
2951,2020-08-31 18:31:29.583601,3.86426148749602
2952,2020-08-31 18:31:29.911921,3.86426148749602
2953,2020-08-31 18:31:30.232787,3.86426148749602
2954,2020-08-31 18:31:30.517476,3.86426148749602
2955,2020-08-31 18:31:30.792675,3.86426148749602
2956,2020-08-31 18:31:31.164165,3.75345551665691
2957,2020-08-31 18:31:31.446349,3.75345551665691
2958,2020-08-31 18:31:31.767229,3.75345551665691
2959,2020-08-31 18:31:32.055703,3.75345551665691
2960,2020-08-31 18:31:32.311189,3.75345551665691
2961,2020-08-31 18:31:32.609141,3.75345551665691
2962,2020-08-31 18:31:32.908775,3.75345551665691
2963,2020-08-31 18:31:33.240297,3.75345551665691
2964,2020-08-31 18:31:33.573408,3.75345551665691
2965,2020-08-31 18:31:33.903504,3.6429625660687
2966,2020-08-31 18:31:34.252057,3.6429625660687
2967,2020-08-31 18:31:34.513633,3.6429625660687
2968,2020-08-31 18:31:34.746768,3.6429625660687
2969,2020-08-31 18:31:35.094755,3.6429625660687
2970,2020-08-31 18:31:35.406698,3.6429625660687
2971,2020-08-31 18:31:35.778613,3.6429625660687
