iteration,timestamp,T7
2972,2020-08-31 18:31:36.108357,3.6429625660687
2973,2020-08-31 18:31:36.431070,3.52937212553125
2974,2020-08-31 18:31:36.693419,3.52937212553125
2975,2020-08-31 18:31:36.995910,3.52937212553125
2976,2020-08-31 18:31:37.315076,3.52937212553125
2977,2020-08-31 18:31:37.639709,3.52937212553125
2978,2020-08-31 18:31:37.982772,3.52937212553125
2979,2020-08-31 18:31:38.299343,3.52937212553125
2980,2020-08-31 18:31:38.546753,3.41609348044264
2981,2020-08-31 18:31:38.827914,3.41609348044264
2982,2020-08-31 18:31:39.126084,3.41609348044264
2983,2020-08-31 18:31:39.465116,3.41609348044264
2984,2020-08-31 18:31:39.765694,3.41609348044264
2985,2020-08-31 18:31:40.073273,3.41609348044264
2986,2020-08-31 18:31:40.326596,3.41609348044264
2987,2020-08-31 18:31:40.667402,3.41609348044264
2988,2020-08-31 18:31:41.027317,3.3031238421448
2989,2020-08-31 18:31:41.401244,3.3031238421448
2990,2020-08-31 18:31:41.661302,3.3031238421448
2991,2020-08-31 18:31:41.949084,3.3031238421448
2992,2020-08-31 18:31:42.238325,3.3031238421448
2993,2020-08-31 18:31:42.529870,3.3031238421448
2994,2020-08-31 18:31:42.816198,3.3031238421448
2995,2020-08-31 18:31:43.143731,3.3031238421448
2996,2020-08-31 18:31:43.466039,3.3031238421448
2997,2020-08-31 18:31:43.728863,3.3031238421448
2998,2020-08-31 18:31:44.082652,3.19046048828577
2999,2020-08-31 18:31:44.432986,3.19046048828577
3000,2020-08-31 18:31:44.763458,3.19046048828577
3001,2020-08-31 18:31:45.028568,3.19046048828577
3002,2020-08-31 18:31:45.393013,3.19046048828577
3003,2020-08-31 18:31:45.713263,3.19046048828577
3004,2020-08-31 18:31:46.034765,3.19046048828577
3005,2020-08-31 18:31:46.360455,3.19046048828577
3006,2020-08-31 18:31:46.605111,3.19046048828577
3007,2020-08-31 18:31:46.938479,3.07810076049363
3008,2020-08-31 18:31:47.290932,3.07810076049363
3009,2020-08-31 18:31:47.591294,3.07810076049363
3010,2020-08-31 18:31:47.944871,3.07810076049363
3011,2020-08-31 18:31:48.177307,3.07810076049363
3012,2020-08-31 18:31:48.457277,3.07810076049363
3013,2020-08-31 18:31:48.793620,3.07810076049363
3014,2020-08-31 18:31:49.104481,3.07810076049363
3015,2020-08-31 18:31:49.432818,3.07810076049363
3016,2020-08-31 18:31:49.832363,2.96604206222879
3017,2020-08-31 18:31:50.184614,2.96604206222879
3018,2020-08-31 18:31:50.493350,2.96604206222879
3019,2020-08-31 18:31:50.767354,2.96604206222879
3020,2020-08-31 18:31:51.041224,2.96604206222879
3021,2020-08-31 18:31:51.349232,2.96604206222879
3022,2020-08-31 18:31:51.593385,2.96604206222879
3023,2020-08-31 18:31:51.934097,2.96604206222879
3024,2020-08-31 18:31:52.174650,2.96604206222879
3025,2020-08-31 18:31:52.436005,2.96604206222879
3026,2020-08-31 18:31:52.719351,2.85428185679974
3027,2020-08-31 18:31:53.043938,2.85428185679974
3028,2020-08-31 18:31:53.340132,2.85428185679974
3029,2020-08-31 18:31:53.643803,2.85428185679974
3030,2020-08-31 18:31:53.904450,2.85428185679974
3031,2020-08-31 18:31:54.235003,2.85428185679974
3032,2020-08-31 18:31:54.504399,2.85428185679974
3033,2020-08-31 18:31:54.751933,2.85428185679974
3034,2020-08-31 18:31:55.036372,2.85428185679974
3035,2020-08-31 18:31:55.333320,2.85428185679974
3036,2020-08-31 18:31:55.581218,2.74281766552954
3037,2020-08-31 18:31:55.874609,2.74281766552954
3038,2020-08-31 18:31:56.154973,2.74281766552954
3039,2020-08-31 18:31:56.478701,2.74281766552954
3040,2020-08-31 18:31:56.748760,2.74281766552954
3041,2020-08-31 18:31:57.084090,2.74281766552954
3042,2020-08-31 18:31:57.358304,2.74281766552954
3043,2020-08-31 18:31:57.650412,2.74281766552954
3044,2020-08-31 18:31:57.955584,2.74281766552954
3045,2020-08-31 18:31:58.310063,2.74281766552954
3046,2020-08-31 18:31:58.605096,2.631647066062
3047,2020-08-31 18:31:58.883964,2.631647066062
3048,2020-08-31 18:31:59.181824,2.631647066062
3049,2020-08-31 18:31:59.494422,2.631647066062
3050,2020-08-31 18:31:59.805745,2.631647066062
3051,2020-08-31 18:32:00.009733,2.631647066062
3052,2020-08-31 18:32:00.335852,2.631647066062
3053,2020-08-31 18:32:00.580662,2.631647066062
3054,2020-08-31 18:32:00.912384,2.631647066062
3055,2020-08-31 18:32:01.214642,2.52076769079812
3056,2020-08-31 18:32:01.506816,2.52076769079812
3057,2020-08-31 18:32:01.848373,2.52076769079812
3058,2020-08-31 18:32:02.186036,2.52076769079812
3059,2020-08-31 18:32:02.477472,2.52076769079812
3060,2020-08-31 18:32:02.843071,2.52076769079812
3061,2020-08-31 18:32:03.185752,2.52076769079812
3062,2020-08-31 18:32:03.475410,2.52076769079812
3063,2020-08-31 18:32:03.786291,2.52076769079812
3064,2020-08-31 18:32:04.039764,2.52076769079812
3065,2020-08-31 18:32:04.337928,2.41017722545479
3066,2020-08-31 18:32:04.592424,2.41017722545479
3067,2020-08-31 18:32:04.824996,2.41017722545479
3068,2020-08-31 18:32:05.084933,2.41017722545479
3069,2020-08-31 18:32:05.412209,2.41017722545479
3070,2020-08-31 18:32:05.745331,2.41017722545479
3071,2020-08-31 18:32:06.009555,2.41017722545479
3072,2020-08-31 18:32:06.253558,2.41017722545479
3073,2020-08-31 18:32:06.593864,2.41017722545479
3074,2020-08-31 18:32:06.870345,2.41017722545479
3075,2020-08-31 18:32:07.146282,2.29987340773864
3076,2020-08-31 18:32:07.440857,2.29987340773864
3077,2020-08-31 18:32:07.732404,2.29987340773864
3078,2020-08-31 18:32:08.013232,2.29987340773864
3079,2020-08-31 18:32:08.270309,2.29987340773864
3080,2020-08-31 18:32:08.545323,2.29987340773864
3081,2020-08-31 18:32:08.902608,2.29987340773864
3082,2020-08-31 18:32:09.188799,2.29987340773864
3083,2020-08-31 18:32:09.488122,2.29987340773864
3084,2020-08-31 18:32:09.760360,2.29987340773864
3085,2020-08-31 18:32:10.137259,2.19138920422654
3086,2020-08-31 18:32:10.442514,2.19138920422654
3087,2020-08-31 18:32:10.719297,2.19138920422654
3088,2020-08-31 18:32:10.943596,2.19138920422654
3089,2020-08-31 18:32:11.259696,2.19138920422654
3090,2020-08-31 18:32:11.527196,2.19138920422654
3091,2020-08-31 18:32:11.861288,2.19138920422654
3092,2020-08-31 18:32:12.189022,2.19138920422654
3093,2020-08-31 18:32:12.534244,2.19138920422654
3094,2020-08-31 18:32:12.809495,2.24916570474059
3095,2020-08-31 18:32:13.055520,2.24916570474059
3096,2020-08-31 18:32:13.323176,2.24916570474059
3097,2020-08-31 18:32:13.649425,2.24916570474059
3098,2020-08-31 18:32:13.922898,2.24916570474059
3099,2020-08-31 18:32:14.164687,2.24916570474059
3100,2020-08-31 18:32:14.592823,2.24916570474059
3101,2020-08-31 18:32:14.929474,2.24916570474059
3102,2020-08-31 18:32:15.205295,2.24916570474059
3103,2020-08-31 18:32:15.443911,2.30678539089847
3104,2020-08-31 18:32:15.763599,2.30678539089847
3105,2020-08-31 18:32:16.094656,2.30678539089847
3106,2020-08-31 18:32:16.355037,2.30678539089847
3107,2020-08-31 18:32:16.722972,2.30678539089847
3108,2020-08-31 18:32:16.976383,2.30678539089847
3109,2020-08-31 18:32:17.345503,2.30678539089847
3110,2020-08-31 18:32:17.675223,2.30678539089847
3111,2020-08-31 18:32:17.989017,2.30678539089847
3112,2020-08-31 18:32:18.328906,2.36424889019122
3113,2020-08-31 18:32:18.715325,2.36424889019122
3114,2020-08-31 18:32:19.008961,2.36424889019122
3115,2020-08-31 18:32:19.290500,2.36424889019122
3116,2020-08-31 18:32:19.604878,2.36424889019122
3117,2020-08-31 18:32:19.833422,2.36424889019122
3118,2020-08-31 18:32:20.074990,2.36424889019122
3119,2020-08-31 18:32:20.310783,2.36424889019122
3120,2020-08-31 18:32:20.577716,2.36424889019122
3121,2020-08-31 18:32:20.910620,2.36424889019122
3122,2020-08-31 18:32:21.190238,2.36424889019122
3123,2020-08-31 18:32:21.516212,2.42155682661515
3124,2020-08-31 18:32:21.799169,2.42155682661515
3125,2020-08-31 18:32:22.065308,2.42155682661515
3126,2020-08-31 18:32:22.351803,2.42155682661515
3127,2020-08-31 18:32:22.678954,2.42155682661515
3128,2020-08-31 18:32:22.984349,2.42155682661515
3129,2020-08-31 18:32:23.262408,2.42155682661515
3130,2020-08-31 18:32:23.534597,2.42155682661515
3131,2020-08-31 18:32:23.857212,2.47870981939394
3132,2020-08-31 18:32:24.143516,2.47870981939394
3133,2020-08-31 18:32:24.388399,2.47870981939394
3134,2020-08-31 18:32:24.777569,2.47870981939394
3135,2020-08-31 18:32:25.073969,2.47870981939394
3136,2020-08-31 18:32:25.400060,2.47870981939394
3137,2020-08-31 18:32:25.728239,2.47870981939394
3138,2020-08-31 18:32:26.055513,2.53570847854164
3139,2020-08-31 18:32:26.381409,2.53570847854164
3140,2020-08-31 18:32:26.777409,2.53570847854164
3141,2020-08-31 18:32:27.121300,2.53570847854164
3142,2020-08-31 18:32:27.411815,2.53570847854164
3143,2020-08-31 18:32:27.676923,2.53570847854164
3144,2020-08-31 18:32:27.945958,2.53570847854164
3145,2020-08-31 18:32:28.246344,2.53570847854164
3146,2020-08-31 18:32:28.529761,2.53570847854164
3147,2020-08-31 18:32:28.793440,2.53570847854164
3148,2020-08-31 18:32:29.108035,2.59255341046199
3149,2020-08-31 18:32:29.449521,2.59255341046199
3150,2020-08-31 18:32:29.700200,2.59255341046199
3151,2020-08-31 18:32:29.975599,2.59255341046199
3152,2020-08-31 18:32:30.269864,2.59255341046199
3153,2020-08-31 18:32:30.581229,2.59255341046199
3154,2020-08-31 18:32:30.904411,2.59255341046199
3155,2020-08-31 18:32:31.144045,2.59255341046199
3156,2020-08-31 18:32:31.412132,2.59255341046199
3157,2020-08-31 18:32:32.893069,2.59255341046199
3158,2020-08-31 18:32:33.160368,2.64924521825752
3159,2020-08-31 18:32:33.473348,2.64924521825752
3160,2020-08-31 18:32:33.704296,2.64924521825752
3161,2020-08-31 18:32:34.011511,2.64924521825752
3162,2020-08-31 18:32:34.352437,2.64924521825752
3163,2020-08-31 18:32:34.676782,2.64924521825752
3164,2020-08-31 18:32:35.009826,2.64924521825752
3165,2020-08-31 18:32:35.263166,2.64924521825752
3166,2020-08-31 18:32:35.613211,2.70578450169039
3167,2020-08-31 18:32:35.983766,2.70578450169039
3168,2020-08-31 18:32:36.326523,2.70578450169039
3169,2020-08-31 18:32:36.707173,2.70578450169039
3170,2020-08-31 18:32:36.969434,2.70578450169039
3171,2020-08-31 18:32:37.311266,2.70578450169039
3172,2020-08-31 18:32:37.661408,2.70578450169039
3173,2020-08-31 18:32:38.063301,2.70578450169039
3174,2020-08-31 18:32:38.338668,2.70578450169039
3175,2020-08-31 18:32:38.696251,2.76217185719148
3176,2020-08-31 18:32:39.025297,2.76217185719148
3177,2020-08-31 18:32:39.309206,2.76217185719148
3178,2020-08-31 18:32:39.621691,2.76217185719148
3179,2020-08-31 18:32:39.953888,2.76217185719148
3180,2020-08-31 18:32:40.205769,2.76217185719148
3181,2020-08-31 18:32:40.440144,2.76217185719148
3182,2020-08-31 18:32:40.718063,2.76217185719148
3183,2020-08-31 18:32:41.043299,2.76217185719148
3184,2020-08-31 18:32:41.366220,2.81840787788553
3185,2020-08-31 18:32:41.667569,2.81840787788553
3186,2020-08-31 18:32:41.947154,2.81840787788553
3187,2020-08-31 18:32:42.226635,2.81840787788553
3188,2020-08-31 18:32:42.479028,2.81840787788553
3189,2020-08-31 18:32:42.852085,2.81840787788553
3190,2020-08-31 18:32:43.099723,2.81840787788553
3191,2020-08-31 18:32:43.386072,2.81840787788553
3192,2020-08-31 18:32:43.686401,2.81840787788553
3193,2020-08-31 18:32:43.993535,2.81840787788553
3194,2020-08-31 18:32:44.308116,2.86717789775108
3195,2020-08-31 18:32:44.669277,2.86717789775108
3196,2020-08-31 18:32:45.018747,2.86717789775108
3197,2020-08-31 18:32:45.286322,2.86717789775108
3198,2020-08-31 18:32:45.616256,2.86717789775108
3199,2020-08-31 18:32:45.897409,2.86717789775108
3200,2020-08-31 18:32:46.184622,2.86717789775108
3201,2020-08-31 18:32:46.499914,2.86717789775108
3202,2020-08-31 18:32:46.849901,2.91581465191113
3203,2020-08-31 18:32:47.119290,2.91581465191113
3204,2020-08-31 18:32:47.577094,2.91581465191113
3205,2020-08-31 18:32:47.899220,2.91581465191113
3206,2020-08-31 18:32:48.237809,2.91581465191113
3207,2020-08-31 18:32:48.608735,2.91581465191113
3208,2020-08-31 18:32:48.963756,2.91581465191113
3209,2020-08-31 18:32:49.202215,2.91581465191113
3210,2020-08-31 18:32:49.566408,2.96431867144275
3211,2020-08-31 18:32:49.804490,2.96431867144275
3212,2020-08-31 18:32:50.133878,2.96431867144275
3213,2020-08-31 18:32:50.467245,2.96431867144275
3214,2020-08-31 18:32:50.784456,2.96431867144275
3215,2020-08-31 18:32:51.035680,2.96431867144275
3216,2020-08-31 18:32:51.361767,2.96431867144275
3217,2020-08-31 18:32:51.685800,2.96431867144275
3218,2020-08-31 18:32:51.927117,2.96431867144275
3219,2020-08-31 18:32:52.222387,2.96431867144275
3220,2020-08-31 18:32:52.486266,3.01269048480408
3221,2020-08-31 18:32:52.783193,3.01269048480408
3222,2020-08-31 18:32:53.059811,3.01269048480408
3223,2020-08-31 18:32:53.368890,3.01269048480408
3224,2020-08-31 18:32:53.699410,3.01269048480408
3225,2020-08-31 18:32:54.012899,3.01269048480408
3226,2020-08-31 18:32:54.355221,3.01269048480408
3227,2020-08-31 18:32:54.707959,3.01269048480408
3228,2020-08-31 18:32:55.001524,3.01269048480408
3229,2020-08-31 18:32:55.329209,3.0609306179546
3230,2020-08-31 18:32:55.649597,3.0609306179546
3231,2020-08-31 18:32:55.959061,3.0609306179546
3232,2020-08-31 18:32:56.267823,3.0609306179546
3233,2020-08-31 18:32:56.571106,3.0609306179546
3234,2020-08-31 18:32:56.830128,3.0609306179546
3235,2020-08-31 18:32:57.085556,3.0609306179546
3236,2020-08-31 18:32:57.425492,3.0609306179546
3237,2020-08-31 18:32:57.745306,3.10903959436762
3238,2020-08-31 18:32:58.013452,3.10903959436762
3239,2020-08-31 18:32:58.329568,3.10903959436762
3240,2020-08-31 18:32:58.578769,3.10903959436762
3241,2020-08-31 18:32:58.884119,3.10903959436762
3242,2020-08-31 18:32:59.128233,3.10903959436762
3243,2020-08-31 18:32:59.424429,3.10903959436762
3244,2020-08-31 18:32:59.737397,3.10903959436762
3245,2020-08-31 18:33:00.149493,3.10903959436762
3246,2020-08-31 18:33:00.412124,3.15701792910428
3247,2020-08-31 18:33:00.689176,3.15701792910428
3248,2020-08-31 18:33:00.943967,3.15701792910428
3249,2020-08-31 18:33:01.231911,3.15701792910428
3250,2020-08-31 18:33:01.473939,3.15701792910428
3251,2020-08-31 18:33:01.718327,3.15701792910428
3252,2020-08-31 18:33:01.968572,3.15701792910428
3253,2020-08-31 18:33:02.285903,3.15701792910428
3254,2020-08-31 18:33:02.618871,3.15701792910428
3255,2020-08-31 18:33:02.931310,3.15701792910428
3256,2020-08-31 18:33:03.264589,3.20486613285979
3257,2020-08-31 18:33:03.547335,3.20486613285979
3258,2020-08-31 18:33:03.844058,3.20486613285979
3259,2020-08-31 18:33:04.193533,3.20486613285979
3260,2020-08-31 18:33:04.571474,3.20486613285979
3261,2020-08-31 18:33:05.021577,3.20486613285979
3262,2020-08-31 18:33:05.357014,3.20486613285979
3263,2020-08-31 18:33:05.714278,3.20486613285979
3264,2020-08-31 18:33:05.979392,3.25258471405756
3265,2020-08-31 18:33:06.303535,3.25258471405756
3266,2020-08-31 18:33:06.561045,3.25258471405756
3267,2020-08-31 18:33:06.852294,3.25258471405756
3268,2020-08-31 18:33:07.167327,3.25258471405756
3269,2020-08-31 18:33:07.498935,3.25258471405756
3270,2020-08-31 18:33:07.777226,3.25258471405756
3271,2020-08-31 18:33:08.104984,3.25258471405756
3272,2020-08-31 18:33:08.397937,3.25258471405756
3273,2020-08-31 18:33:08.697985,3.30017417872681
3274,2020-08-31 18:33:09.051671,3.30017417872681
3275,2020-08-31 18:33:09.332440,3.30017417872681
3276,2020-08-31 18:33:09.663610,3.30017417872681
3277,2020-08-31 18:33:09.902951,3.30017417872681
3278,2020-08-31 18:33:10.215608,3.30017417872681
3279,2020-08-31 18:33:10.612751,3.30017417872681
3280,2020-08-31 18:33:10.916756,3.30017417872681
3281,2020-08-31 18:33:11.253178,3.34763503047158
3282,2020-08-31 18:33:11.544892,3.34763503047158
3283,2020-08-31 18:33:11.803650,3.34763503047158
3284,2020-08-31 18:33:12.083051,3.34763503047158
3285,2020-08-31 18:33:12.363687,3.34763503047158
3286,2020-08-31 18:33:12.681505,3.34763503047158
3287,2020-08-31 18:33:12.934454,3.34763503047158
3288,2020-08-31 18:33:13.235686,3.34763503047158
3289,2020-08-31 18:33:13.473573,3.34763503047158
3290,2020-08-31 18:33:13.827454,3.34763503047158
3291,2020-08-31 18:33:14.054892,3.39496777046594
3292,2020-08-31 18:33:14.396687,3.39496777046594
3293,2020-08-31 18:33:14.769266,3.39496777046594
3294,2020-08-31 18:33:15.106290,3.39496777046594
3295,2020-08-31 18:33:15.379807,3.39496777046594
3296,2020-08-31 18:33:15.673888,3.39496777046594
3297,2020-08-31 18:33:15.926320,3.39496777046594
3298,2020-08-31 18:33:16.184954,3.39496777046594
3299,2020-08-31 18:33:16.443816,3.39496777046594
3300,2020-08-31 18:33:16.767191,3.42478704559157
3301,2020-08-31 18:33:17.124358,3.42478704559157
3302,2020-08-31 18:33:17.396891,3.42478704559157
3303,2020-08-31 18:33:17.680415,3.42478704559157
3304,2020-08-31 18:33:17.991323,3.42478704559157
3305,2020-08-31 18:33:18.337628,3.42478704559157
3306,2020-08-31 18:33:18.608939,3.42478704559157
3307,2020-08-31 18:33:18.898384,3.45452953653783
3308,2020-08-31 18:33:19.274794,3.45452953653783
3309,2020-08-31 18:33:19.644022,3.45452953653783
3310,2020-08-31 18:33:19.973006,3.45452953653783
3311,2020-08-31 18:33:20.310404,3.45452953653783
3312,2020-08-31 18:33:20.579398,3.45452953653783
3313,2020-08-31 18:33:20.904664,3.45452953653783
3314,2020-08-31 18:33:21.146168,3.45452953653783
3315,2020-08-31 18:33:21.385975,3.45452953653783
3316,2020-08-31 18:33:21.710787,3.48004231680207
3317,2020-08-31 18:33:21.970995,3.48004231680207
3318,2020-08-31 18:33:22.295000,3.48004231680207
3319,2020-08-31 18:33:22.569796,3.48004231680207
3320,2020-08-31 18:33:22.902844,3.48004231680207
3321,2020-08-31 18:33:23.188207,3.48004231680207
3322,2020-08-31 18:33:23.518649,3.48004231680207
3323,2020-08-31 18:33:23.874770,3.48004231680207
3324,2020-08-31 18:33:24.196138,3.48004231680207
3325,2020-08-31 18:33:24.555054,3.48566393734227
3326,2020-08-31 18:33:24.842273,3.48566393734227
3327,2020-08-31 18:33:25.181811,3.48566393734227
3328,2020-08-31 18:33:25.511890,3.48566393734227
3329,2020-08-31 18:33:25.825395,3.48566393734227
3330,2020-08-31 18:33:26.059672,3.48566393734227
3331,2020-08-31 18:33:26.380976,3.48566393734227
3332,2020-08-31 18:33:26.746359,3.48566393734227
3333,2020-08-31 18:33:27.090875,3.48566393734227
3334,2020-08-31 18:33:27.406197,3.52580410067023
3335,2020-08-31 18:33:27.708414,3.52580410067023
3336,2020-08-31 18:33:27.984507,3.52580410067023
3337,2020-08-31 18:33:28.328466,3.52580410067023
3338,2020-08-31 18:33:28.631625,3.52580410067023
3339,2020-08-31 18:33:28.976086,3.52580410067023
3340,2020-08-31 18:33:29.304987,3.52580410067023
3341,2020-08-31 18:33:29.535802,3.52580410067023
3342,2020-08-31 18:33:29.842355,3.56584236378416
3343,2020-08-31 18:33:30.167891,3.56584236378416
3344,2020-08-31 18:33:30.512526,3.56584236378416
3345,2020-08-31 18:33:30.822235,3.56584236378416
3346,2020-08-31 18:33:31.136672,3.56584236378416
3347,2020-08-31 18:33:31.427695,3.56584236378416
3348,2020-08-31 18:33:31.738183,3.56584236378416
3349,2020-08-31 18:33:32.023251,3.56584236378416
3350,2020-08-31 18:33:32.351262,3.56584236378416
3351,2020-08-31 18:33:32.662317,3.60577896225941
3352,2020-08-31 18:33:32.883314,3.60577896225941
3353,2020-08-31 18:33:33.154867,3.60577896225941
3354,2020-08-31 18:33:33.399614,3.60577896225941
3355,2020-08-31 18:33:33.734903,3.60577896225941
3356,2020-08-31 18:33:34.039812,3.60577896225941
3357,2020-08-31 18:33:34.417331,3.60577896225941
3358,2020-08-31 18:33:34.826860,3.60577896225941
3359,2020-08-31 18:33:35.174160,3.60577896225941
3360,2020-08-31 18:33:35.593541,3.64561413317544
3361,2020-08-31 18:33:35.891746,3.64561413317544
3362,2020-08-31 18:33:36.157690,3.64561413317544
3363,2020-08-31 18:33:36.488273,3.64561413317544
3364,2020-08-31 18:33:36.767913,3.64561413317544
3365,2020-08-31 18:33:37.071280,3.64561413317544
3366,2020-08-31 18:33:37.413544,3.64561413317544
3367,2020-08-31 18:33:37.732889,3.64561413317544
3368,2020-08-31 18:33:38.010066,3.64561413317544
3369,2020-08-31 18:33:38.318554,3.64561413317544
3370,2020-08-31 18:33:38.744304,3.68534811349997
3371,2020-08-31 18:33:39.056285,3.68534811349997
3372,2020-08-31 18:33:39.404299,3.68534811349997
3373,2020-08-31 18:33:39.714889,3.68534811349997
3374,2020-08-31 18:33:40.035981,3.68534811349997
3375,2020-08-31 18:33:40.371995,3.68534811349997
3376,2020-08-31 18:33:40.758415,3.68534811349997
3377,2020-08-31 18:33:41.059628,3.72498114073007
3378,2020-08-31 18:33:41.435026,3.72498114073007
3379,2020-08-31 18:33:41.724764,3.72498114073007
3380,2020-08-31 18:33:42.025833,3.72498114073007
3381,2020-08-31 18:33:42.308146,3.72498114073007
3382,2020-08-31 18:33:42.625778,3.72498114073007
3383,2020-08-31 18:33:42.909097,3.72498114073007
3384,2020-08-31 18:33:43.182038,3.72498114073007
3385,2020-08-31 18:33:43.513855,3.72498114073007
3386,2020-08-31 18:33:43.875890,3.76451346472666
3387,2020-08-31 18:33:44.291828,3.76451346472666
3388,2020-08-31 18:33:44.589580,3.76451346472666
3389,2020-08-31 18:33:44.889371,3.76451346472666
3390,2020-08-31 18:33:45.260063,3.76451346472666
3391,2020-08-31 18:33:45.553279,3.76451346472666
3392,2020-08-31 18:33:45.891027,3.76451346472666
3393,2020-08-31 18:33:46.124377,3.76451346472666
3394,2020-08-31 18:33:46.465481,3.76451346472666
3395,2020-08-31 18:33:46.803021,3.76451346472666
3396,2020-08-31 18:33:47.109415,3.80394533716475
3397,2020-08-31 18:33:47.404796,3.80394533716475
3398,2020-08-31 18:33:47.670474,3.80394533716475
3399,2020-08-31 18:33:48.042494,3.80394533716475
3400,2020-08-31 18:33:48.362898,3.80394533716475
3401,2020-08-31 18:33:48.674096,3.80394533716475
3402,2020-08-31 18:33:48.991357,3.80394533716475
3403,2020-08-31 18:33:49.242119,3.80394533716475
3404,2020-08-31 18:33:49.609714,3.80394533716475
3405,2020-08-31 18:33:49.955532,3.84327700574414
3406,2020-08-31 18:33:50.283106,3.84327700574414
3407,2020-08-31 18:33:50.536961,3.84327700574414
3408,2020-08-31 18:33:50.901714,3.84327700574414
3409,2020-08-31 18:33:51.148349,3.84327700574414
3410,2020-08-31 18:33:51.517863,3.84327700574414
3411,2020-08-31 18:33:51.757970,3.84327700574414
3412,2020-08-31 18:33:52.080121,3.84327700574414
3413,2020-08-31 18:33:52.459485,3.90682945060634
3414,2020-08-31 18:33:52.703269,3.90682945060634
3415,2020-08-31 18:33:52.970252,3.90682945060634
3416,2020-08-31 18:33:53.291054,3.90682945060634
3417,2020-08-31 18:33:53.544124,3.90682945060634
3418,2020-08-31 18:33:53.876987,3.90682945060634
3419,2020-08-31 18:33:54.118590,3.90682945060634
3420,2020-08-31 18:33:54.381567,3.90682945060634
3421,2020-08-31 18:33:54.729138,3.90682945060634
3422,2020-08-31 18:33:55.057815,3.90682945060634
3423,2020-08-31 18:33:55.360198,3.97023675448479
3424,2020-08-31 18:33:55.685094,3.97023675448479
3425,2020-08-31 18:33:55.944248,3.97023675448479
3426,2020-08-31 18:33:56.268255,3.97023675448479
3427,2020-08-31 18:33:56.607563,3.97023675448479
3428,2020-08-31 18:33:56.838134,3.97023675448479
3429,2020-08-31 18:33:57.084255,3.97023675448479
3430,2020-08-31 18:33:57.311281,3.97023675448479
3431,2020-08-31 18:33:57.693006,3.97023675448479
3432,2020-08-31 18:33:58.030656,3.97023675448479
3433,2020-08-31 18:33:58.310596,4.03349919312758
3434,2020-08-31 18:33:58.615354,4.03349919312758
3435,2020-08-31 18:33:58.970058,4.03349919312758
3436,2020-08-31 18:33:59.319239,4.03349919312758
3437,2020-08-31 18:33:59.596960,4.03349919312758
3438,2020-08-31 18:33:59.909814,4.03349919312758
3439,2020-08-31 18:34:00.222583,4.03349919312758
3440,2020-08-31 18:34:00.548577,4.03349919312758
3441,2020-08-31 18:34:00.852779,4.03349919312758
3442,2020-08-31 18:34:01.192687,4.09661703974231
3443,2020-08-31 18:34:01.528912,4.09661703974231
3444,2020-08-31 18:34:01.911390,4.09661703974231
3445,2020-08-31 18:34:02.290229,4.09661703974231
3446,2020-08-31 18:34:02.605288,4.09661703974231
3447,2020-08-31 18:34:02.946156,4.09661703974231
3448,2020-08-31 18:34:03.279680,4.09661703974231
3449,2020-08-31 18:34:03.530956,4.15959056911893
3450,2020-08-31 18:34:03.873557,4.15959056911893
3451,2020-08-31 18:34:04.257801,4.15959056911893
3452,2020-08-31 18:34:04.590219,4.15959056911893
3453,2020-08-31 18:34:04.898440,4.15959056911893
3454,2020-08-31 18:34:05.215510,4.15959056911893
3455,2020-08-31 18:34:05.579575,4.15959056911893
3456,2020-08-31 18:34:05.864446,4.15959056911893
3457,2020-08-31 18:34:06.087707,4.22242005973462
3458,2020-08-31 18:34:06.421146,4.22242005973462
3459,2020-08-31 18:34:06.682544,4.22242005973462
3460,2020-08-31 18:34:07.001618,4.22242005973462
3461,2020-08-31 18:34:07.285273,4.22242005973462
3462,2020-08-31 18:34:07.584772,4.22242005973462
3463,2020-08-31 18:34:07.880511,4.22242005973462
3464,2020-08-31 18:34:08.153420,4.22242005973462
3465,2020-08-31 18:34:08.466570,4.22242005973462
3466,2020-08-31 18:34:08.796135,4.22242005973462
3467,2020-08-31 18:34:09.128638,4.28510578903521
3468,2020-08-31 18:34:09.430740,4.28510578903521
3469,2020-08-31 18:34:09.769724,4.28510578903521
3470,2020-08-31 18:34:10.085036,4.28510578903521
3471,2020-08-31 18:34:10.395282,4.28510578903521
3472,2020-08-31 18:34:10.657296,4.28510578903521
3473,2020-08-31 18:34:10.972767,4.28510578903521
3474,2020-08-31 18:34:11.246211,4.28510578903521
3475,2020-08-31 18:34:11.545571,4.28510578903521
3476,2020-08-31 18:34:11.816363,4.34764803348682
3477,2020-08-31 18:34:12.046489,4.34764803348682
3478,2020-08-31 18:34:12.303501,4.34764803348682
3479,2020-08-31 18:34:12.546060,4.34764803348682
3480,2020-08-31 18:34:12.883013,4.34764803348682
3481,2020-08-31 18:34:13.149559,4.34764803348682
3482,2020-08-31 18:34:13.383297,4.34764803348682
3483,2020-08-31 18:34:13.689353,4.34764803348682
3484,2020-08-31 18:34:13.997692,4.34764803348682
3485,2020-08-31 18:34:14.292200,4.41004706872501
3486,2020-08-31 18:34:14.644080,4.41004706872501
3487,2020-08-31 18:34:14.954127,4.41004706872501
3488,2020-08-31 18:34:15.307968,4.41004706872501
3489,2020-08-31 18:34:15.565074,4.41004706872501
3490,2020-08-31 18:34:15.852557,4.41004706872501
3491,2020-08-31 18:34:16.196391,4.41004706872501
3492,2020-08-31 18:34:16.519025,4.41004706872501
3493,2020-08-31 18:34:16.794021,4.41004706872501
3494,2020-08-31 18:34:17.146237,4.47230316795122
3495,2020-08-31 18:34:17.381696,4.47230316795122
3496,2020-08-31 18:34:17.775401,4.47230316795122
3497,2020-08-31 18:34:18.081510,4.47230316795122
3498,2020-08-31 18:34:18.336498,4.47230316795122
3499,2020-08-31 18:34:18.644342,4.47230316795122
3500,2020-08-31 18:34:18.948029,4.47230316795122
3501,2020-08-31 18:34:19.196984,4.47230316795122
3502,2020-08-31 18:34:19.557406,4.5344165980199
3503,2020-08-31 18:34:19.836585,4.5344165980199
3504,2020-08-31 18:34:20.168484,4.5344165980199
3505,2020-08-31 18:34:20.449616,4.5344165980199
3506,2020-08-31 18:34:20.729998,4.5344165980199
3507,2020-08-31 18:34:21.030348,4.5344165980199
3508,2020-08-31 18:34:21.403559,4.5344165980199
3509,2020-08-31 18:34:21.735998,4.5344165980199
3510,2020-08-31 18:34:22.016873,4.5344165980199
3511,2020-08-31 18:34:22.274000,4.5344165980199
3512,2020-08-31 18:34:22.587192,4.59638762485102
3513,2020-08-31 18:34:22.899826,4.59638762485102
3514,2020-08-31 18:34:23.174792,4.59638762485102
3515,2020-08-31 18:34:23.534896,4.59638762485102
3516,2020-08-31 18:34:23.862809,4.59638762485102
3517,2020-08-31 18:34:24.167237,4.59638762485102
3518,2020-08-31 18:34:24.478676,4.59638762485102
3519,2020-08-31 18:34:24.810944,4.59638762485102
3520,2020-08-31 18:34:25.165897,4.6425194656281
3521,2020-08-31 18:34:25.505159,4.6425194656281
3522,2020-08-31 18:34:25.806338,4.6425194656281
3523,2020-08-31 18:34:26.104536,4.6425194656281
3524,2020-08-31 18:34:26.437215,4.6425194656281
3525,2020-08-31 18:34:26.801700,4.6425194656281
3526,2020-08-31 18:34:27.080261,4.6425194656281
3527,2020-08-31 18:34:27.362646,4.6425194656281
3528,2020-08-31 18:34:27.692115,4.6425194656281
3529,2020-08-31 18:34:28.034599,4.68920556098685
3530,2020-08-31 18:34:28.279312,4.68920556098685
3531,2020-08-31 18:34:28.665870,4.68920556098685
3532,2020-08-31 18:34:28.982303,4.68920556098685
3533,2020-08-31 18:34:29.239688,4.68920556098685
3534,2020-08-31 18:34:29.501355,4.68920556098685
3535,2020-08-31 18:34:29.758652,4.68920556098685
3536,2020-08-31 18:34:30.056783,4.68920556098685
3537,2020-08-31 18:34:30.337952,4.68920556098685
3538,2020-08-31 18:34:30.660535,4.68920556098685
3539,2020-08-31 18:34:30.947848,4.73578976633678
3540,2020-08-31 18:34:31.279395,4.73578976633678
3541,2020-08-31 18:34:31.610830,4.73578976633678
3542,2020-08-31 18:34:31.924165,4.73578976633678
3543,2020-08-31 18:34:32.244613,4.73578976633678
3544,2020-08-31 18:34:32.559239,4.73578976633678
3545,2020-08-31 18:34:32.931225,4.73578976633678
3546,2020-08-31 18:34:33.192420,4.73578976633678
3547,2020-08-31 18:34:33.405661,4.73578976633678
3548,2020-08-31 18:34:33.681305,4.78227234015604
3549,2020-08-31 18:34:34.000747,4.78227234015604
3550,2020-08-31 18:34:34.263007,4.78227234015604
3551,2020-08-31 18:34:34.645613,4.78227234015604
3552,2020-08-31 18:34:34.896926,4.78227234015604
3553,2020-08-31 18:34:35.220371,4.78227234015604
3554,2020-08-31 18:34:35.527680,4.78227234015604
3555,2020-08-31 18:34:35.824205,4.78227234015604
3556,2020-08-31 18:34:36.114106,4.82865354019945
3557,2020-08-31 18:34:36.487313,4.82865354019945
3558,2020-08-31 18:34:36.737739,4.82865354019945
3559,2020-08-31 18:34:37.116055,4.82865354019945
3560,2020-08-31 18:34:37.477575,4.82865354019945
3561,2020-08-31 18:34:37.721204,4.82865354019945
3562,2020-08-31 18:34:38.053981,4.82865354019945
3563,2020-08-31 18:34:38.442345,4.82865354019945
3564,2020-08-31 18:34:38.699512,4.82865354019945
3565,2020-08-31 18:34:39.062050,4.87493362348137
3566,2020-08-31 18:34:39.398015,4.87493362348137
3567,2020-08-31 18:34:39.786249,4.87493362348137
3568,2020-08-31 18:34:40.117651,4.87493362348137
3569,2020-08-31 18:34:40.385288,4.87493362348137
3570,2020-08-31 18:34:40.648345,4.87493362348137
3571,2020-08-31 18:34:40.954065,4.87493362348137
3572,2020-08-31 18:34:41.223115,4.87493362348137
3573,2020-08-31 18:34:41.522580,4.87493362348137
3574,2020-08-31 18:34:41.858757,4.92111284624728
3575,2020-08-31 18:34:42.140834,4.92111284624728
3576,2020-08-31 18:34:42.417941,4.92111284624728
3577,2020-08-31 18:34:42.668982,4.92111284624728
3578,2020-08-31 18:34:42.975805,4.92111284624728
3579,2020-08-31 18:34:43.295573,4.92111284624728
3580,2020-08-31 18:34:43.578954,4.92111284624728
3581,2020-08-31 18:34:43.954247,4.92111284624728
3582,2020-08-31 18:34:44.223837,4.92111284624728
3583,2020-08-31 18:34:44.639958,4.78642431692481
3584,2020-08-31 18:34:44.892587,4.78642431692481
3585,2020-08-31 18:34:45.152573,4.78642431692481
3586,2020-08-31 18:34:45.424654,4.78642431692481
3587,2020-08-31 18:34:45.664097,4.78642431692481
3588,2020-08-31 18:34:46.023924,4.78642431692481
3589,2020-08-31 18:34:46.307467,4.78642431692481
3590,2020-08-31 18:34:46.601370,4.78642431692481
3591,2020-08-31 18:34:46.897701,4.78642431692481
3592,2020-08-31 18:34:47.229188,4.65209850531646
3593,2020-08-31 18:34:47.540068,4.65209850531646
3594,2020-08-31 18:34:47.824233,4.65209850531646
3595,2020-08-31 18:34:48.139762,4.65209850531646
3596,2020-08-31 18:34:48.389019,4.65209850531646
3597,2020-08-31 18:34:48.639524,4.65209850531646
3598,2020-08-31 18:34:48.972999,4.65209850531646
3599,2020-08-31 18:34:49.324314,4.65209850531646
3600,2020-08-31 18:34:49.524790,4.65209850531646
3601,2020-08-31 18:34:49.887019,4.5181320793093
3602,2020-08-31 18:34:50.257028,4.5181320793093
3603,2020-08-31 18:34:50.571580,4.5181320793093
3604,2020-08-31 18:34:51.001385,4.5181320793093
3605,2020-08-31 18:34:51.333913,4.5181320793093
3606,2020-08-31 18:34:51.697168,4.5181320793093
3607,2020-08-31 18:34:51.959039,4.5181320793093
3608,2020-08-31 18:34:52.299258,4.5181320793093
3609,2020-08-31 18:34:52.573472,4.5181320793093
3610,2020-08-31 18:34:52.828834,4.5181320793093
3611,2020-08-31 18:34:53.183705,4.38452180167026
3612,2020-08-31 18:34:53.510901,4.38452180167026
3613,2020-08-31 18:34:53.773921,4.38452180167026
3614,2020-08-31 18:34:54.027180,4.38452180167026
3615,2020-08-31 18:34:54.330633,4.38452180167026
3616,2020-08-31 18:34:54.658857,4.38452180167026
3617,2020-08-31 18:34:54.922066,4.38452180167026
3618,2020-08-31 18:34:55.155669,4.38452180167026
3619,2020-08-31 18:34:55.391142,4.38452180167026
3620,2020-08-31 18:34:55.679227,4.38452180167026
3621,2020-08-31 18:34:55.920684,4.38452180167026
3622,2020-08-31 18:34:56.233604,4.25126452537862
3623,2020-08-31 18:34:56.476542,4.25126452537862
3624,2020-08-31 18:34:56.719415,4.25126452537862
3625,2020-08-31 18:34:57.042823,4.25126452537862
3626,2020-08-31 18:34:57.352484,4.25126452537862
3627,2020-08-31 18:34:57.656751,4.25126452537862
3628,2020-08-31 18:34:57.983106,4.25126452537862
3629,2020-08-31 18:34:58.322601,4.25126452537862
3630,2020-08-31 18:34:58.602480,4.25126452537862
3631,2020-08-31 18:34:58.866818,4.13452032321963
3632,2020-08-31 18:34:59.174550,4.13452032321963
3633,2020-08-31 18:34:59.564829,4.13452032321963
3634,2020-08-31 18:34:59.837042,4.13452032321963
3635,2020-08-31 18:35:00.146823,4.13452032321963
3636,2020-08-31 18:35:00.492258,4.13452032321963
3637,2020-08-31 18:35:00.787559,4.13452032321963
3638,2020-08-31 18:35:01.100402,4.13452032321963
3639,2020-08-31 18:35:01.392966,4.01810506764204
3640,2020-08-31 18:35:01.663890,4.01810506764204
3641,2020-08-31 18:35:01.973847,4.01810506764204
3642,2020-08-31 18:35:02.309098,4.01810506764204
3643,2020-08-31 18:35:02.607739,4.01810506764204
3644,2020-08-31 18:35:02.972962,4.01810506764204
3645,2020-08-31 18:35:03.245763,4.01810506764204
3646,2020-08-31 18:35:03.581240,4.01810506764204
3647,2020-08-31 18:35:03.906721,4.01810506764204
3648,2020-08-31 18:35:04.240002,3.90201560641597
3649,2020-08-31 18:35:04.484690,3.90201560641597
3650,2020-08-31 18:35:04.727910,3.90201560641597
3651,2020-08-31 18:35:05.049933,3.90201560641597
3652,2020-08-31 18:35:05.432227,3.90201560641597
3653,2020-08-31 18:35:05.751338,3.90201560641597
3654,2020-08-31 18:35:06.066000,3.90201560641597
3655,2020-08-31 18:35:06.393720,3.90201560641597
3656,2020-08-31 18:35:06.668681,3.7862488684665
3657,2020-08-31 18:35:06.904251,3.7862488684665
3658,2020-08-31 18:35:07.148363,3.7862488684665
3659,2020-08-31 18:35:07.380854,3.7862488684665
3660,2020-08-31 18:35:07.687785,3.7862488684665
3661,2020-08-31 18:35:08.010047,3.7862488684665
3662,2020-08-31 18:35:08.247323,3.7862488684665
3663,2020-08-31 18:35:08.557684,3.7862488684665
3664,2020-08-31 18:35:08.866964,3.7862488684665
3665,2020-08-31 18:35:09.192378,3.7862488684665
3666,2020-08-31 18:35:09.519058,3.67080186035444
3667,2020-08-31 18:35:09.838859,3.67080186035444
3668,2020-08-31 18:35:10.188029,3.67080186035444
3669,2020-08-31 18:35:10.477247,3.67080186035444
3670,2020-08-31 18:35:10.784147,3.67080186035444
3671,2020-08-31 18:35:11.027487,3.67080186035444
3672,2020-08-31 18:35:11.311527,3.67080186035444
3673,2020-08-31 18:35:11.626371,3.67080186035444
3674,2020-08-31 18:35:11.888337,3.67080186035444
3675,2020-08-31 18:35:12.228565,3.55567166305741
3676,2020-08-31 18:35:12.563016,3.55567166305741
3677,2020-08-31 18:35:12.902711,3.55567166305741
3678,2020-08-31 18:35:13.201978,3.55567166305741
3679,2020-08-31 18:35:13.508859,3.55567166305741
3680,2020-08-31 18:35:13.785039,3.55567166305741
3681,2020-08-31 18:35:14.115177,3.55567166305741
3682,2020-08-31 18:35:14.443053,3.55567166305741
3683,2020-08-31 18:35:14.767852,3.55567166305741
3684,2020-08-31 18:35:15.114625,3.44085542901817
3685,2020-08-31 18:35:15.401422,3.44085542901817
3686,2020-08-31 18:35:15.688818,3.44085542901817
3687,2020-08-31 18:35:15.962195,3.44085542901817
3688,2020-08-31 18:35:16.364208,3.44085542901817
3689,2020-08-31 18:35:16.695168,3.44085542901817
3690,2020-08-31 18:35:17.020802,3.44085542901817
3691,2020-08-31 18:35:17.342945,3.44085542901817
3692,2020-08-31 18:35:17.623322,3.44085542901817
3693,2020-08-31 18:35:17.909280,3.32635037943255
3694,2020-08-31 18:35:18.197723,3.32635037943255
3695,2020-08-31 18:35:18.486878,3.32635037943255
3696,2020-08-31 18:35:18.822493,3.32635037943255
3697,2020-08-31 18:35:19.065613,3.32635037943255
3698,2020-08-31 18:35:19.377278,3.32635037943255
3699,2020-08-31 18:35:19.757242,3.32635037943255
3700,2020-08-31 18:35:20.064659,3.32635037943255
3701,2020-08-31 18:35:20.390778,3.21215380175336
3702,2020-08-31 18:35:20.663369,3.21215380175336
3703,2020-08-31 18:35:20.885236,3.21215380175336
3704,2020-08-31 18:35:21.146312,3.21215380175336
3705,2020-08-31 18:35:21.379677,3.21215380175336
3706,2020-08-31 18:35:21.626519,3.21215380175336
3707,2020-08-31 18:35:21.871028,3.21215380175336
3708,2020-08-31 18:35:22.205141,3.21215380175336
3709,2020-08-31 18:35:22.536164,3.21215380175336
3710,2020-08-31 18:35:22.871484,3.21215380175336
3711,2020-08-31 18:35:23.168055,3.09826304739015
3712,2020-08-31 18:35:23.506203,3.09826304739015
3713,2020-08-31 18:35:23.822532,3.09826304739015
3714,2020-08-31 18:35:24.246100,3.09826304739015
3715,2020-08-31 18:35:24.601964,3.09826304739015
3716,2020-08-31 18:35:24.881323,3.09826304739015
3717,2020-08-31 18:35:25.091005,3.09826304739015
3718,2020-08-31 18:35:25.354263,3.09826304739015
3719,2020-08-31 18:35:25.662464,3.09826304739015
3720,2020-08-31 18:35:25.989582,2.98467552958776
3721,2020-08-31 18:35:26.290733,2.98467552958776
3722,2020-08-31 18:35:26.564652,2.98467552958776
3723,2020-08-31 18:35:26.886649,2.98467552958776
3724,2020-08-31 18:35:27.152862,2.98467552958776
3725,2020-08-31 18:35:27.463537,2.98467552958776
3726,2020-08-31 18:35:27.784365,2.98467552958776
3727,2020-08-31 18:35:28.092509,2.98467552958776
3728,2020-08-31 18:35:28.427990,2.98467552958776
3729,2020-08-31 18:35:28.749606,2.87138872146878
3730,2020-08-31 18:35:29.075927,2.87138872146878
3731,2020-08-31 18:35:29.303032,2.87138872146878
3732,2020-08-31 18:35:29.565162,2.87138872146878
3733,2020-08-31 18:35:29.866483,2.87138872146878
3734,2020-08-31 18:35:30.186653,2.87138872146878
3735,2020-08-31 18:35:30.440755,2.87138872146878
3736,2020-08-31 18:35:30.781019,2.87138872146878
3737,2020-08-31 18:35:31.061632,2.87138872146878
3738,2020-08-31 18:35:31.395370,2.75583591069885
3739,2020-08-31 18:35:31.658817,2.75583591069885
3740,2020-08-31 18:35:31.996819,2.75583591069885
3741,2020-08-31 18:35:32.264929,2.75583591069885
3742,2020-08-31 18:35:32.581795,2.75583591069885
3743,2020-08-31 18:35:32.920198,2.75583591069885
3744,2020-08-31 18:35:33.153079,2.75583591069885
3745,2020-08-31 18:35:33.423541,2.75583591069885
3746,2020-08-31 18:35:33.657582,2.75583591069885
3747,2020-08-31 18:35:34.029087,2.64058285739137
3748,2020-08-31 18:35:34.333917,2.64058285739137
3749,2020-08-31 18:35:34.689051,2.64058285739137
3750,2020-08-31 18:35:35.029019,2.64058285739137
3751,2020-08-31 18:35:35.384690,2.64058285739137
3752,2020-08-31 18:35:35.720363,2.64058285739137
3753,2020-08-31 18:35:35.973729,2.64058285739137
3754,2020-08-31 18:35:36.220919,2.64058285739137
3755,2020-08-31 18:35:36.537052,2.64058285739137
3756,2020-08-31 18:35:36.888570,2.52562722102383
3757,2020-08-31 18:35:37.246449,2.52562722102383
3758,2020-08-31 18:35:37.547107,2.52562722102383
3759,2020-08-31 18:35:37.846698,2.52562722102383
3760,2020-08-31 18:35:38.101448,2.52562722102383
3761,2020-08-31 18:35:38.418910,2.52562722102383
3762,2020-08-31 18:35:38.715644,2.52562722102383
3763,2020-08-31 18:35:39.043703,2.52562722102383
3764,2020-08-31 18:35:39.413684,2.52562722102383
3765,2020-08-31 18:35:39.642222,2.41096671500858
3766,2020-08-31 18:35:39.997722,2.41096671500858
3767,2020-08-31 18:35:40.213637,2.41096671500858
3768,2020-08-31 18:35:40.490846,2.41096671500858
3769,2020-08-31 18:35:40.784966,2.41096671500858
3770,2020-08-31 18:35:41.103124,2.41096671500858
3771,2020-08-31 18:35:41.387800,2.41096671500858
3772,2020-08-31 18:35:41.726995,2.41096671500858
3773,2020-08-31 18:35:42.050264,2.29659910545604
3774,2020-08-31 18:35:42.300726,2.29659910545604
3775,2020-08-31 18:35:42.541553,2.29659910545604
3776,2020-08-31 18:35:42.874255,2.29659910545604
3777,2020-08-31 18:35:43.184641,2.29659910545604
3778,2020-08-31 18:35:43.422982,2.29659910545604
3779,2020-08-31 18:35:43.718030,2.29659910545604
3780,2020-08-31 18:35:44.034285,2.29659910545604
3781,2020-08-31 18:35:44.266705,2.29659910545604
3782,2020-08-31 18:35:44.702153,2.18252221005282
3783,2020-08-31 18:35:44.943500,2.18252221005282
3784,2020-08-31 18:35:45.230115,2.18252221005282
3785,2020-08-31 18:35:45.533192,2.18252221005282
3786,2020-08-31 18:35:45.861094,2.18252221005282
3787,2020-08-31 18:35:46.133697,2.18252221005282
3788,2020-08-31 18:35:46.445359,2.18252221005282
3789,2020-08-31 18:35:46.768376,2.18252221005282
3790,2020-08-31 18:35:47.136699,2.18252221005282
3791,2020-08-31 18:35:47.444209,2.18252221005282
3792,2020-08-31 18:35:47.700400,2.22585994453534
3793,2020-08-31 18:35:48.027021,2.22585994453534
3794,2020-08-31 18:35:48.267586,2.22585994453534
3795,2020-08-31 18:35:48.507739,2.22585994453534
3796,2020-08-31 18:35:48.851491,2.22585994453534
3797,2020-08-31 18:35:49.184370,2.22585994453534
3798,2020-08-31 18:35:49.546439,2.22585994453534
3799,2020-08-31 18:35:49.814012,2.22585994453534
3800,2020-08-31 18:35:50.126089,2.22585994453534
3801,2020-08-31 18:35:50.434069,2.22585994453534
3802,2020-08-31 18:35:50.737887,2.26906765849905
3803,2020-08-31 18:35:51.046278,2.26906765849905
3804,2020-08-31 18:35:51.265902,2.26906765849905
3805,2020-08-31 18:35:51.531219,2.26906765849905
3806,2020-08-31 18:35:51.807709,2.26906765849905
3807,2020-08-31 18:35:52.109338,2.26906765849905
3808,2020-08-31 18:35:52.453788,2.26906765849905
3809,2020-08-31 18:35:52.749903,2.26906765849905
3810,2020-08-31 18:35:53.098791,2.31214586438114
3811,2020-08-31 18:35:53.360491,2.31214586438114
3812,2020-08-31 18:35:53.672893,2.31214586438114
3813,2020-08-31 18:35:53.993926,2.31214586438114
3814,2020-08-31 18:35:54.264270,2.31214586438114
3815,2020-08-31 18:35:54.570126,2.31214586438114
3816,2020-08-31 18:35:54.893794,2.31214586438114
3817,2020-08-31 18:35:55.172459,2.31214586438114
3818,2020-08-31 18:35:55.431397,2.31214586438114
3819,2020-08-31 18:35:55.757747,2.35509507572895
3820,2020-08-31 18:35:56.052238,2.35509507572895
3821,2020-08-31 18:35:56.306089,2.35509507572895
3822,2020-08-31 18:35:56.601789,2.35509507572895
3823,2020-08-31 18:35:56.863769,2.35509507572895
3824,2020-08-31 18:35:57.149189,2.35509507572895
3825,2020-08-31 18:35:57.503230,2.35509507572895
3826,2020-08-31 18:35:57.754216,2.35509507572895
3827,2020-08-31 18:35:57.998681,2.35509507572895
3828,2020-08-31 18:35:58.318449,2.35509507572895
3829,2020-08-31 18:35:58.589155,2.39791580523585
3830,2020-08-31 18:35:58.923468,2.39791580523585
3831,2020-08-31 18:35:59.175649,2.39791580523585
3832,2020-08-31 18:35:59.470447,2.39791580523585
3833,2020-08-31 18:35:59.720636,2.39791580523585
3834,2020-08-31 18:35:59.996004,2.39791580523585
3835,2020-08-31 18:36:00.272215,2.39791580523585
3836,2020-08-31 18:36:00.620986,2.39791580523585
3837,2020-08-31 18:36:00.911888,2.39791580523585
3838,2020-08-31 18:36:01.239927,2.39791580523585
3839,2020-08-31 18:36:01.553941,2.44060856273349
3840,2020-08-31 18:36:01.824949,2.44060856273349
3841,2020-08-31 18:36:02.052184,2.44060856273349
3842,2020-08-31 18:36:02.335596,2.44060856273349
3843,2020-08-31 18:36:02.629602,2.44060856273349
3844,2020-08-31 18:36:02.862077,2.44060856273349
3845,2020-08-31 18:36:03.224071,2.44060856273349
3846,2020-08-31 18:36:03.536748,2.44060856273349
3847,2020-08-31 18:36:03.915452,2.50962602671898
3848,2020-08-31 18:36:04.235130,2.50962602671898
3849,2020-08-31 18:36:04.494501,2.50962602671898
3850,2020-08-31 18:36:04.768077,2.50962602671898
3851,2020-08-31 18:36:05.093220,2.50962602671898
3852,2020-08-31 18:36:05.408848,2.50962602671898
3853,2020-08-31 18:36:05.712308,2.50962602671898
3854,2020-08-31 18:36:06.046675,2.50962602671898
3855,2020-08-31 18:36:06.353516,2.50962602671898
3856,2020-08-31 18:36:06.649372,2.57844944006339
3857,2020-08-31 18:36:06.984761,2.57844944006339
3858,2020-08-31 18:36:07.309884,2.57844944006339
3859,2020-08-31 18:36:07.561903,2.57844944006339
3860,2020-08-31 18:36:07.820688,2.57844944006339
3861,2020-08-31 18:36:08.076393,2.57844944006339
3862,2020-08-31 18:36:08.392863,2.57844944006339
3863,2020-08-31 18:36:08.644373,2.57844944006339
3864,2020-08-31 18:36:09.001061,2.57844944006339
3865,2020-08-31 18:36:09.366285,2.57844944006339
3866,2020-08-31 18:36:09.677436,2.64707950045886
3867,2020-08-31 18:36:10.003405,2.64707950045886
3868,2020-08-31 18:36:10.304849,2.64707950045886
3869,2020-08-31 18:36:10.539911,2.64707950045886
3870,2020-08-31 18:36:10.846830,2.64707950045886
3871,2020-08-31 18:36:11.157966,2.64707950045886
3872,2020-08-31 18:36:11.435939,2.64707950045886
3873,2020-08-31 18:36:11.721979,2.64707950045886
3874,2020-08-31 18:36:11.967694,2.64707950045886
3875,2020-08-31 18:36:12.271384,2.64707950045886
3876,2020-08-31 18:36:12.610667,2.71551690282578
3877,2020-08-31 18:36:12.982561,2.71551690282578
3878,2020-08-31 18:36:13.352092,2.71551690282578
3879,2020-08-31 18:36:13.679366,2.71551690282578
3880,2020-08-31 18:36:13.964171,2.71551690282578
3881,2020-08-31 18:36:14.303574,2.71551690282578
3882,2020-08-31 18:36:14.615175,2.71551690282578
3883,2020-08-31 18:36:14.991831,2.78376234372965
3884,2020-08-31 18:36:15.340594,2.78376234372965
3885,2020-08-31 18:36:15.569583,2.78376234372965
3886,2020-08-31 18:36:15.849756,2.78376234372965
3887,2020-08-31 18:36:16.214443,2.78376234372965
3888,2020-08-31 18:36:16.455775,2.78376234372965
3889,2020-08-31 18:36:16.737997,2.78376234372965
3890,2020-08-31 18:36:17.003200,2.78376234372965
3891,2020-08-31 18:36:17.331284,2.78376234372965
3892,2020-08-31 18:36:17.645824,2.85181651543463
3893,2020-08-31 18:36:17.919967,2.85181651543463
3894,2020-08-31 18:36:18.229947,2.85181651543463
3895,2020-08-31 18:36:18.509831,2.85181651543463
3896,2020-08-31 18:36:18.793600,2.85181651543463
3897,2020-08-31 18:36:19.110407,2.85181651543463
3898,2020-08-31 18:36:19.380491,2.85181651543463
3899,2020-08-31 18:36:19.744198,2.85181651543463
3900,2020-08-31 18:36:20.039461,2.85181651543463
3901,2020-08-31 18:36:20.382341,2.91968010533566
3902,2020-08-31 18:36:20.701720,2.91968010533566
3903,2020-08-31 18:36:21.027910,2.91968010533566
3904,2020-08-31 18:36:21.285240,2.91968010533566
3905,2020-08-31 18:36:21.629213,2.91968010533566
3906,2020-08-31 18:36:21.991360,2.91968010533566
3907,2020-08-31 18:36:22.318128,2.91968010533566
3908,2020-08-31 18:36:22.679482,2.91968010533566
3909,2020-08-31 18:36:22.965794,2.91968010533566
3910,2020-08-31 18:36:23.296683,2.98735379603623
3911,2020-08-31 18:36:23.639621,2.98735379603623
3912,2020-08-31 18:36:23.989304,2.98735379603623
3913,2020-08-31 18:36:24.261551,2.98735379603623
3914,2020-08-31 18:36:24.560612,2.98735379603623
3915,2020-08-31 18:36:24.854116,2.98735379603623
3916,2020-08-31 18:36:25.157408,2.98735379603623
3917,2020-08-31 18:36:25.406418,2.98735379603623
3918,2020-08-31 18:36:25.710448,2.98735379603623
3919,2020-08-31 18:36:25.993680,3.05483826542358
3920,2020-08-31 18:36:26.301916,3.05483826542358
3921,2020-08-31 18:36:26.581822,3.05483826542358
3922,2020-08-31 18:36:26.917140,3.05483826542358
3923,2020-08-31 18:36:27.231888,3.05483826542358
3924,2020-08-31 18:36:27.544397,3.05483826542358
3925,2020-08-31 18:36:27.862655,3.05483826542358
3926,2020-08-31 18:36:28.126590,3.05483826542358
3927,2020-08-31 18:36:28.559461,3.12213418674135
3928,2020-08-31 18:36:28.850908,3.12213418674135
3929,2020-08-31 18:36:29.101288,3.12213418674135
3930,2020-08-31 18:36:29.348471,3.12213418674135
3931,2020-08-31 18:36:29.681761,3.12213418674135
3932,2020-08-31 18:36:30.039891,3.12213418674135
3933,2020-08-31 18:36:30.290737,3.12213418674135
3934,2020-08-31 18:36:30.696419,3.12213418674135
3935,2020-08-31 18:36:31.059852,3.12213418674135
3936,2020-08-31 18:36:31.422003,3.18924222865978
3937,2020-08-31 18:36:31.777216,3.18924222865978
3938,2020-08-31 18:36:32.097950,3.18924222865978
3939,2020-08-31 18:36:32.438744,3.18924222865978
3940,2020-08-31 18:36:32.771383,3.18924222865978
3941,2020-08-31 18:36:33.057488,3.18924222865978
3942,2020-08-31 18:36:33.437775,3.18924222865978
3943,2020-08-31 18:36:33.671956,3.18924222865978
3944,2020-08-31 18:36:33.966444,3.18924222865978
3945,2020-08-31 18:36:34.257304,3.18924222865978
3946,2020-08-31 18:36:34.565905,3.2106568931986
3947,2020-08-31 18:36:34.834812,3.2106568931986
3948,2020-08-31 18:36:35.175461,3.2106568931986
3949,2020-08-31 18:36:35.580334,3.2106568931986
3950,2020-08-31 18:36:35.869686,3.2106568931986
3951,2020-08-31 18:36:36.177571,3.2106568931986
3952,2020-08-31 18:36:36.449491,3.2106568931986
