iteration,timestamp,T7
3953,2020-08-31 18:36:36.816634,3.25964219289803
3954,2020-08-31 18:36:37.114708,3.25964219289803
3955,2020-08-31 18:36:37.416967,3.25964219289803
3956,2020-08-31 18:36:37.688655,3.25964219289803
3957,2020-08-31 18:36:38.016391,3.25964219289803
3958,2020-08-31 18:36:38.366928,3.25964219289803
3959,2020-08-31 18:36:38.694382,3.25964219289803
3960,2020-08-31 18:36:39.045355,3.25964219289803
3961,2020-08-31 18:36:39.316634,3.25964219289803
3962,2020-08-31 18:36:39.573112,3.25964219289803
3963,2020-08-31 18:36:39.857497,3.25964219289803
3964,2020-08-31 18:36:40.123699,3.25964219289803
3965,2020-08-31 18:36:40.487595,3.25964219289803
3966,2020-08-31 18:36:40.792736,3.25964219289803
3967,2020-08-31 18:36:41.149756,3.25964219289803
3968,2020-08-31 18:36:41.497194,3.25964219289803
3969,2020-08-31 18:36:41.827406,3.25964219289803
3970,2020-08-31 18:36:42.167711,3.25964219289803
3971,2020-08-31 18:36:42.511475,3.25964219289803
3972,2020-08-31 18:36:42.762848,3.25964219289803
3973,2020-08-31 18:36:43.066333,3.25964219289803
3974,2020-08-31 18:36:43.402880,3.25964219289803
3975,2020-08-31 18:36:43.723325,3.25964219289803
3976,2020-08-31 18:36:44.092188,3.29854345882065
3977,2020-08-31 18:36:44.357468,3.29854345882065
3978,2020-08-31 18:36:44.639356,3.29854345882065
3979,2020-08-31 18:36:44.969035,3.29854345882065
3980,2020-08-31 18:36:45.302398,3.29854345882065
3981,2020-08-31 18:36:45.598696,3.29854345882065
3982,2020-08-31 18:36:45.941820,3.29854345882065
3983,2020-08-31 18:36:46.238003,3.29854345882065
3984,2020-08-31 18:36:46.489664,3.29854345882065
3985,2020-08-31 18:36:46.831751,3.29854345882065
3986,2020-08-31 18:36:47.161964,3.34089645859605
3987,2020-08-31 18:36:47.431336,3.34089645859605
3988,2020-08-31 18:36:47.700073,3.34089645859605
3989,2020-08-31 18:36:47.942684,3.34089645859605
3990,2020-08-31 18:36:48.155798,3.34089645859605
3991,2020-08-31 18:36:48.515564,3.34089645859605
3992,2020-08-31 18:36:48.835149,3.34089645859605
3993,2020-08-31 18:36:49.183431,3.34089645859605
3994,2020-08-31 18:36:49.471950,3.34089645859605
3995,2020-08-31 18:36:49.745003,3.34089645859605
3996,2020-08-31 18:36:50.049080,3.38313551399185
3997,2020-08-31 18:36:50.336024,3.38313551399185
3998,2020-08-31 18:36:50.663255,3.38313551399185
3999,2020-08-31 18:36:50.983727,3.38313551399185
4000,2020-08-31 18:36:51.276047,3.38313551399185
4001,2020-08-31 18:36:51.524932,3.38313551399185
4002,2020-08-31 18:36:51.801621,3.38313551399185
4003,2020-08-31 18:36:52.138841,3.38313551399185
4004,2020-08-31 18:36:52.464181,3.4252610453114
4005,2020-08-31 18:36:52.854274,3.4252610453114
4006,2020-08-31 18:36:53.154665,3.4252610453114
4007,2020-08-31 18:36:53.487953,3.4252610453114
4008,2020-08-31 18:36:53.845996,3.4252610453114
4009,2020-08-31 18:36:54.162125,3.4252610453114
4010,2020-08-31 18:36:54.601872,3.46727347076416
4011,2020-08-31 18:36:54.884257,3.46727347076416
4012,2020-08-31 18:36:55.191218,3.46727347076416
4013,2020-08-31 18:36:55.501183,3.46727347076416
4014,2020-08-31 18:36:55.731099,3.46727347076416
4015,2020-08-31 18:36:56.006751,3.46727347076416
4016,2020-08-31 18:36:56.290829,3.46727347076416
4017,2020-08-31 18:36:56.601315,3.46727347076416
4018,2020-08-31 18:36:56.971565,3.46727347076416
4019,2020-08-31 18:36:57.268260,3.46727347076416
4020,2020-08-31 18:36:57.535136,3.5091732064856
4021,2020-08-31 18:36:57.822753,3.5091732064856
4022,2020-08-31 18:36:58.087421,3.5091732064856
4023,2020-08-31 18:36:58.382999,3.5091732064856
4024,2020-08-31 18:36:58.671884,3.5091732064856
4025,2020-08-31 18:36:58.956561,3.5091732064856
4026,2020-08-31 18:36:59.200746,3.5091732064856
4027,2020-08-31 18:36:59.534030,3.5091732064856
4028,2020-08-31 18:36:59.829488,3.5091732064856
4029,2020-08-31 18:37:00.142018,3.55096066655693
4030,2020-08-31 18:37:00.373573,3.55096066655693
4031,2020-08-31 18:37:00.717961,3.55096066655693
4032,2020-08-31 18:37:00.987263,3.55096066655693
4033,2020-08-31 18:37:01.274625,3.55096066655693
4034,2020-08-31 18:37:01.529628,3.55096066655693
4035,2020-08-31 18:37:01.802686,3.55096066655693
4036,2020-08-31 18:37:02.083961,3.55096066655693
4037,2020-08-31 18:37:02.402913,3.55096066655693
4038,2020-08-31 18:37:02.634960,3.55096066655693
4039,2020-08-31 18:37:02.941628,3.56318550818737
4040,2020-08-31 18:37:03.228661,3.56318550818737
4041,2020-08-31 18:37:03.466151,3.56318550818737
4042,2020-08-31 18:37:03.741094,3.56318550818737
4043,2020-08-31 18:37:04.042312,3.56318550818737
4044,2020-08-31 18:37:04.372725,3.56318550818737
4045,2020-08-31 18:37:04.718581,3.56318550818737
4046,2020-08-31 18:37:05.057548,3.56318550818737
4047,2020-08-31 18:37:05.395092,3.56318550818737
4048,2020-08-31 18:37:05.638054,3.61043938985281
4049,2020-08-31 18:37:05.886067,3.61043938985281
4050,2020-08-31 18:37:06.244614,3.61043938985281
4051,2020-08-31 18:37:06.528892,3.61043938985281
4052,2020-08-31 18:37:06.843984,3.61043938985281
4053,2020-08-31 18:37:07.236728,3.61043938985281
4054,2020-08-31 18:37:07.540969,3.61043938985281
4055,2020-08-31 18:37:07.873685,3.61043938985281
4056,2020-08-31 18:37:08.187347,3.61043938985281
4057,2020-08-31 18:37:08.573877,3.67720662432779
4058,2020-08-31 18:37:08.851946,3.67720662432779
4059,2020-08-31 18:37:09.153085,3.67720662432779
4060,2020-08-31 18:37:09.425312,3.67720662432779
4061,2020-08-31 18:37:09.752974,3.67720662432779
4062,2020-08-31 18:37:09.987692,3.67720662432779
4063,2020-08-31 18:37:10.211000,3.67720662432779
4064,2020-08-31 18:37:10.517293,3.67720662432779
4065,2020-08-31 18:37:10.854824,3.74383045301376
4066,2020-08-31 18:37:11.156924,3.74383045301376
4067,2020-08-31 18:37:11.420136,3.74383045301376
4068,2020-08-31 18:37:11.675079,3.74383045301376
4069,2020-08-31 18:37:12.025526,3.74383045301376
4070,2020-08-31 18:37:12.375072,3.74383045301376
4071,2020-08-31 18:37:12.622376,3.74383045301376
4072,2020-08-31 18:37:12.903411,3.74383045301376
4073,2020-08-31 18:37:13.217862,3.74383045301376
4074,2020-08-31 18:37:13.578913,3.81048429959931
4075,2020-08-31 18:37:13.863454,3.81048429959931
4076,2020-08-31 18:37:14.165987,3.81048429959931
4077,2020-08-31 18:37:14.388372,3.81048429959931
4078,2020-08-31 18:37:14.677275,3.81048429959931
4079,2020-08-31 18:37:14.963379,3.81048429959931
4080,2020-08-31 18:37:15.276551,3.81048429959931
4081,2020-08-31 18:37:15.562345,3.81048429959931
4082,2020-08-31 18:37:15.812844,3.81048429959931
4083,2020-08-31 18:37:16.133201,3.81048429959931
4084,2020-08-31 18:37:16.537609,3.87700410666157
4085,2020-08-31 18:37:16.867239,3.87700410666157
4086,2020-08-31 18:37:17.122447,3.87700410666157
4087,2020-08-31 18:37:17.393333,3.87700410666157
4088,2020-08-31 18:37:17.703790,3.87700410666157
4089,2020-08-31 18:37:18.040350,3.87700410666157
4090,2020-08-31 18:37:18.314716,3.87700410666157
4091,2020-08-31 18:37:18.699245,3.87700410666157
4092,2020-08-31 18:37:19.005748,3.94873234518077
4093,2020-08-31 18:37:19.335320,3.94873234518077
4094,2020-08-31 18:37:19.612035,3.94873234518077
4095,2020-08-31 18:37:19.926366,3.94873234518077
4096,2020-08-31 18:37:20.195069,3.94873234518077
4097,2020-08-31 18:37:20.528398,3.94873234518077
4098,2020-08-31 18:37:20.886862,3.94873234518077
4099,2020-08-31 18:37:21.253251,3.94873234518077
4100,2020-08-31 18:37:21.513413,4.02031949254363
4101,2020-08-31 18:37:21.817304,4.02031949254363
4102,2020-08-31 18:37:22.048214,4.02031949254363
4103,2020-08-31 18:37:22.376304,4.02031949254363
4104,2020-08-31 18:37:22.665129,4.02031949254363
4105,2020-08-31 18:37:23.004548,4.02031949254363
4106,2020-08-31 18:37:23.336979,4.02031949254363
4107,2020-08-31 18:37:23.584423,4.02031949254363
4108,2020-08-31 18:37:23.796391,4.02031949254363
4109,2020-08-31 18:37:24.081233,4.02031949254363
4110,2020-08-31 18:37:24.405710,4.09176586455158
4111,2020-08-31 18:37:24.684639,4.09176586455158
4112,2020-08-31 18:37:25.039763,4.09176586455158
4113,2020-08-31 18:37:25.315249,4.09176586455158
4114,2020-08-31 18:37:25.655575,4.09176586455158
4115,2020-08-31 18:37:25.907137,4.09176586455158
4116,2020-08-31 18:37:26.186266,4.09176586455158
4117,2020-08-31 18:37:26.517517,4.09176586455158
4118,2020-08-31 18:37:26.749382,4.09176586455158
4119,2020-08-31 18:37:27.064653,4.16307177533696
4120,2020-08-31 18:37:27.389632,4.16307177533696
4121,2020-08-31 18:37:27.717559,4.16307177533696
4122,2020-08-31 18:37:28.061659,4.16307177533696
4123,2020-08-31 18:37:28.373106,4.16307177533696
4124,2020-08-31 18:37:28.649454,4.16307177533696
4125,2020-08-31 18:37:28.893241,4.16307177533696
4126,2020-08-31 18:37:29.200378,4.16307177533696
4127,2020-08-31 18:37:29.534242,4.16307177533696
4128,2020-08-31 18:37:29.778827,4.23423753740009
4129,2020-08-31 18:37:30.154468,4.23423753740009
4130,2020-08-31 18:37:30.432765,4.23423753740009
4131,2020-08-31 18:37:30.679967,4.23423753740009
4132,2020-08-31 18:37:30.960134,4.23423753740009
4133,2020-08-31 18:37:31.285516,4.23423753740009
4134,2020-08-31 18:37:31.631236,4.23423753740009
4135,2020-08-31 18:37:31.952293,4.23423753740009
4136,2020-08-31 18:37:32.203476,4.23423753740009
4137,2020-08-31 18:37:32.529128,4.30657751169007
4138,2020-08-31 18:37:32.805476,4.30657751169007
4139,2020-08-31 18:37:33.087060,4.30657751169007
4140,2020-08-31 18:37:33.381040,4.30657751169007
4141,2020-08-31 18:37:33.665440,4.30657751169007
4142,2020-08-31 18:37:33.998995,4.30657751169007
4143,2020-08-31 18:37:34.344569,4.30657751169007
4144,2020-08-31 18:37:34.663927,4.30657751169007
4145,2020-08-31 18:37:34.973892,4.30657751169007
4146,2020-08-31 18:37:35.194182,4.37881344348828
4147,2020-08-31 18:37:35.503728,4.37881344348828
4148,2020-08-31 18:37:35.767117,4.37881344348828
4149,2020-08-31 18:37:36.080866,4.37881344348828
4150,2020-08-31 18:37:36.410576,4.37881344348828
4151,2020-08-31 18:37:36.827631,4.37881344348828
4152,2020-08-31 18:37:37.159406,4.37881344348828
4153,2020-08-31 18:37:37.461229,4.37881344348828
4154,2020-08-31 18:37:37.732874,4.4509455699076
4155,2020-08-31 18:37:38.078253,4.4509455699076
4156,2020-08-31 18:37:38.410325,4.4509455699076
4157,2020-08-31 18:37:38.694456,4.4509455699076
4158,2020-08-31 18:37:38.945446,4.4509455699076
4159,2020-08-31 18:37:39.273138,4.4509455699076
4160,2020-08-31 18:37:39.523184,4.4509455699076
4161,2020-08-31 18:37:39.768256,4.4509455699076
4162,2020-08-31 18:37:40.089315,4.4509455699076
4163,2020-08-31 18:37:40.436142,4.52297412639791
4164,2020-08-31 18:37:40.769511,4.52297412639791
4165,2020-08-31 18:37:41.060637,4.52297412639791
4166,2020-08-31 18:37:41.371944,4.52297412639791
4167,2020-08-31 18:37:41.634055,4.52297412639791
4168,2020-08-31 18:37:41.926118,4.52297412639791
4169,2020-08-31 18:37:42.213983,4.52297412639791
4170,2020-08-31 18:37:42.543867,4.52297412639791
4171,2020-08-31 18:37:42.813845,4.52297412639791
4172,2020-08-31 18:37:43.073795,4.52297412639791
4173,2020-08-31 18:37:43.385931,4.59489934677867
4174,2020-08-31 18:37:43.765024,4.59489934677867
4175,2020-08-31 18:37:44.043469,4.59489934677867
4176,2020-08-31 18:37:44.359629,4.59489934677867
4177,2020-08-31 18:37:44.595145,4.59489934677867
4178,2020-08-31 18:37:44.844720,4.59489934677867
4179,2020-08-31 18:37:45.184177,4.59489934677867
4180,2020-08-31 18:37:45.525422,4.59489934677867
4181,2020-08-31 18:37:45.807757,4.66672146327042
4182,2020-08-31 18:37:46.062332,4.66672146327042
4183,2020-08-31 18:37:46.367368,4.66672146327042
4184,2020-08-31 18:37:46.693455,4.66672146327042
4185,2020-08-31 18:37:47.038704,4.66672146327042
4186,2020-08-31 18:37:47.390673,4.66672146327042
4187,2020-08-31 18:37:47.634430,4.66672146327042
4188,2020-08-31 18:37:47.868066,4.66672146327042
4189,2020-08-31 18:37:48.181822,4.66672146327042
4190,2020-08-31 18:37:48.513760,4.73844070652532
4191,2020-08-31 18:37:48.752981,4.73844070652532
4192,2020-08-31 18:37:49.044299,4.73844070652532
4193,2020-08-31 18:37:49.399190,4.73844070652532
4194,2020-08-31 18:37:49.731617,4.73844070652532
4195,2020-08-31 18:37:49.993929,4.73844070652532
4196,2020-08-31 18:37:50.257614,4.73844070652532
4197,2020-08-31 18:37:50.609378,4.73844070652532
4198,2020-08-31 18:37:50.866583,4.73844070652532
4199,2020-08-31 18:37:51.176411,4.73844070652532
4200,2020-08-31 18:37:51.483699,4.84724634231456
4201,2020-08-31 18:37:51.724560,4.84724634231456
4202,2020-08-31 18:37:52.025977,4.84724634231456
4203,2020-08-31 18:37:52.338271,4.84724634231456
4204,2020-08-31 18:37:52.665737,4.84724634231456
4205,2020-08-31 18:37:52.882017,4.84724634231456
4206,2020-08-31 18:37:53.116884,4.84724634231456
4207,2020-08-31 18:37:53.456317,4.84724634231456
4208,2020-08-31 18:37:53.728619,4.95636712810187
4209,2020-08-31 18:37:54.074074,4.95636712810187
4210,2020-08-31 18:37:54.330531,4.95636712810187
4211,2020-08-31 18:37:54.592687,4.95636712810187
4212,2020-08-31 18:37:54.881559,4.95636712810187
4213,2020-08-31 18:37:55.177505,4.95636712810187
4214,2020-08-31 18:37:55.503965,4.95636712810187
4215,2020-08-31 18:37:55.770989,4.95636712810187
4216,2020-08-31 18:37:56.029531,4.95636712810187
4217,2020-08-31 18:37:56.319501,4.95636712810187
4218,2020-08-31 18:37:56.646565,5.00031894429398
4219,2020-08-31 18:37:56.988870,5.00031894429398
4220,2020-08-31 18:37:57.240803,5.00031894429398
4221,2020-08-31 18:37:57.510332,5.00031894429398
4222,2020-08-31 18:37:57.738205,5.00031894429398
4223,2020-08-31 18:37:58.025054,5.00031894429398
4224,2020-08-31 18:37:58.318283,5.00031894429398
4225,2020-08-31 18:37:58.619413,5.00031894429398
4226,2020-08-31 18:37:58.897789,5.00031894429398
4227,2020-08-31 18:37:59.151479,5.00031894429398
4228,2020-08-31 18:37:59.479684,4.94718179517251
4229,2020-08-31 18:37:59.816620,4.94718179517251
4230,2020-08-31 18:38:00.044741,4.94718179517251
4231,2020-08-31 18:38:00.334919,4.94718179517251
4232,2020-08-31 18:38:00.643516,4.94718179517251
4233,2020-08-31 18:38:00.889699,4.94718179517251
4234,2020-08-31 18:38:01.125828,4.94718179517251
4235,2020-08-31 18:38:01.396738,4.94718179517251
4236,2020-08-31 18:38:01.674428,4.94718179517251
4237,2020-08-31 18:38:01.968693,4.94718179517251
4238,2020-08-31 18:38:02.318509,4.85832066948041
4239,2020-08-31 18:38:02.633692,4.85832066948041
4240,2020-08-31 18:38:02.991042,4.85832066948041
4241,2020-08-31 18:38:03.316937,4.85832066948041
4242,2020-08-31 18:38:03.616006,4.85832066948041
4243,2020-08-31 18:38:03.928902,4.85832066948041
4244,2020-08-31 18:38:04.198346,4.85832066948041
4245,2020-08-31 18:38:04.505759,4.85832066948041
4246,2020-08-31 18:38:04.793344,4.85832066948041
4247,2020-08-31 18:38:05.040840,4.85832066948041
4248,2020-08-31 18:38:05.347772,4.76978399024928
4249,2020-08-31 18:38:05.611396,4.76978399024928
4250,2020-08-31 18:38:05.894966,4.76978399024928
4251,2020-08-31 18:38:06.199324,4.76978399024928
4252,2020-08-31 18:38:06.510498,4.76978399024928
4253,2020-08-31 18:38:06.826134,4.76978399024928
4254,2020-08-31 18:38:07.098581,4.76978399024928
4255,2020-08-31 18:38:07.470889,4.68156714543977
4256,2020-08-31 18:38:07.781844,4.68156714543977
4257,2020-08-31 18:38:08.144927,4.68156714543977
4258,2020-08-31 18:38:08.488380,4.68156714543977
4259,2020-08-31 18:38:08.845252,4.68156714543977
4260,2020-08-31 18:38:09.171278,4.68156714543977
4261,2020-08-31 18:38:09.414506,4.68156714543977
4262,2020-08-31 18:38:09.678047,4.68156714543977
4263,2020-08-31 18:38:09.939028,4.68156714543977
4264,2020-08-31 18:38:10.258389,4.59366568759376
4265,2020-08-31 18:38:10.568508,4.59366568759376
4266,2020-08-31 18:38:10.912325,4.59366568759376
4267,2020-08-31 18:38:11.231144,4.59366568759376
4268,2020-08-31 18:38:11.595336,4.59366568759376
4269,2020-08-31 18:38:11.934972,4.59366568759376
4270,2020-08-31 18:38:12.272552,4.59366568759376
4271,2020-08-31 18:38:12.580644,4.59366568759376
4272,2020-08-31 18:38:12.884396,4.5060753216009
4273,2020-08-31 18:38:13.253421,4.5060753216009
4274,2020-08-31 18:38:13.556812,4.5060753216009
4275,2020-08-31 18:38:13.898776,4.5060753216009
4276,2020-08-31 18:38:14.265429,4.5060753216009
4277,2020-08-31 18:38:14.539645,4.5060753216009
4278,2020-08-31 18:38:14.832594,4.5060753216009
4279,2020-08-31 18:38:15.164343,4.41879189403281
4280,2020-08-31 18:38:15.396595,4.41879189403281
4281,2020-08-31 18:38:15.697194,4.41879189403281
4282,2020-08-31 18:38:15.938468,4.41879189403281
4283,2020-08-31 18:38:16.171054,4.41879189403281
4284,2020-08-31 18:38:16.516225,4.41879189403281
4285,2020-08-31 18:38:16.757951,4.41879189403281
4286,2020-08-31 18:38:17.046964,4.41879189403281
4287,2020-08-31 18:38:17.261153,4.41879189403281
4288,2020-08-31 18:38:17.519729,4.41879189403281
4289,2020-08-31 18:38:17.750982,4.41879189403281
4290,2020-08-31 18:38:18.041163,4.33181138375535
4291,2020-08-31 18:38:18.385086,4.33181138375535
4292,2020-08-31 18:38:18.717554,4.33181138375535
4293,2020-08-31 18:38:19.048812,4.33181138375535
4294,2020-08-31 18:38:19.409913,4.33181138375535
4295,2020-08-31 18:38:19.786287,4.33181138375535
4296,2020-08-31 18:38:20.086204,4.33181138375535
4297,2020-08-31 18:38:20.353559,4.33181138375535
4298,2020-08-31 18:38:20.633309,4.33181138375535
4299,2020-08-31 18:38:20.955030,4.24512989359906
4300,2020-08-31 18:38:21.172715,4.24512989359906
4301,2020-08-31 18:38:21.546968,4.24512989359906
4302,2020-08-31 18:38:21.831080,4.24512989359906
4303,2020-08-31 18:38:22.170514,4.24512989359906
4304,2020-08-31 18:38:22.475782,4.24512989359906
4305,2020-08-31 18:38:22.722806,4.24512989359906
4306,2020-08-31 18:38:22.987969,4.24512989359906
4307,2020-08-31 18:38:23.390650,4.15874364291662
4308,2020-08-31 18:38:23.731553,4.15874364291662
4309,2020-08-31 18:38:24.010533,4.15874364291662
4310,2020-08-31 18:38:24.305286,4.15874364291662
4311,2020-08-31 18:38:24.693967,4.15874364291662
4312,2020-08-31 18:38:24.957560,4.15874364291662
4313,2020-08-31 18:38:25.225033,4.15874364291662
4314,2020-08-31 18:38:25.462056,4.15874364291662
4315,2020-08-31 18:38:25.815031,4.15874364291662
4316,2020-08-31 18:38:26.132956,4.08076609355813
4317,2020-08-31 18:38:26.411787,4.08076609355813
4318,2020-08-31 18:38:26.713378,4.08076609355813
4319,2020-08-31 18:38:27.001440,4.08076609355813
4320,2020-08-31 18:38:27.266324,4.08076609355813
4321,2020-08-31 18:38:27.575601,4.08076609355813
4322,2020-08-31 18:38:27.814382,4.08076609355813
4323,2020-08-31 18:38:28.038453,4.08076609355813
4324,2020-08-31 18:38:28.355570,4.08076609355813
4325,2020-08-31 18:38:28.750219,4.00306401679357
4326,2020-08-31 18:38:29.099003,4.00306401679357
4327,2020-08-31 18:38:29.350130,4.00306401679357
4328,2020-08-31 18:38:29.610863,4.00306401679357
4329,2020-08-31 18:38:29.876122,4.00306401679357
4330,2020-08-31 18:38:30.121027,4.00306401679357
4331,2020-08-31 18:38:30.342768,4.00306401679357
4332,2020-08-31 18:38:30.573623,4.00306401679357
4333,2020-08-31 18:38:30.838222,4.00306401679357
4334,2020-08-31 18:38:31.133267,4.00306401679357
4335,2020-08-31 18:38:31.379303,4.00306401679357
4336,2020-08-31 18:38:31.740463,3.92563388318429
4337,2020-08-31 18:38:32.052643,3.92563388318429
4338,2020-08-31 18:38:32.356356,3.92563388318429
4339,2020-08-31 18:38:32.748069,3.92563388318429
4340,2020-08-31 18:38:33.064822,3.92563388318429
4341,2020-08-31 18:38:33.337366,3.92563388318429
4342,2020-08-31 18:38:33.610193,3.92563388318429
4343,2020-08-31 18:38:33.895897,3.84847226046206
4344,2020-08-31 18:38:34.202882,3.84847226046206
4345,2020-08-31 18:38:34.526940,3.84847226046206
4346,2020-08-31 18:38:34.867550,3.84847226046206
4347,2020-08-31 18:38:35.225049,3.84847226046206
4348,2020-08-31 18:38:35.572123,3.84847226046206
4349,2020-08-31 18:38:35.929939,3.84847226046206
4350,2020-08-31 18:38:36.198822,3.84847226046206
4351,2020-08-31 18:38:36.432122,3.84847226046206
4352,2020-08-31 18:38:36.751436,3.77157580866177
4353,2020-08-31 18:38:37.097994,3.77157580866177
4354,2020-08-31 18:38:37.451377,3.77157580866177
4355,2020-08-31 18:38:37.712756,3.77157580866177
4356,2020-08-31 18:38:37.967750,3.77157580866177
4357,2020-08-31 18:38:38.333357,3.77157580866177
4358,2020-08-31 18:38:38.682587,3.77157580866177
4359,2020-08-31 18:38:38.985807,3.77157580866177
4360,2020-08-31 18:38:39.373310,3.69494127564789
4361,2020-08-31 18:38:39.705561,3.69494127564789
4362,2020-08-31 18:38:39.962946,3.69494127564789
4363,2020-08-31 18:38:40.289659,3.69494127564789
4364,2020-08-31 18:38:40.585003,3.69494127564789
4365,2020-08-31 18:38:40.897524,3.69494127564789
4366,2020-08-31 18:38:41.193533,3.69494127564789
4367,2020-08-31 18:38:41.516735,3.69494127564789
4368,2020-08-31 18:38:41.883012,3.61856549299011
4369,2020-08-31 18:38:42.201986,3.61856549299011
4370,2020-08-31 18:38:42.498669,3.61856549299011
4371,2020-08-31 18:38:42.821791,3.61856549299011
4372,2020-08-31 18:38:43.072547,3.61856549299011
4373,2020-08-31 18:38:43.414159,3.61856549299011
4374,2020-08-31 18:38:43.692058,3.61856549299011
4375,2020-08-31 18:38:43.932389,3.61856549299011
4376,2020-08-31 18:38:44.291574,3.54244537214967
4377,2020-08-31 18:38:44.600883,3.54244537214967
4378,2020-08-31 18:38:44.955868,3.54244537214967
4379,2020-08-31 18:38:45.258677,3.54244537214967
4380,2020-08-31 18:38:45.526051,3.54244537214967
4381,2020-08-31 18:38:45.836938,3.54244537214967
4382,2020-08-31 18:38:46.171754,3.54244537214967
4383,2020-08-31 18:38:46.511164,3.54244537214967
4384,2020-08-31 18:38:46.859400,3.54244537214967
4385,2020-08-31 18:38:47.153177,3.46657790094396
4386,2020-08-31 18:38:47.526853,3.46657790094396
4387,2020-08-31 18:38:47.900902,3.46657790094396
4388,2020-08-31 18:38:48.194476,3.46657790094396
4389,2020-08-31 18:38:48.562704,3.46657790094396
4390,2020-08-31 18:38:48.889962,3.46657790094396
4391,2020-08-31 18:38:49.182045,3.46657790094396
4392,2020-08-31 18:38:49.481522,3.46657790094396
4393,2020-08-31 18:38:49.777548,3.39096014026084
4394,2020-08-31 18:38:50.103517,3.39096014026084
4395,2020-08-31 18:38:50.423860,3.39096014026084
4396,2020-08-31 18:38:50.696647,3.39096014026084
4397,2020-08-31 18:38:51.005630,3.39096014026084
4398,2020-08-31 18:38:51.322103,3.39096014026084
4399,2020-08-31 18:38:51.577495,3.39096014026084
4400,2020-08-31 18:38:51.851339,3.39096014026084
4401,2020-08-31 18:38:52.147899,3.39096014026084
4402,2020-08-31 18:38:52.419109,3.31558922099846
4403,2020-08-31 18:38:52.744630,3.31558922099846
4404,2020-08-31 18:38:53.043043,3.31558922099846
4405,2020-08-31 18:38:53.330811,3.31558922099846
4406,2020-08-31 18:38:53.623471,3.31558922099846
4407,2020-08-31 18:38:53.925618,3.31558922099846
4408,2020-08-31 18:38:54.288204,3.31558922099846
4409,2020-08-31 18:38:54.560408,3.31558922099846
4410,2020-08-31 18:38:54.812616,3.31558922099846
4411,2020-08-31 18:38:55.167835,3.24046234120888
4412,2020-08-31 18:38:55.461639,3.24046234120888
4413,2020-08-31 18:38:55.740953,3.24046234120888
4414,2020-08-31 18:38:56.087725,3.24046234120888
4415,2020-08-31 18:38:56.334499,3.24046234120888
4416,2020-08-31 18:38:56.626420,3.24046234120888
4417,2020-08-31 18:38:56.960155,3.24046234120888
4418,2020-08-31 18:38:57.235752,3.24046234120888
4419,2020-08-31 18:38:57.466843,3.24046234120888
4420,2020-08-31 18:38:57.740896,3.24046234120888
4421,2020-08-31 18:38:58.112600,3.16485240731784
4422,2020-08-31 18:38:58.448697,3.16485240731784
4423,2020-08-31 18:38:58.734288,3.16485240731784
4424,2020-08-31 18:38:58.992209,3.16485240731784
4425,2020-08-31 18:38:59.284807,3.16485240731784
4426,2020-08-31 18:38:59.557887,3.16485240731784
4427,2020-08-31 18:38:59.851839,3.16485240731784
4428,2020-08-31 18:39:00.126742,3.16485240731784
4429,2020-08-31 18:39:00.390889,3.16485240731784
4430,2020-08-31 18:39:00.755392,3.08948261393266
4431,2020-08-31 18:39:01.055433,3.08948261393266
4432,2020-08-31 18:39:01.301413,3.08948261393266
4433,2020-08-31 18:39:01.585675,3.08948261393266
4434,2020-08-31 18:39:01.834311,3.08948261393266
4435,2020-08-31 18:39:02.115841,3.08948261393266
4436,2020-08-31 18:39:02.338569,3.08948261393266
4437,2020-08-31 18:39:02.601262,3.08948261393266
4438,2020-08-31 18:39:02.877196,3.0143503395424
4439,2020-08-31 18:39:03.190579,3.0143503395424
4440,2020-08-31 18:39:03.498179,3.0143503395424
4441,2020-08-31 18:39:03.801985,3.0143503395424
4442,2020-08-31 18:39:04.121890,3.0143503395424
4443,2020-08-31 18:39:04.393509,3.0143503395424
4444,2020-08-31 18:39:04.806044,3.0143503395424
4445,2020-08-31 18:39:05.095995,3.0143503395424
4446,2020-08-31 18:39:05.346816,3.0143503395424
4447,2020-08-31 18:39:05.576926,3.0143503395424
4448,2020-08-31 18:39:05.848121,2.93945302019874
4449,2020-08-31 18:39:06.174650,2.93945302019874
4450,2020-08-31 18:39:06.516769,2.93945302019874
4451,2020-08-31 18:39:06.849967,2.93945302019874
4452,2020-08-31 18:39:07.139800,2.93945302019874
4453,2020-08-31 18:39:07.456946,2.93945302019874
4454,2020-08-31 18:39:07.804386,2.93945302019874
4455,2020-08-31 18:39:08.098988,2.93945302019874
4456,2020-08-31 18:39:08.368882,2.93945302019874
4457,2020-08-31 18:39:08.654736,2.8647881474337
4458,2020-08-31 18:39:08.962429,2.8647881474337
4459,2020-08-31 18:39:09.289257,2.8647881474337
4460,2020-08-31 18:39:09.553567,2.8647881474337
4461,2020-08-31 18:39:09.857766,2.8647881474337
4462,2020-08-31 18:39:10.173769,2.8647881474337
4463,2020-08-31 18:39:10.429418,2.8647881474337
4464,2020-08-31 18:39:10.744757,2.8647881474337
4465,2020-08-31 18:39:11.081190,2.8647881474337
4466,2020-08-31 18:39:11.368864,2.79035326629773
4467,2020-08-31 18:39:11.623248,2.79035326629773
4468,2020-08-31 18:39:11.912335,2.79035326629773
4469,2020-08-31 18:39:12.247875,2.79035326629773
4470,2020-08-31 18:39:12.594590,2.79035326629773
4471,2020-08-31 18:39:12.878387,2.79035326629773
4472,2020-08-31 18:39:13.157443,2.79035326629773
4473,2020-08-31 18:39:13.527877,2.79035326629773
4474,2020-08-31 18:39:13.790098,2.79035326629773
4475,2020-08-31 18:39:14.113553,2.71614597350869
4476,2020-08-31 18:39:14.420469,2.71614597350869
4477,2020-08-31 18:39:14.688274,2.71614597350869
4478,2020-08-31 18:39:15.014807,2.71614597350869
4479,2020-08-31 18:39:15.274281,2.71614597350869
4480,2020-08-31 18:39:15.577408,2.71614597350869
4481,2020-08-31 18:39:15.862200,2.71614597350869
4482,2020-08-31 18:39:16.121015,2.71614597350869
4483,2020-08-31 18:39:16.451649,2.71614597350869
4484,2020-08-31 18:39:16.805005,2.64216391570363
4485,2020-08-31 18:39:17.075996,2.64216391570363
4486,2020-08-31 18:39:17.384043,2.64216391570363
4487,2020-08-31 18:39:17.761438,2.64216391570363
4488,2020-08-31 18:39:18.061790,2.64216391570363
4489,2020-08-31 18:39:18.299302,2.64216391570363
4490,2020-08-31 18:39:18.587031,2.64216391570363
4491,2020-08-31 18:39:18.865367,2.64216391570363
4492,2020-08-31 18:39:19.218377,2.64216391570363
4493,2020-08-31 18:39:19.558855,2.64216391570363
4494,2020-08-31 18:39:19.882890,2.56840478778581
4495,2020-08-31 18:39:20.230637,2.56840478778581
4496,2020-08-31 18:39:20.515770,2.56840478778581
4497,2020-08-31 18:39:20.755799,2.56840478778581
4498,2020-08-31 18:39:21.013834,2.56840478778581
4499,2020-08-31 18:39:21.343326,2.56840478778581
4500,2020-08-31 18:39:21.662507,2.56840478778581
4501,2020-08-31 18:39:22.015665,2.56840478778581
4502,2020-08-31 18:39:22.447318,2.49486633136014
4503,2020-08-31 18:39:22.754588,2.49486633136014
4504,2020-08-31 18:39:23.146195,2.49486633136014
4505,2020-08-31 18:39:23.506619,2.49486633136014
4506,2020-08-31 18:39:23.920411,2.49486633136014
4507,2020-08-31 18:39:24.209950,2.49486633136014
4508,2020-08-31 18:39:24.504517,2.49486633136014
4509,2020-08-31 18:39:24.748698,2.49486633136014
4510,2020-08-31 18:39:25.086226,2.42154633325123
4511,2020-08-31 18:39:25.342937,2.42154633325123
4512,2020-08-31 18:39:25.650925,2.42154633325123
4513,2020-08-31 18:39:25.977152,2.42154633325123
4514,2020-08-31 18:39:26.348949,2.42154633325123
4515,2020-08-31 18:39:26.691337,2.42154633325123
4516,2020-08-31 18:39:27.007231,2.42154633325123
4517,2020-08-31 18:39:27.294881,2.42154633325123
4518,2020-08-31 18:39:27.671209,2.34844262409825
4519,2020-08-31 18:39:28.066889,2.34844262409825
4520,2020-08-31 18:39:28.327756,2.34844262409825
4521,2020-08-31 18:39:28.686411,2.34844262409825
4522,2020-08-31 18:39:28.973209,2.34844262409825
4523,2020-08-31 18:39:29.211937,2.34844262409825
4524,2020-08-31 18:39:29.579529,2.34844262409825
4525,2020-08-31 18:39:29.890960,2.34844262409825
4526,2020-08-31 18:39:30.086906,2.34844262409825
4527,2020-08-31 18:39:30.379452,2.42145911729389
4528,2020-08-31 18:39:30.693112,2.42145911729389
4529,2020-08-31 18:39:31.012131,2.42145911729389
4530,2020-08-31 18:39:31.318666,2.42145911729389
4531,2020-08-31 18:39:31.572768,2.42145911729389
4532,2020-08-31 18:39:31.866741,2.42145911729389
4533,2020-08-31 18:39:32.123706,2.42145911729389
4534,2020-08-31 18:39:32.379747,2.42145911729389
4535,2020-08-31 18:39:32.671178,2.42145911729389
4536,2020-08-31 18:39:32.957992,2.42145911729389
4537,2020-08-31 18:39:33.313655,2.49432648577478
4538,2020-08-31 18:39:33.634002,2.49432648577478
4539,2020-08-31 18:39:33.993831,2.49432648577478
4540,2020-08-31 18:39:34.252629,2.49432648577478
4541,2020-08-31 18:39:34.567236,2.49432648577478
4542,2020-08-31 18:39:34.799628,2.49432648577478
4543,2020-08-31 18:39:35.044433,2.49432648577478
4544,2020-08-31 18:39:35.367483,2.49432648577478
4545,2020-08-31 18:39:35.719542,2.49432648577478
4546,2020-08-31 18:39:36.063117,2.56704540537669
4547,2020-08-31 18:39:36.370889,2.56704540537669
4548,2020-08-31 18:39:36.691426,2.56704540537669
4549,2020-08-31 18:39:37.019105,2.56704540537669
4550,2020-08-31 18:39:37.348285,2.56704540537669
4551,2020-08-31 18:39:37.667718,2.56704540537669
4552,2020-08-31 18:39:37.934323,2.56704540537669
4553,2020-08-31 18:39:38.164625,2.56704540537669
4554,2020-08-31 18:39:38.419698,2.56704540537669
4555,2020-08-31 18:39:38.650685,2.63961654669957
4556,2020-08-31 18:39:38.963437,2.63961654669957
4557,2020-08-31 18:39:39.276477,2.63961654669957
4558,2020-08-31 18:39:39.523445,2.63961654669957
4559,2020-08-31 18:39:39.783020,2.63961654669957
4560,2020-08-31 18:39:40.120256,2.63961654669957
4561,2020-08-31 18:39:40.400054,2.63961654669957
4562,2020-08-31 18:39:40.675055,2.63961654669957
4563,2020-08-31 18:39:41.022140,2.63961654669957
4564,2020-08-31 18:39:41.359057,2.63961654669957
4565,2020-08-31 18:39:41.589748,2.63961654669957
4566,2020-08-31 18:39:41.920843,2.71204057519971
4567,2020-08-31 18:39:42.240314,2.71204057519971
4568,2020-08-31 18:39:42.582094,2.71204057519971
4569,2020-08-31 18:39:42.831152,2.71204057519971
4570,2020-08-31 18:39:43.192348,2.71204057519971
4571,2020-08-31 18:39:43.527962,2.71204057519971
4572,2020-08-31 18:39:43.822937,2.71204057519971
4573,2020-08-31 18:39:44.089816,2.71204057519971
4574,2020-08-31 18:39:44.412733,2.71204057519971
4575,2020-08-31 18:39:44.735512,2.71204057519971
4576,2020-08-31 18:39:45.061699,2.78431815127846
4577,2020-08-31 18:39:45.370109,2.78431815127846
4578,2020-08-31 18:39:45.608096,2.78431815127846
4579,2020-08-31 18:39:45.900468,2.78431815127846
4580,2020-08-31 18:39:46.235809,2.78431815127846
4581,2020-08-31 18:39:46.489848,2.78431815127846
4582,2020-08-31 18:39:46.770460,2.78431815127846
4583,2020-08-31 18:39:47.154920,2.85644993036797
4584,2020-08-31 18:39:47.503844,2.85644993036797
4585,2020-08-31 18:39:47.780645,2.85644993036797
4586,2020-08-31 18:39:48.025126,2.85644993036797
4587,2020-08-31 18:39:48.279122,2.85644993036797
4588,2020-08-31 18:39:48.613035,2.85644993036797
4589,2020-08-31 18:39:48.904770,2.85644993036797
4590,2020-08-31 18:39:49.226110,2.85644993036797
4591,2020-08-31 18:39:49.531969,2.85644993036797
4592,2020-08-31 18:39:49.823440,2.92843656301392
4593,2020-08-31 18:39:50.134989,2.92843656301392
4594,2020-08-31 18:39:50.424220,2.92843656301392
4595,2020-08-31 18:39:50.722392,2.92843656301392
4596,2020-08-31 18:39:51.028431,2.92843656301392
4597,2020-08-31 18:39:51.333918,2.92843656301392
4598,2020-08-31 18:39:51.622713,2.92843656301392
4599,2020-08-31 18:39:51.922565,2.92843656301392
4600,2020-08-31 18:39:52.209048,2.92843656301392
4601,2020-08-31 18:39:52.521925,2.92843656301392
4602,2020-08-31 18:39:52.831199,3.00280885138334
4603,2020-08-31 18:39:53.171878,3.00280885138334
4604,2020-08-31 18:39:53.488515,3.00280885138334
4605,2020-08-31 18:39:53.769134,3.00280885138334
4606,2020-08-31 18:39:54.119262,3.00280885138334
4607,2020-08-31 18:39:54.358082,3.00280885138334
4608,2020-08-31 18:39:54.645121,3.00280885138334
4609,2020-08-31 18:39:55.001063,3.00280885138334
4610,2020-08-31 18:39:55.265129,3.00280885138334
4611,2020-08-31 18:39:55.506365,3.00280885138334
4612,2020-08-31 18:39:55.758592,3.07704725546238
4613,2020-08-31 18:39:56.075129,3.07704725546238
4614,2020-08-31 18:39:56.341227,3.07704725546238
4615,2020-08-31 18:39:56.656482,3.07704725546238
4616,2020-08-31 18:39:56.977053,3.07704725546238
4617,2020-08-31 18:39:57.207121,3.07704725546238
4618,2020-08-31 18:39:57.525888,3.07704725546238
4619,2020-08-31 18:39:57.850527,3.07704725546238
4620,2020-08-31 18:39:58.222913,3.15115235320677
4621,2020-08-31 18:39:58.538271,3.15115235320677
4622,2020-08-31 18:39:58.909096,3.15115235320677
4623,2020-08-31 18:39:59.162899,3.15115235320677
4624,2020-08-31 18:39:59.419836,3.15115235320677
4625,2020-08-31 18:39:59.750785,3.15115235320677
4626,2020-08-31 18:40:00.075403,3.15115235320677
4627,2020-08-31 18:40:00.390528,3.22512471806593
4628,2020-08-31 18:40:00.700011,3.22512471806593
4629,2020-08-31 18:40:01.009118,3.22512471806593
4630,2020-08-31 18:40:01.332380,3.22512471806593
4631,2020-08-31 18:40:01.607395,3.22512471806593
4632,2020-08-31 18:40:01.838046,3.22512471806593
4633,2020-08-31 18:40:02.141693,3.22512471806593
4634,2020-08-31 18:40:02.508012,3.22512471806593
4635,2020-08-31 18:40:02.807340,3.22512471806593
4636,2020-08-31 18:40:03.147114,3.26854423570079
4637,2020-08-31 18:40:03.464729,3.26854423570079
4638,2020-08-31 18:40:03.764392,3.26854423570079
4639,2020-08-31 18:40:04.068609,3.26854423570079
4640,2020-08-31 18:40:04.333724,3.26854423570079
4641,2020-08-31 18:40:04.671611,3.26854423570079
4642,2020-08-31 18:40:04.912848,3.26854423570079
4643,2020-08-31 18:40:05.210562,3.26854423570079
4644,2020-08-31 18:40:05.567668,3.26854423570079
4645,2020-08-31 18:40:05.840532,3.26854423570079
4646,2020-08-31 18:40:06.091647,3.31190242166919
4647,2020-08-31 18:40:06.398517,3.31190242166919
4648,2020-08-31 18:40:06.742184,3.31190242166919
4649,2020-08-31 18:40:07.041165,3.31190242166919
4650,2020-08-31 18:40:07.295020,3.31190242166919
4651,2020-08-31 18:40:07.564332,3.31190242166919
4652,2020-08-31 18:40:07.855890,3.31190242166919
4653,2020-08-31 18:40:08.113530,3.31190242166919
4654,2020-08-31 18:40:08.366998,3.31190242166919
4655,2020-08-31 18:40:08.714621,3.35519956792254
4656,2020-08-31 18:40:09.024519,3.35519956792254
4657,2020-08-31 18:40:09.329377,3.35519956792254
4658,2020-08-31 18:40:09.663191,3.35519956792254
4659,2020-08-31 18:40:09.927152,3.35519956792254
4660,2020-08-31 18:40:10.250903,3.35519956792254
4661,2020-08-31 18:40:10.574313,3.35519956792254
4662,2020-08-31 18:40:10.850994,3.35519956792254
4663,2020-08-31 18:40:11.182861,3.35519956792254
4664,2020-08-31 18:40:11.450474,3.39843596437629
4665,2020-08-31 18:40:11.760182,3.39843596437629
4666,2020-08-31 18:40:12.061242,3.39843596437629
4667,2020-08-31 18:40:12.308798,3.39843596437629
4668,2020-08-31 18:40:12.577428,3.39843596437629
4669,2020-08-31 18:40:12.883514,3.39843596437629
4670,2020-08-31 18:40:13.159765,3.39843596437629
4671,2020-08-31 18:40:13.467903,3.39843596437629
4672,2020-08-31 18:40:13.741639,3.39843596437629
4673,2020-08-31 18:40:14.004520,3.39843596437629
4674,2020-08-31 18:40:14.280634,3.44161189892418
4675,2020-08-31 18:40:14.437088,3.44161189892418
4676,2020-08-31 18:40:14.722747,3.44161189892418
4677,2020-08-31 18:40:15.048458,3.44161189892418
4678,2020-08-31 18:40:15.322358,3.44161189892418
4679,2020-08-31 18:40:15.601838,3.44161189892418
4680,2020-08-31 18:40:15.929324,3.44161189892418
4681,2020-08-31 18:40:16.267529,3.44161189892418
4682,2020-08-31 18:40:16.549237,3.44161189892418
4683,2020-08-31 18:40:16.857701,3.48472765745959
4684,2020-08-31 18:40:17.175378,3.48472765745959
4685,2020-08-31 18:40:17.460102,3.48472765745959
4686,2020-08-31 18:40:17.774333,3.48472765745959
4687,2020-08-31 18:40:18.031996,3.48472765745959
4688,2020-08-31 18:40:18.353332,3.48472765745959
4689,2020-08-31 18:40:18.595807,3.48472765745959
4690,2020-08-31 18:40:18.884164,3.48472765745959
4691,2020-08-31 18:40:19.203224,3.52778352389633
4692,2020-08-31 18:40:19.522555,3.52778352389633
4693,2020-08-31 18:40:19.732635,3.52778352389633
4694,2020-08-31 18:40:20.094067,3.52778352389633
4695,2020-08-31 18:40:20.433389,3.52778352389633
4696,2020-08-31 18:40:20.767924,3.52778352389633
4697,2020-08-31 18:40:21.040642,3.52778352389633
4698,2020-08-31 18:40:21.322154,3.52778352389633
4699,2020-08-31 18:40:21.627170,3.52778352389633
4700,2020-08-31 18:40:21.955708,3.57077978018903
4701,2020-08-31 18:40:22.288995,3.57077978018903
4702,2020-08-31 18:40:22.599620,3.57077978018903
4703,2020-08-31 18:40:22.815281,3.57077978018903
4704,2020-08-31 18:40:23.087219,3.57077978018903
4705,2020-08-31 18:40:23.398448,3.57077978018903
4706,2020-08-31 18:40:23.699310,3.57077978018903
4707,2020-08-31 18:40:23.973090,3.57077978018903
4708,2020-08-31 18:40:24.284266,3.57077978018903
4709,2020-08-31 18:40:24.589496,3.61371670635307
4710,2020-08-31 18:40:24.844049,3.61371670635307
4711,2020-08-31 18:40:25.208470,3.61371670635307
4712,2020-08-31 18:40:25.600910,3.61371670635307
4713,2020-08-31 18:40:25.932616,3.61371670635307
4714,2020-08-31 18:40:26.223766,3.61371670635307
4715,2020-08-31 18:40:26.527769,3.61371670635307
4716,2020-08-31 18:40:26.757181,3.61371670635307
4717,2020-08-31 18:40:27.029824,3.61371670635307
4718,2020-08-31 18:40:27.273065,3.61371670635307
4719,2020-08-31 18:40:27.588598,3.65659458048432
4720,2020-08-31 18:40:27.850055,3.65659458048432
4721,2020-08-31 18:40:28.162637,3.65659458048432
4722,2020-08-31 18:40:28.528994,3.65659458048432
4723,2020-08-31 18:40:28.809789,3.65659458048432
4724,2020-08-31 18:40:29.104719,3.65659458048432
4725,2020-08-31 18:40:29.421105,3.65659458048432
4726,2020-08-31 18:40:29.705949,3.65659458048432
4727,2020-08-31 18:40:29.985163,3.69941367877837
4728,2020-08-31 18:40:30.295113,3.69941367877837
4729,2020-08-31 18:40:30.591519,3.69941367877837
4730,2020-08-31 18:40:30.834828,3.69941367877837
4731,2020-08-31 18:40:31.149382,3.69941367877837
4732,2020-08-31 18:40:31.482576,3.69941367877837
4733,2020-08-31 18:40:31.846317,3.69941367877837
4734,2020-08-31 18:40:32.204541,3.69941367877837
4735,2020-08-31 18:40:32.508198,3.69941367877837
4736,2020-08-31 18:40:32.882534,3.74217427554957
4737,2020-08-31 18:40:33.185421,3.74217427554957
4738,2020-08-31 18:40:33.448335,3.74217427554957
4739,2020-08-31 18:40:33.727811,3.74217427554957
4740,2020-08-31 18:40:34.068460,3.74217427554957
4741,2020-08-31 18:40:34.388140,3.74217427554957
4742,2020-08-31 18:40:34.639261,3.74217427554957
4743,2020-08-31 18:40:34.908347,3.74217427554957
4744,2020-08-31 18:40:35.251902,3.74217427554957
4745,2020-08-31 18:40:35.506838,3.74217427554957
4746,2020-08-31 18:40:35.729131,3.73519180526677
4747,2020-08-31 18:40:36.052419,3.73519180526677
4748,2020-08-31 18:40:36.356375,3.73519180526677
4749,2020-08-31 18:40:36.634672,3.73519180526677
4750,2020-08-31 18:40:36.961040,3.73519180526677
4751,2020-08-31 18:40:37.256424,3.73519180526677
4752,2020-08-31 18:40:37.601212,3.73519180526677
4753,2020-08-31 18:40:37.843517,3.73519180526677
4754,2020-08-31 18:40:38.127860,3.73519180526677
4755,2020-08-31 18:40:38.435306,3.73378736862644
4756,2020-08-31 18:40:38.723002,3.73378736862644
4757,2020-08-31 18:40:39.073059,3.73378736862644
4758,2020-08-31 18:40:39.340788,3.73378736862644
4759,2020-08-31 18:40:39.599161,3.73378736862644
4760,2020-08-31 18:40:39.815291,3.73378736862644
4761,2020-08-31 18:40:40.072208,3.73378736862644
4762,2020-08-31 18:40:40.403264,3.73378736862644
4763,2020-08-31 18:40:40.746311,3.73378736862644
4764,2020-08-31 18:40:41.056836,3.72741282012203
4765,2020-08-31 18:40:41.344463,3.72741282012203
4766,2020-08-31 18:40:41.630582,3.72741282012203
4767,2020-08-31 18:40:41.911681,3.72741282012203
4768,2020-08-31 18:40:42.210765,3.72741282012203
4769,2020-08-31 18:40:42.564095,3.72741282012203
4770,2020-08-31 18:40:42.880256,3.72741282012203
4771,2020-08-31 18:40:43.209694,3.72741282012203
4772,2020-08-31 18:40:43.460147,3.72108030890331
4773,2020-08-31 18:40:43.778166,3.72108030890331
4774,2020-08-31 18:40:44.120249,3.72108030890331
4775,2020-08-31 18:40:44.379727,3.72108030890331
4776,2020-08-31 18:40:44.658182,3.72108030890331
4777,2020-08-31 18:40:44.931232,3.72108030890331
4778,2020-08-31 18:40:45.250522,3.72108030890331
4779,2020-08-31 18:40:45.516802,3.72108030890331
4780,2020-08-31 18:40:45.869108,3.72108030890331
4781,2020-08-31 18:40:46.096553,3.72108030890331
4782,2020-08-31 18:40:46.468548,3.72108030890331
4783,2020-08-31 18:40:46.818803,3.71478972048197
4784,2020-08-31 18:40:47.103018,3.71478972048197
4785,2020-08-31 18:40:47.397696,3.71478972048197
4786,2020-08-31 18:40:47.682806,3.71478972048197
4787,2020-08-31 18:40:47.984929,3.71478972048197
4788,2020-08-31 18:40:48.318810,3.71478972048197
4789,2020-08-31 18:40:48.645388,3.71478972048197
4790,2020-08-31 18:40:48.910007,3.71478972048197
4791,2020-08-31 18:40:49.137131,3.71478972048197
4792,2020-08-31 18:40:49.403691,3.71478972048197
4793,2020-08-31 18:40:49.757556,3.7085409406736
4794,2020-08-31 18:40:50.078611,3.7085409406736
4795,2020-08-31 18:40:50.424444,3.7085409406736
4796,2020-08-31 18:40:50.704849,3.7085409406736
4797,2020-08-31 18:40:51.045326,3.7085409406736
4798,2020-08-31 18:40:51.357394,3.7085409406736
4799,2020-08-31 18:40:51.679596,3.7085409406736
4800,2020-08-31 18:40:51.980397,3.7085409406736
4801,2020-08-31 18:40:52.313882,3.70233385559672
4802,2020-08-31 18:40:52.680657,3.70233385559672
4803,2020-08-31 18:40:52.957855,3.70233385559672
4804,2020-08-31 18:40:53.216834,3.70233385559672
4805,2020-08-31 18:40:53.547921,3.70233385559672
4806,2020-08-31 18:40:53.856209,3.70233385559672
4807,2020-08-31 18:40:54.156729,3.70233385559672
4808,2020-08-31 18:40:54.489468,3.70233385559672
4809,2020-08-31 18:40:54.744394,3.70233385559672
4810,2020-08-31 18:40:54.996351,3.69616835167189
4811,2020-08-31 18:40:55.347584,3.69616835167189
4812,2020-08-31 18:40:55.608179,3.69616835167189
4813,2020-08-31 18:40:55.951539,3.69616835167189
4814,2020-08-31 18:40:56.256176,3.69616835167189
4815,2020-08-31 18:40:56.521073,3.69616835167189
4816,2020-08-31 18:40:56.796249,3.69616835167189
4817,2020-08-31 18:40:57.086858,3.69616835167189
4818,2020-08-31 18:40:57.436740,3.69616835167189
4819,2020-08-31 18:40:57.798519,3.69004431562006
4820,2020-08-31 18:40:58.022610,3.69004431562006
4821,2020-08-31 18:40:58.340598,3.69004431562006
4822,2020-08-31 18:40:58.642382,3.69004431562006
4823,2020-08-31 18:40:58.977317,3.69004431562006
4824,2020-08-31 18:40:59.207775,3.69004431562006
4825,2020-08-31 18:40:59.477988,3.69004431562006
4826,2020-08-31 18:40:59.766863,3.69004431562006
4827,2020-08-31 18:41:00.061176,3.69004431562006
4828,2020-08-31 18:41:00.358746,3.68396163446201
4829,2020-08-31 18:41:00.680267,3.68396163446201
4830,2020-08-31 18:41:00.989839,3.68396163446201
4831,2020-08-31 18:41:01.358676,3.68396163446201
4832,2020-08-31 18:41:01.719747,3.68396163446201
4833,2020-08-31 18:41:02.028702,3.68396163446201
4834,2020-08-31 18:41:02.304521,3.68396163446201
4835,2020-08-31 18:41:02.628342,3.68396163446201
4836,2020-08-31 18:41:02.954791,3.67792019551773
4837,2020-08-31 18:41:03.265622,3.67792019551773
4838,2020-08-31 18:41:03.597130,3.67792019551773
4839,2020-08-31 18:41:03.932755,3.67792019551773
4840,2020-08-31 18:41:04.255973,3.67792019551773
4841,2020-08-31 18:41:04.609788,3.67792019551773
4842,2020-08-31 18:41:04.878773,3.67792019551773
4843,2020-08-31 18:41:05.121210,3.67792019551773
4844,2020-08-31 18:41:05.371688,3.67792019551773
4845,2020-08-31 18:41:05.730857,3.67191988640548
4846,2020-08-31 18:41:06.049973,3.67191988640548
4847,2020-08-31 18:41:06.298320,3.67191988640548
4848,2020-08-31 18:41:06.581072,3.67191988640548
4849,2020-08-31 18:41:06.911712,3.67191988640548
4850,2020-08-31 18:41:07.252934,3.67191988640548
4851,2020-08-31 18:41:07.537665,3.67191988640548
4852,2020-08-31 18:41:07.825436,3.67191988640548
4853,2020-08-31 18:41:08.161301,3.67191988640548
4854,2020-08-31 18:41:08.457397,3.66596059504087
4855,2020-08-31 18:41:08.710031,3.66596059504087
4856,2020-08-31 18:41:09.072111,3.66596059504087
4857,2020-08-31 18:41:09.399874,3.66596059504087
4858,2020-08-31 18:41:09.786588,3.66596059504087
4859,2020-08-31 18:41:10.116642,3.66596059504087
4860,2020-08-31 18:41:10.470966,3.66596059504087
4861,2020-08-31 18:41:10.773896,3.66596059504087
4862,2020-08-31 18:41:11.072584,3.66596059504087
4863,2020-08-31 18:41:11.357135,3.67329186201543
4864,2020-08-31 18:41:11.601044,3.67329186201543
4865,2020-08-31 18:41:11.835319,3.67329186201543
4866,2020-08-31 18:41:12.127049,3.67329186201543
4867,2020-08-31 18:41:12.425086,3.67329186201543
4868,2020-08-31 18:41:12.710585,3.67329186201543
4869,2020-08-31 18:41:12.980131,3.67329186201543
4870,2020-08-31 18:41:13.276298,3.67329186201543
4871,2020-08-31 18:41:13.549138,3.67329186201543
4872,2020-08-31 18:41:13.829096,3.68063260813253
4873,2020-08-31 18:41:14.116804,3.68063260813253
4874,2020-08-31 18:41:14.418792,3.68063260813253
4875,2020-08-31 18:41:14.652015,3.68063260813253
4876,2020-08-31 18:41:14.889957,3.68063260813253
4877,2020-08-31 18:41:15.193611,3.68063260813253
4878,2020-08-31 18:41:15.495477,3.68063260813253
4879,2020-08-31 18:41:15.839453,3.68063260813253
4880,2020-08-31 18:41:16.188893,3.68798279853209
4881,2020-08-31 18:41:16.539913,3.68798279853209
4882,2020-08-31 18:41:16.825038,3.68798279853209
4883,2020-08-31 18:41:17.114499,3.68798279853209
4884,2020-08-31 18:41:17.368607,3.68798279853209
4885,2020-08-31 18:41:17.671344,3.68798279853209
4886,2020-08-31 18:41:17.937904,3.68798279853209
4887,2020-08-31 18:41:18.289870,3.68798279853209
4888,2020-08-31 18:41:18.669221,3.69534239844593
4889,2020-08-31 18:41:18.979151,3.69534239844593
4890,2020-08-31 18:41:19.319111,3.69534239844593
4891,2020-08-31 18:41:19.664601,3.69534239844593
4892,2020-08-31 18:41:19.933768,3.69534239844593
4893,2020-08-31 18:41:20.164328,3.69534239844593
4894,2020-08-31 18:41:20.516393,3.69534239844593
4895,2020-08-31 18:41:20.840434,3.70271137319742
4896,2020-08-31 18:41:21.132963,3.70271137319742
4897,2020-08-31 18:41:21.405419,3.70271137319742
4898,2020-08-31 18:41:21.664814,3.70271137319742
4899,2020-08-31 18:41:22.020504,3.70271137319742
4900,2020-08-31 18:41:22.353453,3.70271137319742
4901,2020-08-31 18:41:22.694291,3.70271137319742
4902,2020-08-31 18:41:22.979890,3.70271137319742
4903,2020-08-31 18:41:23.347709,3.71008968820125
4904,2020-08-31 18:41:23.630936,3.71008968820125
4905,2020-08-31 18:41:24.001248,3.71008968820125
4906,2020-08-31 18:41:24.288459,3.71008968820125
4907,2020-08-31 18:41:24.529507,3.71008968820125
4908,2020-08-31 18:41:24.873954,3.71008968820125
4909,2020-08-31 18:41:25.137092,3.71008968820125
4910,2020-08-31 18:41:25.457254,3.71008968820125
4911,2020-08-31 18:41:25.718136,3.71008968820125
4912,2020-08-31 18:41:26.025551,3.71747730896317
4913,2020-08-31 18:41:26.352674,3.71747730896317
4914,2020-08-31 18:41:26.626106,3.71747730896317
4915,2020-08-31 18:41:26.959137,3.71747730896317
4916,2020-08-31 18:41:27.287300,3.71747730896317
4917,2020-08-31 18:41:27.577353,3.71747730896317
4918,2020-08-31 18:41:27.929665,3.71747730896317
4919,2020-08-31 18:41:28.223563,3.71747730896317
4920,2020-08-31 18:41:28.517005,3.71747730896317
4921,2020-08-31 18:41:28.838934,3.72487420107971
4922,2020-08-31 18:41:29.206071,3.72487420107971
4923,2020-08-31 18:41:29.531373,3.72487420107971
4924,2020-08-31 18:41:29.832176,3.72487420107971
4925,2020-08-31 18:41:30.222789,3.72487420107971
4926,2020-08-31 18:41:30.512895,3.72487420107971
4927,2020-08-31 18:41:30.814828,3.72487420107971
4928,2020-08-31 18:41:31.187025,3.72487420107971
4929,2020-08-31 18:41:31.602877,3.73228033023794
4930,2020-08-31 18:41:32.034886,3.73228033023794
4931,2020-08-31 18:41:32.327388,3.73228033023794
4932,2020-08-31 18:41:32.595444,3.73228033023794
