iteration,timestamp,T7
4933,2020-08-31 18:41:32.892308,3.73228033023794
4934,2020-08-31 18:41:33.182899,3.73228033023794
4935,2020-08-31 18:41:33.418345,3.73228033023794
4936,2020-08-31 18:41:33.727821,3.73228033023794
4937,2020-08-31 18:41:34.064091,3.73228033023794
4938,2020-08-31 18:41:34.401067,3.73969566221517
4939,2020-08-31 18:41:34.719382,3.73969566221517
4940,2020-08-31 18:41:34.995948,3.73969566221517
4941,2020-08-31 18:41:35.346772,3.73969566221517
4942,2020-08-31 18:41:35.696306,3.73969566221517
4943,2020-08-31 18:41:36.030377,3.73969566221517
4944,2020-08-31 18:41:36.268493,3.73969566221517
4945,2020-08-31 18:41:36.549617,3.73969566221517
4946,2020-08-31 18:41:36.991622,3.74712016287873
4947,2020-08-31 18:41:37.347214,3.74712016287873
4948,2020-08-31 18:41:37.626856,3.74712016287873
4949,2020-08-31 18:41:37.902420,3.74712016287873
4950,2020-08-31 18:41:38.228598,3.74712016287873
4951,2020-08-31 18:41:38.534525,3.74712016287873
4952,2020-08-31 18:41:38.868716,3.74712016287873
4953,2020-08-31 18:41:39.200294,3.74712016287873
4954,2020-08-31 18:41:39.508193,3.75455379818567
4955,2020-08-31 18:41:39.832494,3.75455379818567
4956,2020-08-31 18:41:40.055461,3.75455379818567
4957,2020-08-31 18:41:40.367002,3.75455379818567
4958,2020-08-31 18:41:40.688585,3.75455379818567
4959,2020-08-31 18:41:40.922660,3.75455379818567
4960,2020-08-31 18:41:41.244712,3.75455379818567
4961,2020-08-31 18:41:41.587069,3.75455379818567
4962,2020-08-31 18:41:41.886873,3.75455379818567
4963,2020-08-31 18:41:42.249863,3.76910308157038
4964,2020-08-31 18:41:42.525918,3.76910308157038
4965,2020-08-31 18:41:42.795397,3.76910308157038
4966,2020-08-31 18:41:43.046022,3.76910308157038
4967,2020-08-31 18:41:43.344742,3.76910308157038
4968,2020-08-31 18:41:43.636417,3.76910308157038
4969,2020-08-31 18:41:43.955218,3.76910308157038
4970,2020-08-31 18:41:44.227651,3.76910308157038
4971,2020-08-31 18:41:44.551626,3.76910308157038
4972,2020-08-31 18:41:44.888498,3.78365105406209
4973,2020-08-31 18:41:45.247721,3.78365105406209
4974,2020-08-31 18:41:45.511164,3.78365105406209
4975,2020-08-31 18:41:45.820330,3.78365105406209
4976,2020-08-31 18:41:46.166405,3.78365105406209
4977,2020-08-31 18:41:46.445534,3.78365105406209
4978,2020-08-31 18:41:46.803964,3.78365105406209
4979,2020-08-31 18:41:47.051112,3.78365105406209
4980,2020-08-31 18:41:47.361838,3.7981977060012
4981,2020-08-31 18:41:47.679053,3.7981977060012
4982,2020-08-31 18:41:48.000159,3.7981977060012
4983,2020-08-31 18:41:48.245144,3.7981977060012
4984,2020-08-31 18:41:48.542226,3.7981977060012
4985,2020-08-31 18:41:48.843675,3.7981977060012
4986,2020-08-31 18:41:49.106318,3.7981977060012
4987,2020-08-31 18:41:49.404156,3.7981977060012
4988,2020-08-31 18:41:49.655543,3.7981977060012
4989,2020-08-31 18:41:49.918639,3.81274302774244
4990,2020-08-31 18:41:50.209001,3.81274302774244
4991,2020-08-31 18:41:50.474511,3.81274302774244
4992,2020-08-31 18:41:50.804524,3.81274302774244
4993,2020-08-31 18:41:51.157612,3.81274302774244
4994,2020-08-31 18:41:51.443527,3.81274302774244
4995,2020-08-31 18:41:51.783201,3.81274302774244
4996,2020-08-31 18:41:52.074642,3.81274302774244
4997,2020-08-31 18:41:52.410147,3.82728700965487
4998,2020-08-31 18:41:52.618711,3.82728700965487
4999,2020-08-31 18:41:52.928974,3.82728700965487
5000,2020-08-31 18:41:53.185643,3.82728700965487
5001,2020-08-31 18:41:53.496082,3.82728700965487
5002,2020-08-31 18:41:53.748782,3.82728700965487
5003,2020-08-31 18:41:54.064455,3.82728700965487
5004,2020-08-31 18:41:54.274146,3.82728700965487
5005,2020-08-31 18:41:54.531498,3.82728700965487
5006,2020-08-31 18:41:54.820698,3.82728700965487
5007,2020-08-31 18:41:55.107315,3.84182964212192
5008,2020-08-31 18:41:55.432850,3.84182964212192
5009,2020-08-31 18:41:55.786687,3.84182964212192
5010,2020-08-31 18:41:56.156627,3.84182964212192
5011,2020-08-31 18:41:56.493749,3.84182964212192
5012,2020-08-31 18:41:56.820693,3.84182964212192
5013,2020-08-31 18:41:57.096808,3.84182964212192
5014,2020-08-31 18:41:57.450190,3.84182964212192
5015,2020-08-31 18:41:57.706156,3.85637091554143
5016,2020-08-31 18:41:57.985620,3.85637091554143
5017,2020-08-31 18:41:58.324009,3.85637091554143
5018,2020-08-31 18:41:58.586620,3.85637091554143
5019,2020-08-31 18:41:58.927629,3.85637091554143
5020,2020-08-31 18:41:59.235867,3.85637091554143
5021,2020-08-31 18:41:59.551540,3.85637091554143
5022,2020-08-31 18:41:59.908814,3.85637091554143
5023,2020-08-31 18:42:00.238450,3.85637091554143
5024,2020-08-31 18:42:00.463504,3.85637091554143
5025,2020-08-31 18:42:00.779277,3.87091082032565
5026,2020-08-31 18:42:01.046606,3.87091082032565
5027,2020-08-31 18:42:01.301477,3.87091082032565
5028,2020-08-31 18:42:01.604410,3.87091082032565
5029,2020-08-31 18:42:01.931765,3.87091082032565
5030,2020-08-31 18:42:02.248578,3.87091082032565
5031,2020-08-31 18:42:02.506305,3.87091082032565
5032,2020-08-31 18:42:02.772920,3.87091082032565
5033,2020-08-31 18:42:03.100626,3.87091082032565
5034,2020-08-31 18:42:03.390554,3.87091082032565
5035,2020-08-31 18:42:03.612694,3.87091082032565
5036,2020-08-31 18:42:03.872622,3.88544934690128
5037,2020-08-31 18:42:04.192632,3.88544934690128
5038,2020-08-31 18:42:04.521332,3.88544934690128
5039,2020-08-31 18:42:04.821377,3.88544934690128
5040,2020-08-31 18:42:05.101900,3.88544934690128
5041,2020-08-31 18:42:05.399986,3.88544934690128
5042,2020-08-31 18:42:05.653891,3.88544934690128
5043,2020-08-31 18:42:05.885694,3.88544934690128
5044,2020-08-31 18:42:06.154124,3.88544934690128
5045,2020-08-31 18:42:06.428936,3.88544934690128
5046,2020-08-31 18:42:06.765667,3.8999864857095
5047,2020-08-31 18:42:07.037480,3.8999864857095
5048,2020-08-31 18:42:07.319270,3.8999864857095
5049,2020-08-31 18:42:07.638563,3.8999864857095
5050,2020-08-31 18:42:07.947377,3.8999864857095
5051,2020-08-31 18:42:08.277230,3.8999864857095
5052,2020-08-31 18:42:08.557969,3.8999864857095
5053,2020-08-31 18:42:08.821296,3.8999864857095
5054,2020-08-31 18:42:09.123643,3.8999864857095
5055,2020-08-31 18:42:09.437840,3.91452222720599
5056,2020-08-31 18:42:09.769901,3.91452222720599
5057,2020-08-31 18:42:10.076960,3.91452222720599
5058,2020-08-31 18:42:10.405097,3.91452222720599
5059,2020-08-31 18:42:10.662540,3.91452222720599
5060,2020-08-31 18:42:10.965757,3.91452222720599
5061,2020-08-31 18:42:11.294083,3.91452222720599
5062,2020-08-31 18:42:11.651430,3.91452222720599
5063,2020-08-31 18:42:12.023189,3.91452222720599
5064,2020-08-31 18:42:12.325811,3.91452222720599
5065,2020-08-31 18:42:12.644880,3.92905656186095
5066,2020-08-31 18:42:12.890435,3.92905656186095
5067,2020-08-31 18:42:13.248285,3.92905656186095
5068,2020-08-31 18:42:13.525600,3.92905656186095
5069,2020-08-31 18:42:13.842168,3.92905656186095
5070,2020-08-31 18:42:14.146852,3.92905656186095
5071,2020-08-31 18:42:14.414761,3.92905656186095
5072,2020-08-31 18:42:14.689997,3.92905656186095
5073,2020-08-31 18:42:15.026168,3.92905656186095
5074,2020-08-31 18:42:15.304043,3.92905656186095
5075,2020-08-31 18:42:15.579310,3.96166262427589
5076,2020-08-31 18:42:15.858070,3.96166262427589
5077,2020-08-31 18:42:16.195095,3.96166262427589
5078,2020-08-31 18:42:16.469876,3.96166262427589
5079,2020-08-31 18:42:16.810260,3.96166262427589
5080,2020-08-31 18:42:17.056320,3.96166262427589
5081,2020-08-31 18:42:17.397315,3.96166262427589
5082,2020-08-31 18:42:17.715936,3.96166262427589
5083,2020-08-31 18:42:17.991901,3.99423720746741
5084,2020-08-31 18:42:18.363128,3.99423720746741
5085,2020-08-31 18:42:18.709961,3.99423720746741
5086,2020-08-31 18:42:19.068528,3.99423720746741
5087,2020-08-31 18:42:19.353806,3.99423720746741
5088,2020-08-31 18:42:19.627798,3.99423720746741
5089,2020-08-31 18:42:19.898175,3.99423720746741
5090,2020-08-31 18:42:20.230866,3.99423720746741
5091,2020-08-31 18:42:20.548694,3.99423720746741
5092,2020-08-31 18:42:20.857547,3.99423720746741
5093,2020-08-31 18:42:21.227350,4.02678037127359
5094,2020-08-31 18:42:21.465985,4.02678037127359
5095,2020-08-31 18:42:21.779003,4.02678037127359
5096,2020-08-31 18:42:22.088553,4.02678037127359
5097,2020-08-31 18:42:22.398058,4.02678037127359
5098,2020-08-31 18:42:22.720115,4.02678037127359
5099,2020-08-31 18:42:23.092316,4.02678037127359
5100,2020-08-31 18:42:23.420097,4.02678037127359
5101,2020-08-31 18:42:23.721274,4.05929217525268
5102,2020-08-31 18:42:24.041811,4.05929217525268
5103,2020-08-31 18:42:24.373966,4.05929217525268
5104,2020-08-31 18:42:24.712423,4.05929217525268
5105,2020-08-31 18:42:25.032299,4.05929217525268
5106,2020-08-31 18:42:25.369300,4.05929217525268
5107,2020-08-31 18:42:25.677679,4.05929217525268
5108,2020-08-31 18:42:25.900127,4.05929217525268
5109,2020-08-31 18:42:26.264830,4.09177267868587
5110,2020-08-31 18:42:26.512601,4.09177267868587
5111,2020-08-31 18:42:26.855388,4.09177267868587
5112,2020-08-31 18:42:27.089456,4.09177267868587
5113,2020-08-31 18:42:27.394511,4.09177267868587
5114,2020-08-31 18:42:27.604341,4.09177267868587
5115,2020-08-31 18:42:27.917298,4.09177267868587
5116,2020-08-31 18:42:28.251956,4.09177267868587
5117,2020-08-31 18:42:28.627664,4.12422194058011
5118,2020-08-31 18:42:29.115628,4.12422194058011
5119,2020-08-31 18:42:29.528594,4.12422194058011
5120,2020-08-31 18:42:29.795846,4.12422194058011
5121,2020-08-31 18:42:30.207420,4.12422194058011
5122,2020-08-31 18:42:30.457432,4.12422194058011
5123,2020-08-31 18:42:30.722514,4.12422194058011
5124,2020-08-31 18:42:31.041464,4.15664001967079
5125,2020-08-31 18:42:31.373194,4.15664001967079
5126,2020-08-31 18:42:31.684133,4.15664001967079
5127,2020-08-31 18:42:31.981093,4.15664001967079
5128,2020-08-31 18:42:32.225140,4.15664001967079
5129,2020-08-31 18:42:32.505553,4.15664001967079
5130,2020-08-31 18:42:32.847354,4.15664001967079
5131,2020-08-31 18:42:33.200381,4.15664001967079
5132,2020-08-31 18:42:33.503870,4.15664001967079
5133,2020-08-31 18:42:33.863832,4.18902697442441
5134,2020-08-31 18:42:34.186454,4.18902697442441
5135,2020-08-31 18:42:34.511304,4.18902697442441
5136,2020-08-31 18:42:34.910021,4.18902697442441
5137,2020-08-31 18:42:35.202062,4.18902697442441
5138,2020-08-31 18:42:35.497853,4.18902697442441
5139,2020-08-31 18:42:35.819365,4.18902697442441
5140,2020-08-31 18:42:36.181885,4.18902697442441
5141,2020-08-31 18:42:36.416091,4.18902697442441
5142,2020-08-31 18:42:36.679008,4.18902697442441
5143,2020-08-31 18:42:36.933780,4.22138286304128
5144,2020-08-31 18:42:37.164799,4.22138286304128
5145,2020-08-31 18:42:37.437098,4.22138286304128
5146,2020-08-31 18:42:37.813982,4.22138286304128
5147,2020-08-31 18:42:38.178412,4.22138286304128
5148,2020-08-31 18:42:38.441906,4.22138286304128
5149,2020-08-31 18:42:38.804253,4.22138286304128
5150,2020-08-31 18:42:39.104901,4.25370774345808
5151,2020-08-31 18:42:39.472098,4.25370774345808
5152,2020-08-31 18:42:39.837609,4.25370774345808
5153,2020-08-31 18:42:40.074534,4.25370774345808
5154,2020-08-31 18:42:40.353335,4.25370774345808
5155,2020-08-31 18:42:40.685124,4.25370774345808
5156,2020-08-31 18:42:40.926040,4.25370774345808
5157,2020-08-31 18:42:41.218758,4.25370774345808
5158,2020-08-31 18:42:41.568038,4.25370774345808
5159,2020-08-31 18:42:41.820918,4.2860016733504
5160,2020-08-31 18:42:42.089312,4.2860016733504
5161,2020-08-31 18:42:42.379207,4.2860016733504
5162,2020-08-31 18:42:42.655025,4.2860016733504
5163,2020-08-31 18:42:42.942581,4.2860016733504
5164,2020-08-31 18:42:43.167411,4.2860016733504
5165,2020-08-31 18:42:43.469495,4.2860016733504
5166,2020-08-31 18:42:43.788638,4.2860016733504
5167,2020-08-31 18:42:44.074392,4.2860016733504
5168,2020-08-31 18:42:44.358923,4.2860016733504
5169,2020-08-31 18:42:44.644718,4.31826471013528
5170,2020-08-31 18:42:44.900779,4.31826471013528
5171,2020-08-31 18:42:45.212303,4.31826471013528
5172,2020-08-31 18:42:45.456573,4.31826471013528
5173,2020-08-31 18:42:45.711918,4.31826471013528
5174,2020-08-31 18:42:46.018909,4.31826471013528
5175,2020-08-31 18:42:46.348487,4.31826471013528
5176,2020-08-31 18:42:46.638787,4.31826471013528
5177,2020-08-31 18:42:46.878141,4.31826471013528
5178,2020-08-31 18:42:47.222240,4.36810794351437
5179,2020-08-31 18:42:47.548270,4.36810794351437
5180,2020-08-31 18:42:47.828655,4.36810794351437
5181,2020-08-31 18:42:48.113871,4.36810794351437
5182,2020-08-31 18:42:48.422816,4.36810794351437
5183,2020-08-31 18:42:48.694110,4.36810794351437
5184,2020-08-31 18:42:49.026348,4.36810794351437
5185,2020-08-31 18:42:49.343212,4.36810794351437
5186,2020-08-31 18:42:49.775881,4.4178967322369
5187,2020-08-31 18:42:50.005126,4.4178967322369
5188,2020-08-31 18:42:50.319240,4.4178967322369
5189,2020-08-31 18:42:50.599096,4.4178967322369
5190,2020-08-31 18:42:50.958004,4.4178967322369
5191,2020-08-31 18:42:51.325374,4.4178967322369
5192,2020-08-31 18:42:51.603456,4.4178967322369
5193,2020-08-31 18:42:51.891761,4.4178967322369
5194,2020-08-31 18:42:52.246134,4.46763118215401
5195,2020-08-31 18:42:52.566276,4.46763118215401
5196,2020-08-31 18:42:52.893867,4.46763118215401
5197,2020-08-31 18:42:53.227899,4.46763118215401
5198,2020-08-31 18:42:53.546197,4.46763118215401
5199,2020-08-31 18:42:53.827421,4.46763118215401
5200,2020-08-31 18:42:54.076490,4.46763118215401
5201,2020-08-31 18:42:54.414427,4.46763118215401
5202,2020-08-31 18:42:54.662507,4.46763118215401
5203,2020-08-31 18:42:54.978449,4.51731139850084
5204,2020-08-31 18:42:55.228904,4.51731139850084
5205,2020-08-31 18:42:55.479656,4.51731139850084
5206,2020-08-31 18:42:55.751654,4.51731139850084
5207,2020-08-31 18:42:56.091444,4.51731139850084
5208,2020-08-31 18:42:56.468786,4.51731139850084
5209,2020-08-31 18:42:56.735216,4.51731139850084
5210,2020-08-31 18:42:57.085018,4.51731139850084
5211,2020-08-31 18:42:57.446161,4.51731139850084
5212,2020-08-31 18:42:57.832683,4.5669374859056
5213,2020-08-31 18:42:58.159455,4.5669374859056
5214,2020-08-31 18:42:58.462536,4.5669374859056
5215,2020-08-31 18:42:58.720826,4.5669374859056
5216,2020-08-31 18:42:59.057333,4.5669374859056
5217,2020-08-31 18:42:59.392324,4.5669374859056
5218,2020-08-31 18:42:59.720332,4.5669374859056
5219,2020-08-31 18:42:59.954641,4.5669374859056
5220,2020-08-31 18:43:00.273624,4.61650954839847
5221,2020-08-31 18:43:00.595383,4.61650954839847
5222,2020-08-31 18:43:00.915027,4.61650954839847
5223,2020-08-31 18:43:01.228288,4.61650954839847
5224,2020-08-31 18:43:01.568851,4.61650954839847
5225,2020-08-31 18:43:01.860201,4.61650954839847
5226,2020-08-31 18:43:02.153572,4.61650954839847
5227,2020-08-31 18:43:02.480396,4.61650954839847
5228,2020-08-31 18:43:02.755822,4.61650954839847
5229,2020-08-31 18:43:03.063780,4.66602768942028
5230,2020-08-31 18:43:03.406815,4.66602768942028
5231,2020-08-31 18:43:03.717022,4.66602768942028
5232,2020-08-31 18:43:04.033545,4.66602768942028
5233,2020-08-31 18:43:04.347508,4.66602768942028
5234,2020-08-31 18:43:04.678803,4.66602768942028
5235,2020-08-31 18:43:04.881364,4.66602768942028
5236,2020-08-31 18:43:05.126339,4.66602768942028
5237,2020-08-31 18:43:05.402634,4.66602768942028
5238,2020-08-31 18:43:05.790538,4.71549201183102
5239,2020-08-31 18:43:06.041626,4.71549201183102
5240,2020-08-31 18:43:06.353665,4.71549201183102
5241,2020-08-31 18:43:06.661200,4.71549201183102
5242,2020-08-31 18:43:06.964933,4.71549201183102
5243,2020-08-31 18:43:07.303939,4.71549201183102
5244,2020-08-31 18:43:07.556802,4.71549201183102
5245,2020-08-31 18:43:07.816918,4.71549201183102
5246,2020-08-31 18:43:08.069686,4.71549201183102
5247,2020-08-31 18:43:08.403936,4.71549201183102
5248,2020-08-31 18:43:08.774525,4.76490261791814
5249,2020-08-31 18:43:09.125946,4.76490261791814
5250,2020-08-31 18:43:09.467916,4.76490261791814
5251,2020-08-31 18:43:09.807062,4.76490261791814
5252,2020-08-31 18:43:10.171663,4.76490261791814
5253,2020-08-31 18:43:10.447128,4.76490261791814
5254,2020-08-31 18:43:10.772718,4.76490261791814
5255,2020-08-31 18:43:11.163241,4.76490261791814
5256,2020-08-31 18:43:11.500715,4.81425960940466
5257,2020-08-31 18:43:11.867965,4.81425960940466
5258,2020-08-31 18:43:12.230014,4.81425960940466
5259,2020-08-31 18:43:12.573076,4.81425960940466
5260,2020-08-31 18:43:12.862994,4.81425960940466
5261,2020-08-31 18:43:13.109890,4.81425960940466
5262,2020-08-31 18:43:13.435957,4.81425960940466
5263,2020-08-31 18:43:13.706137,4.81425960940466
5264,2020-08-31 18:43:14.081014,4.86356308745712
5265,2020-08-31 18:43:14.323974,4.86356308745712
5266,2020-08-31 18:43:14.603528,4.86356308745712
5267,2020-08-31 18:43:14.930135,4.86356308745712
5268,2020-08-31 18:43:15.186909,4.86356308745712
5269,2020-08-31 18:43:15.501132,4.86356308745712
5270,2020-08-31 18:43:15.910773,4.86356308745712
5271,2020-08-31 18:43:16.168472,4.86356308745712
5272,2020-08-31 18:43:16.425646,4.86356308745712
5273,2020-08-31 18:43:16.697620,4.91281315269333
5274,2020-08-31 18:43:17.044986,4.91281315269333
5275,2020-08-31 18:43:17.324179,4.91281315269333
5276,2020-08-31 18:43:17.636179,4.91281315269333
5277,2020-08-31 18:43:17.973072,4.91281315269333
5278,2020-08-31 18:43:18.396862,4.91281315269333
5279,2020-08-31 18:43:18.662325,4.91281315269333
5280,2020-08-31 18:43:18.967113,4.91281315269333
5281,2020-08-31 18:43:19.305488,4.91281315269333
5282,2020-08-31 18:43:19.627366,4.91281315269333
5283,2020-08-31 18:43:20.005254,4.78017626600035
5284,2020-08-31 18:43:20.299257,4.78017626600035
5285,2020-08-31 18:43:20.699400,4.78017626600035
5286,2020-08-31 18:43:21.026654,4.78017626600035
5287,2020-08-31 18:43:21.384994,4.78017626600035
5288,2020-08-31 18:43:21.677599,4.78017626600035
5289,2020-08-31 18:43:21.946162,4.78017626600035
5290,2020-08-31 18:43:22.237456,4.78017626600035
5291,2020-08-31 18:43:22.521945,4.64790003402234
5292,2020-08-31 18:43:22.885637,4.64790003402234
5293,2020-08-31 18:43:23.223033,4.64790003402234
5294,2020-08-31 18:43:23.518217,4.64790003402234
5295,2020-08-31 18:43:23.773664,4.64790003402234
5296,2020-08-31 18:43:24.031698,4.64790003402234
5297,2020-08-31 18:43:24.315756,4.64790003402234
5298,2020-08-31 18:43:24.663980,4.64790003402234
5299,2020-08-31 18:43:24.931973,4.64790003402234
5300,2020-08-31 18:43:25.186354,4.51598108698268
5301,2020-08-31 18:43:25.498591,4.51598108698268
5302,2020-08-31 18:43:25.784033,4.51598108698268
5303,2020-08-31 18:43:26.029039,4.51598108698268
5304,2020-08-31 18:43:26.362067,4.51598108698268
5305,2020-08-31 18:43:26.700212,4.51598108698268
5306,2020-08-31 18:43:26.978223,4.51598108698268
5307,2020-08-31 18:43:27.243379,4.51598108698268
5308,2020-08-31 18:43:27.497813,4.51598108698268
5309,2020-08-31 18:43:27.795255,4.3844161510779
5310,2020-08-31 18:43:28.124671,4.3844161510779
5311,2020-08-31 18:43:28.473079,4.3844161510779
5312,2020-08-31 18:43:28.809770,4.3844161510779
5313,2020-08-31 18:43:29.115984,4.3844161510779
5314,2020-08-31 18:43:29.548599,4.3844161510779
5315,2020-08-31 18:43:29.871740,4.3844161510779
5316,2020-08-31 18:43:30.180831,4.3844161510779
5317,2020-08-31 18:43:30.532785,4.3844161510779
5318,2020-08-31 18:43:30.848781,4.25320204367058
5319,2020-08-31 18:43:31.194852,4.25320204367058
5320,2020-08-31 18:43:31.542178,4.25320204367058
5321,2020-08-31 18:43:31.871190,4.25320204367058
5322,2020-08-31 18:43:32.137332,4.25320204367058
5323,2020-08-31 18:43:32.445292,4.25320204367058
5324,2020-08-31 18:43:32.738357,4.25320204367058
5325,2020-08-31 18:43:33.105876,4.25320204367058
5326,2020-08-31 18:43:33.467361,4.12233566898554
5327,2020-08-31 18:43:33.702783,4.12233566898554
5328,2020-08-31 18:43:34.053925,4.12233566898554
5329,2020-08-31 18:43:34.327556,4.12233566898554
5330,2020-08-31 18:43:34.652351,4.12233566898554
5331,2020-08-31 18:43:35.012312,4.12233566898554
5332,2020-08-31 18:43:35.292246,4.12233566898554
5333,2020-08-31 18:43:35.605872,4.12233566898554
5334,2020-08-31 18:43:35.890618,4.12233566898554
5335,2020-08-31 18:43:36.173534,3.99181401424066
5336,2020-08-31 18:43:36.543410,3.99181401424066
5337,2020-08-31 18:43:36.866928,3.99181401424066
5338,2020-08-31 18:43:37.207870,3.99181401424066
5339,2020-08-31 18:43:37.462944,3.99181401424066
5340,2020-08-31 18:43:37.819501,3.99181401424066
5341,2020-08-31 18:43:38.166979,3.99181401424066
5342,2020-08-31 18:43:38.474963,3.86163414615642
5343,2020-08-31 18:43:38.812253,3.86163414615642
5344,2020-08-31 18:43:39.086018,3.86163414615642
5345,2020-08-31 18:43:39.419323,3.86163414615642
5346,2020-08-31 18:43:39.709020,3.86163414615642
5347,2020-08-31 18:43:39.982424,3.86163414615642
5348,2020-08-31 18:43:40.371161,3.86163414615642
5349,2020-08-31 18:43:40.630705,3.86163414615642
5350,2020-08-31 18:43:40.945103,3.86163414615642
5351,2020-08-31 18:43:41.177866,3.73179320779909
5352,2020-08-31 18:43:41.451374,3.73179320779909
5353,2020-08-31 18:43:41.727093,3.73179320779909
5354,2020-08-31 18:43:42.042586,3.73179320779909
5355,2020-08-31 18:43:42.274181,3.73179320779909
5356,2020-08-31 18:43:42.655818,3.73179320779909
5357,2020-08-31 18:43:43.019886,3.73179320779909
5358,2020-08-31 18:43:43.309562,3.73179320779909
5359,2020-08-31 18:43:43.649592,3.60228841572022
5360,2020-08-31 18:43:44.008852,3.60228841572022
5361,2020-08-31 18:43:44.349137,3.60228841572022
5362,2020-08-31 18:43:44.674559,3.60228841572022
5363,2020-08-31 18:43:44.975003,3.60228841572022
5364,2020-08-31 18:43:45.319604,3.60228841572022
5365,2020-08-31 18:43:45.566084,3.60228841572022
5366,2020-08-31 18:43:45.782577,3.60228841572022
5367,2020-08-31 18:43:46.092799,3.60228841572022
5368,2020-08-31 18:43:46.371463,3.60228841572022
5369,2020-08-31 18:43:46.594266,3.47311705736169
5370,2020-08-31 18:43:46.903668,3.47311705736169
5371,2020-08-31 18:43:47.122409,3.47311705736169
5372,2020-08-31 18:43:47.494316,3.47311705736169
5373,2020-08-31 18:43:47.846752,3.47311705736169
5374,2020-08-31 18:43:48.167143,3.47311705736169
5375,2020-08-31 18:43:48.468991,3.47311705736169
5376,2020-08-31 18:43:48.807948,3.47311705736169
5377,2020-08-31 18:43:49.123841,3.47311705736169
5378,2020-08-31 18:43:49.408702,3.47311705736169
5379,2020-08-31 18:43:49.741699,3.34427648870077
5380,2020-08-31 18:43:50.064985,3.34427648870077
5381,2020-08-31 18:43:50.328275,3.34427648870077
5382,2020-08-31 18:43:50.642670,3.34427648870077
5383,2020-08-31 18:43:50.951894,3.34427648870077
5384,2020-08-31 18:43:51.273694,3.34427648870077
5385,2020-08-31 18:43:51.615130,3.34427648870077
5386,2020-08-31 18:43:51.947195,3.34427648870077
5387,2020-08-31 18:43:52.257227,3.34427648870077
5388,2020-08-31 18:43:52.588825,3.21237271951057
5389,2020-08-31 18:43:52.896749,3.21237271951057
5390,2020-08-31 18:43:53.250836,3.21237271951057
5391,2020-08-31 18:43:53.512928,3.21237271951057
5392,2020-08-31 18:43:53.803625,3.21237271951057
5393,2020-08-31 18:43:54.073809,3.21237271951057
5394,2020-08-31 18:43:54.409736,3.21237271951057
5395,2020-08-31 18:43:54.736264,3.21237271951057
5396,2020-08-31 18:43:55.063535,3.08079915449986
5397,2020-08-31 18:43:55.311845,3.08079915449986
5398,2020-08-31 18:43:55.640892,3.08079915449986
5399,2020-08-31 18:43:55.922258,3.08079915449986
5400,2020-08-31 18:43:56.267218,3.08079915449986
5401,2020-08-31 18:43:56.553277,3.08079915449986
5402,2020-08-31 18:43:56.801051,3.08079915449986
5403,2020-08-31 18:43:57.130307,3.08079915449986
5404,2020-08-31 18:43:57.501355,3.08079915449986
5405,2020-08-31 18:43:57.840104,2.94955338464017
5406,2020-08-31 18:43:58.123139,2.94955338464017
5407,2020-08-31 18:43:58.439118,2.94955338464017
5408,2020-08-31 18:43:58.758726,2.94955338464017
5409,2020-08-31 18:43:58.997514,2.94955338464017
5410,2020-08-31 18:43:59.299217,2.94955338464017
5411,2020-08-31 18:43:59.636959,2.94955338464017
5412,2020-08-31 18:43:59.911387,2.94955338464017
5413,2020-08-31 18:44:00.205000,2.94955338464017
5414,2020-08-31 18:44:00.532625,2.94955338464017
5415,2020-08-31 18:44:00.833095,2.81863306259248
5416,2020-08-31 18:44:01.175811,2.81863306259248
5417,2020-08-31 18:44:01.511658,2.81863306259248
5418,2020-08-31 18:44:01.774456,2.81863306259248
5419,2020-08-31 18:44:02.044454,2.81863306259248
5420,2020-08-31 18:44:02.302149,2.81863306259248
5421,2020-08-31 18:44:02.590591,2.81863306259248
5422,2020-08-31 18:44:02.885220,2.81863306259248
5423,2020-08-31 18:44:03.248014,2.81863306259248
5424,2020-08-31 18:44:03.580430,2.81863306259248
5425,2020-08-31 18:44:03.899205,2.6880359014265
5426,2020-08-31 18:44:04.220327,2.6880359014265
5427,2020-08-31 18:44:04.531749,2.6880359014265
5428,2020-08-31 18:44:04.874154,2.6880359014265
5429,2020-08-31 18:44:05.214820,2.6880359014265
5430,2020-08-31 18:44:05.494340,2.6880359014265
5431,2020-08-31 18:44:05.814265,2.6880359014265
5432,2020-08-31 18:44:06.134324,2.6880359014265
5433,2020-08-31 18:44:06.509999,2.55775967350321
5434,2020-08-31 18:44:06.867576,2.55775967350321
5435,2020-08-31 18:44:07.200349,2.55775967350321
5436,2020-08-31 18:44:07.600090,2.55775967350321
5437,2020-08-31 18:44:07.922742,2.55775967350321
5438,2020-08-31 18:44:08.276521,2.55775967350321
5439,2020-08-31 18:44:08.601864,2.55775967350321
5440,2020-08-31 18:44:08.925549,2.42780220951639
5441,2020-08-31 18:44:09.225091,2.42780220951639
5442,2020-08-31 18:44:09.583436,2.42780220951639
5443,2020-08-31 18:44:09.857880,2.42780220951639
5444,2020-08-31 18:44:10.257229,2.42780220951639
5445,2020-08-31 18:44:10.583656,2.42780220951639
5446,2020-08-31 18:44:10.902108,2.42780220951639
5447,2020-08-31 18:44:11.168941,2.42780220951639
5448,2020-08-31 18:44:11.529485,2.29816139769017
5449,2020-08-31 18:44:11.815828,2.29816139769017
5450,2020-08-31 18:44:12.163830,2.29816139769017
5451,2020-08-31 18:44:12.536288,2.29816139769017
5452,2020-08-31 18:44:12.821758,2.29816139769017
5453,2020-08-31 18:44:13.168478,2.29816139769017
5454,2020-08-31 18:44:13.524922,2.29816139769017
5455,2020-08-31 18:44:13.916480,2.16883518313193
5456,2020-08-31 18:44:14.250488,2.16883518313193
5457,2020-08-31 18:44:14.584243,2.16883518313193
5458,2020-08-31 18:44:14.819302,2.16883518313193
5459,2020-08-31 18:44:15.103676,2.16883518313193
5460,2020-08-31 18:44:15.351299,2.16883518313193
5461,2020-08-31 18:44:15.704854,2.16883518313193
5462,2020-08-31 18:44:16.048784,2.16883518313193
5463,2020-08-31 18:44:16.339659,2.17947503668722
5464,2020-08-31 18:44:16.628249,2.17947503668722
5465,2020-08-31 18:44:17.013785,2.17947503668722
5466,2020-08-31 18:44:17.274965,2.17947503668722
5467,2020-08-31 18:44:17.592411,2.17947503668722
5468,2020-08-31 18:44:17.907078,2.17947503668722
5469,2020-08-31 18:44:18.149930,2.17947503668722
5470,2020-08-31 18:44:18.457537,2.17947503668722
5471,2020-08-31 18:44:18.730892,2.17947503668722
5472,2020-08-31 18:44:19.038776,2.20603270498071
5473,2020-08-31 18:44:19.337918,2.20603270498071
5474,2020-08-31 18:44:19.646173,2.20603270498071
5475,2020-08-31 18:44:19.963161,2.20603270498071
5476,2020-08-31 18:44:20.296031,2.20603270498071
5477,2020-08-31 18:44:20.575136,2.20603270498071
5478,2020-08-31 18:44:20.932809,2.20603270498071
5479,2020-08-31 18:44:21.305805,2.20603270498071
5480,2020-08-31 18:44:21.545197,2.20603270498071
5481,2020-08-31 18:44:21.833287,2.20603270498071
5482,2020-08-31 18:44:22.127629,2.20603270498071
5483,2020-08-31 18:44:22.411540,2.20603270498071
5484,2020-08-31 18:44:22.731891,2.20603270498071
5485,2020-08-31 18:44:23.010834,2.20603270498071
5486,2020-08-31 18:44:23.238803,2.20603270498071
5487,2020-08-31 18:44:23.596267,2.20603270498071
5488,2020-08-31 18:44:23.951992,2.20603270498071
5489,2020-08-31 18:44:24.281910,2.20603270498071
5490,2020-08-31 18:44:24.590201,2.20603270498071
5491,2020-08-31 18:44:24.961123,2.20603270498071
5492,2020-08-31 18:44:25.278287,2.20603270498071
5493,2020-08-31 18:44:25.549151,2.20603270498071
5494,2020-08-31 18:44:25.953790,2.20603270498071
5495,2020-08-31 18:44:26.352315,2.20603270498071
5496,2020-08-31 18:44:26.693843,2.20603270498071
5497,2020-08-31 18:44:26.942993,2.20603270498071
5498,2020-08-31 18:44:27.169834,2.20603270498071
5499,2020-08-31 18:44:27.466596,2.20603270498071
5500,2020-08-31 18:44:27.797690,2.20603270498071
5501,2020-08-31 18:44:28.112426,2.20603270498071
5502,2020-08-31 18:44:28.415775,2.20603270498071
5503,2020-08-31 18:44:28.710867,2.20603270498071
5504,2020-08-31 18:44:29.088549,2.20603270498071
5505,2020-08-31 18:44:29.433336,2.20603270498071
5506,2020-08-31 18:44:29.809623,2.20603270498071
5507,2020-08-31 18:44:30.142147,2.20603270498071
5508,2020-08-31 18:44:30.570076,2.24390958169461
5509,2020-08-31 18:44:30.892130,2.24390958169461
5510,2020-08-31 18:44:31.106819,2.24390958169461
5511,2020-08-31 18:44:31.423098,2.24390958169461
5512,2020-08-31 18:44:31.679060,2.24390958169461
5513,2020-08-31 18:44:31.976387,2.24390958169461
5514,2020-08-31 18:44:32.246918,2.24390958169461
5515,2020-08-31 18:44:32.572878,2.24390958169461
5516,2020-08-31 18:44:32.846031,2.24390958169461
5517,2020-08-31 18:44:33.184291,2.28579799126805
5518,2020-08-31 18:44:33.416943,2.28579799126805
5519,2020-08-31 18:44:33.715375,2.28579799126805
5520,2020-08-31 18:44:34.087170,2.28579799126805
5521,2020-08-31 18:44:34.420916,2.28579799126805
5522,2020-08-31 18:44:34.716875,2.28579799126805
5523,2020-08-31 18:44:35.043768,2.28579799126805
5524,2020-08-31 18:44:35.390151,2.28579799126805
5525,2020-08-31 18:44:35.688254,2.28579799126805
5526,2020-08-31 18:44:36.023572,2.28579799126805
5527,2020-08-31 18:44:36.363903,2.34749070581788
5528,2020-08-31 18:44:36.628128,2.34749070581788
5529,2020-08-31 18:44:36.967309,2.34749070581788
5530,2020-08-31 18:44:37.320823,2.34749070581788
5531,2020-08-31 18:44:37.604937,2.34749070581788
5532,2020-08-31 18:44:37.850699,2.34749070581788
5533,2020-08-31 18:44:38.171174,2.34749070581788
5534,2020-08-31 18:44:38.432637,2.34749070581788
5535,2020-08-31 18:44:38.783103,2.40904618969878
5536,2020-08-31 18:44:39.113012,2.40904618969878
5537,2020-08-31 18:44:39.476844,2.40904618969878
5538,2020-08-31 18:44:39.778291,2.40904618969878
5539,2020-08-31 18:44:40.063805,2.40904618969878
5540,2020-08-31 18:44:40.319857,2.40904618969878
5541,2020-08-31 18:44:40.581803,2.40904618969878
5542,2020-08-31 18:44:40.877253,2.40904618969878
5543,2020-08-31 18:44:41.233284,2.40904618969878
5544,2020-08-31 18:44:41.495439,2.40904618969878
5545,2020-08-31 18:44:41.860223,2.47046501296745
5546,2020-08-31 18:44:42.102795,2.47046501296745
5547,2020-08-31 18:44:42.337616,2.47046501296745
5548,2020-08-31 18:44:42.572183,2.47046501296745
5549,2020-08-31 18:44:42.869770,2.47046501296745
5550,2020-08-31 18:44:43.161422,2.47046501296745
5551,2020-08-31 18:44:43.426452,2.47046501296745
5552,2020-08-31 18:44:43.670706,2.47046501296745
5553,2020-08-31 18:44:43.950932,2.47046501296745
5554,2020-08-31 18:44:44.207698,2.47046501296745
5555,2020-08-31 18:44:44.500575,2.53174774156129
5556,2020-08-31 18:44:44.846079,2.53174774156129
5557,2020-08-31 18:44:45.068334,2.53174774156129
5558,2020-08-31 18:44:45.397211,2.53174774156129
5559,2020-08-31 18:44:45.676634,2.53174774156129
5560,2020-08-31 18:44:45.985138,2.53174774156129
5561,2020-08-31 18:44:46.323705,2.53174774156129
5562,2020-08-31 18:44:46.561962,2.53174774156129
5563,2020-08-31 18:44:46.885675,2.5907552147787
5564,2020-08-31 18:44:47.184713,2.5907552147787
5565,2020-08-31 18:44:47.515326,2.5907552147787
5566,2020-08-31 18:44:47.875737,2.5907552147787
5567,2020-08-31 18:44:48.200546,2.5907552147787
5568,2020-08-31 18:44:48.490453,2.5907552147787
5569,2020-08-31 18:44:48.852363,2.5907552147787
5570,2020-08-31 18:44:49.137791,2.5907552147787
5571,2020-08-31 18:44:49.509198,2.64959802692707
5572,2020-08-31 18:44:49.941146,2.64959802692707
5573,2020-08-31 18:44:50.304842,2.64959802692707
5574,2020-08-31 18:44:50.593182,2.64959802692707
5575,2020-08-31 18:44:50.902981,2.64959802692707
5576,2020-08-31 18:44:51.161918,2.64959802692707
5577,2020-08-31 18:44:51.513518,2.64959802692707
5578,2020-08-31 18:44:51.836591,2.64959802692707
5579,2020-08-31 18:44:52.084454,2.64959802692707
5580,2020-08-31 18:44:52.405409,2.70827679164708
5581,2020-08-31 18:44:52.657212,2.70827679164708
5582,2020-08-31 18:44:52.956461,2.70827679164708
5583,2020-08-31 18:44:53.207245,2.70827679164708
5584,2020-08-31 18:44:53.529880,2.70827679164708
5585,2020-08-31 18:44:53.774489,2.70827679164708
5586,2020-08-31 18:44:54.013151,2.70827679164708
5587,2020-08-31 18:44:54.255958,2.70827679164708
5588,2020-08-31 18:44:54.548339,2.70827679164708
5589,2020-08-31 18:44:54.809540,2.70827679164708
5590,2020-08-31 18:44:55.102126,2.7667921190459
5591,2020-08-31 18:44:55.461760,2.7667921190459
5592,2020-08-31 18:44:55.719024,2.7667921190459
5593,2020-08-31 18:44:56.056648,2.7667921190459
5594,2020-08-31 18:44:56.367746,2.7667921190459
5595,2020-08-31 18:44:56.605595,2.7667921190459
5596,2020-08-31 18:44:56.930130,2.7667921190459
5597,2020-08-31 18:44:57.262572,2.7667921190459
5598,2020-08-31 18:44:57.530314,2.7667921190459
5599,2020-08-31 18:44:57.799827,2.8251446157507
5600,2020-08-31 18:44:58.148065,2.8251446157507
5601,2020-08-31 18:44:58.488903,2.8251446157507
5602,2020-08-31 18:44:58.804949,2.8251446157507
5603,2020-08-31 18:44:59.100691,2.8251446157507
5604,2020-08-31 18:44:59.440021,2.8251446157507
5605,2020-08-31 18:44:59.682188,2.8251446157507
5606,2020-08-31 18:45:00.023226,2.8251446157507
5607,2020-08-31 18:45:00.395069,2.8251446157507
5608,2020-08-31 18:45:00.718401,2.88333488496056
5609,2020-08-31 18:45:01.025612,2.88333488496056
5610,2020-08-31 18:45:01.284278,2.88333488496056
5611,2020-08-31 18:45:01.596826,2.88333488496056
5612,2020-08-31 18:45:01.920439,2.88333488496056
5613,2020-08-31 18:45:02.229563,2.88333488496056
5614,2020-08-31 18:45:02.530507,2.88333488496056
5615,2020-08-31 18:45:02.862213,2.88333488496056
5616,2020-08-31 18:45:03.118732,2.94136352649674
5617,2020-08-31 18:45:03.379983,2.94136352649674
5618,2020-08-31 18:45:03.737597,2.94136352649674
5619,2020-08-31 18:45:04.002094,2.94136352649674
5620,2020-08-31 18:45:04.299018,2.94136352649674
5621,2020-08-31 18:45:04.659785,2.94136352649674
5622,2020-08-31 18:45:04.966246,2.94136352649674
5623,2020-08-31 18:45:05.284093,2.94136352649674
5624,2020-08-31 18:45:05.631388,2.94136352649674
5625,2020-08-31 18:45:05.857332,2.94136352649674
5626,2020-08-31 18:45:06.198987,2.99923113685146
5627,2020-08-31 18:45:06.551861,2.99923113685146
5628,2020-08-31 18:45:06.851340,2.99923113685146
5629,2020-08-31 18:45:07.114071,2.99923113685146
5630,2020-08-31 18:45:07.441374,2.99923113685146
5631,2020-08-31 18:45:07.823868,2.99923113685146
5632,2020-08-31 18:45:08.166290,2.99923113685146
5633,2020-08-31 18:45:08.423226,2.99923113685146
5634,2020-08-31 18:45:08.812122,2.99923113685146
5635,2020-08-31 18:45:09.122452,3.06505932099283
5636,2020-08-31 18:45:09.457997,3.06505932099283
5637,2020-08-31 18:45:09.706473,3.06505932099283
5638,2020-08-31 18:45:09.942465,3.06505932099283
5639,2020-08-31 18:45:10.199762,3.06505932099283
5640,2020-08-31 18:45:10.435827,3.06505932099283
5641,2020-08-31 18:45:10.691271,3.06505932099283
5642,2020-08-31 18:45:10.965444,3.06505932099283
5643,2020-08-31 18:45:11.239800,3.06505932099283
5644,2020-08-31 18:45:11.491277,3.06505932099283
5645,2020-08-31 18:45:11.846362,3.13070531331306
5646,2020-08-31 18:45:12.185017,3.13070531331306
5647,2020-08-31 18:45:12.503125,3.13070531331306
5648,2020-08-31 18:45:12.806567,3.13070531331306
5649,2020-08-31 18:45:13.096102,3.13070531331306
5650,2020-08-31 18:45:13.409422,3.13070531331306
5651,2020-08-31 18:45:13.656066,3.13070531331306
5652,2020-08-31 18:45:14.012821,3.13070531331306
5653,2020-08-31 18:45:14.276388,3.19616975019579
5654,2020-08-31 18:45:14.553378,3.19616975019579
5655,2020-08-31 18:45:14.886005,3.19616975019579
5656,2020-08-31 18:45:15.165964,3.19616975019579
5657,2020-08-31 18:45:15.506381,3.19616975019579
5658,2020-08-31 18:45:15.802498,3.19616975019579
5659,2020-08-31 18:45:16.130658,3.19616975019579
5660,2020-08-31 18:45:16.475658,3.19616975019579
5661,2020-08-31 18:45:16.750466,3.26145326447282
5662,2020-08-31 18:45:17.023358,3.26145326447282
5663,2020-08-31 18:45:17.269714,3.26145326447282
5664,2020-08-31 18:45:17.646544,3.26145326447282
5665,2020-08-31 18:45:17.966861,3.26145326447282
5666,2020-08-31 18:45:18.317814,3.26145326447282
5667,2020-08-31 18:45:18.593456,3.26145326447282
5668,2020-08-31 18:45:18.923014,3.26145326447282
5669,2020-08-31 18:45:19.184811,3.26145326447282
5670,2020-08-31 18:45:19.485677,3.32655648547872
5671,2020-08-31 18:45:19.753008,3.32655648547872
5672,2020-08-31 18:45:20.023322,3.32655648547872
5673,2020-08-31 18:45:20.286694,3.32655648547872
5674,2020-08-31 18:45:20.535385,3.32655648547872
5675,2020-08-31 18:45:20.840462,3.32655648547872
5676,2020-08-31 18:45:21.187220,3.32655648547872
5677,2020-08-31 18:45:21.491635,3.32655648547872
5678,2020-08-31 18:45:21.751179,3.32655648547872
5679,2020-08-31 18:45:22.010967,3.39148003910375
5680,2020-08-31 18:45:22.348258,3.39148003910375
5681,2020-08-31 18:45:22.591219,3.39148003910375
5682,2020-08-31 18:45:22.978845,3.39148003910375
5683,2020-08-31 18:45:23.314794,3.39148003910375
5684,2020-08-31 18:45:23.642922,3.39148003910375
5685,2020-08-31 18:45:23.924403,3.39148003910375
5686,2020-08-31 18:45:24.250655,3.39148003910375
5687,2020-08-31 18:45:24.640453,3.45622454784515
5688,2020-08-31 18:45:24.987697,3.45622454784515
5689,2020-08-31 18:45:25.333064,3.45622454784515
5690,2020-08-31 18:45:25.660779,3.45622454784515
5691,2020-08-31 18:45:25.986067,3.45622454784515
5692,2020-08-31 18:45:26.370110,3.45622454784515
5693,2020-08-31 18:45:26.643031,3.45622454784515
5694,2020-08-31 18:45:26.984441,3.45622454784515
5695,2020-08-31 18:45:27.265891,3.45622454784515
5696,2020-08-31 18:45:27.602350,3.52079063085675
5697,2020-08-31 18:45:27.939370,3.52079063085675
5698,2020-08-31 18:45:28.268844,3.52079063085675
5699,2020-08-31 18:45:28.531580,3.52079063085675
5700,2020-08-31 18:45:28.836579,3.52079063085675
5701,2020-08-31 18:45:29.175642,3.52079063085675
5702,2020-08-31 18:45:29.571971,3.52079063085675
5703,2020-08-31 18:45:29.894454,3.52079063085675
5704,2020-08-31 18:45:30.200621,3.52079063085675
5705,2020-08-31 18:45:30.546166,3.52079063085675
5706,2020-08-31 18:45:30.867669,3.52079063085675
5707,2020-08-31 18:45:31.180947,3.52079063085675
5708,2020-08-31 18:45:31.440990,3.52079063085675
5709,2020-08-31 18:45:31.814588,3.52079063085675
5710,2020-08-31 18:45:32.215831,3.52294620179615
5711,2020-08-31 18:45:32.458388,3.52294620179615
5712,2020-08-31 18:45:32.739852,3.52294620179615
5713,2020-08-31 18:45:33.008276,3.52294620179615
5714,2020-08-31 18:45:33.312529,3.52294620179615
5715,2020-08-31 18:45:33.642205,3.52294620179615
5716,2020-08-31 18:45:33.943044,3.52294620179615
5717,2020-08-31 18:45:34.268616,3.52294620179615
5718,2020-08-31 18:45:34.519927,3.52294620179615
5719,2020-08-31 18:45:34.862605,3.52294620179615
5720,2020-08-31 18:45:35.179973,3.61496838829756
5721,2020-08-31 18:45:35.462867,3.61496838829756
5722,2020-08-31 18:45:35.797307,3.61496838829756
5723,2020-08-31 18:45:36.094979,3.61496838829756
5724,2020-08-31 18:45:36.404002,3.61496838829756
5725,2020-08-31 18:45:36.728494,3.61496838829756
5726,2020-08-31 18:45:37.030758,3.61496838829756
5727,2020-08-31 18:45:37.333730,3.61496838829756
5728,2020-08-31 18:45:37.634263,3.70998753213946
5729,2020-08-31 18:45:37.913940,3.70998753213946
5730,2020-08-31 18:45:38.220032,3.70998753213946
5731,2020-08-31 18:45:38.545072,3.70998753213946
5732,2020-08-31 18:45:38.770625,3.70998753213946
5733,2020-08-31 18:45:39.135949,3.70998753213946
5734,2020-08-31 18:45:39.484340,3.70998753213946
5735,2020-08-31 18:45:39.835265,3.70998753213946
5736,2020-08-31 18:45:40.127239,3.70998753213946
5737,2020-08-31 18:45:40.421326,3.70998753213946
5738,2020-08-31 18:45:40.699322,3.80482472522469
5739,2020-08-31 18:45:41.027182,3.80482472522469
5740,2020-08-31 18:45:41.355191,3.80482472522469
5741,2020-08-31 18:45:41.714393,3.80482472522469
5742,2020-08-31 18:45:41.955574,3.80482472522469
5743,2020-08-31 18:45:42.263470,3.80482472522469
5744,2020-08-31 18:45:42.511611,3.80482472522469
5745,2020-08-31 18:45:42.838718,3.80482472522469
5746,2020-08-31 18:45:43.161433,3.80482472522469
5747,2020-08-31 18:45:43.384883,3.80482472522469
5748,2020-08-31 18:45:43.710247,3.8994803262929
5749,2020-08-31 18:45:43.954636,3.8994803262929
5750,2020-08-31 18:45:44.275044,3.8994803262929
5751,2020-08-31 18:45:44.606877,3.8994803262929
5752,2020-08-31 18:45:44.869014,3.8994803262929
5753,2020-08-31 18:45:45.108271,3.8994803262929
5754,2020-08-31 18:45:45.351770,3.8994803262929
5755,2020-08-31 18:45:45.603750,3.8994803262929
5756,2020-08-31 18:45:45.834225,3.8994803262929
5757,2020-08-31 18:45:46.099272,3.8994803262929
5758,2020-08-31 18:45:46.343053,3.8994803262929
5759,2020-08-31 18:45:46.616154,3.9722278634616
5760,2020-08-31 18:45:46.942307,3.9722278634616
5761,2020-08-31 18:45:47.213406,3.9722278634616
5762,2020-08-31 18:45:47.552804,3.9722278634616
5763,2020-08-31 18:45:47.923095,3.9722278634616
5764,2020-08-31 18:45:48.244391,3.9722278634616
5765,2020-08-31 18:45:48.533288,3.9722278634616
5766,2020-08-31 18:45:48.823505,3.9722278634616
5767,2020-08-31 18:45:49.101311,4.0448301601041
5768,2020-08-31 18:45:49.399650,4.0448301601041
5769,2020-08-31 18:45:49.725793,4.0448301601041
5770,2020-08-31 18:45:49.988257,4.0448301601041
5771,2020-08-31 18:45:50.358140,4.0448301601041
5772,2020-08-31 18:45:50.675168,4.0448301601041
5773,2020-08-31 18:45:50.913192,4.0448301601041
5774,2020-08-31 18:45:51.225730,4.0448301601041
5775,2020-08-31 18:45:51.519570,4.0448301601041
5776,2020-08-31 18:45:51.899853,4.0448301601041
5777,2020-08-31 18:45:52.261069,4.11728754478628
5778,2020-08-31 18:45:52.534150,4.11728754478628
5779,2020-08-31 18:45:52.847408,4.11728754478628
5780,2020-08-31 18:45:53.070480,4.11728754478628
5781,2020-08-31 18:45:53.347305,4.11728754478628
5782,2020-08-31 18:45:53.586617,4.11728754478628
5783,2020-08-31 18:45:53.854165,4.11728754478628
5784,2020-08-31 18:45:54.185716,4.11728754478628
5785,2020-08-31 18:45:54.456213,4.11728754478628
5786,2020-08-31 18:45:54.701757,4.11728754478628
5787,2020-08-31 18:45:55.076131,4.18960034456111
5788,2020-08-31 18:45:55.417086,4.18960034456111
5789,2020-08-31 18:45:55.702477,4.18960034456111
5790,2020-08-31 18:45:55.955914,4.18960034456111
5791,2020-08-31 18:45:56.260041,4.18960034456111
5792,2020-08-31 18:45:56.533699,4.18960034456111
5793,2020-08-31 18:45:56.841269,4.18960034456111
5794,2020-08-31 18:45:57.177553,4.18960034456111
5795,2020-08-31 18:45:57.482044,4.18960034456111
5796,2020-08-31 18:45:57.840237,4.26176888500171
5797,2020-08-31 18:45:58.172421,4.26176888500171
5798,2020-08-31 18:45:58.539029,4.26176888500171
5799,2020-08-31 18:45:58.824932,4.26176888500171
5800,2020-08-31 18:45:59.123563,4.26176888500171
5801,2020-08-31 18:45:59.430781,4.26176888500171
5802,2020-08-31 18:45:59.676584,4.26176888500171
5803,2020-08-31 18:45:59.970757,4.26176888500171
5804,2020-08-31 18:46:00.370925,4.33379349023377
5805,2020-08-31 18:46:00.640888,4.33379349023377
5806,2020-08-31 18:46:00.897576,4.33379349023377
5807,2020-08-31 18:46:01.180908,4.33379349023377
5808,2020-08-31 18:46:01.491917,4.33379349023377
5809,2020-08-31 18:46:01.859820,4.33379349023377
5810,2020-08-31 18:46:02.195555,4.33379349023377
5811,2020-08-31 18:46:02.477053,4.33379349023377
5812,2020-08-31 18:46:02.886840,4.33379349023377
5813,2020-08-31 18:46:03.155037,4.33379349023377
5814,2020-08-31 18:46:03.484287,4.40567448296734
5815,2020-08-31 18:46:03.801625,4.40567448296734
5816,2020-08-31 18:46:04.123022,4.40567448296734
5817,2020-08-31 18:46:04.422321,4.40567448296734
5818,2020-08-31 18:46:04.840985,4.40567448296734
5819,2020-08-31 18:46:05.202000,4.40567448296734
5820,2020-08-31 18:46:05.531179,4.40567448296734
5821,2020-08-31 18:46:05.790441,4.40567448296734
5822,2020-08-31 18:46:06.103706,4.40567448296734
5823,2020-08-31 18:46:06.333435,4.47741218452791
5824,2020-08-31 18:46:06.677914,4.47741218452791
5825,2020-08-31 18:46:07.005168,4.47741218452791
5826,2020-08-31 18:46:07.358656,4.47741218452791
5827,2020-08-31 18:46:07.677972,4.47741218452791
5828,2020-08-31 18:46:07.913949,4.47741218452791
5829,2020-08-31 18:46:08.182092,4.47741218452791
5830,2020-08-31 18:46:08.489771,4.47741218452791
5831,2020-08-31 18:46:08.836124,4.47741218452791
5832,2020-08-31 18:46:09.185271,4.549006914887
5833,2020-08-31 18:46:09.536412,4.549006914887
5834,2020-08-31 18:46:09.859530,4.549006914887
5835,2020-08-31 18:46:10.202096,4.549006914887
5836,2020-08-31 18:46:10.442984,4.549006914887
5837,2020-08-31 18:46:10.695176,4.549006914887
5838,2020-08-31 18:46:11.044802,4.549006914887
5839,2020-08-31 18:46:11.380244,4.549006914887
5840,2020-08-31 18:46:11.745068,4.62045899269243
5841,2020-08-31 18:46:12.012894,4.62045899269243
5842,2020-08-31 18:46:12.281704,4.62045899269243
5843,2020-08-31 18:46:12.576789,4.62045899269243
5844,2020-08-31 18:46:12.923616,4.62045899269243
5845,2020-08-31 18:46:13.214789,4.62045899269243
5846,2020-08-31 18:46:13.483612,4.62045899269243
5847,2020-08-31 18:46:13.794421,4.62045899269243
5848,2020-08-31 18:46:14.099355,4.62045899269243
5849,2020-08-31 18:46:14.445158,4.69176873529977
5850,2020-08-31 18:46:14.775740,4.69176873529977
5851,2020-08-31 18:46:15.123638,4.69176873529977
5852,2020-08-31 18:46:15.380292,4.69176873529977
5853,2020-08-31 18:46:15.737192,4.69176873529977
5854,2020-08-31 18:46:16.099644,4.69176873529977
5855,2020-08-31 18:46:16.424633,4.69176873529977
5856,2020-08-31 18:46:16.751783,4.69176873529977
5857,2020-08-31 18:46:17.010148,4.69176873529977
5858,2020-08-31 18:46:17.314362,4.76293645878299
5859,2020-08-31 18:46:17.647786,4.76293645878299
5860,2020-08-31 18:46:17.955599,4.76293645878299
5861,2020-08-31 18:46:18.212738,4.76293645878299
5862,2020-08-31 18:46:18.551797,4.76293645878299
5863,2020-08-31 18:46:18.850607,4.76293645878299
5864,2020-08-31 18:46:19.141562,4.76293645878299
5865,2020-08-31 18:46:19.438548,4.76293645878299
5866,2020-08-31 18:46:19.687468,4.76293645878299
5867,2020-08-31 18:46:20.045061,4.8337556259323
5868,2020-08-31 18:46:20.281836,4.8337556259323
5869,2020-08-31 18:46:20.523880,4.8337556259323
5870,2020-08-31 18:46:20.868289,4.8337556259323
5871,2020-08-31 18:46:21.155251,4.8337556259323
5872,2020-08-31 18:46:21.432527,4.8337556259323
5873,2020-08-31 18:46:21.822457,4.8337556259323
5874,2020-08-31 18:46:22.141563,4.90366451714691
5875,2020-08-31 18:46:22.523392,4.90366451714691
5876,2020-08-31 18:46:22.894138,4.90366451714691
5877,2020-08-31 18:46:23.239180,4.90366451714691
5878,2020-08-31 18:46:23.556075,4.90366451714691
5879,2020-08-31 18:46:23.909631,4.90366451714691
5880,2020-08-31 18:46:24.225077,4.90366451714691
5881,2020-08-31 18:46:24.586290,4.90366451714691
5882,2020-08-31 18:46:24.906627,4.90366451714691
5883,2020-08-31 18:46:25.222731,4.97342227430833
5884,2020-08-31 18:46:25.535175,4.97342227430833
5885,2020-08-31 18:46:25.906379,4.97342227430833
5886,2020-08-31 18:46:26.235290,4.97342227430833
5887,2020-08-31 18:46:26.551184,4.97342227430833
5888,2020-08-31 18:46:26.869568,4.97342227430833
5889,2020-08-31 18:46:27.218767,4.97342227430833
5890,2020-08-31 18:46:27.525850,4.97342227430833
5891,2020-08-31 18:46:27.852137,4.97342227430833
5892,2020-08-31 18:46:28.118445,4.97342227430833
5893,2020-08-31 18:46:28.362013,4.97342227430833
5894,2020-08-31 18:46:28.738578,4.84798851287661
5895,2020-08-31 18:46:29.078481,4.84798851287661
5896,2020-08-31 18:46:29.402155,4.84798851287661
5897,2020-08-31 18:46:29.707554,4.84798851287661
5898,2020-08-31 18:46:29.957578,4.84798851287661
5899,2020-08-31 18:46:30.235616,4.84798851287661
5900,2020-08-31 18:46:30.550549,4.84798851287661
5901,2020-08-31 18:46:30.898426,4.84798851287661
5902,2020-08-31 18:46:31.208847,4.84798851287661
5903,2020-08-31 18:46:31.479782,4.84798851287661
5904,2020-08-31 18:46:31.775229,4.72291106565578
5905,2020-08-31 18:46:32.017659,4.72291106565578
5906,2020-08-31 18:46:32.344744,4.72291106565578
5907,2020-08-31 18:46:32.735135,4.72291106565578
5908,2020-08-31 18:46:33.058462,4.72291106565578
5909,2020-08-31 18:46:33.325887,4.72291106565578
5910,2020-08-31 18:46:33.634006,4.72291106565578
5911,2020-08-31 18:46:33.906112,4.72291106565578
5912,2020-08-31 18:46:34.272272,4.72291106565578
5913,2020-08-31 18:46:34.595103,4.59818633075785
5914,2020-08-31 18:46:34.896455,4.59818633075785
