iteration,timestamp,T7
5915,2020-08-31 18:46:35.142307,4.59818633075785
5916,2020-08-31 18:46:35.405823,4.59818633075785
5917,2020-08-31 18:46:35.789468,4.59818633075785
5918,2020-08-31 18:46:36.082619,4.59818633075785
5919,2020-08-31 18:46:36.392188,4.59818633075785
5920,2020-08-31 18:46:36.737876,4.59818633075785
5921,2020-08-31 18:46:37.004694,4.59818633075785
5922,2020-08-31 18:46:37.392218,4.47381081216768
5923,2020-08-31 18:46:37.731080,4.47381081216768
5924,2020-08-31 18:46:38.048917,4.47381081216768
5925,2020-08-31 18:46:38.374767,4.47381081216768
5926,2020-08-31 18:46:38.677731,4.47381081216768
5927,2020-08-31 18:46:38.935173,4.47381081216768
5928,2020-08-31 18:46:39.223828,4.47381081216768
5929,2020-08-31 18:46:39.531392,4.47381081216768
5930,2020-08-31 18:46:39.824152,4.47381081216768
5931,2020-08-31 18:46:40.161418,4.47381081216768
5932,2020-08-31 18:46:40.525769,4.47381081216768
5933,2020-08-31 18:46:40.786658,4.34978111382871
5934,2020-08-31 18:46:41.040348,4.34978111382871
5935,2020-08-31 18:46:41.362282,4.34978111382871
5936,2020-08-31 18:46:41.669635,4.34978111382871
5937,2020-08-31 18:46:42.040546,4.34978111382871
5938,2020-08-31 18:46:42.384821,4.34978111382871
5939,2020-08-31 18:46:42.683175,4.34978111382871
5940,2020-08-31 18:46:43.009085,4.34978111382871
5941,2020-08-31 18:46:43.342204,4.34978111382871
5942,2020-08-31 18:46:43.576128,4.34978111382871
5943,2020-08-31 18:46:43.906539,4.22609393437003
5944,2020-08-31 18:46:44.221142,4.22609393437003
5945,2020-08-31 18:46:44.491571,4.22609393437003
5946,2020-08-31 18:46:44.847237,4.22609393437003
5947,2020-08-31 18:46:45.133282,4.22609393437003
5948,2020-08-31 18:46:45.459923,4.22609393437003
5949,2020-08-31 18:46:45.783362,4.22609393437003
5950,2020-08-31 18:46:46.123355,4.22609393437003
5951,2020-08-31 18:46:46.399503,4.1027460623784
5952,2020-08-31 18:46:46.706696,4.1027460623784
5953,2020-08-31 18:46:46.952780,4.1027460623784
5954,2020-08-31 18:46:47.315342,4.1027460623784
5955,2020-08-31 18:46:47.605885,4.1027460623784
5956,2020-08-31 18:46:47.927824,4.1027460623784
5957,2020-08-31 18:46:48.251698,4.1027460623784
5958,2020-08-31 18:46:48.529649,4.1027460623784
5959,2020-08-31 18:46:48.770621,3.97973437213822
5960,2020-08-31 18:46:49.098452,3.97973437213822
5961,2020-08-31 18:46:49.397521,3.97973437213822
5962,2020-08-31 18:46:49.729223,3.97973437213822
5963,2020-08-31 18:46:50.111313,3.97973437213822
5964,2020-08-31 18:46:50.386034,3.97973437213822
5965,2020-08-31 18:46:50.733953,3.97973437213822
5966,2020-08-31 18:46:51.090881,3.97973437213822
5967,2020-08-31 18:46:51.432297,3.85705581977764
5968,2020-08-31 18:46:51.780387,3.85705581977764
5969,2020-08-31 18:46:52.091925,3.85705581977764
5970,2020-08-31 18:46:52.446044,3.85705581977764
5971,2020-08-31 18:46:52.774633,3.85705581977764
5972,2020-08-31 18:46:53.103690,3.85705581977764
5973,2020-08-31 18:46:53.414108,3.85705581977764
5974,2020-08-31 18:46:53.724248,3.85705581977764
5975,2020-08-31 18:46:54.040668,3.72427718894247
5976,2020-08-31 18:46:54.321779,3.72427718894247
5977,2020-08-31 18:46:54.641425,3.72427718894247
5978,2020-08-31 18:46:54.909276,3.72427718894247
5979,2020-08-31 18:46:55.302156,3.72427718894247
5980,2020-08-31 18:46:55.635967,3.72427718894247
5981,2020-08-31 18:46:55.886911,3.72427718894247
5982,2020-08-31 18:46:56.169268,3.59183848529391
5983,2020-08-31 18:46:56.464441,3.59183848529391
5984,2020-08-31 18:46:56.711976,3.59183848529391
5985,2020-08-31 18:46:56.971798,3.59183848529391
5986,2020-08-31 18:46:57.329799,3.59183848529391
5987,2020-08-31 18:46:57.576246,3.59183848529391
5988,2020-08-31 18:46:57.889824,3.59183848529391
5989,2020-08-31 18:46:58.175905,3.59183848529391
5990,2020-08-31 18:46:58.581299,3.45973703227511
5991,2020-08-31 18:46:58.858705,3.45973703227511
5992,2020-08-31 18:46:59.180762,3.45973703227511
5993,2020-08-31 18:46:59.525653,3.45973703227511
5994,2020-08-31 18:46:59.785860,3.45973703227511
5995,2020-08-31 18:47:00.090121,3.45973703227511
5996,2020-08-31 18:47:00.393984,3.45973703227511
5997,2020-08-31 18:47:00.757370,3.45973703227511
5998,2020-08-31 18:47:01.022182,3.45973703227511
5999,2020-08-31 18:47:01.329609,3.45973703227511
6000,2020-08-31 18:47:01.651270,3.32797022198011
6001,2020-08-31 18:47:02.002218,3.32797022198011
6002,2020-08-31 18:47:02.288882,3.32797022198011
6003,2020-08-31 18:47:02.647009,3.32797022198011
6004,2020-08-31 18:47:02.996596,3.32797022198011
6005,2020-08-31 18:47:03.245938,3.32797022198011
6006,2020-08-31 18:47:03.494974,3.32797022198011
6007,2020-08-31 18:47:03.756890,3.32797022198011
6008,2020-08-31 18:47:04.124032,3.19653551311966
6009,2020-08-31 18:47:04.417823,3.19653551311966
6010,2020-08-31 18:47:04.773929,3.19653551311966
6011,2020-08-31 18:47:05.147220,3.19653551311966
6012,2020-08-31 18:47:05.408115,3.19653551311966
6013,2020-08-31 18:47:05.644649,3.19653551311966
6014,2020-08-31 18:47:05.986268,3.19653551311966
6015,2020-08-31 18:47:06.242696,3.19653551311966
6016,2020-08-31 18:47:06.537313,3.06543042919067
6017,2020-08-31 18:47:06.826222,3.06543042919067
6018,2020-08-31 18:47:07.128312,3.06543042919067
6019,2020-08-31 18:47:07.454747,3.06543042919067
6020,2020-08-31 18:47:07.787764,3.06543042919067
6021,2020-08-31 18:47:08.049963,3.06543042919067
6022,2020-08-31 18:47:08.361894,3.06543042919067
6023,2020-08-31 18:47:08.692256,3.06543042919067
6024,2020-08-31 18:47:09.008400,3.06543042919067
6025,2020-08-31 18:47:09.318768,2.93465255683519
6026,2020-08-31 18:47:09.665087,2.93465255683519
6027,2020-08-31 18:47:09.960364,2.93465255683519
6028,2020-08-31 18:47:10.206568,2.93465255683519
6029,2020-08-31 18:47:10.513734,2.93465255683519
6030,2020-08-31 18:47:10.781273,2.93465255683519
6031,2020-08-31 18:47:11.117616,2.93465255683519
6032,2020-08-31 18:47:11.466945,2.93465255683519
6033,2020-08-31 18:47:11.809626,2.93465255683519
6034,2020-08-31 18:47:12.143446,2.93465255683519
6035,2020-08-31 18:47:12.449779,2.80419954437788
6036,2020-08-31 18:47:12.762556,2.80419954437788
6037,2020-08-31 18:47:13.074959,2.80419954437788
6038,2020-08-31 18:47:13.418040,2.80419954437788
6039,2020-08-31 18:47:13.750385,2.80419954437788
6040,2020-08-31 18:47:14.113799,2.80419954437788
6041,2020-08-31 18:47:14.350525,2.80419954437788
6042,2020-08-31 18:47:14.616714,2.80419954437788
6043,2020-08-31 18:47:14.928022,2.80419954437788
6044,2020-08-31 18:47:15.227609,2.6740691005332
6045,2020-08-31 18:47:15.443454,2.6740691005332
6046,2020-08-31 18:47:15.785459,2.6740691005332
6047,2020-08-31 18:47:16.093723,2.6740691005332
6048,2020-08-31 18:47:16.360573,2.6740691005332
6049,2020-08-31 18:47:16.694498,2.6740691005332
6050,2020-08-31 18:47:16.961678,2.6740691005332
6051,2020-08-31 18:47:17.327213,2.54425899327572
6052,2020-08-31 18:47:17.663931,2.54425899327572
6053,2020-08-31 18:47:17.915455,2.54425899327572
6054,2020-08-31 18:47:18.236611,2.54425899327572
6055,2020-08-31 18:47:18.563831,2.54425899327572
6056,2020-08-31 18:47:18.857559,2.54425899327572
6057,2020-08-31 18:47:19.192632,2.54425899327572
6058,2020-08-31 18:47:19.449921,2.54425899327572
6059,2020-08-31 18:47:19.764898,2.54425899327572
6060,2020-08-31 18:47:20.123240,2.41476704886865
6061,2020-08-31 18:47:20.403399,2.41476704886865
6062,2020-08-31 18:47:20.735074,2.41476704886865
6063,2020-08-31 18:47:21.092305,2.41476704886865
6064,2020-08-31 18:47:21.435064,2.41476704886865
6065,2020-08-31 18:47:21.756607,2.41476704886865
6066,2020-08-31 18:47:22.145314,2.41476704886865
6067,2020-08-31 18:47:22.452597,2.41476704886865
6068,2020-08-31 18:47:22.791505,2.41476704886865
6069,2020-08-31 18:47:23.054356,2.28559115104811
6070,2020-08-31 18:47:23.303667,2.28559115104811
6071,2020-08-31 18:47:23.629367,2.28559115104811
6072,2020-08-31 18:47:23.929369,2.28559115104811
6073,2020-08-31 18:47:24.225300,2.28559115104811
6074,2020-08-31 18:47:24.531646,2.28559115104811
6075,2020-08-31 18:47:24.846959,2.28559115104811
6076,2020-08-31 18:47:25.173975,2.28559115104811
6077,2020-08-31 18:47:25.514566,2.28559115104811
6078,2020-08-31 18:47:25.750091,2.28559115104811
6079,2020-08-31 18:47:26.030007,2.15741410615377
6080,2020-08-31 18:47:26.261638,2.15741410615377
6081,2020-08-31 18:47:26.618532,2.15741410615377
6082,2020-08-31 18:47:26.966247,2.15741410615377
6083,2020-08-31 18:47:27.226873,2.15741410615377
6084,2020-08-31 18:47:27.504211,2.15741410615377
6085,2020-08-31 18:47:27.833804,2.15741410615377
6086,2020-08-31 18:47:28.144210,2.15741410615377
6087,2020-08-31 18:47:28.476734,2.15741410615377
6088,2020-08-31 18:47:28.694559,2.18903660404976
6089,2020-08-31 18:47:28.940950,2.18903660404976
6090,2020-08-31 18:47:29.259218,2.18903660404976
6091,2020-08-31 18:47:29.565248,2.18903660404976
6092,2020-08-31 18:47:29.884606,2.18903660404976
6093,2020-08-31 18:47:30.121497,2.18903660404976
6094,2020-08-31 18:47:30.405946,2.18903660404976
6095,2020-08-31 18:47:30.745700,2.18903660404976
6096,2020-08-31 18:47:31.049576,2.18903660404976
6097,2020-08-31 18:47:31.365285,2.22056604443578
6098,2020-08-31 18:47:31.707002,2.22056604443578
6099,2020-08-31 18:47:32.039885,2.22056604443578
6100,2020-08-31 18:47:32.323077,2.22056604443578
6101,2020-08-31 18:47:32.662312,2.22056604443578
6102,2020-08-31 18:47:33.010337,2.22056604443578
6103,2020-08-31 18:47:33.253261,2.22056604443578
6104,2020-08-31 18:47:33.504663,2.22056604443578
6105,2020-08-31 18:47:33.795004,2.22056604443578
6106,2020-08-31 18:47:34.133451,2.25200283151437
6107,2020-08-31 18:47:34.378677,2.25200283151437
6108,2020-08-31 18:47:34.678140,2.25200283151437
6109,2020-08-31 18:47:35.022250,2.25200283151437
6110,2020-08-31 18:47:35.349865,2.25200283151437
6111,2020-08-31 18:47:35.643387,2.25200283151437
6112,2020-08-31 18:47:35.948345,2.25200283151437
6113,2020-08-31 18:47:36.249052,2.25200283151437
6114,2020-08-31 18:47:36.509695,2.25200283151437
6115,2020-08-31 18:47:36.844571,2.28334736742273
6116,2020-08-31 18:47:37.226354,2.28334736742273
6117,2020-08-31 18:47:37.477686,2.28334736742273
6118,2020-08-31 18:47:37.783600,2.28334736742273
6119,2020-08-31 18:47:38.011923,2.28334736742273
6120,2020-08-31 18:47:38.340363,2.28334736742273
6121,2020-08-31 18:47:38.649260,2.28334736742273
6122,2020-08-31 18:47:38.972349,2.31460005224868
6123,2020-08-31 18:47:39.224879,2.31460005224868
6124,2020-08-31 18:47:39.495161,2.31460005224868
6125,2020-08-31 18:47:39.790263,2.31460005224868
6126,2020-08-31 18:47:40.079033,2.31460005224868
6127,2020-08-31 18:47:40.392338,2.31460005224868
6128,2020-08-31 18:47:40.677083,2.31460005224868
6129,2020-08-31 18:47:40.939523,2.31460005224868
6130,2020-08-31 18:47:41.176774,2.31460005224868
6131,2020-08-31 18:47:41.448760,2.31460005224868
6132,2020-08-31 18:47:41.770777,2.3457612840466
6133,2020-08-31 18:47:42.052939,2.3457612840466
6134,2020-08-31 18:47:42.376553,2.3457612840466
6135,2020-08-31 18:47:42.696953,2.3457612840466
6136,2020-08-31 18:47:43.052832,2.3457612840466
6137,2020-08-31 18:47:43.361665,2.3457612840466
6138,2020-08-31 18:47:43.621837,2.3457612840466
6139,2020-08-31 18:47:43.887627,2.3457612840466
6140,2020-08-31 18:47:44.189795,2.3457612840466
6141,2020-08-31 18:47:44.481095,2.3457612840466
6142,2020-08-31 18:47:44.773347,2.37683145885323
6143,2020-08-31 18:47:45.062834,2.37683145885323
6144,2020-08-31 18:47:45.354931,2.37683145885323
6145,2020-08-31 18:47:45.653899,2.37683145885323
6146,2020-08-31 18:47:45.906502,2.37683145885323
6147,2020-08-31 18:47:46.196963,2.37683145885323
6148,2020-08-31 18:47:46.506734,2.37683145885323
6149,2020-08-31 18:47:46.879658,2.37683145885323
6150,2020-08-31 18:47:47.161891,2.37683145885323
6151,2020-08-31 18:47:47.469810,2.37683145885323
6152,2020-08-31 18:47:47.762016,2.40781097070332
6153,2020-08-31 18:47:48.054604,2.40781097070332
6154,2020-08-31 18:47:48.372820,2.40781097070332
6155,2020-08-31 18:47:48.666297,2.40781097070332
6156,2020-08-31 18:47:48.973521,2.40781097070332
6157,2020-08-31 18:47:49.309854,2.40781097070332
6158,2020-08-31 18:47:49.614278,2.40781097070332
6159,2020-08-31 18:47:49.880537,2.40781097070332
6160,2020-08-31 18:47:50.220888,2.43870021164523
6161,2020-08-31 18:47:50.513282,2.43870021164523
6162,2020-08-31 18:47:50.817383,2.43870021164523
6163,2020-08-31 18:47:51.141245,2.43870021164523
6164,2020-08-31 18:47:51.425270,2.43870021164523
6165,2020-08-31 18:47:51.775796,2.43870021164523
6166,2020-08-31 18:47:52.081100,2.43870021164523
6167,2020-08-31 18:47:52.360146,2.43870021164523
6168,2020-08-31 18:47:52.704398,2.43870021164523
6169,2020-08-31 18:47:53.017858,2.46949957175637
6170,2020-08-31 18:47:53.286651,2.46949957175637
6171,2020-08-31 18:47:53.609106,2.46949957175637
6172,2020-08-31 18:47:53.948836,2.46949957175637
6173,2020-08-31 18:47:54.196248,2.46949957175637
6174,2020-08-31 18:47:54.483791,2.46949957175637
6175,2020-08-31 18:47:54.741797,2.46949957175637
6176,2020-08-31 18:47:55.064029,2.46949957175637
6177,2020-08-31 18:47:55.408709,2.46949957175637
6178,2020-08-31 18:47:55.729627,2.50020943923511
6179,2020-08-31 18:47:56.012166,2.50020943923511
6180,2020-08-31 18:47:56.250793,2.50020943923511
6181,2020-08-31 18:47:56.565390,2.50020943923511
6182,2020-08-31 18:47:56.910909,2.50020943923511
6183,2020-08-31 18:47:57.228551,2.50020943923511
6184,2020-08-31 18:47:57.496174,2.50020943923511
6185,2020-08-31 18:47:57.757239,2.50020943923511
6186,2020-08-31 18:47:58.038807,2.50020943923511
6187,2020-08-31 18:47:58.297793,2.50020943923511
6188,2020-08-31 18:47:58.490581,2.50020943923511
6189,2020-08-31 18:47:58.818406,2.52201775979162
6190,2020-08-31 18:47:59.097428,2.52201775979162
6191,2020-08-31 18:47:59.349949,2.52201775979162
6192,2020-08-31 18:47:59.651608,2.52201775979162
6193,2020-08-31 18:47:59.985709,2.52201775979162
6194,2020-08-31 18:48:00.334760,2.52201775979162
6195,2020-08-31 18:48:00.590325,2.52201775979162
6196,2020-08-31 18:48:00.953161,2.52201775979162
6197,2020-08-31 18:48:01.220124,2.54376553344707
6198,2020-08-31 18:48:01.563084,2.54376553344707
6199,2020-08-31 18:48:01.937860,2.54376553344707
6200,2020-08-31 18:48:02.243442,2.54376553344707
6201,2020-08-31 18:48:02.593896,2.54376553344707
6202,2020-08-31 18:48:02.884571,2.54376553344707
6203,2020-08-31 18:48:03.201509,2.54376553344707
6204,2020-08-31 18:48:03.467957,2.54376553344707
6205,2020-08-31 18:48:03.762381,2.56545302766679
6206,2020-08-31 18:48:04.042637,2.56545302766679
6207,2020-08-31 18:48:04.303494,2.56545302766679
6208,2020-08-31 18:48:04.550165,2.56545302766679
6209,2020-08-31 18:48:04.853332,2.56545302766679
6210,2020-08-31 18:48:05.141539,2.56545302766679
6211,2020-08-31 18:48:05.378368,2.56545302766679
6212,2020-08-31 18:48:05.683327,2.56545302766679
6213,2020-08-31 18:48:06.032570,2.56545302766679
6214,2020-08-31 18:48:06.359377,2.58708050815771
6215,2020-08-31 18:48:06.669397,2.58708050815771
6216,2020-08-31 18:48:06.944349,2.58708050815771
6217,2020-08-31 18:48:07.236829,2.58708050815771
6218,2020-08-31 18:48:07.561578,2.58708050815771
6219,2020-08-31 18:48:07.853046,2.58708050815771
6220,2020-08-31 18:48:08.140246,2.58708050815771
6221,2020-08-31 18:48:08.464637,2.58708050815771
6222,2020-08-31 18:48:08.695986,2.58708050815771
6223,2020-08-31 18:48:09.089532,2.60864823888775
6224,2020-08-31 18:48:09.398953,2.60864823888775
6225,2020-08-31 18:48:09.718576,2.60864823888775
6226,2020-08-31 18:48:10.059130,2.60864823888775
6227,2020-08-31 18:48:10.344181,2.60864823888775
6228,2020-08-31 18:48:10.672527,2.60864823888775
6229,2020-08-31 18:48:10.927891,2.60864823888775
6230,2020-08-31 18:48:11.187576,2.60864823888775
6231,2020-08-31 18:48:11.479134,2.60864823888775
6232,2020-08-31 18:48:11.810471,2.63015648210551
6233,2020-08-31 18:48:12.141642,2.63015648210551
6234,2020-08-31 18:48:12.464511,2.63015648210551
6235,2020-08-31 18:48:12.731144,2.63015648210551
6236,2020-08-31 18:48:13.032297,2.63015648210551
6237,2020-08-31 18:48:13.368243,2.63015648210551
6238,2020-08-31 18:48:13.663700,2.63015648210551
6239,2020-08-31 18:48:13.947489,2.63015648210551
6240,2020-08-31 18:48:14.221895,2.63015648210551
6241,2020-08-31 18:48:14.586812,2.65160549836051
6242,2020-08-31 18:48:14.860192,2.65160549836051
6243,2020-08-31 18:48:15.190403,2.65160549836051
6244,2020-08-31 18:48:15.502056,2.65160549836051
6245,2020-08-31 18:48:15.805074,2.65160549836051
6246,2020-08-31 18:48:16.092715,2.65160549836051
6247,2020-08-31 18:48:16.399413,2.65160549836051
6248,2020-08-31 18:48:16.682138,2.65160549836051
6249,2020-08-31 18:48:16.986655,2.65160549836051
6250,2020-08-31 18:48:17.320654,2.67299554652467
6251,2020-08-31 18:48:17.670247,2.67299554652467
6252,2020-08-31 18:48:17.891032,2.67299554652467
6253,2020-08-31 18:48:18.211740,2.67299554652467
6254,2020-08-31 18:48:18.524434,2.67299554652467
6255,2020-08-31 18:48:18.777347,2.67299554652467
6256,2020-08-31 18:48:19.104598,2.67299554652467
6257,2020-08-31 18:48:19.424029,2.67299554652467
6258,2020-08-31 18:48:19.711780,2.67299554652467
6259,2020-08-31 18:48:19.952756,2.67299554652467
6260,2020-08-31 18:48:20.354206,2.69432688381544
6261,2020-08-31 18:48:20.626221,2.69432688381544
6262,2020-08-31 18:48:20.957021,2.69432688381544
6263,2020-08-31 18:48:21.283007,2.69432688381544
6264,2020-08-31 18:48:21.679603,2.69432688381544
6265,2020-08-31 18:48:22.046025,2.69432688381544
6266,2020-08-31 18:48:22.374339,2.69432688381544
6267,2020-08-31 18:48:22.745238,2.69432688381544
6268,2020-08-31 18:48:23.178059,2.69432688381544
6269,2020-08-31 18:48:23.633319,2.71559976582225
6270,2020-08-31 18:48:23.987873,2.71559976582225
6271,2020-08-31 18:48:24.316280,2.71559976582225
6272,2020-08-31 18:48:24.661023,2.71559976582225
6273,2020-08-31 18:48:24.996573,2.71559976582225
6274,2020-08-31 18:48:25.355861,2.71559976582225
6275,2020-08-31 18:48:25.715059,2.71559976582225
6276,2020-08-31 18:48:25.978451,2.71559976582225
6277,2020-08-31 18:48:26.390982,2.73681444653998
6278,2020-08-31 18:48:26.696810,2.73681444653998
6279,2020-08-31 18:48:27.014172,2.73681444653998
6280,2020-08-31 18:48:27.308967,2.73681444653998
6281,2020-08-31 18:48:27.659962,2.73681444653998
6282,2020-08-31 18:48:27.951039,2.73681444653998
6283,2020-08-31 18:48:28.303470,2.73681444653998
6284,2020-08-31 18:48:28.673699,2.73681444653998
6285,2020-08-31 18:48:28.981825,2.73681444653998
6286,2020-08-31 18:48:29.240306,2.73681444653998
6287,2020-08-31 18:48:29.473836,2.7579711784188
6288,2020-08-31 18:48:29.819146,2.7579711784188
6289,2020-08-31 18:48:30.128675,2.7579711784188
6290,2020-08-31 18:48:30.423255,2.7579711784188
6291,2020-08-31 18:48:30.691296,2.7579711784188
6292,2020-08-31 18:48:30.997344,2.7579711784188
6293,2020-08-31 18:48:31.290620,2.7579711784188
6294,2020-08-31 18:48:31.556806,2.7579711784188
6295,2020-08-31 18:48:31.814885,2.7579711784188
6296,2020-08-31 18:48:32.070450,2.7579711784188
6297,2020-08-31 18:48:32.391081,2.80414274537053
6298,2020-08-31 18:48:32.695381,2.80414274537053
6299,2020-08-31 18:48:32.955239,2.80414274537053
6300,2020-08-31 18:48:33.266822,2.80414274537053
6301,2020-08-31 18:48:33.505819,2.80414274537053
6302,2020-08-31 18:48:33.781359,2.80414274537053
6303,2020-08-31 18:48:34.072213,2.80414274537053
6304,2020-08-31 18:48:34.386938,2.80414274537053
6305,2020-08-31 18:48:34.680529,2.80414274537053
6306,2020-08-31 18:48:34.990549,2.85018103357567
6307,2020-08-31 18:48:35.266612,2.85018103357567
6308,2020-08-31 18:48:35.590180,2.85018103357567
6309,2020-08-31 18:48:35.890882,2.85018103357567
6310,2020-08-31 18:48:36.151037,2.85018103357567
6311,2020-08-31 18:48:36.521140,2.85018103357567
6312,2020-08-31 18:48:36.832747,2.85018103357567
6313,2020-08-31 18:48:37.077184,2.85018103357567
6314,2020-08-31 18:48:37.392469,2.85018103357567
6315,2020-08-31 18:48:37.718273,2.89608658607715
6316,2020-08-31 18:48:38.016529,2.89608658607715
6317,2020-08-31 18:48:38.293975,2.89608658607715
6318,2020-08-31 18:48:38.582084,2.89608658607715
6319,2020-08-31 18:48:38.926628,2.89608658607715
6320,2020-08-31 18:48:39.225995,2.89608658607715
6321,2020-08-31 18:48:39.477292,2.89608658607715
6322,2020-08-31 18:48:39.825187,2.89608658607715
6323,2020-08-31 18:48:40.088899,2.89608658607715
6324,2020-08-31 18:48:40.371631,2.89608658607715
6325,2020-08-31 18:48:40.663566,2.94185994277915
6326,2020-08-31 18:48:40.968810,2.94185994277915
6327,2020-08-31 18:48:41.270440,2.94185994277915
6328,2020-08-31 18:48:41.621040,2.94185994277915
6329,2020-08-31 18:48:41.888047,2.94185994277915
6330,2020-08-31 18:48:42.138413,2.94185994277915
6331,2020-08-31 18:48:42.421756,2.94185994277915
6332,2020-08-31 18:48:42.764055,2.94185994277915
6333,2020-08-31 18:48:43.012500,2.94185994277915
6334,2020-08-31 18:48:43.270232,2.94185994277915
6335,2020-08-31 18:48:43.540217,2.98750164043709
6336,2020-08-31 18:48:43.816429,2.98750164043709
6337,2020-08-31 18:48:44.148730,2.98750164043709
6338,2020-08-31 18:48:44.489331,2.98750164043709
6339,2020-08-31 18:48:44.777486,2.98750164043709
6340,2020-08-31 18:48:45.087110,2.98750164043709
6341,2020-08-31 18:48:45.357237,2.98750164043709
6342,2020-08-31 18:48:45.718589,2.98750164043709
6343,2020-08-31 18:48:45.982547,2.98750164043709
6344,2020-08-31 18:48:46.304704,3.03301221267103
6345,2020-08-31 18:48:46.677099,3.03301221267103
6346,2020-08-31 18:48:46.982311,3.03301221267103
6347,2020-08-31 18:48:47.237745,3.03301221267103
6348,2020-08-31 18:48:47.474239,3.03301221267103
6349,2020-08-31 18:48:47.814642,3.03301221267103
6350,2020-08-31 18:48:48.179994,3.03301221267103
6351,2020-08-31 18:48:48.530504,3.03301221267103
6352,2020-08-31 18:48:48.864342,3.03301221267103
6353,2020-08-31 18:48:49.248185,3.07839218998731
6354,2020-08-31 18:48:49.601112,3.07839218998731
6355,2020-08-31 18:48:49.882565,3.07839218998731
6356,2020-08-31 18:48:50.201844,3.07839218998731
6357,2020-08-31 18:48:50.463770,3.07839218998731
6358,2020-08-31 18:48:50.794283,3.07839218998731
6359,2020-08-31 18:48:51.095915,3.07839218998731
6360,2020-08-31 18:48:51.332907,3.07839218998731
6361,2020-08-31 18:48:51.616149,3.07839218998731
6362,2020-08-31 18:48:51.943728,3.12414390739841
6363,2020-08-31 18:48:52.308595,3.12414390739841
6364,2020-08-31 18:48:52.684722,3.12414390739841
6365,2020-08-31 18:48:52.957110,3.12414390739841
6366,2020-08-31 18:48:53.287649,3.12414390739841
6367,2020-08-31 18:48:53.598311,3.12414390739841
6368,2020-08-31 18:48:53.878153,3.12414390739841
6369,2020-08-31 18:48:54.143527,3.12414390739841
6370,2020-08-31 18:48:54.428542,3.12414390739841
6371,2020-08-31 18:48:54.766195,3.12414390739841
6372,2020-08-31 18:48:55.039554,3.16977213257302
6373,2020-08-31 18:48:55.342188,3.16977213257302
6374,2020-08-31 18:48:55.663518,3.16977213257302
6375,2020-08-31 18:48:56.011973,3.16977213257302
6376,2020-08-31 18:48:56.336211,3.16977213257302
6377,2020-08-31 18:48:56.612113,3.16977213257302
6378,2020-08-31 18:48:56.926452,3.16977213257302
6379,2020-08-31 18:48:57.208559,3.20784487565975
6380,2020-08-31 18:48:57.531278,3.20784487565975
6381,2020-08-31 18:48:57.841418,3.20784487565975
6382,2020-08-31 18:48:58.087400,3.20784487565975
6383,2020-08-31 18:48:58.378983,3.20784487565975
6384,2020-08-31 18:48:58.632146,3.20784487565975
6385,2020-08-31 18:48:59.001208,3.20784487565975
6386,2020-08-31 18:48:59.280802,3.20784487565975
6387,2020-08-31 18:48:59.668139,3.21918069587028
6388,2020-08-31 18:48:59.957980,3.21918069587028
6389,2020-08-31 18:49:00.195573,3.21918069587028
6390,2020-08-31 18:49:00.450579,3.21918069587028
6391,2020-08-31 18:49:00.785133,3.21918069587028
6392,2020-08-31 18:49:01.078211,3.21918069587028
6393,2020-08-31 18:49:01.406520,3.21918069587028
6394,2020-08-31 18:49:01.743621,3.21918069587028
6395,2020-08-31 18:49:02.065177,3.28856054536334
6396,2020-08-31 18:49:02.322239,3.28856054536334
6397,2020-08-31 18:49:02.669114,3.28856054536334
6398,2020-08-31 18:49:03.002161,3.28856054536334
6399,2020-08-31 18:49:03.304694,3.28856054536334
6400,2020-08-31 18:49:03.648231,3.28856054536334
6401,2020-08-31 18:49:03.938950,3.28856054536334
6402,2020-08-31 18:49:04.235566,3.28856054536334
6403,2020-08-31 18:49:04.540885,3.28856054536334
6404,2020-08-31 18:49:04.867205,3.35779880295431
6405,2020-08-31 18:49:05.230535,3.35779880295431
6406,2020-08-31 18:49:05.644228,3.35779880295431
6407,2020-08-31 18:49:05.937746,3.35779880295431
6408,2020-08-31 18:49:06.236692,3.35779880295431
6409,2020-08-31 18:49:06.564995,3.35779880295431
6410,2020-08-31 18:49:06.848500,3.35779880295431
6411,2020-08-31 18:49:07.106259,3.35779880295431
6412,2020-08-31 18:49:07.367315,3.43272282733882
6413,2020-08-31 18:49:07.692375,3.43272282733882
6414,2020-08-31 18:49:07.996599,3.43272282733882
6415,2020-08-31 18:49:08.337869,3.43272282733882
6416,2020-08-31 18:49:08.628023,3.43272282733882
6417,2020-08-31 18:49:08.996155,3.43272282733882
6418,2020-08-31 18:49:09.307066,3.43272282733882
6419,2020-08-31 18:49:09.637561,3.43272282733882
6420,2020-08-31 18:49:09.915254,3.43272282733882
6421,2020-08-31 18:49:10.179215,3.43272282733882
6422,2020-08-31 18:49:10.460107,3.50749860782823
6423,2020-08-31 18:49:10.794957,3.50749860782823
6424,2020-08-31 18:49:11.084771,3.50749860782823
6425,2020-08-31 18:49:11.404424,3.50749860782823
6426,2020-08-31 18:49:11.710979,3.50749860782823
6427,2020-08-31 18:49:11.958290,3.50749860782823
6428,2020-08-31 18:49:12.228669,3.50749860782823
6429,2020-08-31 18:49:12.538715,3.50749860782823
6430,2020-08-31 18:49:12.853504,3.50749860782823
6431,2020-08-31 18:49:13.244787,3.58212648122543
6432,2020-08-31 18:49:13.488948,3.58212648122543
6433,2020-08-31 18:49:13.811508,3.58212648122543
6434,2020-08-31 18:49:14.152478,3.58212648122543
6435,2020-08-31 18:49:14.479092,3.58212648122543
6436,2020-08-31 18:49:14.834339,3.58212648122543
6437,2020-08-31 18:49:15.189696,3.58212648122543
6438,2020-08-31 18:49:15.552992,3.58212648122543
6439,2020-08-31 18:49:15.831607,3.58212648122543
6440,2020-08-31 18:49:16.154001,3.65660678545125
6441,2020-08-31 18:49:16.507351,3.65660678545125
6442,2020-08-31 18:49:16.838761,3.65660678545125
6443,2020-08-31 18:49:17.118045,3.65660678545125
6444,2020-08-31 18:49:17.476413,3.65660678545125
6445,2020-08-31 18:49:17.813589,3.65660678545125
6446,2020-08-31 18:49:18.152867,3.65660678545125
6447,2020-08-31 18:49:18.499934,3.65660678545125
6448,2020-08-31 18:49:18.882700,3.73093985599905
6449,2020-08-31 18:49:19.268047,3.73093985599905
6450,2020-08-31 18:49:19.610633,3.73093985599905
6451,2020-08-31 18:49:19.933163,3.73093985599905
6452,2020-08-31 18:49:20.179492,3.73093985599905
6453,2020-08-31 18:49:20.549108,3.73093985599905
6454,2020-08-31 18:49:20.854763,3.73093985599905
6455,2020-08-31 18:49:21.182175,3.73093985599905
6456,2020-08-31 18:49:21.547623,3.80512602627361
6457,2020-08-31 18:49:21.864785,3.80512602627361
6458,2020-08-31 18:49:22.108806,3.80512602627361
6459,2020-08-31 18:49:22.407538,3.80512602627361
6460,2020-08-31 18:49:22.734051,3.80512602627361
6461,2020-08-31 18:49:23.049875,3.80512602627361
6462,2020-08-31 18:49:23.404391,3.80512602627361
6463,2020-08-31 18:49:23.712971,3.80512602627361
6464,2020-08-31 18:49:24.029958,3.80512602627361
6465,2020-08-31 18:49:24.326282,3.80512602627361
6466,2020-08-31 18:49:24.675837,3.87916562775173
6467,2020-08-31 18:49:24.966602,3.87916562775173
6468,2020-08-31 18:49:25.274529,3.87916562775173
6469,2020-08-31 18:49:25.522906,3.87916562775173
6470,2020-08-31 18:49:25.789244,3.87916562775173
6471,2020-08-31 18:49:26.114860,3.87916562775173
6472,2020-08-31 18:49:26.414049,3.87916562775173
6473,2020-08-31 18:49:26.711243,3.87916562775173
6474,2020-08-31 18:49:26.985155,3.87916562775173
6475,2020-08-31 18:49:27.237379,3.87916562775173
6476,2020-08-31 18:49:27.605739,3.95305899008814
6477,2020-08-31 18:49:27.882104,3.95305899008814
6478,2020-08-31 18:49:28.218157,3.95305899008814
6479,2020-08-31 18:49:28.557779,3.95305899008814
6480,2020-08-31 18:49:28.850864,3.95305899008814
6481,2020-08-31 18:49:29.163541,3.95305899008814
6482,2020-08-31 18:49:29.503116,3.95305899008814
6483,2020-08-31 18:49:29.824557,3.95305899008814
6484,2020-08-31 18:49:30.135448,4.02680644119607
6485,2020-08-31 18:49:30.465884,4.02680644119607
6486,2020-08-31 18:49:30.767503,4.02680644119607
6487,2020-08-31 18:49:31.077861,4.02680644119607
6488,2020-08-31 18:49:31.392983,4.02680644119607
6489,2020-08-31 18:49:31.646071,4.02680644119607
6490,2020-08-31 18:49:31.937792,4.02680644119607
6491,2020-08-31 18:49:32.237280,4.02680644119607
6492,2020-08-31 18:49:32.607400,4.02680644119607
6493,2020-08-31 18:49:32.955256,4.10040830731386
6494,2020-08-31 18:49:33.266446,4.10040830731386
6495,2020-08-31 18:49:33.605053,4.10040830731386
6496,2020-08-31 18:49:33.918173,4.10040830731386
6497,2020-08-31 18:49:34.251414,4.10040830731386
6498,2020-08-31 18:49:34.483142,4.10040830731386
6499,2020-08-31 18:49:34.804280,4.10040830731386
6500,2020-08-31 18:49:35.075008,4.10040830731386
6501,2020-08-31 18:49:35.410885,4.10040830731386
6502,2020-08-31 18:49:35.706829,4.17386491306247
6503,2020-08-31 18:49:36.005967,4.17386491306247
6504,2020-08-31 18:49:36.383732,4.17386491306247
6505,2020-08-31 18:49:36.705944,4.17386491306247
6506,2020-08-31 18:49:37.111021,4.17386491306247
6507,2020-08-31 18:49:37.380128,4.17386491306247
6508,2020-08-31 18:49:37.711263,4.17386491306247
6509,2020-08-31 18:49:38.042080,4.17386491306247
6510,2020-08-31 18:49:38.284782,4.17386491306247
6511,2020-08-31 18:49:38.654465,4.24717658149694
6512,2020-08-31 18:49:38.887759,4.24717658149694
6513,2020-08-31 18:49:39.165537,4.24717658149694
6514,2020-08-31 18:49:39.426909,4.24717658149694
6515,2020-08-31 18:49:39.707651,4.24717658149694
6516,2020-08-31 18:49:40.036796,4.24717658149694
6517,2020-08-31 18:49:40.336588,4.24717658149694
6518,2020-08-31 18:49:40.692829,4.24717658149694
6519,2020-08-31 18:49:40.921908,4.24717658149694
6520,2020-08-31 18:49:41.192373,4.24717658149694
6521,2020-08-31 18:49:41.606369,4.33132667060637
6522,2020-08-31 18:49:41.932922,4.33132667060637
6523,2020-08-31 18:49:42.239648,4.33132667060637
6524,2020-08-31 18:49:42.527656,4.33132667060637
6525,2020-08-31 18:49:42.918719,4.33132667060637
6526,2020-08-31 18:49:43.209752,4.33132667060637
6527,2020-08-31 18:49:43.527558,4.33132667060637
6528,2020-08-31 18:49:43.872478,4.33132667060637
6529,2020-08-31 18:49:44.136048,4.41531540507313
6530,2020-08-31 18:49:44.430648,4.41531540507313
6531,2020-08-31 18:49:44.719204,4.41531540507313
6532,2020-08-31 18:49:45.061733,4.41531540507313
6533,2020-08-31 18:49:45.382545,4.41531540507313
6534,2020-08-31 18:49:45.662313,4.41531540507313
6535,2020-08-31 18:49:45.921373,4.41531540507313
6536,2020-08-31 18:49:46.197070,4.41531540507313
6537,2020-08-31 18:49:46.536134,4.49914311460768
6538,2020-08-31 18:49:46.900525,4.49914311460768
6539,2020-08-31 18:49:47.236248,4.49914311460768
6540,2020-08-31 18:49:47.580783,4.49914311460768
6541,2020-08-31 18:49:47.844106,4.49914311460768
6542,2020-08-31 18:49:48.141908,4.49914311460768
6543,2020-08-31 18:49:48.414383,4.49914311460768
6544,2020-08-31 18:49:48.710724,4.49914311460768
6545,2020-08-31 18:49:49.038993,4.49914311460768
6546,2020-08-31 18:49:49.426061,4.58228530060846
6547,2020-08-31 18:49:49.696995,4.58228530060846
6548,2020-08-31 18:49:49.933526,4.58228530060846
6549,2020-08-31 18:49:50.195102,4.58228530060846
6550,2020-08-31 18:49:50.505923,4.58228530060846
6551,2020-08-31 18:49:50.826574,4.58228530060846
6552,2020-08-31 18:49:51.143839,4.58228530060846
6553,2020-08-31 18:49:51.463637,4.58228530060846
6554,2020-08-31 18:49:51.812039,4.58228530060846
6555,2020-08-31 18:49:52.145752,4.66512528033705
6556,2020-08-31 18:49:52.410918,4.66512528033705
6557,2020-08-31 18:49:52.706703,4.66512528033705
6558,2020-08-31 18:49:53.003922,4.66512528033705
6559,2020-08-31 18:49:53.324310,4.66512528033705
6560,2020-08-31 18:49:53.615223,4.66512528033705
6561,2020-08-31 18:49:53.939786,4.66512528033705
6562,2020-08-31 18:49:54.281814,4.66512528033705
6563,2020-08-31 18:49:54.720906,4.66512528033705
6564,2020-08-31 18:49:55.035868,4.74778794578165
6565,2020-08-31 18:49:55.318561,4.74778794578165
6566,2020-08-31 18:49:55.643593,4.74778794578165
6567,2020-08-31 18:49:55.909101,4.74778794578165
6568,2020-08-31 18:49:56.202977,4.74778794578165
6569,2020-08-31 18:49:56.480731,4.74778794578165
6570,2020-08-31 18:49:56.780040,4.74778794578165
6571,2020-08-31 18:49:57.097414,4.74778794578165
6572,2020-08-31 18:49:57.413526,4.74778794578165
6573,2020-08-31 18:49:57.762228,4.74778794578165
6574,2020-08-31 18:49:58.078982,4.83027356610084
6575,2020-08-31 18:49:58.304814,4.83027356610084
6576,2020-08-31 18:49:58.614443,4.83027356610084
6577,2020-08-31 18:49:58.922449,4.83027356610084
6578,2020-08-31 18:49:59.213936,4.83027356610084
6579,2020-08-31 18:49:59.550127,4.83027356610084
6580,2020-08-31 18:49:59.882836,4.83027356610084
6581,2020-08-31 18:50:00.159165,4.83027356610084
6582,2020-08-31 18:50:00.495796,4.83027356610084
6583,2020-08-31 18:50:00.822058,4.91258240908549
6584,2020-08-31 18:50:01.111473,4.91258240908549
6585,2020-08-31 18:50:01.445345,4.91258240908549
6586,2020-08-31 18:50:01.749270,4.91258240908549
6587,2020-08-31 18:50:02.006205,4.91258240908549
6588,2020-08-31 18:50:02.266719,4.91258240908549
6589,2020-08-31 18:50:02.608822,4.91258240908549
6590,2020-08-31 18:50:02.905347,4.91258240908549
6591,2020-08-31 18:50:03.274067,4.99471474119755
6592,2020-08-31 18:50:03.628016,4.99471474119755
6593,2020-08-31 18:50:03.982235,4.99471474119755
6594,2020-08-31 18:50:04.296817,4.99471474119755
6595,2020-08-31 18:50:04.627506,4.99471474119755
6596,2020-08-31 18:50:04.888413,4.99471474119755
6597,2020-08-31 18:50:05.201046,4.99471474119755
6598,2020-08-31 18:50:05.488096,4.99471474119755
6599,2020-08-31 18:50:05.793312,4.99471474119755
6600,2020-08-31 18:50:06.113451,4.89192700266707
6601,2020-08-31 18:50:06.463400,4.89192700266707
6602,2020-08-31 18:50:06.765606,4.89192700266707
6603,2020-08-31 18:50:06.981701,4.89192700266707
6604,2020-08-31 18:50:07.250383,4.89192700266707
6605,2020-08-31 18:50:07.601310,4.89192700266707
6606,2020-08-31 18:50:07.968280,4.89192700266707
6607,2020-08-31 18:50:08.236960,4.89192700266707
6608,2020-08-31 18:50:08.561516,4.89192700266707
6609,2020-08-31 18:50:08.826239,4.89192700266707
6610,2020-08-31 18:50:09.103485,4.78947755412811
6611,2020-08-31 18:50:09.345713,4.78947755412811
6612,2020-08-31 18:50:09.690927,4.78947755412811
6613,2020-08-31 18:50:10.021854,4.78947755412811
6614,2020-08-31 18:50:10.320031,4.78947755412811
6615,2020-08-31 18:50:10.586486,4.78947755412811
6616,2020-08-31 18:50:10.882603,4.78947755412811
6617,2020-08-31 18:50:11.167974,4.78947755412811
6618,2020-08-31 18:50:11.406856,4.78947755412811
6619,2020-08-31 18:50:11.657127,4.78947755412811
6620,2020-08-31 18:50:11.942822,4.68736215382842
6621,2020-08-31 18:50:12.278158,4.68736215382842
6622,2020-08-31 18:50:12.549244,4.68736215382842
6623,2020-08-31 18:50:12.863000,4.68736215382842
6624,2020-08-31 18:50:13.196439,4.68736215382842
6625,2020-08-31 18:50:13.537143,4.68736215382842
6626,2020-08-31 18:50:13.833997,4.68736215382842
6627,2020-08-31 18:50:14.167713,4.54059248180124
6628,2020-08-31 18:50:14.432053,4.54059248180124
6629,2020-08-31 18:50:14.759322,4.54059248180124
6630,2020-08-31 18:50:15.061838,4.54059248180124
6631,2020-08-31 18:50:15.422871,4.54059248180124
6632,2020-08-31 18:50:15.629381,4.54059248180124
6633,2020-08-31 18:50:15.939822,4.54059248180124
6634,2020-08-31 18:50:16.264297,4.54059248180124
6635,2020-08-31 18:50:16.556134,4.39419248571292
6636,2020-08-31 18:50:16.887979,4.39419248571292
6637,2020-08-31 18:50:17.208638,4.39419248571292
6638,2020-08-31 18:50:17.483099,4.39419248571292
6639,2020-08-31 18:50:17.817822,4.39419248571292
6640,2020-08-31 18:50:18.141507,4.39419248571292
6641,2020-08-31 18:50:18.470210,4.39419248571292
6642,2020-08-31 18:50:18.787158,4.39419248571292
6643,2020-08-31 18:50:19.106486,4.39419248571292
6644,2020-08-31 18:50:19.430858,4.24815923999212
6645,2020-08-31 18:50:19.769191,4.24815923999212
6646,2020-08-31 18:50:20.057501,4.24815923999212
6647,2020-08-31 18:50:20.406657,4.24815923999212
6648,2020-08-31 18:50:20.686959,4.24815923999212
6649,2020-08-31 18:50:21.039484,4.24815923999212
6650,2020-08-31 18:50:21.356167,4.24815923999212
6651,2020-08-31 18:50:21.687534,4.24815923999212
6652,2020-08-31 18:50:22.013354,4.24815923999212
6653,2020-08-31 18:50:22.344318,4.10248990156646
6654,2020-08-31 18:50:22.616147,4.10248990156646
6655,2020-08-31 18:50:22.915838,4.10248990156646
6656,2020-08-31 18:50:23.232043,4.10248990156646
6657,2020-08-31 18:50:23.523268,4.10248990156646
6658,2020-08-31 18:50:23.785331,4.10248990156646
6659,2020-08-31 18:50:24.116573,4.10248990156646
6660,2020-08-31 18:50:24.439989,4.10248990156646
6661,2020-08-31 18:50:24.749549,3.95718170682274
6662,2020-08-31 18:50:25.098114,3.95718170682274
6663,2020-08-31 18:50:25.474428,3.95718170682274
6664,2020-08-31 18:50:25.715846,3.95718170682274
6665,2020-08-31 18:50:25.997136,3.95718170682274
6666,2020-08-31 18:50:26.321855,3.95718170682274
6667,2020-08-31 18:50:26.577642,3.95718170682274
6668,2020-08-31 18:50:26.857520,3.95718170682274
6669,2020-08-31 18:50:27.160223,3.95718170682274
6670,2020-08-31 18:50:27.448863,3.95718170682274
6671,2020-08-31 18:50:27.748960,3.90596613275875
6672,2020-08-31 18:50:28.084973,3.90596613275875
6673,2020-08-31 18:50:28.361725,3.90596613275875
6674,2020-08-31 18:50:28.622353,3.90596613275875
6675,2020-08-31 18:50:28.969744,3.90596613275875
6676,2020-08-31 18:50:29.262159,3.90596613275875
6677,2020-08-31 18:50:29.518291,3.90596613275875
6678,2020-08-31 18:50:29.917882,3.90596613275875
6679,2020-08-31 18:50:30.230624,3.90596613275875
6680,2020-08-31 18:50:30.590414,3.81231333748698
6681,2020-08-31 18:50:30.849116,3.81231333748698
6682,2020-08-31 18:50:31.194017,3.81231333748698
6683,2020-08-31 18:50:31.455833,3.81231333748698
6684,2020-08-31 18:50:31.695752,3.81231333748698
6685,2020-08-31 18:50:31.989244,3.81231333748698
6686,2020-08-31 18:50:32.389366,3.81231333748698
6687,2020-08-31 18:50:32.732309,3.81231333748698
6688,2020-08-31 18:50:32.984208,3.81231333748698
6689,2020-08-31 18:50:33.247102,3.81231333748698
6690,2020-08-31 18:50:33.587628,3.81231333748698
6691,2020-08-31 18:50:33.866468,3.81231333748698
6692,2020-08-31 18:50:34.141443,3.81231333748698
6693,2020-08-31 18:50:34.403571,3.81231333748698
6694,2020-08-31 18:50:34.685845,3.81231333748698
6695,2020-08-31 18:50:34.988705,3.81231333748698
6696,2020-08-31 18:50:35.261544,3.81231333748698
6697,2020-08-31 18:50:35.599463,3.81231333748698
6698,2020-08-31 18:50:35.926506,3.81231333748698
6699,2020-08-31 18:50:36.304982,3.81231333748698
6700,2020-08-31 18:50:36.602658,3.81231333748698
6701,2020-08-31 18:50:36.905643,3.6677190487743
6702,2020-08-31 18:50:37.211756,3.6677190487743
6703,2020-08-31 18:50:37.585284,3.6677190487743
6704,2020-08-31 18:50:37.922027,3.6677190487743
6705,2020-08-31 18:50:38.208552,3.6677190487743
6706,2020-08-31 18:50:38.505825,3.6677190487743
6707,2020-08-31 18:50:38.829727,3.6677190487743
6708,2020-08-31 18:50:39.076165,3.6677190487743
6709,2020-08-31 18:50:39.402441,3.6677190487743
6710,2020-08-31 18:50:39.680688,3.52347806734264
6711,2020-08-31 18:50:39.911546,3.52347806734264
6712,2020-08-31 18:50:40.239773,3.52347806734264
6713,2020-08-31 18:50:40.517975,3.52347806734264
6714,2020-08-31 18:50:40.810109,3.52347806734264
6715,2020-08-31 18:50:41.161054,3.52347806734264
6716,2020-08-31 18:50:41.516246,3.52347806734264
6717,2020-08-31 18:50:41.799328,3.52347806734264
6718,2020-08-31 18:50:42.182371,3.37958792324422
6719,2020-08-31 18:50:42.426092,3.37958792324422
6720,2020-08-31 18:50:42.751532,3.37958792324422
6721,2020-08-31 18:50:42.983152,3.37958792324422
6722,2020-08-31 18:50:43.229445,3.37958792324422
6723,2020-08-31 18:50:43.523523,3.37958792324422
6724,2020-08-31 18:50:43.806966,3.37958792324422
6725,2020-08-31 18:50:44.180978,3.37958792324422
6726,2020-08-31 18:50:44.525076,3.37958792324422
6727,2020-08-31 18:50:44.790732,3.37958792324422
6728,2020-08-31 18:50:45.142072,3.2360462152844
6729,2020-08-31 18:50:45.475764,3.2360462152844
6730,2020-08-31 18:50:45.751517,3.2360462152844
6731,2020-08-31 18:50:46.066681,3.2360462152844
6732,2020-08-31 18:50:46.396249,3.2360462152844
6733,2020-08-31 18:50:46.720708,3.2360462152844
6734,2020-08-31 18:50:47.063932,3.2360462152844
6735,2020-08-31 18:50:47.382834,3.2360462152844
6736,2020-08-31 18:50:47.696530,3.2360462152844
6737,2020-08-31 18:50:47.949124,3.2360462152844
6738,2020-08-31 18:50:48.251958,3.09285060961976
6739,2020-08-31 18:50:48.581152,3.09285060961976
6740,2020-08-31 18:50:48.968592,3.09285060961976
6741,2020-08-31 18:50:49.295832,3.09285060961976
6742,2020-08-31 18:50:49.636289,3.09285060961976
6743,2020-08-31 18:50:50.003226,3.09285060961976
6744,2020-08-31 18:50:50.335475,3.09285060961976
6745,2020-08-31 18:50:50.615568,3.09285060961976
6746,2020-08-31 18:50:50.931421,3.09285060961976
6747,2020-08-31 18:50:51.175934,2.94999883857083
6748,2020-08-31 18:50:51.442867,2.94999883857083
6749,2020-08-31 18:50:51.729381,2.94999883857083
6750,2020-08-31 18:50:52.049722,2.94999883857083
6751,2020-08-31 18:50:52.384500,2.94999883857083
6752,2020-08-31 18:50:52.677590,2.94999883857083
6753,2020-08-31 18:50:52.991977,2.94999883857083
6754,2020-08-31 18:50:53.300836,2.94999883857083
6755,2020-08-31 18:50:53.568975,2.94999883857083
6756,2020-08-31 18:50:53.909126,2.83536857188396
6757,2020-08-31 18:50:54.228042,2.83536857188396
6758,2020-08-31 18:50:54.567381,2.83536857188396
6759,2020-08-31 18:50:54.865637,2.83536857188396
6760,2020-08-31 18:50:55.169889,2.83536857188396
6761,2020-08-31 18:50:55.412608,2.83536857188396
6762,2020-08-31 18:50:55.650494,2.83536857188396
6763,2020-08-31 18:50:55.975666,2.83536857188396
6764,2020-08-31 18:50:56.285006,2.83536857188396
6765,2020-08-31 18:50:56.646334,2.83536857188396
6766,2020-08-31 18:50:56.979022,2.72103802331355
6767,2020-08-31 18:50:57.338836,2.72103802331355
6768,2020-08-31 18:50:57.682883,2.72103802331355
6769,2020-08-31 18:50:57.975612,2.72103802331355
6770,2020-08-31 18:50:58.335436,2.72103802331355
6771,2020-08-31 18:50:58.652038,2.72103802331355
6772,2020-08-31 18:50:58.917354,2.60700480605765
6773,2020-08-31 18:50:59.193442,2.60700480605765
6774,2020-08-31 18:50:59.415224,2.60700480605765
6775,2020-08-31 18:50:59.675880,2.60700480605765
6776,2020-08-31 18:50:59.949590,2.60700480605765
6777,2020-08-31 18:51:00.218723,2.60700480605765
6778,2020-08-31 18:51:00.515971,2.60700480605765
6779,2020-08-31 18:51:00.791473,2.60700480605765
6780,2020-08-31 18:51:01.151651,2.60700480605765
6781,2020-08-31 18:51:01.477785,2.60700480605765
6782,2020-08-31 18:51:01.840304,2.49326658800057
6783,2020-08-31 18:51:02.215290,2.49326658800057
6784,2020-08-31 18:51:02.576498,2.49326658800057
6785,2020-08-31 18:51:02.853193,2.49326658800057
6786,2020-08-31 18:51:03.169043,2.49326658800057
6787,2020-08-31 18:51:03.481107,2.49326658800057
6788,2020-08-31 18:51:03.743415,2.49326658800057
6789,2020-08-31 18:51:03.998952,2.49326658800057
6790,2020-08-31 18:51:04.359135,2.49326658800057
6791,2020-08-31 18:51:04.643697,2.49326658800057
6792,2020-08-31 18:51:04.968789,2.37982109036729
6793,2020-08-31 18:51:05.346793,2.37982109036729
6794,2020-08-31 18:51:05.674007,2.37982109036729
6795,2020-08-31 18:51:05.954870,2.37982109036729
6796,2020-08-31 18:51:06.284017,2.37982109036729
6797,2020-08-31 18:51:06.680427,2.37982109036729
6798,2020-08-31 18:51:07.034802,2.37982109036729
6799,2020-08-31 18:51:07.354529,2.26666608649467
6800,2020-08-31 18:51:07.696472,2.26666608649467
6801,2020-08-31 18:51:07.946313,2.26666608649467
6802,2020-08-31 18:51:08.180393,2.26666608649467
6803,2020-08-31 18:51:08.434941,2.26666608649467
6804,2020-08-31 18:51:08.741338,2.26666608649467
6805,2020-08-31 18:51:09.095742,2.26666608649467
6806,2020-08-31 18:51:09.426827,2.26666608649467
6807,2020-08-31 18:51:09.652588,2.26666608649467
6808,2020-08-31 18:51:09.999070,2.31929603899448
6809,2020-08-31 18:51:10.285734,2.31929603899448
6810,2020-08-31 18:51:10.568771,2.31929603899448
6811,2020-08-31 18:51:10.889842,2.31929603899448
6812,2020-08-31 18:51:11.276087,2.31929603899448
6813,2020-08-31 18:51:11.540060,2.31929603899448
6814,2020-08-31 18:51:11.850373,2.31929603899448
6815,2020-08-31 18:51:12.142000,2.31929603899448
6816,2020-08-31 18:51:12.493785,2.31929603899448
6817,2020-08-31 18:51:12.732814,2.31929603899448
6818,2020-08-31 18:51:13.068177,2.37178308620906
6819,2020-08-31 18:51:13.404565,2.37178308620906
6820,2020-08-31 18:51:13.744467,2.37178308620906
6821,2020-08-31 18:51:14.083184,2.37178308620906
6822,2020-08-31 18:51:14.392577,2.37178308620906
6823,2020-08-31 18:51:14.686829,2.37178308620906
6824,2020-08-31 18:51:15.074719,2.37178308620906
6825,2020-08-31 18:51:15.429191,2.42412777644557
6826,2020-08-31 18:51:15.731555,2.42412777644557
6827,2020-08-31 18:51:16.064620,2.42412777644557
6828,2020-08-31 18:51:16.321596,2.42412777644557
6829,2020-08-31 18:51:16.650036,2.42412777644557
6830,2020-08-31 18:51:16.981340,2.42412777644557
6831,2020-08-31 18:51:17.286816,2.42412777644557
6832,2020-08-31 18:51:17.604430,2.42412777644557
6833,2020-08-31 18:51:17.887107,2.47633065468246
6834,2020-08-31 18:51:18.213463,2.47633065468246
6835,2020-08-31 18:51:18.562356,2.47633065468246
6836,2020-08-31 18:51:18.859852,2.47633065468246
6837,2020-08-31 18:51:19.146664,2.47633065468246
6838,2020-08-31 18:51:19.476318,2.47633065468246
6839,2020-08-31 18:51:19.801088,2.47633065468246
6840,2020-08-31 18:51:20.132688,2.47633065468246
6841,2020-08-31 18:51:20.395965,2.47633065468246
6842,2020-08-31 18:51:20.697581,2.52839226261707
6843,2020-08-31 18:51:20.948232,2.52839226261707
6844,2020-08-31 18:51:21.269298,2.52839226261707
6845,2020-08-31 18:51:21.551745,2.52839226261707
6846,2020-08-31 18:51:21.839992,2.52839226261707
6847,2020-08-31 18:51:22.142859,2.52839226261707
6848,2020-08-31 18:51:22.412648,2.52839226261707
6849,2020-08-31 18:51:22.657999,2.52839226261707
6850,2020-08-31 18:51:22.924028,2.52839226261707
6851,2020-08-31 18:51:23.241932,2.52839226261707
6852,2020-08-31 18:51:23.568136,2.58031313871196
6853,2020-08-31 18:51:23.883367,2.58031313871196
6854,2020-08-31 18:51:24.201641,2.58031313871196
6855,2020-08-31 18:51:24.502536,2.58031313871196
6856,2020-08-31 18:51:24.848525,2.58031313871196
6857,2020-08-31 18:51:25.114660,2.58031313871196
6858,2020-08-31 18:51:25.411152,2.58031313871196
6859,2020-08-31 18:51:25.760863,2.58031313871196
6860,2020-08-31 18:51:26.083333,2.66838446589175
6861,2020-08-31 18:51:26.350213,2.66838446589175
6862,2020-08-31 18:51:26.602345,2.66838446589175
6863,2020-08-31 18:51:26.978581,2.66838446589175
6864,2020-08-31 18:51:27.300618,2.66838446589175
6865,2020-08-31 18:51:27.669493,2.66838446589175
6866,2020-08-31 18:51:27.953781,2.66838446589175
6867,2020-08-31 18:51:28.187741,2.66838446589175
6868,2020-08-31 18:51:28.466040,2.66838446589175
6869,2020-08-31 18:51:28.726170,2.66838446589175
6870,2020-08-31 18:51:28.970659,2.75623328709898
6871,2020-08-31 18:51:29.293514,2.75623328709898
6872,2020-08-31 18:51:29.563706,2.75623328709898
6873,2020-08-31 18:51:29.829651,2.75623328709898
6874,2020-08-31 18:51:30.143297,2.75623328709898
6875,2020-08-31 18:51:30.492423,2.75623328709898
6876,2020-08-31 18:51:30.903649,2.75623328709898
6877,2020-08-31 18:51:31.254669,2.75623328709898
6878,2020-08-31 18:51:31.470452,2.75623328709898
6879,2020-08-31 18:51:31.735937,2.84386033547952
6880,2020-08-31 18:51:32.088697,2.84386033547952
6881,2020-08-31 18:51:32.346550,2.84386033547952
6882,2020-08-31 18:51:32.623171,2.84386033547952
6883,2020-08-31 18:51:32.901338,2.84386033547952
6884,2020-08-31 18:51:33.222608,2.84386033547952
6885,2020-08-31 18:51:33.535346,2.84386033547952
6886,2020-08-31 18:51:33.814929,2.84386033547952
6887,2020-08-31 18:51:34.115978,2.84386033547952
6888,2020-08-31 18:51:34.448586,2.93138148682053
6889,2020-08-31 18:51:34.761996,2.93138148682053
6890,2020-08-31 18:51:35.011225,2.93138148682053
6891,2020-08-31 18:51:35.336370,2.93138148682053
6892,2020-08-31 18:51:35.592064,2.93138148682053
6893,2020-08-31 18:51:35.838696,2.93138148682053
6894,2020-08-31 18:51:36.104771,2.93138148682053
