iteration,timestamp,T7
6895,2020-08-31 18:51:36.424196,2.93138148682053
6896,2020-08-31 18:51:36.756960,2.93138148682053
6897,2020-08-31 18:51:36.999356,2.93138148682053
6898,2020-08-31 18:51:37.285330,2.93138148682053
6899,2020-08-31 18:51:37.552186,3.01868793597372
6900,2020-08-31 18:51:37.856531,3.01868793597372
6901,2020-08-31 18:51:38.217631,3.01868793597372
6902,2020-08-31 18:51:38.537738,3.01868793597372
6903,2020-08-31 18:51:38.789233,3.01868793597372
6904,2020-08-31 18:51:39.109369,3.01868793597372
6905,2020-08-31 18:51:39.458191,3.01868793597372
6906,2020-08-31 18:51:39.786878,3.01868793597372
6907,2020-08-31 18:51:40.097985,3.01868793597372
6908,2020-08-31 18:51:40.353864,3.10578044431728
6909,2020-08-31 18:51:40.669578,3.10578044431728
6910,2020-08-31 18:51:41.007761,3.10578044431728
6911,2020-08-31 18:51:41.354357,3.10578044431728
6912,2020-08-31 18:51:41.664081,3.10578044431728
6913,2020-08-31 18:51:42.012422,3.10578044431728
6914,2020-08-31 18:51:42.309368,3.10578044431728
6915,2020-08-31 18:51:42.675964,3.19265976840295
6916,2020-08-31 18:51:42.971770,3.19265976840295
6917,2020-08-31 18:51:43.314335,3.19265976840295
6918,2020-08-31 18:51:43.574397,3.19265976840295
6919,2020-08-31 18:51:43.860840,3.19265976840295
6920,2020-08-31 18:51:44.170696,3.19265976840295
6921,2020-08-31 18:51:44.437992,3.19265976840295
6922,2020-08-31 18:51:44.741964,3.19265976840295
6923,2020-08-31 18:51:44.972707,3.19265976840295
6924,2020-08-31 18:51:45.303694,3.19265976840295
6925,2020-08-31 18:51:45.629058,3.27932666005367
6926,2020-08-31 18:51:45.920273,3.27932666005367
6927,2020-08-31 18:51:46.206029,3.27932666005367
6928,2020-08-31 18:51:46.539030,3.27932666005367
6929,2020-08-31 18:51:46.844956,3.27932666005367
6930,2020-08-31 18:51:47.162087,3.27932666005367
6931,2020-08-31 18:51:47.512916,3.27932666005367
6932,2020-08-31 18:51:47.839100,3.27932666005367
6933,2020-08-31 18:51:48.168221,3.27932666005367
6934,2020-08-31 18:51:48.428000,3.27932666005367
6935,2020-08-31 18:51:48.760596,3.36578186645723
6936,2020-08-31 18:51:49.152870,3.36578186645723
6937,2020-08-31 18:51:49.424578,3.36578186645723
6938,2020-08-31 18:51:49.754001,3.36578186645723
6939,2020-08-31 18:51:50.079048,3.36578186645723
6940,2020-08-31 18:51:50.426970,3.36578186645723
6941,2020-08-31 18:51:50.765371,3.36578186645723
6942,2020-08-31 18:51:51.057367,3.45202613025602
6943,2020-08-31 18:51:51.435104,3.45202613025602
6944,2020-08-31 18:51:51.725247,3.45202613025602
6945,2020-08-31 18:51:52.039496,3.45202613025602
6946,2020-08-31 18:51:52.357336,3.45202613025602
6947,2020-08-31 18:51:52.573208,3.45202613025602
6948,2020-08-31 18:51:52.806167,3.45202613025602
6949,2020-08-31 18:51:53.123916,3.45202613025602
6950,2020-08-31 18:51:53.370082,3.53806018963328
6951,2020-08-31 18:51:53.698742,3.53806018963328
6952,2020-08-31 18:51:53.962792,3.53806018963328
6953,2020-08-31 18:51:54.317154,3.53806018963328
6954,2020-08-31 18:51:54.632512,3.53806018963328
6955,2020-08-31 18:51:54.855144,3.53806018963328
6956,2020-08-31 18:51:55.165731,3.53806018963328
6957,2020-08-31 18:51:55.480712,3.53806018963328
6958,2020-08-31 18:51:55.731191,3.53806018963328
6959,2020-08-31 18:51:55.996140,3.62388477839588
6960,2020-08-31 18:51:56.242378,3.62388477839588
6961,2020-08-31 18:51:56.577665,3.62388477839588
6962,2020-08-31 18:51:56.972418,3.62388477839588
6963,2020-08-31 18:51:57.319841,3.62388477839588
6964,2020-08-31 18:51:57.684456,3.62388477839588
6965,2020-08-31 18:51:58.018038,3.62388477839588
6966,2020-08-31 18:51:58.298410,3.7097688505259
6967,2020-08-31 18:51:58.625163,3.7097688505259
6968,2020-08-31 18:51:58.963053,3.7097688505259
6969,2020-08-31 18:51:59.293364,3.7097688505259
6970,2020-08-31 18:51:59.571665,3.7097688505259
6971,2020-08-31 18:51:59.846769,3.7097688505259
6972,2020-08-31 18:52:00.114621,3.7097688505259
6973,2020-08-31 18:52:00.412350,3.7097688505259
6974,2020-08-31 18:52:00.821890,3.7097688505259
6975,2020-08-31 18:52:01.173033,3.79544553536341
6976,2020-08-31 18:52:01.487466,3.79544553536341
6977,2020-08-31 18:52:01.738908,3.79544553536341
6978,2020-08-31 18:52:02.062525,3.79544553536341
6979,2020-08-31 18:52:02.326894,3.79544553536341
6980,2020-08-31 18:52:02.607003,3.79544553536341
6981,2020-08-31 18:52:02.870937,3.79544553536341
6982,2020-08-31 18:52:03.180889,3.79544553536341
6983,2020-08-31 18:52:03.489512,3.79544553536341
6984,2020-08-31 18:52:03.801018,3.80256803699808
6985,2020-08-31 18:52:04.092174,3.80256803699808
6986,2020-08-31 18:52:04.445166,3.80256803699808
6987,2020-08-31 18:52:04.757815,3.80256803699808
6988,2020-08-31 18:52:05.011266,3.80256803699808
6989,2020-08-31 18:52:05.309752,3.80256803699808
6990,2020-08-31 18:52:05.646942,3.80256803699808
6991,2020-08-31 18:52:05.955980,3.80256803699808
6992,2020-08-31 18:52:06.302513,3.80256803699808
6993,2020-08-31 18:52:06.679444,3.80256803699808
6994,2020-08-31 18:52:07.007352,3.91150023138546
6995,2020-08-31 18:52:07.329312,3.91150023138546
6996,2020-08-31 18:52:07.656754,3.91150023138546
6997,2020-08-31 18:52:07.938390,3.91150023138546
6998,2020-08-31 18:52:08.223808,3.91150023138546
6999,2020-08-31 18:52:08.512324,3.91150023138546
7000,2020-08-31 18:52:08.741251,3.91150023138546
7001,2020-08-31 18:52:08.984075,3.91150023138546
7002,2020-08-31 18:52:09.282285,3.91150023138546
7003,2020-08-31 18:52:09.591306,4.03014176565664
7004,2020-08-31 18:52:09.865261,4.03014176565664
7005,2020-08-31 18:52:10.184415,4.03014176565664
7006,2020-08-31 18:52:10.466136,4.03014176565664
7007,2020-08-31 18:52:10.862519,4.03014176565664
7008,2020-08-31 18:52:11.164166,4.03014176565664
7009,2020-08-31 18:52:11.443479,4.03014176565664
7010,2020-08-31 18:52:11.707261,4.03014176565664
7011,2020-08-31 18:52:12.007120,4.03014176565664
7012,2020-08-31 18:52:12.277953,4.03014176565664
7013,2020-08-31 18:52:12.546008,4.03014176565664
7014,2020-08-31 18:52:12.855520,4.14857241948971
7015,2020-08-31 18:52:13.179793,4.14857241948971
7016,2020-08-31 18:52:13.437978,4.14857241948971
7017,2020-08-31 18:52:13.786981,4.14857241948971
7018,2020-08-31 18:52:14.099975,4.14857241948971
7019,2020-08-31 18:52:14.443714,4.14857241948971
7020,2020-08-31 18:52:14.707893,4.14857241948971
7021,2020-08-31 18:52:15.059934,4.14857241948971
7022,2020-08-31 18:52:15.487681,4.26679252957032
7023,2020-08-31 18:52:15.728807,4.26679252957032
7024,2020-08-31 18:52:16.048016,4.26679252957032
7025,2020-08-31 18:52:16.318157,4.26679252957032
7026,2020-08-31 18:52:16.661065,4.26679252957032
7027,2020-08-31 18:52:17.012694,4.26679252957032
7028,2020-08-31 18:52:17.320776,4.26679252957032
7029,2020-08-31 18:52:17.623356,4.38480242953248
7030,2020-08-31 18:52:18.031671,4.38480242953248
7031,2020-08-31 18:52:18.362300,4.38480242953248
7032,2020-08-31 18:52:18.614015,4.38480242953248
7033,2020-08-31 18:52:18.882618,4.38480242953248
7034,2020-08-31 18:52:19.157047,4.38480242953248
7035,2020-08-31 18:52:19.427879,4.38480242953248
7036,2020-08-31 18:52:19.728365,4.38480242953248
7037,2020-08-31 18:52:19.977266,4.38480242953248
7038,2020-08-31 18:52:20.220874,4.38480242953248
7039,2020-08-31 18:52:20.482992,4.50260245007226
7040,2020-08-31 18:52:20.828160,4.50260245007226
7041,2020-08-31 18:52:21.101309,4.50260245007226
7042,2020-08-31 18:52:21.335598,4.50260245007226
7043,2020-08-31 18:52:21.694511,4.50260245007226
7044,2020-08-31 18:52:22.024462,4.50260245007226
7045,2020-08-31 18:52:22.339748,4.50260245007226
7046,2020-08-31 18:52:22.630315,4.50260245007226
7047,2020-08-31 18:52:22.855994,4.50260245007226
7048,2020-08-31 18:52:23.191443,4.50260245007226
7049,2020-08-31 18:52:23.529455,4.62028293354766
7050,2020-08-31 18:52:23.866780,4.62028293354766
7051,2020-08-31 18:52:24.165874,4.62028293354766
7052,2020-08-31 18:52:24.486915,4.62028293354766
7053,2020-08-31 18:52:24.750005,4.62028293354766
7054,2020-08-31 18:52:25.106723,4.62028293354766
7055,2020-08-31 18:52:25.399970,4.62028293354766
7056,2020-08-31 18:52:25.701902,4.62028293354766
7057,2020-08-31 18:52:26.004926,4.73775980217637
7058,2020-08-31 18:52:26.340538,4.73775980217637
7059,2020-08-31 18:52:26.618669,4.73775980217637
7060,2020-08-31 18:52:26.980840,4.73775980217637
7061,2020-08-31 18:52:27.255526,4.73775980217637
7062,2020-08-31 18:52:27.553443,4.73775980217637
7063,2020-08-31 18:52:27.920035,4.73775980217637
7064,2020-08-31 18:52:28.182437,4.73775980217637
7065,2020-08-31 18:52:28.411373,4.73775980217637
7066,2020-08-31 18:52:28.748319,4.85503359242826
7067,2020-08-31 18:52:29.057031,4.85503359242826
7068,2020-08-31 18:52:29.353999,4.85503359242826
7069,2020-08-31 18:52:29.652784,4.85503359242826
7070,2020-08-31 18:52:29.914574,4.85503359242826
7071,2020-08-31 18:52:30.214819,4.85503359242826
7072,2020-08-31 18:52:30.523059,4.85503359242826
7073,2020-08-31 18:52:30.901560,4.85503359242826
7074,2020-08-31 18:52:31.249913,4.85503359242826
7075,2020-08-31 18:52:31.607440,4.97210483113595
7076,2020-08-31 18:52:31.859737,4.97210483113595
7077,2020-08-31 18:52:32.115449,4.97210483113595
7078,2020-08-31 18:52:32.444994,4.97210483113595
7079,2020-08-31 18:52:32.743960,4.97210483113595
7080,2020-08-31 18:52:33.061246,4.97210483113595
7081,2020-08-31 18:52:33.423766,4.97210483113595
7082,2020-08-31 18:52:33.758354,4.97210483113595
7083,2020-08-31 18:52:34.032653,4.97210483113595
7084,2020-08-31 18:52:34.295683,4.97210483113595
7085,2020-08-31 18:52:34.565126,4.97210483113595
7086,2020-08-31 18:52:34.958508,5.00000593140322
7087,2020-08-31 18:52:35.296409,5.00000593140322
7088,2020-08-31 18:52:35.607535,5.00000593140322
7089,2020-08-31 18:52:35.844040,5.00000593140322
7090,2020-08-31 18:52:36.166639,5.00000593140322
7091,2020-08-31 18:52:36.421133,5.00000593140322
7092,2020-08-31 18:52:36.724067,5.00000593140322
7093,2020-08-31 18:52:37.054407,5.00000593140322
7094,2020-08-31 18:52:37.342681,5.00000593140322
7095,2020-08-31 18:52:37.659217,5.00000593140322
7096,2020-08-31 18:52:37.980805,4.93440471990141
7097,2020-08-31 18:52:38.341863,4.93440471990141
7098,2020-08-31 18:52:38.622369,4.93440471990141
7099,2020-08-31 18:52:38.926878,4.93440471990141
7100,2020-08-31 18:52:39.251800,4.93440471990141
7101,2020-08-31 18:52:39.511108,4.93440471990141
7102,2020-08-31 18:52:39.851170,4.93440471990141
7103,2020-08-31 18:52:40.163941,4.93440471990141
7104,2020-08-31 18:52:40.408051,4.84639495055086
7105,2020-08-31 18:52:40.654785,4.84639495055086
7106,2020-08-31 18:52:41.015574,4.84639495055086
7107,2020-08-31 18:52:41.342584,4.84639495055086
7108,2020-08-31 18:52:41.640880,4.84639495055086
7109,2020-08-31 18:52:41.944968,4.84639495055086
7110,2020-08-31 18:52:42.313043,4.84639495055086
7111,2020-08-31 18:52:42.670814,4.84639495055086
7112,2020-08-31 18:52:43.060968,4.75870822808851
7113,2020-08-31 18:52:43.393099,4.75870822808851
7114,2020-08-31 18:52:43.728808,4.75870822808851
7115,2020-08-31 18:52:44.014656,4.75870822808851
7116,2020-08-31 18:52:44.268156,4.75870822808851
7117,2020-08-31 18:52:44.581483,4.75870822808851
7118,2020-08-31 18:52:44.821850,4.75870822808851
7119,2020-08-31 18:52:45.197361,4.75870822808851
7120,2020-08-31 18:52:45.546038,4.75870822808851
7121,2020-08-31 18:52:45.894200,4.67133993780823
7122,2020-08-31 18:52:46.217181,4.67133993780823
7123,2020-08-31 18:52:46.448049,4.67133993780823
7124,2020-08-31 18:52:46.780518,4.67133993780823
7125,2020-08-31 18:52:47.110960,4.67133993780823
7126,2020-08-31 18:52:47.426467,4.67133993780823
7127,2020-08-31 18:52:47.734986,4.67133993780823
7128,2020-08-31 18:52:48.014145,4.67133993780823
7129,2020-08-31 18:52:48.261391,4.67133993780823
7130,2020-08-31 18:52:48.605668,4.58428562967146
7131,2020-08-31 18:52:48.846923,4.58428562967146
7132,2020-08-31 18:52:49.158359,4.58428562967146
7133,2020-08-31 18:52:49.501898,4.58428562967146
7134,2020-08-31 18:52:49.824629,4.58428562967146
7135,2020-08-31 18:52:50.084803,4.58428562967146
7136,2020-08-31 18:52:50.430500,4.58428562967146
7137,2020-08-31 18:52:50.681956,4.58428562967146
7138,2020-08-31 18:52:51.004655,4.58428562967146
7139,2020-08-31 18:52:51.332020,4.49754100610201
7140,2020-08-31 18:52:51.656585,4.49754100610201
7141,2020-08-31 18:52:51.970549,4.49754100610201
7142,2020-08-31 18:52:52.320959,4.49754100610201
7143,2020-08-31 18:52:52.611072,4.49754100610201
7144,2020-08-31 18:52:52.952195,4.49754100610201
7145,2020-08-31 18:52:53.218590,4.49754100610201
7146,2020-08-31 18:52:53.500395,4.49754100610201
7147,2020-08-31 18:52:53.909517,4.41110191133693
7148,2020-08-31 18:52:54.256760,4.41110191133693
7149,2020-08-31 18:52:54.529356,4.41110191133693
7150,2020-08-31 18:52:54.840139,4.41110191133693
7151,2020-08-31 18:52:55.080079,4.41110191133693
7152,2020-08-31 18:52:55.363363,4.41110191133693
7153,2020-08-31 18:52:55.668203,4.41110191133693
7154,2020-08-31 18:52:56.020829,4.41110191133693
7155,2020-08-31 18:52:56.396229,4.41110191133693
7156,2020-08-31 18:52:56.668931,4.32496432204779
7157,2020-08-31 18:52:56.998229,4.32496432204779
7158,2020-08-31 18:52:57.352196,4.32496432204779
7159,2020-08-31 18:52:57.752028,4.32496432204779
7160,2020-08-31 18:52:58.038872,4.32496432204779
7161,2020-08-31 18:52:58.281310,4.32496432204779
7162,2020-08-31 18:52:58.619828,4.32496432204779
7163,2020-08-31 18:52:59.004796,4.32496432204779
7164,2020-08-31 18:52:59.303153,4.32496432204779
7165,2020-08-31 18:52:59.731649,4.23912433901475
7166,2020-08-31 18:53:00.089845,4.23912433901475
7167,2020-08-31 18:53:00.347889,4.23912433901475
7168,2020-08-31 18:53:00.612672,4.23912433901475
7169,2020-08-31 18:53:00.899298,4.23912433901475
7170,2020-08-31 18:53:01.188429,4.23912433901475
7171,2020-08-31 18:53:01.514629,4.23912433901475
7172,2020-08-31 18:53:01.790814,4.23912433901475
7173,2020-08-31 18:53:02.042656,4.23912433901475
7174,2020-08-31 18:53:02.365778,4.23912433901475
7175,2020-08-31 18:53:02.718470,4.153578179684
7176,2020-08-31 18:53:02.969155,4.153578179684
7177,2020-08-31 18:53:03.275844,4.153578179684
7178,2020-08-31 18:53:03.552887,4.153578179684
7179,2020-08-31 18:53:03.932454,4.153578179684
7180,2020-08-31 18:53:04.257121,4.153578179684
7181,2020-08-31 18:53:04.548765,4.153578179684
7182,2020-08-31 18:53:04.841941,4.153578179684
7183,2020-08-31 18:53:05.128989,4.153578179684
7184,2020-08-31 18:53:05.401683,4.153578179684
7185,2020-08-31 18:53:05.709026,4.153578179684
7186,2020-08-31 18:53:06.005616,4.06832217147458
7187,2020-08-31 18:53:06.320581,4.06832217147458
7188,2020-08-31 18:53:06.677866,4.06832217147458
7189,2020-08-31 18:53:06.962840,4.06832217147458
7190,2020-08-31 18:53:07.233944,4.06832217147458
7191,2020-08-31 18:53:07.477400,4.06832217147458
7192,2020-08-31 18:53:07.755609,4.06832217147458
7193,2020-08-31 18:53:08.011745,4.06832217147458
7194,2020-08-31 18:53:08.273514,4.06832217147458
7195,2020-08-31 18:53:08.570130,3.98335274572693
7196,2020-08-31 18:53:08.857613,3.98335274572693
7197,2020-08-31 18:53:09.192027,3.98335274572693
7198,2020-08-31 18:53:09.488017,3.98335274572693
7199,2020-08-31 18:53:09.800599,3.98335274572693
7200,2020-08-31 18:53:10.091449,3.98335274572693
7201,2020-08-31 18:53:10.401770,3.98335274572693
7202,2020-08-31 18:53:10.711584,3.98335274572693
7203,2020-08-31 18:53:11.040003,3.98335274572693
7204,2020-08-31 18:53:11.263850,3.98335274572693
7205,2020-08-31 18:53:11.647295,3.88341922085549
7206,2020-08-31 18:53:12.007395,3.88341922085549
7207,2020-08-31 18:53:12.292516,3.88341922085549
7208,2020-08-31 18:53:12.645565,3.88341922085549
7209,2020-08-31 18:53:12.883130,3.88341922085549
7210,2020-08-31 18:53:13.203629,3.88341922085549
7211,2020-08-31 18:53:13.539894,3.88341922085549
7212,2020-08-31 18:53:13.854994,3.88341922085549
7213,2020-08-31 18:53:14.223119,3.88341922085549
7214,2020-08-31 18:53:14.545800,3.88341922085549
7215,2020-08-31 18:53:14.895290,3.78378765822514
7216,2020-08-31 18:53:15.158317,3.78378765822514
7217,2020-08-31 18:53:15.492106,3.78378765822514
7218,2020-08-31 18:53:15.746660,3.78378765822514
7219,2020-08-31 18:53:15.990619,3.78378765822514
7220,2020-08-31 18:53:16.292730,3.78378765822514
7221,2020-08-31 18:53:16.624219,3.78378765822514
7222,2020-08-31 18:53:16.887874,3.78378765822514
7223,2020-08-31 18:53:17.173129,3.68445488690112
7224,2020-08-31 18:53:17.413726,3.68445488690112
7225,2020-08-31 18:53:17.746228,3.68445488690112
7226,2020-08-31 18:53:18.098065,3.68445488690112
7227,2020-08-31 18:53:18.360354,3.68445488690112
7228,2020-08-31 18:53:18.602633,3.68445488690112
7229,2020-08-31 18:53:18.879420,3.68445488690112
7230,2020-08-31 18:53:19.218708,3.68445488690112
7231,2020-08-31 18:53:19.570605,3.68445488690112
7232,2020-08-31 18:53:19.867617,3.68445488690112
7233,2020-08-31 18:53:20.134117,3.68445488690112
7234,2020-08-31 18:53:20.371553,3.58541781536034
7235,2020-08-31 18:53:20.720302,3.58541781536034
7236,2020-08-31 18:53:21.015890,3.58541781536034
7237,2020-08-31 18:53:21.351883,3.58541781536034
7238,2020-08-31 18:53:21.613473,3.58541781536034
7239,2020-08-31 18:53:21.856688,3.58541781536034
7240,2020-08-31 18:53:22.133479,3.58541781536034
7241,2020-08-31 18:53:22.474031,3.58541781536034
7242,2020-08-31 18:53:22.753090,3.58541781536034
7243,2020-08-31 18:53:23.159836,3.48667342801517
7244,2020-08-31 18:53:23.411083,3.48667342801517
7245,2020-08-31 18:53:23.734900,3.48667342801517
7246,2020-08-31 18:53:24.102175,3.48667342801517
7247,2020-08-31 18:53:24.339949,3.48667342801517
7248,2020-08-31 18:53:24.656074,3.48667342801517
7249,2020-08-31 18:53:24.909754,3.48667342801517
7250,2020-08-31 18:53:25.289160,3.48667342801517
7251,2020-08-31 18:53:25.622094,3.48667342801517
7252,2020-08-31 18:53:25.891257,3.38821878200487
7253,2020-08-31 18:53:26.257379,3.38821878200487
7254,2020-08-31 18:53:26.607287,3.38821878200487
7255,2020-08-31 18:53:26.842372,3.38821878200487
7256,2020-08-31 18:53:27.133811,3.38821878200487
7257,2020-08-31 18:53:27.485687,3.38821878200487
7258,2020-08-31 18:53:27.752989,3.38821878200487
7259,2020-08-31 18:53:28.110355,3.29005100422685
7260,2020-08-31 18:53:28.497638,3.29005100422685
7261,2020-08-31 18:53:28.831995,3.29005100422685
7262,2020-08-31 18:53:29.088855,3.29005100422685
7263,2020-08-31 18:53:29.395942,3.29005100422685
7264,2020-08-31 18:53:29.720963,3.29005100422685
7265,2020-08-31 18:53:30.077244,3.29005100422685
7266,2020-08-31 18:53:30.360404,3.29005100422685
7267,2020-08-31 18:53:30.650866,3.19216728858341
7268,2020-08-31 18:53:30.996380,3.19216728858341
7269,2020-08-31 18:53:31.255488,3.19216728858341
7270,2020-08-31 18:53:31.577274,3.19216728858341
7271,2020-08-31 18:53:31.908180,3.19216728858341
7272,2020-08-31 18:53:32.227294,3.19216728858341
7273,2020-08-31 18:53:32.545623,3.19216728858341
7274,2020-08-31 18:53:32.844106,3.19216728858341
7275,2020-08-31 18:53:33.129659,3.19216728858341
7276,2020-08-31 18:53:33.372299,3.09456489342332
7277,2020-08-31 18:53:33.675889,3.09456489342332
7278,2020-08-31 18:53:34.041289,3.09456489342332
7279,2020-08-31 18:53:34.352924,3.09456489342332
7280,2020-08-31 18:53:34.650678,3.09456489342332
7281,2020-08-31 18:53:34.910471,3.09456489342332
7282,2020-08-31 18:53:35.157215,3.09456489342332
7283,2020-08-31 18:53:35.453253,3.09456489342332
7284,2020-08-31 18:53:35.714743,3.09456489342332
7285,2020-08-31 18:53:36.056898,3.09456489342332
7286,2020-08-31 18:53:36.356523,2.99724113916029
7287,2020-08-31 18:53:36.657446,2.99724113916029
7288,2020-08-31 18:53:36.967528,2.99724113916029
7289,2020-08-31 18:53:37.288531,2.99724113916029
7290,2020-08-31 18:53:37.565604,2.99724113916029
7291,2020-08-31 18:53:37.839256,2.99724113916029
7292,2020-08-31 18:53:38.161825,2.99724113916029
7293,2020-08-31 18:53:38.496264,2.99724113916029
7294,2020-08-31 18:53:38.780774,2.90019340605232
7295,2020-08-31 18:53:39.114084,2.90019340605232
7296,2020-08-31 18:53:39.479108,2.90019340605232
7297,2020-08-31 18:53:39.859584,2.90019340605232
7298,2020-08-31 18:53:40.163539,2.90019340605232
7299,2020-08-31 18:53:40.500662,2.90019340605232
7300,2020-08-31 18:53:40.843658,2.90019340605232
7301,2020-08-31 18:53:41.170928,2.90019340605232
7302,2020-08-31 18:53:41.473386,2.80341913212847
7303,2020-08-31 18:53:41.703746,2.80341913212847
7304,2020-08-31 18:53:41.974697,2.80341913212847
7305,2020-08-31 18:53:42.306524,2.80341913212847
7306,2020-08-31 18:53:42.544303,2.80341913212847
7307,2020-08-31 18:53:42.831054,2.80341913212847
7308,2020-08-31 18:53:43.070957,2.80341913212847
7309,2020-08-31 18:53:43.368535,2.80341913212847
7310,2020-08-31 18:53:43.723772,2.80341913212847
7311,2020-08-31 18:53:43.938694,2.80341913212847
7312,2020-08-31 18:53:44.349924,2.67908233570652
7313,2020-08-31 18:53:44.640766,2.67908233570652
7314,2020-08-31 18:53:44.918543,2.67908233570652
7315,2020-08-31 18:53:45.186713,2.67908233570652
7316,2020-08-31 18:53:45.457123,2.67908233570652
7317,2020-08-31 18:53:45.753143,2.67908233570652
7318,2020-08-31 18:53:46.089081,2.67908233570652
7319,2020-08-31 18:53:46.415288,2.67908233570652
7320,2020-08-31 18:53:46.648115,2.67908233570652
7321,2020-08-31 18:53:46.967674,2.67908233570652
7322,2020-08-31 18:53:47.256034,2.55505819021212
7323,2020-08-31 18:53:47.595180,2.55505819021212
7324,2020-08-31 18:53:47.890966,2.55505819021212
7325,2020-08-31 18:53:48.255292,2.55505819021212
7326,2020-08-31 18:53:48.565877,2.55505819021212
7327,2020-08-31 18:53:48.819014,2.55505819021212
7328,2020-08-31 18:53:49.156314,2.55505819021212
7329,2020-08-31 18:53:49.595932,2.43134444369848
7330,2020-08-31 18:53:49.930113,2.43134444369848
7331,2020-08-31 18:53:50.281492,2.43134444369848
7332,2020-08-31 18:53:50.621326,2.43134444369848
7333,2020-08-31 18:53:50.915214,2.43134444369848
7334,2020-08-31 18:53:51.183825,2.43134444369848
7335,2020-08-31 18:53:51.447016,2.43134444369848
7336,2020-08-31 18:53:51.785030,2.43134444369848
7337,2020-08-31 18:53:52.065403,2.43134444369848
7338,2020-08-31 18:53:52.428562,2.43134444369848
7339,2020-08-31 18:53:52.726808,2.30793890027603
7340,2020-08-31 18:53:53.057378,2.30793890027603
7341,2020-08-31 18:53:53.393309,2.30793890027603
7342,2020-08-31 18:53:53.682975,2.30793890027603
7343,2020-08-31 18:53:53.945704,2.30793890027603
7344,2020-08-31 18:53:54.303679,2.30793890027603
7345,2020-08-31 18:53:54.660774,2.30793890027603
7346,2020-08-31 18:53:55.086000,2.18483941917982
7347,2020-08-31 18:53:55.312309,2.18483941917982
7348,2020-08-31 18:53:55.648276,2.18483941917982
7349,2020-08-31 18:53:56.016006,2.18483941917982
7350,2020-08-31 18:53:56.292075,2.18483941917982
7351,2020-08-31 18:53:56.529933,2.18483941917982
7352,2020-08-31 18:53:56.857691,2.18483941917982
7353,2020-08-31 18:53:57.144795,2.18483941917982
7354,2020-08-31 18:53:57.393906,2.18483941917982
7355,2020-08-31 18:53:57.724692,2.22876648325644
7356,2020-08-31 18:53:58.089179,2.22876648325644
7357,2020-08-31 18:53:58.411892,2.22876648325644
7358,2020-08-31 18:53:58.666348,2.22876648325644
7359,2020-08-31 18:53:58.922179,2.22876648325644
7360,2020-08-31 18:53:59.225567,2.22876648325644
7361,2020-08-31 18:53:59.599705,2.22876648325644
7362,2020-08-31 18:53:59.868955,2.22876648325644
7363,2020-08-31 18:54:00.199196,2.27257799845162
7364,2020-08-31 18:54:00.565908,2.27257799845162
7365,2020-08-31 18:54:00.823148,2.27257799845162
7366,2020-08-31 18:54:01.091331,2.27257799845162
7367,2020-08-31 18:54:01.386377,2.27257799845162
7368,2020-08-31 18:54:01.676376,2.27257799845162
7369,2020-08-31 18:54:02.013183,2.27257799845162
7370,2020-08-31 18:54:02.300807,2.27257799845162
7371,2020-08-31 18:54:02.638148,2.27257799845162
7372,2020-08-31 18:54:03.007948,2.3162744530473
7373,2020-08-31 18:54:03.244780,2.3162744530473
7374,2020-08-31 18:54:03.531157,2.3162744530473
7375,2020-08-31 18:54:03.842934,2.3162744530473
7376,2020-08-31 18:54:04.259340,2.3162744530473
7377,2020-08-31 18:54:04.553106,2.3162744530473
7378,2020-08-31 18:54:04.833058,2.3162744530473
7379,2020-08-31 18:54:05.122638,2.3162744530473
7380,2020-08-31 18:54:05.355556,2.3162744530473
7381,2020-08-31 18:54:05.641111,2.35985633241557
7382,2020-08-31 18:54:05.956618,2.35985633241557
7383,2020-08-31 18:54:06.291490,2.35985633241557
7384,2020-08-31 18:54:06.602202,2.35985633241557
7385,2020-08-31 18:54:06.868767,2.35985633241557
7386,2020-08-31 18:54:07.164182,2.35985633241557
7387,2020-08-31 18:54:07.445161,2.35985633241557
7388,2020-08-31 18:54:07.710962,2.35985633241557
7389,2020-08-31 18:54:07.983278,2.35985633241557
7390,2020-08-31 18:54:08.229612,2.35985633241557
7391,2020-08-31 18:54:08.569556,2.40332411905155
7392,2020-08-31 18:54:08.844971,2.40332411905155
7393,2020-08-31 18:54:09.077019,2.40332411905155
7394,2020-08-31 18:54:09.394059,2.40332411905155
7395,2020-08-31 18:54:09.712656,2.40332411905155
7396,2020-08-31 18:54:09.969626,2.40332411905155
7397,2020-08-31 18:54:10.244970,2.40332411905155
7398,2020-08-31 18:54:10.541401,2.40332411905155
7399,2020-08-31 18:54:10.859252,2.40332411905155
7400,2020-08-31 18:54:11.122596,2.44667829260523
7401,2020-08-31 18:54:11.466550,2.44667829260523
7402,2020-08-31 18:54:11.726428,2.44667829260523
7403,2020-08-31 18:54:11.987958,2.44667829260523
7404,2020-08-31 18:54:12.257705,2.44667829260523
7405,2020-08-31 18:54:12.675449,2.44667829260523
7406,2020-08-31 18:54:12.977828,2.44667829260523
7407,2020-08-31 18:54:13.291722,2.44667829260523
7408,2020-08-31 18:54:13.529032,2.44667829260523
7409,2020-08-31 18:54:13.867020,2.48991932991277
7410,2020-08-31 18:54:14.203048,2.48991932991277
7411,2020-08-31 18:54:14.505501,2.48991932991277
7412,2020-08-31 18:54:14.813239,2.48991932991277
7413,2020-08-31 18:54:15.166729,2.48991932991277
7414,2020-08-31 18:54:15.433264,2.48991932991277
7415,2020-08-31 18:54:15.687973,2.48991932991277
7416,2020-08-31 18:54:16.015725,2.48991932991277
7417,2020-08-31 18:54:16.328961,2.48991932991277
7418,2020-08-31 18:54:16.603602,2.50181693158632
7419,2020-08-31 18:54:16.869369,2.50181693158632
7420,2020-08-31 18:54:17.246696,2.50181693158632
7421,2020-08-31 18:54:17.609772,2.50181693158632
7422,2020-08-31 18:54:17.983397,2.50181693158632
7423,2020-08-31 18:54:18.298589,2.50181693158632
7424,2020-08-31 18:54:18.637368,2.50181693158632
7425,2020-08-31 18:54:18.904963,2.50181693158632
7426,2020-08-31 18:54:19.204498,2.50181693158632
7427,2020-08-31 18:54:19.479718,2.50181693158632
7428,2020-08-31 18:54:19.788008,2.51369537831503
7429,2020-08-31 18:54:20.127691,2.51369537831503
7430,2020-08-31 18:54:20.448929,2.51369537831503
7431,2020-08-31 18:54:20.804778,2.51369537831503
7432,2020-08-31 18:54:21.079878,2.51369537831503
7433,2020-08-31 18:54:21.408560,2.51369537831503
7434,2020-08-31 18:54:21.687684,2.51369537831503
7435,2020-08-31 18:54:22.014437,2.51369537831503
7436,2020-08-31 18:54:22.318004,2.51369537831503
7437,2020-08-31 18:54:22.550145,2.52555473705549
7438,2020-08-31 18:54:22.878779,2.52555473705549
7439,2020-08-31 18:54:23.220096,2.52555473705549
7440,2020-08-31 18:54:23.486666,2.52555473705549
7441,2020-08-31 18:54:23.788863,2.52555473705549
7442,2020-08-31 18:54:24.149312,2.52555473705549
7443,2020-08-31 18:54:24.532582,2.52555473705549
7444,2020-08-31 18:54:24.898022,2.52555473705549
7445,2020-08-31 18:54:25.212897,2.53739507435981
7446,2020-08-31 18:54:25.558632,2.53739507435981
7447,2020-08-31 18:54:25.811629,2.53739507435981
7448,2020-08-31 18:54:26.148898,2.53739507435981
7449,2020-08-31 18:54:26.428767,2.53739507435981
7450,2020-08-31 18:54:26.706219,2.53739507435981
7451,2020-08-31 18:54:27.074413,2.53739507435981
7452,2020-08-31 18:54:27.390522,2.53739507435981
7453,2020-08-31 18:54:27.685385,2.54921645637732
7454,2020-08-31 18:54:27.968536,2.54921645637732
7455,2020-08-31 18:54:28.325136,2.54921645637732
7456,2020-08-31 18:54:28.655319,2.54921645637732
7457,2020-08-31 18:54:28.938822,2.54921645637732
7458,2020-08-31 18:54:29.194944,2.54921645637732
7459,2020-08-31 18:54:29.444089,2.54921645637732
7460,2020-08-31 18:54:29.720305,2.54921645637732
7461,2020-08-31 18:54:30.051746,2.54921645637732
7462,2020-08-31 18:54:30.364350,2.55281689211637
7463,2020-08-31 18:54:30.643308,2.55281689211637
7464,2020-08-31 18:54:30.985255,2.55281689211637
7465,2020-08-31 18:54:31.310058,2.55281689211637
7466,2020-08-31 18:54:31.668173,2.55281689211637
7467,2020-08-31 18:54:31.967273,2.55281689211637
7468,2020-08-31 18:54:32.273820,2.55281689211637
7469,2020-08-31 18:54:32.504857,2.55281689211637
7470,2020-08-31 18:54:32.833507,2.55281689211637
7471,2020-08-31 18:54:33.103866,2.55643216638209
7472,2020-08-31 18:54:33.390046,2.55643216638209
7473,2020-08-31 18:54:33.742166,2.55643216638209
7474,2020-08-31 18:54:34.032193,2.55643216638209
7475,2020-08-31 18:54:34.389114,2.55643216638209
7476,2020-08-31 18:54:34.616895,2.55643216638209
7477,2020-08-31 18:54:34.886933,2.55643216638209
7478,2020-08-31 18:54:35.163132,2.55643216638209
7479,2020-08-31 18:54:35.516595,2.56006221367606
7480,2020-08-31 18:54:35.801956,2.56006221367606
7481,2020-08-31 18:54:36.092417,2.56006221367606
7482,2020-08-31 18:54:36.375902,2.56006221367606
7483,2020-08-31 18:54:36.656381,2.56006221367606
7484,2020-08-31 18:54:36.925148,2.56006221367606
7485,2020-08-31 18:54:37.241085,2.56006221367606
7486,2020-08-31 18:54:37.557067,2.56006221367606
7487,2020-08-31 18:54:37.841236,2.56370696866161
7488,2020-08-31 18:54:38.125236,2.56370696866161
7489,2020-08-31 18:54:38.451856,2.56370696866161
7490,2020-08-31 18:54:38.705791,2.56370696866161
7491,2020-08-31 18:54:39.035824,2.56370696866161
7492,2020-08-31 18:54:39.325971,2.56370696866161
7493,2020-08-31 18:54:39.623557,2.56370696866161
7494,2020-08-31 18:54:39.890801,2.56370696866161
7495,2020-08-31 18:54:40.241587,2.56736636616681
7496,2020-08-31 18:54:40.502301,2.56736636616681
7497,2020-08-31 18:54:40.803457,2.56736636616681
7498,2020-08-31 18:54:41.059120,2.56736636616681
7499,2020-08-31 18:54:41.335047,2.56736636616681
7500,2020-08-31 18:54:41.600777,2.56736636616681
7501,2020-08-31 18:54:41.946362,2.56736636616681
7502,2020-08-31 18:54:42.280677,2.56736636616681
7503,2020-08-31 18:54:42.586211,2.56736636616681
7504,2020-08-31 18:54:42.873945,2.57104034118673
7505,2020-08-31 18:54:43.194403,2.57104034118673
7506,2020-08-31 18:54:43.486075,2.57104034118673
7507,2020-08-31 18:54:43.735726,2.57104034118673
7508,2020-08-31 18:54:43.982133,2.57104034118673
7509,2020-08-31 18:54:44.321635,2.57104034118673
7510,2020-08-31 18:54:44.566090,2.57104034118673
7511,2020-08-31 18:54:44.880035,2.57104034118673
7512,2020-08-31 18:54:45.163389,2.57104034118673
7513,2020-08-31 18:54:45.515890,2.57104034118673
7514,2020-08-31 18:54:45.840568,2.57472882888523
7515,2020-08-31 18:54:46.164848,2.57472882888523
7516,2020-08-31 18:54:46.495925,2.57472882888523
7517,2020-08-31 18:54:46.760959,2.57472882888523
7518,2020-08-31 18:54:47.030950,2.57472882888523
7519,2020-08-31 18:54:47.344950,2.57472882888523
7520,2020-08-31 18:54:47.607750,2.57472882888523
7521,2020-08-31 18:54:47.947765,2.57472882888523
7522,2020-08-31 18:54:48.229375,2.56726397696104
7523,2020-08-31 18:54:48.544755,2.56726397696104
7524,2020-08-31 18:54:48.954231,2.56726397696104
7525,2020-08-31 18:54:49.245528,2.56726397696104
7526,2020-08-31 18:54:49.561308,2.56726397696104
7527,2020-08-31 18:54:49.905079,2.56726397696104
7528,2020-08-31 18:54:50.291910,2.56726397696104
7529,2020-08-31 18:54:50.631569,2.56726397696104
7530,2020-08-31 18:54:50.961852,2.55985968735362
7531,2020-08-31 18:54:51.253918,2.55985968735362
7532,2020-08-31 18:54:51.591467,2.55985968735362
7533,2020-08-31 18:54:51.873694,2.55985968735362
7534,2020-08-31 18:54:52.195635,2.55985968735362
7535,2020-08-31 18:54:52.536530,2.55985968735362
7536,2020-08-31 18:54:52.922794,2.55985968735362
7537,2020-08-31 18:54:53.244047,2.55251565323314
7538,2020-08-31 18:54:53.596001,2.55251565323314
7539,2020-08-31 18:54:53.986075,2.55251565323314
7540,2020-08-31 18:54:54.298994,2.55251565323314
7541,2020-08-31 18:54:54.712073,2.55251565323314
7542,2020-08-31 18:54:55.020860,2.55251565323314
7543,2020-08-31 18:54:55.377399,2.55251565323314
7544,2020-08-31 18:54:55.747103,2.54523156857367
7545,2020-08-31 18:54:56.079900,2.54523156857367
7546,2020-08-31 18:54:56.380935,2.54523156857367
7547,2020-08-31 18:54:56.715861,2.54523156857367
7548,2020-08-31 18:54:56.960058,2.54523156857367
7549,2020-08-31 18:54:57.303348,2.54523156857367
7550,2020-08-31 18:54:57.584947,2.54523156857367
7551,2020-08-31 18:54:57.939763,2.54523156857367
7552,2020-08-31 18:54:58.287426,2.5380071281598
7553,2020-08-31 18:54:58.529031,2.5380071281598
7554,2020-08-31 18:54:58.826232,2.5380071281598
7555,2020-08-31 18:54:59.147069,2.5380071281598
7556,2020-08-31 18:54:59.415381,2.5380071281598
7557,2020-08-31 18:54:59.638743,2.5380071281598
7558,2020-08-31 18:55:00.017909,2.5380071281598
7559,2020-08-31 18:55:00.260641,2.5380071281598
7560,2020-08-31 18:55:00.581512,2.5380071281598
7561,2020-08-31 18:55:00.801013,2.5380071281598
7562,2020-08-31 18:55:01.053063,2.5380071281598
7563,2020-08-31 18:55:01.384003,2.5308420275923
7564,2020-08-31 18:55:01.694640,2.5308420275923
7565,2020-08-31 18:55:02.050459,2.5308420275923
7566,2020-08-31 18:55:02.383003,2.5308420275923
7567,2020-08-31 18:55:02.652116,2.5308420275923
7568,2020-08-31 18:55:02.871286,2.5308420275923
7569,2020-08-31 18:55:03.248047,2.5308420275923
7570,2020-08-31 18:55:03.594293,2.5308420275923
7571,2020-08-31 18:55:04.008182,2.52373596329281
7572,2020-08-31 18:55:04.316719,2.52373596329281
7573,2020-08-31 18:55:04.573055,2.52373596329281
7574,2020-08-31 18:55:04.880600,2.52373596329281
7575,2020-08-31 18:55:05.179246,2.52373596329281
7576,2020-08-31 18:55:05.427496,2.52373596329281
7577,2020-08-31 18:55:05.699794,2.52373596329281
7578,2020-08-31 18:55:06.011551,2.52373596329281
7579,2020-08-31 18:55:06.289354,2.52373596329281
7580,2020-08-31 18:55:06.654286,2.52373596329281
7581,2020-08-31 18:55:06.964095,2.5164332636336
7582,2020-08-31 18:55:07.252903,2.5164332636336
7583,2020-08-31 18:55:07.562315,2.5164332636336
7584,2020-08-31 18:55:07.848196,2.5164332636336
7585,2020-08-31 18:55:08.148311,2.5164332636336
7586,2020-08-31 18:55:08.456207,2.5164332636336
7587,2020-08-31 18:55:08.698088,2.5164332636336
7588,2020-08-31 18:55:09.076177,2.5164332636336
7589,2020-08-31 18:55:09.368782,2.5164332636336
7590,2020-08-31 18:55:09.649343,2.50918039949818
7591,2020-08-31 18:55:09.952632,2.50918039949818
7592,2020-08-31 18:55:10.331807,2.50918039949818
7593,2020-08-31 18:55:10.655820,2.50918039949818
7594,2020-08-31 18:55:10.993314,2.50918039949818
7595,2020-08-31 18:55:11.245175,2.50918039949818
7596,2020-08-31 18:55:11.538879,2.50918039949818
7597,2020-08-31 18:55:11.873620,2.50918039949818
7598,2020-08-31 18:55:12.124909,2.50918039949818
7599,2020-08-31 18:55:12.379085,2.50918039949818
7600,2020-08-31 18:55:12.652363,2.50289252037554
7601,2020-08-31 18:55:13.029409,2.50289252037554
7602,2020-08-31 18:55:13.316341,2.50289252037554
7603,2020-08-31 18:55:13.571479,2.50289252037554
7604,2020-08-31 18:55:13.883187,2.50289252037554
7605,2020-08-31 18:55:14.197495,2.50289252037554
7606,2020-08-31 18:55:14.562287,2.50289252037554
7607,2020-08-31 18:55:14.900560,2.50289252037554
7608,2020-08-31 18:55:15.259493,2.49666017297358
7609,2020-08-31 18:55:15.551033,2.49666017297358
7610,2020-08-31 18:55:15.893666,2.49666017297358
7611,2020-08-31 18:55:16.149534,2.49666017297358
7612,2020-08-31 18:55:16.473536,2.49666017297358
7613,2020-08-31 18:55:16.719444,2.49666017297358
7614,2020-08-31 18:55:17.053667,2.49666017297358
7615,2020-08-31 18:55:17.319986,2.49666017297358
7616,2020-08-31 18:55:17.578812,2.49048302142319
7617,2020-08-31 18:55:17.850288,2.49048302142319
7618,2020-08-31 18:55:18.213160,2.49048302142319
7619,2020-08-31 18:55:18.513153,2.49048302142319
7620,2020-08-31 18:55:18.805122,2.49048302142319
7621,2020-08-31 18:55:19.085019,2.49048302142319
7622,2020-08-31 18:55:19.341096,2.49048302142319
7623,2020-08-31 18:55:19.655336,2.49048302142319
7624,2020-08-31 18:55:19.987969,2.49048302142319
7625,2020-08-31 18:55:20.303344,2.49048302142319
7626,2020-08-31 18:55:20.623340,2.48524364725122
7627,2020-08-31 18:55:20.963123,2.48524364725122
7628,2020-08-31 18:55:21.204310,2.48524364725122
7629,2020-08-31 18:55:21.548924,2.48524364725122
7630,2020-08-31 18:55:21.831835,2.48524364725122
7631,2020-08-31 18:55:22.153619,2.48524364725122
7632,2020-08-31 18:55:22.531428,2.48524364725122
7633,2020-08-31 18:55:22.806627,2.48524364725122
7634,2020-08-31 18:55:23.056218,2.48524364725122
7635,2020-08-31 18:55:23.344116,2.48524364725122
7636,2020-08-31 18:55:23.574534,2.48005450092933
7637,2020-08-31 18:55:23.885574,2.48005450092933
7638,2020-08-31 18:55:24.165038,2.48005450092933
7639,2020-08-31 18:55:24.405060,2.48005450092933
7640,2020-08-31 18:55:24.734503,2.48005450092933
7641,2020-08-31 18:55:25.026130,2.48005450092933
7642,2020-08-31 18:55:25.329311,2.48005450092933
7643,2020-08-31 18:55:25.644599,2.48005450092933
7644,2020-08-31 18:55:25.990432,2.48005450092933
7645,2020-08-31 18:55:26.334655,2.47491527395638
7646,2020-08-31 18:55:26.661629,2.47491527395638
7647,2020-08-31 18:55:26.996873,2.47491527395638
7648,2020-08-31 18:55:27.332919,2.47491527395638
7649,2020-08-31 18:55:27.639397,2.47491527395638
7650,2020-08-31 18:55:27.943150,2.47491527395638
7651,2020-08-31 18:55:28.234621,2.47491527395638
7652,2020-08-31 18:55:28.591740,2.47491527395638
7653,2020-08-31 18:55:28.953830,2.4698256590473
7654,2020-08-31 18:55:29.262602,2.4698256590473
7655,2020-08-31 18:55:29.485589,2.4698256590473
7656,2020-08-31 18:55:29.745882,2.4698256590473
7657,2020-08-31 18:55:30.007230,2.4698256590473
7658,2020-08-31 18:55:30.266931,2.4698256590473
7659,2020-08-31 18:55:30.516679,2.4698256590473
7660,2020-08-31 18:55:30.783135,2.4698256590473
7661,2020-08-31 18:55:31.042434,2.4698256590473
7662,2020-08-31 18:55:31.285947,2.4698256590473
7663,2020-08-31 18:55:31.546319,2.4698256590473
7664,2020-08-31 18:55:31.833867,2.46478535013159
7665,2020-08-31 18:55:32.148732,2.46478535013159
7666,2020-08-31 18:55:32.416526,2.46478535013159
7667,2020-08-31 18:55:32.741818,2.46478535013159
7668,2020-08-31 18:55:33.073986,2.46478535013159
7669,2020-08-31 18:55:33.339005,2.46478535013159
7670,2020-08-31 18:55:33.612932,2.46478535013159
7671,2020-08-31 18:55:33.929785,2.46478535013159
7672,2020-08-31 18:55:34.251165,2.46478535013159
7673,2020-08-31 18:55:34.544826,2.46478535013159
7674,2020-08-31 18:55:34.788226,2.459794042352
7675,2020-08-31 18:55:35.123358,2.459794042352
7676,2020-08-31 18:55:35.446356,2.459794042352
7677,2020-08-31 18:55:35.770651,2.459794042352
7678,2020-08-31 18:55:36.101925,2.459794042352
7679,2020-08-31 18:55:36.425600,2.459794042352
7680,2020-08-31 18:55:36.767646,2.459794042352
7681,2020-08-31 18:55:37.056048,2.459794042352
7682,2020-08-31 18:55:37.359876,2.45485143206315
7683,2020-08-31 18:55:37.671480,2.45485143206315
7684,2020-08-31 18:55:37.929899,2.45485143206315
7685,2020-08-31 18:55:38.254436,2.45485143206315
7686,2020-08-31 18:55:38.567929,2.45485143206315
7687,2020-08-31 18:55:38.803344,2.45485143206315
7688,2020-08-31 18:55:39.061649,2.45485143206315
7689,2020-08-31 18:55:39.299033,2.45485143206315
7690,2020-08-31 18:55:39.551267,2.45485143206315
7691,2020-08-31 18:55:39.890229,2.45485143206315
7692,2020-08-31 18:55:40.169337,2.44995721683017
7693,2020-08-31 18:55:40.612415,2.44995721683017
7694,2020-08-31 18:55:40.882739,2.44995721683017
7695,2020-08-31 18:55:41.131194,2.44995721683017
7696,2020-08-31 18:55:41.447843,2.44995721683017
7697,2020-08-31 18:55:41.694933,2.44995721683017
7698,2020-08-31 18:55:42.028956,2.44995721683017
7699,2020-08-31 18:55:42.374623,2.44995721683017
7700,2020-08-31 18:55:42.624158,2.44995721683017
7701,2020-08-31 18:55:42.903821,2.44995721683017
7702,2020-08-31 18:55:43.169310,2.44511109542745
7703,2020-08-31 18:55:43.437978,2.44511109542745
7704,2020-08-31 18:55:43.735876,2.44511109542745
7705,2020-08-31 18:55:44.111073,2.44511109542745
7706,2020-08-31 18:55:44.369236,2.44511109542745
7707,2020-08-31 18:55:44.669599,2.44511109542745
7708,2020-08-31 18:55:44.995654,2.44511109542745
7709,2020-08-31 18:55:45.229463,2.44511109542745
7710,2020-08-31 18:55:45.496067,2.44511109542745
7711,2020-08-31 18:55:45.782128,2.44511109542745
7712,2020-08-31 18:55:46.123032,2.44031276783728
7713,2020-08-31 18:55:46.448991,2.44031276783728
7714,2020-08-31 18:55:46.695324,2.44031276783728
7715,2020-08-31 18:55:46.965636,2.44031276783728
7716,2020-08-31 18:55:47.256112,2.44031276783728
7717,2020-08-31 18:55:47.562392,2.44031276783728
7718,2020-08-31 18:55:47.841919,2.44031276783728
7719,2020-08-31 18:55:48.164257,2.44031276783728
7720,2020-08-31 18:55:48.480052,2.4355619352487
7721,2020-08-31 18:55:48.731692,2.4355619352487
7722,2020-08-31 18:55:48.992516,2.4355619352487
7723,2020-08-31 18:55:49.321315,2.4355619352487
7724,2020-08-31 18:55:49.609755,2.4355619352487
7725,2020-08-31 18:55:49.865050,2.4355619352487
7726,2020-08-31 18:55:50.146722,2.4355619352487
7727,2020-08-31 18:55:50.438343,2.4355619352487
7728,2020-08-31 18:55:50.776410,2.4355619352487
7729,2020-08-31 18:55:51.068990,2.4355619352487
7730,2020-08-31 18:55:51.413386,2.43085830005619
7731,2020-08-31 18:55:51.702930,2.43085830005619
7732,2020-08-31 18:55:52.011812,2.43085830005619
7733,2020-08-31 18:55:52.309664,2.43085830005619
7734,2020-08-31 18:55:52.636248,2.43085830005619
7735,2020-08-31 18:55:52.956832,2.43085830005619
7736,2020-08-31 18:55:53.216587,2.43085830005619
7737,2020-08-31 18:55:53.494100,2.43085830005619
7738,2020-08-31 18:55:53.883242,2.43085830005619
7739,2020-08-31 18:55:54.216731,2.43352572158724
7740,2020-08-31 18:55:54.554963,2.43352572158724
7741,2020-08-31 18:55:54.845501,2.43352572158724
7742,2020-08-31 18:55:55.147738,2.43352572158724
7743,2020-08-31 18:55:55.434846,2.43352572158724
7744,2020-08-31 18:55:55.750211,2.43352572158724
7745,2020-08-31 18:55:56.058337,2.43352572158724
7746,2020-08-31 18:55:56.432895,2.43352572158724
7747,2020-08-31 18:55:56.750714,2.43352572158724
7748,2020-08-31 18:55:57.019762,2.43352572158724
7749,2020-08-31 18:55:57.322738,2.43621055439033
7750,2020-08-31 18:55:57.554404,2.43621055439033
7751,2020-08-31 18:55:57.843812,2.43621055439033
7752,2020-08-31 18:55:58.108609,2.43621055439033
7753,2020-08-31 18:55:58.336432,2.43621055439033
7754,2020-08-31 18:55:58.673168,2.43621055439033
7755,2020-08-31 18:55:59.003728,2.43621055439033
7756,2020-08-31 18:55:59.320838,2.43621055439033
7757,2020-08-31 18:55:59.622749,2.43621055439033
7758,2020-08-31 18:55:59.888552,2.43891266394317
7759,2020-08-31 18:56:00.208376,2.43891266394317
7760,2020-08-31 18:56:00.521472,2.43891266394317
7761,2020-08-31 18:56:00.774461,2.43891266394317
7762,2020-08-31 18:56:01.112011,2.43891266394317
7763,2020-08-31 18:56:01.377023,2.43891266394317
7764,2020-08-31 18:56:01.714288,2.43891266394317
7765,2020-08-31 18:56:02.043854,2.43891266394317
7766,2020-08-31 18:56:02.318628,2.43891266394317
7767,2020-08-31 18:56:02.623926,2.44163191638278
7768,2020-08-31 18:56:02.948026,2.44163191638278
7769,2020-08-31 18:56:03.270467,2.44163191638278
7770,2020-08-31 18:56:03.513046,2.44163191638278
7771,2020-08-31 18:56:03.749425,2.44163191638278
7772,2020-08-31 18:56:04.041312,2.44163191638278
7773,2020-08-31 18:56:04.374421,2.44163191638278
7774,2020-08-31 18:56:04.674630,2.44163191638278
7775,2020-08-31 18:56:04.984970,2.44163191638278
7776,2020-08-31 18:56:05.415118,2.44436817850371
7777,2020-08-31 18:56:05.731502,2.44436817850371
7778,2020-08-31 18:56:05.978156,2.44436817850371
7779,2020-08-31 18:56:06.228378,2.44436817850371
7780,2020-08-31 18:56:06.527060,2.44436817850371
7781,2020-08-31 18:56:06.758303,2.44436817850371
7782,2020-08-31 18:56:07.074835,2.44436817850371
7783,2020-08-31 18:56:07.431482,2.44436817850371
7784,2020-08-31 18:56:07.731816,2.44436817850371
7785,2020-08-31 18:56:07.979740,2.44436817850371
7786,2020-08-31 18:56:08.295202,2.4471213177567
7787,2020-08-31 18:56:08.584822,2.4471213177567
7788,2020-08-31 18:56:08.897723,2.4471213177567
7789,2020-08-31 18:56:09.179620,2.4471213177567
7790,2020-08-31 18:56:09.404401,2.4471213177567
7791,2020-08-31 18:56:09.751013,2.4471213177567
7792,2020-08-31 18:56:10.065541,2.4471213177567
7793,2020-08-31 18:56:10.341462,2.4471213177567
7794,2020-08-31 18:56:10.659165,2.4498912022474
7795,2020-08-31 18:56:11.028359,2.4498912022474
7796,2020-08-31 18:56:11.304467,2.4498912022474
7797,2020-08-31 18:56:11.619768,2.4498912022474
7798,2020-08-31 18:56:11.938404,2.4498912022474
7799,2020-08-31 18:56:12.258797,2.4498912022474
7800,2020-08-31 18:56:12.599571,2.4498912022474
7801,2020-08-31 18:56:12.871986,2.4498912022474
7802,2020-08-31 18:56:13.272498,2.45267770073579
7803,2020-08-31 18:56:13.612826,2.45267770073579
7804,2020-08-31 18:56:13.980232,2.45267770073579
7805,2020-08-31 18:56:14.265149,2.45267770073579
7806,2020-08-31 18:56:14.532167,2.45267770073579
7807,2020-08-31 18:56:14.853183,2.45267770073579
7808,2020-08-31 18:56:15.194827,2.45267770073579
7809,2020-08-31 18:56:15.540385,2.45267770073579
7810,2020-08-31 18:56:15.868781,2.45267770073579
7811,2020-08-31 18:56:16.170838,2.45548068263638
7812,2020-08-31 18:56:16.464263,2.45548068263638
7813,2020-08-31 18:56:16.755829,2.45548068263638
7814,2020-08-31 18:56:17.048782,2.45548068263638
7815,2020-08-31 18:56:17.395681,2.45548068263638
7816,2020-08-31 18:56:17.747039,2.45548068263638
7817,2020-08-31 18:56:17.984465,2.45548068263638
7818,2020-08-31 18:56:18.296148,2.45548068263638
7819,2020-08-31 18:56:18.645272,2.45830001802078
7820,2020-08-31 18:56:18.938297,2.45830001802078
7821,2020-08-31 18:56:19.188245,2.45830001802078
7822,2020-08-31 18:56:19.529505,2.45830001802078
7823,2020-08-31 18:56:19.816297,2.45830001802078
7824,2020-08-31 18:56:20.134989,2.45830001802078
7825,2020-08-31 18:56:20.393762,2.45830001802078
7826,2020-08-31 18:56:20.700793,2.45830001802078
7827,2020-08-31 18:56:21.015772,2.45830001802078
7828,2020-08-31 18:56:21.398243,2.45851741092403
7829,2020-08-31 18:56:21.765766,2.45851741092403
7830,2020-08-31 18:56:22.077224,2.45851741092403
7831,2020-08-31 18:56:22.473433,2.45851741092403
7832,2020-08-31 18:56:22.735054,2.45851741092403
7833,2020-08-31 18:56:22.995397,2.45851741092403
7834,2020-08-31 18:56:23.290168,2.45851741092403
7835,2020-08-31 18:56:23.600131,2.45851741092403
7836,2020-08-31 18:56:23.905595,2.45851741092403
7837,2020-08-31 18:56:24.281464,2.47207206299606
7838,2020-08-31 18:56:24.563728,2.47207206299606
7839,2020-08-31 18:56:24.836876,2.47207206299606
7840,2020-08-31 18:56:25.161122,2.47207206299606
7841,2020-08-31 18:56:25.475588,2.47207206299606
7842,2020-08-31 18:56:25.812283,2.47207206299606
7843,2020-08-31 18:56:26.049740,2.47207206299606
7844,2020-08-31 18:56:26.340571,2.47207206299606
7845,2020-08-31 18:56:26.645121,2.47207206299606
7846,2020-08-31 18:56:26.978489,2.47207206299606
7847,2020-08-31 18:56:27.372891,2.48860523764488
7848,2020-08-31 18:56:27.733227,2.48860523764488
7849,2020-08-31 18:56:28.093655,2.48860523764488
7850,2020-08-31 18:56:28.448352,2.48860523764488
7851,2020-08-31 18:56:28.778646,2.48860523764488
7852,2020-08-31 18:56:29.054028,2.48860523764488
7853,2020-08-31 18:56:29.379808,2.48860523764488
7854,2020-08-31 18:56:29.717525,2.48860523764488
7855,2020-08-31 18:56:30.122262,2.51724938333552
7856,2020-08-31 18:56:30.382820,2.51724938333552
7857,2020-08-31 18:56:30.657838,2.51724938333552
7858,2020-08-31 18:56:30.917036,2.51724938333552
7859,2020-08-31 18:56:31.264816,2.51724938333552
7860,2020-08-31 18:56:31.596503,2.51724938333552
7861,2020-08-31 18:56:31.881933,2.51724938333552
7862,2020-08-31 18:56:32.232958,2.51724938333552
7863,2020-08-31 18:56:32.532798,2.51724938333552
7864,2020-08-31 18:56:32.835915,2.54587201270378
7865,2020-08-31 18:56:33.068835,2.54587201270378
7866,2020-08-31 18:56:33.406625,2.54587201270378
7867,2020-08-31 18:56:33.669308,2.54587201270378
7868,2020-08-31 18:56:33.965259,2.54587201270378
7869,2020-08-31 18:56:34.292224,2.54587201270378
7870,2020-08-31 18:56:34.638418,2.54587201270378
7871,2020-08-31 18:56:34.918499,2.54587201270378
7872,2020-08-31 18:56:35.175329,2.54587201270378
7873,2020-08-31 18:56:35.446467,2.54587201270378
7874,2020-08-31 18:56:35.787817,2.57447316773201
7875,2020-08-31 18:56:36.129794,2.57447316773201
7876,2020-08-31 18:56:36.436227,2.57447316773201
