iteration,timestamp,T7
7877,2020-08-31 18:56:36.715017,2.57447316773201
7878,2020-08-31 18:56:37.022611,2.57447316773201
7879,2020-08-31 18:56:37.339878,2.57447316773201
7880,2020-08-31 18:56:37.583887,2.57447316773201
7881,2020-08-31 18:56:37.856410,2.57447316773201
7882,2020-08-31 18:56:38.187128,2.57447316773201
7883,2020-08-31 18:56:38.512538,2.60305289012865
7884,2020-08-31 18:56:38.807322,2.60305289012865
7885,2020-08-31 18:56:39.128235,2.60305289012865
7886,2020-08-31 18:56:39.471224,2.60305289012865
7887,2020-08-31 18:56:39.756166,2.60305289012865
7888,2020-08-31 18:56:40.036495,2.60305289012865
7889,2020-08-31 18:56:40.277769,2.60305289012865
7890,2020-08-31 18:56:40.591856,2.60305289012865
7891,2020-08-31 18:56:40.908572,2.60305289012865
7892,2020-08-31 18:56:41.234275,2.60305289012865
7893,2020-08-31 18:56:41.545930,2.63161122133157
7894,2020-08-31 18:56:41.828695,2.63161122133157
7895,2020-08-31 18:56:42.093349,2.63161122133157
7896,2020-08-31 18:56:42.464406,2.63161122133157
7897,2020-08-31 18:56:42.752861,2.63161122133157
7898,2020-08-31 18:56:43.106356,2.63161122133157
7899,2020-08-31 18:56:43.400093,2.63161122133157
7900,2020-08-31 18:56:43.760595,2.63161122133157
7901,2020-08-31 18:56:44.143984,2.66014820251119
7902,2020-08-31 18:56:44.467562,2.66014820251119
7903,2020-08-31 18:56:44.777257,2.66014820251119
7904,2020-08-31 18:56:45.028683,2.66014820251119
7905,2020-08-31 18:56:45.293322,2.66014820251119
7906,2020-08-31 18:56:45.554995,2.66014820251119
7907,2020-08-31 18:56:45.896429,2.66014820251119
7908,2020-08-31 18:56:46.202905,2.66014820251119
7909,2020-08-31 18:56:46.462679,2.66014820251119
7910,2020-08-31 18:56:46.763436,2.68866387457373
7911,2020-08-31 18:56:47.021288,2.68866387457373
7912,2020-08-31 18:56:47.344675,2.68866387457373
7913,2020-08-31 18:56:47.640225,2.68866387457373
7914,2020-08-31 18:56:47.889482,2.68866387457373
7915,2020-08-31 18:56:48.152118,2.68866387457373
7916,2020-08-31 18:56:48.466279,2.68866387457373
7917,2020-08-31 18:56:48.821578,2.68866387457373
7918,2020-08-31 18:56:49.053340,2.68866387457373
7919,2020-08-31 18:56:49.296932,2.68866387457373
7920,2020-08-31 18:56:49.638043,2.71715827816422
7921,2020-08-31 18:56:49.970761,2.71715827816422
7922,2020-08-31 18:56:50.286974,2.71715827816422
7923,2020-08-31 18:56:50.579813,2.71715827816422
7924,2020-08-31 18:56:50.901744,2.71715827816422
7925,2020-08-31 18:56:51.235653,2.71715827816422
7926,2020-08-31 18:56:51.541844,2.71715827816422
7927,2020-08-31 18:56:51.789255,2.71715827816422
7928,2020-08-31 18:56:52.048873,2.71715827816422
7929,2020-08-31 18:56:52.282933,2.74563145366959
7930,2020-08-31 18:56:52.613214,2.74563145366959
7931,2020-08-31 18:56:52.961239,2.74563145366959
7932,2020-08-31 18:56:53.282814,2.74563145366959
7933,2020-08-31 18:56:53.609973,2.74563145366959
7934,2020-08-31 18:56:53.976767,2.74563145366959
7935,2020-08-31 18:56:54.312086,2.74563145366959
7936,2020-08-31 18:56:54.663858,2.74563145366959
7937,2020-08-31 18:56:54.983500,2.77408344122169
7938,2020-08-31 18:56:55.270734,2.77408344122169
7939,2020-08-31 18:56:55.512138,2.77408344122169
7940,2020-08-31 18:56:55.839002,2.77408344122169
7941,2020-08-31 18:56:56.222039,2.77408344122169
7942,2020-08-31 18:56:56.513620,2.77408344122169
7943,2020-08-31 18:56:56.851523,2.77408344122169
7944,2020-08-31 18:56:57.108151,2.77408344122169
7945,2020-08-31 18:56:57.421552,2.77408344122169
7946,2020-08-31 18:56:57.710078,2.80251428070018
7947,2020-08-31 18:56:58.020492,2.80251428070018
7948,2020-08-31 18:56:58.285513,2.80251428070018
7949,2020-08-31 18:56:58.532082,2.80251428070018
7950,2020-08-31 18:56:58.775283,2.80251428070018
7951,2020-08-31 18:56:59.132059,2.80251428070018
7952,2020-08-31 18:56:59.495122,2.80251428070018
7953,2020-08-31 18:56:59.787444,2.80251428070018
7954,2020-08-31 18:57:00.007743,2.80251428070018
7955,2020-08-31 18:57:00.300664,2.80251428070018
7956,2020-08-31 18:57:00.581304,2.83092401173546
7957,2020-08-31 18:57:00.868321,2.83092401173546
7958,2020-08-31 18:57:01.138685,2.83092401173546
7959,2020-08-31 18:57:01.454622,2.83092401173546
7960,2020-08-31 18:57:01.795066,2.83092401173546
7961,2020-08-31 18:57:02.147535,2.83092401173546
7962,2020-08-31 18:57:02.549567,2.83092401173546
7963,2020-08-31 18:57:02.809225,2.83092401173546
7964,2020-08-31 18:57:03.092810,2.83092401173546
7965,2020-08-31 18:57:03.347631,2.85768038240835
7966,2020-08-31 18:57:03.722109,2.85768038240835
7967,2020-08-31 18:57:04.071528,2.85768038240835
7968,2020-08-31 18:57:04.361513,2.85768038240835
7969,2020-08-31 18:57:04.722453,2.85768038240835
7970,2020-08-31 18:57:04.997668,2.85768038240835
7971,2020-08-31 18:57:05.270634,2.85768038240835
7972,2020-08-31 18:57:05.511152,2.88442116477411
7973,2020-08-31 18:57:05.746958,2.88442116477411
7974,2020-08-31 18:57:06.037269,2.88442116477411
7975,2020-08-31 18:57:06.291181,2.88442116477411
7976,2020-08-31 18:57:06.574904,2.88442116477411
7977,2020-08-31 18:57:06.858937,2.88442116477411
7978,2020-08-31 18:57:07.142903,2.88442116477411
7979,2020-08-31 18:57:07.357609,2.88442116477411
7980,2020-08-31 18:57:07.711641,2.88442116477411
7981,2020-08-31 18:57:07.980734,2.91114638484487
7982,2020-08-31 18:57:08.236610,2.91114638484487
7983,2020-08-31 18:57:08.506221,2.91114638484487
7984,2020-08-31 18:57:08.838546,2.91114638484487
7985,2020-08-31 18:57:09.079546,2.91114638484487
7986,2020-08-31 18:57:09.388575,2.91114638484487
7987,2020-08-31 18:57:09.728077,2.91114638484487
7988,2020-08-31 18:57:09.999005,2.91114638484487
7989,2020-08-31 18:57:10.224415,2.91114638484487
7990,2020-08-31 18:57:10.539222,2.91114638484487
7991,2020-08-31 18:57:10.947162,2.93785606844963
7992,2020-08-31 18:57:11.301099,2.93785606844963
7993,2020-08-31 18:57:11.608347,2.93785606844963
7994,2020-08-31 18:57:11.970885,2.93785606844963
7995,2020-08-31 18:57:12.286163,2.93785606844963
7996,2020-08-31 18:57:12.573909,2.93785606844963
7997,2020-08-31 18:57:12.952320,2.93785606844963
7998,2020-08-31 18:57:13.206273,2.96455024123634
7999,2020-08-31 18:57:13.573754,2.96455024123634
8000,2020-08-31 18:57:13.840137,2.96455024123634
8001,2020-08-31 18:57:14.129122,2.96455024123634
8002,2020-08-31 18:57:14.395529,2.96455024123634
8003,2020-08-31 18:57:14.692537,2.96455024123634
8004,2020-08-31 18:57:14.976519,2.96455024123634
8005,2020-08-31 18:57:15.380571,2.99122892867383
8006,2020-08-31 18:57:15.724353,2.99122892867383
8007,2020-08-31 18:57:16.058442,2.99122892867383
8008,2020-08-31 18:57:16.395086,2.99122892867383
8009,2020-08-31 18:57:16.711044,2.99122892867383
8010,2020-08-31 18:57:16.968223,2.99122892867383
8011,2020-08-31 18:57:17.221014,2.99122892867383
8012,2020-08-31 18:57:17.464140,2.99122892867383
8013,2020-08-31 18:57:17.723496,2.99122892867383
8014,2020-08-31 18:57:18.009177,3.01789215605389
8015,2020-08-31 18:57:18.291560,3.01789215605389
8016,2020-08-31 18:57:18.563832,3.01789215605389
8017,2020-08-31 18:57:18.862019,3.01789215605389
8018,2020-08-31 18:57:19.134922,3.01789215605389
8019,2020-08-31 18:57:19.519466,3.01789215605389
8020,2020-08-31 18:57:19.811031,3.01789215605389
8021,2020-08-31 18:57:20.136342,3.01789215605389
8022,2020-08-31 18:57:20.394456,3.01789215605389
8023,2020-08-31 18:57:20.736783,3.0445399484931
8024,2020-08-31 18:57:21.018857,3.0445399484931
8025,2020-08-31 18:57:21.366545,3.0445399484931
8026,2020-08-31 18:57:21.686032,3.0445399484931
8027,2020-08-31 18:57:21.957086,3.0445399484931
8028,2020-08-31 18:57:22.290777,3.0445399484931
8029,2020-08-31 18:57:22.552352,3.0445399484931
8030,2020-08-31 18:57:22.854336,3.0445399484931
8031,2020-08-31 18:57:23.203458,3.0445399484931
8032,2020-08-31 18:57:23.579427,3.0445399484931
8033,2020-08-31 18:57:23.886311,3.07117233093477
8034,2020-08-31 18:57:24.170440,3.07117233093477
8035,2020-08-31 18:57:24.489089,3.07117233093477
8036,2020-08-31 18:57:24.791251,3.07117233093477
8037,2020-08-31 18:57:25.102118,3.07117233093477
8038,2020-08-31 18:57:25.441649,3.07117233093477
8039,2020-08-31 18:57:25.761192,3.07117233093477
8040,2020-08-31 18:57:26.078677,3.07117233093477
8041,2020-08-31 18:57:26.385010,3.09778932815087
8042,2020-08-31 18:57:26.727612,3.09778932815087
8043,2020-08-31 18:57:27.039629,3.09778932815087
8044,2020-08-31 18:57:27.335784,3.09778932815087
8045,2020-08-31 18:57:27.669018,3.09778932815087
8046,2020-08-31 18:57:27.944105,3.09778932815087
8047,2020-08-31 18:57:28.293638,3.09778932815087
8048,2020-08-31 18:57:28.635904,3.09778932815087
8049,2020-08-31 18:57:28.943146,3.12439096474378
8050,2020-08-31 18:57:29.228698,3.12439096474378
8051,2020-08-31 18:57:29.479239,3.12439096474378
8052,2020-08-31 18:57:29.750328,3.12439096474378
8053,2020-08-31 18:57:30.053068,3.12439096474378
8054,2020-08-31 18:57:30.321602,3.12439096474378
8055,2020-08-31 18:57:30.679938,3.12439096474378
8056,2020-08-31 18:57:30.996207,3.12439096474378
8057,2020-08-31 18:57:31.334520,3.12439096474378
8058,2020-08-31 18:57:31.676316,3.15097726514824
8059,2020-08-31 18:57:31.945232,3.15097726514824
8060,2020-08-31 18:57:32.243844,3.15097726514824
8061,2020-08-31 18:57:32.509476,3.15097726514824
8062,2020-08-31 18:57:32.789713,3.15097726514824
8063,2020-08-31 18:57:33.128290,3.15097726514824
8064,2020-08-31 18:57:33.424821,3.15097726514824
8065,2020-08-31 18:57:33.756756,3.15097726514824
8066,2020-08-31 18:57:34.121318,3.15097726514824
8067,2020-08-31 18:57:34.378262,3.15097726514824
8068,2020-08-31 18:57:34.653366,3.2114598430624
8069,2020-08-31 18:57:34.942645,3.2114598430624
8070,2020-08-31 18:57:35.273203,3.2114598430624
8071,2020-08-31 18:57:35.538321,3.2114598430624
8072,2020-08-31 18:57:35.908571,3.2114598430624
8073,2020-08-31 18:57:36.175396,3.2114598430624
8074,2020-08-31 18:57:36.501651,3.2114598430624
8075,2020-08-31 18:57:36.781254,3.2114598430624
8076,2020-08-31 18:57:37.098108,3.27186366880417
8077,2020-08-31 18:57:37.429826,3.27186366880417
8078,2020-08-31 18:57:37.686251,3.27186366880417
8079,2020-08-31 18:57:38.031292,3.27186366880417
8080,2020-08-31 18:57:38.310994,3.27186366880417
8081,2020-08-31 18:57:38.667208,3.27186366880417
8082,2020-08-31 18:57:38.914307,3.27186366880417
8083,2020-08-31 18:57:39.139350,3.27186366880417
8084,2020-08-31 18:57:39.465626,3.27186366880417
8085,2020-08-31 18:57:39.714190,3.27186366880417
8086,2020-08-31 18:57:40.056962,3.3321889102058
8087,2020-08-31 18:57:40.344911,3.3321889102058
8088,2020-08-31 18:57:40.663218,3.3321889102058
8089,2020-08-31 18:57:40.994675,3.3321889102058
8090,2020-08-31 18:57:41.291766,3.3321889102058
8091,2020-08-31 18:57:41.615147,3.3321889102058
8092,2020-08-31 18:57:41.903493,3.3321889102058
8093,2020-08-31 18:57:42.235589,3.3321889102058
8094,2020-08-31 18:57:42.612091,3.39243573382055
8095,2020-08-31 18:57:42.935004,3.39243573382055
8096,2020-08-31 18:57:43.200683,3.39243573382055
8097,2020-08-31 18:57:43.579618,3.39243573382055
8098,2020-08-31 18:57:43.827935,3.39243573382055
8099,2020-08-31 18:57:44.180994,3.39243573382055
8100,2020-08-31 18:57:44.541562,3.39243573382055
8101,2020-08-31 18:57:44.928167,3.39243573382055
8102,2020-08-31 18:57:45.248717,3.45260430495024
8103,2020-08-31 18:57:45.526945,3.45260430495024
8104,2020-08-31 18:57:45.896728,3.45260430495024
8105,2020-08-31 18:57:46.257496,3.45260430495024
8106,2020-08-31 18:57:46.570856,3.45260430495024
8107,2020-08-31 18:57:46.903268,3.45260430495024
8108,2020-08-31 18:57:47.146934,3.45260430495024
8109,2020-08-31 18:57:47.447273,3.51269478767192
8110,2020-08-31 18:57:47.738715,3.51269478767192
8111,2020-08-31 18:57:48.054770,3.51269478767192
8112,2020-08-31 18:57:48.368548,3.51269478767192
8113,2020-08-31 18:57:48.708482,3.51269478767192
8114,2020-08-31 18:57:48.990456,3.51269478767192
8115,2020-08-31 18:57:49.267901,3.51269478767192
8116,2020-08-31 18:57:49.570676,3.51269478767192
8117,2020-08-31 18:57:49.924341,3.51269478767192
8118,2020-08-31 18:57:50.206832,3.57270734486363
8119,2020-08-31 18:57:50.461576,3.57270734486363
8120,2020-08-31 18:57:50.712586,3.57270734486363
8121,2020-08-31 18:57:51.004776,3.57270734486363
8122,2020-08-31 18:57:51.326382,3.57270734486363
8123,2020-08-31 18:57:51.637507,3.57270734486363
8124,2020-08-31 18:57:51.992806,3.57270734486363
8125,2020-08-31 18:57:52.328005,3.57270734486363
8126,2020-08-31 18:57:52.688444,3.57270734486363
8127,2020-08-31 18:57:53.048886,3.63264213822943
8128,2020-08-31 18:57:53.407242,3.63264213822943
8129,2020-08-31 18:57:53.746093,3.63264213822943
8130,2020-08-31 18:57:54.040373,3.63264213822943
8131,2020-08-31 18:57:54.326618,3.63264213822943
8132,2020-08-31 18:57:54.633470,3.63264213822943
8133,2020-08-31 18:57:54.916427,3.63264213822943
8134,2020-08-31 18:57:55.228396,3.63264213822943
8135,2020-08-31 18:57:55.559452,3.63264213822943
8136,2020-08-31 18:57:55.885952,3.63264213822943
8137,2020-08-31 18:57:56.202113,3.69249932832355
8138,2020-08-31 18:57:56.539692,3.69249932832355
8139,2020-08-31 18:57:56.802908,3.69249932832355
8140,2020-08-31 18:57:57.046258,3.69249932832355
8141,2020-08-31 18:57:57.356500,3.69249932832355
8142,2020-08-31 18:57:57.580773,3.69249932832355
8143,2020-08-31 18:57:57.883404,3.69249932832355
8144,2020-08-31 18:57:58.232330,3.69249932832355
8145,2020-08-31 18:57:58.578738,3.75227907457388
8146,2020-08-31 18:57:58.874440,3.75227907457388
8147,2020-08-31 18:57:59.123294,3.75227907457388
8148,2020-08-31 18:57:59.373583,3.75227907457388
8149,2020-08-31 18:57:59.683915,3.75227907457388
8150,2020-08-31 18:57:59.944510,3.75227907457388
8151,2020-08-31 18:58:00.183911,3.75227907457388
8152,2020-08-31 18:58:00.441399,3.75227907457388
8153,2020-08-31 18:58:00.742891,3.75227907457388
8154,2020-08-31 18:58:01.056434,3.75227907457388
8155,2020-08-31 18:58:01.280712,3.81198153530465
8156,2020-08-31 18:58:01.526436,3.81198153530465
8157,2020-08-31 18:58:01.828656,3.81198153530465
8158,2020-08-31 18:58:02.072118,3.81198153530465
8159,2020-08-31 18:58:02.301418,3.81198153530465
8160,2020-08-31 18:58:02.674391,3.81198153530465
8161,2020-08-31 18:58:02.979783,3.81198153530465
8162,2020-08-31 18:58:03.346460,3.81198153530465
8163,2020-08-31 18:58:03.625669,3.81198153530465
8164,2020-08-31 18:58:03.843317,3.81198153530465
8165,2020-08-31 18:58:04.167305,3.87160686775852
8166,2020-08-31 18:58:04.526121,3.87160686775852
8167,2020-08-31 18:58:04.872948,3.87160686775852
8168,2020-08-31 18:58:05.201740,3.87160686775852
8169,2020-08-31 18:58:05.515208,3.87160686775852
8170,2020-08-31 18:58:05.784419,3.87160686775852
8171,2020-08-31 18:58:06.052314,3.87160686775852
8172,2020-08-31 18:58:06.365840,3.87160686775852
8173,2020-08-31 18:58:06.710661,3.87160686775852
8174,2020-08-31 18:58:07.019069,3.93928986886544
8175,2020-08-31 18:58:07.292583,3.93928986886544
8176,2020-08-31 18:58:07.562438,3.93928986886544
8177,2020-08-31 18:58:07.883501,3.93928986886544
8178,2020-08-31 18:58:08.124161,3.93928986886544
8179,2020-08-31 18:58:08.446765,3.93928986886544
8180,2020-08-31 18:58:08.692058,3.93928986886544
8181,2020-08-31 18:58:09.010174,3.93928986886544
8182,2020-08-31 18:58:09.268385,3.93928986886544
8183,2020-08-31 18:58:09.646762,4.00688498674923
8184,2020-08-31 18:58:09.989772,4.00688498674923
8185,2020-08-31 18:58:10.298559,4.00688498674923
8186,2020-08-31 18:58:10.557951,4.00688498674923
8187,2020-08-31 18:58:10.816311,4.00688498674923
8188,2020-08-31 18:58:11.141707,4.00688498674923
8189,2020-08-31 18:58:11.430739,4.00688498674923
8190,2020-08-31 18:58:11.719475,4.00688498674923
8191,2020-08-31 18:58:12.049650,4.07439239591872
8192,2020-08-31 18:58:12.399120,4.07439239591872
8193,2020-08-31 18:58:12.748171,4.07439239591872
8194,2020-08-31 18:58:13.053241,4.07439239591872
8195,2020-08-31 18:58:13.380349,4.07439239591872
8196,2020-08-31 18:58:13.625371,4.07439239591872
8197,2020-08-31 18:58:13.939460,4.07439239591872
8198,2020-08-31 18:58:14.282918,4.07439239591872
8199,2020-08-31 18:58:14.549887,4.07439239591872
8200,2020-08-31 18:58:14.848236,4.07439239591872
8201,2020-08-31 18:58:15.163052,4.1418122696156
8202,2020-08-31 18:58:15.421394,4.1418122696156
8203,2020-08-31 18:58:15.752752,4.1418122696156
8204,2020-08-31 18:58:16.104771,4.1418122696156
8205,2020-08-31 18:58:16.413036,4.1418122696156
8206,2020-08-31 18:58:16.689430,4.1418122696156
8207,2020-08-31 18:58:16.995355,4.1418122696156
8208,2020-08-31 18:58:17.311060,4.1418122696156
8209,2020-08-31 18:58:17.585859,4.20914477984152
8210,2020-08-31 18:58:17.919469,4.20914477984152
8211,2020-08-31 18:58:18.223216,4.20914477984152
8212,2020-08-31 18:58:18.506415,4.20914477984152
8213,2020-08-31 18:58:18.847311,4.20914477984152
8214,2020-08-31 18:58:19.163722,4.20914477984152
8215,2020-08-31 18:58:19.467854,4.20914477984152
8216,2020-08-31 18:58:19.856415,4.20914477984152
8217,2020-08-31 18:58:20.188475,4.27190707621486
8218,2020-08-31 18:58:20.475510,4.27190707621486
8219,2020-08-31 18:58:20.793291,4.27190707621486
8220,2020-08-31 18:58:21.095399,4.27190707621486
8221,2020-08-31 18:58:21.471505,4.27190707621486
8222,2020-08-31 18:58:21.743582,4.27190707621486
8223,2020-08-31 18:58:21.987084,4.27190707621486
8224,2020-08-31 18:58:22.294568,4.27190707621486
8225,2020-08-31 18:58:22.587336,4.27190707621486
8226,2020-08-31 18:58:22.917928,4.27685342280371
8227,2020-08-31 18:58:23.252482,4.27685342280371
8228,2020-08-31 18:58:23.534765,4.27685342280371
8229,2020-08-31 18:58:23.858754,4.27685342280371
8230,2020-08-31 18:58:24.121396,4.27685342280371
8231,2020-08-31 18:58:24.372592,4.27685342280371
8232,2020-08-31 18:58:24.660843,4.27685342280371
8233,2020-08-31 18:58:24.945424,4.27685342280371
8234,2020-08-31 18:58:25.251161,4.27685342280371
8235,2020-08-31 18:58:25.564952,4.27685342280371
8236,2020-08-31 18:58:25.889688,4.27685342280371
8237,2020-08-31 18:58:26.185316,4.27685342280371
8238,2020-08-31 18:58:26.468238,4.27685342280371
8239,2020-08-31 18:58:26.716761,4.27685342280371
8240,2020-08-31 18:58:27.043094,4.27685342280371
8241,2020-08-31 18:58:27.361594,4.27685342280371
8242,2020-08-31 18:58:27.672196,4.27685342280371
8243,2020-08-31 18:58:27.998867,4.27685342280371
8244,2020-08-31 18:58:28.251186,4.27685342280371
8245,2020-08-31 18:58:28.605213,4.27685342280371
8246,2020-08-31 18:58:28.936305,4.27685342280371
8247,2020-08-31 18:58:29.249249,4.27685342280371
8248,2020-08-31 18:58:29.585364,4.27685342280371
8249,2020-08-31 18:58:29.839216,4.27685342280371
8250,2020-08-31 18:58:30.146637,4.27685342280371
8251,2020-08-31 18:58:30.565718,4.35104247423
8252,2020-08-31 18:58:30.910472,4.35104247423
8253,2020-08-31 18:58:31.244304,4.35104247423
8254,2020-08-31 18:58:31.550730,4.35104247423
8255,2020-08-31 18:58:31.780271,4.35104247423
8256,2020-08-31 18:58:32.059879,4.35104247423
8257,2020-08-31 18:58:32.368084,4.35104247423
8258,2020-08-31 18:58:32.658249,4.35104247423
8259,2020-08-31 18:58:32.896435,4.35104247423
8260,2020-08-31 18:58:33.194280,4.35104247423
8261,2020-08-31 18:58:33.554455,4.43031690015006
8262,2020-08-31 18:58:33.934986,4.43031690015006
8263,2020-08-31 18:58:34.345163,4.43031690015006
8264,2020-08-31 18:58:34.630361,4.43031690015006
8265,2020-08-31 18:58:34.943466,4.43031690015006
8266,2020-08-31 18:58:35.186165,4.43031690015006
8267,2020-08-31 18:58:35.462852,4.43031690015006
8268,2020-08-31 18:58:35.712242,4.43031690015006
8269,2020-08-31 18:58:36.065983,4.43031690015006
8270,2020-08-31 18:58:36.394011,4.50949931562661
8271,2020-08-31 18:58:36.737950,4.50949931562661
8272,2020-08-31 18:58:37.066058,4.50949931562661
8273,2020-08-31 18:58:37.416819,4.50949931562661
8274,2020-08-31 18:58:37.741618,4.50949931562661
8275,2020-08-31 18:58:38.028645,4.50949931562661
8276,2020-08-31 18:58:38.299269,4.50949931562661
8277,2020-08-31 18:58:38.642582,4.50949931562661
8278,2020-08-31 18:58:38.965318,4.58858989550819
8279,2020-08-31 18:58:39.252328,4.58858989550819
8280,2020-08-31 18:58:39.511235,4.58858989550819
8281,2020-08-31 18:58:39.899417,4.58858989550819
8282,2020-08-31 18:58:40.173421,4.58858989550819
8283,2020-08-31 18:58:40.470203,4.58858989550819
8284,2020-08-31 18:58:40.721708,4.58858989550819
8285,2020-08-31 18:58:40.977166,4.58858989550819
8286,2020-08-31 18:58:41.353972,4.66758881308117
8287,2020-08-31 18:58:41.578665,4.66758881308117
8288,2020-08-31 18:58:41.826431,4.66758881308117
8289,2020-08-31 18:58:42.201676,4.66758881308117
8290,2020-08-31 18:58:42.511104,4.66758881308117
8291,2020-08-31 18:58:42.871709,4.66758881308117
8292,2020-08-31 18:58:43.227266,4.66758881308117
8293,2020-08-31 18:58:43.512265,4.66758881308117
8294,2020-08-31 18:58:43.805774,4.66758881308117
8295,2020-08-31 18:58:44.131766,4.74649624010696
8296,2020-08-31 18:58:44.458169,4.74649624010696
8297,2020-08-31 18:58:44.723976,4.74649624010696
8298,2020-08-31 18:58:44.944906,4.74649624010696
8299,2020-08-31 18:58:45.262841,4.74649624010696
8300,2020-08-31 18:58:45.558828,4.74649624010696
8301,2020-08-31 18:58:45.856738,4.74649624010696
8302,2020-08-31 18:58:46.209091,4.74649624010696
8303,2020-08-31 18:58:46.547360,4.83176684050203
8304,2020-08-31 18:58:46.784116,4.83176684050203
8305,2020-08-31 18:58:47.128343,4.83176684050203
8306,2020-08-31 18:58:47.449101,4.83176684050203
8307,2020-08-31 18:58:47.726648,4.83176684050203
8308,2020-08-31 18:58:48.020941,4.83176684050203
8309,2020-08-31 18:58:48.354617,4.83176684050203
8310,2020-08-31 18:58:48.635921,4.83176684050203
8311,2020-08-31 18:58:49.040518,4.91693900018197
8312,2020-08-31 18:58:49.271588,4.91693900018197
8313,2020-08-31 18:58:49.592613,4.91693900018197
8314,2020-08-31 18:58:49.910609,4.91693900018197
8315,2020-08-31 18:58:50.189173,4.91693900018197
8316,2020-08-31 18:58:50.459166,4.91693900018197
8317,2020-08-31 18:58:50.800409,4.91693900018197
8318,2020-08-31 18:58:51.114705,4.91693900018197
8319,2020-08-31 18:58:51.521382,4.91693900018197
8320,2020-08-31 18:58:51.741046,4.91693900018197
8321,2020-08-31 18:58:52.044396,4.91693900018197
8322,2020-08-31 18:58:52.306121,4.91693900018197
8323,2020-08-31 18:58:52.678743,5.00002783988667
8324,2020-08-31 18:58:52.944755,5.00002783988667
8325,2020-08-31 18:58:53.312336,5.00002783988667
8326,2020-08-31 18:58:53.586210,5.00002783988667
8327,2020-08-31 18:58:53.876850,5.00002783988667
8328,2020-08-31 18:58:54.141097,5.00002783988667
8329,2020-08-31 18:58:54.477558,5.00002783988667
8330,2020-08-31 18:58:54.816781,5.00002783988667
8331,2020-08-31 18:58:55.054782,5.00002783988667
8332,2020-08-31 18:58:55.374372,4.99734555370722
8333,2020-08-31 18:58:55.644164,4.99734555370722
8334,2020-08-31 18:58:55.971920,4.99734555370722
8335,2020-08-31 18:58:56.320728,4.99734555370722
8336,2020-08-31 18:58:56.593833,4.99734555370722
8337,2020-08-31 18:58:56.867667,4.99734555370722
8338,2020-08-31 18:58:57.087782,4.99734555370722
8339,2020-08-31 18:58:57.335795,4.99734555370722
8340,2020-08-31 18:58:57.630681,4.99734555370722
8341,2020-08-31 18:58:57.859436,4.99734555370722
8342,2020-08-31 18:58:58.153844,4.88239858476166
8343,2020-08-31 18:58:58.492121,4.88239858476166
8344,2020-08-31 18:58:58.812203,4.88239858476166
8345,2020-08-31 18:58:59.075563,4.88239858476166
8346,2020-08-31 18:58:59.388696,4.88239858476166
8347,2020-08-31 18:58:59.733732,4.88239858476166
8348,2020-08-31 18:59:00.063708,4.88239858476166
8349,2020-08-31 18:59:00.344042,4.88239858476166
8350,2020-08-31 18:59:00.665668,4.88239858476166
8351,2020-08-31 18:59:00.963908,4.76780005657564
8352,2020-08-31 18:59:01.294147,4.76780005657564
8353,2020-08-31 18:59:01.589818,4.76780005657564
8354,2020-08-31 18:59:01.923385,4.76780005657564
8355,2020-08-31 18:59:02.206922,4.76780005657564
8356,2020-08-31 18:59:02.496139,4.76780005657564
8357,2020-08-31 18:59:02.840905,4.76780005657564
8358,2020-08-31 18:59:03.143613,4.76780005657564
8359,2020-08-31 18:59:03.398497,4.76780005657564
8360,2020-08-31 18:59:03.532643,4.76780005657564
8361,2020-08-31 18:59:03.725007,4.76780005657564
8362,2020-08-31 18:59:04.038710,4.65354606901521
8363,2020-08-31 18:59:04.383839,4.65354606901521
8364,2020-08-31 18:59:04.647541,4.65354606901521
8365,2020-08-31 18:59:04.894826,4.65354606901521
8366,2020-08-31 18:59:05.199523,4.65354606901521
8367,2020-08-31 18:59:05.465133,4.65354606901521
8368,2020-08-31 18:59:05.740763,4.65354606901521
8369,2020-08-31 18:59:06.088221,4.65354606901521
8370,2020-08-31 18:59:06.393429,4.65354606901521
8371,2020-08-31 18:59:06.707593,4.53963284240524
8372,2020-08-31 18:59:06.948451,4.53963284240524
8373,2020-08-31 18:59:07.201056,4.53963284240524
8374,2020-08-31 18:59:07.581954,4.53963284240524
8375,2020-08-31 18:59:07.888877,4.53963284240524
8376,2020-08-31 18:59:08.158040,4.53963284240524
8377,2020-08-31 18:59:08.494346,4.53963284240524
8378,2020-08-31 18:59:08.770740,4.53963284240524
8379,2020-08-31 18:59:09.093082,4.53963284240524
8380,2020-08-31 18:59:09.397690,4.42605671002762
8381,2020-08-31 18:59:09.677190,4.42605671002762
8382,2020-08-31 18:59:10.092698,4.42605671002762
8383,2020-08-31 18:59:10.422079,4.42605671002762
8384,2020-08-31 18:59:10.776507,4.42605671002762
8385,2020-08-31 18:59:11.150480,4.42605671002762
8386,2020-08-31 18:59:11.411190,4.42605671002762
8387,2020-08-31 18:59:11.696467,4.42605671002762
8388,2020-08-31 18:59:11.997152,4.42605671002762
8389,2020-08-31 18:59:12.276131,4.31281411147658
8390,2020-08-31 18:59:12.647681,4.31281411147658
8391,2020-08-31 18:59:12.950863,4.31281411147658
8392,2020-08-31 18:59:13.300820,4.31281411147658
8393,2020-08-31 18:59:13.664139,4.31281411147658
8394,2020-08-31 18:59:13.988509,4.31281411147658
8395,2020-08-31 18:59:14.287520,4.31281411147658
8396,2020-08-31 18:59:14.631858,4.19990158673096
8397,2020-08-31 18:59:14.898660,4.19990158673096
8398,2020-08-31 18:59:15.220418,4.19990158673096
8399,2020-08-31 18:59:15.494876,4.19990158673096
8400,2020-08-31 18:59:15.774729,4.19990158673096
8401,2020-08-31 18:59:16.042778,4.19990158673096
8402,2020-08-31 18:59:16.308644,4.19990158673096
8403,2020-08-31 18:59:16.589455,4.19990158673096
8404,2020-08-31 18:59:16.941846,4.19990158673096
8405,2020-08-31 18:59:17.216214,4.19990158673096
8406,2020-08-31 18:59:17.514336,4.19990158673096
8407,2020-08-31 18:59:17.791310,4.08731577083344
8408,2020-08-31 18:59:18.138715,4.08731577083344
8409,2020-08-31 18:59:18.442346,4.08731577083344
8410,2020-08-31 18:59:18.783399,4.08731577083344
8411,2020-08-31 18:59:19.120062,4.08731577083344
8412,2020-08-31 18:59:19.462332,4.08731577083344
8413,2020-08-31 18:59:19.772384,4.08731577083344
8414,2020-08-31 18:59:20.062332,4.08731577083344
8415,2020-08-31 18:59:20.405376,4.08731577083344
8416,2020-08-31 18:59:20.735980,3.9750533890892
8417,2020-08-31 18:59:21.035992,3.9750533890892
8418,2020-08-31 18:59:21.363254,3.9750533890892
8419,2020-08-31 18:59:21.724649,3.9750533890892
8420,2020-08-31 18:59:22.078002,3.9750533890892
8421,2020-08-31 18:59:22.380194,3.9750533890892
8422,2020-08-31 18:59:22.631708,3.9750533890892
8423,2020-08-31 18:59:22.937261,3.9750533890892
8424,2020-08-31 18:59:23.285425,3.84632962093366
8425,2020-08-31 18:59:23.532735,3.84632962093366
8426,2020-08-31 18:59:23.869182,3.84632962093366
8427,2020-08-31 18:59:24.235236,3.84632962093366
8428,2020-08-31 18:59:24.512479,3.84632962093366
8429,2020-08-31 18:59:24.855672,3.84632962093366
8430,2020-08-31 18:59:25.115949,3.84632962093366
8431,2020-08-31 18:59:25.477641,3.84632962093366
8432,2020-08-31 18:59:25.769112,3.71794329013974
8433,2020-08-31 18:59:26.041819,3.71794329013974
8434,2020-08-31 18:59:26.279546,3.71794329013974
8435,2020-08-31 18:59:26.550603,3.71794329013974
8436,2020-08-31 18:59:26.838648,3.71794329013974
8437,2020-08-31 18:59:27.101405,3.71794329013974
8438,2020-08-31 18:59:27.416850,3.71794329013974
8439,2020-08-31 18:59:27.693066,3.71794329013974
8440,2020-08-31 18:59:27.961551,3.71794329013974
8441,2020-08-31 18:59:28.232640,3.71794329013974
8442,2020-08-31 18:59:28.489800,3.58989158867196
8443,2020-08-31 18:59:28.858762,3.58989158867196
8444,2020-08-31 18:59:29.139345,3.58989158867196
8445,2020-08-31 18:59:29.463184,3.58989158867196
8446,2020-08-31 18:59:29.917236,3.58989158867196
8447,2020-08-31 18:59:30.206541,3.58989158867196
8448,2020-08-31 18:59:30.514940,3.58989158867196
8449,2020-08-31 18:59:30.799172,3.46217177982136
8450,2020-08-31 18:59:31.101793,3.46217177982136
8451,2020-08-31 18:59:31.347254,3.46217177982136
8452,2020-08-31 18:59:31.679331,3.46217177982136
8453,2020-08-31 18:59:31.995679,3.46217177982136
8454,2020-08-31 18:59:32.204998,3.46217177982136
8455,2020-08-31 18:59:32.492628,3.46217177982136
8456,2020-08-31 18:59:32.785638,3.46217177982136
8457,2020-08-31 18:59:33.045849,3.46217177982136
8458,2020-08-31 18:59:33.354480,3.3347811957801
8459,2020-08-31 18:59:33.715170,3.3347811957801
8460,2020-08-31 18:59:33.993979,3.3347811957801
8461,2020-08-31 18:59:34.168763,3.3347811957801
8462,2020-08-31 18:59:34.433617,3.3347811957801
8463,2020-08-31 18:59:34.674738,3.3347811957801
8464,2020-08-31 18:59:35.083817,3.3347811957801
8465,2020-08-31 18:59:35.349647,3.3347811957801
8466,2020-08-31 18:59:35.665908,3.3347811957801
8467,2020-08-31 18:59:35.947491,3.3347811957801
8468,2020-08-31 18:59:36.326510,3.20771723543733
8469,2020-08-31 18:59:36.687592,3.20771723543733
8470,2020-08-31 18:59:36.966795,3.20771723543733
8471,2020-08-31 18:59:37.234417,3.20771723543733
8472,2020-08-31 18:59:37.580196,3.20771723543733
8473,2020-08-31 18:59:37.787936,3.20771723543733
8474,2020-08-31 18:59:38.044952,3.20771723543733
8475,2020-08-31 18:59:38.323043,3.20771723543733
8476,2020-08-31 18:59:38.640333,3.20771723543733
8477,2020-08-31 18:59:38.972184,3.20771723543733
8478,2020-08-31 18:59:39.221850,3.08097736237799
8479,2020-08-31 18:59:39.501521,3.08097736237799
8480,2020-08-31 18:59:39.856550,3.08097736237799
8481,2020-08-31 18:59:40.225702,3.08097736237799
8482,2020-08-31 18:59:40.611766,3.08097736237799
8483,2020-08-31 18:59:40.916327,3.08097736237799
8484,2020-08-31 18:59:41.248810,3.08097736237799
8485,2020-08-31 18:59:41.502176,3.08097736237799
8486,2020-08-31 18:59:41.768130,2.95455910306909
8487,2020-08-31 18:59:42.144077,2.95455910306909
8488,2020-08-31 18:59:42.488565,2.95455910306909
8489,2020-08-31 18:59:42.765755,2.95455910306909
8490,2020-08-31 18:59:43.077998,2.95455910306909
8491,2020-08-31 18:59:43.463104,2.95455910306909
8492,2020-08-31 18:59:43.781509,2.95455910306909
8493,2020-08-31 18:59:44.138796,2.95455910306909
8494,2020-08-31 18:59:44.469964,2.82846004522062
8495,2020-08-31 18:59:44.812815,2.82846004522062
8496,2020-08-31 18:59:45.076311,2.82846004522062
8497,2020-08-31 18:59:45.439494,2.82846004522062
8498,2020-08-31 18:59:45.683790,2.82846004522062
8499,2020-08-31 18:59:45.944309,2.82846004522062
8500,2020-08-31 18:59:46.209562,2.82846004522062
8501,2020-08-31 18:59:46.439518,2.82846004522062
8502,2020-08-31 18:59:46.663929,2.82846004522062
8503,2020-08-31 18:59:47.026197,2.82846004522062
8504,2020-08-31 18:59:47.319408,2.70267783631094
8505,2020-08-31 18:59:47.602229,2.70267783631094
8506,2020-08-31 18:59:47.882659,2.70267783631094
8507,2020-08-31 18:59:48.247499,2.70267783631094
8508,2020-08-31 18:59:48.575195,2.70267783631094
8509,2020-08-31 18:59:48.826598,2.70267783631094
8510,2020-08-31 18:59:49.023753,2.70267783631094
8511,2020-08-31 18:59:49.312463,2.70267783631094
8512,2020-08-31 18:59:49.573962,2.70267783631094
8513,2020-08-31 18:59:49.843560,2.57721018226776
8514,2020-08-31 18:59:50.074621,2.57721018226776
8515,2020-08-31 18:59:50.365310,2.57721018226776
8516,2020-08-31 18:59:50.703707,2.57721018226776
8517,2020-08-31 18:59:51.039321,2.57721018226776
8518,2020-08-31 18:59:51.406837,2.57721018226776
8519,2020-08-31 18:59:51.769471,2.57721018226776
8520,2020-08-31 18:59:52.069115,2.57721018226776
8521,2020-08-31 18:59:52.330537,2.57721018226776
8522,2020-08-31 18:59:52.563227,2.45205484629865
8523,2020-08-31 18:59:52.873987,2.45205484629865
8524,2020-08-31 18:59:53.186720,2.45205484629865
8525,2020-08-31 18:59:53.419427,2.45205484629865
8526,2020-08-31 18:59:53.735190,2.45205484629865
8527,2020-08-31 18:59:54.095423,2.45205484629865
8528,2020-08-31 18:59:54.457390,2.45205484629865
8529,2020-08-31 18:59:54.776554,2.45205484629865
8530,2020-08-31 18:59:55.164842,2.45205484629865
8531,2020-08-31 18:59:55.507021,2.33114160537798
8532,2020-08-31 18:59:55.841359,2.33114160537798
8533,2020-08-31 18:59:56.148823,2.33114160537798
8534,2020-08-31 18:59:56.505829,2.33114160537798
8535,2020-08-31 18:59:56.759419,2.33114160537798
8536,2020-08-31 18:59:56.998307,2.33114160537798
8537,2020-08-31 18:59:57.277801,2.33114160537798
8538,2020-08-31 18:59:57.655175,2.21053027666399
8539,2020-08-31 18:59:57.991789,2.21053027666399
8540,2020-08-31 18:59:58.301707,2.21053027666399
8541,2020-08-31 18:59:58.595112,2.21053027666399
8542,2020-08-31 18:59:58.911785,2.21053027666399
8543,2020-08-31 18:59:59.130550,2.21053027666399
8544,2020-08-31 18:59:59.478983,2.21053027666399
8545,2020-08-31 18:59:59.831019,2.21053027666399
8546,2020-08-31 19:00:00.189004,2.21053027666399
8547,2020-08-31 19:00:00.479139,2.25823744890417
8548,2020-08-31 19:00:00.808754,2.25823744890417
8549,2020-08-31 19:00:01.067443,2.25823744890417
8550,2020-08-31 19:00:01.453232,2.25823744890417
8551,2020-08-31 19:00:01.738197,2.25823744890417
8552,2020-08-31 19:00:01.989188,2.25823744890417
8553,2020-08-31 19:00:02.245057,2.25823744890417
8554,2020-08-31 19:00:02.653488,2.25823744890417
8555,2020-08-31 19:00:02.948870,2.25823744890417
8556,2020-08-31 19:00:03.323342,2.30584289647035
8557,2020-08-31 19:00:03.590521,2.30584289647035
8558,2020-08-31 19:00:03.916190,2.30584289647035
8559,2020-08-31 19:00:04.188799,2.30584289647035
8560,2020-08-31 19:00:04.485746,2.30584289647035
8561,2020-08-31 19:00:04.814707,2.30584289647035
8562,2020-08-31 19:00:05.063330,2.30584289647035
8563,2020-08-31 19:00:05.321760,2.30584289647035
8564,2020-08-31 19:00:05.596638,2.30584289647035
8565,2020-08-31 19:00:05.893100,2.35334718035787
8566,2020-08-31 19:00:06.164781,2.35334718035787
8567,2020-08-31 19:00:06.430594,2.35334718035787
8568,2020-08-31 19:00:06.735787,2.35334718035787
8569,2020-08-31 19:00:07.058346,2.35334718035787
8570,2020-08-31 19:00:07.380738,2.35334718035787
8571,2020-08-31 19:00:07.651001,2.35334718035787
8572,2020-08-31 19:00:07.912296,2.35334718035787
8573,2020-08-31 19:00:08.252770,2.35334718035787
8574,2020-08-31 19:00:08.566216,2.40075085761448
8575,2020-08-31 19:00:08.915621,2.40075085761448
8576,2020-08-31 19:00:09.221947,2.40075085761448
8577,2020-08-31 19:00:09.498728,2.40075085761448
8578,2020-08-31 19:00:09.789860,2.40075085761448
8579,2020-08-31 19:00:10.039130,2.40075085761448
8580,2020-08-31 19:00:10.320423,2.40075085761448
8581,2020-08-31 19:00:10.574747,2.40075085761448
8582,2020-08-31 19:00:10.900979,2.40075085761448
8583,2020-08-31 19:00:11.234343,2.44805448138408
8584,2020-08-31 19:00:11.518023,2.44805448138408
8585,2020-08-31 19:00:11.813023,2.44805448138408
8586,2020-08-31 19:00:12.096952,2.44805448138408
8587,2020-08-31 19:00:12.395609,2.44805448138408
8588,2020-08-31 19:00:12.753135,2.44805448138408
8589,2020-08-31 19:00:13.009209,2.44805448138408
8590,2020-08-31 19:00:13.344854,2.49525860094933
8591,2020-08-31 19:00:13.681806,2.49525860094933
8592,2020-08-31 19:00:14.016607,2.49525860094933
8593,2020-08-31 19:00:14.366237,2.49525860094933
8594,2020-08-31 19:00:14.647219,2.49525860094933
8595,2020-08-31 19:00:14.963498,2.49525860094933
8596,2020-08-31 19:00:15.295595,2.49525860094933
8597,2020-08-31 19:00:15.686897,2.49525860094933
8598,2020-08-31 19:00:15.934427,2.49525860094933
8599,2020-08-31 19:00:16.213434,2.54236376177334
8600,2020-08-31 19:00:16.550770,2.54236376177334
8601,2020-08-31 19:00:16.832731,2.54236376177334
8602,2020-08-31 19:00:17.174836,2.54236376177334
8603,2020-08-31 19:00:17.517283,2.54236376177334
8604,2020-08-31 19:00:17.809095,2.54236376177334
8605,2020-08-31 19:00:18.100137,2.54236376177334
8606,2020-08-31 19:00:18.404359,2.54236376177334
8607,2020-08-31 19:00:18.697400,2.58937050554206
8608,2020-08-31 19:00:18.974333,2.58937050554206
8609,2020-08-31 19:00:19.220633,2.58937050554206
8610,2020-08-31 19:00:19.480946,2.58937050554206
8611,2020-08-31 19:00:19.849775,2.58937050554206
8612,2020-08-31 19:00:20.169331,2.58937050554206
8613,2020-08-31 19:00:20.408490,2.58937050554206
8614,2020-08-31 19:00:20.751429,2.58937050554206
8615,2020-08-31 19:00:21.050521,2.58937050554206
8616,2020-08-31 19:00:21.327436,2.58937050554206
8617,2020-08-31 19:00:21.689871,2.63627937021542
8618,2020-08-31 19:00:22.015106,2.63627937021542
8619,2020-08-31 19:00:22.331086,2.63627937021542
8620,2020-08-31 19:00:22.649231,2.63627937021542
8621,2020-08-31 19:00:22.971220,2.63627937021542
8622,2020-08-31 19:00:23.298155,2.63627937021542
8623,2020-08-31 19:00:23.600724,2.63627937021542
8624,2020-08-31 19:00:24.066913,2.68309089005496
8625,2020-08-31 19:00:24.375220,2.68309089005496
8626,2020-08-31 19:00:24.651670,2.68309089005496
8627,2020-08-31 19:00:24.986248,2.68309089005496
8628,2020-08-31 19:00:25.326931,2.68309089005496
8629,2020-08-31 19:00:25.638943,2.68309089005496
8630,2020-08-31 19:00:25.975353,2.68309089005496
8631,2020-08-31 19:00:26.314579,2.68309089005496
8632,2020-08-31 19:00:26.564277,2.68309089005496
8633,2020-08-31 19:00:26.881714,2.73213295248475
8634,2020-08-31 19:00:27.229684,2.73213295248475
8635,2020-08-31 19:00:27.569649,2.73213295248475
8636,2020-08-31 19:00:27.904730,2.73213295248475
8637,2020-08-31 19:00:28.185465,2.73213295248475
8638,2020-08-31 19:00:28.448004,2.73213295248475
8639,2020-08-31 19:00:28.723065,2.73213295248475
8640,2020-08-31 19:00:29.016081,2.73213295248475
8641,2020-08-31 19:00:29.338957,2.73213295248475
8642,2020-08-31 19:00:29.607578,2.73213295248475
8643,2020-08-31 19:00:29.956027,2.78107090532372
8644,2020-08-31 19:00:30.294551,2.78107090532372
8645,2020-08-31 19:00:30.577357,2.78107090532372
8646,2020-08-31 19:00:30.935547,2.78107090532372
8647,2020-08-31 19:00:31.224373,2.78107090532372
8648,2020-08-31 19:00:31.479341,2.78107090532372
8649,2020-08-31 19:00:31.777527,2.78107090532372
8650,2020-08-31 19:00:32.030848,2.78107090532372
8651,2020-08-31 19:00:32.374176,2.78107090532372
8652,2020-08-31 19:00:32.707532,2.82990530573254
8653,2020-08-31 19:00:33.018838,2.82990530573254
8654,2020-08-31 19:00:33.318589,2.82990530573254
8655,2020-08-31 19:00:33.561170,2.82990530573254
8656,2020-08-31 19:00:33.895491,2.82990530573254
8657,2020-08-31 19:00:34.220994,2.82990530573254
8658,2020-08-31 19:00:34.443294,2.82990530573254
8659,2020-08-31 19:00:34.802659,2.82990530573254
8660,2020-08-31 19:00:35.019757,2.82990530573254
8661,2020-08-31 19:00:35.332135,2.82990530573254
8662,2020-08-31 19:00:35.663772,2.87863670708188
8663,2020-08-31 19:00:35.950977,2.87863670708188
8664,2020-08-31 19:00:36.376177,2.87863670708188
8665,2020-08-31 19:00:36.611890,2.87863670708188
8666,2020-08-31 19:00:36.904255,2.87863670708188
8667,2020-08-31 19:00:37.235324,2.87863670708188
8668,2020-08-31 19:00:37.548727,2.87863670708188
8669,2020-08-31 19:00:37.869782,2.87863670708188
8670,2020-08-31 19:00:38.225339,2.87863670708188
8671,2020-08-31 19:00:38.467217,2.92726565899167
8672,2020-08-31 19:00:38.736518,2.92726565899167
8673,2020-08-31 19:00:39.041795,2.92726565899167
8674,2020-08-31 19:00:39.285141,2.92726565899167
8675,2020-08-31 19:00:39.641720,2.92726565899167
8676,2020-08-31 19:00:39.996159,2.92726565899167
8677,2020-08-31 19:00:40.360784,2.92726565899167
8678,2020-08-31 19:00:40.709392,2.97556781701843
8679,2020-08-31 19:00:41.000533,2.97556781701843
8680,2020-08-31 19:00:41.313948,2.97556781701843
8681,2020-08-31 19:00:41.598583,2.97556781701843
8682,2020-08-31 19:00:41.882651,2.97556781701843
8683,2020-08-31 19:00:42.176089,2.97556781701843
8684,2020-08-31 19:00:42.435572,2.97556781701843
8685,2020-08-31 19:00:42.754506,2.97556781701843
8686,2020-08-31 19:00:43.074161,2.97556781701843
8687,2020-08-31 19:00:43.392446,3.02375943455168
8688,2020-08-31 19:00:43.637316,3.02375943455168
8689,2020-08-31 19:00:43.989527,3.02375943455168
8690,2020-08-31 19:00:44.326394,3.02375943455168
8691,2020-08-31 19:00:44.595206,3.02375943455168
8692,2020-08-31 19:00:44.952361,3.02375943455168
8693,2020-08-31 19:00:45.259288,3.02375943455168
8694,2020-08-31 19:00:45.576363,3.02375943455168
8695,2020-08-31 19:00:45.923731,3.02375943455168
8696,2020-08-31 19:00:46.312558,3.07184103746978
8697,2020-08-31 19:00:46.637507,3.07184103746978
8698,2020-08-31 19:00:46.910686,3.07184103746978
8699,2020-08-31 19:00:47.238863,3.07184103746978
8700,2020-08-31 19:00:47.563365,3.07184103746978
8701,2020-08-31 19:00:47.916531,3.07184103746978
8702,2020-08-31 19:00:48.243284,3.07184103746978
8703,2020-08-31 19:00:48.607486,3.11981314820159
8704,2020-08-31 19:00:48.913567,3.11981314820159
8705,2020-08-31 19:00:49.170971,3.11981314820159
8706,2020-08-31 19:00:49.486088,3.11981314820159
8707,2020-08-31 19:00:49.825523,3.11981314820159
8708,2020-08-31 19:00:50.146470,3.11981314820159
8709,2020-08-31 19:00:50.493404,3.11981314820159
8710,2020-08-31 19:00:50.811001,3.11981314820159
8711,2020-08-31 19:00:51.142972,3.16767628576422
8712,2020-08-31 19:00:51.440089,3.16767628576422
8713,2020-08-31 19:00:51.738289,3.16767628576422
8714,2020-08-31 19:00:52.098318,3.16767628576422
8715,2020-08-31 19:00:52.403144,3.16767628576422
8716,2020-08-31 19:00:52.679919,3.16767628576422
8717,2020-08-31 19:00:52.958525,3.16767628576422
8718,2020-08-31 19:00:53.296802,3.16767628576422
8719,2020-08-31 19:00:53.656449,3.21543096580011
8720,2020-08-31 19:00:53.930611,3.21543096580011
8721,2020-08-31 19:00:54.199677,3.21543096580011
8722,2020-08-31 19:00:54.518360,3.21543096580011
8723,2020-08-31 19:00:54.831783,3.21543096580011
8724,2020-08-31 19:00:55.211201,3.21543096580011
8725,2020-08-31 19:00:55.521334,3.21543096580011
8726,2020-08-31 19:00:55.789356,3.21543096580011
8727,2020-08-31 19:00:56.067742,3.2630777006132
8728,2020-08-31 19:00:56.409240,3.2630777006132
8729,2020-08-31 19:00:56.779143,3.2630777006132
8730,2020-08-31 19:00:57.108553,3.2630777006132
8731,2020-08-31 19:00:57.383084,3.2630777006132
8732,2020-08-31 19:00:57.628434,3.2630777006132
8733,2020-08-31 19:00:57.936565,3.2630777006132
8734,2020-08-31 19:00:58.279623,3.2630777006132
8735,2020-08-31 19:00:58.616956,3.29831175606876
8736,2020-08-31 19:00:59.033104,3.29831175606876
8737,2020-08-31 19:00:59.316475,3.29831175606876
8738,2020-08-31 19:00:59.646483,3.29831175606876
8739,2020-08-31 19:00:59.937930,3.29831175606876
8740,2020-08-31 19:01:00.305600,3.29831175606876
8741,2020-08-31 19:01:00.582750,3.29831175606876
8742,2020-08-31 19:01:00.821977,3.29831175606876
8743,2020-08-31 19:01:01.170932,3.29831175606876
8744,2020-08-31 19:01:01.486469,3.33347070581696
8745,2020-08-31 19:01:01.798779,3.33347070581696
8746,2020-08-31 19:01:02.141133,3.33347070581696
8747,2020-08-31 19:01:02.388556,3.33347070581696
8748,2020-08-31 19:01:02.642999,3.33347070581696
8749,2020-08-31 19:01:02.921703,3.33347070581696
8750,2020-08-31 19:01:03.207622,3.33347070581696
8751,2020-08-31 19:01:03.471868,3.33347070581696
8752,2020-08-31 19:01:03.798930,3.33347070581696
8753,2020-08-31 19:01:04.104212,3.33347070581696
8754,2020-08-31 19:01:04.453184,3.36855493755066
8755,2020-08-31 19:01:04.875797,3.36855493755066
8756,2020-08-31 19:01:05.167512,3.36855493755066
8757,2020-08-31 19:01:05.464279,3.36855493755066
8758,2020-08-31 19:01:05.787366,3.36855493755066
8759,2020-08-31 19:01:06.070743,3.36855493755066
8760,2020-08-31 19:01:06.411129,3.36855493755066
8761,2020-08-31 19:01:06.689891,3.36855493755066
8762,2020-08-31 19:01:06.977060,3.40356483631275
8763,2020-08-31 19:01:07.206927,3.40356483631275
8764,2020-08-31 19:01:07.466252,3.40356483631275
8765,2020-08-31 19:01:07.807076,3.40356483631275
8766,2020-08-31 19:01:08.120411,3.40356483631275
8767,2020-08-31 19:01:08.462746,3.40356483631275
8768,2020-08-31 19:01:08.761900,3.40356483631275
8769,2020-08-31 19:01:08.976834,3.40356483631275
8770,2020-08-31 19:01:09.316599,3.40356483631275
8771,2020-08-31 19:01:09.643567,3.40356483631275
8772,2020-08-31 19:01:09.973855,3.40542808688421
8773,2020-08-31 19:01:10.221027,3.40542808688421
8774,2020-08-31 19:01:10.525954,3.40542808688421
8775,2020-08-31 19:01:10.884336,3.40542808688421
8776,2020-08-31 19:01:11.174424,3.40542808688421
8777,2020-08-31 19:01:11.456769,3.40542808688421
8778,2020-08-31 19:01:11.704174,3.40542808688421
8779,2020-08-31 19:01:12.012276,3.40542808688421
8780,2020-08-31 19:01:12.278195,3.40542808688421
8781,2020-08-31 19:01:12.562567,3.40542808688421
8782,2020-08-31 19:01:12.801458,3.40542808688421
8783,2020-08-31 19:01:13.111811,3.40542808688421
8784,2020-08-31 19:01:13.396421,3.46117287208592
8785,2020-08-31 19:01:13.649941,3.46117287208592
8786,2020-08-31 19:01:13.964421,3.46117287208592
8787,2020-08-31 19:01:14.288954,3.46117287208592
8788,2020-08-31 19:01:14.596277,3.46117287208592
8789,2020-08-31 19:01:14.833285,3.46117287208592
8790,2020-08-31 19:01:15.075805,3.46117287208592
8791,2020-08-31 19:01:15.327000,3.46117287208592
8792,2020-08-31 19:01:15.656379,3.51995970709912
8793,2020-08-31 19:01:16.006784,3.51995970709912
8794,2020-08-31 19:01:16.390589,3.51995970709912
8795,2020-08-31 19:01:16.740137,3.51995970709912
8796,2020-08-31 19:01:17.014727,3.51995970709912
8797,2020-08-31 19:01:17.379640,3.51995970709912
8798,2020-08-31 19:01:17.689713,3.51995970709912
8799,2020-08-31 19:01:17.904562,3.51995970709912
8800,2020-08-31 19:01:18.171898,3.51995970709912
8801,2020-08-31 19:01:18.517038,3.57864279662277
8802,2020-08-31 19:01:18.826447,3.57864279662277
8803,2020-08-31 19:01:19.176680,3.57864279662277
8804,2020-08-31 19:01:19.482209,3.57864279662277
8805,2020-08-31 19:01:19.784320,3.57864279662277
8806,2020-08-31 19:01:20.123847,3.57864279662277
8807,2020-08-31 19:01:20.386940,3.57864279662277
8808,2020-08-31 19:01:20.646684,3.63722245968189
8809,2020-08-31 19:01:20.941033,3.63722245968189
8810,2020-08-31 19:01:21.193674,3.63722245968189
8811,2020-08-31 19:01:21.460435,3.63722245968189
8812,2020-08-31 19:01:21.762140,3.63722245968189
8813,2020-08-31 19:01:22.049984,3.63722245968189
8814,2020-08-31 19:01:22.349883,3.63722245968189
8815,2020-08-31 19:01:22.646149,3.63722245968189
8816,2020-08-31 19:01:22.917157,3.69569901290856
8817,2020-08-31 19:01:23.276363,3.69569901290856
8818,2020-08-31 19:01:23.597407,3.69569901290856
8819,2020-08-31 19:01:23.935201,3.69569901290856
8820,2020-08-31 19:01:24.253736,3.69569901290856
8821,2020-08-31 19:01:24.603631,3.69569901290856
8822,2020-08-31 19:01:24.887503,3.69569901290856
8823,2020-08-31 19:01:25.156625,3.69569901290856
8824,2020-08-31 19:01:25.447948,3.69569901290856
8825,2020-08-31 19:01:25.761249,3.75407277058328
8826,2020-08-31 19:01:26.066141,3.75407277058328
8827,2020-08-31 19:01:26.382102,3.75407277058328
8828,2020-08-31 19:01:26.710501,3.75407277058328
8829,2020-08-31 19:01:27.145227,3.75407277058328
8830,2020-08-31 19:01:27.418675,3.75407277058328
8831,2020-08-31 19:01:27.742368,3.75407277058328
8832,2020-08-31 19:01:28.117646,3.75407277058328
8833,2020-08-31 19:01:28.417300,3.81234404467483
8834,2020-08-31 19:01:28.695222,3.81234404467483
8835,2020-08-31 19:01:29.032081,3.81234404467483
8836,2020-08-31 19:01:29.284344,3.81234404467483
8837,2020-08-31 19:01:29.690525,3.81234404467483
8838,2020-08-31 19:01:29.965854,3.81234404467483
8839,2020-08-31 19:01:30.221104,3.81234404467483
8840,2020-08-31 19:01:30.468710,3.81234404467483
8841,2020-08-31 19:01:30.795306,3.81234404467483
8842,2020-08-31 19:01:31.149186,3.85904434532024
8843,2020-08-31 19:01:31.502314,3.85904434532024
8844,2020-08-31 19:01:31.721253,3.85904434532024
8845,2020-08-31 19:01:31.981101,3.85904434532024
8846,2020-08-31 19:01:32.276790,3.85904434532024
8847,2020-08-31 19:01:32.615946,3.85904434532024
8848,2020-08-31 19:01:32.876262,3.85904434532024
8849,2020-08-31 19:01:33.161180,3.85904434532024
8850,2020-08-31 19:01:33.463470,3.85904434532024
8851,2020-08-31 19:01:33.742092,3.85904434532024
8852,2020-08-31 19:01:34.023747,3.90128807945125
8853,2020-08-31 19:01:34.285823,3.90128807945125
8854,2020-08-31 19:01:34.536171,3.90128807945125
8855,2020-08-31 19:01:34.890029,3.90128807945125
8856,2020-08-31 19:01:35.262847,3.90128807945125
8857,2020-08-31 19:01:35.604355,3.90128807945125
