iteration,timestamp,T7
8858,2020-08-31 19:01:35.927638,3.90128807945125
8859,2020-08-31 19:01:36.236899,3.90128807945125
8860,2020-08-31 19:01:36.518688,3.90128807945125
8861,2020-08-31 19:01:36.759769,3.90128807945125
8862,2020-08-31 19:01:37.061842,3.94344584293763
8863,2020-08-31 19:01:37.399334,3.94344584293763
8864,2020-08-31 19:01:37.697551,3.94344584293763
8865,2020-08-31 19:01:37.984137,3.94344584293763
8866,2020-08-31 19:01:38.280591,3.94344584293763
8867,2020-08-31 19:01:38.592721,3.94344584293763
8868,2020-08-31 19:01:38.829455,3.94344584293763
8869,2020-08-31 19:01:39.182865,3.94344584293763
8870,2020-08-31 19:01:39.468698,3.94344584293763
8871,2020-08-31 19:01:39.710810,3.98551786841197
8872,2020-08-31 19:01:40.038978,3.98551786841197
8873,2020-08-31 19:01:40.367560,3.98551786841197
8874,2020-08-31 19:01:40.682199,3.98551786841197
8875,2020-08-31 19:01:40.931948,3.98551786841197
8876,2020-08-31 19:01:41.216177,3.98551786841197
8877,2020-08-31 19:01:41.546799,3.98551786841197
8878,2020-08-31 19:01:41.794767,3.98551786841197
8879,2020-08-31 19:01:42.063143,3.98551786841197
8880,2020-08-31 19:01:42.381255,3.98551786841197
8881,2020-08-31 19:01:42.720237,4.027504387748
8882,2020-08-31 19:01:42.961527,4.027504387748
8883,2020-08-31 19:01:43.193728,4.027504387748
8884,2020-08-31 19:01:43.514230,4.027504387748
8885,2020-08-31 19:01:43.836901,4.027504387748
8886,2020-08-31 19:01:44.182980,4.027504387748
8887,2020-08-31 19:01:44.514851,4.027504387748
8888,2020-08-31 19:01:44.807517,4.027504387748
8889,2020-08-31 19:01:45.167245,4.06940563206784
8890,2020-08-31 19:01:45.492137,4.06940563206784
8891,2020-08-31 19:01:45.736863,4.06940563206784
8892,2020-08-31 19:01:46.058094,4.06940563206784
8893,2020-08-31 19:01:46.330242,4.06940563206784
8894,2020-08-31 19:01:46.653823,4.06940563206784
8895,2020-08-31 19:01:46.921219,4.06940563206784
8896,2020-08-31 19:01:47.165531,4.06940563206784
8897,2020-08-31 19:01:47.507950,4.06940563206784
8898,2020-08-31 19:01:47.716747,4.06940563206784
8899,2020-08-31 19:01:48.061037,4.11122183174929
8900,2020-08-31 19:01:48.323219,4.11122183174929
8901,2020-08-31 19:01:48.663493,4.11122183174929
8902,2020-08-31 19:01:48.952833,4.11122183174929
8903,2020-08-31 19:01:49.204448,4.11122183174929
8904,2020-08-31 19:01:49.560190,4.11122183174929
8905,2020-08-31 19:01:49.818970,4.11122183174929
8906,2020-08-31 19:01:50.136688,4.11122183174929
8907,2020-08-31 19:01:50.453247,4.11122183174929
8908,2020-08-31 19:01:50.770398,4.15295321643265
8909,2020-08-31 19:01:51.062912,4.15295321643265
8910,2020-08-31 19:01:51.435732,4.15295321643265
8911,2020-08-31 19:01:51.744985,4.15295321643265
8912,2020-08-31 19:01:52.057200,4.15295321643265
8913,2020-08-31 19:01:52.449265,4.15295321643265
8914,2020-08-31 19:01:52.752932,4.15295321643265
8915,2020-08-31 19:01:53.066255,4.15295321643265
8916,2020-08-31 19:01:53.388090,4.19460001502759
8917,2020-08-31 19:01:53.743432,4.19460001502759
8918,2020-08-31 19:01:54.060160,4.19460001502759
8919,2020-08-31 19:01:54.385194,4.19460001502759
8920,2020-08-31 19:01:54.694316,4.19460001502759
8921,2020-08-31 19:01:55.048874,4.19460001502759
8922,2020-08-31 19:01:55.423485,4.19460001502759
8923,2020-08-31 19:01:55.741574,4.19460001502759
8924,2020-08-31 19:01:56.090986,4.23616245571969
8925,2020-08-31 19:01:56.358093,4.23616245571969
8926,2020-08-31 19:01:56.698533,4.23616245571969
8927,2020-08-31 19:01:56.938488,4.23616245571969
8928,2020-08-31 19:01:57.196952,4.23616245571969
8929,2020-08-31 19:01:57.524804,4.23616245571969
8930,2020-08-31 19:01:57.823500,4.23616245571969
8931,2020-08-31 19:01:58.142732,4.23616245571969
8932,2020-08-31 19:01:58.503404,4.27764076597693
8933,2020-08-31 19:01:58.783810,4.27764076597693
8934,2020-08-31 19:01:59.059327,4.27764076597693
8935,2020-08-31 19:01:59.367926,4.27764076597693
8936,2020-08-31 19:01:59.599222,4.27764076597693
8937,2020-08-31 19:01:59.912892,4.27764076597693
8938,2020-08-31 19:02:00.168508,4.27764076597693
8939,2020-08-31 19:02:00.467546,4.27764076597693
8940,2020-08-31 19:02:00.825946,4.27764076597693
8941,2020-08-31 19:02:01.197135,4.31903517255589
8942,2020-08-31 19:02:01.490188,4.31903517255589
8943,2020-08-31 19:02:01.791847,4.31903517255589
8944,2020-08-31 19:02:02.108814,4.31903517255589
8945,2020-08-31 19:02:02.439954,4.31903517255589
8946,2020-08-31 19:02:02.789423,4.31903517255589
8947,2020-08-31 19:02:03.107805,4.31903517255589
8948,2020-08-31 19:02:03.450859,4.31903517255589
8949,2020-08-31 19:02:03.723679,4.31903517255589
8950,2020-08-31 19:02:04.069691,4.31903517255589
8951,2020-08-31 19:02:04.448499,4.36034590150791
8952,2020-08-31 19:02:04.787003,4.36034590150791
8953,2020-08-31 19:02:05.063994,4.36034590150791
8954,2020-08-31 19:02:05.320385,4.36034590150791
8955,2020-08-31 19:02:05.597169,4.36034590150791
8956,2020-08-31 19:02:05.937515,4.36034590150791
8957,2020-08-31 19:02:06.194737,4.36034590150791
8958,2020-08-31 19:02:06.517245,4.36034590150791
8959,2020-08-31 19:02:06.787495,4.42546751417275
8960,2020-08-31 19:02:07.014200,4.42546751417275
8961,2020-08-31 19:02:07.320477,4.42546751417275
8962,2020-08-31 19:02:07.595032,4.42546751417275
8963,2020-08-31 19:02:07.892795,4.42546751417275
8964,2020-08-31 19:02:08.214305,4.42546751417275
8965,2020-08-31 19:02:08.543730,4.42546751417275
8966,2020-08-31 19:02:08.801319,4.42546751417275
8967,2020-08-31 19:02:09.111426,4.42546751417275
8968,2020-08-31 19:02:09.460851,4.42546751417275
8969,2020-08-31 19:02:09.792877,4.49046650371609
8970,2020-08-31 19:02:10.174117,4.49046650371609
8971,2020-08-31 19:02:10.412707,4.49046650371609
8972,2020-08-31 19:02:10.748038,4.49046650371609
8973,2020-08-31 19:02:11.073130,4.49046650371609
8974,2020-08-31 19:02:11.332067,4.49046650371609
8975,2020-08-31 19:02:11.554602,4.49046650371609
8976,2020-08-31 19:02:11.923050,4.49046650371609
8977,2020-08-31 19:02:12.342612,4.55534315045358
8978,2020-08-31 19:02:12.587972,4.55534315045358
8979,2020-08-31 19:02:12.842647,4.55534315045358
8980,2020-08-31 19:02:13.195475,4.55534315045358
8981,2020-08-31 19:02:13.480839,4.55534315045358
8982,2020-08-31 19:02:13.796772,4.55534315045358
8983,2020-08-31 19:02:14.186276,4.55534315045358
8984,2020-08-31 19:02:14.445955,4.55534315045358
8985,2020-08-31 19:02:14.761862,4.55534315045358
8986,2020-08-31 19:02:15.105649,4.55534315045358
8987,2020-08-31 19:02:15.375589,4.62009773351548
8988,2020-08-31 19:02:15.631018,4.62009773351548
8989,2020-08-31 19:02:16.044626,4.62009773351548
8990,2020-08-31 19:02:16.406702,4.62009773351548
8991,2020-08-31 19:02:16.700243,4.62009773351548
8992,2020-08-31 19:02:16.989566,4.62009773351548
8993,2020-08-31 19:02:17.221045,4.62009773351548
8994,2020-08-31 19:02:17.557918,4.62009773351548
8995,2020-08-31 19:02:17.839719,4.68473053086733
8996,2020-08-31 19:02:18.169315,4.68473053086733
8997,2020-08-31 19:02:18.436154,4.68473053086733
8998,2020-08-31 19:02:18.698832,4.68473053086733
8999,2020-08-31 19:02:19.001235,4.68473053086733
9000,2020-08-31 19:02:19.260440,4.68473053086733
9001,2020-08-31 19:02:19.580995,4.68473053086733
9002,2020-08-31 19:02:19.818803,4.68473053086733
9003,2020-08-31 19:02:20.159949,4.74924181932992
9004,2020-08-31 19:02:20.384932,4.74924181932992
9005,2020-08-31 19:02:20.725226,4.74924181932992
9006,2020-08-31 19:02:21.066352,4.74924181932992
9007,2020-08-31 19:02:21.399945,4.74924181932992
9008,2020-08-31 19:02:21.747336,4.74924181932992
9009,2020-08-31 19:02:22.055771,4.74924181932992
9010,2020-08-31 19:02:22.398386,4.74924181932992
9011,2020-08-31 19:02:22.639298,4.74924181932992
9012,2020-08-31 19:02:22.943281,4.74924181932992
9013,2020-08-31 19:02:23.288271,4.81363187459856
9014,2020-08-31 19:02:23.641317,4.81363187459856
9015,2020-08-31 19:02:23.943266,4.81363187459856
9016,2020-08-31 19:02:24.303949,4.81363187459856
9017,2020-08-31 19:02:24.609516,4.81363187459856
9018,2020-08-31 19:02:24.897887,4.81363187459856
9019,2020-08-31 19:02:25.226899,4.81363187459856
9020,2020-08-31 19:02:25.580280,4.81363187459856
9021,2020-08-31 19:02:25.862756,4.87790097126148
9022,2020-08-31 19:02:26.222037,4.87790097126148
9023,2020-08-31 19:02:26.490436,4.87790097126148
9024,2020-08-31 19:02:26.796573,4.87790097126148
9025,2020-08-31 19:02:27.192447,4.87790097126148
9026,2020-08-31 19:02:27.528782,4.87790097126148
9027,2020-08-31 19:02:27.787490,4.87790097126148
9028,2020-08-31 19:02:28.128989,4.87790097126148
9029,2020-08-31 19:02:28.399800,4.94204938281779
9030,2020-08-31 19:02:28.710902,4.94204938281779
9031,2020-08-31 19:02:29.063935,4.94204938281779
9032,2020-08-31 19:02:29.373241,4.94204938281779
9033,2020-08-31 19:02:29.606371,4.94204938281779
9034,2020-08-31 19:02:29.930835,4.94204938281779
9035,2020-08-31 19:02:30.197943,4.94204938281779
9036,2020-08-31 19:02:30.441668,4.94204938281779
9037,2020-08-31 19:02:30.816794,4.94204938281779
9038,2020-08-31 19:02:31.105919,4.82118258870153
9039,2020-08-31 19:02:31.463261,4.82118258870153
9040,2020-08-31 19:02:31.795153,4.82118258870153
9041,2020-08-31 19:02:32.159683,4.82118258870153
9042,2020-08-31 19:02:32.476848,4.82118258870153
9043,2020-08-31 19:02:32.788745,4.82118258870153
9044,2020-08-31 19:02:33.165601,4.82118258870153
9045,2020-08-31 19:02:34.057996,4.82118258870153
9046,2020-08-31 19:02:34.636742,4.70066711166146
9047,2020-08-31 19:02:34.889805,4.70066711166146
9048,2020-08-31 19:02:35.153045,4.70066711166146
9049,2020-08-31 19:02:35.451191,4.70066711166146
9050,2020-08-31 19:02:35.726363,4.70066711166146
9051,2020-08-31 19:02:36.069726,4.70066711166146
9052,2020-08-31 19:02:36.410011,4.70066711166146
9053,2020-08-31 19:02:36.695923,4.70066711166146
9054,2020-08-31 19:02:36.966729,4.70066711166146
9055,2020-08-31 19:02:37.293364,4.70066711166146
9056,2020-08-31 19:02:37.598240,4.58049927688467
9057,2020-08-31 19:02:37.871469,4.58049927688467
9058,2020-08-31 19:02:38.152009,4.58049927688467
9059,2020-08-31 19:02:38.430293,4.58049927688467
9060,2020-08-31 19:02:38.727192,4.58049927688467
9061,2020-08-31 19:02:39.056268,4.58049927688467
9062,2020-08-31 19:02:39.455960,4.58049927688467
9063,2020-08-31 19:02:39.745333,4.58049927688467
9064,2020-08-31 19:02:40.053757,4.58049927688467
9065,2020-08-31 19:02:40.293152,4.46777282813152
9066,2020-08-31 19:02:40.572353,4.46777282813152
9067,2020-08-31 19:02:40.902958,4.46777282813152
9068,2020-08-31 19:02:41.234576,4.46777282813152
9069,2020-08-31 19:02:41.576349,4.46777282813152
9070,2020-08-31 19:02:41.885625,4.46777282813152
9071,2020-08-31 19:02:42.208781,4.46777282813152
9072,2020-08-31 19:02:42.522613,4.46777282813152
9073,2020-08-31 19:02:42.794368,4.46777282813152
9074,2020-08-31 19:02:43.055761,4.35537974509057
9075,2020-08-31 19:02:43.346607,4.35537974509057
9076,2020-08-31 19:02:43.688586,4.35537974509057
9077,2020-08-31 19:02:43.991694,4.35537974509057
9078,2020-08-31 19:02:44.321687,4.35537974509057
9079,2020-08-31 19:02:44.652821,4.35537974509057
9080,2020-08-31 19:02:44.931723,4.35537974509057
9081,2020-08-31 19:02:45.272277,4.35537974509057
9082,2020-08-31 19:02:45.680003,4.24331652735263
9083,2020-08-31 19:02:45.987117,4.24331652735263
9084,2020-08-31 19:02:46.317295,4.24331652735263
9085,2020-08-31 19:02:46.567723,4.24331652735263
9086,2020-08-31 19:02:46.799885,4.24331652735263
9087,2020-08-31 19:02:47.093008,4.24331652735263
9088,2020-08-31 19:02:47.419190,4.24331652735263
9089,2020-08-31 19:02:47.718361,4.24331652735263
9090,2020-08-31 19:02:47.999160,4.24331652735263
9091,2020-08-31 19:02:48.330084,4.24331652735263
9092,2020-08-31 19:02:48.665843,4.13157977143491
9093,2020-08-31 19:02:48.947413,4.13157977143491
9094,2020-08-31 19:02:49.325674,4.13157977143491
9095,2020-08-31 19:02:49.576921,4.13157977143491
9096,2020-08-31 19:02:49.842413,4.13157977143491
9097,2020-08-31 19:02:50.176310,4.13157977143491
9098,2020-08-31 19:02:50.504979,4.13157977143491
9099,2020-08-31 19:02:50.891541,4.13157977143491
9100,2020-08-31 19:02:51.240828,4.02016616579847
9101,2020-08-31 19:02:51.524499,4.02016616579847
9102,2020-08-31 19:02:51.809130,4.02016616579847
9103,2020-08-31 19:02:52.160314,4.02016616579847
9104,2020-08-31 19:02:52.387240,4.02016616579847
9105,2020-08-31 19:02:52.630048,4.02016616579847
9106,2020-08-31 19:02:52.910361,4.02016616579847
9107,2020-08-31 19:02:53.243439,4.02016616579847
9108,2020-08-31 19:02:53.481964,4.02016616579847
9109,2020-08-31 19:02:53.723888,3.909072486336
9110,2020-08-31 19:02:54.039843,3.909072486336
9111,2020-08-31 19:02:54.318685,3.909072486336
9112,2020-08-31 19:02:54.596982,3.909072486336
9113,2020-08-31 19:02:54.924953,3.909072486336
9114,2020-08-31 19:02:55.277219,3.909072486336
9115,2020-08-31 19:02:55.617031,3.909072486336
9116,2020-08-31 19:02:55.902021,3.909072486336
9117,2020-08-31 19:02:56.094215,3.909072486336
9118,2020-08-31 19:02:56.396798,3.909072486336
9119,2020-08-31 19:02:56.726704,3.79829559226849
9120,2020-08-31 19:02:57.023741,3.79829559226849
9121,2020-08-31 19:02:57.400005,3.79829559226849
9122,2020-08-31 19:02:57.633970,3.79829559226849
9123,2020-08-31 19:02:57.936993,3.79829559226849
9124,2020-08-31 19:02:58.175093,3.79829559226849
9125,2020-08-31 19:02:58.500301,3.79829559226849
9126,2020-08-31 19:02:58.778571,3.79829559226849
9127,2020-08-31 19:02:59.044538,3.79829559226849
9128,2020-08-31 19:02:59.320748,3.68783242239989
9129,2020-08-31 19:02:59.657386,3.68783242239989
9130,2020-08-31 19:03:00.075916,3.68783242239989
9131,2020-08-31 19:03:00.380745,3.68783242239989
9132,2020-08-31 19:03:00.664998,3.68783242239989
9133,2020-08-31 19:03:00.915697,3.68783242239989
9134,2020-08-31 19:03:01.133862,3.68783242239989
9135,2020-08-31 19:03:01.479923,3.68783242239989
9136,2020-08-31 19:03:01.787642,3.68783242239989
9137,2020-08-31 19:03:02.188723,3.57767999168765
9138,2020-08-31 19:03:02.508837,3.57767999168765
9139,2020-08-31 19:03:02.839288,3.57767999168765
9140,2020-08-31 19:03:03.155755,3.57767999168765
9141,2020-08-31 19:03:03.455104,3.57767999168765
9142,2020-08-31 19:03:03.739369,3.57767999168765
9143,2020-08-31 19:03:04.030975,3.57767999168765
9144,2020-08-31 19:03:04.383255,3.57767999168765
9145,2020-08-31 19:03:04.706336,3.57767999168765
9146,2020-08-31 19:03:04.990755,3.57767999168765
9147,2020-08-31 19:03:05.314482,3.46783538809349
9148,2020-08-31 19:03:05.680747,3.46783538809349
9149,2020-08-31 19:03:05.936409,3.46783538809349
9150,2020-08-31 19:03:06.193274,3.46783538809349
9151,2020-08-31 19:03:06.543898,3.46783538809349
9152,2020-08-31 19:03:06.876665,3.46783538809349
9153,2020-08-31 19:03:07.121864,3.46783538809349
9154,2020-08-31 19:03:07.383842,3.46783538809349
9155,2020-08-31 19:03:07.711992,3.46783538809349
9156,2020-08-31 19:03:08.020636,3.46783538809349
9157,2020-08-31 19:03:08.280850,3.35829576968472
9158,2020-08-31 19:03:08.580432,3.35829576968472
9159,2020-08-31 19:03:08.919366,3.35829576968472
9160,2020-08-31 19:03:09.211478,3.35829576968472
9161,2020-08-31 19:03:09.509268,3.35829576968472
9162,2020-08-31 19:03:09.902757,3.35829576968472
9163,2020-08-31 19:03:10.203745,3.35829576968472
9164,2020-08-31 19:03:10.618606,3.24905836196037
9165,2020-08-31 19:03:10.982173,3.24905836196037
9166,2020-08-31 19:03:11.254967,3.24905836196037
9167,2020-08-31 19:03:11.572397,3.24905836196037
9168,2020-08-31 19:03:11.895782,3.24905836196037
9169,2020-08-31 19:03:12.262563,3.24905836196037
9170,2020-08-31 19:03:12.638445,3.24905836196037
9171,2020-08-31 19:03:12.973070,3.24905836196037
9172,2020-08-31 19:03:13.299245,3.24905836196037
9173,2020-08-31 19:03:13.576581,3.15996417352612
9174,2020-08-31 19:03:13.995503,3.15996417352612
9175,2020-08-31 19:03:14.285106,3.15996417352612
9176,2020-08-31 19:03:14.588917,3.15996417352612
9177,2020-08-31 19:03:14.905999,3.15996417352612
9178,2020-08-31 19:03:15.309448,3.15996417352612
9179,2020-08-31 19:03:15.589746,3.15996417352612
9180,2020-08-31 19:03:15.929351,3.15996417352612
9181,2020-08-31 19:03:16.214131,3.07113473310194
9182,2020-08-31 19:03:16.559086,3.07113473310194
9183,2020-08-31 19:03:16.837699,3.07113473310194
9184,2020-08-31 19:03:17.070138,3.07113473310194
9185,2020-08-31 19:03:17.353270,3.07113473310194
9186,2020-08-31 19:03:17.676907,3.07113473310194
9187,2020-08-31 19:03:17.979816,3.07113473310194
9188,2020-08-31 19:03:18.310790,3.07113473310194
9189,2020-08-31 19:03:18.641984,2.98256739565538
9190,2020-08-31 19:03:18.965651,2.98256739565538
9191,2020-08-31 19:03:19.280570,2.98256739565538
9192,2020-08-31 19:03:19.600492,2.98256739565538
9193,2020-08-31 19:03:19.950006,2.98256739565538
9194,2020-08-31 19:03:20.231689,2.98256739565538
9195,2020-08-31 19:03:20.604597,2.98256739565538
9196,2020-08-31 19:03:20.961211,2.98256739565538
9197,2020-08-31 19:03:21.252404,2.98256739565538
9198,2020-08-31 19:03:21.577597,2.89425957408808
9199,2020-08-31 19:03:21.880668,2.89425957408808
9200,2020-08-31 19:03:22.247902,2.89425957408808
9201,2020-08-31 19:03:22.581344,2.89425957408808
9202,2020-08-31 19:03:22.840023,2.89425957408808
9203,2020-08-31 19:03:23.200711,2.89425957408808
9204,2020-08-31 19:03:23.460428,2.89425957408808
9205,2020-08-31 19:03:23.781436,2.89425957408808
9206,2020-08-31 19:03:24.061079,2.89425957408808
9207,2020-08-31 19:03:24.385005,2.80620873720193
9208,2020-08-31 19:03:24.710761,2.80620873720193
9209,2020-08-31 19:03:25.007435,2.80620873720193
9210,2020-08-31 19:03:25.284452,2.80620873720193
9211,2020-08-31 19:03:25.586462,2.80620873720193
9212,2020-08-31 19:03:25.888370,2.80620873720193
9213,2020-08-31 19:03:26.105196,2.80620873720193
9214,2020-08-31 19:03:26.400971,2.80620873720193
9215,2020-08-31 19:03:26.777026,2.80620873720193
9216,2020-08-31 19:03:27.079668,2.7184124077889
9217,2020-08-31 19:03:27.376709,2.7184124077889
9218,2020-08-31 19:03:27.610152,2.7184124077889
9219,2020-08-31 19:03:27.959973,2.7184124077889
9220,2020-08-31 19:03:28.208845,2.7184124077889
9221,2020-08-31 19:03:28.482904,2.7184124077889
9222,2020-08-31 19:03:28.751300,2.7184124077889
9223,2020-08-31 19:03:29.049859,2.7184124077889
9224,2020-08-31 19:03:29.498214,2.7184124077889
9225,2020-08-31 19:03:29.767258,2.63086816083528
9226,2020-08-31 19:03:30.107009,2.63086816083528
9227,2020-08-31 19:03:30.453871,2.63086816083528
9228,2020-08-31 19:03:30.740437,2.63086816083528
9229,2020-08-31 19:03:31.062649,2.63086816083528
9230,2020-08-31 19:03:31.357411,2.63086816083528
9231,2020-08-31 19:03:31.686959,2.63086816083528
9232,2020-08-31 19:03:32.023072,2.63086816083528
9233,2020-08-31 19:03:32.402393,2.54357362183124
9234,2020-08-31 19:03:32.645217,2.54357362183124
9235,2020-08-31 19:03:32.943688,2.54357362183124
9236,2020-08-31 19:03:33.263875,2.54357362183124
9237,2020-08-31 19:03:33.587383,2.54357362183124
9238,2020-08-31 19:03:33.907580,2.54357362183124
9239,2020-08-31 19:03:34.216215,2.54357362183124
9240,2020-08-31 19:03:34.569509,2.54357362183124
9241,2020-08-31 19:03:34.899319,2.54357362183124
9242,2020-08-31 19:03:35.154794,2.54357362183124
9243,2020-08-31 19:03:35.467515,2.45652646517863
9244,2020-08-31 19:03:35.721745,2.45652646517863
9245,2020-08-31 19:03:35.967158,2.45652646517863
9246,2020-08-31 19:03:36.300884,2.45652646517863
9247,2020-08-31 19:03:36.651990,2.45652646517863
9248,2020-08-31 19:03:36.918962,2.45652646517863
9249,2020-08-31 19:03:37.218725,2.45652646517863
9250,2020-08-31 19:03:37.507981,2.45652646517863
9251,2020-08-31 19:03:37.845166,2.45652646517863
9252,2020-08-31 19:03:38.183428,2.36972441268958
9253,2020-08-31 19:03:38.495265,2.36972441268958
9254,2020-08-31 19:03:38.749367,2.36972441268958
9255,2020-08-31 19:03:39.081858,2.36972441268958
9256,2020-08-31 19:03:39.422744,2.36972441268958
9257,2020-08-31 19:03:39.671386,2.36972441268958
9258,2020-08-31 19:03:39.979940,2.36972441268958
9259,2020-08-31 19:03:40.290716,2.36972441268958
9260,2020-08-31 19:03:40.607944,2.36972441268958
9261,2020-08-31 19:03:40.858093,2.28316523217029
9262,2020-08-31 19:03:41.173853,2.28316523217029
9263,2020-08-31 19:03:41.522434,2.28316523217029
9264,2020-08-31 19:03:41.861069,2.28316523217029
9265,2020-08-31 19:03:42.210681,2.28316523217029
9266,2020-08-31 19:03:42.483928,2.28316523217029
9267,2020-08-31 19:03:42.854537,2.28316523217029
9268,2020-08-31 19:03:43.197249,2.28316523217029
9269,2020-08-31 19:03:43.469423,2.28316523217029
9270,2020-08-31 19:03:43.813688,2.35332224223704
9271,2020-08-31 19:03:44.118195,2.35332224223704
9272,2020-08-31 19:03:44.380899,2.35332224223704
9273,2020-08-31 19:03:44.723256,2.35332224223704
9274,2020-08-31 19:03:45.038155,2.35332224223704
9275,2020-08-31 19:03:45.406873,2.35332224223704
9276,2020-08-31 19:03:45.739219,2.35332224223704
9277,2020-08-31 19:03:46.052660,2.35332224223704
9278,2020-08-31 19:03:46.353672,2.387879754454
9279,2020-08-31 19:03:46.591900,2.387879754454
9280,2020-08-31 19:03:46.978548,2.387879754454
9281,2020-08-31 19:03:47.259620,2.387879754454
9282,2020-08-31 19:03:47.569387,2.387879754454
9283,2020-08-31 19:03:47.875599,2.387879754454
9284,2020-08-31 19:03:48.208106,2.387879754454
9285,2020-08-31 19:03:48.515080,2.387879754454
9286,2020-08-31 19:03:48.807257,2.387879754454
9287,2020-08-31 19:03:49.138399,2.387879754454
9288,2020-08-31 19:03:49.530921,2.42236728935082
9289,2020-08-31 19:03:49.776260,2.42236728935082
9290,2020-08-31 19:03:50.089568,2.42236728935082
9291,2020-08-31 19:03:50.353192,2.42236728935082
9292,2020-08-31 19:03:50.634345,2.42236728935082
9293,2020-08-31 19:03:50.925331,2.42236728935082
9294,2020-08-31 19:03:51.251698,2.42236728935082
9295,2020-08-31 19:03:51.580167,2.42236728935082
9296,2020-08-31 19:03:51.867727,2.42236728935082
9297,2020-08-31 19:03:52.182874,2.42236728935082
9298,2020-08-31 19:03:52.424001,2.45678528870437
9299,2020-08-31 19:03:52.679681,2.45678528870437
9300,2020-08-31 19:03:52.979685,2.45678528870437
9301,2020-08-31 19:03:53.306207,2.45678528870437
9302,2020-08-31 19:03:53.564975,2.45678528870437
9303,2020-08-31 19:03:53.881399,2.45678528870437
9304,2020-08-31 19:03:54.188764,2.45678528870437
9305,2020-08-31 19:03:54.508432,2.45678528870437
9306,2020-08-31 19:03:54.853501,2.45678528870437
9307,2020-08-31 19:03:55.160116,2.4910185374127
9308,2020-08-31 19:03:55.454800,2.4910185374127
9309,2020-08-31 19:03:55.742401,2.4910185374127
9310,2020-08-31 19:03:56.030795,2.4910185374127
9311,2020-08-31 19:03:56.290871,2.4910185374127
9312,2020-08-31 19:03:56.635998,2.4910185374127
9313,2020-08-31 19:03:56.933061,2.4910185374127
9314,2020-08-31 19:03:57.255455,2.4910185374127
9315,2020-08-31 19:03:57.606428,2.4910185374127
9316,2020-08-31 19:03:58.052591,2.52517660568911
9317,2020-08-31 19:03:58.349185,2.52517660568911
9318,2020-08-31 19:03:58.702365,2.52517660568911
9319,2020-08-31 19:03:58.991611,2.52517660568911
9320,2020-08-31 19:03:59.229300,2.52517660568911
9321,2020-08-31 19:03:59.556714,2.52517660568911
9322,2020-08-31 19:03:59.867393,2.52517660568911
9323,2020-08-31 19:04:00.106013,2.52517660568911
9324,2020-08-31 19:04:00.416430,2.52517660568911
9325,2020-08-31 19:04:00.636564,2.52517660568911
9326,2020-08-31 19:04:00.897104,2.52517660568911
9327,2020-08-31 19:04:01.170580,2.52517660568911
9328,2020-08-31 19:04:01.458253,2.55925992448924
9329,2020-08-31 19:04:01.709401,2.55925992448924
9330,2020-08-31 19:04:02.007984,2.55925992448924
9331,2020-08-31 19:04:02.306691,2.55925992448924
9332,2020-08-31 19:04:02.495753,2.55925992448924
9333,2020-08-31 19:04:02.780134,2.55925992448924
9334,2020-08-31 19:04:03.086108,2.55925992448924
9335,2020-08-31 19:04:03.402040,2.55925992448924
9336,2020-08-31 19:04:03.699234,2.55925992448924
9337,2020-08-31 19:04:03.971436,2.5932689213579
9338,2020-08-31 19:04:04.334118,2.5932689213579
9339,2020-08-31 19:04:04.688481,2.5932689213579
9340,2020-08-31 19:04:05.062921,2.5932689213579
9341,2020-08-31 19:04:05.365929,2.5932689213579
9342,2020-08-31 19:04:05.666085,2.5932689213579
9343,2020-08-31 19:04:05.964382,2.5932689213579
9344,2020-08-31 19:04:06.284436,2.5932689213579
9345,2020-08-31 19:04:06.600448,2.62716117408262
9346,2020-08-31 19:04:06.910720,2.62716117408262
9347,2020-08-31 19:04:07.192239,2.62716117408262
9348,2020-08-31 19:04:07.464818,2.62716117408262
9349,2020-08-31 19:04:07.787928,2.62716117408262
9350,2020-08-31 19:04:08.053254,2.62716117408262
9351,2020-08-31 19:04:08.241791,2.62716117408262
9352,2020-08-31 19:04:08.476919,2.62716117408262
9353,2020-08-31 19:04:08.686501,2.62716117408262
9354,2020-08-31 19:04:09.019377,2.62716117408262
9355,2020-08-31 19:04:09.365825,2.66097574665596
9356,2020-08-31 19:04:09.651151,2.66097574665596
9357,2020-08-31 19:04:09.954139,2.66097574665596
9358,2020-08-31 19:04:10.315648,2.66097574665596
9359,2020-08-31 19:04:10.649893,2.66097574665596
9360,2020-08-31 19:04:10.995736,2.66097574665596
9361,2020-08-31 19:04:11.297054,2.66097574665596
9362,2020-08-31 19:04:11.692207,2.69471297608139
9363,2020-08-31 19:04:12.006694,2.69471297608139
9364,2020-08-31 19:04:12.273476,2.69471297608139
9365,2020-08-31 19:04:12.541213,2.69471297608139
9366,2020-08-31 19:04:12.865748,2.69471297608139
9367,2020-08-31 19:04:13.121039,2.69471297608139
9368,2020-08-31 19:04:13.429754,2.69471297608139
9369,2020-08-31 19:04:13.729617,2.69471297608139
9370,2020-08-31 19:04:14.023207,2.69471297608139
9371,2020-08-31 19:04:14.332579,2.72837319746853
9372,2020-08-31 19:04:14.650131,2.72837319746853
9373,2020-08-31 19:04:14.966731,2.72837319746853
9374,2020-08-31 19:04:15.215409,2.72837319746853
9375,2020-08-31 19:04:15.492713,2.72837319746853
9376,2020-08-31 19:04:15.813102,2.72837319746853
9377,2020-08-31 19:04:16.145622,2.72837319746853
9378,2020-08-31 19:04:16.377923,2.72837319746853
9379,2020-08-31 19:04:16.739649,2.72837319746853
9380,2020-08-31 19:04:17.030502,2.7619567440501
9381,2020-08-31 19:04:17.339945,2.7619567440501
9382,2020-08-31 19:04:17.587902,2.7619567440501
9383,2020-08-31 19:04:17.885141,2.7619567440501
9384,2020-08-31 19:04:18.235452,2.7619567440501
9385,2020-08-31 19:04:18.619255,2.7619567440501
9386,2020-08-31 19:04:18.887168,2.7619567440501
9387,2020-08-31 19:04:19.249396,2.7619567440501
9388,2020-08-31 19:04:19.556567,2.7619567440501
9389,2020-08-31 19:04:19.838515,2.77198734202229
9390,2020-08-31 19:04:20.182524,2.77198734202229
9391,2020-08-31 19:04:20.444690,2.77198734202229
9392,2020-08-31 19:04:20.683074,2.77198734202229
9393,2020-08-31 19:04:20.941220,2.77198734202229
9394,2020-08-31 19:04:21.286149,2.77198734202229
9395,2020-08-31 19:04:21.532682,2.77198734202229
9396,2020-08-31 19:04:21.788959,2.77198734202229
9397,2020-08-31 19:04:22.178689,2.82151005915978
9398,2020-08-31 19:04:22.429270,2.82151005915978
9399,2020-08-31 19:04:22.783511,2.82151005915978
9400,2020-08-31 19:04:23.039148,2.82151005915978
9401,2020-08-31 19:04:23.330802,2.82151005915978
9402,2020-08-31 19:04:23.657967,2.82151005915978
9403,2020-08-31 19:04:23.961017,2.82151005915978
9404,2020-08-31 19:04:24.251542,2.82151005915978
9405,2020-08-31 19:04:24.570685,2.82151005915978
9406,2020-08-31 19:04:24.846952,2.82151005915978
9407,2020-08-31 19:04:25.081825,2.82151005915978
9408,2020-08-31 19:04:25.371911,2.82151005915978
9409,2020-08-31 19:04:25.684575,2.82151005915978
9410,2020-08-31 19:04:26.059815,2.82151005915978
9411,2020-08-31 19:04:26.396176,2.82151005915978
9412,2020-08-31 19:04:26.690304,2.82151005915978
9413,2020-08-31 19:04:26.967639,2.82151005915978
9414,2020-08-31 19:04:27.316109,2.82151005915978
9415,2020-08-31 19:04:27.681414,2.82151005915978
9416,2020-08-31 19:04:27.961890,2.82151005915978
9417,2020-08-31 19:04:28.266743,2.88178624544949
9418,2020-08-31 19:04:28.606526,2.88178624544949
9419,2020-08-31 19:04:28.865472,2.88178624544949
9420,2020-08-31 19:04:29.210670,2.88178624544949
9421,2020-08-31 19:04:29.483285,2.88178624544949
9422,2020-08-31 19:04:29.842768,2.88178624544949
9423,2020-08-31 19:04:30.177858,2.88178624544949
9424,2020-08-31 19:04:30.486648,2.88178624544949
9425,2020-08-31 19:04:30.861423,2.94505107582029
9426,2020-08-31 19:04:31.192954,2.94505107582029
9427,2020-08-31 19:04:31.500471,2.94505107582029
9428,2020-08-31 19:04:31.805218,2.94505107582029
9429,2020-08-31 19:04:32.095448,2.94505107582029
9430,2020-08-31 19:04:32.417166,2.94505107582029
9431,2020-08-31 19:04:32.725639,2.94505107582029
9432,2020-08-31 19:04:33.100508,2.94505107582029
9433,2020-08-31 19:04:33.413398,3.00817345204506
9434,2020-08-31 19:04:33.753994,3.00817345204506
9435,2020-08-31 19:04:34.066588,3.00817345204506
9436,2020-08-31 19:04:34.315237,3.00817345204506
9437,2020-08-31 19:04:34.578783,3.00817345204506
9438,2020-08-31 19:04:34.893372,3.00817345204506
9439,2020-08-31 19:04:35.176039,3.00817345204506
9440,2020-08-31 19:04:35.457078,3.00817345204506
9441,2020-08-31 19:04:35.694636,3.07115392698175
9442,2020-08-31 19:04:36.046016,3.07115392698175
9443,2020-08-31 19:04:36.276475,3.07115392698175
9444,2020-08-31 19:04:36.586155,3.07115392698175
9445,2020-08-31 19:04:36.928765,3.07115392698175
9446,2020-08-31 19:04:37.280125,3.07115392698175
9447,2020-08-31 19:04:37.546647,3.07115392698175
9448,2020-08-31 19:04:37.849091,3.07115392698175
9449,2020-08-31 19:04:38.148533,3.07115392698175
9450,2020-08-31 19:04:38.417424,3.07115392698175
9451,2020-08-31 19:04:38.679796,3.13399305274775
9452,2020-08-31 19:04:39.025329,3.13399305274775
9453,2020-08-31 19:04:39.358694,3.13399305274775
9454,2020-08-31 19:04:39.703216,3.13399305274775
9455,2020-08-31 19:04:40.027282,3.13399305274775
9456,2020-08-31 19:04:40.372933,3.13399305274775
9457,2020-08-31 19:04:40.710333,3.13399305274775
9458,2020-08-31 19:04:41.032939,3.13399305274775
9459,2020-08-31 19:04:41.396484,3.13399305274775
9460,2020-08-31 19:04:41.708881,3.19669137747157
9461,2020-08-31 19:04:41.952297,3.19669137747157
9462,2020-08-31 19:04:42.209071,3.19669137747157
9463,2020-08-31 19:04:42.458067,3.19669137747157
9464,2020-08-31 19:04:42.721633,3.19669137747157
9465,2020-08-31 19:04:42.965847,3.19669137747157
9466,2020-08-31 19:04:43.288882,3.19669137747157
9467,2020-08-31 19:04:43.572139,3.19669137747157
9468,2020-08-31 19:04:43.835104,3.25924944553017
9469,2020-08-31 19:04:44.073594,3.25924944553017
9470,2020-08-31 19:04:44.426983,3.25924944553017
9471,2020-08-31 19:04:44.719696,3.25924944553017
9472,2020-08-31 19:04:44.999320,3.25924944553017
9473,2020-08-31 19:04:45.319745,3.25924944553017
9474,2020-08-31 19:04:45.578669,3.25924944553017
9475,2020-08-31 19:04:45.891494,3.25924944553017
9476,2020-08-31 19:04:46.107026,3.25924944553017
9477,2020-08-31 19:04:46.357513,3.25924944553017
9478,2020-08-31 19:04:46.597454,3.25924944553017
9479,2020-08-31 19:04:46.827995,3.32166779766219
9480,2020-08-31 19:04:47.154149,3.32166779766219
9481,2020-08-31 19:04:47.386826,3.32166779766219
9482,2020-08-31 19:04:47.770845,3.32166779766219
9483,2020-08-31 19:04:48.075560,3.32166779766219
9484,2020-08-31 19:04:48.393302,3.32166779766219
9485,2020-08-31 19:04:48.650707,3.32166779766219
9486,2020-08-31 19:04:48.922516,3.32166779766219
9487,2020-08-31 19:04:49.273310,3.38394697105042
9488,2020-08-31 19:04:49.558930,3.38394697105042
9489,2020-08-31 19:04:49.888050,3.38394697105042
9490,2020-08-31 19:04:50.240588,3.38394697105042
9491,2020-08-31 19:04:50.529308,3.38394697105042
9492,2020-08-31 19:04:50.889487,3.38394697105042
9493,2020-08-31 19:04:51.172563,3.38394697105042
9494,2020-08-31 19:04:51.474703,3.38394697105042
9495,2020-08-31 19:04:51.755364,3.44608749939086
9496,2020-08-31 19:04:52.083061,3.44608749939086
9497,2020-08-31 19:04:52.435821,3.44608749939086
9498,2020-08-31 19:04:52.801096,3.44608749939086
9499,2020-08-31 19:04:53.142026,3.44608749939086
9500,2020-08-31 19:04:53.459016,3.44608749939086
9501,2020-08-31 19:04:53.782637,3.44608749939086
9502,2020-08-31 19:04:54.096954,3.44608749939086
9503,2020-08-31 19:04:54.434111,3.50808991295398
9504,2020-08-31 19:04:54.677922,3.50808991295398
9505,2020-08-31 19:04:54.956673,3.50808991295398
9506,2020-08-31 19:04:55.251502,3.50808991295398
9507,2020-08-31 19:04:55.505185,3.50808991295398
9508,2020-08-31 19:04:55.832707,3.50808991295398
9509,2020-08-31 19:04:56.151604,3.50808991295398
9510,2020-08-31 19:04:56.461974,3.50808991295398
9511,2020-08-31 19:04:56.707598,3.50808991295398
9512,2020-08-31 19:04:56.946877,3.50808991295398
9513,2020-08-31 19:04:57.228795,3.58233594478705
9514,2020-08-31 19:04:57.580761,3.58233594478705
9515,2020-08-31 19:04:57.906873,3.58233594478705
9516,2020-08-31 19:04:58.189383,3.58233594478705
9517,2020-08-31 19:04:58.452518,3.58233594478705
9518,2020-08-31 19:04:58.737722,3.58233594478705
9519,2020-08-31 19:04:58.996591,3.58233594478705
9520,2020-08-31 19:04:59.288787,3.58233594478705
9521,2020-08-31 19:04:59.597488,3.58233594478705
9522,2020-08-31 19:04:59.912432,3.59058835460098
9523,2020-08-31 19:05:00.170178,3.59058835460098
9524,2020-08-31 19:05:00.487761,3.59058835460098
9525,2020-08-31 19:05:00.765716,3.59058835460098
9526,2020-08-31 19:05:01.070960,3.59058835460098
9527,2020-08-31 19:05:01.362024,3.59058835460098
9528,2020-08-31 19:05:01.729766,3.59058835460098
9529,2020-08-31 19:05:02.015202,3.59058835460098
9530,2020-08-31 19:05:02.317103,3.59058835460098
9531,2020-08-31 19:05:02.648394,3.7031083998672
9532,2020-08-31 19:05:02.952888,3.7031083998672
9533,2020-08-31 19:05:03.301470,3.7031083998672
9534,2020-08-31 19:05:03.575000,3.7031083998672
9535,2020-08-31 19:05:03.813820,3.7031083998672
9536,2020-08-31 19:05:04.192587,3.7031083998672
9537,2020-08-31 19:05:04.520168,3.7031083998672
9538,2020-08-31 19:05:04.802725,3.7031083998672
9539,2020-08-31 19:05:05.092157,3.7031083998672
9540,2020-08-31 19:05:05.381002,3.7031083998672
9541,2020-08-31 19:05:05.746613,3.81545369626183
9542,2020-08-31 19:05:05.986629,3.81545369626183
9543,2020-08-31 19:05:06.326605,3.81545369626183
9544,2020-08-31 19:05:06.617566,3.81545369626183
9545,2020-08-31 19:05:06.897916,3.81545369626183
9546,2020-08-31 19:05:07.160560,3.81545369626183
9547,2020-08-31 19:05:07.467234,3.81545369626183
9548,2020-08-31 19:05:07.742574,3.81545369626183
9549,2020-08-31 19:05:08.015666,3.81545369626183
9550,2020-08-31 19:05:08.444626,3.9276245160474
9551,2020-08-31 19:05:08.757427,3.9276245160474
9552,2020-08-31 19:05:09.108121,3.9276245160474
9553,2020-08-31 19:05:09.364317,3.9276245160474
9554,2020-08-31 19:05:09.685259,3.9276245160474
9555,2020-08-31 19:05:09.998076,3.9276245160474
9556,2020-08-31 19:05:10.270122,3.9276245160474
9557,2020-08-31 19:05:10.582935,3.9276245160474
9558,2020-08-31 19:05:10.897938,4.03962112825525
9559,2020-08-31 19:05:11.133984,4.03962112825525
9560,2020-08-31 19:05:11.461387,4.03962112825525
9561,2020-08-31 19:05:11.797628,4.03962112825525
9562,2020-08-31 19:05:12.175578,4.03962112825525
9563,2020-08-31 19:05:12.532220,4.03962112825525
9564,2020-08-31 19:05:12.790932,4.03962112825525
9565,2020-08-31 19:05:13.203680,4.03962112825525
9566,2020-08-31 19:05:13.546784,4.1514437988095
9567,2020-08-31 19:05:13.851555,4.1514437988095
9568,2020-08-31 19:05:14.222840,4.1514437988095
9569,2020-08-31 19:05:14.520769,4.1514437988095
9570,2020-08-31 19:05:14.881641,4.1514437988095
9571,2020-08-31 19:05:15.198845,4.1514437988095
9572,2020-08-31 19:05:15.476687,4.1514437988095
9573,2020-08-31 19:05:15.728648,4.1514437988095
9574,2020-08-31 19:05:16.000557,4.1514437988095
9575,2020-08-31 19:05:16.255293,4.26309279064481
9576,2020-08-31 19:05:16.544249,4.26309279064481
9577,2020-08-31 19:05:16.854616,4.26309279064481
9578,2020-08-31 19:05:17.137400,4.26309279064481
9579,2020-08-31 19:05:17.426610,4.26309279064481
9580,2020-08-31 19:05:17.778089,4.26309279064481
9581,2020-08-31 19:05:18.128825,4.26309279064481
9582,2020-08-31 19:05:18.440959,4.26309279064481
9583,2020-08-31 19:05:18.790160,4.37456836381821
9584,2020-08-31 19:05:19.046191,4.37456836381821
9585,2020-08-31 19:05:19.381193,4.37456836381821
9586,2020-08-31 19:05:19.622469,4.37456836381821
9587,2020-08-31 19:05:19.877906,4.37456836381821
9588,2020-08-31 19:05:20.127522,4.37456836381821
9589,2020-08-31 19:05:20.452714,4.37456836381821
9590,2020-08-31 19:05:20.773911,4.37456836381821
9591,2020-08-31 19:05:21.005283,4.37456836381821
9592,2020-08-31 19:05:21.288687,4.37456836381821
9593,2020-08-31 19:05:21.529264,4.37456836381821
9594,2020-08-31 19:05:21.801019,4.48587077561534
9595,2020-08-31 19:05:22.126912,4.48587077561534
9596,2020-08-31 19:05:22.393007,4.48587077561534
9597,2020-08-31 19:05:22.718383,4.48587077561534
9598,2020-08-31 19:05:23.055093,4.48587077561534
9599,2020-08-31 19:05:23.332180,4.48587077561534
9600,2020-08-31 19:05:23.589187,4.48587077561534
9601,2020-08-31 19:05:23.983938,4.48587077561534
9602,2020-08-31 19:05:24.347104,4.48587077561534
9603,2020-08-31 19:05:24.638706,4.59700028065153
9604,2020-08-31 19:05:24.912787,4.59700028065153
9605,2020-08-31 19:05:25.165615,4.59700028065153
9606,2020-08-31 19:05:25.396819,4.59700028065153
9607,2020-08-31 19:05:25.695760,4.59700028065153
9608,2020-08-31 19:05:26.027029,4.59700028065153
9609,2020-08-31 19:05:26.363082,4.59700028065153
9610,2020-08-31 19:05:26.632198,4.59700028065153
9611,2020-08-31 19:05:26.920723,4.59700028065153
9612,2020-08-31 19:05:27.227345,4.59700028065153
9613,2020-08-31 19:05:27.563039,4.70795713096807
9614,2020-08-31 19:05:27.934535,4.70795713096807
9615,2020-08-31 19:05:28.182327,4.70795713096807
9616,2020-08-31 19:05:28.439058,4.70795713096807
9617,2020-08-31 19:05:28.729308,4.70795713096807
9618,2020-08-31 19:05:29.059642,4.70795713096807
9619,2020-08-31 19:05:29.346731,4.70795713096807
9620,2020-08-31 19:05:29.596962,4.70795713096807
9621,2020-08-31 19:05:29.938697,4.81874157612387
9622,2020-08-31 19:05:30.277894,4.81874157612387
9623,2020-08-31 19:05:30.633693,4.81874157612387
9624,2020-08-31 19:05:30.893206,4.81874157612387
9625,2020-08-31 19:05:31.212165,4.81874157612387
9626,2020-08-31 19:05:31.545785,4.81874157612387
9627,2020-08-31 19:05:31.913114,4.81874157612387
9628,2020-08-31 19:05:32.122675,4.81874157612387
9629,2020-08-31 19:05:32.396549,4.81874157612387
9630,2020-08-31 19:05:32.675413,4.9347139758959
9631,2020-08-31 19:05:32.915406,4.9347139758959
9632,2020-08-31 19:05:33.178955,4.9347139758959
9633,2020-08-31 19:05:33.543521,4.9347139758959
9634,2020-08-31 19:05:33.812508,4.9347139758959
9635,2020-08-31 19:05:34.180400,4.9347139758959
9636,2020-08-31 19:05:34.517891,4.9347139758959
9637,2020-08-31 19:05:34.857853,4.9347139758959
9638,2020-08-31 19:05:35.205353,4.9347139758959
9639,2020-08-31 19:05:35.505506,4.9347139758959
9640,2020-08-31 19:05:35.757031,4.9347139758959
9641,2020-08-31 19:05:36.073258,5.00033018974699
9642,2020-08-31 19:05:36.373776,5.00033018974699
9643,2020-08-31 19:05:36.621619,5.00033018974699
9644,2020-08-31 19:05:36.968818,5.00033018974699
9645,2020-08-31 19:05:37.301157,5.00033018974699
9646,2020-08-31 19:05:37.657957,5.00033018974699
9647,2020-08-31 19:05:38.124782,4.96353473913277
9648,2020-08-31 19:05:38.526369,4.96353473913277
9649,2020-08-31 19:05:38.867706,4.96353473913277
9650,2020-08-31 19:05:39.183212,4.96353473913277
9651,2020-08-31 19:05:39.445962,4.96353473913277
9652,2020-08-31 19:05:39.866609,4.96353473913277
9653,2020-08-31 19:05:40.196833,4.96353473913277
9654,2020-08-31 19:05:40.432758,4.96353473913277
9655,2020-08-31 19:05:40.681255,4.96353473913277
9656,2020-08-31 19:05:41.021892,4.96353473913277
9657,2020-08-31 19:05:41.289856,4.87876277657632
9658,2020-08-31 19:05:41.555464,4.87876277657632
9659,2020-08-31 19:05:41.899917,4.87876277657632
9660,2020-08-31 19:05:42.228125,4.87876277657632
9661,2020-08-31 19:05:42.526749,4.87876277657632
9662,2020-08-31 19:05:42.777780,4.87876277657632
9663,2020-08-31 19:05:43.153524,4.87876277657632
9664,2020-08-31 19:05:43.484051,4.87876277657632
9665,2020-08-31 19:05:43.865832,4.7943125099069
9666,2020-08-31 19:05:44.223038,4.7943125099069
9667,2020-08-31 19:05:44.568079,4.7943125099069
9668,2020-08-31 19:05:44.865844,4.7943125099069
9669,2020-08-31 19:05:45.138671,4.7943125099069
9670,2020-08-31 19:05:45.450476,4.7943125099069
9671,2020-08-31 19:05:45.831156,4.7943125099069
9672,2020-08-31 19:05:46.089667,4.7943125099069
9673,2020-08-31 19:05:46.356768,4.7943125099069
9674,2020-08-31 19:05:46.555131,4.71017914383246
9675,2020-08-31 19:05:46.770797,4.71017914383246
9676,2020-08-31 19:05:46.985124,4.71017914383246
9677,2020-08-31 19:05:47.274104,4.71017914383246
9678,2020-08-31 19:05:47.552979,4.71017914383246
9679,2020-08-31 19:05:47.872038,4.71017914383246
9680,2020-08-31 19:05:48.127161,4.71017914383246
9681,2020-08-31 19:05:48.353084,4.71017914383246
9682,2020-08-31 19:05:48.703666,4.6263580614104
9683,2020-08-31 19:05:48.962618,4.6263580614104
9684,2020-08-31 19:05:49.231008,4.6263580614104
9685,2020-08-31 19:05:49.524206,4.6263580614104
9686,2020-08-31 19:05:49.808386,4.6263580614104
9687,2020-08-31 19:05:50.082955,4.6263580614104
9688,2020-08-31 19:05:50.381652,4.6263580614104
9689,2020-08-31 19:05:50.623384,4.6263580614104
9690,2020-08-31 19:05:50.947854,4.6263580614104
9691,2020-08-31 19:05:51.387968,4.54284481017702
9692,2020-08-31 19:05:51.654035,4.54284481017702
9693,2020-08-31 19:05:51.992383,4.54284481017702
9694,2020-08-31 19:05:52.285920,4.54284481017702
9695,2020-08-31 19:05:52.561989,4.54284481017702
9696,2020-08-31 19:05:52.820284,4.54284481017702
9697,2020-08-31 19:05:53.135785,4.54284481017702
9698,2020-08-31 19:05:53.444074,4.54284481017702
9699,2020-08-31 19:05:53.770616,4.54284481017702
9700,2020-08-31 19:05:54.109247,4.45963509012876
9701,2020-08-31 19:05:54.370583,4.45963509012876
9702,2020-08-31 19:05:54.710482,4.45963509012876
9703,2020-08-31 19:05:55.015518,4.45963509012876
9704,2020-08-31 19:05:55.315638,4.45963509012876
9705,2020-08-31 19:05:55.673783,4.45963509012876
9706,2020-08-31 19:05:56.004413,4.45963509012876
9707,2020-08-31 19:05:56.400184,4.45963509012876
9708,2020-08-31 19:05:56.754481,4.37672474319966
9709,2020-08-31 19:05:57.108241,4.37672474319966
9710,2020-08-31 19:05:57.369555,4.37672474319966
9711,2020-08-31 19:05:57.651599,4.37672474319966
9712,2020-08-31 19:05:57.920048,4.37672474319966
9713,2020-08-31 19:05:58.265652,4.37672474319966
9714,2020-08-31 19:05:58.598807,4.37672474319966
9715,2020-08-31 19:05:58.848595,4.37672474319966
9716,2020-08-31 19:05:59.144833,4.37672474319966
9717,2020-08-31 19:05:59.459440,4.29410974396765
9718,2020-08-31 19:05:59.865762,4.29410974396765
9719,2020-08-31 19:06:00.181699,4.29410974396765
9720,2020-08-31 19:06:00.458961,4.29410974396765
9721,2020-08-31 19:06:00.770903,4.29410974396765
9722,2020-08-31 19:06:01.131903,4.29410974396765
9723,2020-08-31 19:06:01.366522,4.29410974396765
9724,2020-08-31 19:06:01.678749,4.29410974396765
9725,2020-08-31 19:06:02.027302,4.21178619138422
9726,2020-08-31 19:06:02.321691,4.21178619138422
9727,2020-08-31 19:06:02.642767,4.21178619138422
9728,2020-08-31 19:06:02.975462,4.21178619138422
9729,2020-08-31 19:06:03.340173,4.21178619138422
9730,2020-08-31 19:06:03.698895,4.21178619138422
9731,2020-08-31 19:06:04.010705,4.21178619138422
9732,2020-08-31 19:06:04.391718,4.1297503013662
9733,2020-08-31 19:06:04.677262,4.1297503013662
9734,2020-08-31 19:06:04.968422,4.1297503013662
9735,2020-08-31 19:06:05.255172,4.1297503013662
9736,2020-08-31 19:06:05.510182,4.1297503013662
9737,2020-08-31 19:06:05.757652,4.1297503013662
9738,2020-08-31 19:06:06.084848,4.1297503013662
9739,2020-08-31 19:06:06.429058,4.1297503013662
9740,2020-08-31 19:06:06.721118,4.1297503013662
9741,2020-08-31 19:06:07.058870,4.1297503013662
9742,2020-08-31 19:06:07.478363,4.04444360900415
9743,2020-08-31 19:06:07.780650,4.04444360900415
9744,2020-08-31 19:06:08.140434,4.04444360900415
9745,2020-08-31 19:06:08.396310,4.04444360900415
9746,2020-08-31 19:06:08.743153,4.04444360900415
9747,2020-08-31 19:06:09.069944,4.04444360900415
9748,2020-08-31 19:06:09.365610,4.04444360900415
9749,2020-08-31 19:06:09.608134,4.04444360900415
9750,2020-08-31 19:06:09.905552,3.95942276868416
9751,2020-08-31 19:06:10.233625,3.95942276868416
9752,2020-08-31 19:06:10.508102,3.95942276868416
9753,2020-08-31 19:06:10.809175,3.95942276868416
9754,2020-08-31 19:06:11.150168,3.95942276868416
9755,2020-08-31 19:06:11.500176,3.95942276868416
9756,2020-08-31 19:06:11.854875,3.95942276868416
9757,2020-08-31 19:06:12.148579,3.95942276868416
9758,2020-08-31 19:06:12.500693,3.87468433620167
9759,2020-08-31 19:06:12.860055,3.87468433620167
9760,2020-08-31 19:06:13.145344,3.87468433620167
9761,2020-08-31 19:06:13.489268,3.87468433620167
9762,2020-08-31 19:06:13.791442,3.87468433620167
9763,2020-08-31 19:06:14.052028,3.87468433620167
9764,2020-08-31 19:06:14.365930,3.87468433620167
9765,2020-08-31 19:06:14.645697,3.79022495945826
9766,2020-08-31 19:06:14.921797,3.79022495945826
9767,2020-08-31 19:06:15.271941,3.79022495945826
9768,2020-08-31 19:06:15.522352,3.79022495945826
9769,2020-08-31 19:06:15.849570,3.79022495945826
9770,2020-08-31 19:06:16.194149,3.79022495945826
9771,2020-08-31 19:06:16.571574,3.79022495945826
9772,2020-08-31 19:06:16.901706,3.79022495945826
9773,2020-08-31 19:06:17.225727,3.7060413739754
9774,2020-08-31 19:06:17.529254,3.7060413739754
9775,2020-08-31 19:06:17.871822,3.7060413739754
9776,2020-08-31 19:06:18.295540,3.7060413739754
9777,2020-08-31 19:06:18.626610,3.7060413739754
9778,2020-08-31 19:06:18.924594,3.7060413739754
9779,2020-08-31 19:06:19.233310,3.7060413739754
9780,2020-08-31 19:06:19.487602,3.7060413739754
9781,2020-08-31 19:06:19.874685,3.62213039876808
9782,2020-08-31 19:06:20.173126,3.62213039876808
9783,2020-08-31 19:06:20.553391,3.62213039876808
9784,2020-08-31 19:06:20.925024,3.62213039876808
9785,2020-08-31 19:06:21.252900,3.62213039876808
9786,2020-08-31 19:06:21.552072,3.62213039876808
9787,2020-08-31 19:06:21.891420,3.62213039876808
9788,2020-08-31 19:06:22.234000,3.62213039876808
9789,2020-08-31 19:06:22.544139,3.53848893253786
9790,2020-08-31 19:06:22.820336,3.53848893253786
9791,2020-08-31 19:06:23.080914,3.53848893253786
9792,2020-08-31 19:06:23.454771,3.53848893253786
9793,2020-08-31 19:06:23.786562,3.53848893253786
9794,2020-08-31 19:06:24.119437,3.53848893253786
9795,2020-08-31 19:06:24.447838,3.53848893253786
9796,2020-08-31 19:06:24.678652,3.53848893253786
9797,2020-08-31 19:06:24.970182,3.45511395015055
9798,2020-08-31 19:06:25.355522,3.45511395015055
9799,2020-08-31 19:06:25.696039,3.45511395015055
9800,2020-08-31 19:06:25.955803,3.45511395015055
9801,2020-08-31 19:06:26.259851,3.45511395015055
9802,2020-08-31 19:06:26.614468,3.45511395015055
9803,2020-08-31 19:06:26.931961,3.45511395015055
9804,2020-08-31 19:06:27.185818,3.45511395015055
9805,2020-08-31 19:06:27.502164,3.45511395015055
9806,2020-08-31 19:06:27.800013,3.37200249936907
9807,2020-08-31 19:06:28.050657,3.37200249936907
9808,2020-08-31 19:06:28.311290,3.37200249936907
9809,2020-08-31 19:06:28.606281,3.37200249936907
9810,2020-08-31 19:06:28.929672,3.37200249936907
9811,2020-08-31 19:06:29.240417,3.37200249936907
9812,2020-08-31 19:06:29.530257,3.37200249936907
9813,2020-08-31 19:06:29.827944,3.37200249936907
9814,2020-08-31 19:06:30.209098,3.28915169781563
9815,2020-08-31 19:06:30.535052,3.28915169781563
9816,2020-08-31 19:06:30.809464,3.28915169781563
9817,2020-08-31 19:06:31.195855,3.28915169781563
9818,2020-08-31 19:06:31.560163,3.28915169781563
9819,2020-08-31 19:06:31.886667,3.28915169781563
9820,2020-08-31 19:06:32.192152,3.28915169781563
9821,2020-08-31 19:06:32.594178,3.28915169781563
9822,2020-08-31 19:06:32.887689,3.28915169781563
9823,2020-08-31 19:06:33.117677,3.20655873014101
9824,2020-08-31 19:06:33.427890,3.20655873014101
9825,2020-08-31 19:06:33.770875,3.20655873014101
9826,2020-08-31 19:06:34.146909,3.20655873014101
9827,2020-08-31 19:06:34.438587,3.20655873014101
9828,2020-08-31 19:06:34.749766,3.20655873014101
9829,2020-08-31 19:06:35.043260,3.20655873014101
9830,2020-08-31 19:06:35.299813,3.20655873014101
9831,2020-08-31 19:06:35.594210,3.1242208453817
9832,2020-08-31 19:06:35.991445,3.1242208453817
9833,2020-08-31 19:06:36.245621,3.1242208453817
9834,2020-08-31 19:06:36.642362,3.1242208453817
9835,2020-08-31 19:06:36.999825,3.1242208453817
9836,2020-08-31 19:06:37.347029,3.1242208453817
9837,2020-08-31 19:06:37.644639,3.1242208453817
9838,2020-08-31 19:06:38.002620,3.1242208453817
9839,2020-08-31 19:06:38.350976,3.1242208453817
9840,2020-08-31 19:06:38.701469,3.02757428390784
