iteration,timestamp,T7
9841,2020-08-31 19:06:39.001875,3.02757428390784
9842,2020-08-31 19:06:39.330906,3.02757428390784
9843,2020-08-31 19:06:39.650960,3.02757428390784
9844,2020-08-31 19:06:39.896171,3.02757428390784
9845,2020-08-31 19:06:40.260302,3.02757428390784
9846,2020-08-31 19:06:40.581892,3.02757428390784
9847,2020-08-31 19:06:40.907112,3.02757428390784
9848,2020-08-31 19:06:41.210188,2.93120364751171
9849,2020-08-31 19:06:41.537111,2.93120364751171
9850,2020-08-31 19:06:41.865142,2.93120364751171
9851,2020-08-31 19:06:42.214117,2.93120364751171
9852,2020-08-31 19:06:42.546435,2.93120364751171
9853,2020-08-31 19:06:42.871165,2.93120364751171
9854,2020-08-31 19:06:43.158323,2.93120364751171
9855,2020-08-31 19:06:43.496331,2.93120364751171
9856,2020-08-31 19:06:43.816987,2.83510634628171
9857,2020-08-31 19:06:44.052964,2.83510634628171
9858,2020-08-31 19:06:44.313814,2.83510634628171
9859,2020-08-31 19:06:44.633219,2.83510634628171
9860,2020-08-31 19:06:44.937637,2.83510634628171
9861,2020-08-31 19:06:45.297561,2.83510634628171
9862,2020-08-31 19:06:45.580859,2.83510634628171
9863,2020-08-31 19:06:45.877901,2.83510634628171
9864,2020-08-31 19:06:46.234545,2.83510634628171
9865,2020-08-31 19:06:46.497628,2.73927984700647
9866,2020-08-31 19:06:46.821468,2.73927984700647
9867,2020-08-31 19:06:47.167397,2.73927984700647
9868,2020-08-31 19:06:47.458946,2.73927984700647
9869,2020-08-31 19:06:47.812059,2.73927984700647
9870,2020-08-31 19:06:48.113018,2.73927984700647
9871,2020-08-31 19:06:48.409537,2.73927984700647
9872,2020-08-31 19:06:48.739089,2.73927984700647
9873,2020-08-31 19:06:49.075936,2.73927984700647
9874,2020-08-31 19:06:49.377344,2.64372167129831
9875,2020-08-31 19:06:49.725042,2.64372167129831
9876,2020-08-31 19:06:50.025272,2.64372167129831
9877,2020-08-31 19:06:50.416635,2.64372167129831
9878,2020-08-31 19:06:50.786608,2.64372167129831
9879,2020-08-31 19:06:51.165816,2.64372167129831
9880,2020-08-31 19:06:51.451564,2.64372167129831
9881,2020-08-31 19:06:51.715394,2.64372167129831
9882,2020-08-31 19:06:52.031802,2.64372167129831
9883,2020-08-31 19:06:52.293981,2.54842939383572
9884,2020-08-31 19:06:52.566654,2.54842939383572
9885,2020-08-31 19:06:52.848760,2.54842939383572
9886,2020-08-31 19:06:53.076091,2.54842939383572
9887,2020-08-31 19:06:53.315244,2.54842939383572
9888,2020-08-31 19:06:53.588190,2.54842939383572
9889,2020-08-31 19:06:53.961278,2.54842939383572
9890,2020-08-31 19:06:54.460508,2.54842939383572
9891,2020-08-31 19:06:54.819914,2.54842939383572
9892,2020-08-31 19:06:55.129213,2.54842939383572
9893,2020-08-31 19:06:55.457650,2.45340064071647
9894,2020-08-31 19:06:55.764228,2.45340064071647
9895,2020-08-31 19:06:56.064627,2.45340064071647
9896,2020-08-31 19:06:56.364725,2.45340064071647
9897,2020-08-31 19:06:56.670291,2.45340064071647
9898,2020-08-31 19:06:56.941336,2.45340064071647
9899,2020-08-31 19:06:57.255303,2.45340064071647
9900,2020-08-31 19:06:57.599737,2.45340064071647
9901,2020-08-31 19:06:57.949401,2.45340064071647
9902,2020-08-31 19:06:58.309039,2.35863308791322
9903,2020-08-31 19:06:58.569388,2.35863308791322
9904,2020-08-31 19:06:58.906253,2.35863308791322
9905,2020-08-31 19:06:59.231949,2.35863308791322
9906,2020-08-31 19:06:59.580624,2.35863308791322
9907,2020-08-31 19:06:59.881939,2.35863308791322
9908,2020-08-31 19:07:00.263962,2.35863308791322
9909,2020-08-31 19:07:00.628158,2.35863308791322
9910,2020-08-31 19:07:00.931985,2.35863308791322
9911,2020-08-31 19:07:01.364268,2.26412445982506
9912,2020-08-31 19:07:01.667069,2.26412445982506
9913,2020-08-31 19:07:02.041993,2.26412445982506
9914,2020-08-31 19:07:02.392473,2.26412445982506
9915,2020-08-31 19:07:02.797500,2.26412445982506
9916,2020-08-31 19:07:03.114656,2.26412445982506
9917,2020-08-31 19:07:03.436693,2.26412445982506
9918,2020-08-31 19:07:03.751243,2.26412445982506
9919,2020-08-31 19:07:04.085892,2.26412445982506
9920,2020-08-31 19:07:04.388204,2.26412445982506
9921,2020-08-31 19:07:04.714771,2.33980021324498
9922,2020-08-31 19:07:05.021637,2.33980021324498
9923,2020-08-31 19:07:05.379485,2.33980021324498
9924,2020-08-31 19:07:05.752930,2.33980021324498
9925,2020-08-31 19:07:06.103458,2.33980021324498
9926,2020-08-31 19:07:06.478426,2.33980021324498
9927,2020-08-31 19:07:06.805201,2.33980021324498
9928,2020-08-31 19:07:07.137487,2.33980021324498
9929,2020-08-31 19:07:07.495994,2.41533592350868
9930,2020-08-31 19:07:07.794990,2.41533592350868
9931,2020-08-31 19:07:08.154921,2.41533592350868
9932,2020-08-31 19:07:08.497609,2.41533592350868
9933,2020-08-31 19:07:08.900204,2.41533592350868
9934,2020-08-31 19:07:09.186098,2.41533592350868
9935,2020-08-31 19:07:09.501321,2.41533592350868
9936,2020-08-31 19:07:09.820367,2.41533592350868
9937,2020-08-31 19:07:10.138430,2.49073220695489
9938,2020-08-31 19:07:10.515611,2.49073220695489
9939,2020-08-31 19:07:10.828743,2.49073220695489
9940,2020-08-31 19:07:11.157154,2.49073220695489
9941,2020-08-31 19:07:11.383393,2.49073220695489
9942,2020-08-31 19:07:11.675704,2.49073220695489
9943,2020-08-31 19:07:12.032687,2.49073220695489
9944,2020-08-31 19:07:12.383957,2.49073220695489
9945,2020-08-31 19:07:12.737138,2.49073220695489
9946,2020-08-31 19:07:13.061574,2.54276922096773
9947,2020-08-31 19:07:13.408550,2.54276922096773
9948,2020-08-31 19:07:13.733182,2.54276922096773
9949,2020-08-31 19:07:14.052840,2.54276922096773
9950,2020-08-31 19:07:14.337181,2.54276922096773
9951,2020-08-31 19:07:14.663970,2.54276922096773
9952,2020-08-31 19:07:14.932282,2.54276922096773
9953,2020-08-31 19:07:15.210004,2.54276922096773
9954,2020-08-31 19:07:15.611514,2.59471952564539
9955,2020-08-31 19:07:15.969845,2.59471952564539
9956,2020-08-31 19:07:16.343943,2.59471952564539
9957,2020-08-31 19:07:16.567215,2.59471952564539
9958,2020-08-31 19:07:16.898220,2.59471952564539
9959,2020-08-31 19:07:17.222261,2.59471952564539
9960,2020-08-31 19:07:17.560638,2.59471952564539
9961,2020-08-31 19:07:17.950048,2.64407463435225
9962,2020-08-31 19:07:18.300866,2.64407463435225
9963,2020-08-31 19:07:18.645633,2.64407463435225
9964,2020-08-31 19:07:18.909749,2.64407463435225
9965,2020-08-31 19:07:19.181311,2.64407463435225
9966,2020-08-31 19:07:19.429786,2.64407463435225
9967,2020-08-31 19:07:19.672309,2.64407463435225
9968,2020-08-31 19:07:19.953176,2.64407463435225
9969,2020-08-31 19:07:20.299059,2.64407463435225
9970,2020-08-31 19:07:20.624684,2.69332424350216
9971,2020-08-31 19:07:20.931271,2.69332424350216
9972,2020-08-31 19:07:21.244320,2.69332424350216
9973,2020-08-31 19:07:21.564846,2.69332424350216
9974,2020-08-31 19:07:21.906995,2.69332424350216
9975,2020-08-31 19:07:22.261229,2.69332424350216
9976,2020-08-31 19:07:22.546508,2.69332424350216
9977,2020-08-31 19:07:22.886017,2.69332424350216
9978,2020-08-31 19:07:23.218509,2.74246879590309
9979,2020-08-31 19:07:23.461486,2.74246879590309
9980,2020-08-31 19:07:23.770489,2.74246879590309
9981,2020-08-31 19:07:24.043717,2.74246879590309
9982,2020-08-31 19:07:24.298180,2.74246879590309
9983,2020-08-31 19:07:24.658140,2.74246879590309
9984,2020-08-31 19:07:24.989486,2.74246879590309
9985,2020-08-31 19:07:25.285258,2.74246879590309
9986,2020-08-31 19:07:25.604969,2.74246879590309
9987,2020-08-31 19:07:25.866980,2.74246879590309
9988,2020-08-31 19:07:26.242589,2.79150873149621
9989,2020-08-31 19:07:26.580059,2.79150873149621
9990,2020-08-31 19:07:26.906898,2.79150873149621
9991,2020-08-31 19:07:27.229720,2.79150873149621
9992,2020-08-31 19:07:27.465901,2.79150873149621
9993,2020-08-31 19:07:27.705610,2.79150873149621
9994,2020-08-31 19:07:28.063141,2.79150873149621
9995,2020-08-31 19:07:28.408808,2.79150873149621
9996,2020-08-31 19:07:28.775403,2.79150873149621
9997,2020-08-31 19:07:29.123512,2.79150873149621
9998,2020-08-31 19:07:29.384945,2.79150873149621
9999,2020-08-31 19:07:29.735522,2.84044448739166
10000,2020-08-31 19:07:30.007672,2.84044448739166
10001,2020-08-31 19:07:30.296632,2.84044448739166
10002,2020-08-31 19:07:30.640744,2.84044448739166
10003,2020-08-31 19:07:30.997332,2.84044448739166
10004,2020-08-31 19:07:31.270715,2.84044448739166
10005,2020-08-31 19:07:31.587601,2.84044448739166
10006,2020-08-31 19:07:31.912140,2.84044448739166
10007,2020-08-31 19:07:32.201560,2.84044448739166
10008,2020-08-31 19:07:32.528013,2.88927649790364
10009,2020-08-31 19:07:32.873171,2.88927649790364
10010,2020-08-31 19:07:33.127234,2.88927649790364
10011,2020-08-31 19:07:33.459855,2.88927649790364
10012,2020-08-31 19:07:33.747748,2.88927649790364
10013,2020-08-31 19:07:34.098581,2.88927649790364
10014,2020-08-31 19:07:34.386037,2.88927649790364
10015,2020-08-31 19:07:34.680600,2.88927649790364
10016,2020-08-31 19:07:34.928196,2.88927649790364
10017,2020-08-31 19:07:35.209817,2.88927649790364
10018,2020-08-31 19:07:35.480017,2.93800519458446
10019,2020-08-31 19:07:35.746856,2.93800519458446
10020,2020-08-31 19:07:35.970073,2.93800519458446
10021,2020-08-31 19:07:36.286339,2.93800519458446
10022,2020-08-31 19:07:36.585890,2.93800519458446
10023,2020-08-31 19:07:36.864050,2.93800519458446
10024,2020-08-31 19:07:37.188252,2.93800519458446
10025,2020-08-31 19:07:37.514086,2.93800519458446
10026,2020-08-31 19:07:37.869336,2.93800519458446
10027,2020-08-31 19:07:38.190320,2.98663100625804
10028,2020-08-31 19:07:38.504405,2.98663100625804
10029,2020-08-31 19:07:38.801326,2.98663100625804
10030,2020-08-31 19:07:39.198989,2.98663100625804
10031,2020-08-31 19:07:39.519921,2.98663100625804
10032,2020-08-31 19:07:39.787365,2.98663100625804
10033,2020-08-31 19:07:40.113879,2.98663100625804
10034,2020-08-31 19:07:40.408607,2.98663100625804
10035,2020-08-31 19:07:40.685414,2.98663100625804
10036,2020-08-31 19:07:40.954222,2.98663100625804
10037,2020-08-31 19:07:41.292244,3.03515435905243
10038,2020-08-31 19:07:41.627133,3.03515435905243
10039,2020-08-31 19:07:41.976520,3.03515435905243
10040,2020-08-31 19:07:42.273219,3.03515435905243
10041,2020-08-31 19:07:42.614057,3.03515435905243
10042,2020-08-31 19:07:42.940426,3.03515435905243
10043,2020-08-31 19:07:43.284099,3.03515435905243
10044,2020-08-31 19:07:43.579236,3.03515435905243
10045,2020-08-31 19:07:43.822864,3.08357567643175
10046,2020-08-31 19:07:44.079008,3.08357567643175
10047,2020-08-31 19:07:44.356632,3.08357567643175
10048,2020-08-31 19:07:44.626593,3.08357567643175
10049,2020-08-31 19:07:44.982084,3.08357567643175
10050,2020-08-31 19:07:45.255299,3.08357567643175
10051,2020-08-31 19:07:45.556754,3.08357567643175
10052,2020-08-31 19:07:45.895191,3.08357567643175
10053,2020-08-31 19:07:46.187866,3.08357567643175
10054,2020-08-31 19:07:46.469019,3.1098151381821
10055,2020-08-31 19:07:46.808882,3.1098151381821
10056,2020-08-31 19:07:47.133171,3.1098151381821
10057,2020-08-31 19:07:47.417826,3.1098151381821
10058,2020-08-31 19:07:47.719352,3.1098151381821
10059,2020-08-31 19:07:48.058607,3.1098151381821
10060,2020-08-31 19:07:48.316127,3.1098151381821
10061,2020-08-31 19:07:48.655187,3.1098151381821
10062,2020-08-31 19:07:48.926942,3.1098151381821
10063,2020-08-31 19:07:49.221245,3.13601001840024
10064,2020-08-31 19:07:49.501632,3.13601001840024
10065,2020-08-31 19:07:49.807791,3.13601001840024
10066,2020-08-31 19:07:50.129113,3.13601001840024
10067,2020-08-31 19:07:50.471479,3.13601001840024
10068,2020-08-31 19:07:50.913709,3.13601001840024
10069,2020-08-31 19:07:51.260434,3.13601001840024
10070,2020-08-31 19:07:51.504419,3.13601001840024
10071,2020-08-31 19:07:51.832572,3.13601001840024
10072,2020-08-31 19:07:52.075209,3.16216049190042
10073,2020-08-31 19:07:52.343754,3.16216049190042
10074,2020-08-31 19:07:52.635835,3.16216049190042
10075,2020-08-31 19:07:52.977030,3.16216049190042
10076,2020-08-31 19:07:53.319841,3.16216049190042
10077,2020-08-31 19:07:53.656759,3.16216049190042
10078,2020-08-31 19:07:54.002639,3.16216049190042
10079,2020-08-31 19:07:54.337577,3.16216049190042
10080,2020-08-31 19:07:54.621665,3.18826673256874
10081,2020-08-31 19:07:54.963302,3.18826673256874
10082,2020-08-31 19:07:55.299853,3.18826673256874
10083,2020-08-31 19:07:55.604772,3.18826673256874
10084,2020-08-31 19:07:55.935912,3.18826673256874
10085,2020-08-31 19:07:56.249915,3.18826673256874
10086,2020-08-31 19:07:56.581948,3.18826673256874
10087,2020-08-31 19:07:56.806788,3.18826673256874
10088,2020-08-31 19:07:57.144103,3.18826673256874
10089,2020-08-31 19:07:57.400285,3.21432891336971
10090,2020-08-31 19:07:57.727724,3.21432891336971
10091,2020-08-31 19:07:57.965184,3.21432891336971
10092,2020-08-31 19:07:58.324265,3.21432891336971
10093,2020-08-31 19:07:58.672351,3.21432891336971
10094,2020-08-31 19:07:58.931100,3.21432891336971
10095,2020-08-31 19:07:59.277559,3.21432891336971
10096,2020-08-31 19:07:59.548814,3.21432891336971
10097,2020-08-31 19:07:59.817918,3.21432891336971
10098,2020-08-31 19:08:00.066230,3.21432891336971
10099,2020-08-31 19:08:00.342616,3.24034720635284
10100,2020-08-31 19:08:00.708360,3.24034720635284
10101,2020-08-31 19:08:01.035048,3.24034720635284
10102,2020-08-31 19:08:01.317471,3.24034720635284
10103,2020-08-31 19:08:01.673530,3.24034720635284
10104,2020-08-31 19:08:01.988678,3.24034720635284
10105,2020-08-31 19:08:02.308693,3.24034720635284
10106,2020-08-31 19:08:02.635942,3.24034720635284
10107,2020-08-31 19:08:02.967748,3.24034720635284
10108,2020-08-31 19:08:03.239724,3.26632178265903
10109,2020-08-31 19:08:03.607788,3.26632178265903
10110,2020-08-31 19:08:03.904070,3.26632178265903
10111,2020-08-31 19:08:04.208356,3.26632178265903
10112,2020-08-31 19:08:04.495619,3.26632178265903
10113,2020-08-31 19:08:04.736212,3.26632178265903
10114,2020-08-31 19:08:05.003043,3.26632178265903
10115,2020-08-31 19:08:05.310426,3.26632178265903
10116,2020-08-31 19:08:05.711502,3.292252812527
10117,2020-08-31 19:08:06.013750,3.292252812527
10118,2020-08-31 19:08:06.305306,3.292252812527
10119,2020-08-31 19:08:06.652151,3.292252812527
10120,2020-08-31 19:08:06.966957,3.292252812527
10121,2020-08-31 19:08:07.197596,3.292252812527
10122,2020-08-31 19:08:07.493307,3.292252812527
10123,2020-08-31 19:08:07.788551,3.292252812527
10124,2020-08-31 19:08:08.055298,3.292252812527
10125,2020-08-31 19:08:08.307166,3.292252812527
10126,2020-08-31 19:08:08.604701,3.292252812527
10127,2020-08-31 19:08:08.856282,3.31814046529956
10128,2020-08-31 19:08:09.174967,3.31814046529956
10129,2020-08-31 19:08:09.425120,3.31814046529956
10130,2020-08-31 19:08:09.739975,3.31814046529956
10131,2020-08-31 19:08:10.018051,3.31814046529956
10132,2020-08-31 19:08:10.342563,3.31814046529956
10133,2020-08-31 19:08:10.588858,3.31814046529956
10134,2020-08-31 19:08:10.894680,3.31814046529956
10135,2020-08-31 19:08:11.206298,3.31814046529956
10136,2020-08-31 19:08:11.569517,3.31814046529956
10137,2020-08-31 19:08:11.825815,3.31814046529956
10138,2020-08-31 19:08:12.103469,3.34398490942989
10139,2020-08-31 19:08:12.450560,3.34398490942989
10140,2020-08-31 19:08:12.713517,3.34398490942989
10141,2020-08-31 19:08:13.006224,3.34398490942989
10142,2020-08-31 19:08:13.329436,3.34398490942989
10143,2020-08-31 19:08:13.593824,3.34398490942989
10144,2020-08-31 19:08:13.940612,3.34398490942989
10145,2020-08-31 19:08:14.268747,3.34398490942989
10146,2020-08-31 19:08:14.563421,3.34398490942989
10147,2020-08-31 19:08:14.894332,3.36127186228626
10148,2020-08-31 19:08:15.190077,3.36127186228626
10149,2020-08-31 19:08:15.449611,3.36127186228626
10150,2020-08-31 19:08:15.690237,3.36127186228626
10151,2020-08-31 19:08:15.921520,3.36127186228626
10152,2020-08-31 19:08:16.173128,3.36127186228626
10153,2020-08-31 19:08:16.491299,3.36127186228626
10154,2020-08-31 19:08:16.794778,3.36127186228626
10155,2020-08-31 19:08:17.042555,3.36127186228626
10156,2020-08-31 19:08:17.387472,3.37852857098635
10157,2020-08-31 19:08:17.633290,3.37852857098635
10158,2020-08-31 19:08:17.971379,3.37852857098635
10159,2020-08-31 19:08:18.377085,3.37852857098635
10160,2020-08-31 19:08:18.743991,3.37852857098635
10161,2020-08-31 19:08:19.087439,3.37852857098635
10162,2020-08-31 19:08:19.377543,3.37852857098635
10163,2020-08-31 19:08:19.695103,3.37852857098635
10164,2020-08-31 19:08:20.031302,3.37550077199968
10165,2020-08-31 19:08:20.383498,3.37550077199968
10166,2020-08-31 19:08:20.717077,3.37550077199968
10167,2020-08-31 19:08:20.981239,3.37550077199968
10168,2020-08-31 19:08:21.214550,3.37550077199968
10169,2020-08-31 19:08:21.500030,3.37550077199968
10170,2020-08-31 19:08:21.816618,3.37550077199968
10171,2020-08-31 19:08:22.069553,3.37550077199968
10172,2020-08-31 19:08:22.403403,3.37550077199968
10173,2020-08-31 19:08:22.754978,3.37550077199968
10174,2020-08-31 19:08:23.088813,3.37285443235847
10175,2020-08-31 19:08:23.406333,3.37285443235847
10176,2020-08-31 19:08:23.679436,3.37285443235847
10177,2020-08-31 19:08:24.006888,3.37285443235847
10178,2020-08-31 19:08:24.268545,3.37285443235847
10179,2020-08-31 19:08:24.584346,3.37285443235847
10180,2020-08-31 19:08:24.921966,3.37285443235847
10181,2020-08-31 19:08:25.220712,3.37285443235847
10182,2020-08-31 19:08:25.594192,3.37416614280757
10183,2020-08-31 19:08:25.944819,3.37416614280757
10184,2020-08-31 19:08:26.318323,3.37416614280757
10185,2020-08-31 19:08:26.573013,3.37416614280757
10186,2020-08-31 19:08:26.832809,3.37416614280757
10187,2020-08-31 19:08:27.143499,3.37416614280757
10188,2020-08-31 19:08:27.472577,3.37416614280757
10189,2020-08-31 19:08:27.789458,3.37416614280757
10190,2020-08-31 19:08:28.059132,3.37416614280757
10191,2020-08-31 19:08:28.402950,3.38573586771616
10192,2020-08-31 19:08:28.741481,3.38573586771616
10193,2020-08-31 19:08:29.080848,3.38573586771616
10194,2020-08-31 19:08:29.403017,3.38573586771616
10195,2020-08-31 19:08:29.732556,3.38573586771616
10196,2020-08-31 19:08:30.067939,3.38573586771616
10197,2020-08-31 19:08:30.406763,3.38573586771616
10198,2020-08-31 19:08:30.711445,3.38573586771616
10199,2020-08-31 19:08:31.023188,3.39726862248762
10200,2020-08-31 19:08:31.377926,3.39726862248762
10201,2020-08-31 19:08:31.709389,3.39726862248762
10202,2020-08-31 19:08:31.972662,3.39726862248762
10203,2020-08-31 19:08:32.272474,3.39726862248762
10204,2020-08-31 19:08:32.619862,3.39726862248762
10205,2020-08-31 19:08:32.952671,3.39726862248762
10206,2020-08-31 19:08:33.336576,3.39726862248762
10207,2020-08-31 19:08:33.576846,3.39726862248762
10208,2020-08-31 19:08:33.810174,3.39726862248762
10209,2020-08-31 19:08:34.154977,3.40876449118606
10210,2020-08-31 19:08:34.425755,3.40876449118606
10211,2020-08-31 19:08:34.742019,3.40876449118606
10212,2020-08-31 19:08:34.997584,3.40876449118606
10213,2020-08-31 19:08:35.276961,3.40876449118606
10214,2020-08-31 19:08:35.630731,3.40876449118606
10215,2020-08-31 19:08:35.988158,3.40876449118606
10216,2020-08-31 19:08:36.237378,3.40876449118606
10217,2020-08-31 19:08:36.542676,3.40876449118606
10218,2020-08-31 19:08:36.870959,3.42022355769905
10219,2020-08-31 19:08:37.198004,3.42022355769905
10220,2020-08-31 19:08:37.489769,3.42022355769905
10221,2020-08-31 19:08:37.825188,3.42022355769905
10222,2020-08-31 19:08:38.162522,3.42022355769905
10223,2020-08-31 19:08:38.504928,3.42022355769905
10224,2020-08-31 19:08:38.804513,3.42022355769905
10225,2020-08-31 19:08:39.081537,3.42022355769905
10226,2020-08-31 19:08:39.353112,3.43164590573808
10227,2020-08-31 19:08:39.638790,3.43164590573808
10228,2020-08-31 19:08:39.981959,3.43164590573808
10229,2020-08-31 19:08:40.295345,3.43164590573808
10230,2020-08-31 19:08:40.620882,3.43164590573808
10231,2020-08-31 19:08:40.961199,3.43164590573808
10232,2020-08-31 19:08:41.350653,3.43164590573808
10233,2020-08-31 19:08:41.684155,3.43164590573808
10234,2020-08-31 19:08:42.026933,3.4430316188392
10235,2020-08-31 19:08:42.377494,3.4430316188392
10236,2020-08-31 19:08:42.663001,3.4430316188392
10237,2020-08-31 19:08:42.952811,3.4430316188392
10238,2020-08-31 19:08:43.246443,3.4430316188392
10239,2020-08-31 19:08:43.552096,3.4430316188392
10240,2020-08-31 19:08:43.881308,3.4430316188392
10241,2020-08-31 19:08:44.279502,3.4430316188392
10242,2020-08-31 19:08:44.698536,3.45438078036351
10243,2020-08-31 19:08:44.992978,3.45438078036351
10244,2020-08-31 19:08:45.345594,3.45438078036351
10245,2020-08-31 19:08:45.645474,3.45438078036351
10246,2020-08-31 19:08:46.016033,3.45438078036351
10247,2020-08-31 19:08:46.276703,3.45438078036351
10248,2020-08-31 19:08:46.592908,3.45438078036351
10249,2020-08-31 19:08:46.935051,3.45438078036351
10250,2020-08-31 19:08:47.269093,3.46569347349765
10251,2020-08-31 19:08:47.601313,3.46569347349765
10252,2020-08-31 19:08:47.887504,3.46569347349765
10253,2020-08-31 19:08:48.249977,3.46569347349765
10254,2020-08-31 19:08:48.534384,3.46569347349765
10255,2020-08-31 19:08:48.828268,3.46569347349765
10256,2020-08-31 19:08:49.081605,3.46569347349765
10257,2020-08-31 19:08:49.386654,3.46569347349765
10258,2020-08-31 19:08:49.718176,3.47696978125443
10259,2020-08-31 19:08:50.026765,3.47696978125443
10260,2020-08-31 19:08:50.321774,3.47696978125443
10261,2020-08-31 19:08:50.637871,3.47696978125443
10262,2020-08-31 19:08:50.924103,3.47696978125443
10263,2020-08-31 19:08:51.261370,3.47696978125443
10264,2020-08-31 19:08:51.555705,3.47696978125443
10265,2020-08-31 19:08:51.887769,3.47696978125443
10266,2020-08-31 19:08:52.203718,3.48820978647326
10267,2020-08-31 19:08:52.405850,3.48820978647326
10268,2020-08-31 19:08:52.647057,3.48820978647326
10269,2020-08-31 19:08:52.921604,3.48820978647326
10270,2020-08-31 19:08:53.251826,3.48820978647326
10271,2020-08-31 19:08:53.555766,3.48820978647326
10272,2020-08-31 19:08:53.901016,3.48820978647326
10273,2020-08-31 19:08:54.176035,3.48820978647326
10274,2020-08-31 19:08:54.500842,3.48820978647326
10275,2020-08-31 19:08:54.812481,3.48820978647326
10276,2020-08-31 19:08:55.106349,3.48820978647326
10277,2020-08-31 19:08:55.365720,3.50826346751315
10278,2020-08-31 19:08:55.714289,3.50826346751315
10279,2020-08-31 19:08:55.987697,3.50826346751315
10280,2020-08-31 19:08:56.245651,3.50826346751315
10281,2020-08-31 19:08:56.585758,3.50826346751315
10282,2020-08-31 19:08:56.942181,3.50826346751315
10283,2020-08-31 19:08:57.286195,3.50826346751315
10284,2020-08-31 19:08:57.575245,3.50826346751315
10285,2020-08-31 19:08:57.907928,3.50826346751315
10286,2020-08-31 19:08:58.169704,3.52825899706255
10287,2020-08-31 19:08:58.395553,3.52825899706255
10288,2020-08-31 19:08:58.744526,3.52825899706255
10289,2020-08-31 19:08:59.052095,3.52825899706255
10290,2020-08-31 19:08:59.445821,3.52825899706255
10291,2020-08-31 19:08:59.803242,3.52825899706255
10292,2020-08-31 19:09:00.145754,3.52825899706255
10293,2020-08-31 19:09:00.472167,3.52825899706255
10294,2020-08-31 19:09:00.787686,3.54819649962712
10295,2020-08-31 19:09:01.055402,3.54819649962712
10296,2020-08-31 19:09:01.361329,3.54819649962712
10297,2020-08-31 19:09:01.687016,3.54819649962712
10298,2020-08-31 19:09:01.983409,3.54819649962712
10299,2020-08-31 19:09:02.309100,3.54819649962712
10300,2020-08-31 19:09:02.709801,3.54819649962712
10301,2020-08-31 19:09:03.010318,3.54819649962712
10302,2020-08-31 19:09:03.221938,3.54819649962712
10303,2020-08-31 19:09:03.473752,3.54819649962712
10304,2020-08-31 19:09:03.729356,3.56807609943405
10305,2020-08-31 19:09:04.054577,3.56807609943405
10306,2020-08-31 19:09:04.325256,3.56807609943405
10307,2020-08-31 19:09:04.675766,3.56807609943405
10308,2020-08-31 19:09:05.026912,3.56807609943405
10309,2020-08-31 19:09:05.326358,3.56807609943405
10310,2020-08-31 19:09:05.585690,3.56807609943405
10311,2020-08-31 19:09:05.823834,3.56807609943405
10312,2020-08-31 19:09:06.192438,3.56807609943405
10313,2020-08-31 19:09:06.527595,3.56807609943405
10314,2020-08-31 19:09:06.861244,3.58789792043363
10315,2020-08-31 19:09:07.192799,3.58789792043363
10316,2020-08-31 19:09:07.439110,3.58789792043363
10317,2020-08-31 19:09:07.708050,3.58789792043363
10318,2020-08-31 19:09:08.036400,3.58789792043363
10319,2020-08-31 19:09:08.253496,3.58789792043363
10320,2020-08-31 19:09:08.515444,3.58789792043363
10321,2020-08-31 19:09:08.807777,3.58789792043363
10322,2020-08-31 19:09:09.076237,3.58789792043363
10323,2020-08-31 19:09:09.384456,3.58789792043363
10324,2020-08-31 19:09:09.718623,3.60766208630079
10325,2020-08-31 19:09:09.980969,3.60766208630079
10326,2020-08-31 19:09:10.267611,3.60766208630079
10327,2020-08-31 19:09:10.602485,3.60766208630079
10328,2020-08-31 19:09:10.920242,3.60766208630079
10329,2020-08-31 19:09:11.262047,3.60766208630079
10330,2020-08-31 19:09:11.577786,3.60766208630079
10331,2020-08-31 19:09:11.907636,3.60766208630079
10332,2020-08-31 19:09:12.304532,3.60766208630079
10333,2020-08-31 19:09:12.563068,3.62736872043658
10334,2020-08-31 19:09:12.851002,3.62736872043658
10335,2020-08-31 19:09:13.168680,3.62736872043658
10336,2020-08-31 19:09:13.407751,3.62736872043658
10337,2020-08-31 19:09:13.737410,3.62736872043658
10338,2020-08-31 19:09:14.080189,3.62736872043658
10339,2020-08-31 19:09:14.393749,3.62736872043658
10340,2020-08-31 19:09:14.644324,3.62736872043658
10341,2020-08-31 19:09:14.867960,3.62736872043658
10342,2020-08-31 19:09:15.159688,3.64701794596968
10343,2020-08-31 19:09:15.409672,3.64701794596968
10344,2020-08-31 19:09:15.769570,3.64701794596968
10345,2020-08-31 19:09:16.046649,3.64701794596968
10346,2020-08-31 19:09:16.348729,3.64701794596968
10347,2020-08-31 19:09:16.662183,3.64701794596968
10348,2020-08-31 19:09:16.962231,3.64701794596968
10349,2020-08-31 19:09:17.193124,3.64701794596968
10350,2020-08-31 19:09:17.573439,3.64701794596968
10351,2020-08-31 19:09:17.892524,3.64701794596968
10352,2020-08-31 19:09:18.209377,3.66660988575784
10353,2020-08-31 19:09:18.543221,3.66660988575784
10354,2020-08-31 19:09:18.882555,3.66660988575784
10355,2020-08-31 19:09:19.235543,3.66660988575784
10356,2020-08-31 19:09:19.502804,3.66660988575784
10357,2020-08-31 19:09:19.839804,3.66660988575784
10358,2020-08-31 19:09:20.145741,3.66660988575784
10359,2020-08-31 19:09:20.389231,3.66660988575784
10360,2020-08-31 19:09:20.671808,3.66660988575784
10361,2020-08-31 19:09:20.940853,3.68614466238931
10362,2020-08-31 19:09:21.271575,3.68614466238931
10363,2020-08-31 19:09:21.532595,3.68614466238931
10364,2020-08-31 19:09:21.786008,3.68614466238931
10365,2020-08-31 19:09:22.068075,3.68614466238931
10366,2020-08-31 19:09:22.409522,3.68614466238931
10367,2020-08-31 19:09:22.690791,3.68614466238931
10368,2020-08-31 19:09:22.974197,3.68614466238931
10369,2020-08-31 19:09:23.228225,3.68614466238931
10370,2020-08-31 19:09:23.558856,3.70562239818433
10371,2020-08-31 19:09:23.893174,3.70562239818433
10372,2020-08-31 19:09:24.174628,3.70562239818433
10373,2020-08-31 19:09:24.468774,3.70562239818433
10374,2020-08-31 19:09:24.737686,3.70562239818433
10375,2020-08-31 19:09:25.092949,3.70562239818433
10376,2020-08-31 19:09:25.409459,3.70562239818433
10377,2020-08-31 19:09:25.719918,3.70562239818433
10378,2020-08-31 19:09:26.028001,3.70562239818433
10379,2020-08-31 19:09:26.293438,3.70562239818433
10380,2020-08-31 19:09:26.581867,3.72504321519644
10381,2020-08-31 19:09:26.897838,3.72504321519644
10382,2020-08-31 19:09:27.257933,3.72504321519644
10383,2020-08-31 19:09:27.515614,3.72504321519644
10384,2020-08-31 19:09:27.788682,3.72504321519644
10385,2020-08-31 19:09:28.047471,3.72504321519644
10386,2020-08-31 19:09:28.397628,3.72504321519644
10387,2020-08-31 19:09:28.631939,3.72504321519644
10388,2020-08-31 19:09:28.956283,3.72504321519644
10389,2020-08-31 19:09:29.295632,3.72504321519644
10390,2020-08-31 19:09:29.640772,3.76569976184784
10391,2020-08-31 19:09:29.915948,3.76569976184784
10392,2020-08-31 19:09:30.262755,3.76569976184784
10393,2020-08-31 19:09:30.608864,3.76569976184784
10394,2020-08-31 19:09:30.933447,3.76569976184784
10395,2020-08-31 19:09:31.241676,3.76569976184784
10396,2020-08-31 19:09:31.528529,3.76569976184784
10397,2020-08-31 19:09:31.847146,3.76569976184784
10398,2020-08-31 19:09:32.130908,3.76569976184784
10399,2020-08-31 19:09:32.428349,3.80626700773705
10400,2020-08-31 19:09:32.728511,3.80626700773705
10401,2020-08-31 19:09:33.039254,3.80626700773705
10402,2020-08-31 19:09:33.361400,3.80626700773705
10403,2020-08-31 19:09:33.646622,3.80626700773705
10404,2020-08-31 19:09:33.930713,3.80626700773705
10405,2020-08-31 19:09:34.262938,3.80626700773705
10406,2020-08-31 19:09:34.545369,3.80626700773705
10407,2020-08-31 19:09:34.796181,3.80626700773705
10408,2020-08-31 19:09:35.136205,3.84674513175815
10409,2020-08-31 19:09:35.443445,3.84674513175815
10410,2020-08-31 19:09:35.762255,3.84674513175815
10411,2020-08-31 19:09:36.034939,3.84674513175815
10412,2020-08-31 19:09:36.330220,3.84674513175815
10413,2020-08-31 19:09:36.575728,3.84674513175815
10414,2020-08-31 19:09:36.839404,3.84674513175815
10415,2020-08-31 19:09:37.147430,3.84674513175815
10416,2020-08-31 19:09:37.462133,3.88713431219608
10417,2020-08-31 19:09:37.782735,3.88713431219608
10418,2020-08-31 19:09:38.153439,3.88713431219608
10419,2020-08-31 19:09:38.461741,3.88713431219608
10420,2020-08-31 19:09:38.742601,3.88713431219608
10421,2020-08-31 19:09:39.057541,3.88713431219608
10422,2020-08-31 19:09:39.362135,3.88713431219608
10423,2020-08-31 19:09:39.714985,3.88713431219608
10424,2020-08-31 19:09:40.019639,3.92743472673462
10425,2020-08-31 19:09:40.347294,3.92743472673462
10426,2020-08-31 19:09:40.661519,3.92743472673462
10427,2020-08-31 19:09:40.966369,3.92743472673462
10428,2020-08-31 19:09:41.286441,3.92743472673462
10429,2020-08-31 19:09:41.622685,3.92743472673462
10430,2020-08-31 19:09:41.936141,3.92743472673462
10431,2020-08-31 19:09:42.274275,3.92743472673462
10432,2020-08-31 19:09:42.515546,3.92743472673462
10433,2020-08-31 19:09:42.814601,3.92743472673462
10434,2020-08-31 19:09:43.146963,3.96764655246436
10435,2020-08-31 19:09:43.477773,3.96764655246436
10436,2020-08-31 19:09:43.762268,3.96764655246436
10437,2020-08-31 19:09:44.009548,3.96764655246436
10438,2020-08-31 19:09:44.377825,3.96764655246436
10439,2020-08-31 19:09:44.737571,3.96764655246436
10440,2020-08-31 19:09:45.002098,3.96764655246436
10441,2020-08-31 19:09:45.268677,3.96764655246436
10442,2020-08-31 19:09:45.570242,4.0077699658904
10443,2020-08-31 19:09:45.848029,4.0077699658904
10444,2020-08-31 19:09:46.162123,4.0077699658904
10445,2020-08-31 19:09:46.451956,4.0077699658904
10446,2020-08-31 19:09:46.751545,4.0077699658904
10447,2020-08-31 19:09:47.040189,4.0077699658904
10448,2020-08-31 19:09:47.368220,4.0077699658904
10449,2020-08-31 19:09:47.712224,4.0077699658904
10450,2020-08-31 19:09:48.058541,4.0077699658904
10451,2020-08-31 19:09:48.400693,4.04780514293988
10452,2020-08-31 19:09:48.753098,4.04780514293988
10453,2020-08-31 19:09:49.054956,4.04780514293988
10454,2020-08-31 19:09:49.294800,4.04780514293988
10455,2020-08-31 19:09:49.612678,4.04780514293988
10456,2020-08-31 19:09:49.900588,4.04780514293988
10457,2020-08-31 19:09:50.217988,4.04780514293988
10458,2020-08-31 19:09:50.573734,4.04780514293988
10459,2020-08-31 19:09:50.850296,4.08775225896935
10460,2020-08-31 19:09:51.129203,4.08775225896935
10461,2020-08-31 19:09:51.378479,4.08775225896935
10462,2020-08-31 19:09:51.624035,4.08775225896935
10463,2020-08-31 19:09:51.855881,4.08775225896935
10464,2020-08-31 19:09:52.108728,4.08775225896935
10465,2020-08-31 19:09:52.316239,4.08775225896935
10466,2020-08-31 19:09:52.586418,4.08775225896935
10467,2020-08-31 19:09:52.944925,4.08775225896935
10468,2020-08-31 19:09:53.203051,4.08775225896935
10469,2020-08-31 19:09:53.486192,4.12761148877196
10470,2020-08-31 19:09:53.855960,4.12761148877196
10471,2020-08-31 19:09:54.110420,4.12761148877196
10472,2020-08-31 19:09:54.358505,4.12761148877196
10473,2020-08-31 19:09:54.666586,4.12761148877196
10474,2020-08-31 19:09:54.944649,4.12761148877196
10475,2020-08-31 19:09:55.218071,4.12761148877196
10476,2020-08-31 19:09:55.498389,4.12761148877196
10477,2020-08-31 19:09:55.832046,4.12761148877196
10478,2020-08-31 19:09:56.096542,4.12761148877196
10479,2020-08-31 19:09:56.413636,4.1673830065846
10480,2020-08-31 19:09:56.725520,4.1673830065846
10481,2020-08-31 19:09:56.997085,4.1673830065846
10482,2020-08-31 19:09:57.345347,4.1673830065846
10483,2020-08-31 19:09:57.689667,4.1673830065846
10484,2020-08-31 19:09:58.029307,4.1673830065846
10485,2020-08-31 19:09:58.370824,4.1673830065846
10486,2020-08-31 19:09:58.657459,4.1673830065846
10487,2020-08-31 19:09:58.980400,4.1673830065846
10488,2020-08-31 19:09:59.240081,4.1673830065846
10489,2020-08-31 19:09:59.493708,4.20706698609467
10490,2020-08-31 19:09:59.813697,4.20706698609467
10491,2020-08-31 19:10:00.111931,4.20706698609467
10492,2020-08-31 19:10:00.358602,4.20706698609467
10493,2020-08-31 19:10:00.669240,4.20706698609467
10494,2020-08-31 19:10:00.984262,4.20706698609467
10495,2020-08-31 19:10:01.261033,4.20706698609467
10496,2020-08-31 19:10:01.517603,4.20706698609467
10497,2020-08-31 19:10:01.891976,4.20706698609467
10498,2020-08-31 19:10:02.230035,4.20706698609467
10499,2020-08-31 19:10:02.603926,4.24469207081086
10500,2020-08-31 19:10:02.916398,4.24469207081086
10501,2020-08-31 19:10:03.261529,4.24469207081086
10502,2020-08-31 19:10:03.499419,4.24469207081086
10503,2020-08-31 19:10:03.767028,4.24469207081086
10504,2020-08-31 19:10:04.055931,4.24469207081086
10505,2020-08-31 19:10:04.342425,4.24469207081086
10506,2020-08-31 19:10:04.616006,4.24469207081086
10507,2020-08-31 19:10:04.900127,4.24469207081086
10508,2020-08-31 19:10:05.208773,4.28223822280482
10509,2020-08-31 19:10:05.565448,4.28223822280482
10510,2020-08-31 19:10:05.905562,4.28223822280482
10511,2020-08-31 19:10:06.260619,4.28223822280482
10512,2020-08-31 19:10:06.570723,4.28223822280482
10513,2020-08-31 19:10:06.925711,4.28223822280482
10514,2020-08-31 19:10:07.189876,4.28223822280482
10515,2020-08-31 19:10:07.517469,4.28223822280482
10516,2020-08-31 19:10:07.825751,4.31970560118862
10517,2020-08-31 19:10:08.122314,4.31970560118862
10518,2020-08-31 19:10:08.443875,4.31970560118862
10519,2020-08-31 19:10:08.774903,4.31970560118862
10520,2020-08-31 19:10:09.130565,4.31970560118862
10521,2020-08-31 19:10:09.499195,4.31970560118862
10522,2020-08-31 19:10:09.848838,4.31970560118862
10523,2020-08-31 19:10:10.181862,4.31970560118862
10524,2020-08-31 19:10:10.490033,4.31970560118862
10525,2020-08-31 19:10:10.730122,4.35709436459007
10526,2020-08-31 19:10:10.958594,4.35709436459007
10527,2020-08-31 19:10:11.239185,4.35709436459007
10528,2020-08-31 19:10:11.628897,4.35709436459007
10529,2020-08-31 19:10:11.915712,4.35709436459007
10530,2020-08-31 19:10:12.204352,4.35709436459007
10531,2020-08-31 19:10:12.548521,4.35709436459007
10532,2020-08-31 19:10:12.857391,4.35709436459007
10533,2020-08-31 19:10:13.177833,4.394404671158
10534,2020-08-31 19:10:13.499729,4.394404671158
10535,2020-08-31 19:10:13.793667,4.394404671158
10536,2020-08-31 19:10:14.041233,4.394404671158
10537,2020-08-31 19:10:14.276388,4.394404671158
10538,2020-08-31 19:10:14.614943,4.394404671158
10539,2020-08-31 19:10:14.978925,4.394404671158
10540,2020-08-31 19:10:15.347462,4.394404671158
10541,2020-08-31 19:10:15.613694,4.394404671158
10542,2020-08-31 19:10:15.870180,4.43163667856739
10543,2020-08-31 19:10:16.208402,4.43163667856739
10544,2020-08-31 19:10:16.547763,4.43163667856739
10545,2020-08-31 19:10:16.903818,4.43163667856739
10546,2020-08-31 19:10:17.204645,4.43163667856739
10547,2020-08-31 19:10:17.480474,4.43163667856739
10548,2020-08-31 19:10:17.725196,4.43163667856739
10549,2020-08-31 19:10:18.007760,4.43163667856739
10550,2020-08-31 19:10:18.385515,4.46879054402439
10551,2020-08-31 19:10:18.670273,4.46879054402439
10552,2020-08-31 19:10:18.961899,4.46879054402439
10553,2020-08-31 19:10:19.236115,4.46879054402439
10554,2020-08-31 19:10:19.586669,4.46879054402439
10555,2020-08-31 19:10:19.932193,4.46879054402439
10556,2020-08-31 19:10:20.271497,4.46879054402439
10557,2020-08-31 19:10:20.542305,4.46879054402439
10558,2020-08-31 19:10:20.829485,4.46879054402439
10559,2020-08-31 19:10:21.152846,4.46879054402439
10560,2020-08-31 19:10:21.487371,4.50586642427132
10561,2020-08-31 19:10:21.816586,4.50586642427132
10562,2020-08-31 19:10:22.172404,4.50586642427132
10563,2020-08-31 19:10:22.518941,4.50586642427132
10564,2020-08-31 19:10:22.867472,4.50586642427132
10565,2020-08-31 19:10:23.245397,4.50586642427132
10566,2020-08-31 19:10:23.568053,4.50586642427132
10567,2020-08-31 19:10:23.830797,4.50586642427132
10568,2020-08-31 19:10:24.111302,4.54286447559147
10569,2020-08-31 19:10:24.413348,4.54286447559147
10570,2020-08-31 19:10:24.711352,4.54286447559147
10571,2020-08-31 19:10:24.969136,4.54286447559147
10572,2020-08-31 19:10:25.316462,4.54286447559147
10573,2020-08-31 19:10:25.577782,4.54286447559147
10574,2020-08-31 19:10:25.871022,4.54286447559147
10575,2020-08-31 19:10:26.231326,4.54286447559147
10576,2020-08-31 19:10:26.568640,4.54286447559147
10577,2020-08-31 19:10:26.864064,4.57978485381385
10578,2020-08-31 19:10:27.144377,4.57978485381385
10579,2020-08-31 19:10:27.403651,4.57978485381385
10580,2020-08-31 19:10:27.771547,4.57978485381385
10581,2020-08-31 19:10:28.041359,4.57978485381385
10582,2020-08-31 19:10:28.276513,4.57978485381385
10583,2020-08-31 19:10:28.626158,4.57978485381385
10584,2020-08-31 19:10:28.918964,4.57978485381385
10585,2020-08-31 19:10:29.175317,4.57978485381385
10586,2020-08-31 19:10:29.514458,4.61662771431786
10587,2020-08-31 19:10:29.838436,4.61662771431786
10588,2020-08-31 19:10:30.171669,4.61662771431786
10589,2020-08-31 19:10:30.437936,4.61662771431786
10590,2020-08-31 19:10:30.816669,4.61662771431786
10591,2020-08-31 19:10:31.132275,4.61662771431786
10592,2020-08-31 19:10:31.446413,4.61662771431786
10593,2020-08-31 19:10:31.766892,4.61662771431786
10594,2020-08-31 19:10:32.068529,4.61662771431786
10595,2020-08-31 19:10:32.414648,4.65339321203786
10596,2020-08-31 19:10:32.652917,4.65339321203786
10597,2020-08-31 19:10:32.970291,4.65339321203786
10598,2020-08-31 19:10:33.266028,4.65339321203786
10599,2020-08-31 19:10:33.554245,4.65339321203786
10600,2020-08-31 19:10:33.818464,4.65339321203786
10601,2020-08-31 19:10:34.116052,4.65339321203786
10602,2020-08-31 19:10:34.442039,4.65339321203786
10603,2020-08-31 19:10:34.732820,4.65339321203786
10604,2020-08-31 19:10:34.975638,4.65339321203786
10605,2020-08-31 19:10:35.326618,4.70955337223332
10606,2020-08-31 19:10:35.639853,4.70955337223332
10607,2020-08-31 19:10:35.877953,4.70955337223332
10608,2020-08-31 19:10:36.150324,4.70955337223332
10609,2020-08-31 19:10:36.508285,4.70955337223332
10610,2020-08-31 19:10:36.824185,4.70955337223332
10611,2020-08-31 19:10:37.099177,4.70955337223332
10612,2020-08-31 19:10:37.404724,4.70955337223332
10613,2020-08-31 19:10:37.755012,4.70955337223332
10614,2020-08-31 19:10:38.098878,4.7656054544473
10615,2020-08-31 19:10:38.370749,4.7656054544473
10616,2020-08-31 19:10:38.652991,4.7656054544473
10617,2020-08-31 19:10:38.952212,4.7656054544473
10618,2020-08-31 19:10:39.298042,4.7656054544473
10619,2020-08-31 19:10:39.655984,4.7656054544473
10620,2020-08-31 19:10:39.955903,4.7656054544473
10621,2020-08-31 19:10:40.273287,4.7656054544473
10622,2020-08-31 19:10:40.503745,4.7656054544473
10623,2020-08-31 19:10:40.768296,4.82154966038475
10624,2020-08-31 19:10:41.152818,4.82154966038475
10625,2020-08-31 19:10:41.511452,4.82154966038475
10626,2020-08-31 19:10:41.854669,4.82154966038475
10627,2020-08-31 19:10:42.154743,4.82154966038475
10628,2020-08-31 19:10:42.412532,4.82154966038475
10629,2020-08-31 19:10:42.701209,4.82154966038475
10630,2020-08-31 19:10:43.054296,4.82154966038475
10631,2020-08-31 19:10:43.336160,4.82154966038475
10632,2020-08-31 19:10:43.647169,4.87738619095894
10633,2020-08-31 19:10:43.916773,4.87738619095894
10634,2020-08-31 19:10:44.224327,4.87738619095894
10635,2020-08-31 19:10:44.560243,4.87738619095894
10636,2020-08-31 19:10:44.847097,4.87738619095894
10637,2020-08-31 19:10:45.179415,4.87738619095894
10638,2020-08-31 19:10:45.499285,4.87738619095894
10639,2020-08-31 19:10:45.868102,4.87738619095894
10640,2020-08-31 19:10:46.097927,4.87738619095894
10641,2020-08-31 19:10:46.348568,4.87738619095894
10642,2020-08-31 19:10:46.606498,4.93311524630481
10643,2020-08-31 19:10:46.980672,4.93311524630481
10644,2020-08-31 19:10:47.258592,4.93311524630481
10645,2020-08-31 19:10:47.541162,4.93311524630481
10646,2020-08-31 19:10:47.847734,4.93311524630481
10647,2020-08-31 19:10:48.196439,4.93311524630481
10648,2020-08-31 19:10:48.463921,4.93311524630481
10649,2020-08-31 19:10:48.753423,4.93311524630481
10650,2020-08-31 19:10:49.067635,4.93311524630481
10651,2020-08-31 19:10:49.347102,4.93311524630481
10652,2020-08-31 19:10:49.559275,4.80262934923493
10653,2020-08-31 19:10:49.876043,4.80262934923493
10654,2020-08-31 19:10:50.128784,4.80262934923493
10655,2020-08-31 19:10:50.414037,4.80262934923493
10656,2020-08-31 19:10:50.741855,4.80262934923493
10657,2020-08-31 19:10:51.034100,4.80262934923493
10658,2020-08-31 19:10:51.364216,4.80262934923493
10659,2020-08-31 19:10:51.600446,4.80262934923493
10660,2020-08-31 19:10:51.952370,4.80262934923493
10661,2020-08-31 19:10:52.270714,4.67250282526425
10662,2020-08-31 19:10:52.584194,4.67250282526425
10663,2020-08-31 19:10:52.892323,4.67250282526425
10664,2020-08-31 19:10:53.149131,4.67250282526425
10665,2020-08-31 19:10:53.424550,4.67250282526425
10666,2020-08-31 19:10:53.763120,4.67250282526425
10667,2020-08-31 19:10:54.053656,4.67250282526425
10668,2020-08-31 19:10:54.434987,4.67250282526425
10669,2020-08-31 19:10:54.743243,4.67250282526425
10670,2020-08-31 19:10:55.126969,4.54273223540307
10671,2020-08-31 19:10:55.428044,4.54273223540307
10672,2020-08-31 19:10:55.696672,4.54273223540307
10673,2020-08-31 19:10:56.000029,4.54273223540307
10674,2020-08-31 19:10:56.347282,4.54273223540307
10675,2020-08-31 19:10:56.641420,4.54273223540307
10676,2020-08-31 19:10:57.041504,4.54273223540307
10677,2020-08-31 19:10:57.416932,4.54273223540307
10678,2020-08-31 19:10:57.761169,4.54273223540307
10679,2020-08-31 19:10:58.097309,4.41331423941607
10680,2020-08-31 19:10:58.435147,4.41331423941607
10681,2020-08-31 19:10:58.760373,4.41331423941607
10682,2020-08-31 19:10:59.128237,4.41331423941607
10683,2020-08-31 19:10:59.459880,4.41331423941607
10684,2020-08-31 19:10:59.852786,4.41331423941607
10685,2020-08-31 19:11:00.184976,4.41331423941607
10686,2020-08-31 19:11:00.566744,4.41331423941607
10687,2020-08-31 19:11:00.915553,4.28424559070004
10688,2020-08-31 19:11:01.225434,4.28424559070004
10689,2020-08-31 19:11:01.537136,4.28424559070004
10690,2020-08-31 19:11:01.811904,4.28424559070004
10691,2020-08-31 19:11:02.143347,4.28424559070004
10692,2020-08-31 19:11:02.497857,4.28424559070004
10693,2020-08-31 19:11:02.776605,4.28424559070004
10694,2020-08-31 19:11:03.107553,4.28424559070004
10695,2020-08-31 19:11:03.408874,4.28424559070004
10696,2020-08-31 19:11:03.716005,4.15552313170247
10697,2020-08-31 19:11:03.999788,4.15552313170247
10698,2020-08-31 19:11:04.335127,4.15552313170247
10699,2020-08-31 19:11:04.593933,4.15552313170247
10700,2020-08-31 19:11:04.920050,4.15552313170247
10701,2020-08-31 19:11:05.196952,4.15552313170247
10702,2020-08-31 19:11:05.485541,4.15552313170247
10703,2020-08-31 19:11:05.824559,4.15552313170247
10704,2020-08-31 19:11:06.089799,4.15552313170247
10705,2020-08-31 19:11:06.354856,4.15552313170247
10706,2020-08-31 19:11:06.682013,4.02714378980455
10707,2020-08-31 19:11:07.038836,4.02714378980455
10708,2020-08-31 19:11:07.292942,4.02714378980455
10709,2020-08-31 19:11:07.643284,4.02714378980455
10710,2020-08-31 19:11:07.989125,4.02714378980455
10711,2020-08-31 19:11:08.341190,4.02714378980455
10712,2020-08-31 19:11:08.701397,4.02714378980455
10713,2020-08-31 19:11:09.069653,4.02714378980455
10714,2020-08-31 19:11:09.350793,4.02714378980455
10715,2020-08-31 19:11:09.606996,3.90483608843482
10716,2020-08-31 19:11:09.888779,3.90483608843482
10717,2020-08-31 19:11:10.209215,3.90483608843482
10718,2020-08-31 19:11:10.449051,3.90483608843482
10719,2020-08-31 19:11:10.742060,3.90483608843482
10720,2020-08-31 19:11:10.994518,3.90483608843482
10721,2020-08-31 19:11:11.253673,3.90483608843482
10722,2020-08-31 19:11:11.548151,3.90483608843482
10723,2020-08-31 19:11:11.764709,3.90483608843482
10724,2020-08-31 19:11:12.071322,3.90483608843482
10725,2020-08-31 19:11:12.461055,3.78285885463886
10726,2020-08-31 19:11:12.778337,3.78285885463886
10727,2020-08-31 19:11:13.027982,3.78285885463886
10728,2020-08-31 19:11:13.318007,3.78285885463886
10729,2020-08-31 19:11:13.654171,3.78285885463886
10730,2020-08-31 19:11:13.928840,3.78285885463886
10731,2020-08-31 19:11:14.232806,3.78285885463886
10732,2020-08-31 19:11:14.520567,3.78285885463886
10733,2020-08-31 19:11:14.854251,3.78285885463886
10734,2020-08-31 19:11:15.135494,3.66120916904127
10735,2020-08-31 19:11:15.424026,3.66120916904127
10736,2020-08-31 19:11:15.756822,3.66120916904127
10737,2020-08-31 19:11:15.982652,3.66120916904127
10738,2020-08-31 19:11:16.248324,3.66120916904127
10739,2020-08-31 19:11:16.579129,3.66120916904127
10740,2020-08-31 19:11:16.915427,3.66120916904127
10741,2020-08-31 19:11:17.250244,3.66120916904127
10742,2020-08-31 19:11:17.535953,3.66120916904127
10743,2020-08-31 19:11:17.847004,3.66120916904127
10744,2020-08-31 19:11:18.094920,3.66120916904127
10745,2020-08-31 19:11:18.411957,3.53988418543859
10746,2020-08-31 19:11:18.683786,3.53988418543859
10747,2020-08-31 19:11:19.023130,3.53988418543859
10748,2020-08-31 19:11:19.319144,3.53988418543859
10749,2020-08-31 19:11:19.620236,3.53988418543859
10750,2020-08-31 19:11:19.846001,3.53988418543859
10751,2020-08-31 19:11:20.177602,3.53988418543859
10752,2020-08-31 19:11:20.462570,3.53988418543859
10753,2020-08-31 19:11:20.764373,3.53988418543859
10754,2020-08-31 19:11:21.011498,3.53988418543859
10755,2020-08-31 19:11:21.274418,3.53988418543859
10756,2020-08-31 19:11:21.637668,3.41888112805272
10757,2020-08-31 19:11:21.932080,3.41888112805272
10758,2020-08-31 19:11:22.274470,3.41888112805272
10759,2020-08-31 19:11:22.593301,3.41888112805272
10760,2020-08-31 19:11:22.928351,3.41888112805272
10761,2020-08-31 19:11:23.248950,3.41888112805272
10762,2020-08-31 19:11:23.538939,3.41888112805272
10763,2020-08-31 19:11:23.865456,3.41888112805272
10764,2020-08-31 19:11:24.104381,3.41888112805272
10765,2020-08-31 19:11:24.373413,3.41888112805272
10766,2020-08-31 19:11:24.722639,3.29819728901722
10767,2020-08-31 19:11:25.011028,3.29819728901722
10768,2020-08-31 19:11:25.358997,3.29819728901722
10769,2020-08-31 19:11:25.679879,3.29819728901722
10770,2020-08-31 19:11:25.905555,3.29819728901722
10771,2020-08-31 19:11:26.250932,3.29819728901722
10772,2020-08-31 19:11:26.599022,3.29819728901722
10773,2020-08-31 19:11:26.916410,3.29819728901722
10774,2020-08-31 19:11:27.249896,3.17783002607501
10775,2020-08-31 19:11:27.569964,3.17783002607501
10776,2020-08-31 19:11:27.897270,3.17783002607501
10777,2020-08-31 19:11:28.244962,3.17783002607501
10778,2020-08-31 19:11:28.547475,3.17783002607501
10779,2020-08-31 19:11:28.894122,3.17783002607501
10780,2020-08-31 19:11:29.147495,3.17783002607501
10781,2020-08-31 19:11:29.451307,3.17783002607501
10782,2020-08-31 19:11:29.737152,3.17783002607501
10783,2020-08-31 19:11:30.010004,3.17783002607501
10784,2020-08-31 19:11:30.295087,3.05777676046856
10785,2020-08-31 19:11:30.548846,3.05777676046856
10786,2020-08-31 19:11:30.815919,3.05777676046856
10787,2020-08-31 19:11:31.095741,3.05777676046856
10788,2020-08-31 19:11:31.504174,3.05777676046856
10789,2020-08-31 19:11:31.744656,3.05777676046856
10790,2020-08-31 19:11:32.054216,3.05777676046856
10791,2020-08-31 19:11:32.382707,3.05777676046856
10792,2020-08-31 19:11:32.692572,3.05777676046856
10793,2020-08-31 19:11:32.935408,3.05777676046856
10794,2020-08-31 19:11:33.269965,2.93803497500724
10795,2020-08-31 19:11:33.559247,2.93803497500724
10796,2020-08-31 19:11:33.862832,2.93803497500724
10797,2020-08-31 19:11:34.211335,2.93803497500724
10798,2020-08-31 19:11:34.510667,2.93803497500724
10799,2020-08-31 19:11:34.825508,2.93803497500724
10800,2020-08-31 19:11:35.282470,2.93803497500724
10801,2020-08-31 19:11:35.615681,2.93803497500724
10802,2020-08-31 19:11:35.963232,2.93803497500724
10803,2020-08-31 19:11:36.247745,2.81860221229856
10804,2020-08-31 19:11:36.621819,2.81860221229856
