iteration,timestamp,T7
10805,2020-08-31 19:11:36.893182,2.81860221229856
10806,2020-08-31 19:11:37.212912,2.81860221229856
10807,2020-08-31 19:11:37.544703,2.81860221229856
10808,2020-08-31 19:11:37.848497,2.81860221229856
10809,2020-08-31 19:11:38.192219,2.81860221229856
10810,2020-08-31 19:11:38.546904,2.81860221229856
10811,2020-08-31 19:11:38.893997,2.69947607313188
10812,2020-08-31 19:11:39.177395,2.69947607313188
10813,2020-08-31 19:11:39.486956,2.69947607313188
10814,2020-08-31 19:11:39.806241,2.69947607313188
10815,2020-08-31 19:11:40.132014,2.69947607313188
10816,2020-08-31 19:11:40.436152,2.69947607313188
10817,2020-08-31 19:11:40.777546,2.69947607313188
10818,2020-08-31 19:11:41.054295,2.69947607313188
10819,2020-08-31 19:11:41.398122,2.69947607313188
10820,2020-08-31 19:11:41.786354,2.58065421500552
10821,2020-08-31 19:11:42.022393,2.58065421500552
10822,2020-08-31 19:11:42.376592,2.58065421500552
10823,2020-08-31 19:11:42.665424,2.58065421500552
10824,2020-08-31 19:11:42.961562,2.58065421500552
10825,2020-08-31 19:11:43.265972,2.58065421500552
10826,2020-08-31 19:11:43.598925,2.58065421500552
10827,2020-08-31 19:11:43.859006,2.58065421500552
10828,2020-08-31 19:11:44.107963,2.58065421500552
10829,2020-08-31 19:11:44.438808,2.58065421500552
10830,2020-08-31 19:11:44.760527,2.47890380351808
10831,2020-08-31 19:11:45.071669,2.47890380351808
10832,2020-08-31 19:11:45.347841,2.47890380351808
10833,2020-08-31 19:11:45.605920,2.47890380351808
10834,2020-08-31 19:11:45.921261,2.47890380351808
10835,2020-08-31 19:11:46.206130,2.47890380351808
10836,2020-08-31 19:11:46.460982,2.47890380351808
10837,2020-08-31 19:11:46.788303,2.47890380351808
10838,2020-08-31 19:11:47.082731,2.47890380351808
10839,2020-08-31 19:11:47.300279,2.47890380351808
10840,2020-08-31 19:11:47.622938,2.37742568472036
10841,2020-08-31 19:11:47.859365,2.37742568472036
10842,2020-08-31 19:11:48.111853,2.37742568472036
10843,2020-08-31 19:11:48.446715,2.37742568472036
10844,2020-08-31 19:11:48.807388,2.37742568472036
10845,2020-08-31 19:11:49.100846,2.37742568472036
10846,2020-08-31 19:11:49.397872,2.37742568472036
10847,2020-08-31 19:11:49.679363,2.37742568472036
10848,2020-08-31 19:11:50.008940,2.27621760110972
10849,2020-08-31 19:11:50.292365,2.27621760110972
10850,2020-08-31 19:11:50.593201,2.27621760110972
10851,2020-08-31 19:11:50.827008,2.27621760110972
10852,2020-08-31 19:11:51.096546,2.27621760110972
10853,2020-08-31 19:11:51.413637,2.27621760110972
10854,2020-08-31 19:11:51.810645,2.27621760110972
10855,2020-08-31 19:11:52.126522,2.27621760110972
10856,2020-08-31 19:11:52.457317,2.27621760110972
10857,2020-08-31 19:11:52.804946,2.33175801085504
10858,2020-08-31 19:11:53.020065,2.33175801085504
10859,2020-08-31 19:11:53.342110,2.33175801085504
10860,2020-08-31 19:11:53.650892,2.33175801085504
10861,2020-08-31 19:11:53.905259,2.33175801085504
10862,2020-08-31 19:11:54.143061,2.33175801085504
10863,2020-08-31 19:11:54.430422,2.33175801085504
10864,2020-08-31 19:11:54.736375,2.33175801085504
10865,2020-08-31 19:11:54.985327,2.33175801085504
10866,2020-08-31 19:11:55.301648,2.33175801085504
10867,2020-08-31 19:11:55.559827,2.33175801085504
10868,2020-08-31 19:11:55.881219,2.38713268769234
10869,2020-08-31 19:11:56.195574,2.38713268769234
10870,2020-08-31 19:11:56.470929,2.38713268769234
10871,2020-08-31 19:11:56.812223,2.38713268769234
10872,2020-08-31 19:11:57.089065,2.38713268769234
10873,2020-08-31 19:11:57.332610,2.38713268769234
10874,2020-08-31 19:11:57.643010,2.38713268769234
10875,2020-08-31 19:11:57.913853,2.38713268769234
10876,2020-08-31 19:11:58.236930,2.38713268769234
10877,2020-08-31 19:11:58.556652,2.38713268769234
10878,2020-08-31 19:11:58.877979,2.38713268769234
10879,2020-08-31 19:11:59.236906,2.38713268769234
10880,2020-08-31 19:11:59.511114,2.38713268769234
10881,2020-08-31 19:11:59.733289,2.38713268769234
10882,2020-08-31 19:11:59.968756,2.38713268769234
10883,2020-08-31 19:12:00.304168,2.38713268769234
10884,2020-08-31 19:12:00.649619,2.40167120961122
10885,2020-08-31 19:12:00.946809,2.40167120961122
10886,2020-08-31 19:12:01.236198,2.40167120961122
10887,2020-08-31 19:12:01.584130,2.40167120961122
10888,2020-08-31 19:12:01.947334,2.40167120961122
10889,2020-08-31 19:12:02.177052,2.40167120961122
10890,2020-08-31 19:12:02.442098,2.40167120961122
10891,2020-08-31 19:12:02.748979,2.40167120961122
10892,2020-08-31 19:12:03.043983,2.40167120961122
10893,2020-08-31 19:12:03.361641,2.44627544747314
10894,2020-08-31 19:12:03.717593,2.44627544747314
10895,2020-08-31 19:12:03.974154,2.44627544747314
10896,2020-08-31 19:12:04.250602,2.44627544747314
10897,2020-08-31 19:12:04.550524,2.44627544747314
10898,2020-08-31 19:12:04.826132,2.44627544747314
10899,2020-08-31 19:12:05.132429,2.44627544747314
10900,2020-08-31 19:12:05.420907,2.44627544747314
10901,2020-08-31 19:12:05.738894,2.44627544747314
10902,2020-08-31 19:12:05.988023,2.44627544747314
10903,2020-08-31 19:12:06.321513,2.44627544747314
10904,2020-08-31 19:12:06.557124,2.44627544747314
10905,2020-08-31 19:12:06.870682,2.44627544747314
10906,2020-08-31 19:12:07.145104,2.44627544747314
10907,2020-08-31 19:12:07.451907,2.44627544747314
10908,2020-08-31 19:12:07.831774,2.44627544747314
10909,2020-08-31 19:12:08.136055,2.44627544747314
10910,2020-08-31 19:12:08.393845,2.44627544747314
10911,2020-08-31 19:12:08.686640,2.44627544747314
10912,2020-08-31 19:12:09.040422,2.44627544747314
10913,2020-08-31 19:12:09.365114,2.44627544747314
10914,2020-08-31 19:12:09.703017,2.44627544747314
10915,2020-08-31 19:12:10.067357,2.44627544747314
10916,2020-08-31 19:12:10.423033,2.44627544747314
10917,2020-08-31 19:12:10.753508,2.44627544747314
10918,2020-08-31 19:12:11.124585,2.50669936193017
10919,2020-08-31 19:12:11.500796,2.50669936193017
10920,2020-08-31 19:12:11.824872,2.50669936193017
10921,2020-08-31 19:12:12.115558,2.50669936193017
10922,2020-08-31 19:12:12.401170,2.50669936193017
10923,2020-08-31 19:12:12.716361,2.50669936193017
10924,2020-08-31 19:12:13.074901,2.50669936193017
10925,2020-08-31 19:12:13.371524,2.57070794023053
10926,2020-08-31 19:12:13.681341,2.57070794023053
10927,2020-08-31 19:12:13.929376,2.57070794023053
10928,2020-08-31 19:12:14.263060,2.57070794023053
10929,2020-08-31 19:12:14.619289,2.57070794023053
10930,2020-08-31 19:12:14.956720,2.57070794023053
10931,2020-08-31 19:12:15.336320,2.57070794023053
10932,2020-08-31 19:12:15.632045,2.57070794023053
10933,2020-08-31 19:12:15.936517,2.57070794023053
10934,2020-08-31 19:12:16.283852,2.63454527372183
10935,2020-08-31 19:12:16.542551,2.63454527372183
10936,2020-08-31 19:12:16.779220,2.63454527372183
10937,2020-08-31 19:12:17.040006,2.63454527372183
10938,2020-08-31 19:12:17.357193,2.63454527372183
10939,2020-08-31 19:12:17.696805,2.63454527372183
10940,2020-08-31 19:12:17.933834,2.63454527372183
10941,2020-08-31 19:12:18.258535,2.63454527372183
10942,2020-08-31 19:12:18.528856,2.63454527372183
10943,2020-08-31 19:12:18.756175,2.63454527372183
10944,2020-08-31 19:12:19.085427,2.69821202291449
10945,2020-08-31 19:12:19.394424,2.69821202291449
10946,2020-08-31 19:12:19.619311,2.69821202291449
10947,2020-08-31 19:12:19.914773,2.69821202291449
10948,2020-08-31 19:12:20.163682,2.69821202291449
10949,2020-08-31 19:12:20.477837,2.69821202291449
10950,2020-08-31 19:12:20.851858,2.69821202291449
10951,2020-08-31 19:12:21.160486,2.69821202291449
10952,2020-08-31 19:12:21.392977,2.69821202291449
10953,2020-08-31 19:12:21.637143,2.76170884450019
10954,2020-08-31 19:12:21.890090,2.76170884450019
10955,2020-08-31 19:12:22.221327,2.76170884450019
10956,2020-08-31 19:12:22.476712,2.76170884450019
10957,2020-08-31 19:12:22.709979,2.76170884450019
10958,2020-08-31 19:12:22.959197,2.76170884450019
10959,2020-08-31 19:12:23.265570,2.76170884450019
10960,2020-08-31 19:12:23.586382,2.76170884450019
10961,2020-08-31 19:12:23.921187,2.76170884450019
10962,2020-08-31 19:12:24.213102,2.76170884450019
10963,2020-08-31 19:12:24.445923,2.82503639141501
10964,2020-08-31 19:12:24.735143,2.82503639141501
10965,2020-08-31 19:12:25.089291,2.82503639141501
10966,2020-08-31 19:12:25.339770,2.82503639141501
10967,2020-08-31 19:12:25.613481,2.82503639141501
10968,2020-08-31 19:12:25.882344,2.82503639141501
10969,2020-08-31 19:12:26.165055,2.82503639141501
10970,2020-08-31 19:12:26.431796,2.82503639141501
10971,2020-08-31 19:12:26.704486,2.82503639141501
10972,2020-08-31 19:12:27.032065,2.82503639141501
10973,2020-08-31 19:12:27.309966,2.87995470121622
10974,2020-08-31 19:12:27.617753,2.87995470121622
10975,2020-08-31 19:12:27.956461,2.87995470121622
10976,2020-08-31 19:12:28.244871,2.87995470121622
10977,2020-08-31 19:12:28.535215,2.87995470121622
10978,2020-08-31 19:12:28.823727,2.87995470121622
10979,2020-08-31 19:12:29.163317,2.87995470121622
10980,2020-08-31 19:12:29.404899,2.87995470121622
10981,2020-08-31 19:12:29.744652,2.93472465324685
10982,2020-08-31 19:12:30.011661,2.93472465324685
10983,2020-08-31 19:12:30.378579,2.93472465324685
10984,2020-08-31 19:12:30.708970,2.93472465324685
10985,2020-08-31 19:12:31.032138,2.93472465324685
10986,2020-08-31 19:12:31.284694,2.93472465324685
10987,2020-08-31 19:12:31.606915,2.93472465324685
10988,2020-08-31 19:12:31.853377,2.93472465324685
10989,2020-08-31 19:12:32.164832,2.93472465324685
10990,2020-08-31 19:12:32.499578,2.93472465324685
10991,2020-08-31 19:12:32.773243,2.98934683402581
10992,2020-08-31 19:12:33.112624,2.98934683402581
10993,2020-08-31 19:12:33.453481,2.98934683402581
10994,2020-08-31 19:12:33.726281,2.98934683402581
10995,2020-08-31 19:12:34.007142,2.98934683402581
10996,2020-08-31 19:12:34.269590,2.98934683402581
10997,2020-08-31 19:12:34.546917,2.98934683402581
10998,2020-08-31 19:12:34.866360,2.98934683402581
10999,2020-08-31 19:12:35.173251,2.98934683402581
11000,2020-08-31 19:12:35.483695,2.98934683402581
11001,2020-08-31 19:12:35.819125,3.04382182700724
11002,2020-08-31 19:12:36.142781,3.04382182700724
11003,2020-08-31 19:12:36.408098,3.04382182700724
11004,2020-08-31 19:12:36.717179,3.04382182700724
11005,2020-08-31 19:12:37.076288,3.04382182700724
11006,2020-08-31 19:12:37.404675,3.04382182700724
11007,2020-08-31 19:12:37.752798,3.04382182700724
11008,2020-08-31 19:12:38.067874,3.09815021262095
11009,2020-08-31 19:12:38.338285,3.09815021262095
11010,2020-08-31 19:12:38.662411,3.09815021262095
11011,2020-08-31 19:12:38.986680,3.09815021262095
11012,2020-08-31 19:12:39.300591,3.09815021262095
11013,2020-08-31 19:12:39.548593,3.09815021262095
11014,2020-08-31 19:12:39.790717,3.09815021262095
11015,2020-08-31 19:12:40.058626,3.09815021262095
11016,2020-08-31 19:12:40.351255,3.09815021262095
11017,2020-08-31 19:12:40.639384,3.15233256831193
11018,2020-08-31 19:12:40.912695,3.15233256831193
11019,2020-08-31 19:12:41.165995,3.15233256831193
11020,2020-08-31 19:12:41.525365,3.15233256831193
11021,2020-08-31 19:12:41.785564,3.15233256831193
11022,2020-08-31 19:12:42.128594,3.15233256831193
11023,2020-08-31 19:12:42.419341,3.15233256831193
11024,2020-08-31 19:12:42.663057,3.15233256831193
11025,2020-08-31 19:12:43.010560,3.15233256831193
11026,2020-08-31 19:12:43.278853,3.20636946857879
11027,2020-08-31 19:12:43.599965,3.20636946857879
11028,2020-08-31 19:12:43.956975,3.20636946857879
11029,2020-08-31 19:12:44.287009,3.20636946857879
11030,2020-08-31 19:12:44.564671,3.20636946857879
11031,2020-08-31 19:12:44.787896,3.20636946857879
11032,2020-08-31 19:12:45.093260,3.20636946857879
11033,2020-08-31 19:12:45.420267,3.20636946857879
11034,2020-08-31 19:12:45.675219,3.26026148501123
11035,2020-08-31 19:12:46.064751,3.26026148501123
11036,2020-08-31 19:12:46.389601,3.26026148501123
11037,2020-08-31 19:12:46.719339,3.26026148501123
11038,2020-08-31 19:12:47.054125,3.26026148501123
11039,2020-08-31 19:12:47.392215,3.26026148501123
11040,2020-08-31 19:12:47.712235,3.26026148501123
11041,2020-08-31 19:12:48.035072,3.26026148501123
11042,2020-08-31 19:12:48.332955,3.31400918632674
11043,2020-08-31 19:12:48.593126,3.31400918632674
11044,2020-08-31 19:12:48.952044,3.31400918632674
11045,2020-08-31 19:12:49.259300,3.31400918632674
11046,2020-08-31 19:12:49.551633,3.31400918632674
11047,2020-08-31 19:12:49.830254,3.31400918632674
11048,2020-08-31 19:12:50.155899,3.31400918632674
11049,2020-08-31 19:12:50.517642,3.31400918632674
11050,2020-08-31 19:12:50.900603,3.31400918632674
11051,2020-08-31 19:12:51.205161,3.31400918632674
11052,2020-08-31 19:12:51.539871,3.36761313840638
11053,2020-08-31 19:12:51.916383,3.36761313840638
11054,2020-08-31 19:12:52.207672,3.36761313840638
11055,2020-08-31 19:12:52.495276,3.36761313840638
11056,2020-08-31 19:12:52.781720,3.36761313840638
11057,2020-08-31 19:12:53.085962,3.36761313840638
11058,2020-08-31 19:12:53.402434,3.36761313840638
11059,2020-08-31 19:12:53.688205,3.36761313840638
11060,2020-08-31 19:12:54.073403,3.42107390432976
11061,2020-08-31 19:12:54.352746,3.42107390432976
11062,2020-08-31 19:12:54.776149,3.42107390432976
11063,2020-08-31 19:12:55.106025,3.42107390432976
11064,2020-08-31 19:12:55.372120,3.42107390432976
11065,2020-08-31 19:12:55.644253,3.42107390432976
11066,2020-08-31 19:12:55.903895,3.42107390432976
11067,2020-08-31 19:12:56.153490,3.42107390432976
11068,2020-08-31 19:12:56.475369,3.42107390432976
11069,2020-08-31 19:12:56.842833,3.4743920444093
11070,2020-08-31 19:12:57.158094,3.4743920444093
11071,2020-08-31 19:12:57.488066,3.4743920444093
11072,2020-08-31 19:12:57.773702,3.4743920444093
11073,2020-08-31 19:12:58.100155,3.4743920444093
11074,2020-08-31 19:12:58.438167,3.4743920444093
11075,2020-08-31 19:12:58.780115,3.4743920444093
11076,2020-08-31 19:12:59.095501,3.4743920444093
11077,2020-08-31 19:12:59.335735,3.5288903318683
11078,2020-08-31 19:12:59.624155,3.5288903318683
11079,2020-08-31 19:12:59.932759,3.5288903318683
11080,2020-08-31 19:13:00.246257,3.5288903318683
11081,2020-08-31 19:13:00.578390,3.5288903318683
11082,2020-08-31 19:13:00.889076,3.5288903318683
11083,2020-08-31 19:13:01.210643,3.5288903318683
11084,2020-08-31 19:13:01.584542,3.5288903318683
11085,2020-08-31 19:13:01.937635,3.5288903318683
11086,2020-08-31 19:13:02.242025,3.58178260749075
11087,2020-08-31 19:13:02.522599,3.58178260749075
11088,2020-08-31 19:13:02.861886,3.58178260749075
11089,2020-08-31 19:13:03.126377,3.58178260749075
11090,2020-08-31 19:13:03.469988,3.58178260749075
11091,2020-08-31 19:13:03.828933,3.58178260749075
11092,2020-08-31 19:13:04.170267,3.58178260749075
11093,2020-08-31 19:13:04.488098,3.58178260749075
11094,2020-08-31 19:13:04.750401,3.58341635004913
11095,2020-08-31 19:13:05.006553,3.58341635004913
11096,2020-08-31 19:13:05.258620,3.58341635004913
11097,2020-08-31 19:13:05.513069,3.58341635004913
11098,2020-08-31 19:13:05.894929,3.58341635004913
11099,2020-08-31 19:13:06.178885,3.58341635004913
11100,2020-08-31 19:13:06.488413,3.58341635004913
11101,2020-08-31 19:13:06.841081,3.58341635004913
11102,2020-08-31 19:13:07.125912,3.58341635004913
11103,2020-08-31 19:13:07.424653,3.66509998244346
11104,2020-08-31 19:13:07.754785,3.66509998244346
11105,2020-08-31 19:13:08.103747,3.66509998244346
11106,2020-08-31 19:13:08.412473,3.66509998244346
11107,2020-08-31 19:13:08.732326,3.66509998244346
11108,2020-08-31 19:13:09.071929,3.66509998244346
11109,2020-08-31 19:13:09.331571,3.66509998244346
11110,2020-08-31 19:13:09.597232,3.66509998244346
11111,2020-08-31 19:13:09.984938,3.66509998244346
11112,2020-08-31 19:13:10.309298,3.66509998244346
11113,2020-08-31 19:13:10.679347,3.74660881214352
11114,2020-08-31 19:13:10.996690,3.74660881214352
11115,2020-08-31 19:13:11.245023,3.74660881214352
11116,2020-08-31 19:13:11.475106,3.74660881214352
11117,2020-08-31 19:13:11.758023,3.74660881214352
11118,2020-08-31 19:13:12.169656,3.74660881214352
11119,2020-08-31 19:13:12.432680,3.74660881214352
11120,2020-08-31 19:13:12.791879,3.74660881214352
11121,2020-08-31 19:13:13.095821,3.82794315688027
11122,2020-08-31 19:13:13.420356,3.82794315688027
11123,2020-08-31 19:13:13.682514,3.82794315688027
11124,2020-08-31 19:13:13.934588,3.82794315688027
11125,2020-08-31 19:13:14.231433,3.82794315688027
11126,2020-08-31 19:13:14.581656,3.82794315688027
11127,2020-08-31 19:13:14.952423,3.82794315688027
11128,2020-08-31 19:13:15.247422,3.82794315688027
11129,2020-08-31 19:13:15.579608,3.82794315688027
11130,2020-08-31 19:13:15.841593,3.82794315688027
11131,2020-08-31 19:13:16.080027,3.90910333224252
11132,2020-08-31 19:13:16.371449,3.90910333224252
11133,2020-08-31 19:13:16.728544,3.90910333224252
11134,2020-08-31 19:13:17.059790,3.90910333224252
11135,2020-08-31 19:13:17.359357,3.90910333224252
11136,2020-08-31 19:13:17.684899,3.90910333224252
11137,2020-08-31 19:13:17.910954,3.90910333224252
11138,2020-08-31 19:13:18.157187,3.90910333224252
11139,2020-08-31 19:13:18.488275,3.90910333224252
11140,2020-08-31 19:13:18.786785,3.90910333224252
11141,2020-08-31 19:13:19.104326,3.99040219860321
11142,2020-08-31 19:13:19.431230,3.99040219860321
11143,2020-08-31 19:13:19.681867,3.99040219860321
11144,2020-08-31 19:13:19.980056,3.99040219860321
11145,2020-08-31 19:13:20.273267,3.99040219860321
11146,2020-08-31 19:13:20.655484,3.99040219860321
11147,2020-08-31 19:13:20.952077,3.99040219860321
11148,2020-08-31 19:13:21.154244,4.07153364597269
11149,2020-08-31 19:13:21.418286,4.07153364597269
11150,2020-08-31 19:13:21.785679,4.07153364597269
11151,2020-08-31 19:13:22.113156,4.07153364597269
11152,2020-08-31 19:13:22.371467,4.07153364597269
11153,2020-08-31 19:13:22.698418,4.07153364597269
11154,2020-08-31 19:13:22.985351,4.07153364597269
11155,2020-08-31 19:13:23.311291,4.07153364597269
11156,2020-08-31 19:13:23.567006,4.15249800514049
11157,2020-08-31 19:13:23.914161,4.15249800514049
11158,2020-08-31 19:13:24.187263,4.15249800514049
11159,2020-08-31 19:13:24.506877,4.15249800514049
11160,2020-08-31 19:13:24.856589,4.15249800514049
11161,2020-08-31 19:13:25.084409,4.15249800514049
11162,2020-08-31 19:13:25.345271,4.15249800514049
11163,2020-08-31 19:13:25.599855,4.15249800514049
11164,2020-08-31 19:13:25.903652,4.15249800514049
11165,2020-08-31 19:13:26.137044,4.15249800514049
11166,2020-08-31 19:13:26.423586,4.23329560502731
11167,2020-08-31 19:13:26.634911,4.23329560502731
11168,2020-08-31 19:13:27.013017,4.23329560502731
11169,2020-08-31 19:13:27.369496,4.23329560502731
11170,2020-08-31 19:13:27.624024,4.23329560502731
11171,2020-08-31 19:13:27.861493,4.23329560502731
11172,2020-08-31 19:13:28.157338,4.23329560502731
11173,2020-08-31 19:13:28.547550,4.31392677273909
11174,2020-08-31 19:13:28.943564,4.31392677273909
11175,2020-08-31 19:13:29.210280,4.31392677273909
11176,2020-08-31 19:13:29.488543,4.31392677273909
11177,2020-08-31 19:13:29.748751,4.31392677273909
11178,2020-08-31 19:13:30.005391,4.31392677273909
11179,2020-08-31 19:13:30.330277,4.31392677273909
11180,2020-08-31 19:13:30.654744,4.31392677273909
11181,2020-08-31 19:13:31.060838,4.39439183361908
11182,2020-08-31 19:13:31.414903,4.39439183361908
11183,2020-08-31 19:13:31.700138,4.39439183361908
11184,2020-08-31 19:13:32.030683,4.39439183361908
11185,2020-08-31 19:13:32.264717,4.39439183361908
11186,2020-08-31 19:13:32.581254,4.39439183361908
11187,2020-08-31 19:13:32.856934,4.39439183361908
11188,2020-08-31 19:13:33.197511,4.39439183361908
11189,2020-08-31 19:13:33.478291,4.39439183361908
11190,2020-08-31 19:13:33.742425,4.39439183361908
11191,2020-08-31 19:13:34.004115,4.39439183361908
11192,2020-08-31 19:13:34.356796,4.45867837307867
11193,2020-08-31 19:13:34.651933,4.45867837307867
11194,2020-08-31 19:13:34.963952,4.45867837307867
11195,2020-08-31 19:13:35.298572,4.45867837307867
11196,2020-08-31 19:13:35.565217,4.45867837307867
11197,2020-08-31 19:13:35.837749,4.45867837307867
11198,2020-08-31 19:13:36.162335,4.45867837307867
11199,2020-08-31 19:13:36.497782,4.45867837307867
11200,2020-08-31 19:13:36.823430,4.52282461347741
11201,2020-08-31 19:13:37.111003,4.52282461347741
11202,2020-08-31 19:13:37.376417,4.52282461347741
11203,2020-08-31 19:13:37.694169,4.52282461347741
11204,2020-08-31 19:13:37.947036,4.52282461347741
11205,2020-08-31 19:13:38.288820,4.52282461347741
11206,2020-08-31 19:13:38.513556,4.52282461347741
11207,2020-08-31 19:13:38.834445,4.52282461347741
11208,2020-08-31 19:13:39.163414,4.52282461347741
11209,2020-08-31 19:13:39.424311,4.58683085384155
11210,2020-08-31 19:13:39.683365,4.58683085384155
11211,2020-08-31 19:13:39.989702,4.58683085384155
11212,2020-08-31 19:13:40.348979,4.58683085384155
11213,2020-08-31 19:13:40.592629,4.58683085384155
11214,2020-08-31 19:13:40.827525,4.58683085384155
11215,2020-08-31 19:13:41.112452,4.58683085384155
11216,2020-08-31 19:13:41.405425,4.58683085384155
11217,2020-08-31 19:13:41.746692,4.58683085384155
11218,2020-08-31 19:13:42.072200,4.58683085384155
11219,2020-08-31 19:13:42.490060,4.65069739205187
11220,2020-08-31 19:13:42.779183,4.65069739205187
11221,2020-08-31 19:13:43.094921,4.65069739205187
11222,2020-08-31 19:13:43.371071,4.65069739205187
11223,2020-08-31 19:13:43.663800,4.65069739205187
11224,2020-08-31 19:13:43.917370,4.65069739205187
11225,2020-08-31 19:13:44.242919,4.65069739205187
11226,2020-08-31 19:13:44.486854,4.65069739205187
11227,2020-08-31 19:13:44.778094,4.65069739205187
11228,2020-08-31 19:13:45.100007,4.65069739205187
11229,2020-08-31 19:13:45.384057,4.71442452486829
11230,2020-08-31 19:13:45.751320,4.71442452486829
11231,2020-08-31 19:13:46.080825,4.71442452486829
11232,2020-08-31 19:13:46.387169,4.71442452486829
11233,2020-08-31 19:13:46.708156,4.71442452486829
11234,2020-08-31 19:13:47.052581,4.71442452486829
11235,2020-08-31 19:13:47.396978,4.71442452486829
11236,2020-08-31 19:13:47.624242,4.71442452486829
11237,2020-08-31 19:13:48.017419,4.77801254795394
11238,2020-08-31 19:13:48.293528,4.77801254795394
11239,2020-08-31 19:13:48.563276,4.77801254795394
11240,2020-08-31 19:13:48.907764,4.77801254795394
11241,2020-08-31 19:13:49.298636,4.77801254795394
11242,2020-08-31 19:13:49.622067,4.77801254795394
11243,2020-08-31 19:13:49.913934,4.77801254795394
11244,2020-08-31 19:13:50.241051,4.77801254795394
11245,2020-08-31 19:13:50.615172,4.77801254795394
11246,2020-08-31 19:13:50.983124,4.84146175589875
11247,2020-08-31 19:13:51.264989,4.84146175589875
11248,2020-08-31 19:13:51.631788,4.84146175589875
11249,2020-08-31 19:13:51.954247,4.84146175589875
11250,2020-08-31 19:13:52.285675,4.84146175589875
11251,2020-08-31 19:13:52.550573,4.84146175589875
11252,2020-08-31 19:13:52.842137,4.84146175589875
11253,2020-08-31 19:13:53.151450,4.84146175589875
11254,2020-08-31 19:13:53.452648,4.84146175589875
11255,2020-08-31 19:13:53.838299,4.90477244224283
11256,2020-08-31 19:13:54.129526,4.90477244224283
11257,2020-08-31 19:13:54.368222,4.90477244224283
11258,2020-08-31 19:13:54.690196,4.90477244224283
11259,2020-08-31 19:13:55.068380,4.90477244224283
11260,2020-08-31 19:13:55.308958,4.90477244224283
11261,2020-08-31 19:13:55.589994,4.90477244224283
11262,2020-08-31 19:13:55.878882,4.90477244224283
11263,2020-08-31 19:13:56.208568,4.9679448994994
11264,2020-08-31 19:13:56.551755,4.9679448994994
11265,2020-08-31 19:13:56.866646,4.9679448994994
11266,2020-08-31 19:13:57.213977,4.9679448994994
11267,2020-08-31 19:13:57.518831,4.9679448994994
11268,2020-08-31 19:13:57.836897,4.9679448994994
11269,2020-08-31 19:13:58.099763,4.9679448994994
11270,2020-08-31 19:13:58.442545,4.9679448994994
11271,2020-08-31 19:13:58.799090,4.9679448994994
11272,2020-08-31 19:13:59.132255,4.83715720004456
11273,2020-08-31 19:13:59.421071,4.83715720004456
11274,2020-08-31 19:13:59.741226,4.83715720004456
11275,2020-08-31 19:14:00.043958,4.83715720004456
11276,2020-08-31 19:14:00.394567,4.83715720004456
11277,2020-08-31 19:14:00.636213,4.83715720004456
11278,2020-08-31 19:14:00.906979,4.83715720004456
11279,2020-08-31 19:14:01.235682,4.83715720004456
11280,2020-08-31 19:14:01.529858,4.83715720004456
11281,2020-08-31 19:14:01.801490,4.70673021478768
11282,2020-08-31 19:14:02.131140,4.70673021478768
11283,2020-08-31 19:14:02.388337,4.70673021478768
11284,2020-08-31 19:14:02.763532,4.70673021478768
11285,2020-08-31 19:14:03.152480,4.70673021478768
11286,2020-08-31 19:14:03.449691,4.70673021478768
11287,2020-08-31 19:14:03.694851,4.70673021478768
11288,2020-08-31 19:14:03.973275,4.70673021478768
11289,2020-08-31 19:14:04.307916,4.57666047518356
11290,2020-08-31 19:14:04.644683,4.57666047518356
11291,2020-08-31 19:14:04.942418,4.57666047518356
11292,2020-08-31 19:14:05.200579,4.57666047518356
11293,2020-08-31 19:14:05.519751,4.57666047518356
11294,2020-08-31 19:14:05.857110,4.57666047518356
11295,2020-08-31 19:14:06.159251,4.57666047518356
11296,2020-08-31 19:14:06.445140,4.57666047518356
11297,2020-08-31 19:14:06.762670,4.44804780272389
11298,2020-08-31 19:14:07.108341,4.44804780272389
11299,2020-08-31 19:14:07.406492,4.44804780272389
11300,2020-08-31 19:14:07.718579,4.44804780272389
11301,2020-08-31 19:14:08.013253,4.44804780272389
11302,2020-08-31 19:14:08.308995,4.44804780272389
11303,2020-08-31 19:14:08.606288,4.44804780272389
11304,2020-08-31 19:14:08.971469,4.44804780272389
11305,2020-08-31 19:14:09.321685,4.44804780272389
11306,2020-08-31 19:14:09.653628,4.31978463445168
11307,2020-08-31 19:14:09.979231,4.31978463445168
11308,2020-08-31 19:14:10.276093,4.31978463445168
11309,2020-08-31 19:14:10.584604,4.31978463445168
11310,2020-08-31 19:14:10.842342,4.31978463445168
11311,2020-08-31 19:14:11.173451,4.31978463445168
11312,2020-08-31 19:14:11.407546,4.31978463445168
11313,2020-08-31 19:14:11.721263,4.31978463445168
11314,2020-08-31 19:14:12.036945,4.31978463445168
11315,2020-08-31 19:14:12.303086,4.31978463445168
11316,2020-08-31 19:14:12.679135,4.19186776698611
11317,2020-08-31 19:14:12.950061,4.19186776698611
11318,2020-08-31 19:14:13.253276,4.19186776698611
11319,2020-08-31 19:14:13.682474,4.19186776698611
11320,2020-08-31 19:14:14.014020,4.19186776698611
11321,2020-08-31 19:14:14.416054,4.19186776698611
11322,2020-08-31 19:14:14.766983,4.19186776698611
11323,2020-08-31 19:14:15.209454,4.06429408368285
11324,2020-08-31 19:14:15.449018,4.06429408368285
11325,2020-08-31 19:14:15.777024,4.06429408368285
11326,2020-08-31 19:14:16.116425,4.06429408368285
11327,2020-08-31 19:14:16.410292,4.06429408368285
11328,2020-08-31 19:14:16.678450,4.06429408368285
11329,2020-08-31 19:14:17.038943,4.06429408368285
11330,2020-08-31 19:14:17.319501,4.06429408368285
11331,2020-08-31 19:14:17.619723,4.06429408368285
11332,2020-08-31 19:14:17.875731,4.06429408368285
11333,2020-08-31 19:14:18.215943,3.93706055073517
11334,2020-08-31 19:14:18.520801,3.93706055073517
11335,2020-08-31 19:14:18.836986,3.93706055073517
11336,2020-08-31 19:14:19.144645,3.93706055073517
11337,2020-08-31 19:14:19.443437,3.93706055073517
11338,2020-08-31 19:14:19.730849,3.93706055073517
11339,2020-08-31 19:14:20.050887,3.93706055073517
11340,2020-08-31 19:14:20.409125,3.81016421364809
11341,2020-08-31 19:14:20.793685,3.81016421364809
11342,2020-08-31 19:14:21.120310,3.81016421364809
11343,2020-08-31 19:14:21.466585,3.81016421364809
11344,2020-08-31 19:14:21.751894,3.81016421364809
11345,2020-08-31 19:14:22.005216,3.81016421364809
11346,2020-08-31 19:14:22.324148,3.81016421364809
11347,2020-08-31 19:14:22.586875,3.81016421364809
11348,2020-08-31 19:14:22.850222,3.68360219404128
11349,2020-08-31 19:14:23.123790,3.68360219404128
11350,2020-08-31 19:14:23.384074,3.68360219404128
11351,2020-08-31 19:14:23.680576,3.68360219404128
11352,2020-08-31 19:14:24.024715,3.68360219404128
11353,2020-08-31 19:14:24.286169,3.68360219404128
11354,2020-08-31 19:14:24.705154,3.68360219404128
11355,2020-08-31 19:14:25.013174,3.68360219404128
11356,2020-08-31 19:14:25.370653,3.68360219404128
11357,2020-08-31 19:14:25.736181,3.55737168674374
11358,2020-08-31 19:14:26.015190,3.55737168674374
11359,2020-08-31 19:14:26.292152,3.55737168674374
11360,2020-08-31 19:14:26.577752,3.55737168674374
11361,2020-08-31 19:14:26.883364,3.55737168674374
11362,2020-08-31 19:14:27.201375,3.55737168674374
11363,2020-08-31 19:14:27.489920,3.55737168674374
11364,2020-08-31 19:14:27.779909,3.55737168674374
11365,2020-08-31 19:14:28.112783,3.43146995714989
11366,2020-08-31 19:14:28.377844,3.43146995714989
11367,2020-08-31 19:14:28.671845,3.43146995714989
11368,2020-08-31 19:14:28.923978,3.43146995714989
11369,2020-08-31 19:14:29.223588,3.43146995714989
11370,2020-08-31 19:14:29.534709,3.43146995714989
11371,2020-08-31 19:14:29.856284,3.43146995714989
11372,2020-08-31 19:14:30.159297,3.43146995714989
11373,2020-08-31 19:14:30.448298,3.43146995714989
11374,2020-08-31 19:14:30.745800,3.30589433881164
11375,2020-08-31 19:14:31.080224,3.30589433881164
11376,2020-08-31 19:14:31.399726,3.30589433881164
11377,2020-08-31 19:14:31.776741,3.30589433881164
11378,2020-08-31 19:14:32.063790,3.30589433881164
11379,2020-08-31 19:14:32.406738,3.30589433881164
11380,2020-08-31 19:14:32.747051,3.30589433881164
11381,2020-08-31 19:14:33.026074,3.30589433881164
11382,2020-08-31 19:14:33.373310,3.18064223124496
11383,2020-08-31 19:14:33.722910,3.18064223124496
11384,2020-08-31 19:14:34.044145,3.18064223124496
11385,2020-08-31 19:14:34.378441,3.18064223124496
11386,2020-08-31 19:14:34.698232,3.18064223124496
11387,2020-08-31 19:14:34.912780,3.18064223124496
11388,2020-08-31 19:14:35.245423,3.18064223124496
11389,2020-08-31 19:14:35.487701,3.18064223124496
11390,2020-08-31 19:14:35.788762,3.18064223124496
11391,2020-08-31 19:14:36.042505,3.18064223124496
11392,2020-08-31 19:14:36.316022,3.05571109793316
11393,2020-08-31 19:14:36.711418,3.05571109793316
11394,2020-08-31 19:14:37.016718,3.05571109793316
11395,2020-08-31 19:14:37.348731,3.05571109793316
11396,2020-08-31 19:14:37.624413,3.05571109793316
11397,2020-08-31 19:14:37.925065,3.05571109793316
11398,2020-08-31 19:14:38.266916,3.05571109793316
11399,2020-08-31 19:14:38.567849,3.05571109793316
11400,2020-08-31 19:14:38.828096,3.05571109793316
11401,2020-08-31 19:14:39.120177,2.92011847049756
11402,2020-08-31 19:14:39.405141,2.92011847049756
11403,2020-08-31 19:14:39.657566,2.92011847049756
11404,2020-08-31 19:14:39.905873,2.92011847049756
11405,2020-08-31 19:14:40.203175,2.92011847049756
11406,2020-08-31 19:14:40.557227,2.92011847049756
11407,2020-08-31 19:14:40.884733,2.92011847049756
11408,2020-08-31 19:14:41.224053,2.92011847049756
11409,2020-08-31 19:14:41.559171,2.92011847049756
11410,2020-08-31 19:14:41.947223,2.78485719491681
11411,2020-08-31 19:14:42.304527,2.78485719491681
11412,2020-08-31 19:14:42.579095,2.78485719491681
11413,2020-08-31 19:14:42.953455,2.78485719491681
11414,2020-08-31 19:14:43.250697,2.78485719491681
11415,2020-08-31 19:14:43.569150,2.78485719491681
11416,2020-08-31 19:14:43.928535,2.78485719491681
11417,2020-08-31 19:14:44.214950,2.64992504559633
11418,2020-08-31 19:14:44.475049,2.64992504559633
11419,2020-08-31 19:14:44.804100,2.64992504559633
11420,2020-08-31 19:14:45.169542,2.64992504559633
11421,2020-08-31 19:14:45.487645,2.64992504559633
11422,2020-08-31 19:14:45.838744,2.64992504559633
11423,2020-08-31 19:14:46.158026,2.64992504559633
11424,2020-08-31 19:14:46.446080,2.64992504559633
11425,2020-08-31 19:14:46.785655,2.5153198576664
11426,2020-08-31 19:14:47.072698,2.5153198576664
11427,2020-08-31 19:14:47.360393,2.5153198576664
11428,2020-08-31 19:14:47.706475,2.5153198576664
11429,2020-08-31 19:14:48.053846,2.5153198576664
11430,2020-08-31 19:14:48.383329,2.5153198576664
11431,2020-08-31 19:14:48.736910,2.5153198576664
11432,2020-08-31 19:14:49.002993,2.5153198576664
11433,2020-08-31 19:14:49.284260,2.38103952624832
11434,2020-08-31 19:14:49.568491,2.38103952624832
11435,2020-08-31 19:14:49.807548,2.38103952624832
11436,2020-08-31 19:14:50.106387,2.38103952624832
11437,2020-08-31 19:14:50.443922,2.38103952624832
11438,2020-08-31 19:14:50.723067,2.38103952624832
11439,2020-08-31 19:14:51.044392,2.38103952624832
11440,2020-08-31 19:14:51.314107,2.38103952624832
11441,2020-08-31 19:14:51.609872,2.38103952624832
11442,2020-08-31 19:14:51.924927,2.38103952624832
11443,2020-08-31 19:14:52.186120,2.24708200589427
11444,2020-08-31 19:14:52.485487,2.24708200589427
11445,2020-08-31 19:14:52.819463,2.24708200589427
11446,2020-08-31 19:14:53.071543,2.24708200589427
11447,2020-08-31 19:14:53.407067,2.24708200589427
11448,2020-08-31 19:14:53.751847,2.24708200589427
11449,2020-08-31 19:14:54.048664,2.24708200589427
11450,2020-08-31 19:14:54.329802,2.11344531020286
11451,2020-08-31 19:14:54.727227,2.11344531020286
11452,2020-08-31 19:14:55.053011,2.11344531020286
11453,2020-08-31 19:14:55.350675,2.11344531020286
11454,2020-08-31 19:14:55.674018,2.11344531020286
11455,2020-08-31 19:14:55.909645,2.11344531020286
11456,2020-08-31 19:14:56.208450,2.11344531020286
11457,2020-08-31 19:14:56.484238,2.11344531020286
11458,2020-08-31 19:14:56.857286,2.14832097955085
11459,2020-08-31 19:14:57.116548,2.14832097955085
11460,2020-08-31 19:14:57.478503,2.14832097955085
11461,2020-08-31 19:14:57.804917,2.14832097955085
11462,2020-08-31 19:14:58.071252,2.14832097955085
11463,2020-08-31 19:14:58.345623,2.14832097955085
11464,2020-08-31 19:14:58.626206,2.14832097955085
11465,2020-08-31 19:14:58.900988,2.14832097955085
11466,2020-08-31 19:14:59.124108,2.14832097955085
11467,2020-08-31 19:14:59.425979,2.14832097955085
11468,2020-08-31 19:14:59.711604,2.18309923978165
11469,2020-08-31 19:15:00.001544,2.18309923978165
11470,2020-08-31 19:15:00.375126,2.18309923978165
11471,2020-08-31 19:15:00.675279,2.18309923978165
11472,2020-08-31 19:15:01.047670,2.18309923978165
11473,2020-08-31 19:15:01.393976,2.18309923978165
11474,2020-08-31 19:15:01.728781,2.18309923978165
11475,2020-08-31 19:15:01.981914,2.18309923978165
11476,2020-08-31 19:15:02.216115,2.21778050479898
11477,2020-08-31 19:15:02.471751,2.21778050479898
11478,2020-08-31 19:15:02.739547,2.21778050479898
11479,2020-08-31 19:15:03.035293,2.21778050479898
11480,2020-08-31 19:15:03.326678,2.21778050479898
11481,2020-08-31 19:15:03.604332,2.21778050479898
11482,2020-08-31 19:15:03.900709,2.21778050479898
11483,2020-08-31 19:15:04.154904,2.21778050479898
11484,2020-08-31 19:15:04.456756,2.21778050479898
11485,2020-08-31 19:15:04.800491,2.21778050479898
11486,2020-08-31 19:15:05.167936,2.25236518509455
11487,2020-08-31 19:15:05.410566,2.25236518509455
11488,2020-08-31 19:15:05.773696,2.25236518509455
11489,2020-08-31 19:15:06.142250,2.25236518509455
11490,2020-08-31 19:15:06.467979,2.25236518509455
11491,2020-08-31 19:15:06.779419,2.25236518509455
11492,2020-08-31 19:15:07.142945,2.25236518509455
11493,2020-08-31 19:15:07.366231,2.25236518509455
11494,2020-08-31 19:15:07.681105,2.25236518509455
11495,2020-08-31 19:15:07.949665,2.25236518509455
11496,2020-08-31 19:15:08.258764,2.28685368934055
11497,2020-08-31 19:15:08.566587,2.28685368934055
11498,2020-08-31 19:15:08.880583,2.28685368934055
11499,2020-08-31 19:15:09.168951,2.28685368934055
11500,2020-08-31 19:15:09.502882,2.28685368934055
11501,2020-08-31 19:15:09.825321,2.28685368934055
11502,2020-08-31 19:15:10.205544,2.28685368934055
11503,2020-08-31 19:15:10.570038,2.28685368934055
11504,2020-08-31 19:15:10.894382,2.3218239905007
11505,2020-08-31 19:15:11.222430,2.3218239905007
11506,2020-08-31 19:15:11.490829,2.3218239905007
11507,2020-08-31 19:15:11.805258,2.3218239905007
11508,2020-08-31 19:15:12.078725,2.3218239905007
11509,2020-08-31 19:15:12.383409,2.3218239905007
11510,2020-08-31 19:15:12.717667,2.3218239905007
11511,2020-08-31 19:15:13.039457,2.3218239905007
11512,2020-08-31 19:15:13.395161,2.34791324985778
11513,2020-08-31 19:15:13.714723,2.34791324985778
11514,2020-08-31 19:15:14.006154,2.34791324985778
11515,2020-08-31 19:15:14.306446,2.34791324985778
11516,2020-08-31 19:15:14.578944,2.34791324985778
11517,2020-08-31 19:15:14.946163,2.34791324985778
11518,2020-08-31 19:15:15.224287,2.34791324985778
11519,2020-08-31 19:15:15.581972,2.34791324985778
11520,2020-08-31 19:15:15.886161,2.34791324985778
11521,2020-08-31 19:15:16.205299,2.37392643035317
11522,2020-08-31 19:15:16.456674,2.37392643035317
11523,2020-08-31 19:15:16.745361,2.37392643035317
11524,2020-08-31 19:15:17.110540,2.37392643035317
11525,2020-08-31 19:15:17.496032,2.37392643035317
11526,2020-08-31 19:15:17.820780,2.37392643035317
11527,2020-08-31 19:15:18.168476,2.37392643035317
11528,2020-08-31 19:15:18.466477,2.37392643035317
11529,2020-08-31 19:15:18.784770,2.37392643035317
11530,2020-08-31 19:15:19.143669,2.39986386350927
11531,2020-08-31 19:15:19.498057,2.39986386350927
11532,2020-08-31 19:15:19.812533,2.39986386350927
11533,2020-08-31 19:15:20.145295,2.39986386350927
11534,2020-08-31 19:15:20.479944,2.39986386350927
11535,2020-08-31 19:15:20.812809,2.39986386350927
11536,2020-08-31 19:15:21.147083,2.39986386350927
11537,2020-08-31 19:15:21.441262,2.39986386350927
11538,2020-08-31 19:15:21.741705,2.42572587921885
11539,2020-08-31 19:15:22.050739,2.42572587921885
11540,2020-08-31 19:15:22.391599,2.42572587921885
11541,2020-08-31 19:15:22.763132,2.42572587921885
11542,2020-08-31 19:15:23.039755,2.42572587921885
11543,2020-08-31 19:15:23.328390,2.42572587921885
11544,2020-08-31 19:15:23.661386,2.42572587921885
11545,2020-08-31 19:15:24.013639,2.42572587921885
11546,2020-08-31 19:15:24.276909,2.42572587921885
11547,2020-08-31 19:15:24.615556,2.45151280575723
11548,2020-08-31 19:15:24.866801,2.45151280575723
11549,2020-08-31 19:15:25.191956,2.45151280575723
11550,2020-08-31 19:15:25.529367,2.45151280575723
11551,2020-08-31 19:15:25.858802,2.45151280575723
11552,2020-08-31 19:15:26.172511,2.45151280575723
11553,2020-08-31 19:15:26.464626,2.45151280575723
11554,2020-08-31 19:15:26.717183,2.45151280575723
11555,2020-08-31 19:15:27.060686,2.47722496979499
11556,2020-08-31 19:15:27.317100,2.47722496979499
11557,2020-08-31 19:15:27.614665,2.47722496979499
11558,2020-08-31 19:15:27.933615,2.47722496979499
11559,2020-08-31 19:15:28.231850,2.47722496979499
11560,2020-08-31 19:15:28.542152,2.47722496979499
11561,2020-08-31 19:15:28.854705,2.47722496979499
11562,2020-08-31 19:15:29.120603,2.47722496979499
11563,2020-08-31 19:15:29.384952,2.47722496979499
11564,2020-08-31 19:15:29.662813,2.47722496979499
11565,2020-08-31 19:15:30.017879,2.50286269641094
11566,2020-08-31 19:15:30.334914,2.50286269641094
11567,2020-08-31 19:15:30.657825,2.50286269641094
11568,2020-08-31 19:15:30.934588,2.50286269641094
11569,2020-08-31 19:15:31.235818,2.50286269641094
11570,2020-08-31 19:15:31.520608,2.50286269641094
11571,2020-08-31 19:15:31.822752,2.50286269641094
11572,2020-08-31 19:15:32.121615,2.50286269641094
11573,2020-08-31 19:15:32.418231,2.5284263091061
11574,2020-08-31 19:15:32.828680,2.5284263091061
11575,2020-08-31 19:15:33.082914,2.5284263091061
11576,2020-08-31 19:15:33.464112,2.5284263091061
11577,2020-08-31 19:15:33.805617,2.5284263091061
11578,2020-08-31 19:15:34.187668,2.5284263091061
11579,2020-08-31 19:15:34.438920,2.5284263091061
11580,2020-08-31 19:15:34.754459,2.5284263091061
11581,2020-08-31 19:15:35.078596,2.55391612981855
11582,2020-08-31 19:15:35.347496,2.55391612981855
11583,2020-08-31 19:15:35.594043,2.55391612981855
11584,2020-08-31 19:15:35.986258,2.55391612981855
11585,2020-08-31 19:15:36.291849,2.55391612981855
11586,2020-08-31 19:15:36.583627,2.55391612981855
11587,2020-08-31 19:15:36.831427,2.55391612981855
11588,2020-08-31 19:15:37.129707,2.55391612981855
11589,2020-08-31 19:15:37.447778,2.55391612981855
11590,2020-08-31 19:15:37.727856,2.57933247894029
11591,2020-08-31 19:15:38.054594,2.57933247894029
11592,2020-08-31 19:15:38.297037,2.57933247894029
11593,2020-08-31 19:15:38.551372,2.57933247894029
11594,2020-08-31 19:15:38.821349,2.57933247894029
11595,2020-08-31 19:15:39.024906,2.57933247894029
11596,2020-08-31 19:15:39.274188,2.57933247894029
11597,2020-08-31 19:15:39.613578,2.57933247894029
11598,2020-08-31 19:15:39.925075,2.57933247894029
11599,2020-08-31 19:15:40.187479,2.60467567533703
11600,2020-08-31 19:15:40.517800,2.60467567533703
11601,2020-08-31 19:15:40.826822,2.60467567533703
11602,2020-08-31 19:15:41.164624,2.60467567533703
11603,2020-08-31 19:15:41.431086,2.60467567533703
11604,2020-08-31 19:15:41.767158,2.60467567533703
11605,2020-08-31 19:15:42.118141,2.60467567533703
11606,2020-08-31 19:15:42.421964,2.60467567533703
11607,2020-08-31 19:15:42.687908,2.60467567533703
11608,2020-08-31 19:15:43.011378,2.65497684247489
11609,2020-08-31 19:15:43.331605,2.65497684247489
11610,2020-08-31 19:15:43.613718,2.65497684247489
11611,2020-08-31 19:15:43.984429,2.65497684247489
11612,2020-08-31 19:15:44.244083,2.65497684247489
11613,2020-08-31 19:15:44.573773,2.65497684247489
11614,2020-08-31 19:15:44.933161,2.65497684247489
11615,2020-08-31 19:15:45.281313,2.70513968788771
11616,2020-08-31 19:15:45.523284,2.70513968788771
11617,2020-08-31 19:15:45.887125,2.70513968788771
11618,2020-08-31 19:15:46.233980,2.70513968788771
11619,2020-08-31 19:15:46.532096,2.70513968788771
11620,2020-08-31 19:15:46.862178,2.70513968788771
11621,2020-08-31 19:15:47.200981,2.70513968788771
11622,2020-08-31 19:15:47.497433,2.70513968788771
11623,2020-08-31 19:15:47.757716,2.70513968788771
11624,2020-08-31 19:15:48.104864,2.75516481047106
11625,2020-08-31 19:15:48.434910,2.75516481047106
11626,2020-08-31 19:15:48.741183,2.75516481047106
11627,2020-08-31 19:15:49.046315,2.75516481047106
11628,2020-08-31 19:15:49.389887,2.75516481047106
11629,2020-08-31 19:15:49.728010,2.75516481047106
11630,2020-08-31 19:15:50.073438,2.75516481047106
11631,2020-08-31 19:15:50.312541,2.75516481047106
11632,2020-08-31 19:15:50.538243,2.75516481047106
11633,2020-08-31 19:15:50.821376,2.8050528057893
11634,2020-08-31 19:15:51.136919,2.8050528057893
11635,2020-08-31 19:15:51.462103,2.8050528057893
11636,2020-08-31 19:15:51.750208,2.8050528057893
11637,2020-08-31 19:15:52.000659,2.8050528057893
11638,2020-08-31 19:15:52.344155,2.8050528057893
11639,2020-08-31 19:15:52.624142,2.8050528057893
11640,2020-08-31 19:15:52.900547,2.8050528057893
11641,2020-08-31 19:15:53.204016,2.8050528057893
11642,2020-08-31 19:15:53.558055,2.85480426611528
11643,2020-08-31 19:15:53.809098,2.85480426611528
11644,2020-08-31 19:15:54.184340,2.85480426611528
11645,2020-08-31 19:15:54.535833,2.85480426611528
11646,2020-08-31 19:15:54.851774,2.85480426611528
11647,2020-08-31 19:15:55.187505,2.85480426611528
11648,2020-08-31 19:15:55.533923,2.85480426611528
11649,2020-08-31 19:15:55.876984,2.90441978046898
11650,2020-08-31 19:15:56.162553,2.90441978046898
11651,2020-08-31 19:15:56.397456,2.90441978046898
11652,2020-08-31 19:15:56.713808,2.90441978046898
11653,2020-08-31 19:15:56.987658,2.90441978046898
11654,2020-08-31 19:15:57.261015,2.90441978046898
11655,2020-08-31 19:15:57.684049,2.90441978046898
11656,2020-08-31 19:15:58.030958,2.90441978046898
11657,2020-08-31 19:15:58.412264,2.90441978046898
11658,2020-08-31 19:15:58.669680,2.95389993465508
11659,2020-08-31 19:15:58.956800,2.95389993465508
11660,2020-08-31 19:15:59.246140,2.95389993465508
11661,2020-08-31 19:15:59.492392,2.95389993465508
11662,2020-08-31 19:15:59.821848,2.95389993465508
11663,2020-08-31 19:16:00.167975,2.95389993465508
11664,2020-08-31 19:16:00.485603,2.95389993465508
11665,2020-08-31 19:16:00.815739,2.95389993465508
11666,2020-08-31 19:16:01.223476,2.95389993465508
11667,2020-08-31 19:16:01.591985,3.00324531129947
11668,2020-08-31 19:16:01.853169,3.00324531129947
11669,2020-08-31 19:16:02.172566,3.00324531129947
11670,2020-08-31 19:16:02.513415,3.00324531129947
11671,2020-08-31 19:16:02.844761,3.00324531129947
11672,2020-08-31 19:16:03.111257,3.00324531129947
11673,2020-08-31 19:16:03.442861,3.00324531129947
11674,2020-08-31 19:16:03.692712,3.00324531129947
11675,2020-08-31 19:16:04.036184,3.05245648988462
11676,2020-08-31 19:16:04.427699,3.05245648988462
11677,2020-08-31 19:16:04.723972,3.05245648988462
11678,2020-08-31 19:16:05.008956,3.05245648988462
11679,2020-08-31 19:16:05.362868,3.05245648988462
11680,2020-08-31 19:16:05.645507,3.05245648988462
11681,2020-08-31 19:16:05.974665,3.05245648988462
11682,2020-08-31 19:16:06.306899,3.05245648988462
11683,2020-08-31 19:16:06.554466,3.05245648988462
11684,2020-08-31 19:16:06.877999,3.10153404678405
11685,2020-08-31 19:16:07.202133,3.10153404678405
11686,2020-08-31 19:16:07.581736,3.10153404678405
11687,2020-08-31 19:16:07.940738,3.10153404678405
11688,2020-08-31 19:16:08.293663,3.10153404678405
11689,2020-08-31 19:16:08.605769,3.10153404678405
11690,2020-08-31 19:16:08.880933,3.10153404678405
11691,2020-08-31 19:16:09.125461,3.10153404678405
11692,2020-08-31 19:16:09.440458,3.10153404678405
11693,2020-08-31 19:16:09.756067,3.15047855529554
11694,2020-08-31 19:16:10.096251,3.15047855529554
11695,2020-08-31 19:16:10.379013,3.15047855529554
11696,2020-08-31 19:16:10.731212,3.15047855529554
11697,2020-08-31 19:16:11.066497,3.15047855529554
11698,2020-08-31 19:16:11.413656,3.15047855529554
11699,2020-08-31 19:16:11.752838,3.15047855529554
11700,2020-08-31 19:16:12.116045,3.15047855529554
11701,2020-08-31 19:16:12.391093,3.19929058567337
11702,2020-08-31 19:16:12.698680,3.19929058567337
11703,2020-08-31 19:16:12.957270,3.19929058567337
11704,2020-08-31 19:16:13.280571,3.19929058567337
11705,2020-08-31 19:16:13.636720,3.19929058567337
11706,2020-08-31 19:16:13.959331,3.19929058567337
11707,2020-08-31 19:16:14.278542,3.19929058567337
11708,2020-08-31 19:16:14.525185,3.19929058567337
11709,2020-08-31 19:16:14.790581,3.19929058567337
11710,2020-08-31 19:16:15.139050,3.25054049087559
11711,2020-08-31 19:16:15.416680,3.25054049087559
11712,2020-08-31 19:16:15.672905,3.25054049087559
11713,2020-08-31 19:16:15.960551,3.25054049087559
11714,2020-08-31 19:16:16.275781,3.25054049087559
11715,2020-08-31 19:16:16.537110,3.25054049087559
11716,2020-08-31 19:16:16.853937,3.25054049087559
11717,2020-08-31 19:16:17.191685,3.25054049087559
11718,2020-08-31 19:16:17.529603,3.25054049087559
11719,2020-08-31 19:16:17.828210,3.25054049087559
11720,2020-08-31 19:16:18.090058,3.25054049087559
11721,2020-08-31 19:16:18.363471,3.29040919871888
11722,2020-08-31 19:16:18.679040,3.29040919871888
11723,2020-08-31 19:16:19.036506,3.29040919871888
11724,2020-08-31 19:16:19.438050,3.29040919871888
11725,2020-08-31 19:16:19.724966,3.29040919871888
11726,2020-08-31 19:16:20.015468,3.29040919871888
11727,2020-08-31 19:16:20.281689,3.29040919871888
11728,2020-08-31 19:16:20.614855,3.29040919871888
11729,2020-08-31 19:16:20.869502,3.30718120995834
11730,2020-08-31 19:16:21.193321,3.30718120995834
11731,2020-08-31 19:16:21.492340,3.30718120995834
11732,2020-08-31 19:16:21.797504,3.30718120995834
11733,2020-08-31 19:16:22.105784,3.30718120995834
11734,2020-08-31 19:16:22.455497,3.30718120995834
11735,2020-08-31 19:16:22.780514,3.30718120995834
11736,2020-08-31 19:16:23.164669,3.30718120995834
11737,2020-08-31 19:16:23.463534,3.38338441936656
11738,2020-08-31 19:16:23.790464,3.38338441936656
11739,2020-08-31 19:16:24.097939,3.38338441936656
11740,2020-08-31 19:16:24.399032,3.38338441936656
11741,2020-08-31 19:16:24.669357,3.38338441936656
11742,2020-08-31 19:16:24.973968,3.38338441936656
11743,2020-08-31 19:16:25.222154,3.38338441936656
11744,2020-08-31 19:16:25.492515,3.38338441936656
11745,2020-08-31 19:16:25.885012,3.38338441936656
11746,2020-08-31 19:16:26.189503,3.45943674236347
11747,2020-08-31 19:16:26.448780,3.45943674236347
11748,2020-08-31 19:16:26.798520,3.45943674236347
11749,2020-08-31 19:16:27.044495,3.45943674236347
11750,2020-08-31 19:16:27.337844,3.45943674236347
11751,2020-08-31 19:16:27.522783,3.45943674236347
11752,2020-08-31 19:16:27.792319,3.45943674236347
11753,2020-08-31 19:16:28.055525,3.45943674236347
11754,2020-08-31 19:16:28.382875,3.53533852027361
11755,2020-08-31 19:16:28.712912,3.53533852027361
11756,2020-08-31 19:16:29.028950,3.53533852027361
11757,2020-08-31 19:16:29.377925,3.53533852027361
11758,2020-08-31 19:16:29.680360,3.53533852027361
11759,2020-08-31 19:16:29.904198,3.53533852027361
11760,2020-08-31 19:16:30.179404,3.53533852027361
11761,2020-08-31 19:16:30.484272,3.53533852027361
11762,2020-08-31 19:16:30.827290,3.61109009274183
11763,2020-08-31 19:16:31.085031,3.61109009274183
11764,2020-08-31 19:16:31.340935,3.61109009274183
11765,2020-08-31 19:16:31.650958,3.61109009274183
