iteration,timestamp,T7
11766,2020-08-31 19:16:32.027841,3.61109009274183
11767,2020-08-31 19:16:32.364996,3.61109009274183
11768,2020-08-31 19:16:32.635677,3.61109009274183
11769,2020-08-31 19:16:32.956494,3.61109009274183
11770,2020-08-31 19:16:33.269828,3.61109009274183
11771,2020-08-31 19:16:33.516229,3.68669179705697
11772,2020-08-31 19:16:33.837230,3.68669179705697
11773,2020-08-31 19:16:34.153004,3.68669179705697
11774,2020-08-31 19:16:34.516710,3.68669179705697
11775,2020-08-31 19:16:34.836748,3.68669179705697
11776,2020-08-31 19:16:35.121554,3.68669179705697
11777,2020-08-31 19:16:35.376110,3.68669179705697
11778,2020-08-31 19:16:35.717748,3.68669179705697
11779,2020-08-31 19:16:35.973358,3.68669179705697
11780,2020-08-31 19:16:36.286463,3.68669179705697
11781,2020-08-31 19:16:36.644767,3.76155800146702
11782,2020-08-31 19:16:36.886796,3.76155800146702
11783,2020-08-31 19:16:37.161520,3.76155800146702
11784,2020-08-31 19:16:37.465877,3.76155800146702
11785,2020-08-31 19:16:37.759257,3.76155800146702
11786,2020-08-31 19:16:38.021798,3.76155800146702
11787,2020-08-31 19:16:38.253298,3.76155800146702
11788,2020-08-31 19:16:38.573912,3.76155800146702
11789,2020-08-31 19:16:38.885710,3.76155800146702
11790,2020-08-31 19:16:39.170176,3.83626592725581
11791,2020-08-31 19:16:39.488262,3.83626592725581
11792,2020-08-31 19:16:39.799103,3.83626592725581
11793,2020-08-31 19:16:40.134317,3.83626592725581
11794,2020-08-31 19:16:40.388977,3.83626592725581
11795,2020-08-31 19:16:40.667580,3.83626592725581
11796,2020-08-31 19:16:40.933969,3.83626592725581
11797,2020-08-31 19:16:41.251392,3.83626592725581
11798,2020-08-31 19:16:41.610216,3.83626592725581
11799,2020-08-31 19:16:41.877927,3.91081586724131
11800,2020-08-31 19:16:42.221177,3.91081586724131
11801,2020-08-31 19:16:42.443324,3.91081586724131
11802,2020-08-31 19:16:42.686622,3.91081586724131
11803,2020-08-31 19:16:43.017676,3.91081586724131
11804,2020-08-31 19:16:43.363168,3.91081586724131
11805,2020-08-31 19:16:43.718962,3.91081586724131
11806,2020-08-31 19:16:43.975227,3.91081586724131
11807,2020-08-31 19:16:44.235349,3.91081586724131
11808,2020-08-31 19:16:44.524167,3.98520811258992
11809,2020-08-31 19:16:44.847874,3.98520811258992
11810,2020-08-31 19:16:45.093886,3.98520811258992
11811,2020-08-31 19:16:45.387089,3.98520811258992
11812,2020-08-31 19:16:45.690401,3.98520811258992
11813,2020-08-31 19:16:46.008566,3.98520811258992
11814,2020-08-31 19:16:46.259776,3.98520811258992
11815,2020-08-31 19:16:46.584761,3.98520811258992
11816,2020-08-31 19:16:46.883691,3.98520811258992
11817,2020-08-31 19:16:47.179018,4.05944295285826
11818,2020-08-31 19:16:47.522703,4.05944295285826
11819,2020-08-31 19:16:47.797379,4.05944295285826
11820,2020-08-31 19:16:48.062733,4.05944295285826
11821,2020-08-31 19:16:48.371449,4.05944295285826
11822,2020-08-31 19:16:48.722787,4.05944295285826
11823,2020-08-31 19:16:48.995328,4.05944295285826
11824,2020-08-31 19:16:49.343319,4.05944295285826
11825,2020-08-31 19:16:49.656850,4.05944295285826
11826,2020-08-31 19:16:50.083418,4.05944295285826
11827,2020-08-31 19:16:50.410556,4.14866055902014
11828,2020-08-31 19:16:50.772696,4.14866055902014
11829,2020-08-31 19:16:51.074276,4.14866055902014
11830,2020-08-31 19:16:51.388355,4.14866055902014
11831,2020-08-31 19:16:51.773644,4.14866055902014
11832,2020-08-31 19:16:52.024155,4.14866055902014
11833,2020-08-31 19:16:52.356096,4.14866055902014
11834,2020-08-31 19:16:52.729027,4.14866055902014
11835,2020-08-31 19:16:53.035492,4.14866055902014
11836,2020-08-31 19:16:53.375973,4.23769977462754
11837,2020-08-31 19:16:53.685762,4.23769977462754
11838,2020-08-31 19:16:54.018525,4.23769977462754
11839,2020-08-31 19:16:54.383860,4.23769977462754
11840,2020-08-31 19:16:54.728444,4.23769977462754
11841,2020-08-31 19:16:55.072233,4.23769977462754
11842,2020-08-31 19:16:55.369378,4.23769977462754
11843,2020-08-31 19:16:55.653403,4.23769977462754
11844,2020-08-31 19:16:55.997709,4.32656089984287
11845,2020-08-31 19:16:56.322253,4.32656089984287
11846,2020-08-31 19:16:56.599139,4.32656089984287
11847,2020-08-31 19:16:56.928180,4.32656089984287
11848,2020-08-31 19:16:57.246254,4.32656089984287
11849,2020-08-31 19:16:57.609615,4.32656089984287
11850,2020-08-31 19:16:57.967905,4.32656089984287
11851,2020-08-31 19:16:58.334392,4.32656089984287
11852,2020-08-31 19:16:58.596126,4.32656089984287
11853,2020-08-31 19:16:58.912940,4.32656089984287
11854,2020-08-31 19:16:59.160022,4.41524423296174
11855,2020-08-31 19:16:59.564190,4.41524423296174
11856,2020-08-31 19:16:59.877430,4.41524423296174
11857,2020-08-31 19:17:00.223107,4.41524423296174
11858,2020-08-31 19:17:00.518058,4.41524423296174
11859,2020-08-31 19:17:00.907587,4.41524423296174
11860,2020-08-31 19:17:01.160286,4.41524423296174
11861,2020-08-31 19:17:01.449137,4.41524423296174
11862,2020-08-31 19:17:01.894566,4.5037500704664
11863,2020-08-31 19:17:02.188708,4.5037500704664
11864,2020-08-31 19:17:02.457471,4.5037500704664
11865,2020-08-31 19:17:02.810244,4.5037500704664
11866,2020-08-31 19:17:03.137233,4.5037500704664
11867,2020-08-31 19:17:03.401983,4.5037500704664
11868,2020-08-31 19:17:03.691106,4.5037500704664
11869,2020-08-31 19:17:03.931497,4.5037500704664
11870,2020-08-31 19:17:04.209382,4.5037500704664
11871,2020-08-31 19:17:04.588811,4.5920787070766
11872,2020-08-31 19:17:04.993575,4.5920787070766
11873,2020-08-31 19:17:05.273477,4.5920787070766
11874,2020-08-31 19:17:05.588307,4.5920787070766
11875,2020-08-31 19:17:05.843156,4.5920787070766
11876,2020-08-31 19:17:06.214437,4.5920787070766
11877,2020-08-31 19:17:06.527585,4.5920787070766
11878,2020-08-31 19:17:06.851193,4.5920787070766
11879,2020-08-31 19:17:07.207386,4.68023043579787
11880,2020-08-31 19:17:07.469801,4.68023043579787
11881,2020-08-31 19:17:07.767511,4.68023043579787
11882,2020-08-31 19:17:07.986354,4.68023043579787
11883,2020-08-31 19:17:08.281094,4.68023043579787
11884,2020-08-31 19:17:08.572555,4.68023043579787
11885,2020-08-31 19:17:08.863580,4.68023043579787
11886,2020-08-31 19:17:09.219138,4.68023043579787
11887,2020-08-31 19:17:09.578000,4.68023043579787
11888,2020-08-31 19:17:09.995940,4.7682055479671
11889,2020-08-31 19:17:10.313677,4.7682055479671
11890,2020-08-31 19:17:10.586008,4.7682055479671
11891,2020-08-31 19:17:10.877287,4.7682055479671
11892,2020-08-31 19:17:11.181883,4.7682055479671
11893,2020-08-31 19:17:11.455929,4.7682055479671
11894,2020-08-31 19:17:11.792731,4.7682055479671
11895,2020-08-31 19:17:12.140662,4.7682055479671
11896,2020-08-31 19:17:12.410616,4.7682055479671
11897,2020-08-31 19:17:12.696663,4.85600433329543
11898,2020-08-31 19:17:13.022756,4.85600433329543
11899,2020-08-31 19:17:13.281626,4.85600433329543
11900,2020-08-31 19:17:13.531749,4.85600433329543
11901,2020-08-31 19:17:13.892706,4.85600433329543
11902,2020-08-31 19:17:14.239758,4.85600433329543
11903,2020-08-31 19:17:14.471571,4.85600433329543
11904,2020-08-31 19:17:14.792617,4.85600433329543
11905,2020-08-31 19:17:15.080832,4.85600433329543
11906,2020-08-31 19:17:15.358930,4.94362707990801
11907,2020-08-31 19:17:15.706142,4.94362707990801
11908,2020-08-31 19:17:15.989259,4.94362707990801
11909,2020-08-31 19:17:16.270237,4.94362707990801
11910,2020-08-31 19:17:16.652276,4.94362707990801
11911,2020-08-31 19:17:16.961263,4.94362707990801
11912,2020-08-31 19:17:17.264769,4.94362707990801
11913,2020-08-31 19:17:17.605645,4.94362707990801
11914,2020-08-31 19:17:17.834435,4.94362707990801
11915,2020-08-31 19:17:18.155515,4.94362707990801
11916,2020-08-31 19:17:18.385668,4.94362707990801
11917,2020-08-31 19:17:18.740980,5.00017613633339
11918,2020-08-31 19:17:19.068743,5.00017613633339
11919,2020-08-31 19:17:19.417094,5.00017613633339
11920,2020-08-31 19:17:19.735899,5.00017613633339
11921,2020-08-31 19:17:20.056928,5.00017613633339
11922,2020-08-31 19:17:20.316778,5.00017613633339
11923,2020-08-31 19:17:20.615692,5.00017613633339
11924,2020-08-31 19:17:20.962647,5.00017613633339
11925,2020-08-31 19:17:21.247177,5.00017613633339
11926,2020-08-31 19:17:21.516240,4.96570090202408
11927,2020-08-31 19:17:21.830319,4.96570090202408
11928,2020-08-31 19:17:22.163396,4.96570090202408
11929,2020-08-31 19:17:22.500902,4.96570090202408
11930,2020-08-31 19:17:22.837399,4.96570090202408
11931,2020-08-31 19:17:23.175945,4.96570090202408
11932,2020-08-31 19:17:23.481321,4.96570090202408
11933,2020-08-31 19:17:23.740382,4.96570090202408
11934,2020-08-31 19:17:23.986922,4.96570090202408
11935,2020-08-31 19:17:24.279818,4.96570090202408
11936,2020-08-31 19:17:24.621530,4.86824783968957
11937,2020-08-31 19:17:24.926429,4.86824783968957
11938,2020-08-31 19:17:25.237631,4.86824783968957
11939,2020-08-31 19:17:25.563790,4.86824783968957
11940,2020-08-31 19:17:25.902596,4.86824783968957
11941,2020-08-31 19:17:26.238304,4.86824783968957
11942,2020-08-31 19:17:26.567760,4.86824783968957
11943,2020-08-31 19:17:26.914066,4.7480860784997
11944,2020-08-31 19:17:27.250810,4.7480860784997
11945,2020-08-31 19:17:27.539989,4.7480860784997
11946,2020-08-31 19:17:27.852234,4.7480860784997
11947,2020-08-31 19:17:28.178053,4.7480860784997
11948,2020-08-31 19:17:28.499439,4.7480860784997
11949,2020-08-31 19:17:28.848739,4.7480860784997
11950,2020-08-31 19:17:29.168603,4.7480860784997
11951,2020-08-31 19:17:29.440995,4.7480860784997
11952,2020-08-31 19:17:29.782746,4.62827337271177
11953,2020-08-31 19:17:30.166152,4.62827337271177
11954,2020-08-31 19:17:30.538939,4.62827337271177
11955,2020-08-31 19:17:30.812473,4.62827337271177
11956,2020-08-31 19:17:31.124090,4.62827337271177
11957,2020-08-31 19:17:31.349398,4.62827337271177
11958,2020-08-31 19:17:31.606638,4.62827337271177
11959,2020-08-31 19:17:31.916188,4.62827337271177
11960,2020-08-31 19:17:32.211370,4.62827337271177
11961,2020-08-31 19:17:32.581817,4.62827337271177
11962,2020-08-31 19:17:32.868888,4.50880608949382
11963,2020-08-31 19:17:33.177185,4.50880608949382
11964,2020-08-31 19:17:33.454836,4.50880608949382
11965,2020-08-31 19:17:33.741543,4.50880608949382
11966,2020-08-31 19:17:34.082494,4.50880608949382
11967,2020-08-31 19:17:34.394931,4.50880608949382
11968,2020-08-31 19:17:34.647177,4.50880608949382
11969,2020-08-31 19:17:34.951275,4.50880608949382
11970,2020-08-31 19:17:35.221517,4.38968070198824
11971,2020-08-31 19:17:35.484307,4.38968070198824
11972,2020-08-31 19:17:35.767676,4.38968070198824
11973,2020-08-31 19:17:36.055413,4.38968070198824
11974,2020-08-31 19:17:36.436499,4.38968070198824
11975,2020-08-31 19:17:36.671007,4.38968070198824
11976,2020-08-31 19:17:36.918850,4.38968070198824
11977,2020-08-31 19:17:37.181060,4.38968070198824
11978,2020-08-31 19:17:37.494054,4.38968070198824
11979,2020-08-31 19:17:37.760385,4.38968070198824
11980,2020-08-31 19:17:38.015499,4.27089378339733
11981,2020-08-31 19:17:38.282267,4.27089378339733
11982,2020-08-31 19:17:38.612521,4.27089378339733
11983,2020-08-31 19:17:38.958974,4.27089378339733
11984,2020-08-31 19:17:39.312294,4.27089378339733
11985,2020-08-31 19:17:39.644461,4.27089378339733
11986,2020-08-31 19:17:39.953731,4.27089378339733
11987,2020-08-31 19:17:40.227305,4.27089378339733
11988,2020-08-31 19:17:40.613256,4.15244200169215
11989,2020-08-31 19:17:40.955650,4.15244200169215
11990,2020-08-31 19:17:41.263666,4.15244200169215
11991,2020-08-31 19:17:41.609729,4.15244200169215
11992,2020-08-31 19:17:41.853428,4.15244200169215
11993,2020-08-31 19:17:42.187268,4.15244200169215
11994,2020-08-31 19:17:42.523687,4.15244200169215
11995,2020-08-31 19:17:42.770877,4.03432211485304
11996,2020-08-31 19:17:43.016710,4.03432211485304
11997,2020-08-31 19:17:43.318431,4.03432211485304
11998,2020-08-31 19:17:43.628431,4.03432211485304
11999,2020-08-31 19:17:43.893355,4.03432211485304
12000,2020-08-31 19:17:44.220071,4.03432211485304
12001,2020-08-31 19:17:44.559789,4.03432211485304
12002,2020-08-31 19:17:44.867652,4.03432211485304
12003,2020-08-31 19:17:45.251972,4.03432211485304
12004,2020-08-31 19:17:45.517015,4.03432211485304
12005,2020-08-31 19:17:45.758449,4.03432211485304
12006,2020-08-31 19:17:46.110256,3.91653096656796
12007,2020-08-31 19:17:46.424985,3.91653096656796
12008,2020-08-31 19:17:46.734337,3.91653096656796
12009,2020-08-31 19:17:47.056238,3.91653096656796
12010,2020-08-31 19:17:47.383908,3.91653096656796
12011,2020-08-31 19:17:47.627549,3.91653096656796
12012,2020-08-31 19:17:47.918047,3.91653096656796
12013,2020-08-31 19:17:48.200158,3.91653096656796
12014,2020-08-31 19:17:48.467344,3.91653096656796
12015,2020-08-31 19:17:48.785738,3.79906548232896
12016,2020-08-31 19:17:49.056769,3.79906548232896
12017,2020-08-31 19:17:49.312298,3.79906548232896
12018,2020-08-31 19:17:49.580613,3.79906548232896
12019,2020-08-31 19:17:49.873142,3.79906548232896
12020,2020-08-31 19:17:50.240317,3.79906548232896
12021,2020-08-31 19:17:50.537531,3.79906548232896
12022,2020-08-31 19:17:50.911691,3.79906548232896
12023,2020-08-31 19:17:51.205059,3.68192266587737
12024,2020-08-31 19:17:51.523318,3.68192266587737
12025,2020-08-31 19:17:51.864770,3.68192266587737
12026,2020-08-31 19:17:52.153437,3.68192266587737
12027,2020-08-31 19:17:52.466205,3.68192266587737
12028,2020-08-31 19:17:52.756291,3.68192266587737
12029,2020-08-31 19:17:53.056579,3.68192266587737
12030,2020-08-31 19:17:53.373947,3.68192266587737
12031,2020-08-31 19:17:53.679353,3.68192266587737
12032,2020-08-31 19:17:53.953666,3.68192266587737
12033,2020-08-31 19:17:54.308733,3.56509959595728
12034,2020-08-31 19:17:54.656351,3.56509959595728
12035,2020-08-31 19:17:54.880439,3.56509959595728
12036,2020-08-31 19:17:55.154598,3.56509959595728
12037,2020-08-31 19:17:55.481519,3.56509959595728
12038,2020-08-31 19:17:55.847067,3.56509959595728
12039,2020-08-31 19:17:56.155230,3.56509959595728
12040,2020-08-31 19:17:56.499030,3.56509959595728
12041,2020-08-31 19:17:56.817685,3.56509959595728
12042,2020-08-31 19:17:57.119116,3.44859342334303
12043,2020-08-31 19:17:57.372787,3.44859342334303
12044,2020-08-31 19:17:57.675599,3.44859342334303
12045,2020-08-31 19:17:57.914885,3.44859342334303
12046,2020-08-31 19:17:58.214496,3.44859342334303
12047,2020-08-31 19:17:58.521104,3.44859342334303
12048,2020-08-31 19:17:58.803466,3.44859342334303
12049,2020-08-31 19:17:59.146203,3.44859342334303
12050,2020-08-31 19:17:59.388975,3.44859342334303
12051,2020-08-31 19:17:59.737875,3.34169365315411
12052,2020-08-31 19:18:00.039330,3.34169365315411
12053,2020-08-31 19:18:00.330179,3.34169365315411
12054,2020-08-31 19:18:00.680210,3.34169365315411
12055,2020-08-31 19:18:00.961048,3.34169365315411
12056,2020-08-31 19:18:01.293365,3.34169365315411
12057,2020-08-31 19:18:01.532603,3.34169365315411
12058,2020-08-31 19:18:01.811186,3.34169365315411
12059,2020-08-31 19:18:02.093351,3.23509213879568
12060,2020-08-31 19:18:02.429028,3.23509213879568
12061,2020-08-31 19:18:02.668998,3.23509213879568
12062,2020-08-31 19:18:03.011498,3.23509213879568
12063,2020-08-31 19:18:03.330565,3.23509213879568
12064,2020-08-31 19:18:03.645271,3.23509213879568
12065,2020-08-31 19:18:03.941590,3.23509213879568
12066,2020-08-31 19:18:04.207551,3.23509213879568
12067,2020-08-31 19:18:04.570876,3.23509213879568
12068,2020-08-31 19:18:04.848613,3.12878615695736
12069,2020-08-31 19:18:05.117760,3.12878615695736
12070,2020-08-31 19:18:05.361708,3.12878615695736
12071,2020-08-31 19:18:05.700260,3.12878615695736
12072,2020-08-31 19:18:06.020440,3.12878615695736
12073,2020-08-31 19:18:06.388038,3.12878615695736
12074,2020-08-31 19:18:06.736321,3.12878615695736
12075,2020-08-31 19:18:07.071030,3.12878615695736
12076,2020-08-31 19:18:07.371306,3.12878615695736
12077,2020-08-31 19:18:07.658065,3.12878615695736
12078,2020-08-31 19:18:07.894215,3.11253081342824
12079,2020-08-31 19:18:08.179184,3.11253081342824
12080,2020-08-31 19:18:08.467622,3.11253081342824
12081,2020-08-31 19:18:08.721139,3.11253081342824
12082,2020-08-31 19:18:09.054135,3.11253081342824
12083,2020-08-31 19:18:09.365345,3.11253081342824
12084,2020-08-31 19:18:09.656018,3.11253081342824
12085,2020-08-31 19:18:09.966082,3.11253081342824
12086,2020-08-31 19:18:10.227905,3.02281077870515
12087,2020-08-31 19:18:10.550702,3.02281077870515
12088,2020-08-31 19:18:10.982631,3.02281077870515
12089,2020-08-31 19:18:11.305194,3.02281077870515
12090,2020-08-31 19:18:11.571989,3.02281077870515
12091,2020-08-31 19:18:11.924947,3.02281077870515
12092,2020-08-31 19:18:12.241421,3.02281077870515
12093,2020-08-31 19:18:12.542209,3.02281077870515
12094,2020-08-31 19:18:12.827961,3.02281077870515
12095,2020-08-31 19:18:13.152826,3.02281077870515
12096,2020-08-31 19:18:13.456158,3.02281077870515
12097,2020-08-31 19:18:13.776514,3.02281077870515
12098,2020-08-31 19:18:14.090640,3.02281077870515
12099,2020-08-31 19:18:14.402031,3.02281077870515
12100,2020-08-31 19:18:14.683956,3.02281077870515
12101,2020-08-31 19:18:14.953472,3.02281077870515
12102,2020-08-31 19:18:15.283223,3.02281077870515
12103,2020-08-31 19:18:15.555398,3.02281077870515
12104,2020-08-31 19:18:15.804309,3.02281077870515
12105,2020-08-31 19:18:16.175863,3.02281077870515
12106,2020-08-31 19:18:16.524273,3.02281077870515
12107,2020-08-31 19:18:16.837646,3.02281077870515
12108,2020-08-31 19:18:17.150699,3.02281077870515
12109,2020-08-31 19:18:17.455316,2.91708772085758
12110,2020-08-31 19:18:17.727515,2.91708772085758
12111,2020-08-31 19:18:18.083385,2.91708772085758
12112,2020-08-31 19:18:18.383509,2.91708772085758
12113,2020-08-31 19:18:18.672881,2.91708772085758
12114,2020-08-31 19:18:18.944794,2.91708772085758
12115,2020-08-31 19:18:19.219133,2.91708772085758
12116,2020-08-31 19:18:19.497028,2.91708772085758
12117,2020-08-31 19:18:19.788007,2.91708772085758
12118,2020-08-31 19:18:20.109009,2.91708772085758
12119,2020-08-31 19:18:20.418842,2.81165239512123
12120,2020-08-31 19:18:20.779709,2.81165239512123
12121,2020-08-31 19:18:21.055932,2.81165239512123
12122,2020-08-31 19:18:21.314855,2.81165239512123
12123,2020-08-31 19:18:21.626983,2.81165239512123
12124,2020-08-31 19:18:21.866049,2.81165239512123
12125,2020-08-31 19:18:22.184205,2.81165239512123
12126,2020-08-31 19:18:22.500542,2.81165239512123
12127,2020-08-31 19:18:22.777550,2.81165239512123
12128,2020-08-31 19:18:23.020393,2.70650231643148
12129,2020-08-31 19:18:23.334371,2.70650231643148
12130,2020-08-31 19:18:23.616396,2.70650231643148
12131,2020-08-31 19:18:23.876282,2.70650231643148
12132,2020-08-31 19:18:24.215395,2.70650231643148
12133,2020-08-31 19:18:24.465326,2.70650231643148
12134,2020-08-31 19:18:24.811965,2.70650231643148
12135,2020-08-31 19:18:25.220808,2.6016350546289
12136,2020-08-31 19:18:25.546551,2.6016350546289
12137,2020-08-31 19:18:25.851655,2.6016350546289
12138,2020-08-31 19:18:26.145173,2.6016350546289
12139,2020-08-31 19:18:26.394878,2.6016350546289
12140,2020-08-31 19:18:26.678220,2.6016350546289
12141,2020-08-31 19:18:26.965773,2.6016350546289
12142,2020-08-31 19:18:27.252376,2.6016350546289
12143,2020-08-31 19:18:27.567177,2.6016350546289
12144,2020-08-31 19:18:27.811922,2.6016350546289
12145,2020-08-31 19:18:28.034165,2.49704823284914
12146,2020-08-31 19:18:28.394720,2.49704823284914
12147,2020-08-31 19:18:28.681754,2.49704823284914
12148,2020-08-31 19:18:29.036734,2.49704823284914
12149,2020-08-31 19:18:29.408403,2.49704823284914
12150,2020-08-31 19:18:29.681848,2.49704823284914
12151,2020-08-31 19:18:30.012319,2.49704823284914
12152,2020-08-31 19:18:30.371719,2.49704823284914
12153,2020-08-31 19:18:30.669934,2.49704823284914
12154,2020-08-31 19:18:30.975976,2.39273952602592
12155,2020-08-31 19:18:31.243281,2.39273952602592
12156,2020-08-31 19:18:31.605296,2.39273952602592
12157,2020-08-31 19:18:31.887259,2.39273952602592
12158,2020-08-31 19:18:32.152407,2.39273952602592
12159,2020-08-31 19:18:32.509734,2.39273952602592
12160,2020-08-31 19:18:32.756475,2.39273952602592
12161,2020-08-31 19:18:33.032332,2.39273952602592
12162,2020-08-31 19:18:33.369971,2.39273952602592
12163,2020-08-31 19:18:33.707115,2.28870665950028
12164,2020-08-31 19:18:34.026429,2.28870665950028
12165,2020-08-31 19:18:34.352349,2.28870665950028
12166,2020-08-31 19:18:34.629432,2.28870665950028
12167,2020-08-31 19:18:34.977628,2.28870665950028
12168,2020-08-31 19:18:35.253435,2.28870665950028
12169,2020-08-31 19:18:35.597351,2.28870665950028
12170,2020-08-31 19:18:35.880648,2.28870665950028
12171,2020-08-31 19:18:36.171594,2.34887234215716
12172,2020-08-31 19:18:36.523840,2.34887234215716
12173,2020-08-31 19:18:36.847107,2.34887234215716
12174,2020-08-31 19:18:37.125437,2.34887234215716
12175,2020-08-31 19:18:37.509475,2.34887234215716
12176,2020-08-31 19:18:37.849974,2.34887234215716
12177,2020-08-31 19:18:38.099406,2.34887234215716
12178,2020-08-31 19:18:38.370709,2.34887234215716
12179,2020-08-31 19:18:38.700613,2.34887234215716
12180,2020-08-31 19:18:39.043435,2.34887234215716
12181,2020-08-31 19:18:39.424421,2.44013392905764
12182,2020-08-31 19:18:39.772450,2.44013392905764
12183,2020-08-31 19:18:40.089243,2.44013392905764
12184,2020-08-31 19:18:40.402010,2.44013392905764
12185,2020-08-31 19:18:40.743435,2.44013392905764
12186,2020-08-31 19:18:41.007723,2.44013392905764
12187,2020-08-31 19:18:41.260469,2.53117457140502
12188,2020-08-31 19:18:41.596168,2.53117457140502
12189,2020-08-31 19:18:41.916011,2.53117457140502
12190,2020-08-31 19:18:42.262428,2.53117457140502
12191,2020-08-31 19:18:42.592286,2.53117457140502
12192,2020-08-31 19:18:42.955475,2.53117457140502
12193,2020-08-31 19:18:43.270212,2.53117457140502
12194,2020-08-31 19:18:43.593188,2.62199506400594
12195,2020-08-31 19:18:43.853525,2.62199506400594
12196,2020-08-31 19:18:44.169017,2.62199506400594
12197,2020-08-31 19:18:44.471795,2.62199506400594
12198,2020-08-31 19:18:44.761509,2.62199506400594
12199,2020-08-31 19:18:44.999589,2.62199506400594
12200,2020-08-31 19:18:45.259443,2.62199506400594
12201,2020-08-31 19:18:45.503160,2.62199506400594
12202,2020-08-31 19:18:45.831333,2.62199506400594
12203,2020-08-31 19:18:46.093720,2.62199506400594
12204,2020-08-31 19:18:46.446576,2.71259619604716
12205,2020-08-31 19:18:46.816663,2.71259619604716
12206,2020-08-31 19:18:47.088815,2.71259619604716
12207,2020-08-31 19:18:47.468168,2.71259619604716
12208,2020-08-31 19:18:47.818805,2.71259619604716
12209,2020-08-31 19:18:48.145512,2.71259619604716
12210,2020-08-31 19:18:48.455316,2.71259619604716
12211,2020-08-31 19:18:48.746976,2.71259619604716
12212,2020-08-31 19:18:49.032251,2.71259619604716
12213,2020-08-31 19:18:49.386595,2.80297875122297
12214,2020-08-31 19:18:49.653692,2.80297875122297
12215,2020-08-31 19:18:49.934456,2.80297875122297
12216,2020-08-31 19:18:50.239304,2.80297875122297
12217,2020-08-31 19:18:50.514924,2.80297875122297
12218,2020-08-31 19:18:50.800913,2.80297875122297
12219,2020-08-31 19:18:51.115747,2.80297875122297
12220,2020-08-31 19:18:51.386788,2.80297875122297
12221,2020-08-31 19:18:51.710856,2.80297875122297
12222,2020-08-31 19:18:52.034674,2.89314350785619
12223,2020-08-31 19:18:52.349036,2.89314350785619
12224,2020-08-31 19:18:52.700760,2.89314350785619
12225,2020-08-31 19:18:52.984723,2.89314350785619
12226,2020-08-31 19:18:53.312148,2.89314350785619
12227,2020-08-31 19:18:53.617089,2.89314350785619
12228,2020-08-31 19:18:53.972557,2.89314350785619
12229,2020-08-31 19:18:54.283952,2.89314350785619
12230,2020-08-31 19:18:54.540880,2.89314350785619
12231,2020-08-31 19:18:54.790998,2.89314350785619
12232,2020-08-31 19:18:55.129927,2.98309123901282
12233,2020-08-31 19:18:55.448303,2.98309123901282
12234,2020-08-31 19:18:55.695907,2.98309123901282
12235,2020-08-31 19:18:56.050075,2.98309123901282
12236,2020-08-31 19:18:56.325388,2.98309123901282
12237,2020-08-31 19:18:56.590461,2.98309123901282
12238,2020-08-31 19:18:56.882089,2.98309123901282
12239,2020-08-31 19:18:57.178456,2.98309123901282
12240,2020-08-31 19:18:57.418064,2.98309123901282
12241,2020-08-31 19:18:57.642143,3.07282271261053
12242,2020-08-31 19:18:57.896128,3.07282271261053
12243,2020-08-31 19:18:58.161699,3.07282271261053
12244,2020-08-31 19:18:58.484744,3.07282271261053
12245,2020-08-31 19:18:58.813077,3.07282271261053
12246,2020-08-31 19:18:59.189012,3.07282271261053
12247,2020-08-31 19:18:59.467685,3.07282271261053
12248,2020-08-31 19:18:59.791954,3.07282271261053
12249,2020-08-31 19:19:00.101565,3.16233869152089
12250,2020-08-31 19:19:00.402856,3.16233869152089
12251,2020-08-31 19:19:00.628523,3.16233869152089
12252,2020-08-31 19:19:00.926684,3.16233869152089
12253,2020-08-31 19:19:01.276859,3.16233869152089
12254,2020-08-31 19:19:01.681654,3.16233869152089
12255,2020-08-31 19:19:01.990949,3.16233869152089
12256,2020-08-31 19:19:02.326588,3.16233869152089
12257,2020-08-31 19:19:02.710241,3.25163993366462
12258,2020-08-31 19:19:03.015276,3.25163993366462
12259,2020-08-31 19:19:03.398492,3.25163993366462
12260,2020-08-31 19:19:03.626527,3.25163993366462
12261,2020-08-31 19:19:03.874295,3.25163993366462
12262,2020-08-31 19:19:04.203248,3.25163993366462
12263,2020-08-31 19:19:04.483466,3.25163993366462
12264,2020-08-31 19:19:04.795337,3.25163993366462
12265,2020-08-31 19:19:05.127647,3.25163993366462
12266,2020-08-31 19:19:05.481913,3.25163993366462
12267,2020-08-31 19:19:05.842280,3.34072719209787
12268,2020-08-31 19:19:06.108475,3.34072719209787
12269,2020-08-31 19:19:06.452242,3.34072719209787
12270,2020-08-31 19:19:06.740134,3.34072719209787
12271,2020-08-31 19:19:06.978566,3.34072719209787
12272,2020-08-31 19:19:07.307128,3.34072719209787
12273,2020-08-31 19:19:07.606559,3.34072719209787
12274,2020-08-31 19:19:07.911897,3.34072719209787
12275,2020-08-31 19:19:08.158496,3.34072719209787
12276,2020-08-31 19:19:08.476654,3.42960121508013
12277,2020-08-31 19:19:08.763698,3.42960121508013
12278,2020-08-31 19:19:08.955937,3.42960121508013
12279,2020-08-31 19:19:09.205407,3.42960121508013
12280,2020-08-31 19:19:09.429241,3.42960121508013
12281,2020-08-31 19:19:09.782973,3.42960121508013
12282,2020-08-31 19:19:10.117707,3.42960121508013
12283,2020-08-31 19:19:10.296976,3.42960121508013
12284,2020-08-31 19:19:10.600412,3.42960121508013
12285,2020-08-31 19:19:10.838969,3.42960121508013
12286,2020-08-31 19:19:11.120031,3.51520804589141
12287,2020-08-31 19:19:11.405834,3.51520804589141
12288,2020-08-31 19:19:11.771560,3.51520804589141
12289,2020-08-31 19:19:11.999321,3.51520804589141
12290,2020-08-31 19:19:12.306419,3.51520804589141
12291,2020-08-31 19:19:12.645013,3.51520804589141
12292,2020-08-31 19:19:12.961968,3.51520804589141
12293,2020-08-31 19:19:13.291678,3.51520804589141
12294,2020-08-31 19:19:13.650200,3.51520804589141
12295,2020-08-31 19:19:13.985974,3.51520804589141
12296,2020-08-31 19:19:14.301806,3.60060889399503
12297,2020-08-31 19:19:14.582493,3.60060889399503
12298,2020-08-31 19:19:14.903126,3.60060889399503
12299,2020-08-31 19:19:15.246310,3.60060889399503
12300,2020-08-31 19:19:15.469311,3.60060889399503
12301,2020-08-31 19:19:15.784223,3.60060889399503
12302,2020-08-31 19:19:16.073634,3.60060889399503
12303,2020-08-31 19:19:16.290157,3.60060889399503
12304,2020-08-31 19:19:16.646618,3.6858044838869
12305,2020-08-31 19:19:16.985411,3.6858044838869
12306,2020-08-31 19:19:17.270979,3.6858044838869
12307,2020-08-31 19:19:17.594073,3.6858044838869
12308,2020-08-31 19:19:17.945231,3.6858044838869
12309,2020-08-31 19:19:18.285605,3.6858044838869
12310,2020-08-31 19:19:18.545549,3.6858044838869
12311,2020-08-31 19:19:18.876563,3.6858044838869
12312,2020-08-31 19:19:19.205333,3.6858044838869
12313,2020-08-31 19:19:19.552001,3.77073044922199
12314,2020-08-31 19:19:19.883580,3.77073044922199
12315,2020-08-31 19:19:20.134568,3.77073044922199
12316,2020-08-31 19:19:20.432110,3.77073044922199
12317,2020-08-31 19:19:20.678852,3.77073044922199
12318,2020-08-31 19:19:21.015022,3.77073044922199
12319,2020-08-31 19:19:21.333319,3.77073044922199
12320,2020-08-31 19:19:21.679525,3.77073044922199
12321,2020-08-31 19:19:22.094282,3.85544779223
12322,2020-08-31 19:19:22.448397,3.85544779223
12323,2020-08-31 19:19:22.729875,3.85544779223
12324,2020-08-31 19:19:23.097980,3.85544779223
12325,2020-08-31 19:19:23.452630,3.85544779223
12326,2020-08-31 19:19:23.820183,3.85544779223
12327,2020-08-31 19:19:24.160493,3.85544779223
12328,2020-08-31 19:19:24.459659,3.85544779223
12329,2020-08-31 19:19:24.736682,3.85544779223
12330,2020-08-31 19:19:24.989724,3.93995716106021
12331,2020-08-31 19:19:25.219308,3.93995716106021
12332,2020-08-31 19:19:25.568040,3.93995716106021
12333,2020-08-31 19:19:25.894309,3.93995716106021
12334,2020-08-31 19:19:26.171118,3.93995716106021
12335,2020-08-31 19:19:26.439703,3.93995716106021
12336,2020-08-31 19:19:26.755685,3.93995716106021
12337,2020-08-31 19:19:27.018180,3.93995716106021
12338,2020-08-31 19:19:27.353483,3.94951139215749
12339,2020-08-31 19:19:27.644554,3.94951139215749
12340,2020-08-31 19:19:27.992917,3.94951139215749
12341,2020-08-31 19:19:28.333907,3.94951139215749
12342,2020-08-31 19:19:28.582849,3.94951139215749
12343,2020-08-31 19:19:28.838061,3.94951139215749
12344,2020-08-31 19:19:29.054187,3.94951139215749
12345,2020-08-31 19:19:29.325465,3.94951139215749
12346,2020-08-31 19:19:29.615244,3.94951139215749
12347,2020-08-31 19:19:29.969663,3.94951139215749
12348,2020-08-31 19:19:30.272061,4.0538312352905
12349,2020-08-31 19:19:30.504327,4.0538312352905
12350,2020-08-31 19:19:30.877791,4.0538312352905
12351,2020-08-31 19:19:31.169081,4.0538312352905
12352,2020-08-31 19:19:31.424305,4.0538312352905
12353,2020-08-31 19:19:31.677778,4.0538312352905
12354,2020-08-31 19:19:32.040310,4.0538312352905
12355,2020-08-31 19:19:32.324431,4.0538312352905
12356,2020-08-31 19:19:32.592532,4.0538312352905
12357,2020-08-31 19:19:32.829680,4.0538312352905
12358,2020-08-31 19:19:33.075414,4.17129520270795
12359,2020-08-31 19:19:33.293351,4.17129520270795
12360,2020-08-31 19:19:33.550350,4.17129520270795
12361,2020-08-31 19:19:33.831201,4.17129520270795
12362,2020-08-31 19:19:34.160059,4.17129520270795
12363,2020-08-31 19:19:34.475401,4.17129520270795
12364,2020-08-31 19:19:34.783527,4.17129520270795
12365,2020-08-31 19:19:35.035861,4.17129520270795
12366,2020-08-31 19:19:35.341366,4.17129520270795
12367,2020-08-31 19:19:35.594945,4.17129520270795
12368,2020-08-31 19:19:35.900395,4.288545106397
12369,2020-08-31 19:19:36.146962,4.288545106397
12370,2020-08-31 19:19:36.469873,4.288545106397
12371,2020-08-31 19:19:36.794071,4.288545106397
12372,2020-08-31 19:19:37.122998,4.288545106397
12373,2020-08-31 19:19:37.452334,4.288545106397
12374,2020-08-31 19:19:37.809268,4.288545106397
12375,2020-08-31 19:19:38.064235,4.288545106397
12376,2020-08-31 19:19:38.330579,4.288545106397
12377,2020-08-31 19:19:38.656198,4.40558119083954
12378,2020-08-31 19:19:39.006366,4.40558119083954
12379,2020-08-31 19:19:39.247565,4.40558119083954
12380,2020-08-31 19:19:39.593616,4.40558119083954
12381,2020-08-31 19:19:39.808225,4.40558119083954
12382,2020-08-31 19:19:40.059245,4.40558119083954
12383,2020-08-31 19:19:40.396303,4.40558119083954
12384,2020-08-31 19:19:40.765087,4.40558119083954
12385,2020-08-31 19:19:41.000135,4.40558119083954
12386,2020-08-31 19:19:41.347072,4.40558119083954
12387,2020-08-31 19:19:41.606529,4.40558119083954
12388,2020-08-31 19:19:41.886251,4.5224036980163
12389,2020-08-31 19:19:42.177423,4.5224036980163
12390,2020-08-31 19:19:42.455539,4.5224036980163
12391,2020-08-31 19:19:42.778723,4.5224036980163
12392,2020-08-31 19:19:43.103376,4.5224036980163
12393,2020-08-31 19:19:43.383434,4.5224036980163
12394,2020-08-31 19:19:43.817515,4.5224036980163
12395,2020-08-31 19:19:44.130983,4.6390128675116
12396,2020-08-31 19:19:44.408062,4.6390128675116
12397,2020-08-31 19:19:44.690348,4.6390128675116
12398,2020-08-31 19:19:45.027229,4.6390128675116
12399,2020-08-31 19:19:45.338893,4.6390128675116
12400,2020-08-31 19:19:45.639659,4.6390128675116
12401,2020-08-31 19:19:45.937309,4.6390128675116
12402,2020-08-31 19:19:46.217341,4.6390128675116
12403,2020-08-31 19:19:46.514554,4.6390128675116
12404,2020-08-31 19:19:46.861472,4.75325094491518
12405,2020-08-31 19:19:47.123720,4.75325094491518
12406,2020-08-31 19:19:47.408874,4.75325094491518
12407,2020-08-31 19:19:47.665610,4.75325094491518
12408,2020-08-31 19:19:47.986696,4.75325094491518
12409,2020-08-31 19:19:48.301353,4.75325094491518
12410,2020-08-31 19:19:48.639131,4.75325094491518
12411,2020-08-31 19:19:48.959412,4.75325094491518
12412,2020-08-31 19:19:49.261731,4.75325094491518
12413,2020-08-31 19:19:49.553327,4.75325094491518
12414,2020-08-31 19:19:49.818552,4.75325094491518
12415,2020-08-31 19:19:50.107494,4.8672771552456
12416,2020-08-31 19:19:50.415099,4.8672771552456
12417,2020-08-31 19:19:50.701630,4.8672771552456
12418,2020-08-31 19:19:51.025104,4.8672771552456
12419,2020-08-31 19:19:51.341921,4.8672771552456
12420,2020-08-31 19:19:51.698739,4.8672771552456
12421,2020-08-31 19:19:52.076151,4.8672771552456
12422,2020-08-31 19:19:52.414175,4.98109173804282
12423,2020-08-31 19:19:52.662206,4.98109173804282
12424,2020-08-31 19:19:52.952651,4.98109173804282
12425,2020-08-31 19:19:53.277327,4.98109173804282
12426,2020-08-31 19:19:53.537489,4.98109173804282
12427,2020-08-31 19:19:53.873191,4.98109173804282
12428,2020-08-31 19:19:54.141016,4.98109173804282
12429,2020-08-31 19:19:54.391387,4.98109173804282
12430,2020-08-31 19:19:54.678284,4.98109173804282
12431,2020-08-31 19:19:55.001848,4.98109173804282
12432,2020-08-31 19:19:55.349876,4.98109173804282
12433,2020-08-31 19:19:55.711996,5.00002560350438
12434,2020-08-31 19:19:56.103240,5.00002560350438
12435,2020-08-31 19:19:56.371936,5.00002560350438
12436,2020-08-31 19:19:56.746120,5.00002560350438
12437,2020-08-31 19:19:57.077671,5.00002560350438
12438,2020-08-31 19:19:57.423444,5.00002560350438
12439,2020-08-31 19:19:57.668504,5.00002560350438
12440,2020-08-31 19:19:57.994496,5.00002560350438
12441,2020-08-31 19:19:58.258290,5.00002560350438
12442,2020-08-31 19:19:58.655999,4.93102790980659
12443,2020-08-31 19:19:58.966124,4.93102790980659
12444,2020-08-31 19:19:59.207456,4.93102790980659
12445,2020-08-31 19:19:59.566043,4.93102790980659
12446,2020-08-31 19:19:59.868364,4.93102790980659
12447,2020-08-31 19:20:00.124593,4.93102790980659
12448,2020-08-31 19:20:00.448879,4.93102790980659
12449,2020-08-31 19:20:00.759877,4.93102790980659
12450,2020-08-31 19:20:01.080873,4.93102790980659
12451,2020-08-31 19:20:01.348051,4.93102790980659
12452,2020-08-31 19:20:01.729961,4.84849919949421
12453,2020-08-31 19:20:02.007321,4.84849919949421
12454,2020-08-31 19:20:02.301977,4.84849919949421
12455,2020-08-31 19:20:02.605515,4.84849919949421
12456,2020-08-31 19:20:02.939496,4.84849919949421
12457,2020-08-31 19:20:03.220160,4.84849919949421
12458,2020-08-31 19:20:03.542562,4.84849919949421
12459,2020-08-31 19:20:03.870836,4.84849919949421
12460,2020-08-31 19:20:04.185630,4.76628836949162
12461,2020-08-31 19:20:04.548027,4.76628836949162
12462,2020-08-31 19:20:04.930454,4.76628836949162
12463,2020-08-31 19:20:05.222090,4.76628836949162
12464,2020-08-31 19:20:05.517829,4.76628836949162
12465,2020-08-31 19:20:05.767534,4.76628836949162
12466,2020-08-31 19:20:06.067801,4.76628836949162
12467,2020-08-31 19:20:06.399527,4.76628836949162
12468,2020-08-31 19:20:06.722780,4.76628836949162
12469,2020-08-31 19:20:07.090441,4.68439061812269
12470,2020-08-31 19:20:07.422944,4.68439061812269
12471,2020-08-31 19:20:07.740600,4.68439061812269
12472,2020-08-31 19:20:08.095783,4.68439061812269
12473,2020-08-31 19:20:08.438790,4.68439061812269
12474,2020-08-31 19:20:08.756598,4.68439061812269
12475,2020-08-31 19:20:09.067252,4.68439061812269
12476,2020-08-31 19:20:09.398013,4.68439061812269
12477,2020-08-31 19:20:09.672549,4.68439061812269
12478,2020-08-31 19:20:09.946699,4.68439061812269
12479,2020-08-31 19:20:10.281744,4.60280132231003
12480,2020-08-31 19:20:10.533512,4.60280132231003
12481,2020-08-31 19:20:10.896000,4.60280132231003
12482,2020-08-31 19:20:11.252505,4.60280132231003
12483,2020-08-31 19:20:11.566132,4.60280132231003
12484,2020-08-31 19:20:11.892846,4.60280132231003
12485,2020-08-31 19:20:12.190042,4.60280132231003
12486,2020-08-31 19:20:12.571016,4.52151602379836
12487,2020-08-31 19:20:12.914826,4.52151602379836
12488,2020-08-31 19:20:13.283605,4.52151602379836
12489,2020-08-31 19:20:13.587938,4.52151602379836
12490,2020-08-31 19:20:13.909757,4.52151602379836
12491,2020-08-31 19:20:14.178610,4.52151602379836
12492,2020-08-31 19:20:14.444779,4.52151602379836
12493,2020-08-31 19:20:14.774492,4.52151602379836
12494,2020-08-31 19:20:15.144569,4.44053041719151
12495,2020-08-31 19:20:15.406375,4.44053041719151
12496,2020-08-31 19:20:15.696324,4.44053041719151
12497,2020-08-31 19:20:16.008425,4.44053041719151
12498,2020-08-31 19:20:16.307165,4.44053041719151
12499,2020-08-31 19:20:16.596066,4.44053041719151
12500,2020-08-31 19:20:16.950906,4.44053041719151
12501,2020-08-31 19:20:17.293935,4.44053041719151
12502,2020-08-31 19:20:17.642795,4.35984033946026
12503,2020-08-31 19:20:17.960443,4.35984033946026
12504,2020-08-31 19:20:18.244827,4.35984033946026
12505,2020-08-31 19:20:18.473000,4.35984033946026
12506,2020-08-31 19:20:18.754798,4.35984033946026
12507,2020-08-31 19:20:19.048097,4.35984033946026
12508,2020-08-31 19:20:19.313285,4.35984033946026
12509,2020-08-31 19:20:19.603307,4.35984033946026
12510,2020-08-31 19:20:19.950571,4.35984033946026
12511,2020-08-31 19:20:20.247760,4.27944176066188
12512,2020-08-31 19:20:20.556750,4.27944176066188
12513,2020-08-31 19:20:20.860307,4.27944176066188
12514,2020-08-31 19:20:21.220944,4.27944176066188
12515,2020-08-31 19:20:21.487219,4.27944176066188
12516,2020-08-31 19:20:21.804727,4.27944176066188
12517,2020-08-31 19:20:22.146085,4.27944176066188
12518,2020-08-31 19:20:22.450705,4.27944176066188
12519,2020-08-31 19:20:22.683714,4.17953296602505
12520,2020-08-31 19:20:23.043975,4.17953296602505
12521,2020-08-31 19:20:23.297408,4.17953296602505
12522,2020-08-31 19:20:23.590410,4.17953296602505
12523,2020-08-31 19:20:23.935621,4.17953296602505
12524,2020-08-31 19:20:24.259571,4.17953296602505
12525,2020-08-31 19:20:24.593325,4.17953296602505
12526,2020-08-31 19:20:24.852299,4.17953296602505
12527,2020-08-31 19:20:25.238581,4.07993477220478
12528,2020-08-31 19:20:25.579928,4.07993477220478
12529,2020-08-31 19:20:25.837209,4.07993477220478
12530,2020-08-31 19:20:26.178844,4.07993477220478
12531,2020-08-31 19:20:26.426588,4.07993477220478
12532,2020-08-31 19:20:26.668680,4.07993477220478
12533,2020-08-31 19:20:26.931068,4.07993477220478
12534,2020-08-31 19:20:27.221687,4.07993477220478
12535,2020-08-31 19:20:27.586900,4.07993477220478
12536,2020-08-31 19:20:27.918184,4.07993477220478
12537,2020-08-31 19:20:28.251992,3.98064373982841
12538,2020-08-31 19:20:28.557819,3.98064373982841
12539,2020-08-31 19:20:28.838313,3.98064373982841
12540,2020-08-31 19:20:29.141012,3.98064373982841
12541,2020-08-31 19:20:29.418361,3.98064373982841
12542,2020-08-31 19:20:29.733731,3.98064373982841
12543,2020-08-31 19:20:30.014037,3.98064373982841
12544,2020-08-31 19:20:30.446564,3.88165652154898
12545,2020-08-31 19:20:30.798308,3.88165652154898
12546,2020-08-31 19:20:31.115625,3.88165652154898
12547,2020-08-31 19:20:31.396111,3.88165652154898
12548,2020-08-31 19:20:31.713905,3.88165652154898
12549,2020-08-31 19:20:32.045696,3.88165652154898
12550,2020-08-31 19:20:32.283489,3.88165652154898
12551,2020-08-31 19:20:32.534108,3.88165652154898
12552,2020-08-31 19:20:32.873411,3.78296985752579
12553,2020-08-31 19:20:33.142747,3.78296985752579
12554,2020-08-31 19:20:33.475990,3.78296985752579
12555,2020-08-31 19:20:33.743660,3.78296985752579
12556,2020-08-31 19:20:33.994121,3.78296985752579
12557,2020-08-31 19:20:34.241205,3.78296985752579
12558,2020-08-31 19:20:34.570436,3.78296985752579
12559,2020-08-31 19:20:34.865718,3.78296985752579
12560,2020-08-31 19:20:35.151926,3.78296985752579
12561,2020-08-31 19:20:35.400215,3.78296985752579
12562,2020-08-31 19:20:35.706621,3.78296985752579
12563,2020-08-31 19:20:36.020277,3.68458057129088
12564,2020-08-31 19:20:36.266472,3.68458057129088
12565,2020-08-31 19:20:36.539370,3.68458057129088
12566,2020-08-31 19:20:36.849176,3.68458057129088
12567,2020-08-31 19:20:37.115680,3.68458057129088
12568,2020-08-31 19:20:37.449123,3.68458057129088
12569,2020-08-31 19:20:37.763671,3.68458057129088
12570,2020-08-31 19:20:38.048337,3.68458057129088
12571,2020-08-31 19:20:38.295085,3.68458057129088
12572,2020-08-31 19:20:38.603826,3.58648556595527
12573,2020-08-31 19:20:38.896298,3.58648556595527
12574,2020-08-31 19:20:39.173370,3.58648556595527
12575,2020-08-31 19:20:39.539541,3.58648556595527
12576,2020-08-31 19:20:39.875978,3.58648556595527
12577,2020-08-31 19:20:40.203112,3.58648556595527
12578,2020-08-31 19:20:40.465373,3.58648556595527
12579,2020-08-31 19:20:40.799201,3.58648556595527
12580,2020-08-31 19:20:41.124540,3.4886818207162
12581,2020-08-31 19:20:41.449126,3.4886818207162
12582,2020-08-31 19:20:41.788102,3.4886818207162
12583,2020-08-31 19:20:42.097229,3.4886818207162
12584,2020-08-31 19:20:42.420322,3.4886818207162
12585,2020-08-31 19:20:42.708960,3.4886818207162
12586,2020-08-31 19:20:42.993747,3.4886818207162
12587,2020-08-31 19:20:43.364790,3.4886818207162
12588,2020-08-31 19:20:43.691792,3.4886818207162
12589,2020-08-31 19:20:44.009259,3.39116638763265
12590,2020-08-31 19:20:44.276338,3.39116638763265
12591,2020-08-31 19:20:44.599432,3.39116638763265
12592,2020-08-31 19:20:44.895795,3.39116638763265
12593,2020-08-31 19:20:45.151731,3.39116638763265
12594,2020-08-31 19:20:45.413077,3.39116638763265
12595,2020-08-31 19:20:45.721998,3.39116638763265
12596,2020-08-31 19:20:45.996547,3.39116638763265
12597,2020-08-31 19:20:46.317901,3.39116638763265
12598,2020-08-31 19:20:46.632158,3.29393638864093
12599,2020-08-31 19:20:46.996367,3.29393638864093
12600,2020-08-31 19:20:47.400657,3.29393638864093
12601,2020-08-31 19:20:47.719962,3.29393638864093
12602,2020-08-31 19:20:48.035315,3.29393638864093
12603,2020-08-31 19:20:48.276845,3.29393638864093
12604,2020-08-31 19:20:48.523884,3.29393638864093
12605,2020-08-31 19:20:48.845460,3.29393638864093
12606,2020-08-31 19:20:49.099038,3.19698901278623
12607,2020-08-31 19:20:49.377132,3.19698901278623
12608,2020-08-31 19:20:49.671600,3.19698901278623
12609,2020-08-31 19:20:49.927394,3.19698901278623
12610,2020-08-31 19:20:50.212328,3.19698901278623
12611,2020-08-31 19:20:50.530438,3.19698901278623
12612,2020-08-31 19:20:50.828509,3.19698901278623
12613,2020-08-31 19:20:51.141342,3.19698901278623
12614,2020-08-31 19:20:51.502405,3.19698901278623
12615,2020-08-31 19:20:51.856634,3.19698901278623
12616,2020-08-31 19:20:52.207312,3.10032151364931
12617,2020-08-31 19:20:52.519087,3.10032151364931
12618,2020-08-31 19:20:52.858669,3.10032151364931
12619,2020-08-31 19:20:53.115675,3.10032151364931
12620,2020-08-31 19:20:53.492313,3.10032151364931
12621,2020-08-31 19:20:53.758799,3.10032151364931
12622,2020-08-31 19:20:54.039349,3.10032151364931
12623,2020-08-31 19:20:54.357160,3.10032151364931
12624,2020-08-31 19:20:54.766729,2.97824561355067
12625,2020-08-31 19:20:55.050354,2.97824561355067
12626,2020-08-31 19:20:55.374242,2.97824561355067
12627,2020-08-31 19:20:55.689558,2.97824561355067
12628,2020-08-31 19:20:55.990233,2.97824561355067
12629,2020-08-31 19:20:56.314928,2.97824561355067
12630,2020-08-31 19:20:56.606575,2.97824561355067
12631,2020-08-31 19:20:56.952319,2.97824561355067
12632,2020-08-31 19:20:57.270925,2.97824561355067
12633,2020-08-31 19:20:57.623566,2.85648355982097
12634,2020-08-31 19:20:57.901600,2.85648355982097
12635,2020-08-31 19:20:58.233499,2.85648355982097
12636,2020-08-31 19:20:58.533484,2.85648355982097
12637,2020-08-31 19:20:58.824935,2.85648355982097
12638,2020-08-31 19:20:59.135884,2.85648355982097
12639,2020-08-31 19:20:59.414404,2.85648355982097
12640,2020-08-31 19:20:59.731351,2.85648355982097
12641,2020-08-31 19:21:00.070611,2.85648355982097
12642,2020-08-31 19:21:00.486833,2.73503293553625
12643,2020-08-31 19:21:00.742501,2.73503293553625
12644,2020-08-31 19:21:01.016937,2.73503293553625
12645,2020-08-31 19:21:01.346982,2.73503293553625
12646,2020-08-31 19:21:01.598328,2.73503293553625
12647,2020-08-31 19:21:01.899312,2.73503293553625
12648,2020-08-31 19:21:02.153675,2.73503293553625
12649,2020-08-31 19:21:02.488253,2.73503293553625
12650,2020-08-31 19:21:02.844058,2.61389138196482
12651,2020-08-31 19:21:03.186279,2.61389138196482
12652,2020-08-31 19:21:03.497624,2.61389138196482
12653,2020-08-31 19:21:03.819196,2.61389138196482
12654,2020-08-31 19:21:04.181083,2.61389138196482
12655,2020-08-31 19:21:04.549746,2.61389138196482
12656,2020-08-31 19:21:04.855340,2.61389138196482
12657,2020-08-31 19:21:05.123117,2.61389138196482
12658,2020-08-31 19:21:05.433046,2.49305659720854
12659,2020-08-31 19:21:05.782452,2.49305659720854
12660,2020-08-31 19:21:06.023627,2.49305659720854
12661,2020-08-31 19:21:06.349519,2.49305659720854
12662,2020-08-31 19:21:06.601119,2.49305659720854
12663,2020-08-31 19:21:06.981437,2.49305659720854
12664,2020-08-31 19:21:07.341121,2.49305659720854
12665,2020-08-31 19:21:07.653997,2.49305659720854
12666,2020-08-31 19:21:07.908235,2.49305659720854
12667,2020-08-31 19:21:08.225573,2.3725263349821
12668,2020-08-31 19:21:08.547887,2.3725263349821
12669,2020-08-31 19:21:08.882121,2.3725263349821
12670,2020-08-31 19:21:09.260548,2.3725263349821
12671,2020-08-31 19:21:09.498570,2.3725263349821
12672,2020-08-31 19:21:09.694726,2.3725263349821
12673,2020-08-31 19:21:10.021253,2.3725263349821
12674,2020-08-31 19:21:10.370376,2.3725263349821
12675,2020-08-31 19:21:10.692830,2.3725263349821
12676,2020-08-31 19:21:11.006942,2.25229840352505
12677,2020-08-31 19:21:11.257451,2.25229840352505
12678,2020-08-31 19:21:11.592292,2.25229840352505
12679,2020-08-31 19:21:11.944089,2.25229840352505
12680,2020-08-31 19:21:12.315553,2.25229840352505
12681,2020-08-31 19:21:12.588888,2.25229840352505
12682,2020-08-31 19:21:12.977121,2.25229840352505
12683,2020-08-31 19:21:13.279246,2.25229840352505
12684,2020-08-31 19:21:13.535287,2.29840567935756
12685,2020-08-31 19:21:13.877359,2.29840567935756
12686,2020-08-31 19:21:14.125491,2.29840567935756
12687,2020-08-31 19:21:14.481236,2.29840567935756
12688,2020-08-31 19:21:14.804353,2.29840567935756
12689,2020-08-31 19:21:15.130137,2.29840567935756
12690,2020-08-31 19:21:15.544894,2.29840567935756
12691,2020-08-31 19:21:15.867983,2.29840567935756
12692,2020-08-31 19:21:16.196953,2.34439734521952
12693,2020-08-31 19:21:16.500237,2.34439734521952
12694,2020-08-31 19:21:16.882996,2.34439734521952
12695,2020-08-31 19:21:17.239839,2.34439734521952
12696,2020-08-31 19:21:17.480258,2.34439734521952
12697,2020-08-31 19:21:17.725731,2.34439734521952
12698,2020-08-31 19:21:18.065970,2.34439734521952
12699,2020-08-31 19:21:18.378913,2.34439734521952
12700,2020-08-31 19:21:18.772138,2.39027393163077
12701,2020-08-31 19:21:19.075219,2.39027393163077
12702,2020-08-31 19:21:19.424335,2.39027393163077
12703,2020-08-31 19:21:19.772191,2.39027393163077
12704,2020-08-31 19:21:20.104934,2.39027393163077
12705,2020-08-31 19:21:20.414035,2.39027393163077
12706,2020-08-31 19:21:20.699641,2.39027393163077
12707,2020-08-31 19:21:21.040325,2.39027393163077
12708,2020-08-31 19:21:21.379083,2.43603596604258
12709,2020-08-31 19:21:21.630786,2.43603596604258
12710,2020-08-31 19:21:21.963935,2.43603596604258
12711,2020-08-31 19:21:22.249752,2.43603596604258
12712,2020-08-31 19:21:22.493176,2.43603596604258
12713,2020-08-31 19:21:22.741497,2.43603596604258
12714,2020-08-31 19:21:23.115597,2.43603596604258
12715,2020-08-31 19:21:23.405507,2.43603596604258
12716,2020-08-31 19:21:23.692287,2.43603596604258
12717,2020-08-31 19:21:23.935206,2.48168397287289
12718,2020-08-31 19:21:24.244762,2.48168397287289
12719,2020-08-31 19:21:24.596681,2.48168397287289
12720,2020-08-31 19:21:24.912788,2.48168397287289
12721,2020-08-31 19:21:25.187867,2.48168397287289
12722,2020-08-31 19:21:25.424163,2.48168397287289
12723,2020-08-31 19:21:25.790869,2.48168397287289
12724,2020-08-31 19:21:26.075469,2.48168397287289
12725,2020-08-31 19:21:26.448961,2.50067980974715
12726,2020-08-31 19:21:26.757504,2.50067980974715
12727,2020-08-31 19:21:27.019554,2.50067980974715
12728,2020-08-31 19:21:27.265522,2.50067980974715
