iteration,timestamp,T7
12729,2020-08-31 19:21:27.607274,2.50067980974715
12730,2020-08-31 19:21:27.956444,2.50067980974715
12731,2020-08-31 19:21:28.309205,2.50067980974715
12732,2020-08-31 19:21:28.651330,2.50067980974715
12733,2020-08-31 19:21:28.990031,2.51964108806756
12734,2020-08-31 19:21:29.348554,2.51964108806756
12735,2020-08-31 19:21:29.668681,2.51964108806756
12736,2020-08-31 19:21:29.928642,2.51964108806756
12737,2020-08-31 19:21:30.224390,2.51964108806756
12738,2020-08-31 19:21:30.449584,2.51964108806756
12739,2020-08-31 19:21:30.702064,2.51964108806756
12740,2020-08-31 19:21:31.016790,2.51964108806756
12741,2020-08-31 19:21:31.359298,2.51964108806756
12742,2020-08-31 19:21:31.620904,2.51964108806756
12743,2020-08-31 19:21:31.906456,2.53837348381047
12744,2020-08-31 19:21:32.218767,2.53837348381047
12745,2020-08-31 19:21:32.480842,2.53837348381047
12746,2020-08-31 19:21:32.788675,2.53837348381047
12747,2020-08-31 19:21:33.143118,2.53837348381047
12748,2020-08-31 19:21:33.495911,2.53837348381047
12749,2020-08-31 19:21:33.707605,2.53837348381047
12750,2020-08-31 19:21:33.960304,2.53837348381047
12751,2020-08-31 19:21:34.277647,2.53837348381047
12752,2020-08-31 19:21:34.533251,2.53837348381047
12753,2020-08-31 19:21:34.814921,2.53837348381047
12754,2020-08-31 19:21:35.131652,2.55706553302973
12755,2020-08-31 19:21:35.445062,2.55706553302973
12756,2020-08-31 19:21:35.759686,2.55706553302973
12757,2020-08-31 19:21:36.050418,2.55706553302973
12758,2020-08-31 19:21:36.286853,2.55706553302973
12759,2020-08-31 19:21:36.611985,2.55706553302973
12760,2020-08-31 19:21:36.927941,2.55706553302973
12761,2020-08-31 19:21:37.266821,2.55706553302973
12762,2020-08-31 19:21:37.507594,2.57571739929155
12763,2020-08-31 19:21:37.827256,2.57571739929155
12764,2020-08-31 19:21:38.137217,2.57571739929155
12765,2020-08-31 19:21:38.405901,2.57571739929155
12766,2020-08-31 19:21:38.741970,2.57571739929155
12767,2020-08-31 19:21:39.062273,2.57571739929155
12768,2020-08-31 19:21:39.363162,2.57571739929155
12769,2020-08-31 19:21:39.651046,2.57571739929155
12770,2020-08-31 19:21:40.020508,2.57571739929155
12771,2020-08-31 19:21:40.308405,2.59432923812768
12772,2020-08-31 19:21:40.616227,2.59432923812768
12773,2020-08-31 19:21:40.864437,2.59432923812768
12774,2020-08-31 19:21:41.209144,2.59432923812768
12775,2020-08-31 19:21:41.468772,2.59432923812768
12776,2020-08-31 19:21:41.790963,2.59432923812768
12777,2020-08-31 19:21:42.119981,2.59432923812768
12778,2020-08-31 19:21:42.474652,2.59432923812768
12779,2020-08-31 19:21:42.798123,2.59432923812768
12780,2020-08-31 19:21:43.160140,2.61290120128382
12781,2020-08-31 19:21:43.491644,2.61290120128382
12782,2020-08-31 19:21:43.825423,2.61290120128382
12783,2020-08-31 19:21:44.089829,2.61290120128382
12784,2020-08-31 19:21:44.402680,2.61290120128382
12785,2020-08-31 19:21:44.704887,2.61290120128382
12786,2020-08-31 19:21:45.037925,2.61290120128382
12787,2020-08-31 19:21:45.315890,2.61290120128382
12788,2020-08-31 19:21:45.674742,2.63143344032363
12789,2020-08-31 19:21:46.047353,2.63143344032363
12790,2020-08-31 19:21:46.283135,2.63143344032363
12791,2020-08-31 19:21:46.577137,2.63143344032363
12792,2020-08-31 19:21:46.906636,2.63143344032363
12793,2020-08-31 19:21:47.240273,2.63143344032363
12794,2020-08-31 19:21:47.598753,2.63143344032363
12795,2020-08-31 19:21:47.845309,2.63143344032363
12796,2020-08-31 19:21:48.109138,2.63143344032363
12797,2020-08-31 19:21:48.362034,2.63143344032363
12798,2020-08-31 19:21:48.682519,2.6499261063889
12799,2020-08-31 19:21:48.929885,2.6499261063889
12800,2020-08-31 19:21:49.271568,2.6499261063889
12801,2020-08-31 19:21:49.607081,2.6499261063889
12802,2020-08-31 19:21:49.889274,2.6499261063889
12803,2020-08-31 19:21:50.152375,2.6499261063889
12804,2020-08-31 19:21:50.465616,2.6499261063889
12805,2020-08-31 19:21:50.832360,2.6499261063889
12806,2020-08-31 19:21:51.156674,2.6499261063889
12807,2020-08-31 19:21:51.422263,2.6499261063889
12808,2020-08-31 19:21:51.658585,2.66837935010906
12809,2020-08-31 19:21:51.871915,2.66837935010906
12810,2020-08-31 19:21:52.236823,2.66837935010906
12811,2020-08-31 19:21:52.646753,2.66837935010906
12812,2020-08-31 19:21:52.964360,2.66837935010906
12813,2020-08-31 19:21:53.275439,2.66837935010906
12814,2020-08-31 19:21:53.652694,2.66837935010906
12815,2020-08-31 19:21:53.955404,2.66837935010906
12816,2020-08-31 19:21:54.314384,2.66837935010906
12817,2020-08-31 19:21:54.619133,2.68679332155256
12818,2020-08-31 19:21:54.884126,2.68679332155256
12819,2020-08-31 19:21:55.149264,2.68679332155256
12820,2020-08-31 19:21:55.444586,2.68679332155256
12821,2020-08-31 19:21:55.698903,2.68679332155256
12822,2020-08-31 19:21:55.939518,2.68679332155256
12823,2020-08-31 19:21:56.267469,2.68679332155256
12824,2020-08-31 19:21:56.501214,2.68679332155256
12825,2020-08-31 19:21:56.774404,2.68679332155256
12826,2020-08-31 19:21:57.128286,2.69668014364322
12827,2020-08-31 19:21:57.473301,2.69668014364322
12828,2020-08-31 19:21:57.743432,2.69668014364322
12829,2020-08-31 19:21:58.001227,2.69668014364322
12830,2020-08-31 19:21:58.276904,2.69668014364322
12831,2020-08-31 19:21:58.638697,2.69668014364322
12832,2020-08-31 19:21:58.868740,2.69668014364322
12833,2020-08-31 19:21:59.145571,2.69668014364322
12834,2020-08-31 19:21:59.475547,2.69668014364322
12835,2020-08-31 19:21:59.825297,2.69668014364322
12836,2020-08-31 19:22:00.151809,2.6866192114374
12837,2020-08-31 19:22:00.381492,2.6866192114374
12838,2020-08-31 19:22:00.649879,2.6866192114374
12839,2020-08-31 19:22:00.965424,2.6866192114374
12840,2020-08-31 19:22:01.257324,2.6866192114374
12841,2020-08-31 19:22:01.572672,2.6866192114374
12842,2020-08-31 19:22:01.961022,2.6866192114374
12843,2020-08-31 19:22:02.301167,2.6866192114374
12844,2020-08-31 19:22:02.594114,2.6866192114374
12845,2020-08-31 19:22:02.942887,2.6866192114374
12846,2020-08-31 19:22:03.186323,2.67662161757819
12847,2020-08-31 19:22:03.603984,2.67662161757819
12848,2020-08-31 19:22:03.841602,2.67662161757819
12849,2020-08-31 19:22:04.219207,2.67662161757819
12850,2020-08-31 19:22:04.538841,2.67662161757819
12851,2020-08-31 19:22:04.791333,2.67662161757819
12852,2020-08-31 19:22:05.056319,2.67662161757819
12853,2020-08-31 19:22:05.419736,2.67662161757819
12854,2020-08-31 19:22:05.696713,2.6666870029695
12855,2020-08-31 19:22:06.007778,2.6666870029695
12856,2020-08-31 19:22:06.362236,2.6666870029695
12857,2020-08-31 19:22:06.696573,2.6666870029695
12858,2020-08-31 19:22:06.961615,2.6666870029695
12859,2020-08-31 19:22:07.275365,2.6666870029695
12860,2020-08-31 19:22:07.650892,2.6666870029695
12861,2020-08-31 19:22:07.977622,2.6666870029695
12862,2020-08-31 19:22:08.219333,2.6666870029695
12863,2020-08-31 19:22:08.511283,2.65681500980477
12864,2020-08-31 19:22:08.828927,2.65681500980477
12865,2020-08-31 19:22:09.145176,2.65681500980477
12866,2020-08-31 19:22:09.462013,2.65681500980477
12867,2020-08-31 19:22:09.786549,2.65681500980477
12868,2020-08-31 19:22:10.102976,2.65681500980477
12869,2020-08-31 19:22:10.367565,2.65681500980477
12870,2020-08-31 19:22:10.753628,2.65681500980477
12871,2020-08-31 19:22:11.098798,2.65681500980477
12872,2020-08-31 19:22:11.397625,2.65681500980477
12873,2020-08-31 19:22:11.751444,2.64700528156578
12874,2020-08-31 19:22:12.052611,2.64700528156578
12875,2020-08-31 19:22:12.382081,2.64700528156578
12876,2020-08-31 19:22:12.748187,2.64700528156578
12877,2020-08-31 19:22:13.057938,2.64700528156578
12878,2020-08-31 19:22:13.352524,2.64700528156578
12879,2020-08-31 19:22:13.615104,2.64700528156578
12880,2020-08-31 19:22:13.986570,2.64700528156578
12881,2020-08-31 19:22:14.245713,2.63725746302232
12882,2020-08-31 19:22:14.574860,2.63725746302232
12883,2020-08-31 19:22:14.870769,2.63725746302232
12884,2020-08-31 19:22:15.264050,2.63725746302232
12885,2020-08-31 19:22:15.572733,2.63725746302232
12886,2020-08-31 19:22:15.899532,2.63725746302232
12887,2020-08-31 19:22:16.243612,2.63725746302232
12888,2020-08-31 19:22:16.561929,2.63725746302232
12889,2020-08-31 19:22:16.893869,2.62757120023301
12890,2020-08-31 19:22:17.154641,2.62757120023301
12891,2020-08-31 19:22:17.495761,2.62757120023301
12892,2020-08-31 19:22:17.835522,2.62757120023301
12893,2020-08-31 19:22:18.198661,2.62757120023301
12894,2020-08-31 19:22:18.482930,2.62757120023301
12895,2020-08-31 19:22:18.776075,2.62757120023301
12896,2020-08-31 19:22:19.033878,2.62757120023301
12897,2020-08-31 19:22:19.351582,2.62757120023301
12898,2020-08-31 19:22:19.568209,2.62757120023301
12899,2020-08-31 19:22:19.854537,2.62757120023301
12900,2020-08-31 19:22:20.148921,2.61794614054737
12901,2020-08-31 19:22:20.484126,2.61794614054737
12902,2020-08-31 19:22:20.859063,2.61794614054737
12903,2020-08-31 19:22:21.215079,2.61794614054737
12904,2020-08-31 19:22:21.538823,2.61794614054737
12905,2020-08-31 19:22:21.869113,2.61794614054737
12906,2020-08-31 19:22:22.238424,2.60838193260989
12907,2020-08-31 19:22:22.553285,2.60838193260989
12908,2020-08-31 19:22:22.887377,2.60838193260989
12909,2020-08-31 19:22:23.228688,2.60838193260989
12910,2020-08-31 19:22:23.575140,2.60838193260989
12911,2020-08-31 19:22:23.937308,2.60838193260989
12912,2020-08-31 19:22:24.239627,2.60838193260989
12913,2020-08-31 19:22:24.576926,2.60838193260989
12914,2020-08-31 19:22:24.780551,2.59887822636614
12915,2020-08-31 19:22:25.098767,2.59887822636614
12916,2020-08-31 19:22:25.374368,2.59887822636614
12917,2020-08-31 19:22:25.678498,2.59887822636614
12918,2020-08-31 19:22:26.003585,2.59887822636614
12919,2020-08-31 19:22:26.223583,2.59887822636614
12920,2020-08-31 19:22:26.457354,2.59887822636614
12921,2020-08-31 19:22:26.745793,2.59887822636614
12922,2020-08-31 19:22:27.071943,2.59887822636614
12923,2020-08-31 19:22:27.392192,2.59887822636614
12924,2020-08-31 19:22:27.627706,2.59887822636614
12925,2020-08-31 19:22:27.975783,2.59062267865387
12926,2020-08-31 19:22:28.255215,2.59062267865387
12927,2020-08-31 19:22:28.503609,2.59062267865387
12928,2020-08-31 19:22:28.808534,2.59062267865387
12929,2020-08-31 19:22:29.129791,2.59062267865387
12930,2020-08-31 19:22:29.531369,2.59062267865387
12931,2020-08-31 19:22:29.854652,2.59062267865387
12932,2020-08-31 19:22:30.081322,2.59062267865387
12933,2020-08-31 19:22:30.400002,2.58243900020292
12934,2020-08-31 19:22:30.669134,2.58243900020292
12935,2020-08-31 19:22:31.010275,2.58243900020292
12936,2020-08-31 19:22:31.317380,2.58243900020292
12937,2020-08-31 19:22:31.575106,2.58243900020292
12938,2020-08-31 19:22:31.862510,2.58243900020292
12939,2020-08-31 19:22:32.226046,2.58243900020292
12940,2020-08-31 19:22:32.532718,2.58243900020292
12941,2020-08-31 19:22:32.828803,2.58243900020292
12942,2020-08-31 19:22:33.152778,2.57546770946762
12943,2020-08-31 19:22:33.486143,2.57546770946762
12944,2020-08-31 19:22:33.801872,2.57546770946762
12945,2020-08-31 19:22:34.164200,2.57546770946762
12946,2020-08-31 19:22:34.473942,2.57546770946762
12947,2020-08-31 19:22:34.769244,2.57546770946762
12948,2020-08-31 19:22:35.095706,2.57546770946762
12949,2020-08-31 19:22:35.477457,2.57546770946762
12950,2020-08-31 19:22:35.774425,2.57546770946762
12951,2020-08-31 19:22:36.070625,2.56856093438347
12952,2020-08-31 19:22:36.406263,2.56856093438347
12953,2020-08-31 19:22:36.726639,2.56856093438347
12954,2020-08-31 19:22:37.010239,2.56856093438347
12955,2020-08-31 19:22:37.271592,2.56856093438347
12956,2020-08-31 19:22:37.515428,2.56856093438347
12957,2020-08-31 19:22:37.764097,2.56856093438347
12958,2020-08-31 19:22:38.055065,2.56856093438347
12959,2020-08-31 19:22:38.382403,2.56856093438347
12960,2020-08-31 19:22:38.640391,2.56856093438347
12961,2020-08-31 19:22:38.874037,2.56171830575751
12962,2020-08-31 19:22:39.218523,2.56171830575751
12963,2020-08-31 19:22:39.518644,2.56171830575751
12964,2020-08-31 19:22:39.825853,2.56171830575751
12965,2020-08-31 19:22:40.158500,2.56171830575751
12966,2020-08-31 19:22:40.483917,2.56171830575751
12967,2020-08-31 19:22:40.831184,2.56171830575751
12968,2020-08-31 19:22:41.078792,2.56171830575751
12969,2020-08-31 19:22:41.382493,2.56171830575751
12970,2020-08-31 19:22:41.646193,2.55493945570939
12971,2020-08-31 19:22:41.932303,2.55493945570939
12972,2020-08-31 19:22:42.224747,2.55493945570939
12973,2020-08-31 19:22:42.577409,2.55493945570939
12974,2020-08-31 19:22:42.879653,2.55493945570939
12975,2020-08-31 19:22:43.188035,2.55493945570939
12976,2020-08-31 19:22:43.411218,2.55493945570939
12977,2020-08-31 19:22:43.723649,2.55493945570939
12978,2020-08-31 19:22:43.992792,2.55493945570939
12979,2020-08-31 19:22:44.323229,2.54822401767198
12980,2020-08-31 19:22:44.678579,2.54822401767198
12981,2020-08-31 19:22:45.000294,2.54822401767198
12982,2020-08-31 19:22:45.338647,2.54822401767198
12983,2020-08-31 19:22:45.677992,2.54822401767198
12984,2020-08-31 19:22:46.037058,2.54822401767198
12985,2020-08-31 19:22:46.370573,2.54822401767198
12986,2020-08-31 19:22:46.667705,2.54822401767198
12987,2020-08-31 19:22:46.928478,2.54157162639214
12988,2020-08-31 19:22:47.278165,2.54157162639214
12989,2020-08-31 19:22:47.634793,2.54157162639214
12990,2020-08-31 19:22:47.985693,2.54157162639214
12991,2020-08-31 19:22:48.267946,2.54157162639214
12992,2020-08-31 19:22:48.591825,2.54157162639214
12993,2020-08-31 19:22:48.913660,2.54157162639214
12994,2020-08-31 19:22:49.175877,2.54157162639214
12995,2020-08-31 19:22:49.535564,2.53498191793135
12996,2020-08-31 19:22:49.870203,2.53498191793135
12997,2020-08-31 19:22:50.199559,2.53498191793135
12998,2020-08-31 19:22:50.505215,2.53498191793135
12999,2020-08-31 19:22:50.732298,2.53498191793135
13000,2020-08-31 19:22:50.967616,2.53498191793135
13001,2020-08-31 19:22:51.277202,2.53498191793135
13002,2020-08-31 19:22:51.630871,2.53498191793135
13003,2020-08-31 19:22:51.971425,2.53498191793135
13004,2020-08-31 19:22:52.294422,2.53498191793135
13005,2020-08-31 19:22:52.639391,2.52845452966656
13006,2020-08-31 19:22:52.953233,2.52845452966656
13007,2020-08-31 19:22:53.255525,2.52845452966656
13008,2020-08-31 19:22:53.508772,2.52845452966656
13009,2020-08-31 19:22:53.831659,2.52845452966656
13010,2020-08-31 19:22:54.125558,2.52845452966656
13011,2020-08-31 19:22:54.431982,2.52845452966656
13012,2020-08-31 19:22:54.713236,2.52845452966656
13013,2020-08-31 19:22:55.067038,2.52845452966656
13014,2020-08-31 19:22:55.431642,2.52845452966656
13015,2020-08-31 19:22:55.725905,2.52198910029108
13016,2020-08-31 19:22:55.989932,2.52198910029108
13017,2020-08-31 19:22:56.352233,2.52198910029108
13018,2020-08-31 19:22:56.636636,2.52198910029108
13019,2020-08-31 19:22:56.953646,2.52198910029108
13020,2020-08-31 19:22:57.267968,2.52198910029108
13021,2020-08-31 19:22:57.496220,2.52198910029108
13022,2020-08-31 19:22:57.827434,2.52198910029108
13023,2020-08-31 19:22:58.176617,2.51558526981545
13024,2020-08-31 19:22:58.455688,2.51558526981545
13025,2020-08-31 19:22:58.748628,2.51558526981545
13026,2020-08-31 19:22:59.127125,2.51558526981545
13027,2020-08-31 19:22:59.447151,2.51558526981545
13028,2020-08-31 19:22:59.714478,2.51558526981545
13029,2020-08-31 19:22:59.974866,2.51558526981545
13030,2020-08-31 19:23:00.255174,2.51558526981545
13031,2020-08-31 19:23:00.497805,2.51558526981545
13032,2020-08-31 19:23:00.759255,2.51558526981545
13033,2020-08-31 19:23:01.033329,2.51558526981545
13034,2020-08-31 19:23:01.251857,2.5092426795685
13035,2020-08-31 19:23:01.476459,2.5092426795685
13036,2020-08-31 19:23:01.753837,2.5092426795685
13037,2020-08-31 19:23:02.000609,2.5092426795685
13038,2020-08-31 19:23:02.227424,2.5092426795685
13039,2020-08-31 19:23:02.457786,2.5092426795685
13040,2020-08-31 19:23:02.696709,2.5092426795685
13041,2020-08-31 19:23:03.053378,2.5092426795685
13042,2020-08-31 19:23:03.327054,2.5092426795685
13043,2020-08-31 19:23:03.629561,2.5092426795685
13044,2020-08-31 19:23:03.927573,2.5092426795685
13045,2020-08-31 19:23:04.261073,2.50296097219847
13046,2020-08-31 19:23:04.525566,2.50296097219847
13047,2020-08-31 19:23:04.845285,2.50296097219847
13048,2020-08-31 19:23:05.179127,2.50296097219847
13049,2020-08-31 19:23:05.460874,2.50296097219847
13050,2020-08-31 19:23:05.705389,2.50296097219847
13051,2020-08-31 19:23:05.985250,2.50296097219847
13052,2020-08-31 19:23:06.320573,2.50296097219847
13053,2020-08-31 19:23:06.704005,2.50296097219847
13054,2020-08-31 19:23:06.958043,2.51419978211393
13055,2020-08-31 19:23:07.283442,2.51419978211393
13056,2020-08-31 19:23:07.558257,2.51419978211393
13057,2020-08-31 19:23:07.788243,2.51419978211393
13058,2020-08-31 19:23:08.124978,2.51419978211393
13059,2020-08-31 19:23:08.465094,2.51419978211393
13060,2020-08-31 19:23:08.888235,2.51419978211393
13061,2020-08-31 19:23:09.209438,2.51419978211393
13062,2020-08-31 19:23:09.477186,2.51419978211393
13063,2020-08-31 19:23:09.765990,2.52543068052621
13064,2020-08-31 19:23:10.090662,2.52543068052621
13065,2020-08-31 19:23:10.374980,2.52543068052621
13066,2020-08-31 19:23:10.700385,2.52543068052621
13067,2020-08-31 19:23:10.976974,2.52543068052621
13068,2020-08-31 19:23:11.344946,2.52543068052621
13069,2020-08-31 19:23:11.689491,2.52543068052621
13070,2020-08-31 19:23:11.915357,2.52543068052621
13071,2020-08-31 19:23:12.222368,2.52543068052621
13072,2020-08-31 19:23:12.562392,2.52543068052621
13073,2020-08-31 19:23:12.899700,2.53665370192402
13074,2020-08-31 19:23:13.196956,2.53665370192402
13075,2020-08-31 19:23:13.496062,2.53665370192402
13076,2020-08-31 19:23:13.834462,2.53665370192402
13077,2020-08-31 19:23:14.123117,2.53665370192402
13078,2020-08-31 19:23:14.389127,2.53665370192402
13079,2020-08-31 19:23:14.738374,2.53665370192402
13080,2020-08-31 19:23:15.067399,2.53665370192402
13081,2020-08-31 19:23:15.474954,2.54786888048083
13082,2020-08-31 19:23:15.821308,2.54786888048083
13083,2020-08-31 19:23:16.142163,2.54786888048083
13084,2020-08-31 19:23:16.380865,2.54786888048083
13085,2020-08-31 19:23:16.669180,2.54786888048083
13086,2020-08-31 19:23:16.968693,2.54786888048083
13087,2020-08-31 19:23:17.352588,2.54786888048083
13088,2020-08-31 19:23:17.676801,2.54786888048083
13089,2020-08-31 19:23:18.080893,2.55907625005726
13090,2020-08-31 19:23:18.392339,2.55907625005726
13091,2020-08-31 19:23:18.667896,2.55907625005726
13092,2020-08-31 19:23:18.946714,2.55907625005726
13093,2020-08-31 19:23:19.301841,2.55907625005726
13094,2020-08-31 19:23:19.750070,2.55907625005726
13095,2020-08-31 19:23:20.118638,2.55907625005726
13096,2020-08-31 19:23:20.442065,2.55907625005726
13097,2020-08-31 19:23:20.774494,2.57027584420356
13098,2020-08-31 19:23:21.033265,2.57027584420356
13099,2020-08-31 19:23:21.406091,2.57027584420356
13100,2020-08-31 19:23:21.686830,2.57027584420356
13101,2020-08-31 19:23:22.008174,2.57027584420356
13102,2020-08-31 19:23:22.335079,2.57027584420356
13103,2020-08-31 19:23:22.585800,2.57027584420356
13104,2020-08-31 19:23:22.909785,2.57027584420356
13105,2020-08-31 19:23:23.225864,2.57027584420356
13106,2020-08-31 19:23:23.508234,2.57027584420356
13107,2020-08-31 19:23:23.848309,2.58146769616204
13108,2020-08-31 19:23:24.199733,2.58146769616204
13109,2020-08-31 19:23:24.519606,2.58146769616204
13110,2020-08-31 19:23:24.842424,2.58146769616204
13111,2020-08-31 19:23:25.100147,2.58146769616204
13112,2020-08-31 19:23:25.397456,2.58146769616204
13113,2020-08-31 19:23:25.743338,2.58146769616204
13114,2020-08-31 19:23:25.985058,2.58146769616204
13115,2020-08-31 19:23:26.373858,2.58661240180741
13116,2020-08-31 19:23:26.725279,2.58661240180741
13117,2020-08-31 19:23:26.953085,2.58661240180741
13118,2020-08-31 19:23:27.282151,2.58661240180741
13119,2020-08-31 19:23:27.512862,2.58661240180741
13120,2020-08-31 19:23:27.802949,2.58661240180741
13121,2020-08-31 19:23:28.134404,2.58661240180741
13122,2020-08-31 19:23:28.451379,2.58661240180741
13123,2020-08-31 19:23:28.701392,2.58661240180741
13124,2020-08-31 19:23:29.055065,2.58661240180741
13125,2020-08-31 19:23:29.380946,2.60048305805758
13126,2020-08-31 19:23:29.695805,2.60048305805758
13127,2020-08-31 19:23:30.043695,2.60048305805758
13128,2020-08-31 19:23:30.319122,2.60048305805758
13129,2020-08-31 19:23:30.609596,2.60048305805758
13130,2020-08-31 19:23:30.940039,2.60048305805758
13131,2020-08-31 19:23:31.249856,2.60048305805758
13132,2020-08-31 19:23:31.590112,2.60048305805758
13133,2020-08-31 19:23:31.883063,2.60048305805758
13134,2020-08-31 19:23:32.130004,2.60048305805758
13135,2020-08-31 19:23:32.360597,2.62614361662439
13136,2020-08-31 19:23:32.695807,2.62614361662439
13137,2020-08-31 19:23:32.959342,2.62614361662439
13138,2020-08-31 19:23:33.260117,2.62614361662439
13139,2020-08-31 19:23:33.591743,2.62614361662439
13140,2020-08-31 19:23:33.986972,2.62614361662439
13141,2020-08-31 19:23:34.332915,2.62614361662439
13142,2020-08-31 19:23:34.581677,2.62614361662439
13143,2020-08-31 19:23:34.914615,2.65175639410782
13144,2020-08-31 19:23:35.206976,2.65175639410782
13145,2020-08-31 19:23:35.553865,2.65175639410782
13146,2020-08-31 19:23:35.807032,2.65175639410782
13147,2020-08-31 19:23:36.107261,2.65175639410782
13148,2020-08-31 19:23:36.389122,2.65175639410782
13149,2020-08-31 19:23:36.653961,2.65175639410782
13150,2020-08-31 19:23:36.917672,2.65175639410782
13151,2020-08-31 19:23:37.318292,2.65175639410782
13152,2020-08-31 19:23:37.629870,2.67732152608028
13153,2020-08-31 19:23:37.940215,2.67732152608028
13154,2020-08-31 19:23:38.206397,2.67732152608028
13155,2020-08-31 19:23:38.501106,2.67732152608028
13156,2020-08-31 19:23:38.802461,2.67732152608028
13157,2020-08-31 19:23:39.094818,2.67732152608028
13158,2020-08-31 19:23:39.329270,2.67732152608028
13159,2020-08-31 19:23:39.623821,2.67732152608028
13160,2020-08-31 19:23:39.921308,2.67732152608028
13161,2020-08-31 19:23:40.222268,2.67732152608028
13162,2020-08-31 19:23:40.490452,2.67732152608028
13163,2020-08-31 19:23:40.731661,2.70283914748414
13164,2020-08-31 19:23:41.086909,2.70283914748414
13165,2020-08-31 19:23:41.366207,2.70283914748414
13166,2020-08-31 19:23:41.698887,2.70283914748414
13167,2020-08-31 19:23:41.982242,2.70283914748414
13168,2020-08-31 19:23:42.307193,2.70283914748414
13169,2020-08-31 19:23:42.567225,2.70283914748414
13170,2020-08-31 19:23:42.885050,2.70283914748414
13171,2020-08-31 19:23:43.246058,2.70283914748414
13172,2020-08-31 19:23:43.521073,2.70283914748414
13173,2020-08-31 19:23:43.844370,2.73839194442957
13174,2020-08-31 19:23:44.114271,2.73839194442957
13175,2020-08-31 19:23:44.366384,2.73839194442957
13176,2020-08-31 19:23:44.621380,2.73839194442957
13177,2020-08-31 19:23:44.911215,2.73839194442957
13178,2020-08-31 19:23:45.213130,2.73839194442957
13179,2020-08-31 19:23:45.491766,2.73839194442957
13180,2020-08-31 19:23:45.751088,2.73839194442957
13181,2020-08-31 19:23:46.039633,2.7738810860962
13182,2020-08-31 19:23:46.357250,2.7738810860962
13183,2020-08-31 19:23:46.646099,2.7738810860962
13184,2020-08-31 19:23:46.956047,2.7738810860962
13185,2020-08-31 19:23:47.258482,2.7738810860962
13186,2020-08-31 19:23:47.600664,2.7738810860962
13187,2020-08-31 19:23:47.925042,2.7738810860962
13188,2020-08-31 19:23:48.169251,2.7738810860962
13189,2020-08-31 19:23:48.499316,2.7738810860962
13190,2020-08-31 19:23:48.806302,2.80930674418731
13191,2020-08-31 19:23:49.111337,2.80930674418731
13192,2020-08-31 19:23:49.460950,2.80930674418731
13193,2020-08-31 19:23:49.712325,2.80930674418731
13194,2020-08-31 19:23:50.010749,2.80930674418731
13195,2020-08-31 19:23:50.366404,2.80930674418731
13196,2020-08-31 19:23:50.688478,2.80930674418731
13197,2020-08-31 19:23:51.027759,2.80930674418731
13198,2020-08-31 19:23:51.289222,2.80930674418731
13199,2020-08-31 19:23:51.619054,2.84466908963624
13200,2020-08-31 19:23:51.880654,2.84466908963624
13201,2020-08-31 19:23:52.153873,2.84466908963624
13202,2020-08-31 19:23:52.451454,2.84466908963624
13203,2020-08-31 19:23:52.770484,2.84466908963624
13204,2020-08-31 19:23:53.100872,2.84466908963624
13205,2020-08-31 19:23:53.415175,2.84466908963624
13206,2020-08-31 19:23:53.769101,2.84466908963624
13207,2020-08-31 19:23:54.113809,2.84466908963624
13208,2020-08-31 19:23:54.473781,2.87993332698024
13209,2020-08-31 19:23:54.798178,2.87993332698024
13210,2020-08-31 19:23:55.063736,2.87993332698024
13211,2020-08-31 19:23:55.492972,2.87993332698024
13212,2020-08-31 19:23:55.798885,2.87993332698024
13213,2020-08-31 19:23:56.077993,2.87993332698024
13214,2020-08-31 19:23:56.396862,2.87993332698024
13215,2020-08-31 19:23:56.686502,2.87993332698024
13216,2020-08-31 19:23:57.030313,2.87993332698024
13217,2020-08-31 19:23:57.308074,2.87993332698024
13218,2020-08-31 19:23:57.620748,2.91513095968288
13219,2020-08-31 19:23:57.947556,2.91513095968288
13220,2020-08-31 19:23:58.228351,2.91513095968288
13221,2020-08-31 19:23:58.517359,2.91513095968288
13222,2020-08-31 19:23:58.858308,2.91513095968288
13223,2020-08-31 19:23:59.151546,2.91513095968288
13224,2020-08-31 19:23:59.472169,2.91513095968288
13225,2020-08-31 19:23:59.774818,2.91513095968288
13226,2020-08-31 19:24:00.051193,2.9502620702944
13227,2020-08-31 19:24:00.367599,2.9502620702944
13228,2020-08-31 19:24:00.696936,2.9502620702944
13229,2020-08-31 19:24:01.013920,2.9502620702944
13230,2020-08-31 19:24:01.337793,2.9502620702944
13231,2020-08-31 19:24:01.577333,2.9502620702944
13232,2020-08-31 19:24:01.914531,2.9502620702944
13233,2020-08-31 19:24:02.272061,2.9502620702944
13234,2020-08-31 19:24:02.592112,2.9502620702944
13235,2020-08-31 19:24:02.908598,2.98532674109902
13236,2020-08-31 19:24:03.162200,2.98532674109902
13237,2020-08-31 19:24:03.440911,2.98532674109902
13238,2020-08-31 19:24:03.723054,2.98532674109902
13239,2020-08-31 19:24:03.943100,2.98532674109902
13240,2020-08-31 19:24:04.296816,2.98532674109902
13241,2020-08-31 19:24:04.552659,2.98532674109902
13242,2020-08-31 19:24:04.882793,2.98532674109902
13243,2020-08-31 19:24:05.219645,2.98532674109902
13244,2020-08-31 19:24:05.549338,3.02032505495916
13245,2020-08-31 19:24:05.885341,3.02032505495916
13246,2020-08-31 19:24:06.202359,3.02032505495916
13247,2020-08-31 19:24:06.578076,3.02032505495916
13248,2020-08-31 19:24:06.910100,3.02032505495916
13249,2020-08-31 19:24:07.173183,3.02032505495916
13250,2020-08-31 19:24:07.493971,3.02032505495916
13251,2020-08-31 19:24:07.845108,3.05525709517828
13252,2020-08-31 19:24:08.153861,3.05525709517828
13253,2020-08-31 19:24:08.517742,3.05525709517828
13254,2020-08-31 19:24:08.792511,3.05525709517828
13255,2020-08-31 19:24:09.084578,3.05525709517828
13256,2020-08-31 19:24:09.415704,3.05525709517828
13257,2020-08-31 19:24:09.673618,3.05525709517828
13258,2020-08-31 19:24:09.977248,3.05525709517828
13259,2020-08-31 19:24:10.307255,3.05525709517828
13260,2020-08-31 19:24:10.630246,3.09012294543717
13261,2020-08-31 19:24:10.988893,3.09012294543717
13262,2020-08-31 19:24:11.220154,3.09012294543717
13263,2020-08-31 19:24:11.529168,3.09012294543717
13264,2020-08-31 19:24:11.831175,3.09012294543717
13265,2020-08-31 19:24:12.172254,3.09012294543717
13266,2020-08-31 19:24:12.445033,3.09012294543717
13267,2020-08-31 19:24:12.694852,3.09012294543717
13268,2020-08-31 19:24:12.983784,3.09012294543717
13269,2020-08-31 19:24:13.322722,3.09012294543717
13270,2020-08-31 19:24:13.593279,3.1249226897575
13271,2020-08-31 19:24:13.868911,3.1249226897575
13272,2020-08-31 19:24:14.148819,3.1249226897575
13273,2020-08-31 19:24:14.516635,3.1249226897575
13274,2020-08-31 19:24:14.826650,3.1249226897575
13275,2020-08-31 19:24:15.193910,3.1249226897575
13276,2020-08-31 19:24:15.517477,3.1249226897575
13277,2020-08-31 19:24:15.930854,3.1249226897575
13278,2020-08-31 19:24:16.267028,3.1249226897575
13279,2020-08-31 19:24:16.656216,3.1249226897575
13280,2020-08-31 19:24:16.894106,3.16669387292278
13281,2020-08-31 19:24:17.220656,3.16669387292278
13282,2020-08-31 19:24:17.614677,3.16669387292278
13283,2020-08-31 19:24:17.979515,3.16669387292278
13284,2020-08-31 19:24:18.318783,3.16669387292278
13285,2020-08-31 19:24:18.587494,3.16669387292278
13286,2020-08-31 19:24:18.853552,3.16669387292278
13287,2020-08-31 19:24:19.193584,3.16669387292278
13288,2020-08-31 19:24:19.425035,3.16669387292278
13289,2020-08-31 19:24:19.778322,3.20839025908882
13290,2020-08-31 19:24:20.104456,3.20839025908882
13291,2020-08-31 19:24:20.417343,3.20839025908882
13292,2020-08-31 19:24:20.752628,3.20839025908882
13293,2020-08-31 19:24:20.995378,3.20839025908882
13294,2020-08-31 19:24:21.246403,3.20839025908882
13295,2020-08-31 19:24:21.561845,3.20839025908882
13296,2020-08-31 19:24:21.810049,3.20839025908882
13297,2020-08-31 19:24:22.218462,3.20839025908882
13298,2020-08-31 19:24:22.491649,3.25001196530103
13299,2020-08-31 19:24:22.795326,3.25001196530103
13300,2020-08-31 19:24:23.038235,3.25001196530103
13301,2020-08-31 19:24:23.316802,3.25001196530103
13302,2020-08-31 19:24:23.623138,3.25001196530103
13303,2020-08-31 19:24:23.884693,3.25001196530103
13304,2020-08-31 19:24:24.218805,3.25001196530103
13305,2020-08-31 19:24:24.526643,3.25001196530103
13306,2020-08-31 19:24:24.850722,3.25001196530103
13307,2020-08-31 19:24:25.132408,3.25001196530103
13308,2020-08-31 19:24:25.402986,3.25001196530103
13309,2020-08-31 19:24:25.745534,3.29155910823894
13310,2020-08-31 19:24:26.051361,3.29155910823894
13311,2020-08-31 19:24:26.329118,3.29155910823894
13312,2020-08-31 19:24:26.648785,3.29155910823894
13313,2020-08-31 19:24:27.003221,3.29155910823894
13314,2020-08-31 19:24:27.306023,3.29155910823894
13315,2020-08-31 19:24:27.672810,3.29155910823894
13316,2020-08-31 19:24:27.969398,3.29155910823894
13317,2020-08-31 19:24:28.262204,3.33303180422568
13318,2020-08-31 19:24:28.654575,3.33303180422568
13319,2020-08-31 19:24:28.903041,3.33303180422568
13320,2020-08-31 19:24:29.181545,3.33303180422568
13321,2020-08-31 19:24:29.462188,3.33303180422568
13322,2020-08-31 19:24:29.708309,3.33303180422568
13323,2020-08-31 19:24:30.045994,3.33303180422568
13324,2020-08-31 19:24:30.317543,3.33303180422568
13325,2020-08-31 19:24:30.589153,3.33303180422568
13326,2020-08-31 19:24:30.844188,3.33303180422568
13327,2020-08-31 19:24:31.143911,3.37443016923723
13328,2020-08-31 19:24:31.369419,3.37443016923723
13329,2020-08-31 19:24:31.700784,3.37443016923723
13330,2020-08-31 19:24:32.058616,3.37443016923723
13331,2020-08-31 19:24:32.378632,3.37443016923723
13332,2020-08-31 19:24:32.747644,3.37443016923723
13333,2020-08-31 19:24:33.033360,3.37443016923723
13334,2020-08-31 19:24:33.377370,3.37443016923723
13335,2020-08-31 19:24:33.722195,3.4157543189114
13336,2020-08-31 19:24:34.056810,3.4157543189114
13337,2020-08-31 19:24:34.360847,3.4157543189114
13338,2020-08-31 19:24:34.717919,3.4157543189114
13339,2020-08-31 19:24:35.046153,3.4157543189114
13340,2020-08-31 19:24:35.392104,3.4157543189114
13341,2020-08-31 19:24:35.713159,3.4157543189114
13342,2020-08-31 19:24:36.070023,3.4157543189114
13343,2020-08-31 19:24:36.366969,3.4157543189114
13344,2020-08-31 19:24:36.638682,3.45700436855668
13345,2020-08-31 19:24:36.965623,3.45700436855668
13346,2020-08-31 19:24:37.246545,3.45700436855668
13347,2020-08-31 19:24:37.618517,3.45700436855668
13348,2020-08-31 19:24:37.866083,3.45700436855668
13349,2020-08-31 19:24:38.208564,3.45700436855668
13350,2020-08-31 19:24:38.543117,3.45700436855668
13351,2020-08-31 19:24:38.853981,3.45700436855668
13352,2020-08-31 19:24:39.119693,3.49818043316075
13353,2020-08-31 19:24:39.380803,3.49818043316075
13354,2020-08-31 19:24:39.679601,3.49818043316075
13355,2020-08-31 19:24:40.011961,3.49818043316075
13356,2020-08-31 19:24:40.322907,3.49818043316075
13357,2020-08-31 19:24:40.597341,3.49818043316075
13358,2020-08-31 19:24:40.918257,3.49818043316075
13359,2020-08-31 19:24:41.238438,3.49818043316075
13360,2020-08-31 19:24:41.575989,3.53928262739889
13361,2020-08-31 19:24:41.850167,3.53928262739889
13362,2020-08-31 19:24:42.112260,3.53928262739889
13363,2020-08-31 19:24:42.445800,3.53928262739889
13364,2020-08-31 19:24:42.752697,3.53928262739889
13365,2020-08-31 19:24:42.992372,3.53928262739889
13366,2020-08-31 19:24:43.255566,3.53928262739889
13367,2020-08-31 19:24:43.583136,3.53928262739889
13368,2020-08-31 19:24:43.901520,3.53928262739889
13369,2020-08-31 19:24:44.173978,3.53928262739889
13370,2020-08-31 19:24:44.483244,3.58031106564206
13371,2020-08-31 19:24:44.718666,3.58031106564206
13372,2020-08-31 19:24:45.010955,3.58031106564206
13373,2020-08-31 19:24:45.298448,3.58031106564206
13374,2020-08-31 19:24:45.585887,3.58031106564206
13375,2020-08-31 19:24:45.859475,3.58031106564206
13376,2020-08-31 19:24:46.187845,3.58031106564206
13377,2020-08-31 19:24:46.504731,3.58031106564206
13378,2020-08-31 19:24:46.747227,3.58031106564206
13379,2020-08-31 19:24:47.060573,3.58031106564206
13380,2020-08-31 19:24:47.349031,3.62126586196494
13381,2020-08-31 19:24:47.679974,3.62126586196494
13382,2020-08-31 19:24:47.968721,3.62126586196494
13383,2020-08-31 19:24:48.300772,3.62126586196494
13384,2020-08-31 19:24:48.551485,3.62126586196494
13385,2020-08-31 19:24:48.860172,3.62126586196494
13386,2020-08-31 19:24:49.149029,3.62126586196494
13387,2020-08-31 19:24:49.433206,3.62126586196494
13388,2020-08-31 19:24:49.818840,3.68299470802626
13389,2020-08-31 19:24:50.138301,3.68299470802626
13390,2020-08-31 19:24:50.426784,3.68299470802626
13391,2020-08-31 19:24:50.661979,3.68299470802626
13392,2020-08-31 19:24:51.009392,3.68299470802626
13393,2020-08-31 19:24:51.425477,3.68299470802626
13394,2020-08-31 19:24:51.753870,3.68299470802626
13395,2020-08-31 19:24:52.092290,3.68299470802626
13396,2020-08-31 19:24:52.397054,3.74461104399312
13397,2020-08-31 19:24:52.764777,3.74461104399312
13398,2020-08-31 19:24:53.091346,3.74461104399312
13399,2020-08-31 19:24:53.431605,3.74461104399312
13400,2020-08-31 19:24:53.763899,3.74461104399312
13401,2020-08-31 19:24:54.077665,3.74461104399312
13402,2020-08-31 19:24:54.394049,3.74461104399312
13403,2020-08-31 19:24:54.712164,3.74461104399312
13404,2020-08-31 19:24:54.993147,3.80611504445001
13405,2020-08-31 19:24:55.335849,3.80611504445001
13406,2020-08-31 19:24:55.694914,3.80611504445001
13407,2020-08-31 19:24:56.046977,3.80611504445001
13408,2020-08-31 19:24:56.330848,3.80611504445001
13409,2020-08-31 19:24:56.653828,3.80611504445001
13410,2020-08-31 19:24:57.004225,3.80611504445001
13411,2020-08-31 19:24:57.250622,3.80611504445001
13412,2020-08-31 19:24:57.507518,3.80611504445001
13413,2020-08-31 19:24:57.911915,3.8675068830816
13414,2020-08-31 19:24:58.238043,3.8675068830816
13415,2020-08-31 19:24:58.531741,3.8675068830816
13416,2020-08-31 19:24:58.795374,3.8675068830816
13417,2020-08-31 19:24:59.140200,3.8675068830816
13418,2020-08-31 19:24:59.377109,3.8675068830816
13419,2020-08-31 19:24:59.666661,3.8675068830816
13420,2020-08-31 19:24:59.971277,3.8675068830816
13421,2020-08-31 19:25:00.307567,3.8675068830816
13422,2020-08-31 19:25:00.622870,3.8675068830816
13423,2020-08-31 19:25:00.947785,3.92878673269891
13424,2020-08-31 19:25:01.283245,3.92878673269891
13425,2020-08-31 19:25:01.615484,3.92878673269891
13426,2020-08-31 19:25:01.933603,3.92878673269891
13427,2020-08-31 19:25:02.216111,3.92878673269891
13428,2020-08-31 19:25:02.531513,3.92878673269891
13429,2020-08-31 19:25:02.806691,3.92878673269891
13430,2020-08-31 19:25:03.104157,3.92878673269891
13431,2020-08-31 19:25:03.369293,3.92878673269891
13432,2020-08-31 19:25:03.637617,3.92878673269891
13433,2020-08-31 19:25:04.000696,3.98995476526464
13434,2020-08-31 19:25:04.250198,3.98995476526464
13435,2020-08-31 19:25:04.491973,3.98995476526464
13436,2020-08-31 19:25:04.770996,3.98995476526464
13437,2020-08-31 19:25:05.041950,3.98995476526464
13438,2020-08-31 19:25:05.373219,3.98995476526464
13439,2020-08-31 19:25:05.709733,3.98995476526464
13440,2020-08-31 19:25:05.955173,3.98995476526464
13441,2020-08-31 19:25:06.295523,3.98995476526464
13442,2020-08-31 19:25:06.586635,3.98995476526464
13443,2020-08-31 19:25:06.933608,4.05101115191783
13444,2020-08-31 19:25:07.241527,4.05101115191783
13445,2020-08-31 19:25:07.508763,4.05101115191783
13446,2020-08-31 19:25:07.822967,4.05101115191783
13447,2020-08-31 19:25:08.053042,4.05101115191783
13448,2020-08-31 19:25:08.334738,4.05101115191783
13449,2020-08-31 19:25:08.610904,4.05101115191783
13450,2020-08-31 19:25:08.944252,4.11195606299779
13451,2020-08-31 19:25:09.211569,4.11195606299779
13452,2020-08-31 19:25:09.490855,4.11195606299779
13453,2020-08-31 19:25:09.791795,4.11195606299779
13454,2020-08-31 19:25:10.056159,4.11195606299779
13455,2020-08-31 19:25:10.357826,4.11195606299779
13456,2020-08-31 19:25:10.682843,4.11195606299779
13457,2020-08-31 19:25:11.016744,4.11195606299779
13458,2020-08-31 19:25:11.299777,4.11195606299779
13459,2020-08-31 19:25:11.578696,4.11195606299779
13460,2020-08-31 19:25:11.869804,4.17278966806737
13461,2020-08-31 19:25:12.125068,4.17278966806737
13462,2020-08-31 19:25:12.415498,4.17278966806737
13463,2020-08-31 19:25:12.770161,4.17278966806737
13464,2020-08-31 19:25:13.043105,4.17278966806737
13465,2020-08-31 19:25:13.377800,4.17278966806737
13466,2020-08-31 19:25:13.688294,4.17278966806737
13467,2020-08-31 19:25:13.958069,4.17278966806737
13468,2020-08-31 19:25:14.321132,4.17278966806737
13469,2020-08-31 19:25:14.589106,4.17278966806737
13470,2020-08-31 19:25:14.834050,4.17278966806737
13471,2020-08-31 19:25:15.062653,4.2335121359357
13472,2020-08-31 19:25:15.400069,4.2335121359357
13473,2020-08-31 19:25:15.778059,4.2335121359357
13474,2020-08-31 19:25:16.135989,4.2335121359357
13475,2020-08-31 19:25:16.500446,4.2335121359357
13476,2020-08-31 19:25:16.748053,4.2335121359357
13477,2020-08-31 19:25:17.028307,4.2335121359357
13478,2020-08-31 19:25:17.276853,4.2335121359357
13479,2020-08-31 19:25:17.537578,4.2335121359357
13480,2020-08-31 19:25:17.806379,4.29412363468035
13481,2020-08-31 19:25:18.133889,4.29412363468035
13482,2020-08-31 19:25:18.385332,4.29412363468035
13483,2020-08-31 19:25:18.672983,4.29412363468035
13484,2020-08-31 19:25:18.964757,4.29412363468035
13485,2020-08-31 19:25:19.242913,4.29412363468035
13486,2020-08-31 19:25:19.553463,4.29412363468035
13487,2020-08-31 19:25:19.843997,4.29412363468035
13488,2020-08-31 19:25:20.116235,4.29412363468035
13489,2020-08-31 19:25:20.408980,4.35462433166894
13490,2020-08-31 19:25:20.744523,4.35462433166894
13491,2020-08-31 19:25:21.079480,4.35462433166894
13492,2020-08-31 19:25:21.371356,4.35462433166894
13493,2020-08-31 19:25:21.642698,4.35462433166894
13494,2020-08-31 19:25:21.879870,4.35462433166894
13495,2020-08-31 19:25:22.122631,4.35462433166894
13496,2020-08-31 19:25:22.425452,4.35462433166894
13497,2020-08-31 19:25:22.689593,4.35462433166894
13498,2020-08-31 19:25:22.910992,4.35462433166894
13499,2020-08-31 19:25:23.153199,4.41533350632167
13500,2020-08-31 19:25:23.484777,4.41533350632167
13501,2020-08-31 19:25:23.808119,4.41533350632167
13502,2020-08-31 19:25:24.205032,4.41533350632167
13503,2020-08-31 19:25:24.523843,4.41533350632167
13504,2020-08-31 19:25:24.815387,4.41533350632167
13505,2020-08-31 19:25:25.104789,4.41533350632167
13506,2020-08-31 19:25:25.439281,4.41533350632167
13507,2020-08-31 19:25:25.744183,4.41533350632167
13508,2020-08-31 19:25:26.031641,4.47593629937694
13509,2020-08-31 19:25:26.367175,4.47593629937694
13510,2020-08-31 19:25:26.746795,4.47593629937694
13511,2020-08-31 19:25:27.113252,4.47593629937694
13512,2020-08-31 19:25:27.523534,4.47593629937694
13513,2020-08-31 19:25:27.780500,4.47593629937694
13514,2020-08-31 19:25:28.025638,4.47593629937694
13515,2020-08-31 19:25:28.233346,4.47593629937694
13516,2020-08-31 19:25:28.483880,4.47593629937694
13517,2020-08-31 19:25:28.817039,4.53643287437005
13518,2020-08-31 19:25:29.146049,4.53643287437005
13519,2020-08-31 19:25:29.483564,4.53643287437005
13520,2020-08-31 19:25:29.798917,4.53643287437005
13521,2020-08-31 19:25:30.176269,4.53643287437005
13522,2020-08-31 19:25:30.546557,4.53643287437005
13523,2020-08-31 19:25:30.883115,4.53643287437005
13524,2020-08-31 19:25:31.267777,4.53643287437005
13525,2020-08-31 19:25:31.530140,4.59682339415481
13526,2020-08-31 19:25:31.849492,4.59682339415481
13527,2020-08-31 19:25:32.186189,4.59682339415481
13528,2020-08-31 19:25:32.494509,4.59682339415481
13529,2020-08-31 19:25:32.810205,4.59682339415481
13530,2020-08-31 19:25:33.114897,4.59682339415481
13531,2020-08-31 19:25:33.390907,4.59682339415481
13532,2020-08-31 19:25:33.640557,4.59682339415481
13533,2020-08-31 19:25:34.047307,4.65710802092153
13534,2020-08-31 19:25:34.320729,4.65710802092153
13535,2020-08-31 19:25:34.551059,4.65710802092153
13536,2020-08-31 19:25:34.859368,4.65710802092153
13537,2020-08-31 19:25:35.201677,4.65710802092153
13538,2020-08-31 19:25:35.606657,4.65710802092153
13539,2020-08-31 19:25:35.875316,4.65710802092153
13540,2020-08-31 19:25:36.203415,4.65710802092153
13541,2020-08-31 19:25:36.497963,4.65710802092153
13542,2020-08-31 19:25:36.850772,4.71728691621435
13543,2020-08-31 19:25:37.138532,4.71728691621435
13544,2020-08-31 19:25:37.449856,4.71728691621435
13545,2020-08-31 19:25:37.783643,4.71728691621435
13546,2020-08-31 19:25:38.070009,4.71728691621435
13547,2020-08-31 19:25:38.407393,4.71728691621435
13548,2020-08-31 19:25:38.731992,4.71728691621435
13549,2020-08-31 19:25:39.066041,4.71728691621435
13550,2020-08-31 19:25:39.399294,4.71728691621435
13551,2020-08-31 19:25:39.795485,4.7773602409482
13552,2020-08-31 19:25:40.061299,4.7773602409482
13553,2020-08-31 19:25:40.347327,4.7773602409482
13554,2020-08-31 19:25:40.701561,4.7773602409482
13555,2020-08-31 19:25:40.921124,4.7773602409482
13556,2020-08-31 19:25:41.156712,4.7773602409482
13557,2020-08-31 19:25:41.387122,4.7773602409482
13558,2020-08-31 19:25:41.628733,4.7773602409482
13559,2020-08-31 19:25:41.968929,4.7773602409482
13560,2020-08-31 19:25:42.407306,4.83732815542521
13561,2020-08-31 19:25:42.717904,4.83732815542521
13562,2020-08-31 19:25:43.031626,4.83732815542521
13563,2020-08-31 19:25:43.322415,4.83732815542521
13564,2020-08-31 19:25:43.611782,4.83732815542521
13565,2020-08-31 19:25:43.962788,4.83732815542521
13566,2020-08-31 19:25:44.293985,4.83732815542521
13567,2020-08-31 19:25:44.624001,4.83732815542521
13568,2020-08-31 19:25:44.933809,4.83732815542521
13569,2020-08-31 19:25:45.281142,4.89719081935066
13570,2020-08-31 19:25:45.593898,4.89719081935066
13571,2020-08-31 19:25:45.811606,4.89719081935066
13572,2020-08-31 19:25:46.101309,4.89719081935066
13573,2020-08-31 19:25:46.396585,4.89719081935066
13574,2020-08-31 19:25:46.665359,4.89719081935066
13575,2020-08-31 19:25:46.903520,4.89719081935066
13576,2020-08-31 19:25:47.179030,4.89719081935066
13577,2020-08-31 19:25:47.415551,4.89719081935066
13578,2020-08-31 19:25:47.727600,4.89719081935066
13579,2020-08-31 19:25:48.173858,4.95694839184844
13580,2020-08-31 19:25:48.508970,4.95694839184844
13581,2020-08-31 19:25:48.846748,4.95694839184844
13582,2020-08-31 19:25:49.076439,4.95694839184844
13583,2020-08-31 19:25:49.350390,4.95694839184844
13584,2020-08-31 19:25:49.671698,4.95694839184844
13585,2020-08-31 19:25:49.992782,4.95694839184844
13586,2020-08-31 19:25:50.276808,4.95694839184844
13587,2020-08-31 19:25:50.563850,4.95694839184844
13588,2020-08-31 19:25:50.834753,4.83405247474045
13589,2020-08-31 19:25:51.182869,4.83405247474045
13590,2020-08-31 19:25:51.512549,4.83405247474045
13591,2020-08-31 19:25:51.822312,4.83405247474045
13592,2020-08-31 19:25:52.102981,4.83405247474045
13593,2020-08-31 19:25:52.387760,4.83405247474045
13594,2020-08-31 19:25:52.668613,4.83405247474045
13595,2020-08-31 19:25:52.940516,4.83405247474045
13596,2020-08-31 19:25:53.266715,4.83405247474045
13597,2020-08-31 19:25:53.599278,4.71151014574509
13598,2020-08-31 19:25:53.904554,4.71151014574509
13599,2020-08-31 19:25:54.240753,4.71151014574509
13600,2020-08-31 19:25:54.513845,4.71151014574509
13601,2020-08-31 19:25:54.815979,4.71151014574509
13602,2020-08-31 19:25:55.171947,4.71151014574509
13603,2020-08-31 19:25:55.512463,4.71151014574509
13604,2020-08-31 19:25:55.807758,4.71151014574509
13605,2020-08-31 19:25:56.115707,4.71151014574509
13606,2020-08-31 19:25:56.412617,4.62543234066248
13607,2020-08-31 19:25:56.739295,4.62543234066248
13608,2020-08-31 19:25:56.974431,4.62543234066248
13609,2020-08-31 19:25:57.331438,4.62543234066248
13610,2020-08-31 19:25:57.605434,4.62543234066248
13611,2020-08-31 19:25:57.902007,4.62543234066248
13612,2020-08-31 19:25:58.247188,4.62543234066248
13613,2020-08-31 19:25:58.552072,4.62543234066248
13614,2020-08-31 19:25:58.796862,4.62543234066248
13615,2020-08-31 19:25:59.117142,4.59880543660975
13616,2020-08-31 19:25:59.361840,4.59880543660975
13617,2020-08-31 19:25:59.648066,4.59880543660975
13618,2020-08-31 19:25:59.913607,4.59880543660975
13619,2020-08-31 19:26:00.238931,4.59880543660975
13620,2020-08-31 19:26:00.579507,4.59880543660975
13621,2020-08-31 19:26:00.849505,4.59880543660975
13622,2020-08-31 19:26:01.128819,4.59880543660975
13623,2020-08-31 19:26:01.384870,4.59880543660975
13624,2020-08-31 19:26:01.702532,4.59880543660975
13625,2020-08-31 19:26:02.035484,4.59880543660975
13626,2020-08-31 19:26:02.356400,4.59880543660975
13627,2020-08-31 19:26:02.665633,4.59880543660975
13628,2020-08-31 19:26:02.938523,4.59880543660975
13629,2020-08-31 19:26:03.280052,4.59880543660975
13630,2020-08-31 19:26:03.626775,4.59880543660975
13631,2020-08-31 19:26:03.923507,4.59880543660975
13632,2020-08-31 19:26:04.190702,4.59880543660975
13633,2020-08-31 19:26:04.480386,4.59880543660975
13634,2020-08-31 19:26:04.807541,4.59880543660975
13635,2020-08-31 19:26:05.035719,4.59880543660975
13636,2020-08-31 19:26:05.274166,4.59880543660975
13637,2020-08-31 19:26:05.531038,4.59880543660975
13638,2020-08-31 19:26:05.847043,4.59880543660975
13639,2020-08-31 19:26:06.167304,4.59880543660975
13640,2020-08-31 19:26:06.428383,4.59880543660975
13641,2020-08-31 19:26:06.785888,4.59880543660975
13642,2020-08-31 19:26:07.137706,4.48637670775592
13643,2020-08-31 19:26:07.451124,4.48637670775592
13644,2020-08-31 19:26:07.677174,4.48637670775592
13645,2020-08-31 19:26:07.963673,4.48637670775592
13646,2020-08-31 19:26:08.194818,4.48637670775592
13647,2020-08-31 19:26:08.418938,4.48637670775592
13648,2020-08-31 19:26:08.716278,4.48637670775592
13649,2020-08-31 19:26:09.035464,4.48637670775592
13650,2020-08-31 19:26:09.386702,4.48637670775592
13651,2020-08-31 19:26:09.639369,4.48637670775592
13652,2020-08-31 19:26:09.979116,4.48637670775592
13653,2020-08-31 19:26:10.337074,4.37428168103936
13654,2020-08-31 19:26:10.666302,4.37428168103936
13655,2020-08-31 19:26:11.053445,4.37428168103936
13656,2020-08-31 19:26:11.402403,4.37428168103936
13657,2020-08-31 19:26:11.711240,4.37428168103936
13658,2020-08-31 19:26:12.087388,4.37428168103936
13659,2020-08-31 19:26:12.392898,4.37428168103936
13660,2020-08-31 19:26:12.634279,4.37428168103936
13661,2020-08-31 19:26:12.904339,4.37428168103936
13662,2020-08-31 19:26:13.186080,4.26251682941738
13663,2020-08-31 19:26:13.410861,4.26251682941738
13664,2020-08-31 19:26:13.665470,4.26251682941738
13665,2020-08-31 19:26:13.957576,4.26251682941738
13666,2020-08-31 19:26:14.239598,4.26251682941738
13667,2020-08-31 19:26:14.521144,4.26251682941738
13668,2020-08-31 19:26:14.874776,4.26251682941738
13669,2020-08-31 19:26:15.209424,4.26251682941738
13670,2020-08-31 19:26:15.472378,4.26251682941738
13671,2020-08-31 19:26:15.772056,4.15107872411507
13672,2020-08-31 19:26:16.004633,4.15107872411507
13673,2020-08-31 19:26:16.312587,4.15107872411507
13674,2020-08-31 19:26:16.639242,4.15107872411507
13675,2020-08-31 19:26:16.975596,4.15107872411507
13676,2020-08-31 19:26:17.293592,4.15107872411507
13677,2020-08-31 19:26:17.619414,4.15107872411507
13678,2020-08-31 19:26:17.875192,4.15107872411507
13679,2020-08-31 19:26:18.110876,4.15107872411507
13680,2020-08-31 19:26:18.393006,4.15107872411507
13681,2020-08-31 19:26:18.747455,4.03996402951353
13682,2020-08-31 19:26:19.087686,4.03996402951353
13683,2020-08-31 19:26:19.321265,4.03996402951353
13684,2020-08-31 19:26:19.705904,4.03996402951353
13685,2020-08-31 19:26:20.048928,4.03996402951353
13686,2020-08-31 19:26:20.303890,4.03996402951353
13687,2020-08-31 19:26:20.648228,4.03996402951353
13688,2020-08-31 19:26:20.988358,4.03996402951353
13689,2020-08-31 19:26:21.329161,4.03996402951353
13690,2020-08-31 19:26:21.614039,3.92916949852513
