iteration,timestamp,T7
13691,2020-08-31 19:26:21.946882,3.92916949852513
13692,2020-08-31 19:26:22.271437,3.92916949852513
13693,2020-08-31 19:26:22.606601,3.92916949852513
13694,2020-08-31 19:26:22.958578,3.92916949852513
13695,2020-08-31 19:26:23.351353,3.92916949852513
13696,2020-08-31 19:26:23.622863,3.92916949852513
13697,2020-08-31 19:26:23.938506,3.92916949852513
13698,2020-08-31 19:26:24.197057,3.81869196839124
13699,2020-08-31 19:26:24.440371,3.81869196839124
13700,2020-08-31 19:26:24.752353,3.81869196839124
13701,2020-08-31 19:26:25.066585,3.81869196839124
13702,2020-08-31 19:26:25.285980,3.81869196839124
13703,2020-08-31 19:26:25.602232,3.81869196839124
13704,2020-08-31 19:26:25.930480,3.81869196839124
13705,2020-08-31 19:26:26.244921,3.81869196839124
13706,2020-08-31 19:26:26.588107,3.81869196839124
13707,2020-08-31 19:26:26.978049,3.7085283568493
13708,2020-08-31 19:26:27.280347,3.7085283568493
13709,2020-08-31 19:26:27.626446,3.7085283568493
13710,2020-08-31 19:26:27.947310,3.7085283568493
13711,2020-08-31 19:26:28.193377,3.7085283568493
13712,2020-08-31 19:26:28.459852,3.7085283568493
13713,2020-08-31 19:26:28.796471,3.7085283568493
13714,2020-08-31 19:26:29.144255,3.7085283568493
13715,2020-08-31 19:26:29.524926,3.5986756586252
13716,2020-08-31 19:26:29.867335,3.5986756586252
13717,2020-08-31 19:26:30.199336,3.5986756586252
13718,2020-08-31 19:26:30.497685,3.5986756586252
13719,2020-08-31 19:26:30.802616,3.5986756586252
13720,2020-08-31 19:26:31.061951,3.5986756586252
13721,2020-08-31 19:26:31.338256,3.5986756586252
13722,2020-08-31 19:26:31.552524,3.5986756586252
13723,2020-08-31 19:26:31.915838,3.5986756586252
13724,2020-08-31 19:26:32.177677,3.48913094221393
13725,2020-08-31 19:26:32.451681,3.48913094221393
13726,2020-08-31 19:26:32.781306,3.48913094221393
13727,2020-08-31 19:26:33.061845,3.48913094221393
13728,2020-08-31 19:26:33.400664,3.48913094221393
13729,2020-08-31 19:26:33.645208,3.48913094221393
13730,2020-08-31 19:26:33.939614,3.48913094221393
13731,2020-08-31 19:26:34.250600,3.48913094221393
13732,2020-08-31 19:26:34.518794,3.48913094221393
13733,2020-08-31 19:26:34.853174,3.37989134691745
13734,2020-08-31 19:26:35.084836,3.37989134691745
13735,2020-08-31 19:26:35.363176,3.37989134691745
13736,2020-08-31 19:26:35.663403,3.37989134691745
13737,2020-08-31 19:26:35.981295,3.37989134691745
13738,2020-08-31 19:26:36.268052,3.37989134691745
13739,2020-08-31 19:26:36.524784,3.37989134691745
13740,2020-08-31 19:26:36.793052,3.37989134691745
13741,2020-08-31 19:26:37.115547,3.37989134691745
13742,2020-08-31 19:26:37.464281,3.37989134691745
13743,2020-08-31 19:26:37.723148,3.37989134691745
13744,2020-08-31 19:26:37.974924,3.24902141988092
13745,2020-08-31 19:26:38.265926,3.24902141988092
13746,2020-08-31 19:26:38.615315,3.24902141988092
13747,2020-08-31 19:26:38.996625,3.24902141988092
13748,2020-08-31 19:26:39.357329,3.24902141988092
13749,2020-08-31 19:26:39.733970,3.24902141988092
13750,2020-08-31 19:26:39.953884,3.24902141988092
13751,2020-08-31 19:26:40.273863,3.11848125447776
13752,2020-08-31 19:26:40.592379,3.11848125447776
13753,2020-08-31 19:26:40.918454,3.11848125447776
13754,2020-08-31 19:26:41.193185,3.11848125447776
13755,2020-08-31 19:26:41.537003,3.11848125447776
13756,2020-08-31 19:26:41.976353,3.11848125447776
13757,2020-08-31 19:26:42.291008,3.11848125447776
13758,2020-08-31 19:26:42.581429,3.11848125447776
13759,2020-08-31 19:26:42.911431,2.98826840197071
13760,2020-08-31 19:26:43.267456,2.98826840197071
13761,2020-08-31 19:26:43.565345,2.98826840197071
13762,2020-08-31 19:26:43.830217,2.98826840197071
13763,2020-08-31 19:26:44.104784,2.98826840197071
13764,2020-08-31 19:26:44.416838,2.98826840197071
13765,2020-08-31 19:26:44.740918,2.98826840197071
13766,2020-08-31 19:26:45.005854,2.98826840197071
13767,2020-08-31 19:26:45.324101,2.98826840197071
13768,2020-08-31 19:26:45.651627,2.85838047582187
13769,2020-08-31 19:26:45.897043,2.85838047582187
13770,2020-08-31 19:26:46.201240,2.85838047582187
13771,2020-08-31 19:26:46.490908,2.85838047582187
13772,2020-08-31 19:26:46.752481,2.85838047582187
13773,2020-08-31 19:26:46.973973,2.85838047582187
13774,2020-08-31 19:26:47.240883,2.85838047582187
13775,2020-08-31 19:26:47.515945,2.85838047582187
13776,2020-08-31 19:26:47.827281,2.85838047582187
13777,2020-08-31 19:26:48.186845,2.85838047582187
13778,2020-08-31 19:26:48.487140,2.72881515030201
13779,2020-08-31 19:26:48.756741,2.72881515030201
13780,2020-08-31 19:26:48.961189,2.72881515030201
13781,2020-08-31 19:26:49.269875,2.72881515030201
13782,2020-08-31 19:26:49.582799,2.72881515030201
13783,2020-08-31 19:26:49.920736,2.72881515030201
13784,2020-08-31 19:26:50.247355,2.72881515030201
13785,2020-08-31 19:26:50.658504,2.72881515030201
13786,2020-08-31 19:26:50.858759,2.72881515030201
13787,2020-08-31 19:26:51.117567,2.59957015926433
13788,2020-08-31 19:26:51.476838,2.59957015926433
13789,2020-08-31 19:26:51.808980,2.59957015926433
13790,2020-08-31 19:26:52.093304,2.59957015926433
13791,2020-08-31 19:26:52.444257,2.59957015926433
13792,2020-08-31 19:26:52.686468,2.59957015926433
13793,2020-08-31 19:26:53.058530,2.59957015926433
13794,2020-08-31 19:26:53.319602,2.59957015926433
13795,2020-08-31 19:26:53.660642,2.59957015926433
13796,2020-08-31 19:26:54.010425,2.47064329507683
13797,2020-08-31 19:26:54.248149,2.47064329507683
13798,2020-08-31 19:26:54.594374,2.47064329507683
13799,2020-08-31 19:26:54.878632,2.47064329507683
13800,2020-08-31 19:26:55.129469,2.47064329507683
13801,2020-08-31 19:26:55.374276,2.47064329507683
13802,2020-08-31 19:26:55.607156,2.47064329507683
13803,2020-08-31 19:26:55.937185,2.47064329507683
13804,2020-08-31 19:26:56.243392,2.47064329507683
13805,2020-08-31 19:26:56.531871,2.47064329507683
13806,2020-08-31 19:26:56.800069,2.34203240770941
13807,2020-08-31 19:26:57.129310,2.34203240770941
13808,2020-08-31 19:26:57.380270,2.34203240770941
13809,2020-08-31 19:26:57.660482,2.34203240770941
13810,2020-08-31 19:26:57.963277,2.34203240770941
13811,2020-08-31 19:26:58.350487,2.34203240770941
13812,2020-08-31 19:26:58.641305,2.34203240770941
13813,2020-08-31 19:26:58.889296,2.34203240770941
13814,2020-08-31 19:26:59.154166,2.34203240770941
13815,2020-08-31 19:26:59.482567,2.21373540397366
13816,2020-08-31 19:26:59.796641,2.21373540397366
13817,2020-08-31 19:27:00.188357,2.21373540397366
13818,2020-08-31 19:27:00.550974,2.21373540397366
13819,2020-08-31 19:27:00.810697,2.21373540397366
13820,2020-08-31 19:27:01.145288,2.21373540397366
13821,2020-08-31 19:27:01.401323,2.21373540397366
13822,2020-08-31 19:27:01.737029,2.21373540397366
13823,2020-08-31 19:27:02.012166,2.21373540397366
13824,2020-08-31 19:27:02.317250,2.21373540397366
13825,2020-08-31 19:27:02.587290,2.21373540397366
13826,2020-08-31 19:27:02.849710,2.25367421126349
13827,2020-08-31 19:27:03.153078,2.25367421126349
13828,2020-08-31 19:27:03.483415,2.25367421126349
13829,2020-08-31 19:27:03.819988,2.25367421126349
13830,2020-08-31 19:27:04.085245,2.25367421126349
13831,2020-08-31 19:27:04.354313,2.25367421126349
13832,2020-08-31 19:27:04.658560,2.25367421126349
13833,2020-08-31 19:27:04.992007,2.25367421126349
13834,2020-08-31 19:27:05.348324,2.25367421126349
13835,2020-08-31 19:27:05.716188,2.29354017801928
13836,2020-08-31 19:27:06.075115,2.29354017801928
13837,2020-08-31 19:27:06.359672,2.29354017801928
13838,2020-08-31 19:27:06.600553,2.29354017801928
13839,2020-08-31 19:27:07.014493,2.29354017801928
13840,2020-08-31 19:27:07.335870,2.29354017801928
13841,2020-08-31 19:27:07.646373,2.29354017801928
13842,2020-08-31 19:27:07.940008,2.29354017801928
13843,2020-08-31 19:27:08.236696,2.29354017801928
13844,2020-08-31 19:27:08.573111,2.33299762178869
13845,2020-08-31 19:27:08.893382,2.33299762178869
13846,2020-08-31 19:27:09.140860,2.33299762178869
13847,2020-08-31 19:27:09.420640,2.33299762178869
13848,2020-08-31 19:27:09.652428,2.33299762178869
13849,2020-08-31 19:27:09.883992,2.33299762178869
13850,2020-08-31 19:27:10.235039,2.33299762178869
13851,2020-08-31 19:27:10.517240,2.33299762178869
13852,2020-08-31 19:27:10.798352,2.33299762178869
13853,2020-08-31 19:27:11.147321,2.33299762178869
13854,2020-08-31 19:27:11.481812,2.33299762178869
13855,2020-08-31 19:27:11.785772,2.36974137189412
13856,2020-08-31 19:27:12.065078,2.36974137189412
13857,2020-08-31 19:27:12.337083,2.36974137189412
13858,2020-08-31 19:27:12.739173,2.36974137189412
13859,2020-08-31 19:27:12.969096,2.36974137189412
13860,2020-08-31 19:27:13.223137,2.36974137189412
13861,2020-08-31 19:27:13.454008,2.36974137189412
13862,2020-08-31 19:27:13.739811,2.36974137189412
13863,2020-08-31 19:27:13.996175,2.36974137189412
13864,2020-08-31 19:27:14.361489,2.36974137189412
13865,2020-08-31 19:27:14.703131,2.40641383276589
13866,2020-08-31 19:27:14.956385,2.40641383276589
13867,2020-08-31 19:27:15.233336,2.40641383276589
13868,2020-08-31 19:27:15.463194,2.40641383276589
13869,2020-08-31 19:27:15.734112,2.40641383276589
13870,2020-08-31 19:27:16.058915,2.40641383276589
13871,2020-08-31 19:27:16.316515,2.40641383276589
13872,2020-08-31 19:27:16.576320,2.40641383276589
13873,2020-08-31 19:27:16.890819,2.40641383276589
13874,2020-08-31 19:27:17.221209,2.44301533302472
13875,2020-08-31 19:27:17.633386,2.44301533302472
13876,2020-08-31 19:27:17.895227,2.44301533302472
13877,2020-08-31 19:27:18.211520,2.44301533302472
13878,2020-08-31 19:27:18.479650,2.44301533302472
13879,2020-08-31 19:27:18.817755,2.44301533302472
13880,2020-08-31 19:27:19.149418,2.44301533302472
13881,2020-08-31 19:27:19.473909,2.44301533302472
13882,2020-08-31 19:27:19.829160,2.47954619918018
13883,2020-08-31 19:27:20.150209,2.47954619918018
13884,2020-08-31 19:27:20.430320,2.47954619918018
13885,2020-08-31 19:27:20.656786,2.47954619918018
13886,2020-08-31 19:27:21.008932,2.47954619918018
13887,2020-08-31 19:27:21.349877,2.47954619918018
13888,2020-08-31 19:27:21.625180,2.47954619918018
13889,2020-08-31 19:27:21.944710,2.47954619918018
13890,2020-08-31 19:27:22.256483,2.47954619918018
13891,2020-08-31 19:27:22.576517,2.51600675565219
13892,2020-08-31 19:27:22.895679,2.51600675565219
13893,2020-08-31 19:27:23.183132,2.51600675565219
13894,2020-08-31 19:27:23.506439,2.51600675565219
13895,2020-08-31 19:27:23.806394,2.51600675565219
13896,2020-08-31 19:27:24.179998,2.51600675565219
13897,2020-08-31 19:27:24.490829,2.51600675565219
13898,2020-08-31 19:27:24.815879,2.51600675565219
13899,2020-08-31 19:27:25.090962,2.55239732479198
13900,2020-08-31 19:27:25.366167,2.55239732479198
13901,2020-08-31 19:27:25.801333,2.55239732479198
13902,2020-08-31 19:27:26.119093,2.55239732479198
13903,2020-08-31 19:27:26.354834,2.55239732479198
13904,2020-08-31 19:27:26.683121,2.55239732479198
13905,2020-08-31 19:27:27.020130,2.55239732479198
13906,2020-08-31 19:27:27.396321,2.55239732479198
13907,2020-08-31 19:27:27.738132,2.55239732479198
13908,2020-08-31 19:27:28.120106,2.58871822690287
13909,2020-08-31 19:27:28.376529,2.58871822690287
13910,2020-08-31 19:27:28.706002,2.58871822690287
13911,2020-08-31 19:27:29.030217,2.58871822690287
13912,2020-08-31 19:27:29.356807,2.58871822690287
13913,2020-08-31 19:27:29.721459,2.58871822690287
13914,2020-08-31 19:27:30.076961,2.58871822690287
13915,2020-08-31 19:27:30.454908,2.58871822690287
13916,2020-08-31 19:27:30.775640,2.58871822690287
13917,2020-08-31 19:27:31.125463,2.58871822690287
13918,2020-08-31 19:27:31.398988,2.62496978026046
13919,2020-08-31 19:27:31.651451,2.62496978026046
13920,2020-08-31 19:27:31.998670,2.62496978026046
13921,2020-08-31 19:27:32.262870,2.62496978026046
13922,2020-08-31 19:27:32.551812,2.62496978026046
13923,2020-08-31 19:27:32.917451,2.62496978026046
13924,2020-08-31 19:27:33.240163,2.62496978026046
13925,2020-08-31 19:27:33.508097,2.62496978026046
13926,2020-08-31 19:27:33.803498,2.6611523011327
13927,2020-08-31 19:27:34.182126,2.6611523011327
13928,2020-08-31 19:27:34.426709,2.6611523011327
13929,2020-08-31 19:27:34.684409,2.6611523011327
13930,2020-08-31 19:27:34.973803,2.6611523011327
13931,2020-08-31 19:27:35.324538,2.6611523011327
13932,2020-08-31 19:27:35.714123,2.6611523011327
13933,2020-08-31 19:27:36.030239,2.6611523011327
13934,2020-08-31 19:27:36.392292,2.69726610379948
13935,2020-08-31 19:27:36.613034,2.69726610379948
13936,2020-08-31 19:27:36.927035,2.69726610379948
13937,2020-08-31 19:27:37.293631,2.69726610379948
13938,2020-08-31 19:27:37.653928,2.69726610379948
13939,2020-08-31 19:27:37.905549,2.69726610379948
13940,2020-08-31 19:27:38.160524,2.69726610379948
13941,2020-08-31 19:27:38.463016,2.69726610379948
13942,2020-08-31 19:27:38.923058,2.69726610379948
13943,2020-08-31 19:27:39.297413,2.7333115005719
13944,2020-08-31 19:27:39.646274,2.7333115005719
13945,2020-08-31 19:27:39.992034,2.7333115005719
13946,2020-08-31 19:27:40.268911,2.7333115005719
13947,2020-08-31 19:27:40.586257,2.7333115005719
13948,2020-08-31 19:27:40.942073,2.7333115005719
13949,2020-08-31 19:27:41.258341,2.7333115005719
13950,2020-08-31 19:27:41.519285,2.77170351178761
13951,2020-08-31 19:27:41.879039,2.77170351178761
13952,2020-08-31 19:27:42.224112,2.77170351178761
13953,2020-08-31 19:27:42.564650,2.77170351178761
13954,2020-08-31 19:27:42.892688,2.77170351178761
13955,2020-08-31 19:27:43.238049,2.77170351178761
13956,2020-08-31 19:27:43.564914,2.77170351178761
13957,2020-08-31 19:27:43.901450,2.77170351178761
13958,2020-08-31 19:27:44.231469,2.82494325262655
13959,2020-08-31 19:27:44.531245,2.82494325262655
13960,2020-08-31 19:27:44.790969,2.82494325262655
13961,2020-08-31 19:27:45.120273,2.82494325262655
13962,2020-08-31 19:27:45.470163,2.82494325262655
13963,2020-08-31 19:27:45.740980,2.82494325262655
13964,2020-08-31 19:27:46.042065,2.82494325262655
13965,2020-08-31 19:27:46.387968,2.82494325262655
13966,2020-08-31 19:27:46.612350,2.87809067264772
13967,2020-08-31 19:27:46.908889,2.87809067264772
13968,2020-08-31 19:27:47.155116,2.87809067264772
13969,2020-08-31 19:27:47.405891,2.87809067264772
13970,2020-08-31 19:27:47.679024,2.87809067264772
13971,2020-08-31 19:27:47.968975,2.87809067264772
13972,2020-08-31 19:27:48.325564,2.87809067264772
13973,2020-08-31 19:27:48.575395,2.87809067264772
13974,2020-08-31 19:27:48.899513,2.87809067264772
13975,2020-08-31 19:27:49.162934,2.93114620777517
13976,2020-08-31 19:27:49.469429,2.93114620777517
13977,2020-08-31 19:27:49.773357,2.93114620777517
13978,2020-08-31 19:27:50.105026,2.93114620777517
13979,2020-08-31 19:27:50.462495,2.93114620777517
13980,2020-08-31 19:27:50.811876,2.93114620777517
13981,2020-08-31 19:27:51.144666,2.93114620777517
13982,2020-08-31 19:27:51.345923,2.93114620777517
13983,2020-08-31 19:27:51.721009,2.98411029069726
13984,2020-08-31 19:27:52.026415,2.98411029069726
13985,2020-08-31 19:27:52.311544,2.98411029069726
13986,2020-08-31 19:27:52.625210,2.98411029069726
13987,2020-08-31 19:27:52.988484,2.98411029069726
13988,2020-08-31 19:27:53.275790,2.98411029069726
13989,2020-08-31 19:27:53.591191,2.98411029069726
13990,2020-08-31 19:27:53.911093,3.03698335090859
13991,2020-08-31 19:27:54.218396,3.03698335090859
13992,2020-08-31 19:27:54.559652,3.03698335090859
13993,2020-08-31 19:27:54.805666,3.03698335090859
13994,2020-08-31 19:27:55.148534,3.03698335090859
13995,2020-08-31 19:27:55.469286,3.03698335090859
13996,2020-08-31 19:27:55.717581,3.03698335090859
13997,2020-08-31 19:27:56.019960,3.03698335090859
13998,2020-08-31 19:27:56.312106,3.03698335090859
13999,2020-08-31 19:27:56.655291,3.03698335090859
14000,2020-08-31 19:27:57.018029,3.08976581475103
14001,2020-08-31 19:27:57.336516,3.08976581475103
14002,2020-08-31 19:27:57.628706,3.08976581475103
14003,2020-08-31 19:27:57.990992,3.08976581475103
14004,2020-08-31 19:27:58.328100,3.08976581475103
14005,2020-08-31 19:27:58.697508,3.08976581475103
14006,2020-08-31 19:27:58.995348,3.08976581475103
14007,2020-08-31 19:27:59.399239,3.14245810545383
14008,2020-08-31 19:27:59.779496,3.14245810545383
14009,2020-08-31 19:28:00.129344,3.14245810545383
14010,2020-08-31 19:28:00.512835,3.14245810545383
14011,2020-08-31 19:28:00.876872,3.14245810545383
14012,2020-08-31 19:28:01.195689,3.14245810545383
14013,2020-08-31 19:28:01.474688,3.14245810545383
14014,2020-08-31 19:28:01.793459,3.14245810545383
14015,2020-08-31 19:28:02.127513,3.14245810545383
14016,2020-08-31 19:28:02.423856,3.19506064317271
14017,2020-08-31 19:28:02.733091,3.19506064317271
14018,2020-08-31 19:28:03.042518,3.19506064317271
14019,2020-08-31 19:28:03.399279,3.19506064317271
14020,2020-08-31 19:28:03.713258,3.19506064317271
14021,2020-08-31 19:28:04.056799,3.19506064317271
14022,2020-08-31 19:28:04.383387,3.19506064317271
14023,2020-08-31 19:28:04.749744,3.19506064317271
14024,2020-08-31 19:28:05.001993,3.19506064317271
14025,2020-08-31 19:28:05.244722,3.19506064317271
14026,2020-08-31 19:28:05.568299,3.24757384502827
14027,2020-08-31 19:28:05.851618,3.24757384502827
14028,2020-08-31 19:28:06.180176,3.24757384502827
14029,2020-08-31 19:28:06.453924,3.24757384502827
14030,2020-08-31 19:28:06.765691,3.24757384502827
14031,2020-08-31 19:28:07.131453,3.24757384502827
14032,2020-08-31 19:28:07.492991,3.24757384502827
14033,2020-08-31 19:28:07.786197,3.24757384502827
14034,2020-08-31 19:28:08.063054,3.29999812514333
14035,2020-08-31 19:28:08.431031,3.29999812514333
14036,2020-08-31 19:28:08.719174,3.29999812514333
14037,2020-08-31 19:28:09.033994,3.29999812514333
14038,2020-08-31 19:28:09.386363,3.29999812514333
14039,2020-08-31 19:28:09.655255,3.29999812514333
14040,2020-08-31 19:28:09.916185,3.29999812514333
14041,2020-08-31 19:28:10.158412,3.29999812514333
14042,2020-08-31 19:28:10.452397,3.29999812514333
14043,2020-08-31 19:28:10.776282,3.29999812514333
14044,2020-08-31 19:28:11.048342,3.35233389467965
14045,2020-08-31 19:28:11.414513,3.35233389467965
14046,2020-08-31 19:28:11.749740,3.35233389467965
14047,2020-08-31 19:28:12.065225,3.35233389467965
14048,2020-08-31 19:28:12.280421,3.35233389467965
14049,2020-08-31 19:28:12.607016,3.35233389467965
14050,2020-08-31 19:28:12.944290,3.35233389467965
14051,2020-08-31 19:28:13.290442,3.35233389467965
14052,2020-08-31 19:28:13.585448,3.35233389467965
14053,2020-08-31 19:28:13.877510,3.37236216710403
14054,2020-08-31 19:28:14.187820,3.37236216710403
14055,2020-08-31 19:28:14.512676,3.37236216710403
14056,2020-08-31 19:28:14.857506,3.37236216710403
14057,2020-08-31 19:28:15.189646,3.37236216710403
14058,2020-08-31 19:28:15.515963,3.37236216710403
14059,2020-08-31 19:28:15.786816,3.37236216710403
14060,2020-08-31 19:28:16.105552,3.37236216710403
14061,2020-08-31 19:28:16.417469,3.42156307369349
14062,2020-08-31 19:28:16.725309,3.42156307369349
14063,2020-08-31 19:28:17.021633,3.42156307369349
14064,2020-08-31 19:28:17.429682,3.42156307369349
14065,2020-08-31 19:28:17.715394,3.42156307369349
14066,2020-08-31 19:28:18.089058,3.42156307369349
14067,2020-08-31 19:28:18.400371,3.42156307369349
14068,2020-08-31 19:28:18.724317,3.42156307369349
14069,2020-08-31 19:28:19.066306,3.42156307369349
14070,2020-08-31 19:28:19.438821,3.4852945040748
14071,2020-08-31 19:28:19.776883,3.4852945040748
14072,2020-08-31 19:28:20.100777,3.4852945040748
14073,2020-08-31 19:28:20.455974,3.4852945040748
14074,2020-08-31 19:28:20.770911,3.4852945040748
14075,2020-08-31 19:28:21.051704,3.4852945040748
14076,2020-08-31 19:28:21.351297,3.4852945040748
14077,2020-08-31 19:28:21.604099,3.4852945040748
14078,2020-08-31 19:28:21.940819,3.4852945040748
14079,2020-08-31 19:28:22.239619,3.4852945040748
14080,2020-08-31 19:28:22.495199,3.54895953609174
14081,2020-08-31 19:28:22.828770,3.54895953609174
14082,2020-08-31 19:28:23.174745,3.54895953609174
14083,2020-08-31 19:28:23.525169,3.54895953609174
14084,2020-08-31 19:28:23.828582,3.54895953609174
14085,2020-08-31 19:28:24.167472,3.54895953609174
14086,2020-08-31 19:28:24.435523,3.54895953609174
14087,2020-08-31 19:28:24.697685,3.61255831192447
14088,2020-08-31 19:28:24.937402,3.61255831192447
14089,2020-08-31 19:28:25.284659,3.61255831192447
14090,2020-08-31 19:28:25.590942,3.61255831192447
14091,2020-08-31 19:28:25.892888,3.61255831192447
14092,2020-08-31 19:28:26.253655,3.61255831192447
14093,2020-08-31 19:28:26.572258,3.61255831192447
14094,2020-08-31 19:28:26.881093,3.61255831192447
14095,2020-08-31 19:28:27.295101,3.67609097240675
14096,2020-08-31 19:28:27.618209,3.67609097240675
14097,2020-08-31 19:28:27.937812,3.67609097240675
14098,2020-08-31 19:28:28.173266,3.67609097240675
14099,2020-08-31 19:28:28.499826,3.67609097240675
14100,2020-08-31 19:28:28.862969,3.67609097240675
14101,2020-08-31 19:28:29.212517,3.67609097240675
14102,2020-08-31 19:28:29.571848,3.67609097240675
14103,2020-08-31 19:28:29.918693,3.73955765705543
14104,2020-08-31 19:28:30.198259,3.73955765705543
14105,2020-08-31 19:28:30.438455,3.73955765705543
14106,2020-08-31 19:28:30.740347,3.73955765705543
14107,2020-08-31 19:28:31.065206,3.73955765705543
14108,2020-08-31 19:28:31.373261,3.73955765705543
14109,2020-08-31 19:28:31.721970,3.73955765705543
14110,2020-08-31 19:28:32.096800,3.73955765705543
14111,2020-08-31 19:28:32.447380,3.73955765705543
14112,2020-08-31 19:28:32.712837,3.80295850409898
14113,2020-08-31 19:28:33.031945,3.80295850409898
14114,2020-08-31 19:28:33.337355,3.80295850409898
14115,2020-08-31 19:28:33.623332,3.80295850409898
14116,2020-08-31 19:28:33.861977,3.80295850409898
14117,2020-08-31 19:28:34.121907,3.80295850409898
14118,2020-08-31 19:28:34.458821,3.80295850409898
14119,2020-08-31 19:28:34.727843,3.80295850409898
14120,2020-08-31 19:28:34.997258,3.80295850409898
14121,2020-08-31 19:28:35.377453,3.86629365050521
14122,2020-08-31 19:28:35.620820,3.86629365050521
14123,2020-08-31 19:28:35.852812,3.86629365050521
14124,2020-08-31 19:28:36.185598,3.86629365050521
14125,2020-08-31 19:28:36.456844,3.86629365050521
14126,2020-08-31 19:28:36.809604,3.86629365050521
14127,2020-08-31 19:28:37.102476,3.86629365050521
14128,2020-08-31 19:28:37.438195,3.86629365050521
14129,2020-08-31 19:28:37.852327,3.86629365050521
14130,2020-08-31 19:28:38.167682,3.86629365050521
14131,2020-08-31 19:28:38.507927,3.92956323200798
14132,2020-08-31 19:28:38.794888,3.92956323200798
14133,2020-08-31 19:28:39.135559,3.92956323200798
14134,2020-08-31 19:28:39.394718,3.92956323200798
14135,2020-08-31 19:28:39.735257,3.92956323200798
14136,2020-08-31 19:28:40.061566,3.92956323200798
14137,2020-08-31 19:28:40.345998,3.92956323200798
14138,2020-08-31 19:28:40.655666,3.92956323200798
14139,2020-08-31 19:28:41.011457,3.92956323200798
14140,2020-08-31 19:28:41.281393,3.92956323200798
14141,2020-08-31 19:28:41.547342,3.92956323200798
14142,2020-08-31 19:28:41.911948,3.99276738313317
14143,2020-08-31 19:28:42.153198,3.99276738313317
14144,2020-08-31 19:28:42.436500,3.99276738313317
14145,2020-08-31 19:28:42.721814,3.99276738313317
14146,2020-08-31 19:28:43.057084,3.99276738313317
14147,2020-08-31 19:28:43.394171,3.99276738313317
14148,2020-08-31 19:28:43.734895,3.99276738313317
14149,2020-08-31 19:28:44.076093,3.99276738313317
14150,2020-08-31 19:28:44.414682,4.05590623722382
14151,2020-08-31 19:28:44.765633,4.05590623722382
14152,2020-08-31 19:28:45.091070,4.05590623722382
14153,2020-08-31 19:28:45.313455,4.05590623722382
14154,2020-08-31 19:28:45.576499,4.05590623722382
14155,2020-08-31 19:28:45.872174,4.05590623722382
14156,2020-08-31 19:28:46.150251,4.05590623722382
14157,2020-08-31 19:28:46.512989,4.05590623722382
14158,2020-08-31 19:28:46.771987,4.05590623722382
14159,2020-08-31 19:28:47.109439,4.11897992646452
14160,2020-08-31 19:28:47.442397,4.11897992646452
14161,2020-08-31 19:28:47.801751,4.11897992646452
14162,2020-08-31 19:28:48.133428,4.11897992646452
14163,2020-08-31 19:28:48.414794,4.11897992646452
14164,2020-08-31 19:28:48.698559,4.11897992646452
14165,2020-08-31 19:28:49.059079,4.11897992646452
14166,2020-08-31 19:28:49.375820,4.11897992646452
14167,2020-08-31 19:28:49.769042,4.18198858190496
14168,2020-08-31 19:28:50.102461,4.18198858190496
14169,2020-08-31 19:28:50.407985,4.18198858190496
14170,2020-08-31 19:28:50.692748,4.18198858190496
14171,2020-08-31 19:28:50.940760,4.18198858190496
14172,2020-08-31 19:28:51.248600,4.18198858190496
14173,2020-08-31 19:28:51.528132,4.18198858190496
14174,2020-08-31 19:28:51.866077,4.18198858190496
14175,2020-08-31 19:28:52.267623,4.24089554545638
14176,2020-08-31 19:28:52.518047,4.24089554545638
14177,2020-08-31 19:28:52.864683,4.24089554545638
14178,2020-08-31 19:28:53.174827,4.24089554545638
14179,2020-08-31 19:28:53.392810,4.24089554545638
14180,2020-08-31 19:28:53.736928,4.24089554545638
14181,2020-08-31 19:28:54.029182,4.24089554545638
14182,2020-08-31 19:28:54.298019,4.24089554545638
14183,2020-08-31 19:28:54.558981,4.24089554545638
14184,2020-08-31 19:28:54.794894,4.24089554545638
14185,2020-08-31 19:28:55.136464,4.24089554545638
14186,2020-08-31 19:28:55.386617,4.29974314406107
14187,2020-08-31 19:28:55.710927,4.29974314406107
14188,2020-08-31 19:28:56.017456,4.29974314406107
14189,2020-08-31 19:28:56.279427,4.29974314406107
14190,2020-08-31 19:28:56.602446,4.29974314406107
14191,2020-08-31 19:28:56.867661,4.29974314406107
14192,2020-08-31 19:28:57.135213,4.29974314406107
14193,2020-08-31 19:28:57.494059,4.29974314406107
14194,2020-08-31 19:28:57.872386,4.29974314406107
14195,2020-08-31 19:28:58.234557,4.35853149403287
14196,2020-08-31 19:28:58.585920,4.35853149403287
14197,2020-08-31 19:28:58.846296,4.35853149403287
14198,2020-08-31 19:28:59.155087,4.35853149403287
14199,2020-08-31 19:28:59.471917,4.35853149403287
14200,2020-08-31 19:28:59.825839,4.35853149403287
14201,2020-08-31 19:29:00.132254,4.35853149403287
14202,2020-08-31 19:29:00.383086,4.35853149403287
14203,2020-08-31 19:29:00.758932,4.41726071077424
14204,2020-08-31 19:29:01.099813,4.41726071077424
14205,2020-08-31 19:29:01.388074,4.41726071077424
14206,2020-08-31 19:29:01.739005,4.41726071077424
14207,2020-08-31 19:29:02.058221,4.41726071077424
14208,2020-08-31 19:29:02.396126,4.41726071077424
14209,2020-08-31 19:29:02.704065,4.41726071077424
14210,2020-08-31 19:29:02.973036,4.41726071077424
14211,2020-08-31 19:29:03.327752,4.41726071077424
14212,2020-08-31 19:29:03.611397,4.46302632847858
14213,2020-08-31 19:29:03.931140,4.46302632847858
14214,2020-08-31 19:29:04.213371,4.46302632847858
14215,2020-08-31 19:29:04.473577,4.46302632847858
14216,2020-08-31 19:29:04.739159,4.46302632847858
14217,2020-08-31 19:29:05.095136,4.46302632847858
14218,2020-08-31 19:29:05.430922,4.46302632847858
14219,2020-08-31 19:29:05.774752,4.46302632847858
14220,2020-08-31 19:29:06.079282,4.46302632847858
14221,2020-08-31 19:29:06.489060,4.50874062685196
14222,2020-08-31 19:29:06.842290,4.50874062685196
14223,2020-08-31 19:29:07.166918,4.50874062685196
14224,2020-08-31 19:29:07.437682,4.50874062685196
14225,2020-08-31 19:29:07.727634,4.50874062685196
14226,2020-08-31 19:29:08.038144,4.50874062685196
14227,2020-08-31 19:29:08.370973,4.50874062685196
14228,2020-08-31 19:29:08.682569,4.50874062685196
14229,2020-08-31 19:29:08.930057,4.50874062685196
14230,2020-08-31 19:29:09.157638,4.55440370548406
14231,2020-08-31 19:29:09.524994,4.55440370548406
14232,2020-08-31 19:29:09.776831,4.55440370548406
14233,2020-08-31 19:29:10.060842,4.55440370548406
14234,2020-08-31 19:29:10.399240,4.55440370548406
14235,2020-08-31 19:29:10.675969,4.55440370548406
14236,2020-08-31 19:29:10.991537,4.55440370548406
14237,2020-08-31 19:29:11.317423,4.55440370548406
14238,2020-08-31 19:29:11.632597,4.55440370548406
14239,2020-08-31 19:29:11.961808,4.55440370548406
14240,2020-08-31 19:29:12.271426,4.60001566345277
14241,2020-08-31 19:29:12.639031,4.60001566345277
14242,2020-08-31 19:29:12.911723,4.60001566345277
14243,2020-08-31 19:29:13.184344,4.60001566345277
14244,2020-08-31 19:29:13.461373,4.60001566345277
14245,2020-08-31 19:29:13.728995,4.60001566345277
14246,2020-08-31 19:29:14.102191,4.60001566345277
14247,2020-08-31 19:29:14.470016,4.60001566345277
14248,2020-08-31 19:29:14.820444,4.60001566345277
14249,2020-08-31 19:29:15.109235,4.60001566345277
14250,2020-08-31 19:29:15.433222,4.64557659933087
14251,2020-08-31 19:29:15.687924,4.64557659933087
14252,2020-08-31 19:29:16.032617,4.64557659933087
14253,2020-08-31 19:29:16.317550,4.64557659933087
14254,2020-08-31 19:29:16.591382,4.64557659933087
14255,2020-08-31 19:29:16.895287,4.64557659933087
14256,2020-08-31 19:29:17.093762,4.64557659933087
14257,2020-08-31 19:29:17.382430,4.64557659933087
14258,2020-08-31 19:29:17.646401,4.64557659933087
14259,2020-08-31 19:29:17.886587,4.64557659933087
14260,2020-08-31 19:29:18.176730,4.64557659933087
14261,2020-08-31 19:29:18.534751,4.64557659933087
14262,2020-08-31 19:29:18.864204,4.69108661119266
14263,2020-08-31 19:29:19.152477,4.69108661119266
14264,2020-08-31 19:29:19.451465,4.69108661119266
14265,2020-08-31 19:29:19.794101,4.69108661119266
14266,2020-08-31 19:29:20.028420,4.69108661119266
14267,2020-08-31 19:29:20.254297,4.69108661119266
14268,2020-08-31 19:29:20.573866,4.69108661119266
14269,2020-08-31 19:29:20.943140,4.69108661119266
14270,2020-08-31 19:29:21.376112,4.73654579662045
14271,2020-08-31 19:29:21.641268,4.73654579662045
14272,2020-08-31 19:29:21.936021,4.73654579662045
14273,2020-08-31 19:29:22.246526,4.73654579662045
14274,2020-08-31 19:29:22.481821,4.73654579662045
14275,2020-08-31 19:29:22.862932,4.73654579662045
14276,2020-08-31 19:29:23.164219,4.73654579662045
14277,2020-08-31 19:29:23.416817,4.73654579662045
14278,2020-08-31 19:29:23.671358,4.73654579662045
14279,2020-08-31 19:29:23.996280,4.73654579662045
14280,2020-08-31 19:29:24.283324,4.78195425271082
14281,2020-08-31 19:29:24.613839,4.78195425271082
14282,2020-08-31 19:29:24.892523,4.78195425271082
14283,2020-08-31 19:29:25.262513,4.78195425271082
14284,2020-08-31 19:29:25.599557,4.78195425271082
14285,2020-08-31 19:29:25.952422,4.78195425271082
14286,2020-08-31 19:29:26.325657,4.78195425271082
14287,2020-08-31 19:29:26.592876,4.78195425271082
14288,2020-08-31 19:29:26.941194,4.86081570378794
14289,2020-08-31 19:29:27.323635,4.86081570378794
14290,2020-08-31 19:29:27.654714,4.86081570378794
14291,2020-08-31 19:29:27.954241,4.86081570378794
14292,2020-08-31 19:29:28.216160,4.86081570378794
14293,2020-08-31 19:29:28.532884,4.86081570378794
14294,2020-08-31 19:29:28.886414,4.86081570378794
14295,2020-08-31 19:29:29.131824,4.86081570378794
14296,2020-08-31 19:29:29.454387,4.86081570378794
14297,2020-08-31 19:29:29.776253,4.93957200241189
14298,2020-08-31 19:29:30.154983,4.93957200241189
14299,2020-08-31 19:29:30.564852,4.93957200241189
14300,2020-08-31 19:29:30.863795,4.93957200241189
14301,2020-08-31 19:29:31.242935,4.93957200241189
14302,2020-08-31 19:29:31.641351,4.93957200241189
14303,2020-08-31 19:29:31.935129,4.93957200241189
14304,2020-08-31 19:29:32.325230,4.93957200241189
14305,2020-08-31 19:29:32.693326,4.93957200241189
14306,2020-08-31 19:29:33.078685,4.93957200241189
14307,2020-08-31 19:29:33.410752,4.93957200241189
14308,2020-08-31 19:29:33.827126,5.0001335293996
14309,2020-08-31 19:29:34.247913,5.0001335293996
14310,2020-08-31 19:29:34.523969,5.0001335293996
14311,2020-08-31 19:29:34.830849,5.0001335293996
14312,2020-08-31 19:29:35.152209,5.0001335293996
14313,2020-08-31 19:29:35.510539,5.0001335293996
14314,2020-08-31 19:29:35.875781,5.0001335293996
14315,2020-08-31 19:29:36.205861,5.0001335293996
14316,2020-08-31 19:29:36.536133,5.0001335293996
14317,2020-08-31 19:29:36.852390,5.0001335293996
14318,2020-08-31 19:29:37.202119,5.0001335293996
14319,2020-08-31 19:29:37.510404,4.97485752166176
14320,2020-08-31 19:29:37.845151,4.97485752166176
14321,2020-08-31 19:29:38.237244,4.97485752166176
14322,2020-08-31 19:29:38.548527,4.97485752166176
14323,2020-08-31 19:29:38.927138,4.97485752166176
14324,2020-08-31 19:29:39.353569,4.97485752166176
14325,2020-08-31 19:29:39.664129,4.97485752166176
14326,2020-08-31 19:29:39.943535,4.97485752166176
14327,2020-08-31 19:29:40.259579,4.97485752166176
14328,2020-08-31 19:29:40.638649,4.86504121082778
14329,2020-08-31 19:29:41.017682,4.86504121082778
14330,2020-08-31 19:29:41.360691,4.86504121082778
14331,2020-08-31 19:29:41.738429,4.86504121082778
14332,2020-08-31 19:29:42.130750,4.86504121082778
14333,2020-08-31 19:29:42.535014,4.86504121082778
14334,2020-08-31 19:29:42.942667,4.86504121082778
14335,2020-08-31 19:29:43.266980,4.75556834232711
14336,2020-08-31 19:29:43.614744,4.75556834232711
14337,2020-08-31 19:29:43.917718,4.75556834232711
14338,2020-08-31 19:29:44.267295,4.75556834232711
14339,2020-08-31 19:29:44.534380,4.75556834232711
14340,2020-08-31 19:29:44.885528,4.75556834232711
14341,2020-08-31 19:29:45.195407,4.75556834232711
14342,2020-08-31 19:29:45.517974,4.75556834232711
14343,2020-08-31 19:29:45.816382,4.75556834232711
14344,2020-08-31 19:29:46.152456,4.75556834232711
14345,2020-08-31 19:29:46.587461,4.6464349036402
14346,2020-08-31 19:29:46.995842,4.6464349036402
14347,2020-08-31 19:29:47.339385,4.6464349036402
14348,2020-08-31 19:29:47.639133,4.6464349036402
14349,2020-08-31 19:29:47.970276,4.6464349036402
14350,2020-08-31 19:29:48.264566,4.6464349036402
14351,2020-08-31 19:29:48.630723,4.6464349036402
14352,2020-08-31 19:29:49.043231,4.6464349036402
14353,2020-08-31 19:29:49.333213,4.6464349036402
14354,2020-08-31 19:29:49.642895,4.6464349036402
14355,2020-08-31 19:29:50.014451,4.53763700852164
14356,2020-08-31 19:29:50.386036,4.53763700852164
14357,2020-08-31 19:29:50.709523,4.53763700852164
14358,2020-08-31 19:29:51.091075,4.53763700852164
14359,2020-08-31 19:29:51.374061,4.53763700852164
14360,2020-08-31 19:29:51.721896,4.53763700852164
14361,2020-08-31 19:29:52.116385,4.53763700852164
14362,2020-08-31 19:29:52.485039,4.42917088889591
14363,2020-08-31 19:29:52.844825,4.42917088889591
14364,2020-08-31 19:29:53.145859,4.42917088889591
14365,2020-08-31 19:29:53.508752,4.42917088889591
14366,2020-08-31 19:29:53.931706,4.42917088889591
14367,2020-08-31 19:29:54.251204,4.42917088889591
14368,2020-08-31 19:29:54.578706,4.42917088889591
14369,2020-08-31 19:29:55.033841,4.42917088889591
14370,2020-08-31 19:29:55.349434,4.42917088889591
14371,2020-08-31 19:29:55.736388,4.42917088889591
14372,2020-08-31 19:29:56.094855,4.32103288769045
14373,2020-08-31 19:29:56.517286,4.32103288769045
14374,2020-08-31 19:29:56.884035,4.32103288769045
14375,2020-08-31 19:29:57.237760,4.32103288769045
14376,2020-08-31 19:29:57.569714,4.32103288769045
14377,2020-08-31 19:29:57.920425,4.32103288769045
14378,2020-08-31 19:29:58.188735,4.32103288769045
14379,2020-08-31 19:29:58.610565,4.32103288769045
14380,2020-08-31 19:29:58.940691,4.32103288769045
14381,2020-08-31 19:29:59.300503,4.32103288769045
14382,2020-08-31 19:29:59.638460,4.32103288769045
14383,2020-08-31 19:29:59.959383,4.21321945245012
14384,2020-08-31 19:30:00.269550,4.21321945245012
14385,2020-08-31 19:30:00.652516,4.21321945245012
14386,2020-08-31 19:30:01.018921,4.21321945245012
14387,2020-08-31 19:30:01.388303,4.21321945245012
14388,2020-08-31 19:30:01.633577,4.21321945245012
14389,2020-08-31 19:30:01.941438,4.21321945245012
14390,2020-08-31 19:30:02.286421,4.21321945245012
14391,2020-08-31 19:30:02.711710,4.10572712961121
14392,2020-08-31 19:30:03.156429,4.10572712961121
14393,2020-08-31 19:30:03.548464,4.10572712961121
14394,2020-08-31 19:30:03.863392,4.10572712961121
14395,2020-08-31 19:30:04.280975,4.10572712961121
14396,2020-08-31 19:30:04.607507,4.10572712961121
14397,2020-08-31 19:30:04.933510,4.10572712961121
14398,2020-08-31 19:30:05.310412,4.10572712961121
14399,2020-08-31 19:30:05.700217,4.10572712961121
14400,2020-08-31 19:30:06.107682,3.99855255933802
14401,2020-08-31 19:30:06.400784,3.99855255933802
14402,2020-08-31 19:30:06.716088,3.99855255933802
14403,2020-08-31 19:30:06.982477,3.99855255933802
14404,2020-08-31 19:30:07.318972,3.99855255933802
14405,2020-08-31 19:30:07.614609,3.99855255933802
14406,2020-08-31 19:30:07.993658,3.99855255933802
14407,2020-08-31 19:30:08.328998,3.99855255933802
14408,2020-08-31 19:30:08.638884,3.99855255933802
14409,2020-08-31 19:30:08.963372,3.99855255933802
14410,2020-08-31 19:30:09.300114,3.99855255933802
14411,2020-08-31 19:30:09.658471,3.90054056353583
14412,2020-08-31 19:30:10.072166,3.90054056353583
14413,2020-08-31 19:30:10.399600,3.90054056353583
14414,2020-08-31 19:30:10.757317,3.90054056353583
14415,2020-08-31 19:30:11.087780,3.90054056353583
14416,2020-08-31 19:30:11.568970,3.90054056353583
14417,2020-08-31 19:30:11.915796,3.90054056353583
14418,2020-08-31 19:30:12.249666,3.90054056353583
14419,2020-08-31 19:30:12.547707,3.90054056353583
14420,2020-08-31 19:30:12.983653,3.80282811128258
14421,2020-08-31 19:30:13.308624,3.80282811128258
14422,2020-08-31 19:30:13.647615,3.80282811128258
14423,2020-08-31 19:30:14.029295,3.80282811128258
14424,2020-08-31 19:30:14.413001,3.80282811128258
14425,2020-08-31 19:30:14.873472,3.80282811128258
14426,2020-08-31 19:30:15.241995,3.80282811128258
14427,2020-08-31 19:30:15.514346,3.70541200678912
14428,2020-08-31 19:30:15.940050,3.70541200678912
14429,2020-08-31 19:30:16.290282,3.70541200678912
14430,2020-08-31 19:30:16.574926,3.70541200678912
14431,2020-08-31 19:30:16.852824,3.70541200678912
14432,2020-08-31 19:30:17.117591,3.70541200678912
14433,2020-08-31 19:30:17.455676,3.70541200678912
14434,2020-08-31 19:30:17.775769,3.70541200678912
14435,2020-08-31 19:30:18.060133,3.60828913462765
14436,2020-08-31 19:30:18.368415,3.60828913462765
14437,2020-08-31 19:30:18.638120,3.60828913462765
14438,2020-08-31 19:30:18.897546,3.60828913462765
14439,2020-08-31 19:30:19.203379,3.60828913462765
14440,2020-08-31 19:30:19.632586,3.60828913462765
14441,2020-08-31 19:30:19.925125,3.60828913462765
14442,2020-08-31 19:30:20.233529,3.60828913462765
14443,2020-08-31 19:30:20.493397,3.60828913462765
14444,2020-08-31 19:30:20.719450,3.51145645617437
14445,2020-08-31 19:30:21.066961,3.51145645617437
14446,2020-08-31 19:30:21.394841,3.51145645617437
14447,2020-08-31 19:30:21.680572,3.51145645617437
14448,2020-08-31 19:30:22.020792,3.51145645617437
14449,2020-08-31 19:30:22.270048,3.51145645617437
14450,2020-08-31 19:30:22.581393,3.51145645617437
14451,2020-08-31 19:30:22.946539,3.51145645617437
14452,2020-08-31 19:30:23.258964,3.41491100632574
14453,2020-08-31 19:30:23.501742,3.41491100632574
14454,2020-08-31 19:30:23.928656,3.41491100632574
14455,2020-08-31 19:30:24.194972,3.41491100632574
14456,2020-08-31 19:30:24.512641,3.41491100632574
14457,2020-08-31 19:30:24.726541,3.41491100632574
14458,2020-08-31 19:30:25.070027,3.41491100632574
14459,2020-08-31 19:30:25.554600,3.41491100632574
14460,2020-08-31 19:30:25.850514,3.41491100632574
14461,2020-08-31 19:30:26.213634,3.31864989045967
14462,2020-08-31 19:30:26.501198,3.31864989045967
14463,2020-08-31 19:30:26.824395,3.31864989045967
14464,2020-08-31 19:30:27.170328,3.31864989045967
14465,2020-08-31 19:30:27.534917,3.31864989045967
14466,2020-08-31 19:30:27.887473,3.31864989045967
14467,2020-08-31 19:30:28.220887,3.31864989045967
14468,2020-08-31 19:30:28.553900,3.31864989045967
14469,2020-08-31 19:30:28.982342,3.22267028161677
14470,2020-08-31 19:30:29.262559,3.22267028161677
14471,2020-08-31 19:30:29.629324,3.22267028161677
14472,2020-08-31 19:30:29.904063,3.22267028161677
14473,2020-08-31 19:30:30.141710,3.22267028161677
14474,2020-08-31 19:30:30.464224,3.22267028161677
14475,2020-08-31 19:30:30.741221,3.22267028161677
14476,2020-08-31 19:30:31.102388,3.22267028161677
14477,2020-08-31 19:30:31.450320,3.1269694178803
14478,2020-08-31 19:30:31.775308,3.1269694178803
14479,2020-08-31 19:30:32.130967,3.1269694178803
14480,2020-08-31 19:30:32.407282,3.1269694178803
14481,2020-08-31 19:30:32.686885,3.1269694178803
14482,2020-08-31 19:30:33.050903,3.1269694178803
14483,2020-08-31 19:30:33.392952,3.1269694178803
14484,2020-08-31 19:30:33.708324,3.1269694178803
14485,2020-08-31 19:30:33.916170,3.1269694178803
14486,2020-08-31 19:30:34.177772,3.1269694178803
14487,2020-08-31 19:30:34.523601,3.03154459993627
14488,2020-08-31 19:30:34.812142,3.03154459993627
14489,2020-08-31 19:30:35.090868,3.03154459993627
14490,2020-08-31 19:30:35.414753,3.03154459993627
14491,2020-08-31 19:30:35.731992,3.03154459993627
14492,2020-08-31 19:30:36.050958,3.03154459993627
14493,2020-08-31 19:30:36.342875,3.03154459993627
14494,2020-08-31 19:30:36.692976,3.03154459993627
14495,2020-08-31 19:30:37.019884,3.03154459993627
14496,2020-08-31 19:30:37.355458,2.93639318879744
14497,2020-08-31 19:30:37.707416,2.93639318879744
14498,2020-08-31 19:30:38.007083,2.93639318879744
14499,2020-08-31 19:30:38.319698,2.93639318879744
14500,2020-08-31 19:30:38.544307,2.93639318879744
14501,2020-08-31 19:30:38.844742,2.93639318879744
14502,2020-08-31 19:30:39.118143,2.93639318879744
14503,2020-08-31 19:30:39.423252,2.93639318879744
14504,2020-08-31 19:30:39.803933,2.93639318879744
14505,2020-08-31 19:30:40.161521,2.84151260367713
14506,2020-08-31 19:30:40.449995,2.84151260367713
14507,2020-08-31 19:30:40.682249,2.84151260367713
14508,2020-08-31 19:30:40.989465,2.84151260367713
14509,2020-08-31 19:30:41.327537,2.84151260367713
14510,2020-08-31 19:30:41.661518,2.84151260367713
14511,2020-08-31 19:30:42.040337,2.84151260367713
14512,2020-08-31 19:30:42.410160,2.84151260367713
14513,2020-08-31 19:30:42.712074,2.84151260367713
14514,2020-08-31 19:30:43.086063,2.75404290921901
14515,2020-08-31 19:30:43.377342,2.75404290921901
14516,2020-08-31 19:30:43.624484,2.75404290921901
14517,2020-08-31 19:30:43.960100,2.75404290921901
14518,2020-08-31 19:30:44.224739,2.75404290921901
14519,2020-08-31 19:30:44.530022,2.75404290921901
14520,2020-08-31 19:30:44.869977,2.75404290921901
14521,2020-08-31 19:30:45.161497,2.75404290921901
14522,2020-08-31 19:30:45.432084,2.75404290921901
14523,2020-08-31 19:30:45.716376,2.75404290921901
14524,2020-08-31 19:30:45.972609,2.75404290921901
14525,2020-08-31 19:30:46.311132,2.66682591633385
14526,2020-08-31 19:30:46.625018,2.66682591633385
14527,2020-08-31 19:30:46.925631,2.66682591633385
14528,2020-08-31 19:30:47.256540,2.66682591633385
14529,2020-08-31 19:30:47.510336,2.66682591633385
14530,2020-08-31 19:30:47.807558,2.66682591633385
14531,2020-08-31 19:30:48.147061,2.66682591633385
14532,2020-08-31 19:30:48.415438,2.66682591633385
14533,2020-08-31 19:30:48.690385,2.57985922116153
14534,2020-08-31 19:30:48.953818,2.57985922116153
14535,2020-08-31 19:30:49.213093,2.57985922116153
14536,2020-08-31 19:30:49.500198,2.57985922116153
14537,2020-08-31 19:30:49.815302,2.57985922116153
14538,2020-08-31 19:30:50.124497,2.57985922116153
14539,2020-08-31 19:30:50.413439,2.57985922116153
14540,2020-08-31 19:30:50.646971,2.57985922116153
14541,2020-08-31 19:30:50.974046,2.57985922116153
14542,2020-08-31 19:30:51.233129,2.57985922116153
14543,2020-08-31 19:30:51.541952,2.57985922116153
14544,2020-08-31 19:30:51.893388,2.49314046967747
14545,2020-08-31 19:30:52.192999,2.49314046967747
14546,2020-08-31 19:30:52.523271,2.49314046967747
14547,2020-08-31 19:30:52.832387,2.49314046967747
14548,2020-08-31 19:30:53.136276,2.49314046967747
14549,2020-08-31 19:30:53.421784,2.49314046967747
14550,2020-08-31 19:30:53.727657,2.49314046967747
14551,2020-08-31 19:30:54.058905,2.49314046967747
14552,2020-08-31 19:30:54.353121,2.49314046967747
14553,2020-08-31 19:30:54.695670,2.40666735613574
14554,2020-08-31 19:30:54.965279,2.40666735613574
14555,2020-08-31 19:30:55.246506,2.40666735613574
14556,2020-08-31 19:30:55.593009,2.40666735613574
14557,2020-08-31 19:30:55.836852,2.40666735613574
14558,2020-08-31 19:30:56.130404,2.40666735613574
14559,2020-08-31 19:30:56.373693,2.40666735613574
14560,2020-08-31 19:30:56.613182,2.40666735613574
14561,2020-08-31 19:30:56.968245,2.40666735613574
14562,2020-08-31 19:30:57.282107,2.40666735613574
14563,2020-08-31 19:30:57.567251,2.40666735613574
14564,2020-08-31 19:30:57.880062,2.3204376216006
14565,2020-08-31 19:30:58.226292,2.3204376216006
14566,2020-08-31 19:30:58.589802,2.3204376216006
14567,2020-08-31 19:30:58.914502,2.3204376216006
14568,2020-08-31 19:30:59.183032,2.3204376216006
14569,2020-08-31 19:30:59.533348,2.3204376216006
14570,2020-08-31 19:30:59.842280,2.3204376216006
14571,2020-08-31 19:31:00.063003,2.3934316030065
14572,2020-08-31 19:31:00.396586,2.3934316030065
14573,2020-08-31 19:31:00.711163,2.3934316030065
14574,2020-08-31 19:31:01.064057,2.3934316030065
14575,2020-08-31 19:31:01.333746,2.3934316030065
14576,2020-08-31 19:31:01.597508,2.3934316030065
14577,2020-08-31 19:31:01.904955,2.3934316030065
14578,2020-08-31 19:31:02.220211,2.3934316030065
14579,2020-08-31 19:31:02.495558,2.46627599400018
14580,2020-08-31 19:31:02.818704,2.46627599400018
14581,2020-08-31 19:31:03.162996,2.46627599400018
14582,2020-08-31 19:31:03.507874,2.46627599400018
14583,2020-08-31 19:31:03.774196,2.46627599400018
14584,2020-08-31 19:31:04.044113,2.46627599400018
14585,2020-08-31 19:31:04.312653,2.46627599400018
14586,2020-08-31 19:31:04.649502,2.46627599400018
14587,2020-08-31 19:31:04.984886,2.46627599400018
14588,2020-08-31 19:31:05.244645,2.46627599400018
14589,2020-08-31 19:31:05.534284,2.53897144917879
14590,2020-08-31 19:31:05.875892,2.53897144917879
14591,2020-08-31 19:31:06.156879,2.53897144917879
14592,2020-08-31 19:31:06.488864,2.53897144917879
14593,2020-08-31 19:31:06.807321,2.53897144917879
14594,2020-08-31 19:31:07.134473,2.53897144917879
14595,2020-08-31 19:31:07.400406,2.53897144917879
14596,2020-08-31 19:31:07.710763,2.53897144917879
14597,2020-08-31 19:31:08.031981,2.61151861795645
14598,2020-08-31 19:31:08.396837,2.61151861795645
14599,2020-08-31 19:31:08.634891,2.61151861795645
14600,2020-08-31 19:31:08.856562,2.61151861795645
14601,2020-08-31 19:31:09.171615,2.61151861795645
14602,2020-08-31 19:31:09.456372,2.61151861795645
14603,2020-08-31 19:31:09.840625,2.61151861795645
14604,2020-08-31 19:31:10.128637,2.61151861795645
14605,2020-08-31 19:31:10.454754,2.61151861795645
14606,2020-08-31 19:31:10.742819,2.68391814465831
14607,2020-08-31 19:31:11.040218,2.68391814465831
14608,2020-08-31 19:31:11.385087,2.68391814465831
14609,2020-08-31 19:31:11.672815,2.68391814465831
14610,2020-08-31 19:31:12.007674,2.68391814465831
14611,2020-08-31 19:31:12.249413,2.68391814465831
14612,2020-08-31 19:31:12.547880,2.68391814465831
14613,2020-08-31 19:31:12.816176,2.68391814465831
14614,2020-08-31 19:31:13.082056,2.68391814465831
14615,2020-08-31 19:31:13.402099,2.68391814465831
14616,2020-08-31 19:31:13.761827,2.75617066861119
14617,2020-08-31 19:31:14.060820,2.75617066861119
14618,2020-08-31 19:31:14.318791,2.75617066861119
14619,2020-08-31 19:31:14.617714,2.75617066861119
14620,2020-08-31 19:31:14.939982,2.75617066861119
14621,2020-08-31 19:31:15.277742,2.75617066861119
14622,2020-08-31 19:31:15.539238,2.75617066861119
14623,2020-08-31 19:31:15.891433,2.75617066861119
14624,2020-08-31 19:31:16.187488,2.75617066861119
14625,2020-08-31 19:31:16.477425,2.75617066861119
14626,2020-08-31 19:31:16.825870,2.80479743662167
14627,2020-08-31 19:31:17.102382,2.80479743662167
14628,2020-08-31 19:31:17.365034,2.80479743662167
14629,2020-08-31 19:31:17.652593,2.80479743662167
14630,2020-08-31 19:31:17.973574,2.80479743662167
14631,2020-08-31 19:31:18.311487,2.80479743662167
14632,2020-08-31 19:31:18.646818,2.80479743662167
14633,2020-08-31 19:31:18.967098,2.80479743662167
14634,2020-08-31 19:31:19.303305,2.80479743662167
14635,2020-08-31 19:31:19.571764,2.85333608184061
14636,2020-08-31 19:31:19.837490,2.85333608184061
14637,2020-08-31 19:31:20.065062,2.85333608184061
14638,2020-08-31 19:31:20.272972,2.85333608184061
14639,2020-08-31 19:31:20.521232,2.85333608184061
14640,2020-08-31 19:31:20.813287,2.85333608184061
14641,2020-08-31 19:31:21.122004,2.85333608184061
14642,2020-08-31 19:31:21.355152,2.85333608184061
14643,2020-08-31 19:31:21.647351,2.85333608184061
14644,2020-08-31 19:31:21.929338,2.85333608184061
14645,2020-08-31 19:31:22.215849,2.90178702541354
14646,2020-08-31 19:31:22.589282,2.90178702541354
14647,2020-08-31 19:31:22.941551,2.90178702541354
14648,2020-08-31 19:31:23.251416,2.90178702541354
14649,2020-08-31 19:31:23.530380,2.90178702541354
14650,2020-08-31 19:31:23.837152,2.90178702541354
14651,2020-08-31 19:31:24.204846,2.90178702541354
