iteration,timestamp,T7
14652,2020-08-31 19:31:24.539242,2.90178702541354
14653,2020-08-31 19:31:24.835071,2.90178702541354
14654,2020-08-31 19:31:25.184248,2.95015068549714
14655,2020-08-31 19:31:25.645329,2.95015068549714
14656,2020-08-31 19:31:25.914922,2.95015068549714
14657,2020-08-31 19:31:26.273802,2.95015068549714
14658,2020-08-31 19:31:26.609952,2.95015068549714
14659,2020-08-31 19:31:26.983106,2.95015068549714
14660,2020-08-31 19:31:27.275240,2.95015068549714
14661,2020-08-31 19:31:27.621508,2.9984274772947
14662,2020-08-31 19:31:27.961442,2.9984274772947
14663,2020-08-31 19:31:28.191851,2.9984274772947
14664,2020-08-31 19:31:28.497056,2.9984274772947
14665,2020-08-31 19:31:28.765019,2.9984274772947
14666,2020-08-31 19:31:29.023266,2.9984274772947
14667,2020-08-31 19:31:29.408610,2.9984274772947
14668,2020-08-31 19:31:29.697415,2.9984274772947
14669,2020-08-31 19:31:30.040490,2.9984274772947
14670,2020-08-31 19:31:30.334415,2.9984274772947
14671,2020-08-31 19:31:30.600932,2.9984274772947
14672,2020-08-31 19:31:30.991516,3.04661781309096
14673,2020-08-31 19:31:31.297686,3.04661781309096
14674,2020-08-31 19:31:31.644219,3.04661781309096
14675,2020-08-31 19:31:31.955480,3.04661781309096
14676,2020-08-31 19:31:32.257385,3.04661781309096
14677,2020-08-31 19:31:32.509487,3.04661781309096
14678,2020-08-31 19:31:32.743123,3.04661781309096
14679,2020-08-31 19:31:32.998763,3.04661781309096
14680,2020-08-31 19:31:33.299294,3.04661781309096
14681,2020-08-31 19:31:33.580101,3.04661781309096
14682,2020-08-31 19:31:33.831846,3.09472210228616
14683,2020-08-31 19:31:34.110058,3.09472210228616
14684,2020-08-31 19:31:34.364601,3.09472210228616
14685,2020-08-31 19:31:34.660636,3.09472210228616
14686,2020-08-31 19:31:34.970225,3.09472210228616
14687,2020-08-31 19:31:35.242611,3.09472210228616
14688,2020-08-31 19:31:35.488872,3.09472210228616
14689,2020-08-31 19:31:35.708553,3.09472210228616
14690,2020-08-31 19:31:35.933807,3.09472210228616
14691,2020-08-31 19:31:36.203931,3.09472210228616
14692,2020-08-31 19:31:36.530395,3.14274075142936
14693,2020-08-31 19:31:36.853625,3.14274075142936
14694,2020-08-31 19:31:37.106629,3.14274075142936
14695,2020-08-31 19:31:37.374267,3.14274075142936
14696,2020-08-31 19:31:37.708286,3.14274075142936
14697,2020-08-31 19:31:38.024297,3.14274075142936
14698,2020-08-31 19:31:38.399023,3.14274075142936
14699,2020-08-31 19:31:38.763784,3.14274075142936
14700,2020-08-31 19:31:39.070741,3.14274075142936
14701,2020-08-31 19:31:39.324539,3.19067416425118
14702,2020-08-31 19:31:39.615695,3.19067416425118
14703,2020-08-31 19:31:39.857599,3.19067416425118
14704,2020-08-31 19:31:40.115309,3.19067416425118
14705,2020-08-31 19:31:40.352594,3.19067416425118
14706,2020-08-31 19:31:40.624572,3.19067416425118
14707,2020-08-31 19:31:40.883660,3.19067416425118
14708,2020-08-31 19:31:41.246721,3.19067416425118
14709,2020-08-31 19:31:41.480874,3.19067416425118
14710,2020-08-31 19:31:41.723659,3.19067416425118
14711,2020-08-31 19:31:42.033280,3.19067416425118
14712,2020-08-31 19:31:42.368853,3.23852274169579
14713,2020-08-31 19:31:42.767341,3.23852274169579
14714,2020-08-31 19:31:43.042216,3.23852274169579
14715,2020-08-31 19:31:43.363390,3.23852274169579
14716,2020-08-31 19:31:43.613060,3.23852274169579
14717,2020-08-31 19:31:43.929528,3.23852274169579
14718,2020-08-31 19:31:44.196452,3.23852274169579
14719,2020-08-31 19:31:44.497955,3.23852274169579
14720,2020-08-31 19:31:44.817883,3.23852274169579
14721,2020-08-31 19:31:45.160938,3.28628688195238
14722,2020-08-31 19:31:45.482923,3.28628688195238
14723,2020-08-31 19:31:45.721482,3.28628688195238
14724,2020-08-31 19:31:46.084576,3.28628688195238
14725,2020-08-31 19:31:46.377390,3.28628688195238
14726,2020-08-31 19:31:46.702958,3.28628688195238
14727,2020-08-31 19:31:47.031496,3.28628688195238
14728,2020-08-31 19:31:47.275468,3.28628688195238
14729,2020-08-31 19:31:47.581092,3.28628688195238
14730,2020-08-31 19:31:47.898218,3.33396698048587
14731,2020-08-31 19:31:48.174822,3.33396698048587
14732,2020-08-31 19:31:48.484136,3.33396698048587
14733,2020-08-31 19:31:48.845329,3.33396698048587
14734,2020-08-31 19:31:49.112389,3.33396698048587
14735,2020-08-31 19:31:49.383555,3.33396698048587
14736,2020-08-31 19:31:49.697353,3.33396698048587
14737,2020-08-31 19:31:49.980591,3.33396698048587
14738,2020-08-31 19:31:50.364273,3.33396698048587
14739,2020-08-31 19:31:50.712286,3.38555706740595
14740,2020-08-31 19:31:50.954532,3.38555706740595
14741,2020-08-31 19:31:51.292034,3.38555706740595
14742,2020-08-31 19:31:51.501204,3.38555706740595
14743,2020-08-31 19:31:51.790762,3.38555706740595
14744,2020-08-31 19:31:52.110393,3.38555706740595
14745,2020-08-31 19:31:52.366496,3.38555706740595
14746,2020-08-31 19:31:52.654343,3.38555706740595
14747,2020-08-31 19:31:52.918216,3.38555706740595
14748,2020-08-31 19:31:53.250974,3.38555706740595
14749,2020-08-31 19:31:53.582747,3.43705315172336
14750,2020-08-31 19:31:53.908131,3.43705315172336
14751,2020-08-31 19:31:54.232331,3.43705315172336
14752,2020-08-31 19:31:54.549044,3.43705315172336
14753,2020-08-31 19:31:54.815821,3.43705315172336
14754,2020-08-31 19:31:55.105009,3.43705315172336
14755,2020-08-31 19:31:55.419419,3.43705315172336
14756,2020-08-31 19:31:55.676103,3.43705315172336
14757,2020-08-31 19:31:56.027249,3.43705315172336
14758,2020-08-31 19:31:56.354792,3.43842388537527
14759,2020-08-31 19:31:56.577734,3.43842388537527
14760,2020-08-31 19:31:56.826765,3.43842388537527
14761,2020-08-31 19:31:57.069106,3.43842388537527
14762,2020-08-31 19:31:57.391677,3.43842388537527
14763,2020-08-31 19:31:57.695382,3.43842388537527
14764,2020-08-31 19:31:58.031335,3.43842388537527
14765,2020-08-31 19:31:58.279828,3.43842388537527
14766,2020-08-31 19:31:58.535399,3.43842388537527
14767,2020-08-31 19:31:58.833121,3.43842388537527
14768,2020-08-31 19:31:59.135995,3.43842388537527
14769,2020-08-31 19:31:59.404316,3.49398454035752
14770,2020-08-31 19:31:59.687704,3.49398454035752
14771,2020-08-31 19:31:59.990576,3.49398454035752
14772,2020-08-31 19:32:00.292105,3.49398454035752
14773,2020-08-31 19:32:00.603824,3.49398454035752
14774,2020-08-31 19:32:00.881149,3.49398454035752
14775,2020-08-31 19:32:01.199355,3.49398454035752
14776,2020-08-31 19:32:01.495792,3.49398454035752
14777,2020-08-31 19:32:01.761640,3.49398454035752
14778,2020-08-31 19:32:02.078282,3.49398454035752
14779,2020-08-31 19:32:02.400304,3.49398454035752
14780,2020-08-31 19:32:02.722221,3.49398454035752
14781,2020-08-31 19:32:03.043747,3.49398454035752
14782,2020-08-31 19:32:03.306780,3.49398454035752
14783,2020-08-31 19:32:03.642839,3.49398454035752
14784,2020-08-31 19:32:03.942213,3.49398454035752
14785,2020-08-31 19:32:04.259287,3.49398454035752
14786,2020-08-31 19:32:04.524694,3.49398454035752
14787,2020-08-31 19:32:04.799605,3.49398454035752
14788,2020-08-31 19:32:05.104068,3.49398454035752
14789,2020-08-31 19:32:05.407841,3.49398454035752
14790,2020-08-31 19:32:05.697331,3.49398454035752
14791,2020-08-31 19:32:05.991982,3.49398454035752
14792,2020-08-31 19:32:06.242086,3.55096934287226
14793,2020-08-31 19:32:06.547794,3.55096934287226
14794,2020-08-31 19:32:06.871580,3.55096934287226
14795,2020-08-31 19:32:07.219112,3.55096934287226
14796,2020-08-31 19:32:07.461230,3.55096934287226
14797,2020-08-31 19:32:07.755490,3.55096934287226
14798,2020-08-31 19:32:08.041299,3.55096934287226
14799,2020-08-31 19:32:08.389383,3.55096934287226
14800,2020-08-31 19:32:08.745258,3.61126526585944
14801,2020-08-31 19:32:09.002246,3.61126526585944
14802,2020-08-31 19:32:09.256711,3.61126526585944
14803,2020-08-31 19:32:09.579374,3.61126526585944
14804,2020-08-31 19:32:09.888360,3.61126526585944
14805,2020-08-31 19:32:10.194306,3.61126526585944
14806,2020-08-31 19:32:10.496592,3.61126526585944
14807,2020-08-31 19:32:10.750073,3.61126526585944
14808,2020-08-31 19:32:11.026602,3.61126526585944
14809,2020-08-31 19:32:11.386557,3.61126526585944
14810,2020-08-31 19:32:11.752975,3.67145958945036
14811,2020-08-31 19:32:12.075930,3.67145958945036
14812,2020-08-31 19:32:12.287452,3.67145958945036
14813,2020-08-31 19:32:12.596628,3.67145958945036
14814,2020-08-31 19:32:12.848094,3.67145958945036
14815,2020-08-31 19:32:13.194106,3.67145958945036
14816,2020-08-31 19:32:13.522954,3.67145958945036
14817,2020-08-31 19:32:13.773937,3.67145958945036
14818,2020-08-31 19:32:14.103375,3.67145958945036
14819,2020-08-31 19:32:14.396718,3.67145958945036
14820,2020-08-31 19:32:14.686253,3.68988816144152
14821,2020-08-31 19:32:15.009499,3.68988816144152
14822,2020-08-31 19:32:15.365335,3.68988816144152
14823,2020-08-31 19:32:15.695131,3.68988816144152
14824,2020-08-31 19:32:16.026371,3.68988816144152
14825,2020-08-31 19:32:16.324115,3.68988816144152
14826,2020-08-31 19:32:16.580526,3.68988816144152
14827,2020-08-31 19:32:16.903833,3.68988816144152
14828,2020-08-31 19:32:17.220177,3.68988816144152
14829,2020-08-31 19:32:17.486839,3.68988816144152
14830,2020-08-31 19:32:17.823011,3.75248653226271
14831,2020-08-31 19:32:18.083660,3.75248653226271
14832,2020-08-31 19:32:18.397798,3.75248653226271
14833,2020-08-31 19:32:18.746399,3.75248653226271
14834,2020-08-31 19:32:19.012969,3.75248653226271
14835,2020-08-31 19:32:19.338379,3.75248653226271
14836,2020-08-31 19:32:19.689416,3.75248653226271
14837,2020-08-31 19:32:19.947168,3.75248653226271
14838,2020-08-31 19:32:20.253989,3.84270017039987
14839,2020-08-31 19:32:20.567492,3.84270017039987
14840,2020-08-31 19:32:20.842277,3.84270017039987
14841,2020-08-31 19:32:21.170522,3.84270017039987
14842,2020-08-31 19:32:21.404450,3.84270017039987
14843,2020-08-31 19:32:21.799092,3.84270017039987
14844,2020-08-31 19:32:22.124869,3.84270017039987
14845,2020-08-31 19:32:22.436166,3.84270017039987
14846,2020-08-31 19:32:22.799495,3.93280943565378
14847,2020-08-31 19:32:23.159365,3.93280943565378
14848,2020-08-31 19:32:23.517339,3.93280943565378
14849,2020-08-31 19:32:23.918119,3.93280943565378
14850,2020-08-31 19:32:24.251208,3.93280943565378
14851,2020-08-31 19:32:24.619260,3.93280943565378
14852,2020-08-31 19:32:24.961824,3.93280943565378
14853,2020-08-31 19:32:25.263875,3.93280943565378
14854,2020-08-31 19:32:25.516688,4.02281453690874
14855,2020-08-31 19:32:25.803856,4.02281453690874
14856,2020-08-31 19:32:26.057979,4.02281453690874
14857,2020-08-31 19:32:26.375159,4.02281453690874
14858,2020-08-31 19:32:26.653341,4.02281453690874
14859,2020-08-31 19:32:26.974736,4.02281453690874
14860,2020-08-31 19:32:27.244101,4.02281453690874
14861,2020-08-31 19:32:27.472413,4.02281453690874
14862,2020-08-31 19:32:27.761324,4.02281453690874
14863,2020-08-31 19:32:28.069914,4.11271568064325
14864,2020-08-31 19:32:28.343720,4.11271568064325
14865,2020-08-31 19:32:28.658863,4.11271568064325
14866,2020-08-31 19:32:28.921576,4.11271568064325
14867,2020-08-31 19:32:29.128610,4.11271568064325
14868,2020-08-31 19:32:29.386907,4.11271568064325
14869,2020-08-31 19:32:29.634307,4.11271568064325
14870,2020-08-31 19:32:29.951621,4.11271568064325
14871,2020-08-31 19:32:30.266303,4.11271568064325
14872,2020-08-31 19:32:30.580963,4.11271568064325
14873,2020-08-31 19:32:30.935510,4.19882838190097
14874,2020-08-31 19:32:31.241669,4.19882838190097
14875,2020-08-31 19:32:31.562289,4.19882838190097
14876,2020-08-31 19:32:31.862748,4.19882838190097
14877,2020-08-31 19:32:32.193595,4.19882838190097
14878,2020-08-31 19:32:32.488714,4.19882838190097
14879,2020-08-31 19:32:32.813847,4.19882838190097
14880,2020-08-31 19:32:33.114901,4.19882838190097
14881,2020-08-31 19:32:33.397254,4.19882838190097
14882,2020-08-31 19:32:33.740054,4.19882838190097
14883,2020-08-31 19:32:34.054437,4.31593642561758
14884,2020-08-31 19:32:34.388573,4.31593642561758
14885,2020-08-31 19:32:49.709254,4.78263774231307
14886,2020-08-31 19:32:49.988208,4.78263774231307
14887,2020-08-31 19:32:50.355786,4.78263774231307
14888,2020-08-31 19:32:50.637051,4.78263774231307
14889,2020-08-31 19:32:50.965067,4.78263774231307
14890,2020-08-31 19:32:51.306937,4.78263774231307
14891,2020-08-31 19:32:51.593022,4.78263774231307
14892,2020-08-31 19:32:51.937104,4.78263774231307
14893,2020-08-31 19:32:52.367707,4.89888165184215
14894,2020-08-31 19:32:52.730678,4.89888165184215
14895,2020-08-31 19:32:53.085512,4.89888165184215
14896,2020-08-31 19:32:53.392485,4.89888165184215
14897,2020-08-31 19:32:53.651755,4.89888165184215
14898,2020-08-31 19:32:53.940934,4.89888165184215
14899,2020-08-31 19:32:54.269881,4.89888165184215
14900,2020-08-31 19:32:54.545984,4.89888165184215
14901,2020-08-31 19:32:54.841053,4.89888165184215
14902,2020-08-31 19:32:55.119905,4.89888165184215
14903,2020-08-31 19:32:55.405948,4.89888165184215
14904,2020-08-31 19:32:55.646684,4.89888165184215
14905,2020-08-31 19:32:55.960880,4.89888165184215
14906,2020-08-31 19:32:56.245716,4.89888165184215
14907,2020-08-31 19:32:56.567786,4.89888165184215
14908,2020-08-31 19:32:56.910068,4.89888165184215
14909,2020-08-31 19:32:57.152235,4.89888165184215
14910,2020-08-31 19:32:57.451870,4.89888165184215
14911,2020-08-31 19:32:57.774488,4.89888165184215
14912,2020-08-31 19:32:58.030964,4.89888165184215
14913,2020-08-31 19:32:58.353978,4.89888165184215
14914,2020-08-31 19:32:58.677622,4.89888165184215
14915,2020-08-31 19:32:58.919654,4.89888165184215
14916,2020-08-31 19:32:59.174059,4.89888165184215
14917,2020-08-31 19:32:59.501173,4.89888165184215
14918,2020-08-31 19:32:59.865858,4.89888165184215
14919,2020-08-31 19:33:00.200391,4.89888165184215
14920,2020-08-31 19:33:00.553521,4.89888165184215
14921,2020-08-31 19:33:00.917596,4.89888165184215
14922,2020-08-31 19:33:01.210271,4.89888165184215
14923,2020-08-31 19:33:01.509232,4.89888165184215
14924,2020-08-31 19:33:01.824316,4.89888165184215
14925,2020-08-31 19:33:02.134775,4.89888165184215
14926,2020-08-31 19:33:02.395902,4.89888165184215
14927,2020-08-31 19:33:02.707194,4.89888165184215
14928,2020-08-31 19:33:03.040005,4.89888165184215
14929,2020-08-31 19:33:03.407332,4.89888165184215
14930,2020-08-31 19:33:03.636772,4.89888165184215
14931,2020-08-31 19:33:03.880373,4.89888165184215
14932,2020-08-31 19:33:04.267814,4.89888165184215
14933,2020-08-31 19:33:04.557259,4.89888165184215
14934,2020-08-31 19:33:04.895570,4.89888165184215
14935,2020-08-31 19:33:05.239256,4.89888165184215
14936,2020-08-31 19:33:05.543292,4.89888165184215
14937,2020-08-31 19:33:05.796116,4.89888165184215
14938,2020-08-31 19:33:06.096530,4.89888165184215
14939,2020-08-31 19:33:06.442118,4.89888165184215
14940,2020-08-31 19:33:06.726441,4.89888165184215
14941,2020-08-31 19:33:07.056226,4.89888165184215
14942,2020-08-31 19:33:07.310549,4.89888165184215
14943,2020-08-31 19:33:07.593067,4.98554863322028
14944,2020-08-31 19:33:07.878499,4.98554863322028
14945,2020-08-31 19:33:08.115583,4.98554863322028
14946,2020-08-31 19:33:08.435912,4.98554863322028
14947,2020-08-31 19:33:08.686774,4.98554863322028
14948,2020-08-31 19:33:08.959875,4.98554863322028
14949,2020-08-31 19:33:09.253973,4.98554863322028
14950,2020-08-31 19:33:09.595218,4.98554863322028
14951,2020-08-31 19:33:09.907627,4.98554863322028
14952,2020-08-31 19:33:10.263101,4.98554863322028
14953,2020-08-31 19:33:10.650747,5.00023481866285
14954,2020-08-31 19:33:11.100607,5.00023481866285
14955,2020-08-31 19:33:11.354294,5.00023481866285
14956,2020-08-31 19:33:11.676922,5.00023481866285
14957,2020-08-31 19:33:12.012771,5.00023481866285
14958,2020-08-31 19:33:12.389586,5.00023481866285
14959,2020-08-31 19:33:12.705948,5.00023481866285
14960,2020-08-31 19:33:12.940890,5.00023481866285
14961,2020-08-31 19:33:13.335847,4.98919646547584
14962,2020-08-31 19:33:13.578334,4.98919646547584
14963,2020-08-31 19:33:13.887890,4.98919646547584
14964,2020-08-31 19:33:14.170029,4.98919646547584
14965,2020-08-31 19:33:14.418341,4.98919646547584
14966,2020-08-31 19:33:14.706118,4.98919646547584
14967,2020-08-31 19:33:15.013409,4.98919646547584
14968,2020-08-31 19:33:15.333667,4.98919646547584
14969,2020-08-31 19:33:15.690372,4.98919646547584
14970,2020-08-31 19:33:15.938877,4.90209295380461
14971,2020-08-31 19:33:16.190580,4.90209295380461
14972,2020-08-31 19:33:16.509598,4.90209295380461
14973,2020-08-31 19:33:16.813209,4.90209295380461
14974,2020-08-31 19:33:17.192863,4.90209295380461
14975,2020-08-31 19:33:17.544865,4.90209295380461
14976,2020-08-31 19:33:17.888634,4.90209295380461
14977,2020-08-31 19:33:18.214326,4.90209295380461
14978,2020-08-31 19:33:18.547122,4.90209295380461
14979,2020-08-31 19:33:18.806393,4.81531451321941
14980,2020-08-31 19:33:19.045460,4.81531451321941
14981,2020-08-31 19:33:19.324314,4.81531451321941
14982,2020-08-31 19:33:19.586553,4.81531451321941
14983,2020-08-31 19:33:19.911430,4.81531451321941
14984,2020-08-31 19:33:20.228520,4.81531451321941
14985,2020-08-31 19:33:20.472098,4.81531451321941
14986,2020-08-31 19:33:20.782297,4.81531451321941
14987,2020-08-31 19:33:21.046028,4.81531451321941
14988,2020-08-31 19:33:21.313760,4.81531451321941
14989,2020-08-31 19:33:21.637246,4.72885637788384
14990,2020-08-31 19:33:21.979888,4.72885637788384
14991,2020-08-31 19:33:22.231322,4.72885637788384
14992,2020-08-31 19:33:22.569845,4.72885637788384
14993,2020-08-31 19:33:22.893544,4.72885637788384
14994,2020-08-31 19:33:23.164087,4.72885637788384
14995,2020-08-31 19:33:23.433356,4.72885637788384
14996,2020-08-31 19:33:23.691054,4.72885637788384
14997,2020-08-31 19:33:24.036205,4.72885637788384
14998,2020-08-31 19:33:24.325321,4.72885637788384
14999,2020-08-31 19:33:24.640195,4.64271395830704
15000,2020-08-31 19:33:24.988484,4.64271395830704
15001,2020-08-31 19:33:25.311349,4.64271395830704
15002,2020-08-31 19:33:25.569271,4.64271395830704
15003,2020-08-31 19:33:25.807270,4.64271395830704
15004,2020-08-31 19:33:26.138123,4.64271395830704
15005,2020-08-31 19:33:26.418698,4.64271395830704
15006,2020-08-31 19:33:26.733324,4.55688282761525
15007,2020-08-31 19:33:27.118624,4.55688282761525
15008,2020-08-31 19:33:27.430774,4.55688282761525
15009,2020-08-31 19:33:27.701925,4.55688282761525
15010,2020-08-31 19:33:27.999717,4.55688282761525
15011,2020-08-31 19:33:28.321171,4.55688282761525
15012,2020-08-31 19:33:28.615716,4.55688282761525
15013,2020-08-31 19:33:28.935990,4.55688282761525
15014,2020-08-31 19:33:29.214903,4.55688282761525
15015,2020-08-31 19:33:29.469093,4.48441730847645
15016,2020-08-31 19:33:29.815817,4.48441730847645
15017,2020-08-31 19:33:30.056752,4.48441730847645
15018,2020-08-31 19:33:30.369742,4.48441730847645
15019,2020-08-31 19:33:30.631418,4.48441730847645
15020,2020-08-31 19:33:30.953214,4.48441730847645
15021,2020-08-31 19:33:31.301145,4.48441730847645
15022,2020-08-31 19:33:31.535094,4.48441730847645
15023,2020-08-31 19:33:31.887213,4.48441730847645
15024,2020-08-31 19:33:32.207043,4.48441730847645
15025,2020-08-31 19:33:32.475990,4.41223728356731
15026,2020-08-31 19:33:32.798963,4.41223728356731
15027,2020-08-31 19:33:33.045296,4.41223728356731
15028,2020-08-31 19:33:33.364093,4.41223728356731
15029,2020-08-31 19:33:33.664718,4.41223728356731
15030,2020-08-31 19:33:33.967213,4.41223728356731
15031,2020-08-31 19:33:34.233953,4.41223728356731
15032,2020-08-31 19:33:34.562835,4.41223728356731
15033,2020-08-31 19:33:34.874263,4.34033851204099
15034,2020-08-31 19:33:35.177122,4.34033851204099
15035,2020-08-31 19:33:35.487233,4.34033851204099
15036,2020-08-31 19:33:35.789461,4.34033851204099
15037,2020-08-31 19:33:36.121277,4.34033851204099
15038,2020-08-31 19:33:36.462931,4.34033851204099
15039,2020-08-31 19:33:36.717494,4.34033851204099
15040,2020-08-31 19:33:37.038953,4.34033851204099
15041,2020-08-31 19:33:37.383117,4.34033851204099
15042,2020-08-31 19:33:37.676452,4.26871689229239
15043,2020-08-31 19:33:37.970440,4.26871689229239
15044,2020-08-31 19:33:38.227076,4.26871689229239
15045,2020-08-31 19:33:38.565581,4.26871689229239
15046,2020-08-31 19:33:38.856518,4.26871689229239
15047,2020-08-31 19:33:39.167772,4.26871689229239
15048,2020-08-31 19:33:39.493182,4.26871689229239
15049,2020-08-31 19:33:39.787898,4.26871689229239
15050,2020-08-31 19:33:40.024322,4.26871689229239
15051,2020-08-31 19:33:40.359576,4.26871689229239
15052,2020-08-31 19:33:40.635449,4.19736845324182
15053,2020-08-31 19:33:40.970127,4.19736845324182
15054,2020-08-31 19:33:41.274722,4.19736845324182
15055,2020-08-31 19:33:41.554075,4.19736845324182
15056,2020-08-31 19:33:41.868158,4.19736845324182
15057,2020-08-31 19:33:42.195489,4.19736845324182
15058,2020-08-31 19:33:42.487991,4.19736845324182
15059,2020-08-31 19:33:42.820723,4.19736845324182
15060,2020-08-31 19:33:43.173334,4.12628934650834
15061,2020-08-31 19:33:43.518249,4.12628934650834
15062,2020-08-31 19:33:43.842375,4.12628934650834
15063,2020-08-31 19:33:44.175506,4.12628934650834
15064,2020-08-31 19:33:44.477492,4.12628934650834
15065,2020-08-31 19:33:44.835441,4.12628934650834
15066,2020-08-31 19:33:45.110180,4.12628934650834
15067,2020-08-31 19:33:45.544480,4.12628934650834
15068,2020-08-31 19:33:45.784531,4.05547583934431
15069,2020-08-31 19:33:46.155422,4.05547583934431
15070,2020-08-31 19:33:46.477471,4.05547583934431
15071,2020-08-31 19:33:46.708613,4.05547583934431
15072,2020-08-31 19:33:46.929048,4.05547583934431
15073,2020-08-31 19:33:47.207718,4.05547583934431
15074,2020-08-31 19:33:47.549257,4.05547583934431
15075,2020-08-31 19:33:47.873519,4.05547583934431
15076,2020-08-31 19:33:48.212983,4.05547583934431
15077,2020-08-31 19:33:48.447343,4.05547583934431
15078,2020-08-31 19:33:48.745778,3.98492430822638
15079,2020-08-31 19:33:49.014176,3.98492430822638
15080,2020-08-31 19:33:49.309103,3.98492430822638
15081,2020-08-31 19:33:49.619067,3.98492430822638
15082,2020-08-31 19:33:49.926030,3.98492430822638
15083,2020-08-31 19:33:50.189223,3.98492430822638
15084,2020-08-31 19:33:50.528930,3.98492430822638
15085,2020-08-31 19:33:50.868207,3.98492430822638
15086,2020-08-31 19:33:51.199133,3.98492430822638
15087,2020-08-31 19:33:51.443482,3.91463123301692
15088,2020-08-31 19:33:51.765570,3.91463123301692
15089,2020-08-31 19:33:52.030938,3.91463123301692
15090,2020-08-31 19:33:52.340577,3.91463123301692
15091,2020-08-31 19:33:52.578842,3.91463123301692
15092,2020-08-31 19:33:52.881996,3.91463123301692
15093,2020-08-31 19:33:53.197809,3.91463123301692
15094,2020-08-31 19:33:53.524719,3.91463123301692
15095,2020-08-31 19:33:53.855236,3.84459319162431
15096,2020-08-31 19:33:54.218273,3.84459319162431
15097,2020-08-31 19:33:54.451119,3.84459319162431
15098,2020-08-31 19:33:54.781649,3.84459319162431
15099,2020-08-31 19:33:55.049305,3.84459319162431
15100,2020-08-31 19:33:55.386225,3.84459319162431
15101,2020-08-31 19:33:55.678545,3.84459319162431
15102,2020-08-31 19:33:56.027844,3.84459319162431
15103,2020-08-31 19:33:56.354702,3.84459319162431
15104,2020-08-31 19:33:56.714481,3.7748068551023
15105,2020-08-31 19:33:57.055803,3.7748068551023
15106,2020-08-31 19:33:57.322615,3.7748068551023
15107,2020-08-31 19:33:57.575392,3.7748068551023
15108,2020-08-31 19:33:57.850605,3.7748068551023
15109,2020-08-31 19:33:58.148392,3.7748068551023
15110,2020-08-31 19:33:58.417099,3.7748068551023
15111,2020-08-31 19:33:58.774570,3.7748068551023
15112,2020-08-31 19:33:59.082883,3.7748068551023
15113,2020-08-31 19:33:59.431223,3.7748068551023
15114,2020-08-31 19:33:59.771372,3.70526898313764
15115,2020-08-31 19:34:00.033890,3.70526898313764
15116,2020-08-31 19:34:00.329508,3.70526898313764
15117,2020-08-31 19:34:00.667857,3.70526898313764
15118,2020-08-31 19:34:01.013877,3.70526898313764
15119,2020-08-31 19:34:01.334737,3.70526898313764
15120,2020-08-31 19:34:01.591541,3.70526898313764
15121,2020-08-31 19:34:01.938580,3.70526898313764
15122,2020-08-31 19:34:02.241928,3.62310867911236
15123,2020-08-31 19:34:02.532438,3.62310867911236
15124,2020-08-31 19:34:02.869322,3.62310867911236
15125,2020-08-31 19:34:03.209920,3.62310867911236
15126,2020-08-31 19:34:03.546049,3.62310867911236
15127,2020-08-31 19:34:03.842585,3.62310867911236
15128,2020-08-31 19:34:04.193841,3.62310867911236
15129,2020-08-31 19:34:04.517159,3.62310867911236
15130,2020-08-31 19:34:04.871341,3.54121521921959
15131,2020-08-31 19:34:05.207754,3.54121521921959
15132,2020-08-31 19:34:05.499808,3.54121521921959
15133,2020-08-31 19:34:05.760981,3.54121521921959
15134,2020-08-31 19:34:06.083740,3.54121521921959
15135,2020-08-31 19:34:06.379228,3.54121521921959
15136,2020-08-31 19:34:06.721119,3.54121521921959
15137,2020-08-31 19:34:07.014226,3.54121521921959
15138,2020-08-31 19:34:07.281776,3.54121521921959
15139,2020-08-31 19:34:07.581422,3.54121521921959
15140,2020-08-31 19:34:07.930180,3.45958556671826
15141,2020-08-31 19:34:08.230437,3.45958556671826
15142,2020-08-31 19:34:08.562251,3.45958556671826
15143,2020-08-31 19:34:08.840076,3.45958556671826
15144,2020-08-31 19:34:09.086247,3.45958556671826
15145,2020-08-31 19:34:09.311624,3.45958556671826
15146,2020-08-31 19:34:09.591408,3.45958556671826
15147,2020-08-31 19:34:09.995005,3.45958556671826
15148,2020-08-31 19:34:10.385693,3.45958556671826
15149,2020-08-31 19:34:10.649382,3.45958556671826
15150,2020-08-31 19:34:10.911256,3.37821675838943
15151,2020-08-31 19:34:11.246283,3.37821675838943
15152,2020-08-31 19:34:11.512675,3.37821675838943
15153,2020-08-31 19:34:11.808072,3.37821675838943
15154,2020-08-31 19:34:12.181862,3.37821675838943
15155,2020-08-31 19:34:12.473615,3.37821675838943
15156,2020-08-31 19:34:12.777163,3.37821675838943
15157,2020-08-31 19:34:13.062465,3.37821675838943
15158,2020-08-31 19:34:13.348205,3.2971059014527
15159,2020-08-31 19:34:13.668398,3.2971059014527
15160,2020-08-31 19:34:13.904631,3.2971059014527
15161,2020-08-31 19:34:14.183159,3.2971059014527
15162,2020-08-31 19:34:14.511137,3.2971059014527
15163,2020-08-31 19:34:14.820790,3.2971059014527
15164,2020-08-31 19:34:15.168323,3.2971059014527
15165,2020-08-31 19:34:15.442277,3.2971059014527
15166,2020-08-31 19:34:15.694086,3.2971059014527
15167,2020-08-31 19:34:16.042363,3.21625017069263
15168,2020-08-31 19:34:16.411591,3.21625017069263
15169,2020-08-31 19:34:16.738383,3.21625017069263
15170,2020-08-31 19:34:16.996935,3.21625017069263
15171,2020-08-31 19:34:17.320103,3.21625017069263
15172,2020-08-31 19:34:17.650403,3.21625017069263
15173,2020-08-31 19:34:18.007441,3.21625017069263
15174,2020-08-31 19:34:18.249781,3.21625017069263
15175,2020-08-31 19:34:18.606521,3.21625017069263
15176,2020-08-31 19:34:18.907234,3.13564680577566
15177,2020-08-31 19:34:19.281355,3.13564680577566
15178,2020-08-31 19:34:19.619558,3.13564680577566
15179,2020-08-31 19:34:19.937956,3.13564680577566
15180,2020-08-31 19:34:20.315776,3.13564680577566
15181,2020-08-31 19:34:20.633373,3.13564680577566
15182,2020-08-31 19:34:20.869276,3.13564680577566
15183,2020-08-31 19:34:21.162288,3.13564680577566
15184,2020-08-31 19:34:21.470915,3.05529310874016
15185,2020-08-31 19:34:21.781767,3.05529310874016
15186,2020-08-31 19:34:22.024703,3.05529310874016
15187,2020-08-31 19:34:22.354430,3.05529310874016
15188,2020-08-31 19:34:22.716300,3.05529310874016
15189,2020-08-31 19:34:22.952933,3.05529310874016
15190,2020-08-31 19:34:23.206668,3.05529310874016
15191,2020-08-31 19:34:23.511833,3.05529310874016
15192,2020-08-31 19:34:23.786495,2.97518644164435
15193,2020-08-31 19:34:24.075406,2.97518644164435
15194,2020-08-31 19:34:24.410075,2.97518644164435
15195,2020-08-31 19:34:24.693930,2.97518644164435
15196,2020-08-31 19:34:24.922785,2.97518644164435
15197,2020-08-31 19:34:25.167026,2.97518644164435
15198,2020-08-31 19:34:25.521867,2.97518644164435
15199,2020-08-31 19:34:25.773003,2.97518644164435
15200,2020-08-31 19:34:26.092618,2.97518644164435
15201,2020-08-31 19:34:26.459429,2.89532422435883
15202,2020-08-31 19:34:26.852984,2.89532422435883
15203,2020-08-31 19:34:27.151560,2.89532422435883
15204,2020-08-31 19:34:27.469491,2.89532422435883
15205,2020-08-31 19:34:27.757869,2.89532422435883
15206,2020-08-31 19:34:28.110221,2.89532422435883
15207,2020-08-31 19:34:28.427285,2.89532422435883
15208,2020-08-31 19:34:28.757841,2.89532422435883
15209,2020-08-31 19:34:29.050057,2.81570393249146
15210,2020-08-31 19:34:29.288099,2.81570393249146
15211,2020-08-31 19:34:29.652451,2.81570393249146
15212,2020-08-31 19:34:29.949248,2.81570393249146
15213,2020-08-31 19:34:30.306404,2.81570393249146
15214,2020-08-31 19:34:30.679744,2.81570393249146
15215,2020-08-31 19:34:31.005000,2.81570393249146
15216,2020-08-31 19:34:31.393649,2.81570393249146
15217,2020-08-31 19:34:31.737326,2.7363230954343
15218,2020-08-31 19:34:32.047286,2.7363230954343
15219,2020-08-31 19:34:32.311868,2.7363230954343
15220,2020-08-31 19:34:32.580408,2.7363230954343
15221,2020-08-31 19:34:32.977473,2.7363230954343
15222,2020-08-31 19:34:33.253417,2.7363230954343
15223,2020-08-31 19:34:33.575529,2.7363230954343
15224,2020-08-31 19:34:33.917582,2.7363230954343
15225,2020-08-31 19:34:34.174644,2.65462431098916
15226,2020-08-31 19:34:34.457598,2.65462431098916
15227,2020-08-31 19:34:34.760785,2.65462431098916
15228,2020-08-31 19:34:35.083148,2.65462431098916
15229,2020-08-31 19:34:35.465106,2.65462431098916
15230,2020-08-31 19:34:35.770011,2.65462431098916
15231,2020-08-31 19:34:36.050004,2.65462431098916
15232,2020-08-31 19:34:36.359169,2.65462431098916
15233,2020-08-31 19:34:36.727266,2.65462431098916
15234,2020-08-31 19:34:37.053083,2.57316551373003
15235,2020-08-31 19:34:37.374900,2.57316551373003
15236,2020-08-31 19:34:37.719460,2.57316551373003
15237,2020-08-31 19:34:38.013687,2.57316551373003
15238,2020-08-31 19:34:38.287189,2.57316551373003
15239,2020-08-31 19:34:38.604159,2.57316551373003
15240,2020-08-31 19:34:38.977512,2.57316551373003
15241,2020-08-31 19:34:39.299991,2.57316551373003
15242,2020-08-31 19:34:39.529382,2.57316551373003
15243,2020-08-31 19:34:39.880881,2.49194436476996
15244,2020-08-31 19:34:40.310585,2.49194436476996
15245,2020-08-31 19:34:40.537676,2.49194436476996
15246,2020-08-31 19:34:40.829225,2.49194436476996
15247,2020-08-31 19:34:41.093771,2.49194436476996
15248,2020-08-31 19:34:41.421863,2.49194436476996
15249,2020-08-31 19:34:41.771006,2.49194436476996
15250,2020-08-31 19:34:42.061786,2.49194436476996
15251,2020-08-31 19:34:42.317685,2.49194436476996
15252,2020-08-31 19:34:42.705435,2.41095857285235
15253,2020-08-31 19:34:42.929941,2.41095857285235
15254,2020-08-31 19:34:43.201574,2.41095857285235
15255,2020-08-31 19:34:43.500516,2.41095857285235
15256,2020-08-31 19:34:43.737506,2.41095857285235
15257,2020-08-31 19:34:44.053558,2.41095857285235
15258,2020-08-31 19:34:44.347079,2.41095857285235
15259,2020-08-31 19:34:44.620299,2.41095857285235
15260,2020-08-31 19:34:44.981492,2.41095857285235
15261,2020-08-31 19:34:45.246004,2.41095857285235
15262,2020-08-31 19:34:45.529424,2.33020589286996
15263,2020-08-31 19:34:45.779433,2.33020589286996
15264,2020-08-31 19:34:46.168898,2.33020589286996
15265,2020-08-31 19:34:46.509049,2.33020589286996
15266,2020-08-31 19:34:46.800904,2.33020589286996
15267,2020-08-31 19:34:47.094522,2.33020589286996
15268,2020-08-31 19:34:47.396591,2.33020589286996
15269,2020-08-31 19:34:47.747082,2.33020589286996
15270,2020-08-31 19:34:48.055424,2.33020589286996
15271,2020-08-31 19:34:48.316718,2.33020589286996
15272,2020-08-31 19:34:48.658321,2.4140740261054
15273,2020-08-31 19:34:48.989520,2.4140740261054
15274,2020-08-31 19:34:49.340854,2.4140740261054
15275,2020-08-31 19:34:49.578899,2.4140740261054
15276,2020-08-31 19:34:49.842864,2.4140740261054
15277,2020-08-31 19:34:50.132246,2.4140740261054
15278,2020-08-31 19:34:50.385974,2.4140740261054
15279,2020-08-31 19:34:50.674455,2.4140740261054
15280,2020-08-31 19:34:50.939198,2.4140740261054
15281,2020-08-31 19:34:51.202813,2.4977281959566
15282,2020-08-31 19:34:51.476946,2.4977281959566
15283,2020-08-31 19:34:51.773623,2.4977281959566
15284,2020-08-31 19:34:52.069000,2.4977281959566
15285,2020-08-31 19:34:52.302211,2.4977281959566
15286,2020-08-31 19:34:52.582501,2.4977281959566
15287,2020-08-31 19:34:52.843185,2.4977281959566
15288,2020-08-31 19:34:53.136390,2.4977281959566
15289,2020-08-31 19:34:53.475201,2.4977281959566
15290,2020-08-31 19:34:53.837445,2.58116915731422
15291,2020-08-31 19:34:54.114187,2.58116915731422
15292,2020-08-31 19:34:54.445874,2.58116915731422
15293,2020-08-31 19:34:54.723213,2.58116915731422
15294,2020-08-31 19:34:55.027758,2.58116915731422
15295,2020-08-31 19:34:55.389910,2.58116915731422
15296,2020-08-31 19:34:55.641935,2.58116915731422
15297,2020-08-31 19:34:56.029896,2.58116915731422
15298,2020-08-31 19:34:56.348070,2.66439765869799
15299,2020-08-31 19:34:56.670180,2.66439765869799
15300,2020-08-31 19:34:57.057647,2.66439765869799
15301,2020-08-31 19:34:57.292661,2.66439765869799
15302,2020-08-31 19:34:57.553445,2.66439765869799
15303,2020-08-31 19:34:57.848082,2.66439765869799
15304,2020-08-31 19:34:58.145342,2.66439765869799
15305,2020-08-31 19:34:58.429334,2.66439765869799
15306,2020-08-31 19:34:58.746628,2.66439765869799
15307,2020-08-31 19:34:59.072935,2.66439765869799
15308,2020-08-31 19:34:59.410910,2.74741444324897
15309,2020-08-31 19:34:59.662305,2.74741444324897
15310,2020-08-31 19:35:00.003505,2.74741444324897
15311,2020-08-31 19:35:00.348277,2.74741444324897
15312,2020-08-31 19:35:00.625442,2.74741444324897
15313,2020-08-31 19:35:00.947040,2.74741444324897
15314,2020-08-31 19:35:01.285999,2.74741444324897
15315,2020-08-31 19:35:01.596208,2.74741444324897
15316,2020-08-31 19:35:01.927410,2.74741444324897
15317,2020-08-31 19:35:02.251816,2.74741444324897
15318,2020-08-31 19:35:02.631205,2.83022024938737
15319,2020-08-31 19:35:02.981124,2.83022024938737
15320,2020-08-31 19:35:03.261486,2.83022024938737
15321,2020-08-31 19:35:03.591904,2.83022024938737
15322,2020-08-31 19:35:03.883348,2.83022024938737
15323,2020-08-31 19:35:04.232916,2.83022024938737
15324,2020-08-31 19:35:04.493572,2.83022024938737
15325,2020-08-31 19:35:04.840529,2.83022024938737
15326,2020-08-31 19:35:05.154675,2.83022024938737
15327,2020-08-31 19:35:05.405477,2.91281581087662
15328,2020-08-31 19:35:05.648463,2.91281581087662
15329,2020-08-31 19:35:05.984245,2.91281581087662
15330,2020-08-31 19:35:06.359195,2.91281581087662
15331,2020-08-31 19:35:06.693186,2.91281581087662
15332,2020-08-31 19:35:07.020469,2.91281581087662
15333,2020-08-31 19:35:07.363697,2.91281581087662
15334,2020-08-31 19:35:07.713813,2.95437730917466
15335,2020-08-31 19:35:08.019666,2.95437730917466
15336,2020-08-31 19:35:08.342279,2.95437730917466
15337,2020-08-31 19:35:08.626200,2.95437730917466
15338,2020-08-31 19:35:08.965967,2.95437730917466
15339,2020-08-31 19:35:09.333830,2.95437730917466
15340,2020-08-31 19:35:09.680715,2.95437730917466
15341,2020-08-31 19:35:09.972332,2.95437730917466
15342,2020-08-31 19:35:10.289900,2.99582697253527
15343,2020-08-31 19:35:10.655001,2.99582697253527
15344,2020-08-31 19:35:10.957635,2.99582697253527
15345,2020-08-31 19:35:11.277851,2.99582697253527
15346,2020-08-31 19:35:11.534407,2.99582697253527
15347,2020-08-31 19:35:11.788243,2.99582697253527
15348,2020-08-31 19:35:12.091202,2.99582697253527
15349,2020-08-31 19:35:12.384990,2.99582697253527
15350,2020-08-31 19:35:12.686683,2.99582697253527
15351,2020-08-31 19:35:12.994408,3.03716525272444
15352,2020-08-31 19:35:13.316200,3.03716525272444
15353,2020-08-31 19:35:13.664162,3.03716525272444
15354,2020-08-31 19:35:13.927288,3.03716525272444
15355,2020-08-31 19:35:14.195816,3.03716525272444
15356,2020-08-31 19:35:14.512309,3.03716525272444
15357,2020-08-31 19:35:14.775201,3.03716525272444
15358,2020-08-31 19:35:15.070972,3.03716525272444
15359,2020-08-31 19:35:15.347329,3.03716525272444
15360,2020-08-31 19:35:15.624450,3.03716525272444
15361,2020-08-31 19:35:15.954806,3.07839259934693
15362,2020-08-31 19:35:16.264584,3.07839259934693
15363,2020-08-31 19:35:16.613160,3.07839259934693
15364,2020-08-31 19:35:16.968077,3.07839259934693
15365,2020-08-31 19:35:17.277014,3.07839259934693
15366,2020-08-31 19:35:17.499329,3.07839259934693
15367,2020-08-31 19:35:17.837235,3.07839259934693
15368,2020-08-31 19:35:18.188710,3.11950945986672
15369,2020-08-31 19:35:18.513151,3.11950945986672
15370,2020-08-31 19:35:18.843979,3.11950945986672
15371,2020-08-31 19:35:19.129880,3.11950945986672
15372,2020-08-31 19:35:19.391884,3.11950945986672
15373,2020-08-31 19:35:19.716688,3.11950945986672
15374,2020-08-31 19:35:20.016173,3.11950945986672
15375,2020-08-31 19:35:20.270589,3.11950945986672
15376,2020-08-31 19:35:20.561443,3.11950945986672
15377,2020-08-31 19:35:20.919288,3.160516279627
15378,2020-08-31 19:35:21.250195,3.160516279627
15379,2020-08-31 19:35:21.585361,3.160516279627
15380,2020-08-31 19:35:21.881031,3.160516279627
15381,2020-08-31 19:35:22.172823,3.160516279627
15382,2020-08-31 19:35:22.495837,3.160516279627
15383,2020-08-31 19:35:22.800095,3.160516279627
15384,2020-08-31 19:35:23.196916,3.20141350186981
15385,2020-08-31 19:35:23.537275,3.20141350186981
15386,2020-08-31 19:35:23.857420,3.20141350186981
15387,2020-08-31 19:35:24.150732,3.20141350186981
15388,2020-08-31 19:35:24.487924,3.20141350186981
15389,2020-08-31 19:35:24.771022,3.20141350186981
15390,2020-08-31 19:35:25.065289,3.20141350186981
15391,2020-08-31 19:35:25.338391,3.20141350186981
15392,2020-08-31 19:35:25.651197,3.20141350186981
15393,2020-08-31 19:35:25.969063,3.20141350186981
15394,2020-08-31 19:35:26.293428,3.24220156775522
15395,2020-08-31 19:35:26.516924,3.24220156775522
15396,2020-08-31 19:35:26.837889,3.24220156775522
15397,2020-08-31 19:35:27.188559,3.24220156775522
15398,2020-08-31 19:35:27.472575,3.24220156775522
15399,2020-08-31 19:35:27.756817,3.24220156775522
15400,2020-08-31 19:35:28.014651,3.24220156775522
15401,2020-08-31 19:35:28.277021,3.24220156775522
15402,2020-08-31 19:35:28.542878,3.24220156775522
15403,2020-08-31 19:35:28.867587,3.28288091638024
15404,2020-08-31 19:35:29.133724,3.28288091638024
15405,2020-08-31 19:35:29.458132,3.28288091638024
15406,2020-08-31 19:35:29.800538,3.28288091638024
15407,2020-08-31 19:35:30.121226,3.28288091638024
15408,2020-08-31 19:35:30.391683,3.28288091638024
15409,2020-08-31 19:35:30.665273,3.28288091638024
15410,2020-08-31 19:35:31.011400,3.28288091638024
15411,2020-08-31 19:35:31.313048,3.28288091638024
15412,2020-08-31 19:35:31.594023,3.28288091638024
15413,2020-08-31 19:35:31.940303,3.32345198479726
15414,2020-08-31 19:35:32.197885,3.32345198479726
15415,2020-08-31 19:35:32.469324,3.32345198479726
15416,2020-08-31 19:35:32.824752,3.32345198479726
15417,2020-08-31 19:35:33.153350,3.32345198479726
15418,2020-08-31 19:35:33.486072,3.32345198479726
15419,2020-08-31 19:35:33.777247,3.32345198479726
15420,2020-08-31 19:35:34.053415,3.32345198479726
15421,2020-08-31 19:35:34.396150,3.32345198479726
15422,2020-08-31 19:35:34.699521,3.36391520803224
15423,2020-08-31 19:35:34.995489,3.36391520803224
15424,2020-08-31 19:35:35.356190,3.36391520803224
15425,2020-08-31 19:35:35.574474,3.36391520803224
15426,2020-08-31 19:35:35.833116,3.36391520803224
15427,2020-08-31 19:35:36.155773,3.36391520803224
15428,2020-08-31 19:35:36.479774,3.36391520803224
15429,2020-08-31 19:35:36.729467,3.36391520803224
15430,2020-08-31 19:35:37.006733,3.36391520803224
15431,2020-08-31 19:35:37.332464,3.36391520803224
15432,2020-08-31 19:35:37.693444,3.40427101910247
15433,2020-08-31 19:35:37.984645,3.40427101910247
15434,2020-08-31 19:35:38.328983,3.40427101910247
15435,2020-08-31 19:35:38.611449,3.40427101910247
15436,2020-08-31 19:35:38.932648,3.40427101910247
15437,2020-08-31 19:35:39.262593,3.40427101910247
15438,2020-08-31 19:35:39.475827,3.40427101910247
15439,2020-08-31 19:35:39.803324,3.40427101910247
15440,2020-08-31 19:35:40.167929,3.40427101910247
15441,2020-08-31 19:35:40.444240,3.41927790142742
15442,2020-08-31 19:35:40.738945,3.41927790142742
15443,2020-08-31 19:35:41.059536,3.41927790142742
15444,2020-08-31 19:35:41.351813,3.41927790142742
15445,2020-08-31 19:35:41.644788,3.41927790142742
15446,2020-08-31 19:35:41.929586,3.41927790142742
15447,2020-08-31 19:35:42.249805,3.41927790142742
15448,2020-08-31 19:35:42.506862,3.41927790142742
15449,2020-08-31 19:35:42.851158,3.41927790142742
15450,2020-08-31 19:35:43.114674,3.41927790142742
15451,2020-08-31 19:35:43.383571,3.43425377118217
15452,2020-08-31 19:35:43.677271,3.43425377118217
15453,2020-08-31 19:35:43.929503,3.43425377118217
15454,2020-08-31 19:35:44.269483,3.43425377118217
15455,2020-08-31 19:35:44.613662,3.43425377118217
15456,2020-08-31 19:35:44.962523,3.43425377118217
15457,2020-08-31 19:35:45.202413,3.43425377118217
15458,2020-08-31 19:35:45.551470,3.43425377118217
15459,2020-08-31 19:35:45.789552,3.43425377118217
15460,2020-08-31 19:35:46.097654,3.43425377118217
15461,2020-08-31 19:35:46.528772,3.44919876038955
15462,2020-08-31 19:35:46.837651,3.44919876038955
15463,2020-08-31 19:35:47.126041,3.44919876038955
15464,2020-08-31 19:35:47.413207,3.44919876038955
15465,2020-08-31 19:35:47.739327,3.44919876038955
15466,2020-08-31 19:35:47.993181,3.44919876038955
15467,2020-08-31 19:35:48.315362,3.44919876038955
15468,2020-08-31 19:35:48.597335,3.44919876038955
15469,2020-08-31 19:35:48.885246,3.44919876038955
15470,2020-08-31 19:35:49.130580,3.44919876038955
15471,2020-08-31 19:35:49.415917,3.46411300053532
15472,2020-08-31 19:35:49.783545,3.46411300053532
15473,2020-08-31 19:35:50.043529,3.46411300053532
15474,2020-08-31 19:35:50.379126,3.46411300053532
15475,2020-08-31 19:35:50.644341,3.46411300053532
15476,2020-08-31 19:35:50.955477,3.46411300053532
15477,2020-08-31 19:35:51.196885,3.46411300053532
15478,2020-08-31 19:35:51.481030,3.46411300053532
15479,2020-08-31 19:35:51.797574,3.47899662256992
15480,2020-08-31 19:35:52.068590,3.47899662256992
15481,2020-08-31 19:35:52.383399,3.47899662256992
15482,2020-08-31 19:35:52.694829,3.47899662256992
15483,2020-08-31 19:35:52.941651,3.47899662256992
15484,2020-08-31 19:35:53.215168,3.47899662256992
15485,2020-08-31 19:35:53.562387,3.47899662256992
15486,2020-08-31 19:35:53.863347,3.47899662256992
15487,2020-08-31 19:35:54.154927,3.47899662256992
15488,2020-08-31 19:35:54.358523,3.49384975691018
15489,2020-08-31 19:35:54.658827,3.49384975691018
15490,2020-08-31 19:35:55.030899,3.49384975691018
15491,2020-08-31 19:35:55.289649,3.49384975691018
15492,2020-08-31 19:35:55.652476,3.49384975691018
15493,2020-08-31 19:35:56.000024,3.49384975691018
15494,2020-08-31 19:35:56.312716,3.49384975691018
15495,2020-08-31 19:35:56.575405,3.49384975691018
15496,2020-08-31 19:35:56.850885,3.49384975691018
15497,2020-08-31 19:35:57.068981,3.5086725334411
15498,2020-08-31 19:35:57.399761,3.5086725334411
15499,2020-08-31 19:35:57.727184,3.5086725334411
15500,2020-08-31 19:35:58.039477,3.5086725334411
15501,2020-08-31 19:35:58.338151,3.5086725334411
15502,2020-08-31 19:35:58.581719,3.5086725334411
15503,2020-08-31 19:35:58.853366,3.5086725334411
15504,2020-08-31 19:35:59.154606,3.5086725334411
15505,2020-08-31 19:35:59.421148,3.5086725334411
15506,2020-08-31 19:35:59.640994,3.5086725334411
15507,2020-08-31 19:35:59.951084,3.5234650815176
15508,2020-08-31 19:36:00.187680,3.5234650815176
15509,2020-08-31 19:36:00.501389,3.5234650815176
15510,2020-08-31 19:36:00.796086,3.5234650815176
15511,2020-08-31 19:36:01.159377,3.5234650815176
15512,2020-08-31 19:36:01.427881,3.5234650815176
15513,2020-08-31 19:36:01.737170,3.5234650815176
15514,2020-08-31 19:36:02.055172,3.5234650815176
15515,2020-08-31 19:36:02.294232,3.53325750565521
15516,2020-08-31 19:36:02.594619,3.53325750565521
15517,2020-08-31 19:36:02.934290,3.53325750565521
15518,2020-08-31 19:36:03.246570,3.53325750565521
15519,2020-08-31 19:36:03.548694,3.53325750565521
15520,2020-08-31 19:36:03.876366,3.53325750565521
15521,2020-08-31 19:36:04.223757,3.53325750565521
15522,2020-08-31 19:36:04.493028,3.53325750565521
15523,2020-08-31 19:36:04.813519,3.53325750565521
15524,2020-08-31 19:36:05.131459,3.53325750565521
15525,2020-08-31 19:36:05.373882,3.54502276737254
15526,2020-08-31 19:36:05.744276,3.54502276737254
15527,2020-08-31 19:36:06.061456,3.54502276737254
15528,2020-08-31 19:36:06.406374,3.54502276737254
15529,2020-08-31 19:36:06.649507,3.54502276737254
15530,2020-08-31 19:36:07.009311,3.54502276737254
15531,2020-08-31 19:36:07.232835,3.54502276737254
15532,2020-08-31 19:36:07.552701,3.54502276737254
15533,2020-08-31 19:36:07.865959,3.54502276737254
15534,2020-08-31 19:36:08.181508,3.54502276737254
15535,2020-08-31 19:36:08.459084,3.56701455214835
15536,2020-08-31 19:36:08.759731,3.56701455214835
15537,2020-08-31 19:36:09.056885,3.56701455214835
15538,2020-08-31 19:36:09.394719,3.56701455214835
15539,2020-08-31 19:36:09.710533,3.56701455214835
15540,2020-08-31 19:36:10.052979,3.56701455214835
15541,2020-08-31 19:36:10.367699,3.56701455214835
15542,2020-08-31 19:36:10.624086,3.56701455214835
15543,2020-08-31 19:36:10.951064,3.56701455214835
15544,2020-08-31 19:36:11.255504,3.58893478877962
15545,2020-08-31 19:36:11.585181,3.58893478877962
15546,2020-08-31 19:36:11.874118,3.58893478877962
15547,2020-08-31 19:36:12.195490,3.58893478877962
15548,2020-08-31 19:36:12.504100,3.58893478877962
15549,2020-08-31 19:36:12.762689,3.58893478877962
15550,2020-08-31 19:36:13.071348,3.58893478877962
15551,2020-08-31 19:36:13.359350,3.58893478877962
15552,2020-08-31 19:36:13.595396,3.610783681347
15553,2020-08-31 19:36:13.888487,3.610783681347
15554,2020-08-31 19:36:14.191567,3.610783681347
15555,2020-08-31 19:36:14.510850,3.610783681347
15556,2020-08-31 19:36:14.738845,3.610783681347
15557,2020-08-31 19:36:15.005775,3.610783681347
15558,2020-08-31 19:36:15.402049,3.610783681347
15559,2020-08-31 19:36:15.744499,3.610783681347
15560,2020-08-31 19:36:16.047878,3.610783681347
15561,2020-08-31 19:36:16.478909,3.64691284138341
15562,2020-08-31 19:36:16.722378,3.64691284138341
15563,2020-08-31 19:36:16.981134,3.64691284138341
15564,2020-08-31 19:36:17.348966,3.64691284138341
15565,2020-08-31 19:36:17.595220,3.64691284138341
15566,2020-08-31 19:36:17.890523,3.64691284138341
15567,2020-08-31 19:36:18.212504,3.64691284138341
15568,2020-08-31 19:36:18.518418,3.64691284138341
15569,2020-08-31 19:36:18.857480,3.64691284138341
15570,2020-08-31 19:36:19.182327,3.64691284138341
15571,2020-08-31 19:36:19.453958,3.68294264181708
15572,2020-08-31 19:36:19.786918,3.68294264181708
15573,2020-08-31 19:36:20.090983,3.68294264181708
15574,2020-08-31 19:36:20.384747,3.68294264181708
15575,2020-08-31 19:36:20.636077,3.68294264181708
15576,2020-08-31 19:36:20.936857,3.68294264181708
15577,2020-08-31 19:36:21.210963,3.68294264181708
15578,2020-08-31 19:36:21.535944,3.68294264181708
15579,2020-08-31 19:36:21.845194,3.68294264181708
15580,2020-08-31 19:36:22.069422,3.68294264181708
15581,2020-08-31 19:36:22.350557,3.71887332658304
15582,2020-08-31 19:36:22.590798,3.71887332658304
15583,2020-08-31 19:36:22.933325,3.71887332658304
15584,2020-08-31 19:36:23.363368,3.71887332658304
15585,2020-08-31 19:36:23.629774,3.71887332658304
15586,2020-08-31 19:36:23.956695,3.71887332658304
15587,2020-08-31 19:36:24.303693,3.71887332658304
15588,2020-08-31 19:36:24.577997,3.71887332658304
15589,2020-08-31 19:36:24.893037,3.71887332658304
15590,2020-08-31 19:36:25.151709,3.75470513914495
15591,2020-08-31 19:36:25.485034,3.75470513914495
15592,2020-08-31 19:36:25.744478,3.75470513914495
15593,2020-08-31 19:36:26.077240,3.75470513914495
15594,2020-08-31 19:36:26.396736,3.75470513914495
15595,2020-08-31 19:36:26.682293,3.75470513914495
15596,2020-08-31 19:36:26.970877,3.75470513914495
15597,2020-08-31 19:36:27.268883,3.75470513914495
15598,2020-08-31 19:36:27.576085,3.79043832254462
15599,2020-08-31 19:36:27.915936,3.79043832254462
15600,2020-08-31 19:36:28.192505,3.79043832254462
15601,2020-08-31 19:36:28.493142,3.79043832254462
15602,2020-08-31 19:36:28.824516,3.79043832254462
15603,2020-08-31 19:36:29.173403,3.79043832254462
15604,2020-08-31 19:36:29.498431,3.79043832254462
15605,2020-08-31 19:36:29.845372,3.79043832254462
15606,2020-08-31 19:36:30.092224,3.79043832254462
15607,2020-08-31 19:36:30.496804,3.82607311947726
15608,2020-08-31 19:36:30.822302,3.82607311947726
15609,2020-08-31 19:36:31.113686,3.82607311947726
15610,2020-08-31 19:36:31.410498,3.82607311947726
15611,2020-08-31 19:36:31.655381,3.82607311947726
15612,2020-08-31 19:36:31.977804,3.82607311947726
15613,2020-08-31 19:36:32.231510,3.82607311947726
