iteration,timestamp,T7
15614,2020-08-31 19:36:32.555336,3.82607311947726
15615,2020-08-31 19:36:32.879690,3.82607311947726
15616,2020-08-31 19:36:33.156737,3.82607311947726
15617,2020-08-31 19:36:33.493060,3.82607311947726
15618,2020-08-31 19:36:33.769994,3.86160977242469
15619,2020-08-31 19:36:34.099947,3.86160977242469
15620,2020-08-31 19:36:34.402422,3.86160977242469
15621,2020-08-31 19:36:34.651362,3.86160977242469
15622,2020-08-31 19:36:34.959972,3.86160977242469
15623,2020-08-31 19:36:35.236331,3.86160977242469
15624,2020-08-31 19:36:35.523275,3.86160977242469
15625,2020-08-31 19:36:35.814599,3.86160977242469
15626,2020-08-31 19:36:36.127392,3.86160977242469
15627,2020-08-31 19:36:36.497918,3.89704852397519
15628,2020-08-31 19:36:36.824589,3.89704852397519
15629,2020-08-31 19:36:37.148598,3.89704852397519
15630,2020-08-31 19:36:37.442291,3.89704852397519
15631,2020-08-31 19:36:37.687320,3.89704852397519
15632,2020-08-31 19:36:38.020233,3.89704852397519
15633,2020-08-31 19:36:38.365520,3.89704852397519
15634,2020-08-31 19:36:38.699070,3.89704852397519
15635,2020-08-31 19:36:39.036837,3.89704852397519
15636,2020-08-31 19:36:39.346468,3.93238961342335
15637,2020-08-31 19:36:39.721062,3.93238961342335
15638,2020-08-31 19:36:40.058824,3.93238961342335
15639,2020-08-31 19:36:40.384401,3.93238961342335
15640,2020-08-31 19:36:40.669034,3.93238961342335
15641,2020-08-31 19:36:41.007185,3.93238961342335
15642,2020-08-31 19:36:41.270122,3.93238961342335
15643,2020-08-31 19:36:41.537708,3.93238961342335
15644,2020-08-31 19:36:41.831097,3.93238961342335
15645,2020-08-31 19:36:42.139518,3.93238961342335
15646,2020-08-31 19:36:42.428701,3.9676332648087
15647,2020-08-31 19:36:42.682358,3.9676332648087
15648,2020-08-31 19:36:42.998748,3.9676332648087
15649,2020-08-31 19:36:43.324070,3.9676332648087
15650,2020-08-31 19:36:43.654896,3.9676332648087
15651,2020-08-31 19:36:43.934202,3.9676332648087
15652,2020-08-31 19:36:44.281650,3.9676332648087
15653,2020-08-31 19:36:44.539769,3.9676332648087
15654,2020-08-31 19:36:44.851903,3.9676332648087
15655,2020-08-31 19:36:45.181374,4.00277970146682
15656,2020-08-31 19:36:45.485062,4.00277970146682
15657,2020-08-31 19:36:45.780897,4.00277970146682
15658,2020-08-31 19:36:46.109823,4.00277970146682
15659,2020-08-31 19:36:46.446846,4.00277970146682
15660,2020-08-31 19:36:46.708407,4.00277970146682
15661,2020-08-31 19:36:47.017228,4.00277970146682
15662,2020-08-31 19:36:47.296588,4.00277970146682
15663,2020-08-31 19:36:47.500304,4.03782914676472
15664,2020-08-31 19:36:47.833209,4.03782914676472
15665,2020-08-31 19:36:48.188819,4.03782914676472
15666,2020-08-31 19:36:48.491471,4.03782914676472
15667,2020-08-31 19:36:48.800965,4.03782914676472
15668,2020-08-31 19:36:49.063009,4.03782914676472
15669,2020-08-31 19:36:49.372808,4.03782914676472
15670,2020-08-31 19:36:49.630218,4.03782914676472
15671,2020-08-31 19:36:49.988691,4.03782914676472
15672,2020-08-31 19:36:50.328323,4.05835983295806
15673,2020-08-31 19:36:50.614477,4.05835983295806
15674,2020-08-31 19:36:50.927924,4.05835983295806
15675,2020-08-31 19:36:51.151484,4.05835983295806
15676,2020-08-31 19:36:51.439213,4.05835983295806
15677,2020-08-31 19:36:51.847026,4.05835983295806
15678,2020-08-31 19:36:52.181710,4.05835983295806
15679,2020-08-31 19:36:52.471387,4.05835983295806
15680,2020-08-31 19:36:52.798732,4.05835983295806
15681,2020-08-31 19:36:53.076753,4.05835983295806
15682,2020-08-31 19:36:53.345140,4.07882070146087
15683,2020-08-31 19:36:53.611773,4.07882070146087
15684,2020-08-31 19:36:53.880655,4.07882070146087
15685,2020-08-31 19:36:54.237936,4.07882070146087
15686,2020-08-31 19:36:54.513914,4.07882070146087
15687,2020-08-31 19:36:54.784207,4.07882070146087
15688,2020-08-31 19:36:55.062152,4.07882070146087
15689,2020-08-31 19:36:55.414359,4.07882070146087
15690,2020-08-31 19:36:55.720033,4.07882070146087
15691,2020-08-31 19:36:56.019311,4.07882070146087
15692,2020-08-31 19:36:56.376676,4.07882070146087
15693,2020-08-31 19:36:56.759967,4.09921193417738
15694,2020-08-31 19:36:57.078701,4.09921193417738
15695,2020-08-31 19:36:57.379024,4.09921193417738
15696,2020-08-31 19:36:57.696522,4.09921193417738
15697,2020-08-31 19:36:57.987128,4.09921193417738
15698,2020-08-31 19:36:58.302670,4.09921193417738
15699,2020-08-31 19:36:58.619639,4.09921193417738
15700,2020-08-31 19:36:58.939862,4.09921193417738
15701,2020-08-31 19:36:59.195729,4.09921193417738
15702,2020-08-31 19:36:59.486253,4.11953371596913
15703,2020-08-31 19:36:59.876427,4.11953371596913
15704,2020-08-31 19:37:00.191508,4.11953371596913
15705,2020-08-31 19:37:00.444492,4.11953371596913
15706,2020-08-31 19:37:00.754489,4.11953371596913
15707,2020-08-31 19:37:01.113523,4.11953371596913
15708,2020-08-31 19:37:01.390378,4.11953371596913
15709,2020-08-31 19:37:01.692166,4.11953371596913
15710,2020-08-31 19:37:02.053105,4.11953371596913
15711,2020-08-31 19:37:02.365661,4.13978624086926
15712,2020-08-31 19:37:02.703617,4.13978624086926
15713,2020-08-31 19:37:03.009462,4.13978624086926
15714,2020-08-31 19:37:03.344545,4.13978624086926
15715,2020-08-31 19:37:03.690586,4.13978624086926
15716,2020-08-31 19:37:04.006980,4.13978624086926
15717,2020-08-31 19:37:04.312961,4.13978624086926
15718,2020-08-31 19:37:04.591198,4.13978624086926
15719,2020-08-31 19:37:04.847601,4.13978624086926
15720,2020-08-31 19:37:05.192165,4.15996970178745
15721,2020-08-31 19:37:05.525405,4.15996970178745
15722,2020-08-31 19:37:05.833486,4.15996970178745
15723,2020-08-31 19:37:06.182723,4.15996970178745
15724,2020-08-31 19:37:06.484311,4.15996970178745
15725,2020-08-31 19:37:06.818573,4.15996970178745
15726,2020-08-31 19:37:07.073593,4.15996970178745
15727,2020-08-31 19:37:07.440984,4.15996970178745
15728,2020-08-31 19:37:07.783719,4.15996970178745
15729,2020-08-31 19:37:08.101533,4.18008428965283
15730,2020-08-31 19:37:08.474327,4.18008428965283
15731,2020-08-31 19:37:08.739368,4.18008428965283
15732,2020-08-31 19:37:09.059293,4.18008428965283
15733,2020-08-31 19:37:09.384793,4.18008428965283
15734,2020-08-31 19:37:09.697777,4.18008428965283
15735,2020-08-31 19:37:10.027578,4.18008428965283
15736,2020-08-31 19:37:10.275453,4.18008428965283
15737,2020-08-31 19:37:10.539791,4.18008428965283
15738,2020-08-31 19:37:10.885473,4.20013019341881
15739,2020-08-31 19:37:11.130423,4.20013019341881
15740,2020-08-31 19:37:11.447330,4.20013019341881
15741,2020-08-31 19:37:11.729704,4.20013019341881
15742,2020-08-31 19:37:12.057708,4.20013019341881
15743,2020-08-31 19:37:12.332403,4.20013019341881
15744,2020-08-31 19:37:12.659384,4.20013019341881
15745,2020-08-31 19:37:12.928800,4.20013019341881
15746,2020-08-31 19:37:13.235162,4.20013019341881
15747,2020-08-31 19:37:13.537830,4.20013019341881
15748,2020-08-31 19:37:13.851686,4.22010760007326
15749,2020-08-31 19:37:14.202562,4.22010760007326
15750,2020-08-31 19:37:14.555517,4.22010760007326
15751,2020-08-31 19:37:14.908124,4.22010760007326
15752,2020-08-31 19:37:15.240581,4.22010760007326
15753,2020-08-31 19:37:15.480188,4.22010760007326
15754,2020-08-31 19:37:15.807751,4.22010760007326
15755,2020-08-31 19:37:16.094327,4.22010760007326
15756,2020-08-31 19:37:16.435567,4.22010760007326
15757,2020-08-31 19:37:16.771690,4.22010760007326
15758,2020-08-31 19:37:17.067050,4.24001669465163
15759,2020-08-31 19:37:17.399964,4.24001669465163
15760,2020-08-31 19:37:17.656142,4.24001669465163
15761,2020-08-31 19:37:17.922428,4.24001669465163
15762,2020-08-31 19:37:18.196533,4.24001669465163
15763,2020-08-31 19:37:18.513616,4.24001669465163
15764,2020-08-31 19:37:18.804627,4.24001669465163
15765,2020-08-31 19:37:19.076233,4.24001669465163
15766,2020-08-31 19:37:19.396521,4.24001669465163
15767,2020-08-31 19:37:19.688544,4.24001669465163
15768,2020-08-31 19:37:19.976564,4.24001669465163
15769,2020-08-31 19:37:20.244553,4.24001669465163
15770,2020-08-31 19:37:20.646560,4.25985766025204
15771,2020-08-31 19:37:20.933252,4.25985766025204
15772,2020-08-31 19:37:21.178219,4.25985766025204
15773,2020-08-31 19:37:21.520821,4.25985766025204
15774,2020-08-31 19:37:21.851830,4.25985766025204
15775,2020-08-31 19:37:22.208765,4.25985766025204
15776,2020-08-31 19:37:22.539798,4.25985766025204
15777,2020-08-31 19:37:22.837268,4.25985766025204
15778,2020-08-31 19:37:23.158662,4.27963067805133
15779,2020-08-31 19:37:23.504208,4.27963067805133
15780,2020-08-31 19:37:23.834083,4.27963067805133
15781,2020-08-31 19:37:24.161449,4.27963067805133
15782,2020-08-31 19:37:24.528688,4.27963067805133
15783,2020-08-31 19:37:24.820624,4.27963067805133
15784,2020-08-31 19:37:25.086760,4.27963067805133
15785,2020-08-31 19:37:25.436883,4.27963067805133
15786,2020-08-31 19:37:25.764924,4.27963067805133
15787,2020-08-31 19:37:26.037705,4.27797889860385
15788,2020-08-31 19:37:26.261360,4.27797889860385
15789,2020-08-31 19:37:26.648693,4.27797889860385
15790,2020-08-31 19:37:26.947701,4.27797889860385
15791,2020-08-31 19:37:27.263094,4.27797889860385
15792,2020-08-31 19:37:27.575240,4.27797889860385
15793,2020-08-31 19:37:27.923462,4.27797889860385
15794,2020-08-31 19:37:28.253593,4.27797889860385
15795,2020-08-31 19:37:28.486640,4.27797889860385
15796,2020-08-31 19:37:28.788220,4.27630399979066
15797,2020-08-31 19:37:29.146615,4.27630399979066
15798,2020-08-31 19:37:29.441050,4.27630399979066
15799,2020-08-31 19:37:29.780345,4.27630399979066
15800,2020-08-31 19:37:30.169888,4.27630399979066
15801,2020-08-31 19:37:30.417335,4.27630399979066
15802,2020-08-31 19:37:30.716055,4.27630399979066
15803,2020-08-31 19:37:30.963972,4.27630399979066
15804,2020-08-31 19:37:31.281416,4.27630399979066
15805,2020-08-31 19:37:31.644539,4.27460609048474
15806,2020-08-31 19:37:31.917259,4.27460609048474
15807,2020-08-31 19:37:32.178483,4.27460609048474
15808,2020-08-31 19:37:32.602708,4.27460609048474
15809,2020-08-31 19:37:32.904651,4.27460609048474
15810,2020-08-31 19:37:33.227904,4.27460609048474
15811,2020-08-31 19:37:33.503645,4.27460609048474
15812,2020-08-31 19:37:33.808657,4.27460609048474
15813,2020-08-31 19:37:34.143193,4.27288527927568
15814,2020-08-31 19:37:34.428286,4.27288527927568
15815,2020-08-31 19:37:34.686591,4.27288527927568
15816,2020-08-31 19:37:35.009421,4.27288527927568
15817,2020-08-31 19:37:35.264253,4.27288527927568
15818,2020-08-31 19:37:35.492988,4.27288527927568
15819,2020-08-31 19:37:35.760281,4.27288527927568
15820,2020-08-31 19:37:36.028408,4.27288527927568
15821,2020-08-31 19:37:36.419396,4.27288527927568
15822,2020-08-31 19:37:36.726005,4.27288527927568
15823,2020-08-31 19:37:37.033722,4.27114167446823
15824,2020-08-31 19:37:37.290310,4.27114167446823
15825,2020-08-31 19:37:37.591560,4.27114167446823
15826,2020-08-31 19:37:37.879187,4.27114167446823
15827,2020-08-31 19:37:38.133922,4.27114167446823
15828,2020-08-31 19:37:38.436900,4.27114167446823
15829,2020-08-31 19:37:38.715994,4.27114167446823
15830,2020-08-31 19:37:39.061185,4.27114167446823
15831,2020-08-31 19:37:39.355688,4.27114167446823
15832,2020-08-31 19:37:39.701577,4.27114167446823
15833,2020-08-31 19:37:40.041851,4.26937538408093
15834,2020-08-31 19:37:40.379746,4.26937538408093
15835,2020-08-31 19:37:40.646446,4.26937538408093
15836,2020-08-31 19:37:40.937683,4.26937538408093
15837,2020-08-31 19:37:41.231172,4.26937538408093
15838,2020-08-31 19:37:41.567719,4.26937538408093
15839,2020-08-31 19:37:41.774364,4.26937538408093
15840,2020-08-31 19:37:42.064806,4.26937538408093
15841,2020-08-31 19:37:42.335148,4.26937538408093
15842,2020-08-31 19:37:42.628606,4.26937538408093
15843,2020-08-31 19:37:42.934337,4.26758651584521
15844,2020-08-31 19:37:43.266887,4.26758651584521
15845,2020-08-31 19:37:43.629166,4.26758651584521
15846,2020-08-31 19:37:43.933951,4.26758651584521
15847,2020-08-31 19:37:44.218252,4.26758651584521
15848,2020-08-31 19:37:44.459832,4.26758651584521
15849,2020-08-31 19:37:44.778428,4.26758651584521
15850,2020-08-31 19:37:45.182937,4.26577517726953
15851,2020-08-31 19:37:45.475642,4.26577517726953
15852,2020-08-31 19:37:45.819581,4.26577517726953
15853,2020-08-31 19:37:46.204200,4.26577517726953
15854,2020-08-31 19:37:46.551640,4.26577517726953
15855,2020-08-31 19:37:46.835557,4.26577517726953
15856,2020-08-31 19:37:47.086131,4.26577517726953
15857,2020-08-31 19:37:47.390596,4.26577517726953
15858,2020-08-31 19:37:47.711185,4.26577517726953
15859,2020-08-31 19:37:47.969639,4.26394148226365
15860,2020-08-31 19:37:48.260899,4.26394148226365
15861,2020-08-31 19:37:48.521471,4.26394148226365
15862,2020-08-31 19:37:48.884582,4.26394148226365
15863,2020-08-31 19:37:49.217250,4.26394148226365
15864,2020-08-31 19:37:49.547298,4.26394148226365
15865,2020-08-31 19:37:49.845351,4.26394148226365
15866,2020-08-31 19:37:50.182719,4.26394148226365
15867,2020-08-31 19:37:50.501619,4.26394148226365
15868,2020-08-31 19:37:50.879561,4.26208554792389
15869,2020-08-31 19:37:51.203226,4.26208554792389
15870,2020-08-31 19:37:51.493130,4.26208554792389
15871,2020-08-31 19:37:51.796645,4.26208554792389
15872,2020-08-31 19:37:52.176469,4.26208554792389
15873,2020-08-31 19:37:52.498290,4.26208554792389
15874,2020-08-31 19:37:52.797567,4.26208554792389
15875,2020-08-31 19:37:53.048827,4.26208554792389
15876,2020-08-31 19:37:53.376884,4.26208554792389
15877,2020-08-31 19:37:53.789360,4.26020748966144
15878,2020-08-31 19:37:54.070429,4.26020748966144
15879,2020-08-31 19:37:54.424692,4.26020748966144
15880,2020-08-31 19:37:54.752867,4.26020748966144
15881,2020-08-31 19:37:55.083955,4.26020748966144
15882,2020-08-31 19:37:55.407229,4.26020748966144
15883,2020-08-31 19:37:55.795061,4.25910033406254
15884,2020-08-31 19:37:56.179183,4.25910033406254
15885,2020-08-31 19:37:56.501114,4.25910033406254
15886,2020-08-31 19:37:56.769678,4.25910033406254
15887,2020-08-31 19:37:57.091298,4.25910033406254
15888,2020-08-31 19:37:57.400963,4.25910033406254
15889,2020-08-31 19:37:57.636598,4.25910033406254
15890,2020-08-31 19:37:57.974554,4.25910033406254
15891,2020-08-31 19:37:58.338467,4.29671744752736
15892,2020-08-31 19:37:58.702953,4.29671744752736
15893,2020-08-31 19:37:59.036905,4.29671744752736
15894,2020-08-31 19:37:59.355857,4.29671744752736
15895,2020-08-31 19:37:59.717848,4.29671744752736
15896,2020-08-31 19:37:59.942023,4.29671744752736
15897,2020-08-31 19:38:00.264079,4.29671744752736
15898,2020-08-31 19:38:00.512312,4.29671744752736
15899,2020-08-31 19:38:00.849696,4.29671744752736
15900,2020-08-31 19:38:01.186355,4.29671744752736
15901,2020-08-31 19:38:01.530139,4.29671744752736
15902,2020-08-31 19:38:01.873632,4.3342491708742
15903,2020-08-31 19:38:02.103528,4.3342491708742
15904,2020-08-31 19:38:02.369760,4.3342491708742
15905,2020-08-31 19:38:02.728434,4.3342491708742
15906,2020-08-31 19:38:02.971916,4.3342491708742
15907,2020-08-31 19:38:03.248882,4.3342491708742
15908,2020-08-31 19:38:03.555746,4.3342491708742
15909,2020-08-31 19:38:03.882870,4.3342491708742
15910,2020-08-31 19:38:04.153346,4.3342491708742
15911,2020-08-31 19:38:04.425583,4.3342491708742
15912,2020-08-31 19:38:04.740364,4.37169574116032
15913,2020-08-31 19:38:05.077431,4.37169574116032
15914,2020-08-31 19:38:05.350067,4.37169574116032
15915,2020-08-31 19:38:05.592831,4.37169574116032
15916,2020-08-31 19:38:05.876899,4.37169574116032
15917,2020-08-31 19:38:06.134925,4.37169574116032
15918,2020-08-31 19:38:06.432612,4.37169574116032
15919,2020-08-31 19:38:06.741564,4.37169574116032
15920,2020-08-31 19:38:07.175248,4.40905739489264
15921,2020-08-31 19:38:07.515822,4.40905739489264
15922,2020-08-31 19:38:07.864239,4.40905739489264
15923,2020-08-31 19:38:08.123652,4.40905739489264
15924,2020-08-31 19:38:08.438849,4.40905739489264
15925,2020-08-31 19:38:08.746720,4.40905739489264
15926,2020-08-31 19:38:09.120234,4.40905739489264
15927,2020-08-31 19:38:09.418436,4.40905739489264
15928,2020-08-31 19:38:09.803152,4.44633436802883
15929,2020-08-31 19:38:10.142567,4.44633436802883
15930,2020-08-31 19:38:10.508488,4.44633436802883
15931,2020-08-31 19:38:10.757186,4.44633436802883
15932,2020-08-31 19:38:10.998086,4.44633436802883
15933,2020-08-31 19:38:11.296803,4.44633436802883
15934,2020-08-31 19:38:11.626259,4.44633436802883
15935,2020-08-31 19:38:11.874890,4.44633436802883
15936,2020-08-31 19:38:12.178470,4.44633436802883
15937,2020-08-31 19:38:12.427545,4.44633436802883
15938,2020-08-31 19:38:12.757106,4.4835268959779
15939,2020-08-31 19:38:13.092149,4.4835268959779
15940,2020-08-31 19:38:13.344728,4.4835268959779
15941,2020-08-31 19:38:13.675061,4.4835268959779
15942,2020-08-31 19:38:13.973543,4.4835268959779
15943,2020-08-31 19:38:14.339103,4.4835268959779
15944,2020-08-31 19:38:14.656555,4.4835268959779
15945,2020-08-31 19:38:15.026681,4.4835268959779
15946,2020-08-31 19:38:15.297681,4.4835268959779
15947,2020-08-31 19:38:15.723701,4.52009081040521
15948,2020-08-31 19:38:16.033079,4.52009081040521
15949,2020-08-31 19:38:16.393079,4.52009081040521
15950,2020-08-31 19:38:16.728014,4.52009081040521
15951,2020-08-31 19:38:17.033483,4.52009081040521
15952,2020-08-31 19:38:17.349146,4.52009081040521
15953,2020-08-31 19:38:17.612233,4.52009081040521
15954,2020-08-31 19:38:17.936764,4.52009081040521
15955,2020-08-31 19:38:18.235130,4.52009081040521
15956,2020-08-31 19:38:18.552475,4.55656462657598
15957,2020-08-31 19:38:18.834781,4.55656462657598
15958,2020-08-31 19:38:19.143322,4.55656462657598
15959,2020-08-31 19:38:19.407996,4.55656462657598
15960,2020-08-31 19:38:19.771389,4.55656462657598
15961,2020-08-31 19:38:20.018115,4.55656462657598
15962,2020-08-31 19:38:20.364691,4.55656462657598
15963,2020-08-31 19:38:20.631526,4.55656462657598
15964,2020-08-31 19:38:20.960306,4.55656462657598
15965,2020-08-31 19:38:21.310029,4.59294856676148
15966,2020-08-31 19:38:21.621192,4.59294856676148
15967,2020-08-31 19:38:21.880835,4.59294856676148
15968,2020-08-31 19:38:22.190572,4.59294856676148
15969,2020-08-31 19:38:22.483988,4.59294856676148
15970,2020-08-31 19:38:22.745185,4.59294856676148
15971,2020-08-31 19:38:23.044970,4.59294856676148
15972,2020-08-31 19:38:23.327780,4.59294856676148
15973,2020-08-31 19:38:23.675458,4.59294856676148
15974,2020-08-31 19:38:23.947867,4.59294856676148
15975,2020-08-31 19:38:24.251118,4.62924285270051
15976,2020-08-31 19:38:24.524873,4.62924285270051
15977,2020-08-31 19:38:24.851758,4.62924285270051
15978,2020-08-31 19:38:25.158564,4.62924285270051
15979,2020-08-31 19:38:25.421552,4.62924285270051
15980,2020-08-31 19:38:25.692137,4.62924285270051
15981,2020-08-31 19:38:25.961331,4.62924285270051
15982,2020-08-31 19:38:26.260616,4.62924285270051
15983,2020-08-31 19:38:26.510192,4.62924285270051
15984,2020-08-31 19:38:26.728998,4.62924285270051
15985,2020-08-31 19:38:27.080494,4.66544770560159
15986,2020-08-31 19:38:27.361049,4.66544770560159
15987,2020-08-31 19:38:27.694892,4.66544770560159
15988,2020-08-31 19:38:28.026942,4.66544770560159
15989,2020-08-31 19:38:28.298062,4.66544770560159
15990,2020-08-31 19:38:28.623175,4.66544770560159
15991,2020-08-31 19:38:28.934864,4.66544770560159
15992,2020-08-31 19:38:29.213785,4.66544770560159
15993,2020-08-31 19:38:29.542014,4.70156334614514
15994,2020-08-31 19:38:29.910181,4.70156334614514
15995,2020-08-31 19:38:30.270668,4.70156334614514
15996,2020-08-31 19:38:30.587917,4.70156334614514
15997,2020-08-31 19:38:30.904167,4.70156334614514
15998,2020-08-31 19:38:31.269891,4.70156334614514
15999,2020-08-31 19:38:31.602962,4.70156334614514
16000,2020-08-31 19:38:31.924782,4.70156334614514
16001,2020-08-31 19:38:32.224621,4.70156334614514
16002,2020-08-31 19:38:32.525843,4.75020514062211
16003,2020-08-31 19:38:32.827624,4.75020514062211
16004,2020-08-31 19:38:33.189494,4.75020514062211
16005,2020-08-31 19:38:33.450504,4.75020514062211
16006,2020-08-31 19:38:33.760199,4.75020514062211
16007,2020-08-31 19:38:34.047761,4.75020514062211
16008,2020-08-31 19:38:34.364978,4.75020514062211
16009,2020-08-31 19:38:34.645020,4.75020514062211
16010,2020-08-31 19:38:34.940502,4.75020514062211
16011,2020-08-31 19:38:35.258152,4.75020514062211
16012,2020-08-31 19:38:35.545757,4.79873389419946
16013,2020-08-31 19:38:35.854318,4.79873389419946
16014,2020-08-31 19:38:36.150753,4.79873389419946
16015,2020-08-31 19:38:36.452002,4.79873389419946
16016,2020-08-31 19:38:36.751918,4.79873389419946
16017,2020-08-31 19:38:37.043407,4.79873389419946
16018,2020-08-31 19:38:37.350802,4.79873389419946
16019,2020-08-31 19:38:37.585961,4.79873389419946
16020,2020-08-31 19:38:37.921053,4.79873389419946
16021,2020-08-31 19:38:38.234810,4.79873389419946
16022,2020-08-31 19:38:38.548167,4.84714985542921
16023,2020-08-31 19:38:38.859239,4.84714985542921
16024,2020-08-31 19:38:39.104715,4.84714985542921
16025,2020-08-31 19:38:39.367828,4.84714985542921
16026,2020-08-31 19:38:39.752975,4.84714985542921
16027,2020-08-31 19:38:40.087941,4.84714985542921
16028,2020-08-31 19:38:40.416807,4.84714985542921
16029,2020-08-31 19:38:40.681250,4.84714985542921
16030,2020-08-31 19:38:41.018438,4.84714985542921
16031,2020-08-31 19:38:41.302489,4.89513055754931
16032,2020-08-31 19:38:41.634697,4.89513055754931
16033,2020-08-31 19:38:41.924399,4.89513055754931
16034,2020-08-31 19:38:42.266696,4.89513055754931
16035,2020-08-31 19:38:42.557340,4.89513055754931
16036,2020-08-31 19:38:42.809475,4.89513055754931
16037,2020-08-31 19:38:43.027066,4.89513055754931
16038,2020-08-31 19:38:43.261588,4.89513055754931
16039,2020-08-31 19:38:43.587368,4.89513055754931
16040,2020-08-31 19:38:43.911830,4.89513055754931
16041,2020-08-31 19:38:44.176046,4.94298568106846
16042,2020-08-31 19:38:44.523801,4.94298568106846
16043,2020-08-31 19:38:44.870257,4.94298568106846
16044,2020-08-31 19:38:45.109241,4.94298568106846
16045,2020-08-31 19:38:45.463821,4.94298568106846
16046,2020-08-31 19:38:45.727950,4.94298568106846
16047,2020-08-31 19:38:46.000454,4.94298568106846
16048,2020-08-31 19:38:46.336782,4.94298568106846
16049,2020-08-31 19:38:46.652414,4.80975012603072
16050,2020-08-31 19:38:46.918002,4.80975012603072
16051,2020-08-31 19:38:47.224817,4.80975012603072
16052,2020-08-31 19:38:47.540558,4.80975012603072
16053,2020-08-31 19:38:47.784884,4.80975012603072
16054,2020-08-31 19:38:48.098037,4.80975012603072
16055,2020-08-31 19:38:48.453499,4.80975012603072
16056,2020-08-31 19:38:48.777889,4.80975012603072
16057,2020-08-31 19:38:49.131050,4.80975012603072
16058,2020-08-31 19:38:49.460117,4.67687664983376
16059,2020-08-31 19:38:49.739089,4.67687664983376
16060,2020-08-31 19:38:50.062116,4.67687664983376
16061,2020-08-31 19:38:50.364487,4.67687664983376
16062,2020-08-31 19:38:50.702816,4.67687664983376
16063,2020-08-31 19:38:50.988700,4.67687664983376
16064,2020-08-31 19:38:51.313167,4.67687664983376
16065,2020-08-31 19:38:51.614113,4.67687664983376
16066,2020-08-31 19:38:51.903554,4.67687664983376
16067,2020-08-31 19:38:52.194061,4.54436186609206
16068,2020-08-31 19:38:52.494327,4.54436186609206
16069,2020-08-31 19:38:52.829073,4.54436186609206
16070,2020-08-31 19:38:53.068538,4.54436186609206
16071,2020-08-31 19:38:53.411355,4.54436186609206
16072,2020-08-31 19:38:53.791637,4.54436186609206
16073,2020-08-31 19:38:54.062059,4.54436186609206
16074,2020-08-31 19:38:54.382574,4.54436186609206
16075,2020-08-31 19:38:54.702597,4.54436186609206
16076,2020-08-31 19:38:54.997397,4.41220248549014
16077,2020-08-31 19:38:55.340495,4.41220248549014
16078,2020-08-31 19:38:55.625026,4.41220248549014
16079,2020-08-31 19:38:55.955711,4.41220248549014
16080,2020-08-31 19:38:56.289525,4.41220248549014
16081,2020-08-31 19:38:56.571959,4.41220248549014
16082,2020-08-31 19:38:56.866319,4.41220248549014
16083,2020-08-31 19:38:57.135239,4.41220248549014
16084,2020-08-31 19:38:57.463853,4.41220248549014
16085,2020-08-31 19:38:57.756354,4.28039531086466
16086,2020-08-31 19:38:58.089737,4.28039531086466
16087,2020-08-31 19:38:58.410395,4.28039531086466
16088,2020-08-31 19:38:58.668143,4.28039531086466
16089,2020-08-31 19:38:58.933986,4.28039531086466
16090,2020-08-31 19:38:59.223788,4.28039531086466
16091,2020-08-31 19:38:59.513986,4.28039531086466
16092,2020-08-31 19:38:59.750154,4.28039531086466
16093,2020-08-31 19:39:00.018611,4.28039531086466
16094,2020-08-31 19:39:00.330457,4.28039531086466
16095,2020-08-31 19:39:00.688399,4.1489372328079
16096,2020-08-31 19:39:00.992278,4.1489372328079
16097,2020-08-31 19:39:01.315737,4.1489372328079
16098,2020-08-31 19:39:01.584012,4.1489372328079
16099,2020-08-31 19:39:01.868198,4.1489372328079
16100,2020-08-31 19:39:02.153161,4.1489372328079
16101,2020-08-31 19:39:02.457485,4.1489372328079
16102,2020-08-31 19:39:02.786817,4.1489372328079
16103,2020-08-31 19:39:03.038965,4.01782522571989
16104,2020-08-31 19:39:03.322893,4.01782522571989
16105,2020-08-31 19:39:03.630717,4.01782522571989
16106,2020-08-31 19:39:03.935868,4.01782522571989
16107,2020-08-31 19:39:04.214703,4.01782522571989
16108,2020-08-31 19:39:04.437853,4.01782522571989
16109,2020-08-31 19:39:04.755895,4.01782522571989
16110,2020-08-31 19:39:05.083247,4.01782522571989
16111,2020-08-31 19:39:05.429006,4.01782522571989
16112,2020-08-31 19:39:05.769043,4.01782522571989
16113,2020-08-31 19:39:06.080593,3.89550879072038
16114,2020-08-31 19:39:06.407875,3.89550879072038
16115,2020-08-31 19:39:06.651950,3.89550879072038
16116,2020-08-31 19:39:06.980579,3.89550879072038
16117,2020-08-31 19:39:07.330156,3.89550879072038
16118,2020-08-31 19:39:07.598269,3.89550879072038
16119,2020-08-31 19:39:07.881924,3.89550879072038
16120,2020-08-31 19:39:08.173641,3.89550879072038
16121,2020-08-31 19:39:08.455547,3.89550879072038
16122,2020-08-31 19:39:08.759108,3.89550879072038
16123,2020-08-31 19:39:09.097333,3.77352268696208
16124,2020-08-31 19:39:09.399894,3.77352268696208
16125,2020-08-31 19:39:09.703531,3.77352268696208
16126,2020-08-31 19:39:09.973529,3.77352268696208
16127,2020-08-31 19:39:10.277462,3.77352268696208
16128,2020-08-31 19:39:10.544125,3.77352268696208
16129,2020-08-31 19:39:10.859401,3.77352268696208
16130,2020-08-31 19:39:11.157737,3.77352268696208
16131,2020-08-31 19:39:11.465293,3.77352268696208
16132,2020-08-31 19:39:11.695223,3.77352268696208
16133,2020-08-31 19:39:12.025411,3.65186399995106
16134,2020-08-31 19:39:12.374689,3.65186399995106
16135,2020-08-31 19:39:12.727864,3.65186399995106
16136,2020-08-31 19:39:13.073769,3.65186399995106
16137,2020-08-31 19:39:13.392982,3.65186399995106
16138,2020-08-31 19:39:13.714862,3.65186399995106
16139,2020-08-31 19:39:14.039842,3.65186399995106
16140,2020-08-31 19:39:14.456939,3.53052988819503
16141,2020-08-31 19:39:14.784023,3.53052988819503
16142,2020-08-31 19:39:15.123695,3.53052988819503
16143,2020-08-31 19:39:15.405167,3.53052988819503
16144,2020-08-31 19:39:15.744104,3.53052988819503
16145,2020-08-31 19:39:16.050357,3.53052988819503
16146,2020-08-31 19:39:16.309636,3.53052988819503
16147,2020-08-31 19:39:16.605090,3.53052988819503
16148,2020-08-31 19:39:16.950971,3.53052988819503
16149,2020-08-31 19:39:17.276174,3.4095175804725
16150,2020-08-31 19:39:17.584780,3.4095175804725
16151,2020-08-31 19:39:17.890282,3.4095175804725
16152,2020-08-31 19:39:18.199208,3.4095175804725
16153,2020-08-31 19:39:18.466131,3.4095175804725
16154,2020-08-31 19:39:18.798830,3.4095175804725
16155,2020-08-31 19:39:19.151533,3.4095175804725
16156,2020-08-31 19:39:19.502622,3.4095175804725
16157,2020-08-31 19:39:19.759037,3.4095175804725
16158,2020-08-31 19:39:20.033430,3.4095175804725
16159,2020-08-31 19:39:20.274133,3.28882437333345
16160,2020-08-31 19:39:20.540027,3.28882437333345
16161,2020-08-31 19:39:20.854220,3.28882437333345
16162,2020-08-31 19:39:21.136003,3.28882437333345
16163,2020-08-31 19:39:21.433107,3.28882437333345
16164,2020-08-31 19:39:21.711753,3.28882437333345
16165,2020-08-31 19:39:22.065366,3.28882437333345
16166,2020-08-31 19:39:22.375016,3.28882437333345
16167,2020-08-31 19:39:22.720694,3.28882437333345
16168,2020-08-31 19:39:22.964949,3.28882437333345
16169,2020-08-31 19:39:23.274754,3.28882437333345
16170,2020-08-31 19:39:23.529471,3.28882437333345
16171,2020-08-31 19:39:23.832630,3.16844762881023
16172,2020-08-31 19:39:24.189187,3.16844762881023
16173,2020-08-31 19:39:24.436568,3.16844762881023
16174,2020-08-31 19:39:24.770138,3.16844762881023
16175,2020-08-31 19:39:25.096980,3.16844762881023
16176,2020-08-31 19:39:25.454564,3.16844762881023
16177,2020-08-31 19:39:25.797572,3.16844762881023
16178,2020-08-31 19:39:26.082627,3.16844762881023
16179,2020-08-31 19:39:26.367396,3.04838477231995
16180,2020-08-31 19:39:26.615672,3.04838477231995
16181,2020-08-31 19:39:26.974199,3.04838477231995
16182,2020-08-31 19:39:27.279848,3.04838477231995
16183,2020-08-31 19:39:27.654971,3.04838477231995
16184,2020-08-31 19:39:27.906994,3.04838477231995
16185,2020-08-31 19:39:28.295252,3.04838477231995
16186,2020-08-31 19:39:28.584619,3.04838477231995
16187,2020-08-31 19:39:28.901350,3.04838477231995
16188,2020-08-31 19:39:29.176729,2.92863329074329
16189,2020-08-31 19:39:29.440001,2.92863329074329
16190,2020-08-31 19:39:29.737564,2.92863329074329
16191,2020-08-31 19:39:30.040352,2.92863329074329
16192,2020-08-31 19:39:30.404947,2.92863329074329
16193,2020-08-31 19:39:30.756438,2.92863329074329
16194,2020-08-31 19:39:31.056859,2.92863329074329
16195,2020-08-31 19:39:31.427973,2.92863329074329
16196,2020-08-31 19:39:31.748611,2.92863329074329
16197,2020-08-31 19:39:32.097985,2.80919073066637
16198,2020-08-31 19:39:32.353149,2.80919073066637
16199,2020-08-31 19:39:32.597066,2.80919073066637
16200,2020-08-31 19:39:32.902125,2.80919073066637
16201,2020-08-31 19:39:33.202634,2.80919073066637
16202,2020-08-31 19:39:33.456424,2.80919073066637
16203,2020-08-31 19:39:33.709461,2.80919073066637
16204,2020-08-31 19:39:33.997068,2.80919073066637
16205,2020-08-31 19:39:34.322072,2.80919073066637
16206,2020-08-31 19:39:34.560286,2.80919073066637
16207,2020-08-31 19:39:34.845530,2.80919073066637
16208,2020-08-31 19:39:35.160883,2.69005469677472
16209,2020-08-31 19:39:35.401709,2.69005469677472
16210,2020-08-31 19:39:35.627590,2.69005469677472
16211,2020-08-31 19:39:35.968010,2.69005469677472
16212,2020-08-31 19:39:36.221066,2.69005469677472
16213,2020-08-31 19:39:36.471875,2.69005469677472
16214,2020-08-31 19:39:36.724629,2.69005469677472
16215,2020-08-31 19:39:36.975217,2.69005469677472
16216,2020-08-31 19:39:37.191672,2.69005469677472
16217,2020-08-31 19:39:37.515895,2.69005469677472
16218,2020-08-31 19:39:37.908354,2.57122285039011
16219,2020-08-31 19:39:38.231660,2.57122285039011
16220,2020-08-31 19:39:38.469546,2.57122285039011
16221,2020-08-31 19:39:38.792221,2.57122285039011
16222,2020-08-31 19:39:39.079512,2.57122285039011
16223,2020-08-31 19:39:39.477989,2.57122285039011
16224,2020-08-31 19:39:39.801422,2.57122285039011
16225,2020-08-31 19:39:40.120595,2.57122285039011
16226,2020-08-31 19:39:40.398022,2.57122285039011
16227,2020-08-31 19:39:40.715345,2.45646467357471
16228,2020-08-31 19:39:41.014678,2.45646467357471
16229,2020-08-31 19:39:41.286662,2.45646467357471
16230,2020-08-31 19:39:41.522610,2.45646467357471
16231,2020-08-31 19:39:41.765028,2.45646467357471
16232,2020-08-31 19:39:42.016952,2.45646467357471
16233,2020-08-31 19:39:42.346184,2.45646467357471
16234,2020-08-31 19:39:42.687234,2.45646467357471
16235,2020-08-31 19:39:42.969646,2.45646467357471
16236,2020-08-31 19:39:43.273054,2.45646467357471
16237,2020-08-31 19:39:43.611078,2.45646467357471
16238,2020-08-31 19:39:43.903512,2.34200023034073
16239,2020-08-31 19:39:44.247501,2.34200023034073
16240,2020-08-31 19:39:44.493017,2.34200023034073
16241,2020-08-31 19:39:44.795370,2.34200023034073
16242,2020-08-31 19:39:45.083419,2.34200023034073
16243,2020-08-31 19:39:45.432829,2.34200023034073
16244,2020-08-31 19:39:45.772560,2.34200023034073
16245,2020-08-31 19:39:46.026391,2.34200023034073
16246,2020-08-31 19:39:46.367559,2.34200023034073
16247,2020-08-31 19:39:46.703119,2.22782731818359
16248,2020-08-31 19:39:46.950332,2.22782731818359
16249,2020-08-31 19:39:47.231991,2.22782731818359
16250,2020-08-31 19:39:47.567748,2.22782731818359
16251,2020-08-31 19:39:47.879812,2.22782731818359
16252,2020-08-31 19:39:48.164520,2.22782731818359
16253,2020-08-31 19:39:48.403050,2.22782731818359
16254,2020-08-31 19:39:48.668183,2.22782731818359
16255,2020-08-31 19:39:48.921230,2.22782731818359
16256,2020-08-31 19:39:49.143997,2.27104050896141
16257,2020-08-31 19:39:49.432768,2.27104050896141
16258,2020-08-31 19:39:49.690661,2.27104050896141
16259,2020-08-31 19:39:50.070018,2.27104050896141
16260,2020-08-31 19:39:50.400805,2.27104050896141
16261,2020-08-31 19:39:50.713333,2.27104050896141
16262,2020-08-31 19:39:50.952318,2.27104050896141
16263,2020-08-31 19:39:51.256974,2.27104050896141
16264,2020-08-31 19:39:51.549073,2.27104050896141
16265,2020-08-31 19:39:51.926082,2.27104050896141
16266,2020-08-31 19:39:52.260192,2.31412099429119
16267,2020-08-31 19:39:52.553079,2.31412099429119
16268,2020-08-31 19:39:52.875562,2.31412099429119
16269,2020-08-31 19:39:53.127850,2.31412099429119
16270,2020-08-31 19:39:53.461404,2.31412099429119
16271,2020-08-31 19:39:53.774619,2.31412099429119
16272,2020-08-31 19:39:54.111892,2.31412099429119
16273,2020-08-31 19:39:54.415449,2.31412099429119
16274,2020-08-31 19:39:54.678032,2.31412099429119
16275,2020-08-31 19:39:54.978851,2.32872341220322
16276,2020-08-31 19:39:55.239918,2.32872341220322
16277,2020-08-31 19:39:55.488729,2.32872341220322
16278,2020-08-31 19:39:55.818360,2.32872341220322
16279,2020-08-31 19:39:56.158873,2.32872341220322
16280,2020-08-31 19:39:56.459463,2.32872341220322
16281,2020-08-31 19:39:56.814891,2.32872341220322
16282,2020-08-31 19:39:57.151304,2.32872341220322
16283,2020-08-31 19:39:57.537883,2.32872341220322
16284,2020-08-31 19:39:57.826478,2.36005883381611
16285,2020-08-31 19:39:58.144086,2.36005883381611
16286,2020-08-31 19:39:58.395927,2.36005883381611
16287,2020-08-31 19:39:58.696878,2.36005883381611
16288,2020-08-31 19:39:58.994892,2.36005883381611
16289,2020-08-31 19:39:59.357949,2.36005883381611
16290,2020-08-31 19:39:59.744272,2.36005883381611
16291,2020-08-31 19:39:59.975113,2.36005883381611
16292,2020-08-31 19:40:00.226417,2.36005883381611
16293,2020-08-31 19:40:00.534604,2.36005883381611
16294,2020-08-31 19:40:00.824294,2.36005883381611
16295,2020-08-31 19:40:01.162387,2.36005883381611
16296,2020-08-31 19:40:01.488881,2.36005883381611
16297,2020-08-31 19:40:01.703138,2.36005883381611
16298,2020-08-31 19:40:02.055601,2.36005883381611
16299,2020-08-31 19:40:02.319111,2.36005883381611
16300,2020-08-31 19:40:02.585512,2.36005883381611
16301,2020-08-31 19:40:02.910643,2.36005883381611
16302,2020-08-31 19:40:03.213204,2.36005883381611
16303,2020-08-31 19:40:03.515344,2.36005883381611
16304,2020-08-31 19:40:03.742877,2.36005883381611
16305,2020-08-31 19:40:04.100408,2.36005883381611
16306,2020-08-31 19:40:04.332615,2.36005883381611
16307,2020-08-31 19:40:04.648871,2.36005883381611
16308,2020-08-31 19:40:04.988967,2.36005883381611
16309,2020-08-31 19:40:05.267394,2.36005883381611
16310,2020-08-31 19:40:05.566317,2.40744256489072
16311,2020-08-31 19:40:05.847454,2.40744256489072
16312,2020-08-31 19:40:06.174462,2.40744256489072
16313,2020-08-31 19:40:06.433033,2.40744256489072
16314,2020-08-31 19:40:06.751390,2.40744256489072
16315,2020-08-31 19:40:07.022462,2.40744256489072
16316,2020-08-31 19:40:07.333639,2.40744256489072
16317,2020-08-31 19:40:07.655511,2.4584532081163
16318,2020-08-31 19:40:07.885123,2.4584532081163
16319,2020-08-31 19:40:08.180887,2.4584532081163
16320,2020-08-31 19:40:08.467047,2.4584532081163
16321,2020-08-31 19:40:08.832665,2.4584532081163
16322,2020-08-31 19:40:09.104010,2.4584532081163
16323,2020-08-31 19:40:09.340079,2.4584532081163
16324,2020-08-31 19:40:09.642099,2.4584532081163
16325,2020-08-31 19:40:09.931650,2.4584532081163
16326,2020-08-31 19:40:10.216385,2.4584532081163
16327,2020-08-31 19:40:10.525350,2.50931968017478
16328,2020-08-31 19:40:10.785276,2.50931968017478
16329,2020-08-31 19:40:11.005418,2.50931968017478
16330,2020-08-31 19:40:11.292293,2.50931968017478
16331,2020-08-31 19:40:11.592340,2.50931968017478
16332,2020-08-31 19:40:11.900825,2.50931968017478
16333,2020-08-31 19:40:12.205971,2.50931968017478
16334,2020-08-31 19:40:12.520833,2.50931968017478
16335,2020-08-31 19:40:12.850768,2.50931968017478
16336,2020-08-31 19:40:13.168619,2.56004252197984
16337,2020-08-31 19:40:13.499509,2.56004252197984
16338,2020-08-31 19:40:13.794105,2.56004252197984
16339,2020-08-31 19:40:14.085441,2.56004252197984
16340,2020-08-31 19:40:14.339840,2.56004252197984
16341,2020-08-31 19:40:14.594545,2.56004252197984
16342,2020-08-31 19:40:14.914485,2.56004252197984
16343,2020-08-31 19:40:15.189266,2.56004252197984
16344,2020-08-31 19:40:15.506388,2.56004252197984
16345,2020-08-31 19:40:15.786465,2.56004252197984
16346,2020-08-31 19:40:16.093366,2.61062227134317
16347,2020-08-31 19:40:16.439456,2.61062227134317
16348,2020-08-31 19:40:16.718421,2.61062227134317
16349,2020-08-31 19:40:16.975021,2.61062227134317
16350,2020-08-31 19:40:17.227619,2.61062227134317
16351,2020-08-31 19:40:17.378048,2.61062227134317
16352,2020-08-31 19:40:17.714466,2.61062227134317
16353,2020-08-31 19:40:18.074834,2.61062227134317
16354,2020-08-31 19:40:18.406884,2.61062227134317
16355,2020-08-31 19:40:18.688682,2.66105946301256
16356,2020-08-31 19:40:18.961088,2.66105946301256
16357,2020-08-31 19:40:19.216998,2.66105946301256
16358,2020-08-31 19:40:19.509029,2.66105946301256
16359,2020-08-31 19:40:19.839019,2.66105946301256
16360,2020-08-31 19:40:20.067981,2.66105946301256
16361,2020-08-31 19:40:20.352030,2.66105946301256
16362,2020-08-31 19:40:20.732484,2.66105946301256
16363,2020-08-31 19:40:21.047882,2.66105946301256
16364,2020-08-31 19:40:21.362648,2.66105946301256
16365,2020-08-31 19:40:21.647669,2.66105946301256
16366,2020-08-31 19:40:21.954687,2.71403229174784
16367,2020-08-31 19:40:22.269184,2.71403229174784
16368,2020-08-31 19:40:22.578993,2.71403229174784
16369,2020-08-31 19:40:22.885027,2.71403229174784
16370,2020-08-31 19:40:23.233696,2.71403229174784
16371,2020-08-31 19:40:23.497791,2.71403229174784
16372,2020-08-31 19:40:23.732384,2.71403229174784
16373,2020-08-31 19:40:24.034309,2.71403229174784
16374,2020-08-31 19:40:24.280156,2.71403229174784
16375,2020-08-31 19:40:24.597120,2.71403229174784
16376,2020-08-31 19:40:24.947641,2.76685799179282
16377,2020-08-31 19:40:25.260910,2.76685799179282
16378,2020-08-31 19:40:25.517630,2.76685799179282
16379,2020-08-31 19:40:25.825638,2.76685799179282
16380,2020-08-31 19:40:26.086891,2.76685799179282
16381,2020-08-31 19:40:26.364669,2.76685799179282
16382,2020-08-31 19:40:26.702900,2.76685799179282
16383,2020-08-31 19:40:26.976041,2.76685799179282
16384,2020-08-31 19:40:27.355501,2.8195371087847
16385,2020-08-31 19:40:27.589130,2.8195371087847
16386,2020-08-31 19:40:27.924261,2.8195371087847
16387,2020-08-31 19:40:28.172999,2.8195371087847
16388,2020-08-31 19:40:28.434006,2.8195371087847
16389,2020-08-31 19:40:28.772658,2.8195371087847
16390,2020-08-31 19:40:29.011133,2.8195371087847
16391,2020-08-31 19:40:29.325093,2.8195371087847
16392,2020-08-31 19:40:29.696493,2.8195371087847
16393,2020-08-31 19:40:29.958537,2.8195371087847
16394,2020-08-31 19:40:30.302564,2.8720701852635
16395,2020-08-31 19:40:30.638680,2.8720701852635
16396,2020-08-31 19:40:30.904333,2.8720701852635
16397,2020-08-31 19:40:31.227259,2.8720701852635
16398,2020-08-31 19:40:31.500392,2.8720701852635
16399,2020-08-31 19:40:31.833895,2.8720701852635
16400,2020-08-31 19:40:32.072498,2.8720701852635
16401,2020-08-31 19:40:32.411341,2.8720701852635
16402,2020-08-31 19:40:32.738919,2.8720701852635
16403,2020-08-31 19:40:33.022077,2.8720701852635
16404,2020-08-31 19:40:33.274404,2.8720701852635
16405,2020-08-31 19:40:33.727389,2.92445776071283
16406,2020-08-31 19:40:34.095503,2.92445776071283
16407,2020-08-31 19:40:34.371960,2.92445776071283
16408,2020-08-31 19:40:34.700218,2.92445776071283
16409,2020-08-31 19:40:35.025806,2.92445776071283
16410,2020-08-31 19:40:35.349576,2.92445776071283
16411,2020-08-31 19:40:35.641325,2.92445776071283
16412,2020-08-31 19:40:35.929279,2.97670037159973
16413,2020-08-31 19:40:36.226612,2.97670037159973
16414,2020-08-31 19:40:36.496380,2.97670037159973
16415,2020-08-31 19:40:36.756445,2.97670037159973
16416,2020-08-31 19:40:37.059795,2.97670037159973
16417,2020-08-31 19:40:37.395296,2.97670037159973
16418,2020-08-31 19:40:37.671099,2.97670037159973
16419,2020-08-31 19:40:37.962885,2.97670037159973
16420,2020-08-31 19:40:38.224435,2.97670037159973
16421,2020-08-31 19:40:38.612305,3.02879855141336
16422,2020-08-31 19:40:39.004494,3.02879855141336
16423,2020-08-31 19:40:39.310592,3.02879855141336
16424,2020-08-31 19:40:39.624025,3.02879855141336
16425,2020-08-31 19:40:39.868126,3.02879855141336
16426,2020-08-31 19:40:40.204938,3.02879855141336
16427,2020-08-31 19:40:40.477669,3.02879855141336
16428,2020-08-31 19:40:40.824300,3.02879855141336
16429,2020-08-31 19:40:41.239265,3.08075283070269
16430,2020-08-31 19:40:41.587749,3.08075283070269
16431,2020-08-31 19:40:41.857384,3.08075283070269
16432,2020-08-31 19:40:42.135719,3.08075283070269
16433,2020-08-31 19:40:42.390257,3.08075283070269
16434,2020-08-31 19:40:42.721317,3.08075283070269
16435,2020-08-31 19:40:43.047026,3.08075283070269
16436,2020-08-31 19:40:43.303786,3.08075283070269
16437,2020-08-31 19:40:43.596315,3.13256373711329
16438,2020-08-31 19:40:43.871655,3.13256373711329
16439,2020-08-31 19:40:44.176175,3.13256373711329
16440,2020-08-31 19:40:44.421348,3.13256373711329
16441,2020-08-31 19:40:44.728915,3.13256373711329
16442,2020-08-31 19:40:45.012806,3.13256373711329
16443,2020-08-31 19:40:45.288720,3.13256373711329
16444,2020-08-31 19:40:45.633250,3.13256373711329
16445,2020-08-31 19:40:45.932786,3.1842317954231
16446,2020-08-31 19:40:46.182708,3.1842317954231
16447,2020-08-31 19:40:46.498004,3.1842317954231
16448,2020-08-31 19:40:46.837920,3.1842317954231
16449,2020-08-31 19:40:47.177734,3.1842317954231
16450,2020-08-31 19:40:47.491013,3.1842317954231
16451,2020-08-31 19:40:47.715626,3.1842317954231
16452,2020-08-31 19:40:48.047243,3.1842317954231
16453,2020-08-31 19:40:48.418745,3.23575752757745
16454,2020-08-31 19:40:48.693132,3.23575752757745
16455,2020-08-31 19:40:48.934145,3.23575752757745
16456,2020-08-31 19:40:49.257462,3.23575752757745
16457,2020-08-31 19:40:49.580431,3.23575752757745
16458,2020-08-31 19:40:49.849957,3.23575752757745
16459,2020-08-31 19:40:50.131933,3.23575752757745
16460,2020-08-31 19:40:50.406121,3.23575752757745
16461,2020-08-31 19:40:50.730889,3.23575752757745
16462,2020-08-31 19:40:51.024966,3.23575752757745
16463,2020-08-31 19:40:51.317129,3.28714145272303
16464,2020-08-31 19:40:51.582449,3.28714145272303
16465,2020-08-31 19:40:51.829461,3.28714145272303
16466,2020-08-31 19:40:52.149072,3.28714145272303
16467,2020-08-31 19:40:52.501066,3.28714145272303
16468,2020-08-31 19:40:52.855816,3.28714145272303
16469,2020-08-31 19:40:53.187638,3.28714145272303
16470,2020-08-31 19:40:53.470089,3.28714145272303
16471,2020-08-31 19:40:53.753565,3.28714145272303
16472,2020-08-31 19:40:54.087783,3.33674351773585
16473,2020-08-31 19:40:54.394849,3.33674351773585
16474,2020-08-31 19:40:54.714487,3.33674351773585
16475,2020-08-31 19:40:54.988634,3.33674351773585
16476,2020-08-31 19:40:55.340201,3.33674351773585
16477,2020-08-31 19:40:55.666399,3.33674351773585
16478,2020-08-31 19:40:55.946637,3.33674351773585
16479,2020-08-31 19:40:56.297577,3.33674351773585
16480,2020-08-31 19:40:56.731448,3.38620899451062
16481,2020-08-31 19:40:57.031161,3.38620899451062
16482,2020-08-31 19:40:57.303443,3.38620899451062
16483,2020-08-31 19:40:57.646575,3.38620899451062
16484,2020-08-31 19:40:57.900486,3.38620899451062
16485,2020-08-31 19:40:58.219013,3.38620899451062
16486,2020-08-31 19:40:58.530842,3.38620899451062
16487,2020-08-31 19:40:58.867662,3.38620899451062
16488,2020-08-31 19:40:59.194130,3.38620899451062
16489,2020-08-31 19:40:59.571184,3.38620899451062
16490,2020-08-31 19:40:59.933575,3.43553838106861
16491,2020-08-31 19:41:00.265081,3.43553838106861
16492,2020-08-31 19:41:00.473236,3.43553838106861
16493,2020-08-31 19:41:00.716997,3.43553838106861
16494,2020-08-31 19:41:01.084899,3.43553838106861
16495,2020-08-31 19:41:01.351594,3.43553838106861
16496,2020-08-31 19:41:01.656485,3.43553838106861
16497,2020-08-31 19:41:01.901397,3.43553838106861
16498,2020-08-31 19:41:02.165943,3.43553838106861
16499,2020-08-31 19:41:02.541540,3.48481971181759
16500,2020-08-31 19:41:02.834937,3.48481971181759
16501,2020-08-31 19:41:03.076242,3.48481971181759
16502,2020-08-31 19:41:03.413338,3.48481971181759
16503,2020-08-31 19:41:03.661225,3.48481971181759
16504,2020-08-31 19:41:04.117019,3.48481971181759
16505,2020-08-31 19:41:04.477245,3.48481971181759
16506,2020-08-31 19:41:04.809457,3.48481971181759
16507,2020-08-31 19:41:05.144099,3.48481971181759
16508,2020-08-31 19:41:05.437670,3.48481971181759
16509,2020-08-31 19:41:05.805497,3.48481971181759
16510,2020-08-31 19:41:06.067202,3.48481971181759
16511,2020-08-31 19:41:06.412765,3.48481971181759
16512,2020-08-31 19:41:06.769376,3.48481971181759
16513,2020-08-31 19:41:07.120378,3.48645809003905
16514,2020-08-31 19:41:07.454226,3.48645809003905
16515,2020-08-31 19:41:07.718896,3.48645809003905
16516,2020-08-31 19:41:07.936496,3.48645809003905
16517,2020-08-31 19:41:08.185954,3.48645809003905
16518,2020-08-31 19:41:08.572045,3.48645809003905
16519,2020-08-31 19:41:08.900880,3.48645809003905
16520,2020-08-31 19:41:09.281836,3.48645809003905
16521,2020-08-31 19:41:09.655257,3.48645809003905
16522,2020-08-31 19:41:09.936816,3.48645809003905
16523,2020-08-31 19:41:10.225266,3.56003867325497
16524,2020-08-31 19:41:10.531102,3.56003867325497
16525,2020-08-31 19:41:10.803731,3.56003867325497
16526,2020-08-31 19:41:11.155882,3.56003867325497
16527,2020-08-31 19:41:11.413786,3.56003867325497
16528,2020-08-31 19:41:11.757155,3.56003867325497
16529,2020-08-31 19:41:12.111677,3.56003867325497
16530,2020-08-31 19:41:12.442243,3.56003867325497
16531,2020-08-31 19:41:12.773551,3.63601517690761
16532,2020-08-31 19:41:13.058136,3.63601517690761
16533,2020-08-31 19:41:13.401590,3.63601517690761
16534,2020-08-31 19:41:13.641009,3.63601517690761
16535,2020-08-31 19:41:13.885084,3.63601517690761
16536,2020-08-31 19:41:14.222037,3.63601517690761
16537,2020-08-31 19:41:14.580490,3.63601517690761
16538,2020-08-31 19:41:14.928301,3.63601517690761
16539,2020-08-31 19:41:15.276532,3.63601517690761
16540,2020-08-31 19:41:15.709871,3.71184580283915
16541,2020-08-31 19:41:15.982412,3.71184580283915
16542,2020-08-31 19:41:16.277399,3.71184580283915
16543,2020-08-31 19:41:16.577534,3.71184580283915
16544,2020-08-31 19:41:16.878413,3.71184580283915
16545,2020-08-31 19:41:17.135476,3.71184580283915
16546,2020-08-31 19:41:17.400981,3.71184580283915
16547,2020-08-31 19:41:17.717171,3.71184580283915
16548,2020-08-31 19:41:18.081096,3.71184580283915
16549,2020-08-31 19:41:18.410559,3.78753089905119
16550,2020-08-31 19:41:18.649702,3.78753089905119
16551,2020-08-31 19:41:18.921263,3.78753089905119
16552,2020-08-31 19:41:19.187899,3.78753089905119
16553,2020-08-31 19:41:19.592801,3.78753089905119
16554,2020-08-31 19:41:19.958972,3.78753089905119
16555,2020-08-31 19:41:20.326006,3.78753089905119
16556,2020-08-31 19:41:20.582235,3.78753089905119
16557,2020-08-31 19:41:20.905726,3.78753089905119
16558,2020-08-31 19:41:21.235280,3.86307081157736
16559,2020-08-31 19:41:21.493099,3.86307081157736
16560,2020-08-31 19:41:21.810375,3.86307081157736
16561,2020-08-31 19:41:22.151568,3.86307081157736
16562,2020-08-31 19:41:22.453589,3.86307081157736
16563,2020-08-31 19:41:22.713410,3.86307081157736
16564,2020-08-31 19:41:23.051394,3.86307081157736
16565,2020-08-31 19:41:23.358354,3.86307081157736
16566,2020-08-31 19:41:23.670516,3.86307081157736
16567,2020-08-31 19:41:24.025591,3.93846588453353
16568,2020-08-31 19:41:24.345378,3.93846588453353
16569,2020-08-31 19:41:24.607060,3.93846588453353
16570,2020-08-31 19:41:24.932189,3.93846588453353
16571,2020-08-31 19:41:25.170039,3.93846588453353
16572,2020-08-31 19:41:25.466116,3.93846588453353
16573,2020-08-31 19:41:25.793666,3.93846588453353
16574,2020-08-31 19:41:26.063720,3.93846588453353
