iteration,timestamp,T7
16575,2020-08-31 19:41:26.361610,3.93846588453353
16576,2020-08-31 19:41:26.686966,3.93846588453353
16577,2020-08-31 19:41:26.980988,4.01371646016595
16578,2020-08-31 19:41:27.218698,4.01371646016595
16579,2020-08-31 19:41:27.485309,4.01371646016595
16580,2020-08-31 19:41:27.803073,4.01371646016595
16581,2020-08-31 19:41:28.253064,4.01371646016595
16582,2020-08-31 19:41:28.532606,4.01371646016595
16583,2020-08-31 19:41:28.783157,4.01371646016595
16584,2020-08-31 19:41:29.076788,4.01371646016595
16585,2020-08-31 19:41:29.355211,4.01371646016595
16586,2020-08-31 19:41:29.617248,4.08882287889742
16587,2020-08-31 19:41:29.939288,4.08882287889742
16588,2020-08-31 19:41:30.258900,4.08882287889742
16589,2020-08-31 19:41:30.538873,4.08882287889742
16590,2020-08-31 19:41:30.777196,4.08882287889742
16591,2020-08-31 19:41:31.032123,4.08882287889742
16592,2020-08-31 19:41:31.298689,4.08882287889742
16593,2020-08-31 19:41:31.547527,4.08882287889742
16594,2020-08-31 19:41:31.788133,4.08882287889742
16595,2020-08-31 19:41:32.119697,4.08882287889742
16596,2020-08-31 19:41:32.488904,4.15558484405004
16597,2020-08-31 19:41:32.766242,4.15558484405004
16598,2020-08-31 19:41:33.103208,4.15558484405004
16599,2020-08-31 19:41:33.446744,4.15558484405004
16600,2020-08-31 19:41:33.779939,4.15558484405004
16601,2020-08-31 19:41:34.101251,4.15558484405004
16602,2020-08-31 19:41:34.440358,4.15558484405004
16603,2020-08-31 19:41:34.676782,4.15558484405004
16604,2020-08-31 19:41:34.930447,4.22221886185677
16605,2020-08-31 19:41:35.202976,4.22221886185677
16606,2020-08-31 19:41:35.552795,4.22221886185677
16607,2020-08-31 19:41:35.914504,4.22221886185677
16608,2020-08-31 19:41:36.224884,4.22221886185677
16609,2020-08-31 19:41:36.630684,4.22221886185677
16610,2020-08-31 19:41:36.997336,4.22221886185677
16611,2020-08-31 19:41:37.332285,4.22221886185677
16612,2020-08-31 19:41:37.614142,4.22221886185677
16613,2020-08-31 19:41:37.893589,4.22221886185677
16614,2020-08-31 19:41:38.181060,4.2887252518375
16615,2020-08-31 19:41:38.496612,4.2887252518375
16616,2020-08-31 19:41:38.768806,4.2887252518375
16617,2020-08-31 19:41:39.010016,4.2887252518375
16618,2020-08-31 19:41:39.266262,4.2887252518375
16619,2020-08-31 19:41:39.559378,4.2887252518375
16620,2020-08-31 19:41:39.863709,4.2887252518375
16621,2020-08-31 19:41:40.221988,4.2887252518375
16622,2020-08-31 19:41:40.545419,4.2887252518375
16623,2020-08-31 19:41:40.827020,4.35510433206761
16624,2020-08-31 19:41:41.187446,4.35510433206761
16625,2020-08-31 19:41:41.504258,4.35510433206761
16626,2020-08-31 19:41:41.830369,4.35510433206761
16627,2020-08-31 19:41:42.082959,4.35510433206761
16628,2020-08-31 19:41:42.392239,4.35510433206761
16629,2020-08-31 19:41:42.710310,4.35510433206761
16630,2020-08-31 19:41:42.964562,4.35510433206761
16631,2020-08-31 19:41:43.260745,4.35510433206761
16632,2020-08-31 19:41:43.598846,4.42135641919742
16633,2020-08-31 19:41:43.934691,4.42135641919742
16634,2020-08-31 19:41:44.175014,4.42135641919742
16635,2020-08-31 19:41:44.456716,4.42135641919742
16636,2020-08-31 19:41:44.843055,4.42135641919742
16637,2020-08-31 19:41:45.185253,4.42135641919742
16638,2020-08-31 19:41:45.521536,4.42135641919742
16639,2020-08-31 19:41:45.874542,4.42135641919742
16640,2020-08-31 19:41:46.173748,4.42135641919742
16641,2020-08-31 19:41:46.500472,4.48748182846961
16642,2020-08-31 19:41:46.774588,4.48748182846961
16643,2020-08-31 19:41:47.082163,4.48748182846961
16644,2020-08-31 19:41:47.446162,4.48748182846961
16645,2020-08-31 19:41:47.850089,4.48748182846961
16646,2020-08-31 19:41:48.220497,4.48748182846961
16647,2020-08-31 19:41:48.491492,4.48748182846961
16648,2020-08-31 19:41:48.826706,4.55348087375515
16649,2020-08-31 19:41:49.155375,4.55348087375515
16650,2020-08-31 19:41:49.488446,4.55348087375515
16651,2020-08-31 19:41:49.775419,4.55348087375515
16652,2020-08-31 19:41:50.017506,4.55348087375515
16653,2020-08-31 19:41:50.327320,4.55348087375515
16654,2020-08-31 19:41:50.586144,4.55348087375515
16655,2020-08-31 19:41:50.814942,4.55348087375515
16656,2020-08-31 19:41:51.031142,4.55348087375515
16657,2020-08-31 19:41:51.361444,4.61935386757513
16658,2020-08-31 19:41:51.602476,4.61935386757513
16659,2020-08-31 19:41:51.858976,4.61935386757513
16660,2020-08-31 19:41:52.195408,4.61935386757513
16661,2020-08-31 19:41:52.434589,4.61935386757513
16662,2020-08-31 19:41:52.794929,4.61935386757513
16663,2020-08-31 19:41:53.068238,4.61935386757513
16664,2020-08-31 19:41:53.364856,4.61935386757513
16665,2020-08-31 19:41:53.749351,4.61935386757513
16666,2020-08-31 19:41:54.006241,4.68510112112163
16667,2020-08-31 19:41:54.474222,4.68510112112163
16668,2020-08-31 19:41:54.780959,4.68510112112163
16669,2020-08-31 19:41:55.045686,4.68510112112163
16670,2020-08-31 19:41:55.359941,4.68510112112163
16671,2020-08-31 19:41:55.752301,4.68510112112163
16672,2020-08-31 19:41:56.019338,4.68510112112163
16673,2020-08-31 19:41:56.338777,4.75072294427774
16674,2020-08-31 19:41:56.606692,4.75072294427774
16675,2020-08-31 19:41:56.894111,4.75072294427774
16676,2020-08-31 19:41:57.134379,4.75072294427774
16677,2020-08-31 19:41:57.471522,4.75072294427774
16678,2020-08-31 19:41:57.733995,4.75072294427774
16679,2020-08-31 19:41:58.058109,4.75072294427774
16680,2020-08-31 19:41:58.345338,4.75072294427774
16681,2020-08-31 19:41:58.704200,4.75072294427774
16682,2020-08-31 19:41:58.964037,4.81590709832528
16683,2020-08-31 19:41:59.302948,4.81590709832528
16684,2020-08-31 19:41:59.645794,4.81590709832528
16685,2020-08-31 19:42:00.046810,4.81590709832528
16686,2020-08-31 19:42:00.290450,4.81590709832528
16687,2020-08-31 19:42:00.567306,4.81590709832528
16688,2020-08-31 19:42:00.835328,4.81590709832528
16689,2020-08-31 19:42:01.167729,4.81590709832528
16690,2020-08-31 19:42:01.479263,4.81590709832528
16691,2020-08-31 19:42:01.752480,4.88095790139251
16692,2020-08-31 19:42:02.037285,4.88095790139251
16693,2020-08-31 19:42:02.383292,4.88095790139251
16694,2020-08-31 19:42:02.693786,4.88095790139251
16695,2020-08-31 19:42:03.019676,4.88095790139251
16696,2020-08-31 19:42:03.349560,4.88095790139251
16697,2020-08-31 19:42:03.617793,4.95746233527389
16698,2020-08-31 19:42:03.935449,4.95746233527389
16699,2020-08-31 19:42:04.266535,4.95746233527389
16700,2020-08-31 19:42:04.640368,4.95746233527389
16701,2020-08-31 19:42:04.988793,4.95746233527389
16702,2020-08-31 19:42:05.232542,4.95746233527389
16703,2020-08-31 19:42:05.499192,4.95746233527389
16704,2020-08-31 19:42:05.854800,4.8401625759894
16705,2020-08-31 19:42:06.134948,4.8401625759894
16706,2020-08-31 19:42:06.357103,4.8401625759894
16707,2020-08-31 19:42:06.630700,4.8401625759894
16708,2020-08-31 19:42:06.873245,4.8401625759894
16709,2020-08-31 19:42:07.215101,4.8401625759894
16710,2020-08-31 19:42:07.482455,4.8401625759894
16711,2020-08-31 19:42:07.838649,4.8401625759894
16712,2020-08-31 19:42:08.176471,4.72321164643917
16713,2020-08-31 19:42:08.466715,4.72321164643917
16714,2020-08-31 19:42:08.743383,4.72321164643917
16715,2020-08-31 19:42:09.034871,4.72321164643917
16716,2020-08-31 19:42:09.273655,4.72321164643917
16717,2020-08-31 19:42:09.521324,4.72321164643917
16718,2020-08-31 19:42:09.792381,4.72321164643917
16719,2020-08-31 19:42:10.094996,4.72321164643917
16720,2020-08-31 19:42:10.455319,4.60660576393461
16721,2020-08-31 19:42:10.805087,4.60660576393461
16722,2020-08-31 19:42:11.059536,4.60660576393461
16723,2020-08-31 19:42:11.427318,4.60660576393461
16724,2020-08-31 19:42:11.787052,4.60660576393461
16725,2020-08-31 19:42:12.126791,4.60660576393461
16726,2020-08-31 19:42:12.446998,4.60660576393461
16727,2020-08-31 19:42:12.759081,4.60660576393461
16728,2020-08-31 19:42:13.138190,4.49034125964178
16729,2020-08-31 19:42:13.445111,4.49034125964178
16730,2020-08-31 19:42:13.718802,4.49034125964178
16731,2020-08-31 19:42:13.988928,4.49034125964178
16732,2020-08-31 19:42:14.323860,4.49034125964178
16733,2020-08-31 19:42:14.600330,4.49034125964178
16734,2020-08-31 19:42:14.960987,4.49034125964178
16735,2020-08-31 19:42:15.313377,4.49034125964178
16736,2020-08-31 19:42:15.672337,4.49034125964178
16737,2020-08-31 19:42:16.044318,4.37441457181133
16738,2020-08-31 19:42:16.301148,4.37441457181133
16739,2020-08-31 19:42:16.641016,4.37441457181133
16740,2020-08-31 19:42:16.946864,4.37441457181133
16741,2020-08-31 19:42:17.228177,4.37441457181133
16742,2020-08-31 19:42:17.556286,4.37441457181133
16743,2020-08-31 19:42:17.774898,4.37441457181133
16744,2020-08-31 19:42:18.170669,4.37441457181133
16745,2020-08-31 19:42:18.529337,4.37441457181133
16746,2020-08-31 19:42:18.841960,4.37441457181133
16747,2020-08-31 19:42:19.217683,4.25882223975466
16748,2020-08-31 19:42:19.477692,4.25882223975466
16749,2020-08-31 19:42:19.714533,4.25882223975466
16750,2020-08-31 19:42:20.006832,4.25882223975466
16751,2020-08-31 19:42:20.292014,4.25882223975466
16752,2020-08-31 19:42:20.561006,4.25882223975466
16753,2020-08-31 19:42:20.847319,4.25882223975466
16754,2020-08-31 19:42:21.134535,4.25882223975466
16755,2020-08-31 19:42:21.441693,4.25882223975466
16756,2020-08-31 19:42:21.729539,4.14356089844954
16757,2020-08-31 19:42:21.968842,4.14356089844954
16758,2020-08-31 19:42:22.282373,4.14356089844954
16759,2020-08-31 19:42:22.622769,4.14356089844954
16760,2020-08-31 19:42:22.912839,4.14356089844954
16761,2020-08-31 19:42:23.157832,4.14356089844954
16762,2020-08-31 19:42:23.434758,4.14356089844954
16763,2020-08-31 19:42:23.764276,4.14356089844954
16764,2020-08-31 19:42:24.076277,4.14356089844954
16765,2020-08-31 19:42:24.416474,4.14356089844954
16766,2020-08-31 19:42:24.705295,4.02862727368245
16767,2020-08-31 19:42:25.004671,4.02862727368245
16768,2020-08-31 19:42:25.244596,4.02862727368245
16769,2020-08-31 19:42:25.567959,4.02862727368245
16770,2020-08-31 19:42:25.861472,4.02862727368245
16771,2020-08-31 19:42:26.105753,4.02862727368245
16772,2020-08-31 19:42:26.385128,4.02862727368245
16773,2020-08-31 19:42:26.722918,4.02862727368245
16774,2020-08-31 19:42:26.970984,4.02862727368245
16775,2020-08-31 19:42:27.207540,4.02862727368245
16776,2020-08-31 19:42:27.533786,4.02862727368245
16777,2020-08-31 19:42:27.860457,3.91401817765359
16778,2020-08-31 19:42:28.150911,3.91401817765359
16779,2020-08-31 19:42:28.442570,3.91401817765359
16780,2020-08-31 19:42:28.810934,3.91401817765359
16781,2020-08-31 19:42:29.100626,3.91401817765359
16782,2020-08-31 19:42:29.385035,3.91401817765359
16783,2020-08-31 19:42:29.714040,3.91401817765359
16784,2020-08-31 19:42:29.996576,3.91401817765359
16785,2020-08-31 19:42:30.254378,3.79973050498381
16786,2020-08-31 19:42:30.578518,3.79973050498381
16787,2020-08-31 19:42:30.855578,3.79973050498381
16788,2020-08-31 19:42:31.113022,3.79973050498381
16789,2020-08-31 19:42:31.411074,3.79973050498381
16790,2020-08-31 19:42:31.734744,3.79973050498381
16791,2020-08-31 19:42:31.997341,3.79973050498381
16792,2020-08-31 19:42:32.309293,3.79973050498381
16793,2020-08-31 19:42:32.628407,3.79973050498381
16794,2020-08-31 19:42:32.934125,3.68576122907388
16795,2020-08-31 19:42:33.221568,3.68576122907388
16796,2020-08-31 19:42:33.556867,3.68576122907388
16797,2020-08-31 19:42:33.843183,3.68576122907388
16798,2020-08-31 19:42:34.130574,3.68576122907388
16799,2020-08-31 19:42:34.451450,3.68576122907388
16800,2020-08-31 19:42:34.743650,3.68576122907388
16801,2020-08-31 19:42:35.032163,3.68576122907388
16802,2020-08-31 19:42:35.280636,3.68576122907388
16803,2020-08-31 19:42:35.562186,3.68576122907388
16804,2020-08-31 19:42:35.800055,3.56305860789141
16805,2020-08-31 19:42:36.082144,3.56305860789141
16806,2020-08-31 19:42:36.343194,3.56305860789141
16807,2020-08-31 19:42:36.606641,3.56305860789141
16808,2020-08-31 19:42:36.838334,3.56305860789141
16809,2020-08-31 19:42:37.093448,3.56305860789141
16810,2020-08-31 19:42:37.432200,3.56305860789141
16811,2020-08-31 19:42:37.760634,3.56305860789141
16812,2020-08-31 19:42:38.043135,3.56305860789141
16813,2020-08-31 19:42:38.401382,3.44068035266319
16814,2020-08-31 19:42:38.760322,3.44068035266319
16815,2020-08-31 19:42:39.087052,3.44068035266319
16816,2020-08-31 19:42:39.368485,3.44068035266319
16817,2020-08-31 19:42:39.760386,3.44068035266319
16818,2020-08-31 19:42:40.087783,3.44068035266319
16819,2020-08-31 19:42:40.325369,3.44068035266319
16820,2020-08-31 19:42:40.632255,3.44068035266319
16821,2020-08-31 19:42:40.944245,3.318623752245
16822,2020-08-31 19:42:41.274653,3.318623752245
16823,2020-08-31 19:42:41.555416,3.318623752245
16824,2020-08-31 19:42:41.811168,3.318623752245
16825,2020-08-31 19:42:42.133369,3.318623752245
16826,2020-08-31 19:42:42.452910,3.318623752245
16827,2020-08-31 19:42:42.781335,3.318623752245
16828,2020-08-31 19:42:43.123258,3.318623752245
16829,2020-08-31 19:42:43.409818,3.318623752245
16830,2020-08-31 19:42:43.682555,3.318623752245
16831,2020-08-31 19:42:44.014352,3.19688616167014
16832,2020-08-31 19:42:44.383732,3.19688616167014
16833,2020-08-31 19:42:44.757048,3.19688616167014
16834,2020-08-31 19:42:45.001932,3.19688616167014
16835,2020-08-31 19:42:45.316486,3.19688616167014
16836,2020-08-31 19:42:45.598451,3.19688616167014
16837,2020-08-31 19:42:45.896371,3.19688616167014
16838,2020-08-31 19:42:46.168501,3.19688616167014
16839,2020-08-31 19:42:46.473155,3.19688616167014
16840,2020-08-31 19:42:46.761899,3.07546500002974
16841,2020-08-31 19:42:47.124317,3.07546500002974
16842,2020-08-31 19:42:47.445129,3.07546500002974
16843,2020-08-31 19:42:47.783225,3.07546500002974
16844,2020-08-31 19:42:48.126152,3.07546500002974
16845,2020-08-31 19:42:48.432063,3.07546500002974
16846,2020-08-31 19:42:48.695749,3.07546500002974
16847,2020-08-31 19:42:49.033231,3.07546500002974
16848,2020-08-31 19:42:49.367970,3.07546500002974
16849,2020-08-31 19:42:49.649267,2.95435774853448
16850,2020-08-31 19:42:49.927974,2.95435774853448
16851,2020-08-31 19:42:50.232281,2.95435774853448
16852,2020-08-31 19:42:50.572449,2.95435774853448
16853,2020-08-31 19:42:50.878519,2.95435774853448
16854,2020-08-31 19:42:51.195813,2.95435774853448
16855,2020-08-31 19:42:51.529652,2.95435774853448
16856,2020-08-31 19:42:51.855408,2.95435774853448
16857,2020-08-31 19:42:52.172086,2.95435774853448
16858,2020-08-31 19:42:52.521653,2.83356194874406
16859,2020-08-31 19:42:52.851967,2.83356194874406
16860,2020-08-31 19:42:53.158553,2.83356194874406
16861,2020-08-31 19:42:53.409032,2.83356194874406
16862,2020-08-31 19:42:53.719456,2.83356194874406
16863,2020-08-31 19:42:54.058758,2.83356194874406
16864,2020-08-31 19:42:54.323902,2.83356194874406
16865,2020-08-31 19:42:54.656899,2.83356194874406
16866,2020-08-31 19:42:55.066626,2.71307520095321
16867,2020-08-31 19:42:55.318373,2.71307520095321
16868,2020-08-31 19:42:55.603872,2.71307520095321
16869,2020-08-31 19:42:55.953588,2.71307520095321
16870,2020-08-31 19:42:56.203994,2.71307520095321
16871,2020-08-31 19:42:56.482838,2.71307520095321
16872,2020-08-31 19:42:56.838661,2.71307520095321
16873,2020-08-31 19:42:57.097062,2.71307520095321
16874,2020-08-31 19:42:57.425352,2.71307520095321
16875,2020-08-31 19:42:57.741279,2.71307520095321
16876,2020-08-31 19:42:58.122143,2.59289516272467
16877,2020-08-31 19:42:58.489848,2.59289516272467
16878,2020-08-31 19:42:58.776372,2.59289516272467
16879,2020-08-31 19:42:59.024999,2.59289516272467
16880,2020-08-31 19:42:59.325127,2.59289516272467
16881,2020-08-31 19:42:59.637288,2.59289516272467
16882,2020-08-31 19:42:59.934113,2.59289516272467
16883,2020-08-31 19:43:00.197456,2.59289516272467
16884,2020-08-31 19:43:00.517704,2.59289516272467
16885,2020-08-31 19:43:00.826284,2.59289516272467
16886,2020-08-31 19:43:01.215774,2.47301954756132
16887,2020-08-31 19:43:01.576562,2.47301954756132
16888,2020-08-31 19:43:01.848718,2.47301954756132
16889,2020-08-31 19:43:02.179455,2.47301954756132
16890,2020-08-31 19:43:02.474117,2.47301954756132
16891,2020-08-31 19:43:02.782418,2.47301954756132
16892,2020-08-31 19:43:03.124037,2.47301954756132
16893,2020-08-31 19:43:03.368371,2.47301954756132
16894,2020-08-31 19:43:03.685653,2.47301954756132
16895,2020-08-31 19:43:04.057591,2.35344612371115
16896,2020-08-31 19:43:04.336871,2.35344612371115
16897,2020-08-31 19:43:04.597143,2.35344612371115
16898,2020-08-31 19:43:04.913764,2.35344612371115
16899,2020-08-31 19:43:05.174799,2.35344612371115
16900,2020-08-31 19:43:05.510482,2.35344612371115
16901,2020-08-31 19:43:05.827786,2.35344612371115
16902,2020-08-31 19:43:06.138888,2.35344612371115
16903,2020-08-31 19:43:06.478157,2.23417271310026
16904,2020-08-31 19:43:06.728877,2.23417271310026
16905,2020-08-31 19:43:07.014047,2.23417271310026
16906,2020-08-31 19:43:07.366857,2.23417271310026
16907,2020-08-31 19:43:07.678690,2.23417271310026
16908,2020-08-31 19:43:08.048531,2.23417271310026
16909,2020-08-31 19:43:08.293112,2.23417271310026
16910,2020-08-31 19:43:08.562176,2.23417271310026
16911,2020-08-31 19:43:08.824882,2.23417271310026
16912,2020-08-31 19:43:09.124728,2.23417271310026
16913,2020-08-31 19:43:09.445350,2.27695647465731
16914,2020-08-31 19:43:09.785468,2.27695647465731
16915,2020-08-31 19:43:10.039876,2.27695647465731
16916,2020-08-31 19:43:10.349961,2.27695647465731
16917,2020-08-31 19:43:10.630734,2.27695647465731
16918,2020-08-31 19:43:10.913108,2.27695647465731
16919,2020-08-31 19:43:11.219739,2.27695647465731
16920,2020-08-31 19:43:11.527616,2.27695647465731
16921,2020-08-31 19:43:11.800369,2.27695647465731
16922,2020-08-31 19:43:12.142279,2.27695647465731
16923,2020-08-31 19:43:12.544964,2.31962463189907
16924,2020-08-31 19:43:12.894744,2.31962463189907
16925,2020-08-31 19:43:13.216922,2.31962463189907
16926,2020-08-31 19:43:13.573618,2.31962463189907
16927,2020-08-31 19:43:13.818642,2.31962463189907
16928,2020-08-31 19:43:14.049156,2.31962463189907
16929,2020-08-31 19:43:14.315398,2.31962463189907
16930,2020-08-31 19:43:14.595754,2.31962463189907
16931,2020-08-31 19:43:15.016201,2.35367436751004
16932,2020-08-31 19:43:15.357371,2.35367436751004
16933,2020-08-31 19:43:15.709693,2.35367436751004
16934,2020-08-31 19:43:15.956440,2.35367436751004
16935,2020-08-31 19:43:16.275675,2.35367436751004
16936,2020-08-31 19:43:16.565083,2.35367436751004
16937,2020-08-31 19:43:16.828978,2.35367436751004
16938,2020-08-31 19:43:17.076642,2.35367436751004
16939,2020-08-31 19:43:17.418761,2.35367436751004
16940,2020-08-31 19:43:17.686631,2.35367436751004
16941,2020-08-31 19:43:18.003467,2.38762588513156
16942,2020-08-31 19:43:18.245231,2.38762588513156
16943,2020-08-31 19:43:18.524220,2.38762588513156
16944,2020-08-31 19:43:18.774214,2.38762588513156
16945,2020-08-31 19:43:19.051127,2.38762588513156
16946,2020-08-31 19:43:19.281970,2.38762588513156
16947,2020-08-31 19:43:19.585613,2.38762588513156
16948,2020-08-31 19:43:19.916763,2.38762588513156
16949,2020-08-31 19:43:20.237362,2.38762588513156
16950,2020-08-31 19:43:20.526794,2.38762588513156
16951,2020-08-31 19:43:20.793993,2.38762588513156
16952,2020-08-31 19:43:21.108015,2.42147960086565
16953,2020-08-31 19:43:21.365034,2.42147960086565
16954,2020-08-31 19:43:21.722415,2.42147960086565
16955,2020-08-31 19:43:22.111024,2.42147960086565
16956,2020-08-31 19:43:22.418814,2.42147960086565
16957,2020-08-31 19:43:22.694467,2.42147960086565
16958,2020-08-31 19:43:22.945650,2.42147960086565
16959,2020-08-31 19:43:23.301133,2.45523592866301
16960,2020-08-31 19:43:23.631770,2.45523592866301
16961,2020-08-31 19:43:23.866089,2.45523592866301
16962,2020-08-31 19:43:24.107337,2.45523592866301
16963,2020-08-31 19:43:24.420279,2.45523592866301
16964,2020-08-31 19:43:24.679580,2.45523592866301
16965,2020-08-31 19:43:24.961899,2.45523592866301
16966,2020-08-31 19:43:25.205207,2.45523592866301
16967,2020-08-31 19:43:25.522877,2.45523592866301
16968,2020-08-31 19:43:25.843741,2.45523592866301
16969,2020-08-31 19:43:26.135594,2.45523592866301
16970,2020-08-31 19:43:26.417775,2.48889528036997
16971,2020-08-31 19:43:26.736607,2.48889528036997
16972,2020-08-31 19:43:27.064305,2.48889528036997
16973,2020-08-31 19:43:27.429092,2.48889528036997
16974,2020-08-31 19:43:27.690085,2.48889528036997
16975,2020-08-31 19:43:27.941383,2.48889528036997
16976,2020-08-31 19:43:28.249353,2.48889528036997
16977,2020-08-31 19:43:28.534959,2.48889528036997
16978,2020-08-31 19:43:28.869557,2.48889528036997
16979,2020-08-31 19:43:29.149133,2.48889528036997
16980,2020-08-31 19:43:29.378289,2.52245806578348
16981,2020-08-31 19:43:29.706265,2.52245806578348
16982,2020-08-31 19:43:29.968511,2.52245806578348
16983,2020-08-31 19:43:30.281990,2.52245806578348
16984,2020-08-31 19:43:30.548461,2.52245806578348
16985,2020-08-31 19:43:30.879440,2.52245806578348
16986,2020-08-31 19:43:31.240098,2.52245806578348
16987,2020-08-31 19:43:31.600273,2.55592469271795
16988,2020-08-31 19:43:31.944162,2.55592469271795
16989,2020-08-31 19:43:32.271484,2.55592469271795
16990,2020-08-31 19:43:32.589089,2.55592469271795
16991,2020-08-31 19:43:32.921987,2.55592469271795
16992,2020-08-31 19:43:33.223007,2.55592469271795
16993,2020-08-31 19:43:33.581384,2.55592469271795
16994,2020-08-31 19:43:33.849575,2.55592469271795
16995,2020-08-31 19:43:34.139201,2.58929556709117
16996,2020-08-31 19:43:34.427606,2.58929556709117
16997,2020-08-31 19:43:34.720516,2.58929556709117
16998,2020-08-31 19:43:35.022578,2.58929556709117
16999,2020-08-31 19:43:35.387422,2.58929556709117
17000,2020-08-31 19:43:35.727061,2.58929556709117
17001,2020-08-31 19:43:35.972366,2.58929556709117
17002,2020-08-31 19:43:36.230689,2.58929556709117
17003,2020-08-31 19:43:36.526383,2.58929556709117
17004,2020-08-31 19:43:36.803694,2.62257109304305
17005,2020-08-31 19:43:37.081791,2.62257109304305
17006,2020-08-31 19:43:37.391183,2.62257109304305
17007,2020-08-31 19:43:37.718557,2.62257109304305
17008,2020-08-31 19:43:38.016042,2.62257109304305
17009,2020-08-31 19:43:38.280296,2.62257109304305
17010,2020-08-31 19:43:38.640308,2.62257109304305
17011,2020-08-31 19:43:38.961483,2.62257109304305
17012,2020-08-31 19:43:39.346748,2.62257109304305
17013,2020-08-31 19:43:39.609755,2.65575167311742
17014,2020-08-31 19:43:39.931808,2.65575167311742
17015,2020-08-31 19:43:40.238270,2.65575167311742
17016,2020-08-31 19:43:40.509825,2.65575167311742
17017,2020-08-31 19:43:40.839951,2.65575167311742
17018,2020-08-31 19:43:41.128396,2.65575167311742
17019,2020-08-31 19:43:41.437936,2.65575167311742
17020,2020-08-31 19:43:41.740417,2.65575167311742
17021,2020-08-31 19:43:42.092351,2.65575167311742
17022,2020-08-31 19:43:42.433064,2.70167938991466
17023,2020-08-31 19:43:42.780258,2.70167938991466
17024,2020-08-31 19:43:43.035051,2.70167938991466
17025,2020-08-31 19:43:43.303596,2.70167938991466
17026,2020-08-31 19:43:43.579112,2.70167938991466
17027,2020-08-31 19:43:43.916801,2.70167938991466
17028,2020-08-31 19:43:44.238930,2.70167938991466
17029,2020-08-31 19:43:44.575776,2.70167938991466
17030,2020-08-31 19:43:44.898411,2.70167938991466
17031,2020-08-31 19:43:45.153241,2.70167938991466
17032,2020-08-31 19:43:45.427048,2.74747777946482
17033,2020-08-31 19:43:45.754776,2.74747777946482
17034,2020-08-31 19:43:46.026222,2.74747777946482
17035,2020-08-31 19:43:46.283927,2.74747777946482
17036,2020-08-31 19:43:46.601928,2.74747777946482
17037,2020-08-31 19:43:46.979520,2.74747777946482
17038,2020-08-31 19:43:47.290688,2.74747777946482
17039,2020-08-31 19:43:47.567778,2.74747777946482
17040,2020-08-31 19:43:47.863718,2.74747777946482
17041,2020-08-31 19:43:48.260524,2.79314737180326
17042,2020-08-31 19:43:48.588881,2.79314737180326
17043,2020-08-31 19:43:48.925724,2.79314737180326
17044,2020-08-31 19:43:49.283637,2.79314737180326
17045,2020-08-31 19:43:49.571713,2.79314737180326
17046,2020-08-31 19:43:49.905494,2.79314737180326
17047,2020-08-31 19:43:50.160208,2.79314737180326
17048,2020-08-31 19:43:50.431576,2.79314737180326
17049,2020-08-31 19:43:50.712717,2.83868869578377
17050,2020-08-31 19:43:50.932082,2.83868869578377
17051,2020-08-31 19:43:51.285577,2.83868869578377
17052,2020-08-31 19:43:51.516622,2.83868869578377
17053,2020-08-31 19:43:51.846248,2.83868869578377
17054,2020-08-31 19:43:52.131009,2.83868869578377
17055,2020-08-31 19:43:52.460044,2.83868869578377
17056,2020-08-31 19:43:52.802541,2.83868869578377
17057,2020-08-31 19:43:53.121514,2.83868869578377
17058,2020-08-31 19:43:53.368666,2.83868869578377
17059,2020-08-31 19:43:53.711561,2.88410227739709
17060,2020-08-31 19:43:53.973990,2.88410227739709
17061,2020-08-31 19:43:54.260497,2.88410227739709
17062,2020-08-31 19:43:54.561618,2.88410227739709
17063,2020-08-31 19:43:54.812543,2.88410227739709
17064,2020-08-31 19:43:55.095621,2.88410227739709
17065,2020-08-31 19:43:55.376606,2.88410227739709
17066,2020-08-31 19:43:55.657706,2.88410227739709
17067,2020-08-31 19:43:55.947261,2.88410227739709
17068,2020-08-31 19:43:56.239488,2.88410227739709
17069,2020-08-31 19:43:56.423945,2.88410227739709
17070,2020-08-31 19:43:56.731276,2.92938863959678
17071,2020-08-31 19:43:56.961147,2.92938863959678
17072,2020-08-31 19:43:57.208473,2.92938863959678
17073,2020-08-31 19:43:57.523728,2.92938863959678
17074,2020-08-31 19:43:57.754936,2.92938863959678
17075,2020-08-31 19:43:58.150633,2.92938863959678
17076,2020-08-31 19:43:58.492379,2.92938863959678
17077,2020-08-31 19:43:58.751780,2.92938863959678
17078,2020-08-31 19:43:59.080029,2.92938863959678
17079,2020-08-31 19:43:59.389537,2.97454830237024
17080,2020-08-31 19:43:59.659183,2.97454830237024
17081,2020-08-31 19:43:59.982095,2.97454830237024
17082,2020-08-31 19:44:00.264028,2.97454830237024
17083,2020-08-31 19:44:00.590956,2.97454830237024
17084,2020-08-31 19:44:00.877897,2.97454830237024
17085,2020-08-31 19:44:01.155366,2.97454830237024
17086,2020-08-31 19:44:01.514256,2.97454830237024
17087,2020-08-31 19:44:01.889823,2.97454830237024
17088,2020-08-31 19:44:02.234521,3.01958178279088
17089,2020-08-31 19:44:02.578476,3.01958178279088
17090,2020-08-31 19:44:02.855850,3.01958178279088
17091,2020-08-31 19:44:03.214088,3.01958178279088
17092,2020-08-31 19:44:03.520497,3.01958178279088
17093,2020-08-31 19:44:03.808444,3.01958178279088
17094,2020-08-31 19:44:04.035666,3.01958178279088
17095,2020-08-31 19:44:04.310767,3.01958178279088
17096,2020-08-31 19:44:04.584130,3.01958178279088
17097,2020-08-31 19:44:04.847519,3.01958178279088
17098,2020-08-31 19:44:05.185162,3.06448959506436
17099,2020-08-31 19:44:05.445507,3.06448959506436
17100,2020-08-31 19:44:05.786807,3.06448959506436
17101,2020-08-31 19:44:06.093869,3.06448959506436
17102,2020-08-31 19:44:06.428918,3.06448959506436
17103,2020-08-31 19:44:06.715174,3.06448959506436
17104,2020-08-31 19:44:07.027217,3.06448959506436
17105,2020-08-31 19:44:07.266215,3.06448959506436
17106,2020-08-31 19:44:07.584024,3.06448959506436
17107,2020-08-31 19:44:07.911933,3.10927225057272
17108,2020-08-31 19:44:08.182084,3.10927225057272
17109,2020-08-31 19:44:08.476493,3.10927225057272
17110,2020-08-31 19:44:08.824898,3.10927225057272
17111,2020-08-31 19:44:09.192093,3.10927225057272
17112,2020-08-31 19:44:09.540735,3.10927225057272
17113,2020-08-31 19:44:09.787167,3.10927225057272
17114,2020-08-31 19:44:10.140717,3.10927225057272
17115,2020-08-31 19:44:10.443500,3.15494010522974
17116,2020-08-31 19:44:10.834315,3.15494010522974
17117,2020-08-31 19:44:11.178671,3.15494010522974
17118,2020-08-31 19:44:11.469727,3.15494010522974
17119,2020-08-31 19:44:11.824499,3.15494010522974
17120,2020-08-31 19:44:12.162904,3.15494010522974
17121,2020-08-31 19:44:12.535145,3.15494010522974
17122,2020-08-31 19:44:12.927229,3.15494010522974
17123,2020-08-31 19:44:13.274642,3.20050159739199
17124,2020-08-31 19:44:13.632452,3.20050159739199
17125,2020-08-31 19:44:13.971099,3.20050159739199
17126,2020-08-31 19:44:14.299708,3.20050159739199
17127,2020-08-31 19:44:14.594347,3.20050159739199
17128,2020-08-31 19:44:14.868996,3.20050159739199
17129,2020-08-31 19:44:15.199555,3.20050159739199
17130,2020-08-31 19:44:15.471704,3.20050159739199
17131,2020-08-31 19:44:15.780701,3.25389430182902
17132,2020-08-31 19:44:16.171851,3.25389430182902
17133,2020-08-31 19:44:16.485732,3.25389430182902
17134,2020-08-31 19:44:16.841892,3.25389430182902
17135,2020-08-31 19:44:17.148645,3.25389430182902
17136,2020-08-31 19:44:17.487220,3.25389430182902
17137,2020-08-31 19:44:17.782999,3.25389430182902
17138,2020-08-31 19:44:18.144932,3.25389430182902
17139,2020-08-31 19:44:18.409716,3.25389430182902
17140,2020-08-31 19:44:18.716129,3.30716118739834
17141,2020-08-31 19:44:19.033794,3.30716118739834
17142,2020-08-31 19:44:19.326303,3.30716118739834
17143,2020-08-31 19:44:19.602497,3.30716118739834
17144,2020-08-31 19:44:19.933589,3.30716118739834
17145,2020-08-31 19:44:20.225974,3.30716118739834
17146,2020-08-31 19:44:20.522043,3.30716118739834
17147,2020-08-31 19:44:20.825224,3.30716118739834
17148,2020-08-31 19:44:21.163220,3.30716118739834
17149,2020-08-31 19:44:21.472574,3.30716118739834
17150,2020-08-31 19:44:21.750264,3.30716118739834
17151,2020-08-31 19:44:22.017767,3.36050947224261
17152,2020-08-31 19:44:22.356257,3.36050947224261
17153,2020-08-31 19:44:22.614695,3.36050947224261
17154,2020-08-31 19:44:22.927249,3.36050947224261
17155,2020-08-31 19:44:23.310276,3.36050947224261
17156,2020-08-31 19:44:23.622295,3.36050947224261
17157,2020-08-31 19:44:23.879186,3.36050947224261
17158,2020-08-31 19:44:24.154778,3.36050947224261
17159,2020-08-31 19:44:24.504620,3.41374087151176
17160,2020-08-31 19:44:24.753219,3.41374087151176
17161,2020-08-31 19:44:25.084790,3.41374087151176
17162,2020-08-31 19:44:25.393865,3.41374087151176
17163,2020-08-31 19:44:25.671187,3.41374087151176
17164,2020-08-31 19:44:25.968038,3.41374087151176
17165,2020-08-31 19:44:26.287846,3.41374087151176
17166,2020-08-31 19:44:26.618843,3.41374087151176
17167,2020-08-31 19:44:26.871558,3.41374087151176
17168,2020-08-31 19:44:27.179362,3.43445576287351
17169,2020-08-31 19:44:27.497111,3.43445576287351
17170,2020-08-31 19:44:27.845655,3.43445576287351
17171,2020-08-31 19:44:28.190641,3.43445576287351
17172,2020-08-31 19:44:28.559478,3.43445576287351
17173,2020-08-31 19:44:28.924682,3.43445576287351
17174,2020-08-31 19:44:29.267201,3.43445576287351
17175,2020-08-31 19:44:29.655047,3.43445576287351
17176,2020-08-31 19:44:30.049360,3.48266141619519
17177,2020-08-31 19:44:30.363267,3.48266141619519
17178,2020-08-31 19:44:30.697564,3.48266141619519
17179,2020-08-31 19:44:30.985168,3.48266141619519
17180,2020-08-31 19:44:31.255308,3.48266141619519
17181,2020-08-31 19:44:31.572875,3.48266141619519
17182,2020-08-31 19:44:31.938335,3.48266141619519
17183,2020-08-31 19:44:32.229986,3.48266141619519
17184,2020-08-31 19:44:32.500043,3.48266141619519
17185,2020-08-31 19:44:32.755381,3.48266141619519
17186,2020-08-31 19:44:33.031098,3.56161245067305
17187,2020-08-31 19:44:33.300889,3.56161245067305
17188,2020-08-31 19:44:33.621429,3.56161245067305
17189,2020-08-31 19:44:33.915343,3.56161245067305
17190,2020-08-31 19:44:34.216691,3.56161245067305
17191,2020-08-31 19:44:34.624334,3.56161245067305
17192,2020-08-31 19:44:34.922137,3.56161245067305
17193,2020-08-31 19:44:35.227328,3.56161245067305
17194,2020-08-31 19:44:35.496004,3.56161245067305
17195,2020-08-31 19:44:35.824137,3.64044136595389
17196,2020-08-31 19:44:36.140983,3.64044136595389
17197,2020-08-31 19:44:36.413124,3.64044136595389
17198,2020-08-31 19:44:36.757009,3.64044136595389
17199,2020-08-31 19:44:37.085807,3.64044136595389
17200,2020-08-31 19:44:37.354332,3.64044136595389
17201,2020-08-31 19:44:37.655205,3.64044136595389
17202,2020-08-31 19:44:37.947897,3.64044136595389
17203,2020-08-31 19:44:38.236274,3.64044136595389
17204,2020-08-31 19:44:38.543488,3.71914850480577
17205,2020-08-31 19:44:38.802875,3.71914850480577
17206,2020-08-31 19:44:39.082932,3.71914850480577
17207,2020-08-31 19:44:39.445931,3.71914850480577
17208,2020-08-31 19:44:39.765122,3.71914850480577
17209,2020-08-31 19:44:40.038456,3.71914850480577
17210,2020-08-31 19:44:40.265136,3.71914850480577
17211,2020-08-31 19:44:40.640726,3.71914850480577
17212,2020-08-31 19:44:40.937598,3.71914850480577
17213,2020-08-31 19:44:41.176985,3.71914850480577
17214,2020-08-31 19:44:41.458862,3.79773420716333
17215,2020-08-31 19:44:41.734520,3.79773420716333
17216,2020-08-31 19:44:41.971154,3.79773420716333
17217,2020-08-31 19:44:42.223775,3.79773420716333
17218,2020-08-31 19:44:42.463179,3.79773420716333
17219,2020-08-31 19:44:42.764827,3.79773420716333
17220,2020-08-31 19:44:43.134631,3.79773420716333
17221,2020-08-31 19:44:43.384882,3.79773420716333
17222,2020-08-31 19:44:43.693487,3.79773420716333
17223,2020-08-31 19:44:44.066304,3.8761988101848
17224,2020-08-31 19:44:44.399385,3.8761988101848
17225,2020-08-31 19:44:44.712408,3.8761988101848
17226,2020-08-31 19:44:44.952503,3.8761988101848
17227,2020-08-31 19:44:45.180005,3.8761988101848
17228,2020-08-31 19:44:45.421550,3.8761988101848
17229,2020-08-31 19:44:45.689658,3.8761988101848
17230,2020-08-31 19:44:46.076649,3.8761988101848
17231,2020-08-31 19:44:46.426252,3.8761988101848
17232,2020-08-31 19:44:46.724494,3.95454264830695
17233,2020-08-31 19:44:47.022445,3.95454264830695
17234,2020-08-31 19:44:47.269136,3.95454264830695
17235,2020-08-31 19:44:47.529835,3.95454264830695
17236,2020-08-31 19:44:47.807053,3.95454264830695
17237,2020-08-31 19:44:48.161672,3.95454264830695
17238,2020-08-31 19:44:48.488200,3.95454264830695
17239,2020-08-31 19:44:48.754427,3.95454264830695
17240,2020-08-31 19:44:49.076871,3.95454264830695
17241,2020-08-31 19:44:49.274024,3.95454264830695
17242,2020-08-31 19:44:49.599771,4.03276605329813
17243,2020-08-31 19:44:49.812449,4.03276605329813
17244,2020-08-31 19:44:50.068392,4.03276605329813
17245,2020-08-31 19:44:50.307137,4.03276605329813
17246,2020-08-31 19:44:50.604653,4.03276605329813
17247,2020-08-31 19:44:50.945202,4.03276605329813
17248,2020-08-31 19:44:51.267334,4.03276605329813
17249,2020-08-31 19:44:51.515314,4.03276605329813
17250,2020-08-31 19:44:51.893663,4.03276605329813
17251,2020-08-31 19:44:52.262044,4.12410580815677
17252,2020-08-31 19:44:52.593452,4.12410580815677
17253,2020-08-31 19:44:52.860920,4.12410580815677
17254,2020-08-31 19:44:53.219503,4.12410580815677
17255,2020-08-31 19:44:53.608686,4.12410580815677
17256,2020-08-31 19:44:53.917795,4.12410580815677
17257,2020-08-31 19:44:54.229411,4.12410580815677
17258,2020-08-31 19:44:54.558057,4.12410580815677
17259,2020-08-31 19:44:54.973749,4.21530868810639
17260,2020-08-31 19:44:55.322702,4.21530868810639
17261,2020-08-31 19:44:55.608130,4.21530868810639
17262,2020-08-31 19:44:55.842395,4.21530868810639
17263,2020-08-31 19:44:56.104618,4.21530868810639
17264,2020-08-31 19:44:56.411188,4.21530868810639
17265,2020-08-31 19:44:56.726377,4.21530868810639
17266,2020-08-31 19:44:57.027808,4.21530868810639
17267,2020-08-31 19:44:57.355863,4.21530868810639
17268,2020-08-31 19:44:57.609066,4.21530868810639
17269,2020-08-31 19:44:57.940870,4.21530868810639
17270,2020-08-31 19:44:58.192197,4.30637501980777
17271,2020-08-31 19:44:58.490767,4.30637501980777
17272,2020-08-31 19:44:58.797776,4.30637501980777
17273,2020-08-31 19:44:59.119644,4.30637501980777
17274,2020-08-31 19:44:59.434979,4.30637501980777
17275,2020-08-31 19:44:59.693609,4.30637501980777
17276,2020-08-31 19:44:59.957125,4.30637501980777
17277,2020-08-31 19:45:00.193634,4.30637501980777
17278,2020-08-31 19:45:00.429081,4.3973051272345
17279,2020-08-31 19:45:00.821651,4.3973051272345
17280,2020-08-31 19:45:01.149264,4.3973051272345
17281,2020-08-31 19:45:01.399925,4.3973051272345
17282,2020-08-31 19:45:01.727508,4.3973051272345
17283,2020-08-31 19:45:02.019440,4.3973051272345
17284,2020-08-31 19:45:02.248847,4.3973051272345
17285,2020-08-31 19:45:02.569899,4.3973051272345
17286,2020-08-31 19:45:02.827504,4.3973051272345
17287,2020-08-31 19:45:03.178448,4.48809933173386
17288,2020-08-31 19:45:03.444871,4.48809933173386
17289,2020-08-31 19:45:03.659282,4.48809933173386
17290,2020-08-31 19:45:04.003530,4.48809933173386
17291,2020-08-31 19:45:04.330404,4.48809933173386
17292,2020-08-31 19:45:04.659243,4.48809933173386
17293,2020-08-31 19:45:04.976515,4.48809933173386
17294,2020-08-31 19:45:05.237777,4.48809933173386
17295,2020-08-31 19:45:05.553186,4.5787579520855
17296,2020-08-31 19:45:05.901143,4.5787579520855
17297,2020-08-31 19:45:06.235641,4.5787579520855
17298,2020-08-31 19:45:06.503555,4.5787579520855
17299,2020-08-31 19:45:06.846977,4.5787579520855
17300,2020-08-31 19:45:07.158941,4.5787579520855
17301,2020-08-31 19:45:07.433239,4.5787579520855
17302,2020-08-31 19:45:07.728208,4.66928130455776
17303,2020-08-31 19:45:07.983408,4.66928130455776
17304,2020-08-31 19:45:08.242826,4.66928130455776
17305,2020-08-31 19:45:08.539640,4.66928130455776
17306,2020-08-31 19:45:08.819514,4.66928130455776
17307,2020-08-31 19:45:09.059726,4.66928130455776
17308,2020-08-31 19:45:09.421411,4.66928130455776
17309,2020-08-31 19:45:09.731124,4.66928130455776
17310,2020-08-31 19:45:10.041172,4.66928130455776
17311,2020-08-31 19:45:10.415822,4.66928130455776
17312,2020-08-31 19:45:10.603056,4.75966970296196
17313,2020-08-31 19:45:10.876209,4.75966970296196
17314,2020-08-31 19:45:11.171575,4.75966970296196
17315,2020-08-31 19:45:11.425179,4.75966970296196
17316,2020-08-31 19:45:11.747759,4.75966970296196
17317,2020-08-31 19:45:12.085469,4.75966970296196
17318,2020-08-31 19:45:12.426565,4.75966970296196
17319,2020-08-31 19:45:12.712240,4.75966970296196
17320,2020-08-31 19:45:12.945353,4.75966970296196
17321,2020-08-31 19:45:13.290610,4.75966970296196
17322,2020-08-31 19:45:13.715182,4.84992345870464
17323,2020-08-31 19:45:14.085342,4.84992345870464
17324,2020-08-31 19:45:14.386066,4.84992345870464
17325,2020-08-31 19:45:14.706720,4.84992345870464
17326,2020-08-31 19:45:15.007614,4.84992345870464
17327,2020-08-31 19:45:15.259510,4.84992345870464
17328,2020-08-31 19:45:15.516187,4.84992345870464
17329,2020-08-31 19:45:15.879201,4.84992345870464
17330,2020-08-31 19:45:16.290154,4.84992345870464
17331,2020-08-31 19:45:16.683083,4.94004288083789
17332,2020-08-31 19:45:16.932325,4.94004288083789
17333,2020-08-31 19:45:17.218555,4.94004288083789
17334,2020-08-31 19:45:17.445401,4.94004288083789
17335,2020-08-31 19:45:17.798700,4.94004288083789
17336,2020-08-31 19:45:18.105361,4.94004288083789
17337,2020-08-31 19:45:18.491188,4.94004288083789
17338,2020-08-31 19:45:18.871284,4.94004288083789
17339,2020-08-31 19:45:19.147785,4.94004288083789
17340,2020-08-31 19:45:19.482847,4.94004288083789
17341,2020-08-31 19:45:19.826224,4.94004288083789
17342,2020-08-31 19:45:20.126036,4.94004288083789
17343,2020-08-31 19:45:20.404114,5.00012866888925
17344,2020-08-31 19:45:20.653400,5.00012866888925
17345,2020-08-31 19:45:20.966582,5.00012866888925
17346,2020-08-31 19:45:21.221254,5.00012866888925
17347,2020-08-31 19:45:21.472281,5.00012866888925
17348,2020-08-31 19:45:21.786016,5.00012866888925
17349,2020-08-31 19:45:22.137950,5.00012866888925
17350,2020-08-31 19:45:22.464953,5.00012866888925
17351,2020-08-31 19:45:22.807583,5.00012866888925
17352,2020-08-31 19:45:23.214191,4.96829214321133
17353,2020-08-31 19:45:23.552862,4.96829214321133
17354,2020-08-31 19:45:23.952522,4.96829214321133
17355,2020-08-31 19:45:24.302277,4.96829214321133
17356,2020-08-31 19:45:24.605766,4.96829214321133
17357,2020-08-31 19:45:24.917100,4.96829214321133
17358,2020-08-31 19:45:25.207867,4.96829214321133
17359,2020-08-31 19:45:25.563392,4.96829214321133
17360,2020-08-31 19:45:25.938043,4.96829214321133
17361,2020-08-31 19:45:26.182132,4.96829214321133
17362,2020-08-31 19:45:26.481557,4.87192807444694
17363,2020-08-31 19:45:26.868182,4.87192807444694
17364,2020-08-31 19:45:27.162183,4.87192807444694
17365,2020-08-31 19:45:27.535450,4.87192807444694
17366,2020-08-31 19:45:27.805777,4.87192807444694
17367,2020-08-31 19:45:28.091146,4.87192807444694
17368,2020-08-31 19:45:28.383877,4.87192807444694
17369,2020-08-31 19:45:28.635852,4.87192807444694
17370,2020-08-31 19:45:28.918291,4.87192807444694
17371,2020-08-31 19:45:29.165833,4.74489726430092
17372,2020-08-31 19:45:29.502565,4.74489726430092
17373,2020-08-31 19:45:29.818745,4.74489726430092
17374,2020-08-31 19:45:30.166709,4.74489726430092
17375,2020-08-31 19:45:30.516626,4.74489726430092
17376,2020-08-31 19:45:30.763521,4.74489726430092
17377,2020-08-31 19:45:31.007892,4.74489726430092
17378,2020-08-31 19:45:31.327042,4.74489726430092
17379,2020-08-31 19:45:31.723349,4.61822171012797
17380,2020-08-31 19:45:31.987979,4.61822171012797
17381,2020-08-31 19:45:32.287944,4.61822171012797
17382,2020-08-31 19:45:32.591034,4.61822171012797
17383,2020-08-31 19:45:33.001889,4.61822171012797
17384,2020-08-31 19:45:33.298815,4.61822171012797
17385,2020-08-31 19:45:33.575234,4.61822171012797
17386,2020-08-31 19:45:33.921462,4.61822171012797
17387,2020-08-31 19:45:34.253250,4.61822171012797
17388,2020-08-31 19:45:34.550820,4.61822171012797
17389,2020-08-31 19:45:34.805141,4.49189793307059
17390,2020-08-31 19:45:35.071522,4.49189793307059
17391,2020-08-31 19:45:35.328159,4.49189793307059
17392,2020-08-31 19:45:35.594478,4.49189793307059
17393,2020-08-31 19:45:35.900414,4.49189793307059
17394,2020-08-31 19:45:36.175003,4.49189793307059
17395,2020-08-31 19:45:36.419956,4.49189793307059
17396,2020-08-31 19:45:36.639491,4.49189793307059
17397,2020-08-31 19:45:36.920147,4.49189793307059
17398,2020-08-31 19:45:37.216942,4.49189793307059
17399,2020-08-31 19:45:37.530261,4.49189793307059
17400,2020-08-31 19:45:37.865316,4.36592255398529
17401,2020-08-31 19:45:38.180806,4.36592255398529
17402,2020-08-31 19:45:38.495046,4.36592255398529
17403,2020-08-31 19:45:38.861920,4.36592255398529
17404,2020-08-31 19:45:39.102616,4.36592255398529
17405,2020-08-31 19:45:39.364870,4.36592255398529
17406,2020-08-31 19:45:39.720767,4.36592255398529
17407,2020-08-31 19:45:40.043901,4.36592255398529
17408,2020-08-31 19:45:40.300186,4.36592255398529
17409,2020-08-31 19:45:40.654271,4.24029228820412
17410,2020-08-31 19:45:41.043419,4.24029228820412
17411,2020-08-31 19:45:41.353286,4.24029228820412
17412,2020-08-31 19:45:41.688332,4.24029228820412
17413,2020-08-31 19:45:42.040545,4.24029228820412
17414,2020-08-31 19:45:42.376648,4.24029228820412
17415,2020-08-31 19:45:42.728706,4.24029228820412
17416,2020-08-31 19:45:42.983123,4.24029228820412
17417,2020-08-31 19:45:43.286672,4.24029228820412
17418,2020-08-31 19:45:43.609499,4.11500394084253
17419,2020-08-31 19:45:44.031938,4.11500394084253
17420,2020-08-31 19:45:44.355563,4.11500394084253
17421,2020-08-31 19:45:44.581197,4.11500394084253
17422,2020-08-31 19:45:44.890746,4.11500394084253
17423,2020-08-31 19:45:45.180995,4.11500394084253
17424,2020-08-31 19:45:45.473709,4.11500394084253
17425,2020-08-31 19:45:45.797163,4.11500394084253
17426,2020-08-31 19:45:46.126349,4.11500394084253
17427,2020-08-31 19:45:46.371190,4.11500394084253
17428,2020-08-31 19:45:46.690884,3.99005440257639
17429,2020-08-31 19:45:46.947977,3.99005440257639
17430,2020-08-31 19:45:47.227836,3.99005440257639
17431,2020-08-31 19:45:47.577705,3.99005440257639
17432,2020-08-31 19:45:47.828351,3.99005440257639
17433,2020-08-31 19:45:48.165823,3.99005440257639
17434,2020-08-31 19:45:48.464897,3.99005440257639
17435,2020-08-31 19:45:48.741388,3.99005440257639
17436,2020-08-31 19:45:49.058393,3.86544064582587
17437,2020-08-31 19:45:49.376722,3.86544064582587
17438,2020-08-31 19:45:49.706989,3.86544064582587
17439,2020-08-31 19:45:50.004074,3.86544064582587
17440,2020-08-31 19:45:50.350255,3.86544064582587
17441,2020-08-31 19:45:50.603729,3.86544064582587
17442,2020-08-31 19:45:50.853084,3.86544064582587
17443,2020-08-31 19:45:51.093829,3.86544064582587
17444,2020-08-31 19:45:51.533025,3.86544064582587
17445,2020-08-31 19:45:51.751673,3.74115972129559
17446,2020-08-31 19:45:52.056171,3.74115972129559
17447,2020-08-31 19:45:52.377405,3.74115972129559
17448,2020-08-31 19:45:52.608471,3.74115972129559
17449,2020-08-31 19:45:52.960276,3.74115972129559
17450,2020-08-31 19:45:53.262518,3.74115972129559
17451,2020-08-31 19:45:53.492933,3.74115972129559
17452,2020-08-31 19:45:53.788049,3.74115972129559
17453,2020-08-31 19:45:54.163798,3.61720875482921
17454,2020-08-31 19:45:54.483771,3.61720875482921
17455,2020-08-31 19:45:54.758809,3.61720875482921
17456,2020-08-31 19:45:55.092980,3.61720875482921
17457,2020-08-31 19:45:55.407146,3.61720875482921
17458,2020-08-31 19:45:55.692214,3.61720875482921
17459,2020-08-31 19:45:55.971134,3.61720875482921
17460,2020-08-31 19:45:56.227108,3.61720875482921
17461,2020-08-31 19:45:56.467232,3.61720875482921
17462,2020-08-31 19:45:56.777405,3.49358494454404
17463,2020-08-31 19:45:57.131112,3.49358494454404
17464,2020-08-31 19:45:57.403737,3.49358494454404
17465,2020-08-31 19:45:57.728817,3.49358494454404
17466,2020-08-31 19:45:58.078004,3.49358494454404
17467,2020-08-31 19:45:58.373269,3.49358494454404
17468,2020-08-31 19:45:58.743045,3.49358494454404
17469,2020-08-31 19:45:59.113744,3.49358494454404
17470,2020-08-31 19:45:59.420654,3.49358494454404
17471,2020-08-31 19:45:59.771963,3.37028555821668
17472,2020-08-31 19:46:00.083999,3.37028555821668
17473,2020-08-31 19:46:00.328906,3.37028555821668
17474,2020-08-31 19:46:00.638478,3.37028555821668
17475,2020-08-31 19:46:00.971356,3.37028555821668
17476,2020-08-31 19:46:01.325443,3.37028555821668
17477,2020-08-31 19:46:01.636193,3.37028555821668
17478,2020-08-31 19:46:01.972333,3.37028555821668
17479,2020-08-31 19:46:02.231425,3.26948847062206
17480,2020-08-31 19:46:02.556936,3.26948847062206
17481,2020-08-31 19:46:02.912792,3.26948847062206
17482,2020-08-31 19:46:03.226576,3.26948847062206
17483,2020-08-31 19:46:03.579756,3.26948847062206
17484,2020-08-31 19:46:03.825352,3.26948847062206
17485,2020-08-31 19:46:04.115647,3.26948847062206
17486,2020-08-31 19:46:04.457157,3.26948847062206
17487,2020-08-31 19:46:04.690937,3.16897863065427
17488,2020-08-31 19:46:05.008971,3.16897863065427
17489,2020-08-31 19:46:05.315798,3.16897863065427
17490,2020-08-31 19:46:05.537297,3.16897863065427
17491,2020-08-31 19:46:05.829180,3.16897863065427
17492,2020-08-31 19:46:06.097545,3.16897863065427
17493,2020-08-31 19:46:06.499607,3.16897863065427
17494,2020-08-31 19:46:06.874230,3.16897863065427
17495,2020-08-31 19:46:07.145540,3.16897863065427
17496,2020-08-31 19:46:07.412052,3.13189527004603
17497,2020-08-31 19:46:07.714081,3.13189527004603
17498,2020-08-31 19:46:07.972983,3.13189527004603
17499,2020-08-31 19:46:08.318541,3.13189527004603
17500,2020-08-31 19:46:08.565365,3.13189527004603
17501,2020-08-31 19:46:08.770854,3.13189527004603
17502,2020-08-31 19:46:09.051096,3.13189527004603
17503,2020-08-31 19:46:09.317748,3.13189527004603
17504,2020-08-31 19:46:09.589961,3.13189527004603
17505,2020-08-31 19:46:09.903902,3.13189527004603
17506,2020-08-31 19:46:10.233298,3.06881910771068
17507,2020-08-31 19:46:10.528278,3.06881910771068
17508,2020-08-31 19:46:10.841288,3.06881910771068
17509,2020-08-31 19:46:11.078747,3.06881910771068
17510,2020-08-31 19:46:11.308146,3.06881910771068
17511,2020-08-31 19:46:11.582000,3.06881910771068
17512,2020-08-31 19:46:11.952458,3.06881910771068
17513,2020-08-31 19:46:12.312849,3.06881910771068
17514,2020-08-31 19:46:12.647567,3.06881910771068
17515,2020-08-31 19:46:12.883634,3.06881910771068
17516,2020-08-31 19:46:13.183542,3.06881910771068
17517,2020-08-31 19:46:13.421674,3.06881910771068
17518,2020-08-31 19:46:13.696656,3.06881910771068
17519,2020-08-31 19:46:13.937379,3.06881910771068
17520,2020-08-31 19:46:14.259345,3.06881910771068
17521,2020-08-31 19:46:14.557467,3.06881910771068
17522,2020-08-31 19:46:14.841399,3.06881910771068
17523,2020-08-31 19:46:15.136164,3.06881910771068
17524,2020-08-31 19:46:15.371296,3.06881910771068
17525,2020-08-31 19:46:15.650286,3.06881910771068
17526,2020-08-31 19:46:15.968198,3.06881910771068
17527,2020-08-31 19:46:16.278646,3.06881910771068
17528,2020-08-31 19:46:16.601134,2.96887530658373
17529,2020-08-31 19:46:16.869908,2.96887530658373
17530,2020-08-31 19:46:17.214864,2.96887530658373
17531,2020-08-31 19:46:17.553906,2.96887530658373
17532,2020-08-31 19:46:17.921748,2.96887530658373
17533,2020-08-31 19:46:18.262938,2.96887530658373
17534,2020-08-31 19:46:18.540160,2.96887530658373
17535,2020-08-31 19:46:18.824791,2.96887530658373
