iteration,timestamp,T7
17536,2020-08-31 19:46:19.123698,2.86921081830316
17537,2020-08-31 19:46:19.458904,2.86921081830316
17538,2020-08-31 19:46:19.883241,2.86921081830316
17539,2020-08-31 19:46:20.178435,2.86921081830316
17540,2020-08-31 19:46:20.479307,2.86921081830316
17541,2020-08-31 19:46:20.866873,2.86921081830316
17542,2020-08-31 19:46:21.200554,2.86921081830316
17543,2020-08-31 19:46:21.550669,2.86921081830316
17544,2020-08-31 19:46:21.786393,2.86921081830316
17545,2020-08-31 19:46:22.054116,2.76982311323019
17546,2020-08-31 19:46:22.357399,2.76982311323019
17547,2020-08-31 19:46:22.648600,2.76982311323019
17548,2020-08-31 19:46:22.965257,2.76982311323019
17549,2020-08-31 19:46:23.231149,2.76982311323019
17550,2020-08-31 19:46:23.553952,2.76982311323019
17551,2020-08-31 19:46:23.886925,2.76982311323019
17552,2020-08-31 19:46:24.281293,2.76982311323019
17553,2020-08-31 19:46:24.579510,2.76982311323019
17554,2020-08-31 19:46:24.809027,2.67070971685577
17555,2020-08-31 19:46:25.058044,2.67070971685577
17556,2020-08-31 19:46:25.399841,2.67070971685577
17557,2020-08-31 19:46:25.749838,2.67070971685577
17558,2020-08-31 19:46:26.093378,2.67070971685577
17559,2020-08-31 19:46:26.407875,2.67070971685577
17560,2020-08-31 19:46:26.700859,2.67070971685577
17561,2020-08-31 19:46:27.048302,2.67070971685577
17562,2020-08-31 19:46:27.403135,2.67070971685577
17563,2020-08-31 19:46:27.692099,2.57186820806784
17564,2020-08-31 19:46:28.068943,2.57186820806784
17565,2020-08-31 19:46:28.468874,2.57186820806784
17566,2020-08-31 19:46:28.820259,2.57186820806784
17567,2020-08-31 19:46:29.051839,2.57186820806784
17568,2020-08-31 19:46:29.284651,2.57186820806784
17569,2020-08-31 19:46:29.580607,2.57186820806784
17570,2020-08-31 19:46:30.037624,2.57186820806784
17571,2020-08-31 19:46:30.302483,2.47329621753126
17572,2020-08-31 19:46:30.581359,2.47329621753126
17573,2020-08-31 19:46:30.822856,2.47329621753126
17574,2020-08-31 19:46:31.142053,2.47329621753126
17575,2020-08-31 19:46:31.413117,2.47329621753126
17576,2020-08-31 19:46:31.733530,2.47329621753126
17577,2020-08-31 19:46:32.074777,2.47329621753126
17578,2020-08-31 19:46:32.329114,2.47329621753126
17579,2020-08-31 19:46:32.611590,2.47329621753126
17580,2020-08-31 19:46:32.943757,2.47329621753126
17581,2020-08-31 19:46:33.201964,2.47329621753126
17582,2020-08-31 19:46:33.526316,2.37499142617243
17583,2020-08-31 19:46:33.768175,2.37499142617243
17584,2020-08-31 19:46:34.076316,2.37499142617243
17585,2020-08-31 19:46:34.356747,2.37499142617243
17586,2020-08-31 19:46:34.683332,2.37499142617243
17587,2020-08-31 19:46:34.987388,2.37499142617243
17588,2020-08-31 19:46:35.303760,2.37499142617243
17589,2020-08-31 19:46:35.609448,2.37499142617243
17590,2020-08-31 19:46:35.938424,2.37499142617243
17591,2020-08-31 19:46:36.249943,2.37499142617243
17592,2020-08-31 19:46:36.545360,2.27695156376201
17593,2020-08-31 19:46:36.892704,2.27695156376201
17594,2020-08-31 19:46:37.152878,2.27695156376201
17595,2020-08-31 19:46:37.514683,2.27695156376201
17596,2020-08-31 19:46:37.894399,2.27695156376201
17597,2020-08-31 19:46:38.258308,2.27695156376201
17598,2020-08-31 19:46:38.571513,2.27695156376201
17599,2020-08-31 19:46:38.944613,2.34703280181046
17600,2020-08-31 19:46:39.289145,2.34703280181046
17601,2020-08-31 19:46:39.624640,2.34703280181046
17602,2020-08-31 19:46:39.996251,2.34703280181046
17603,2020-08-31 19:46:40.314455,2.34703280181046
17604,2020-08-31 19:46:40.618858,2.34703280181046
17605,2020-08-31 19:46:40.891089,2.34703280181046
17606,2020-08-31 19:46:41.248452,2.34703280181046
17607,2020-08-31 19:46:41.517724,2.34703280181046
17608,2020-08-31 19:46:41.763019,2.4439753291084
17609,2020-08-31 19:46:42.123509,2.4439753291084
17610,2020-08-31 19:46:42.362721,2.4439753291084
17611,2020-08-31 19:46:42.653539,2.4439753291084
17612,2020-08-31 19:46:42.936010,2.4439753291084
17613,2020-08-31 19:46:43.220955,2.4439753291084
17614,2020-08-31 19:46:43.567419,2.4439753291084
17615,2020-08-31 19:46:43.873206,2.4439753291084
17616,2020-08-31 19:46:44.207280,2.4439753291084
17617,2020-08-31 19:46:44.504966,2.4439753291084
17618,2020-08-31 19:46:44.880614,2.54073665166527
17619,2020-08-31 19:46:45.161932,2.54073665166527
17620,2020-08-31 19:46:45.482898,2.54073665166527
17621,2020-08-31 19:46:45.806675,2.54073665166527
17622,2020-08-31 19:46:46.101110,2.54073665166527
17623,2020-08-31 19:46:46.409114,2.54073665166527
17624,2020-08-31 19:46:46.748536,2.54073665166527
17625,2020-08-31 19:46:47.064120,2.63731749688387
17626,2020-08-31 19:46:47.457328,2.63731749688387
17627,2020-08-31 19:46:47.712079,2.63731749688387
17628,2020-08-31 19:46:48.002014,2.63731749688387
17629,2020-08-31 19:46:48.309199,2.63731749688387
17630,2020-08-31 19:46:48.642288,2.63731749688387
17631,2020-08-31 19:46:48.964628,2.63731749688387
17632,2020-08-31 19:46:49.297652,2.63731749688387
17633,2020-08-31 19:46:49.617713,2.63731749688387
17634,2020-08-31 19:46:49.917658,2.73371858574544
17635,2020-08-31 19:46:50.278821,2.73371858574544
17636,2020-08-31 19:46:50.598350,2.73371858574544
17637,2020-08-31 19:46:50.909404,2.73371858574544
17638,2020-08-31 19:46:51.269996,2.73371858574544
17639,2020-08-31 19:46:51.577819,2.73371858574544
17640,2020-08-31 19:46:51.866142,2.73371858574544
17641,2020-08-31 19:46:52.181234,2.73371858574544
17642,2020-08-31 19:46:52.537926,2.82994063296448
17643,2020-08-31 19:46:52.851286,2.82994063296448
17644,2020-08-31 19:46:53.165127,2.82994063296448
17645,2020-08-31 19:46:53.450237,2.82994063296448
17646,2020-08-31 19:46:53.768644,2.82994063296448
17647,2020-08-31 19:46:54.103720,2.82994063296448
17648,2020-08-31 19:46:54.440715,2.82994063296448
17649,2020-08-31 19:46:54.737750,2.92598434713628
17650,2020-08-31 19:46:55.073212,2.92598434713628
17651,2020-08-31 19:46:55.395673,2.92598434713628
17652,2020-08-31 19:46:55.713245,2.92598434713628
17653,2020-08-31 19:46:56.021260,2.92598434713628
17654,2020-08-31 19:46:56.301678,2.92598434713628
17655,2020-08-31 19:46:56.616351,2.92598434713628
17656,2020-08-31 19:46:56.927006,2.92598434713628
17657,2020-08-31 19:46:57.235413,2.92598434713628
17658,2020-08-31 19:46:57.543030,2.92598434713628
17659,2020-08-31 19:46:57.848552,3.02185043087759
17660,2020-08-31 19:46:58.171382,3.02185043087759
17661,2020-08-31 19:46:58.413811,3.02185043087759
17662,2020-08-31 19:46:58.680385,3.02185043087759
17663,2020-08-31 19:46:59.028476,3.02185043087759
17664,2020-08-31 19:46:59.269767,3.02185043087759
17665,2020-08-31 19:46:59.622612,3.02185043087759
17666,2020-08-31 19:46:59.882549,3.02185043087759
17667,2020-08-31 19:47:00.120709,3.02185043087759
17668,2020-08-31 19:47:00.357453,3.02185043087759
17669,2020-08-31 19:47:00.680339,3.11753958096111
17670,2020-08-31 19:47:01.000636,3.11753958096111
17671,2020-08-31 19:47:01.294648,3.11753958096111
17672,2020-08-31 19:47:01.578594,3.11753958096111
17673,2020-08-31 19:47:01.898370,3.11753958096111
17674,2020-08-31 19:47:02.233977,3.11753958096111
17675,2020-08-31 19:47:02.605881,3.11753958096111
17676,2020-08-31 19:47:02.927610,3.11753958096111
17677,2020-08-31 19:47:03.243816,3.11753958096111
17678,2020-08-31 19:47:03.656483,3.21305248844385
17679,2020-08-31 19:47:03.986668,3.21305248844385
17680,2020-08-31 19:47:04.263084,3.21305248844385
17681,2020-08-31 19:47:04.589929,3.21305248844385
17682,2020-08-31 19:47:04.841015,3.21305248844385
17683,2020-08-31 19:47:05.173771,3.21305248844385
17684,2020-08-31 19:47:05.493714,3.21305248844385
17685,2020-08-31 19:47:05.777701,3.21305248844385
17686,2020-08-31 19:47:06.104134,3.21305248844385
17687,2020-08-31 19:47:06.382406,3.30838983879015
17688,2020-08-31 19:47:06.753275,3.30838983879015
17689,2020-08-31 19:47:07.038752,3.30838983879015
17690,2020-08-31 19:47:07.325150,3.30838983879015
17691,2020-08-31 19:47:07.653632,3.30838983879015
17692,2020-08-31 19:47:08.012287,3.30838983879015
17693,2020-08-31 19:47:08.403518,3.30838983879015
17694,2020-08-31 19:47:08.730763,3.30838983879015
17695,2020-08-31 19:47:09.090425,3.40355231198936
17696,2020-08-31 19:47:09.416471,3.40355231198936
17697,2020-08-31 19:47:09.656751,3.40355231198936
17698,2020-08-31 19:47:09.894106,3.40355231198936
17699,2020-08-31 19:47:10.158476,3.40355231198936
17700,2020-08-31 19:47:10.497226,3.40355231198936
17701,2020-08-31 19:47:10.812960,3.40355231198936
17702,2020-08-31 19:47:11.141091,3.40355231198936
17703,2020-08-31 19:47:11.465550,3.40355231198936
17704,2020-08-31 19:47:11.781353,3.40355231198936
17705,2020-08-31 19:47:12.036805,3.49854058266867
17706,2020-08-31 19:47:12.284065,3.49854058266867
17707,2020-08-31 19:47:12.594878,3.49854058266867
17708,2020-08-31 19:47:12.867041,3.49854058266867
17709,2020-08-31 19:47:13.140814,3.49854058266867
17710,2020-08-31 19:47:13.435498,3.49854058266867
17711,2020-08-31 19:47:13.711483,3.49854058266867
17712,2020-08-31 19:47:13.894462,3.49854058266867
17713,2020-08-31 19:47:14.238400,3.49854058266867
17714,2020-08-31 19:47:14.530998,3.49854058266867
17715,2020-08-31 19:47:14.778543,3.59324867826719
17716,2020-08-31 19:47:15.024188,3.59324867826719
17717,2020-08-31 19:47:15.288644,3.59324867826719
17718,2020-08-31 19:47:15.591394,3.59324867826719
17719,2020-08-31 19:47:15.917315,3.59324867826719
17720,2020-08-31 19:47:16.180966,3.59324867826719
17721,2020-08-31 19:47:16.525155,3.59324867826719
17722,2020-08-31 19:47:16.882368,3.59324867826719
17723,2020-08-31 19:47:17.085232,3.59324867826719
17724,2020-08-31 19:47:17.308436,3.59324867826719
17725,2020-08-31 19:47:17.585840,3.68778444979239
17726,2020-08-31 19:47:17.828886,3.68778444979239
17727,2020-08-31 19:47:18.101723,3.68778444979239
17728,2020-08-31 19:47:18.443126,3.68778444979239
17729,2020-08-31 19:47:18.843025,3.68778444979239
17730,2020-08-31 19:47:19.172966,3.68778444979239
17731,2020-08-31 19:47:19.501395,3.68778444979239
17732,2020-08-31 19:47:19.833392,3.68778444979239
17733,2020-08-31 19:47:20.141344,3.68778444979239
17734,2020-08-31 19:47:20.407707,3.78214855547407
17735,2020-08-31 19:47:20.724212,3.78214855547407
17736,2020-08-31 19:47:20.977718,3.78214855547407
17737,2020-08-31 19:47:21.315067,3.78214855547407
17738,2020-08-31 19:47:21.613240,3.78214855547407
17739,2020-08-31 19:47:21.895122,3.78214855547407
17740,2020-08-31 19:47:22.150231,3.78214855547407
17741,2020-08-31 19:47:22.427241,3.78214855547407
17742,2020-08-31 19:47:22.735918,3.78214855547407
17743,2020-08-31 19:47:23.040961,3.78214855547407
17744,2020-08-31 19:47:23.355011,3.87634164858937
17745,2020-08-31 19:47:23.629885,3.87634164858937
17746,2020-08-31 19:47:23.952434,3.87634164858937
17747,2020-08-31 19:47:24.296059,3.87634164858937
17748,2020-08-31 19:47:24.636770,3.87634164858937
17749,2020-08-31 19:47:24.984607,3.87634164858937
17750,2020-08-31 19:47:25.290510,3.87634164858937
17751,2020-08-31 19:47:25.570806,3.87634164858937
17752,2020-08-31 19:47:25.924951,3.97036437755514
17753,2020-08-31 19:47:26.243377,3.97036437755514
17754,2020-08-31 19:47:26.538235,3.97036437755514
17755,2020-08-31 19:47:26.793920,3.97036437755514
17756,2020-08-31 19:47:27.072403,3.97036437755514
17757,2020-08-31 19:47:27.289387,3.97036437755514
17758,2020-08-31 19:47:27.551952,3.97036437755514
17759,2020-08-31 19:47:27.805985,3.97036437755514
17760,2020-08-31 19:47:28.098264,3.97036437755514
17761,2020-08-31 19:47:28.415767,3.97036437755514
17762,2020-08-31 19:47:28.785232,3.97881114831669
17763,2020-08-31 19:47:29.106448,3.97881114831669
17764,2020-08-31 19:47:29.416485,3.97881114831669
17765,2020-08-31 19:47:29.739514,3.97881114831669
17766,2020-08-31 19:47:29.958931,3.97881114831669
17767,2020-08-31 19:47:30.259693,3.97881114831669
17768,2020-08-31 19:47:30.619038,3.97881114831669
17769,2020-08-31 19:47:30.917250,3.97881114831669
17770,2020-08-31 19:47:31.210167,3.97881114831669
17771,2020-08-31 19:47:31.491641,3.97881114831669
17772,2020-08-31 19:47:31.778222,4.09707362571682
17773,2020-08-31 19:47:32.105668,4.09707362571682
17774,2020-08-31 19:47:32.447712,4.09707362571682
17775,2020-08-31 19:47:32.703123,4.09707362571682
17776,2020-08-31 19:47:32.956740,4.09707362571682
17777,2020-08-31 19:47:33.194430,4.09707362571682
17778,2020-08-31 19:47:33.526079,4.09707362571682
17779,2020-08-31 19:47:33.813190,4.09707362571682
17780,2020-08-31 19:47:34.085907,4.09707362571682
17781,2020-08-31 19:47:34.439287,4.09707362571682
17782,2020-08-31 19:47:34.732576,4.22688975753498
17783,2020-08-31 19:47:35.033208,4.22688975753498
17784,2020-08-31 19:47:35.332317,4.22688975753498
17785,2020-08-31 19:47:35.670007,4.22688975753498
17786,2020-08-31 19:47:35.943237,4.22688975753498
17787,2020-08-31 19:47:36.217631,4.22688975753498
17788,2020-08-31 19:47:36.503792,4.22688975753498
17789,2020-08-31 19:47:36.789255,4.22688975753498
17790,2020-08-31 19:47:37.060742,4.22688975753498
17791,2020-08-31 19:47:37.400526,4.22688975753498
17792,2020-08-31 19:47:37.689013,4.22688975753498
17793,2020-08-31 19:47:38.065171,4.35654936615825
17794,2020-08-31 19:47:38.399923,4.35654936615825
17795,2020-08-31 19:47:38.727037,4.35654936615825
17796,2020-08-31 19:47:38.980183,4.35654936615825
17797,2020-08-31 19:47:39.239649,4.35654936615825
17798,2020-08-31 19:47:39.518140,4.35654936615825
17799,2020-08-31 19:47:39.821009,4.35654936615825
17800,2020-08-31 19:47:40.126201,4.35654936615825
17801,2020-08-31 19:47:40.408822,4.35654936615825
17802,2020-08-31 19:47:40.704032,4.35654936615825
17803,2020-08-31 19:47:41.050377,4.35654936615825
17804,2020-08-31 19:47:41.373491,4.48605268711916
17805,2020-08-31 19:47:41.690307,4.48605268711916
17806,2020-08-31 19:47:42.013675,4.48605268711916
17807,2020-08-31 19:47:42.363569,4.48605268711916
17808,2020-08-31 19:47:42.661891,4.48605268711916
17809,2020-08-31 19:47:42.947396,4.48605268711916
17810,2020-08-31 19:47:43.316845,4.48605268711916
17811,2020-08-31 19:47:43.648490,4.61539995260023
17812,2020-08-31 19:47:43.956723,4.61539995260023
17813,2020-08-31 19:47:44.225837,4.61539995260023
17814,2020-08-31 19:47:44.487449,4.61539995260023
17815,2020-08-31 19:47:44.862057,4.61539995260023
17816,2020-08-31 19:47:45.086865,4.61539995260023
17817,2020-08-31 19:47:45.369417,4.61539995260023
17818,2020-08-31 19:47:45.704275,4.61539995260023
17819,2020-08-31 19:47:45.982172,4.61539995260023
17820,2020-08-31 19:47:46.319783,4.61539995260023
17821,2020-08-31 19:47:46.597459,4.74459139156268
17822,2020-08-31 19:47:46.937600,4.74459139156268
17823,2020-08-31 19:47:47.191055,4.74459139156268
17824,2020-08-31 19:47:47.508151,4.74459139156268
17825,2020-08-31 19:47:47.804774,4.74459139156268
17826,2020-08-31 19:47:48.060420,4.74459139156268
17827,2020-08-31 19:47:48.309675,4.74459139156268
17828,2020-08-31 19:47:48.617920,4.74459139156268
17829,2020-08-31 19:47:48.912832,4.74459139156268
17830,2020-08-31 19:47:49.218620,4.87362722986828
17831,2020-08-31 19:47:49.551645,4.87362722986828
17832,2020-08-31 19:47:49.877352,4.87362722986828
17833,2020-08-31 19:47:50.157401,4.87362722986828
17834,2020-08-31 19:47:50.447017,4.87362722986828
17835,2020-08-31 19:47:50.822048,4.87362722986828
17836,2020-08-31 19:47:51.069487,4.87362722986828
17837,2020-08-31 19:47:51.393067,4.87362722986828
17838,2020-08-31 19:47:51.726838,4.98648026329667
17839,2020-08-31 19:47:52.079531,4.98648026329667
17840,2020-08-31 19:47:52.413646,4.98648026329667
17841,2020-08-31 19:47:52.639001,4.98648026329667
17842,2020-08-31 19:47:52.972196,4.98648026329667
17843,2020-08-31 19:47:53.232715,4.98648026329667
17844,2020-08-31 19:47:53.534014,4.98648026329667
17845,2020-08-31 19:47:53.845596,4.98648026329667
17846,2020-08-31 19:47:54.103879,4.98648026329667
17847,2020-08-31 19:47:54.387928,4.98648026329667
17848,2020-08-31 19:47:54.639952,4.98648026329667
17849,2020-08-31 19:47:54.990472,5.00000689968006
17850,2020-08-31 19:47:55.308911,5.00000689968006
17851,2020-08-31 19:47:55.627477,5.00000689968006
17852,2020-08-31 19:47:55.967352,5.00000689968006
17853,2020-08-31 19:47:56.331329,5.00000689968006
17854,2020-08-31 19:47:56.665760,5.00000689968006
17855,2020-08-31 19:47:56.959059,5.00000689968006
17856,2020-08-31 19:47:57.269804,5.00000689968006
17857,2020-08-31 19:47:57.591481,4.91880843769015
17858,2020-08-31 19:47:57.860634,4.91880843769015
17859,2020-08-31 19:47:58.125413,4.91880843769015
17860,2020-08-31 19:47:58.427021,4.91880843769015
17861,2020-08-31 19:47:58.717014,4.91880843769015
17862,2020-08-31 19:47:58.986910,4.91880843769015
17863,2020-08-31 19:47:59.350679,4.91880843769015
17864,2020-08-31 19:47:59.622661,4.91880843769015
17865,2020-08-31 19:47:59.889490,4.91880843769015
17866,2020-08-31 19:48:00.161952,4.91880843769015
17867,2020-08-31 19:48:00.496154,4.91880843769015
17868,2020-08-31 19:48:00.738884,4.82682789937812
17869,2020-08-31 19:48:00.969973,4.82682789937812
17870,2020-08-31 19:48:01.279774,4.82682789937812
17871,2020-08-31 19:48:01.519658,4.82682789937812
17872,2020-08-31 19:48:01.845537,4.82682789937812
17873,2020-08-31 19:48:02.155581,4.82682789937812
17874,2020-08-31 19:48:02.443707,4.82682789937812
17875,2020-08-31 19:48:02.690398,4.82682789937812
17876,2020-08-31 19:48:03.143668,4.82682789937812
17877,2020-08-31 19:48:03.395987,4.73517322250619
17878,2020-08-31 19:48:03.651275,4.73517322250619
17879,2020-08-31 19:48:03.958668,4.73517322250619
17880,2020-08-31 19:48:04.255538,4.73517322250619
17881,2020-08-31 19:48:04.578061,4.73517322250619
17882,2020-08-31 19:48:04.964586,4.73517322250619
17883,2020-08-31 19:48:05.226690,4.73517322250619
17884,2020-08-31 19:48:05.465708,4.73517322250619
17885,2020-08-31 19:48:05.749224,4.73517322250619
17886,2020-08-31 19:48:06.060455,4.73517322250619
17887,2020-08-31 19:48:06.383692,4.64383995352313
17888,2020-08-31 19:48:06.763876,4.64383995352313
17889,2020-08-31 19:48:07.092122,4.64383995352313
17890,2020-08-31 19:48:07.414845,4.64383995352313
17891,2020-08-31 19:48:07.756187,4.64383995352313
17892,2020-08-31 19:48:08.028663,4.64383995352313
17893,2020-08-31 19:48:08.386882,4.64383995352313
17894,2020-08-31 19:48:08.682578,4.64383995352313
17895,2020-08-31 19:48:08.978291,4.64383995352313
17896,2020-08-31 19:48:09.215784,4.55282379206763
17897,2020-08-31 19:48:09.551865,4.55282379206763
17898,2020-08-31 19:48:09.846427,4.55282379206763
17899,2020-08-31 19:48:10.120302,4.55282379206763
17900,2020-08-31 19:48:10.393748,4.55282379206763
17901,2020-08-31 19:48:10.644489,4.55282379206763
17902,2020-08-31 19:48:10.933635,4.55282379206763
17903,2020-08-31 19:48:11.246754,4.55282379206763
17904,2020-08-31 19:48:11.546126,4.46212058007009
17905,2020-08-31 19:48:11.888699,4.46212058007009
17906,2020-08-31 19:48:12.222280,4.46212058007009
17907,2020-08-31 19:48:12.646245,4.46212058007009
17908,2020-08-31 19:48:12.983005,4.46212058007009
17909,2020-08-31 19:48:13.313992,4.46212058007009
17910,2020-08-31 19:48:13.601547,4.46212058007009
17911,2020-08-31 19:48:13.884128,4.46212058007009
17912,2020-08-31 19:48:14.156649,4.46212058007009
17913,2020-08-31 19:48:14.422984,4.37172629219454
17914,2020-08-31 19:48:14.678819,4.37172629219454
17915,2020-08-31 19:48:14.978816,4.37172629219454
17916,2020-08-31 19:48:15.344134,4.37172629219454
17917,2020-08-31 19:48:15.672673,4.37172629219454
17918,2020-08-31 19:48:15.994532,4.37172629219454
17919,2020-08-31 19:48:16.318569,4.37172629219454
17920,2020-08-31 19:48:16.600471,4.37172629219454
17921,2020-08-31 19:48:16.919959,4.28163702738314
17922,2020-08-31 19:48:17.186017,4.28163702738314
17923,2020-08-31 19:48:17.459106,4.28163702738314
17924,2020-08-31 19:48:17.776147,4.28163702738314
17925,2020-08-31 19:48:18.071604,4.28163702738314
17926,2020-08-31 19:48:18.369398,4.28163702738314
17927,2020-08-31 19:48:18.707766,4.28163702738314
17928,2020-08-31 19:48:18.991393,4.28163702738314
17929,2020-08-31 19:48:19.251904,4.28163702738314
17930,2020-08-31 19:48:19.598238,4.19184900132062
17931,2020-08-31 19:48:19.953213,4.19184900132062
17932,2020-08-31 19:48:20.305054,4.19184900132062
17933,2020-08-31 19:48:20.645710,4.19184900132062
17934,2020-08-31 19:48:20.957104,4.19184900132062
17935,2020-08-31 19:48:21.266852,4.19184900132062
17936,2020-08-31 19:48:21.507881,4.19184900132062
17937,2020-08-31 19:48:21.789635,4.19184900132062
17938,2020-08-31 19:48:22.065301,4.10235853967501
17939,2020-08-31 19:48:22.336463,4.10235853967501
17940,2020-08-31 19:48:22.605191,4.10235853967501
17941,2020-08-31 19:48:22.892968,4.10235853967501
17942,2020-08-31 19:48:23.192531,4.10235853967501
17943,2020-08-31 19:48:23.548138,4.10235853967501
17944,2020-08-31 19:48:23.863765,4.10235853967501
17945,2020-08-31 19:48:24.200685,4.10235853967501
17946,2020-08-31 19:48:24.542738,4.10235853967501
17947,2020-08-31 19:48:24.853238,4.01316207200038
17948,2020-08-31 19:48:25.173607,4.01316207200038
17949,2020-08-31 19:48:25.517705,4.01316207200038
17950,2020-08-31 19:48:25.765293,4.01316207200038
17951,2020-08-31 19:48:26.062915,4.01316207200038
17952,2020-08-31 19:48:26.368884,4.01316207200038
17953,2020-08-31 19:48:26.663710,4.01316207200038
17954,2020-08-31 19:48:27.057400,4.01316207200038
17955,2020-08-31 19:48:27.317840,4.01316207200038
17956,2020-08-31 19:48:27.726394,3.91296454679703
17957,2020-08-31 19:48:28.054010,3.91296454679703
17958,2020-08-31 19:48:28.301125,3.91296454679703
17959,2020-08-31 19:48:28.649090,3.91296454679703
17960,2020-08-31 19:48:28.905389,3.91296454679703
17961,2020-08-31 19:48:29.151557,3.91296454679703
17962,2020-08-31 19:48:29.383035,3.91296454679703
17963,2020-08-31 19:48:29.717611,3.91296454679703
17964,2020-08-31 19:48:30.041045,3.8130701146477
17965,2020-08-31 19:48:30.371645,3.8130701146477
17966,2020-08-31 19:48:30.646288,3.8130701146477
17967,2020-08-31 19:48:31.026866,3.8130701146477
17968,2020-08-31 19:48:31.353271,3.8130701146477
17969,2020-08-31 19:48:31.677377,3.8130701146477
17970,2020-08-31 19:48:31.940531,3.8130701146477
17971,2020-08-31 19:48:32.239702,3.8130701146477
17972,2020-08-31 19:48:32.544612,3.8130701146477
17973,2020-08-31 19:48:32.864764,3.8130701146477
17974,2020-08-31 19:48:33.142533,3.71347558375085
17975,2020-08-31 19:48:33.469795,3.71347558375085
17976,2020-08-31 19:48:33.730732,3.71347558375085
17977,2020-08-31 19:48:34.060728,3.71347558375085
17978,2020-08-31 19:48:34.326683,3.71347558375085
17979,2020-08-31 19:48:34.580781,3.71347558375085
17980,2020-08-31 19:48:34.895904,3.71347558375085
17981,2020-08-31 19:48:35.219957,3.71347558375085
17982,2020-08-31 19:48:35.493428,3.71347558375085
17983,2020-08-31 19:48:35.754679,3.61417784266266
17984,2020-08-31 19:48:36.064793,3.61417784266266
17985,2020-08-31 19:48:36.328003,3.61417784266266
17986,2020-08-31 19:48:36.605187,3.61417784266266
17987,2020-08-31 19:48:36.920423,3.61417784266266
17988,2020-08-31 19:48:37.251800,3.61417784266266
17989,2020-08-31 19:48:37.532209,3.61417784266266
17990,2020-08-31 19:48:37.815536,3.61417784266266
17991,2020-08-31 19:48:38.128598,3.51517385674686
17992,2020-08-31 19:48:38.472415,3.51517385674686
17993,2020-08-31 19:48:38.745960,3.51517385674686
17994,2020-08-31 19:48:39.028571,3.51517385674686
17995,2020-08-31 19:48:39.364928,3.51517385674686
17996,2020-08-31 19:48:39.654550,3.51517385674686
17997,2020-08-31 19:48:39.894320,3.51517385674686
17998,2020-08-31 19:48:40.192081,3.51517385674686
17999,2020-08-31 19:48:40.525770,3.51517385674686
18000,2020-08-31 19:48:40.872103,3.51517385674686
18001,2020-08-31 19:48:41.232100,3.41646066490048
18002,2020-08-31 19:48:41.574037,3.41646066490048
18003,2020-08-31 19:48:41.924072,3.41646066490048
18004,2020-08-31 19:48:42.285067,3.41646066490048
18005,2020-08-31 19:48:42.549496,3.41646066490048
18006,2020-08-31 19:48:42.823283,3.41646066490048
18007,2020-08-31 19:48:43.150741,3.41646066490048
18008,2020-08-31 19:48:43.463541,3.41646066490048
18009,2020-08-31 19:48:43.807125,3.41646066490048
18010,2020-08-31 19:48:44.072735,3.3180353765263
18011,2020-08-31 19:48:44.397020,3.3180353765263
18012,2020-08-31 19:48:44.731861,3.3180353765263
18013,2020-08-31 19:48:45.007397,3.3180353765263
18014,2020-08-31 19:48:45.334315,3.3180353765263
18015,2020-08-31 19:48:45.598828,3.3180353765263
18016,2020-08-31 19:48:45.851511,3.3180353765263
18017,2020-08-31 19:48:46.156650,3.3180353765263
18018,2020-08-31 19:48:46.440842,3.3180353765263
18019,2020-08-31 19:48:46.729071,3.21989516872682
18020,2020-08-31 19:48:46.967350,3.21989516872682
18021,2020-08-31 19:48:47.273272,3.21989516872682
18022,2020-08-31 19:48:47.583454,3.21989516872682
18023,2020-08-31 19:48:47.888439,3.21989516872682
18024,2020-08-31 19:48:48.148909,3.21989516872682
18025,2020-08-31 19:48:48.524924,3.21989516872682
18026,2020-08-31 19:48:48.780704,3.21989516872682
18027,2020-08-31 19:48:49.014781,3.21989516872682
18028,2020-08-31 19:48:49.279884,3.21989516872682
18029,2020-08-31 19:48:49.582048,3.21989516872682
18030,2020-08-31 19:48:49.833192,3.12203728369846
18031,2020-08-31 19:48:50.046890,3.12203728369846
18032,2020-08-31 19:48:50.356728,3.12203728369846
18033,2020-08-31 19:48:50.686859,3.12203728369846
18034,2020-08-31 19:48:50.985701,3.12203728369846
18035,2020-08-31 19:48:51.330338,3.12203728369846
18036,2020-08-31 19:48:51.554104,3.12203728369846
18037,2020-08-31 19:48:51.884186,3.12203728369846
18038,2020-08-31 19:48:52.207766,3.12203728369846
18039,2020-08-31 19:48:52.552669,3.12203728369846
18040,2020-08-31 19:48:52.880131,3.02445902630687
18041,2020-08-31 19:48:53.215064,3.02445902630687
18042,2020-08-31 19:48:53.520679,3.02445902630687
18043,2020-08-31 19:48:53.759995,3.02445902630687
18044,2020-08-31 19:48:54.075626,3.02445902630687
18045,2020-08-31 19:48:54.372717,3.02445902630687
18046,2020-08-31 19:48:54.723314,3.02445902630687
18047,2020-08-31 19:48:55.050155,2.92715776182737
18048,2020-08-31 19:48:55.406524,2.92715776182737
18049,2020-08-31 19:48:55.658716,2.92715776182737
18050,2020-08-31 19:48:56.025375,2.92715776182737
18051,2020-08-31 19:48:56.423310,2.92715776182737
18052,2020-08-31 19:48:56.736617,2.92715776182737
18053,2020-08-31 19:48:57.081808,2.92715776182737
18054,2020-08-31 19:48:57.334063,2.92715776182737
18055,2020-08-31 19:48:57.634239,2.92715776182737
18056,2020-08-31 19:48:57.922323,2.92715776182737
18057,2020-08-31 19:48:58.178480,2.83013091383613
18058,2020-08-31 19:48:58.455748,2.83013091383613
18059,2020-08-31 19:48:58.783513,2.83013091383613
18060,2020-08-31 19:48:59.040068,2.83013091383613
18061,2020-08-31 19:48:59.268705,2.83013091383613
18062,2020-08-31 19:48:59.619415,2.83013091383613
18063,2020-08-31 19:48:59.846481,2.83013091383613
18064,2020-08-31 19:49:00.216760,2.83013091383613
18065,2020-08-31 19:49:00.499880,2.83013091383613
18066,2020-08-31 19:49:00.773276,2.83013091383613
18067,2020-08-31 19:49:01.051512,2.72179205296457
18068,2020-08-31 19:49:01.349243,2.72179205296457
18069,2020-08-31 19:49:01.631151,2.72179205296457
18070,2020-08-31 19:49:01.955263,2.72179205296457
18071,2020-08-31 19:49:02.210042,2.72179205296457
18072,2020-08-31 19:49:02.473153,2.72179205296457
18073,2020-08-31 19:49:02.748474,2.72179205296457
18074,2020-08-31 19:49:03.077168,2.72179205296457
18075,2020-08-31 19:49:03.401021,2.61374187706265
18076,2020-08-31 19:49:03.695771,2.61374187706265
18077,2020-08-31 19:49:04.018278,2.61374187706265
18078,2020-08-31 19:49:04.364876,2.61374187706265
18079,2020-08-31 19:49:04.648408,2.61374187706265
18080,2020-08-31 19:49:04.980595,2.61374187706265
18081,2020-08-31 19:49:05.384910,2.61374187706265
18082,2020-08-31 19:49:05.756463,2.61374187706265
18083,2020-08-31 19:49:06.122324,2.50597800432311
18084,2020-08-31 19:49:06.471102,2.50597800432311
18085,2020-08-31 19:49:06.814788,2.50597800432311
18086,2020-08-31 19:49:07.126469,2.50597800432311
18087,2020-08-31 19:49:07.428798,2.50597800432311
18088,2020-08-31 19:49:07.785258,2.50597800432311
18089,2020-08-31 19:49:08.106646,2.50597800432311
18090,2020-08-31 19:49:08.461363,2.50597800432311
18091,2020-08-31 19:49:08.837773,2.39849810577982
18092,2020-08-31 19:49:09.217525,2.39849810577982
18093,2020-08-31 19:49:09.488694,2.39849810577982
18094,2020-08-31 19:49:09.864611,2.39849810577982
18095,2020-08-31 19:49:10.171981,2.39849810577982
18096,2020-08-31 19:49:10.450924,2.39849810577982
18097,2020-08-31 19:49:10.762079,2.39849810577982
18098,2020-08-31 19:49:11.017428,2.39849810577982
18099,2020-08-31 19:49:11.318361,2.29129990393054
18100,2020-08-31 19:49:11.743655,2.29129990393054
18101,2020-08-31 19:49:12.073753,2.29129990393054
18102,2020-08-31 19:49:12.403434,2.29129990393054
18103,2020-08-31 19:49:12.675204,2.29129990393054
18104,2020-08-31 19:49:12.997283,2.29129990393054
18105,2020-08-31 19:49:13.323740,2.29129990393054
18106,2020-08-31 19:49:13.633307,2.29129990393054
18107,2020-08-31 19:49:13.890675,2.1843811714656
18108,2020-08-31 19:49:14.178037,2.1843811714656
18109,2020-08-31 19:49:14.402544,2.1843811714656
18110,2020-08-31 19:49:14.812017,2.1843811714656
18111,2020-08-31 19:49:15.088440,2.1843811714656
18112,2020-08-31 19:49:15.436729,2.1843811714656
18113,2020-08-31 19:49:15.767558,2.1843811714656
18114,2020-08-31 19:49:16.036290,2.1843811714656
18115,2020-08-31 19:49:16.319107,2.1843811714656
18116,2020-08-31 19:49:16.759099,2.24641539277624
18117,2020-08-31 19:49:17.015509,2.24641539277624
18118,2020-08-31 19:49:17.295126,2.24641539277624
18119,2020-08-31 19:49:17.584586,2.24641539277624
18120,2020-08-31 19:49:17.946349,2.24641539277624
18121,2020-08-31 19:49:18.326492,2.24641539277624
18122,2020-08-31 19:49:18.573387,2.24641539277624
18123,2020-08-31 19:49:18.906894,2.24641539277624
18124,2020-08-31 19:49:19.200657,2.24641539277624
18125,2020-08-31 19:49:19.477432,2.24641539277624
18126,2020-08-31 19:49:19.737777,2.30830957965748
18127,2020-08-31 19:49:20.000263,2.30830957965748
18128,2020-08-31 19:49:20.344170,2.30830957965748
18129,2020-08-31 19:49:20.672150,2.30830957965748
18130,2020-08-31 19:49:20.960540,2.30830957965748
18131,2020-08-31 19:49:21.210667,2.30830957965748
18132,2020-08-31 19:49:21.469432,2.30830957965748
18133,2020-08-31 19:49:21.730789,2.30830957965748
18134,2020-08-31 19:49:22.012966,2.30830957965748
18135,2020-08-31 19:49:22.268055,2.37006430892255
18136,2020-08-31 19:49:22.542111,2.37006430892255
18137,2020-08-31 19:49:22.824957,2.37006430892255
18138,2020-08-31 19:49:23.168694,2.37006430892255
18139,2020-08-31 19:49:23.479358,2.37006430892255
18140,2020-08-31 19:49:23.698008,2.37006430892255
18141,2020-08-31 19:49:23.965180,2.37006430892255
18142,2020-08-31 19:49:24.300111,2.37006430892255
18143,2020-08-31 19:49:24.670365,2.37006430892255
18144,2020-08-31 19:49:25.047897,2.37006430892255
18145,2020-08-31 19:49:25.441294,2.43168015318646
18146,2020-08-31 19:49:25.664293,2.43168015318646
18147,2020-08-31 19:49:25.992355,2.43168015318646
18148,2020-08-31 19:49:26.298187,2.43168015318646
18149,2020-08-31 19:49:26.517019,2.43168015318646
18150,2020-08-31 19:49:26.851637,2.43168015318646
18151,2020-08-31 19:49:27.164361,2.43168015318646
18152,2020-08-31 19:49:27.488982,2.43168015318646
18153,2020-08-31 19:49:27.777555,2.43168015318646
18154,2020-08-31 19:49:28.086320,2.43168015318646
18155,2020-08-31 19:49:28.423113,2.49315768093784
18156,2020-08-31 19:49:28.731845,2.49315768093784
18157,2020-08-31 19:49:28.999836,2.49315768093784
18158,2020-08-31 19:49:29.300316,2.49315768093784
18159,2020-08-31 19:49:29.579716,2.49315768093784
18160,2020-08-31 19:49:29.892275,2.49315768093784
18161,2020-08-31 19:49:30.221791,2.49315768093784
18162,2020-08-31 19:49:30.613755,2.49315768093784
18163,2020-08-31 19:49:31.006483,2.55449745660835
18164,2020-08-31 19:49:31.259178,2.55449745660835
18165,2020-08-31 19:49:31.520401,2.55449745660835
18166,2020-08-31 19:49:31.757979,2.55449745660835
18167,2020-08-31 19:49:32.077768,2.55449745660835
18168,2020-08-31 19:49:32.391152,2.55449745660835
18169,2020-08-31 19:49:32.713286,2.55449745660835
18170,2020-08-31 19:49:33.056534,2.55449745660835
18171,2020-08-31 19:49:33.344342,2.55449745660835
18172,2020-08-31 19:49:33.647039,2.55449745660835
18173,2020-08-31 19:49:33.880265,2.5864161394361
18174,2020-08-31 19:49:34.220464,2.5864161394361
18175,2020-08-31 19:49:34.483739,2.5864161394361
18176,2020-08-31 19:49:34.783757,2.5864161394361
18177,2020-08-31 19:49:35.100442,2.5864161394361
18178,2020-08-31 19:49:35.387729,2.5864161394361
18179,2020-08-31 19:49:35.738460,2.5864161394361
18180,2020-08-31 19:49:36.044751,2.5864161394361
18181,2020-08-31 19:49:36.369870,2.5864161394361
18182,2020-08-31 19:49:36.665692,2.5864161394361
18183,2020-08-31 19:49:36.974233,2.61827141019586
18184,2020-08-31 19:49:37.259920,2.61827141019586
18185,2020-08-31 19:49:37.625276,2.61827141019586
18186,2020-08-31 19:49:37.938599,2.61827141019586
18187,2020-08-31 19:49:38.246956,2.61827141019586
18188,2020-08-31 19:49:38.515162,2.61827141019586
18189,2020-08-31 19:49:38.890613,2.61827141019586
18190,2020-08-31 19:49:39.177958,2.65006353254311
18191,2020-08-31 19:49:39.526006,2.65006353254311
18192,2020-08-31 19:49:39.864691,2.65006353254311
18193,2020-08-31 19:49:40.129154,2.65006353254311
18194,2020-08-31 19:49:40.390798,2.65006353254311
18195,2020-08-31 19:49:40.634299,2.65006353254311
18196,2020-08-31 19:49:40.906912,2.65006353254311
18197,2020-08-31 19:49:41.169908,2.65006353254311
18198,2020-08-31 19:49:41.482166,2.65006353254311
18199,2020-08-31 19:49:41.825963,2.65006353254311
18200,2020-08-31 19:49:42.140413,2.68179276862058
18201,2020-08-31 19:49:42.487244,2.68179276862058
18202,2020-08-31 19:49:42.841710,2.68179276862058
18203,2020-08-31 19:49:43.069112,2.68179276862058
18204,2020-08-31 19:49:43.310011,2.68179276862058
18205,2020-08-31 19:49:43.590802,2.68179276862058
18206,2020-08-31 19:49:43.919461,2.68179276862058
18207,2020-08-31 19:49:44.211758,2.68179276862058
18208,2020-08-31 19:49:44.519367,2.68179276862058
18209,2020-08-31 19:49:44.806727,2.71345937907142
18210,2020-08-31 19:49:45.088921,2.71345937907142
18211,2020-08-31 19:49:45.395215,2.71345937907142
18212,2020-08-31 19:49:45.761216,2.71345937907142
18213,2020-08-31 19:49:46.084942,2.71345937907142
18214,2020-08-31 19:49:46.400647,2.71345937907142
18215,2020-08-31 19:49:46.733514,2.71345937907142
18216,2020-08-31 19:49:47.004114,2.71345937907142
18217,2020-08-31 19:49:47.261574,2.71345937907142
18218,2020-08-31 19:49:47.550716,2.74506362305235
18219,2020-08-31 19:49:47.838562,2.74506362305235
18220,2020-08-31 19:49:48.153970,2.74506362305235
18221,2020-08-31 19:49:48.463717,2.74506362305235
18222,2020-08-31 19:49:48.790440,2.74506362305235
18223,2020-08-31 19:49:49.127590,2.74506362305235
18224,2020-08-31 19:49:49.384756,2.74506362305235
18225,2020-08-31 19:49:49.679864,2.74506362305235
18226,2020-08-31 19:49:50.001501,2.77660575824642
18227,2020-08-31 19:49:50.344017,2.77660575824642
18228,2020-08-31 19:49:50.686529,2.77660575824642
18229,2020-08-31 19:49:50.959591,2.77660575824642
18230,2020-08-31 19:49:51.266473,2.77660575824642
18231,2020-08-31 19:49:51.529935,2.77660575824642
18232,2020-08-31 19:49:51.823359,2.77660575824642
18233,2020-08-31 19:49:52.150645,2.77660575824642
18234,2020-08-31 19:49:52.560642,2.80808604087576
18235,2020-08-31 19:49:52.856426,2.80808604087576
18236,2020-08-31 19:49:53.181163,2.80808604087576
18237,2020-08-31 19:49:53.477519,2.80808604087576
18238,2020-08-31 19:49:53.739834,2.80808604087576
18239,2020-08-31 19:49:53.975724,2.80808604087576
18240,2020-08-31 19:49:54.301527,2.80808604087576
18241,2020-08-31 19:49:54.635785,2.80808604087576
18242,2020-08-31 19:49:54.896184,2.80808604087576
18243,2020-08-31 19:49:55.188266,2.80808604087576
18244,2020-08-31 19:49:55.541816,2.83950472571401
18245,2020-08-31 19:49:55.849172,2.83950472571401
18246,2020-08-31 19:49:56.172338,2.83950472571401
18247,2020-08-31 19:49:56.452775,2.83950472571401
18248,2020-08-31 19:49:56.772943,2.83950472571401
18249,2020-08-31 19:49:57.077546,2.83950472571401
18250,2020-08-31 19:49:57.422712,2.83950472571401
18251,2020-08-31 19:49:57.713831,2.83950472571401
18252,2020-08-31 19:49:57.950495,2.83950472571401
18253,2020-08-31 19:49:58.287479,2.83950472571401
18254,2020-08-31 19:49:58.568837,2.83950472571401
18255,2020-08-31 19:49:58.696907,2.83950472571401
