iteration,timestamp,T7
1,2020-08-31 13:26:20.334032,2.5
2,2020-08-31 13:26:20.514933,2.5
3,2020-08-31 13:26:20.841062,2.5
4,2020-08-31 13:26:21.032667,2.5
5,2020-08-31 13:26:21.314661,2.5
6,2020-08-31 13:26:21.528126,2.5
7,2020-08-31 13:26:21.817320,2.5
8,2020-08-31 13:26:22.012560,2.5
9,2020-08-31 13:26:22.296765,2.5
10,2020-08-31 13:26:22.525045,2.5
11,2020-08-31 13:26:22.785553,2.5
12,2020-08-31 13:26:23.101952,2.5
13,2020-08-31 13:26:23.311645,2.5
14,2020-08-31 13:26:23.633207,2.5
15,2020-08-31 13:26:23.950783,2.5
16,2020-08-31 13:26:24.161538,2.5
17,2020-08-31 13:26:24.461497,2.5
18,2020-08-31 13:26:24.734727,2.5
19,2020-08-31 13:26:24.964513,2.5
20,2020-08-31 13:26:25.258451,2.5
21,2020-08-31 13:26:25.539453,2.5
22,2020-08-31 13:26:25.813197,2.5
23,2020-08-31 13:26:26.102989,2.5
24,2020-08-31 13:26:26.379417,2.5
25,2020-08-31 13:26:26.665993,2.5
26,2020-08-31 13:26:26.963315,2.48849579457139
27,2020-08-31 13:26:27.230628,2.48849579457139
28,2020-08-31 13:26:27.515615,2.48849579457139
29,2020-08-31 13:26:27.802729,2.48849579457139
30,2020-08-31 13:26:28.086762,2.48849579457139
31,2020-08-31 13:26:28.405994,2.48849579457139
32,2020-08-31 13:26:28.686824,2.48849579457139
33,2020-08-31 13:26:28.995139,2.38634395547163
34,2020-08-31 13:26:29.246283,2.38634395547163
35,2020-08-31 13:26:29.472142,2.38634395547163
36,2020-08-31 13:26:29.766880,2.38634395547163
37,2020-08-31 13:26:30.048936,2.38634395547163
38,2020-08-31 13:26:30.279243,2.38634395547163
39,2020-08-31 13:26:30.535612,2.38634395547163
40,2020-08-31 13:26:30.815590,2.38634395547163
41,2020-08-31 13:26:31.116373,2.38634395547163
42,2020-08-31 13:26:31.363746,2.28469006675449
43,2020-08-31 13:26:31.651402,2.28469006675449
44,2020-08-31 13:26:31.911716,2.28469006675449
45,2020-08-31 13:26:32.256544,2.28469006675449
46,2020-08-31 13:26:32.528466,2.28469006675449
47,2020-08-31 13:26:32.801394,2.28469006675449
48,2020-08-31 13:26:33.045726,2.28469006675449
49,2020-08-31 13:26:33.311203,2.28469006675449
50,2020-08-31 13:26:33.554707,2.28469006675449
51,2020-08-31 13:26:33.876782,2.35425670456682
52,2020-08-31 13:26:34.145429,2.35425670456682
53,2020-08-31 13:26:34.409751,2.35425670456682
54,2020-08-31 13:26:34.715508,2.35425670456682
55,2020-08-31 13:26:34.993000,2.35425670456682
56,2020-08-31 13:26:35.286878,2.35425670456682
57,2020-08-31 13:26:35.673820,2.35425670456682
58,2020-08-31 13:26:35.899944,2.42367823330528
59,2020-08-31 13:26:36.176351,2.42367823330528
60,2020-08-31 13:26:36.471850,2.42367823330528
61,2020-08-31 13:26:36.742807,2.42367823330528
62,2020-08-31 13:26:37.006966,2.42367823330528
63,2020-08-31 13:26:37.306896,2.42367823330528
64,2020-08-31 13:26:37.607139,2.42367823330528
65,2020-08-31 13:26:37.845048,2.42367823330528
66,2020-08-31 13:26:38.136509,2.49295515317881
67,2020-08-31 13:26:38.330700,2.49295515317881
68,2020-08-31 13:26:38.637731,2.49295515317881
69,2020-08-31 13:26:38.967176,2.49295515317881
70,2020-08-31 13:26:39.222633,2.49295515317881
71,2020-08-31 13:26:39.552989,2.49295515317881
72,2020-08-31 13:26:39.867858,2.49295515317881
73,2020-08-31 13:26:40.196056,2.49295515317881
74,2020-08-31 13:26:40.570531,2.56208796114032
75,2020-08-31 13:26:40.856083,2.56208796114032
76,2020-08-31 13:26:41.146203,2.56208796114032
77,2020-08-31 13:26:41.426531,2.56208796114032
78,2020-08-31 13:26:41.696837,2.56208796114032
79,2020-08-31 13:26:42.001114,2.56208796114032
80,2020-08-31 13:26:42.239485,2.56208796114032
81,2020-08-31 13:26:42.502275,2.56208796114032
82,2020-08-31 13:26:42.833643,2.63107715095011
83,2020-08-31 13:26:43.103675,2.63107715095011
84,2020-08-31 13:26:43.364538,2.63107715095011
85,2020-08-31 13:26:43.601578,2.63107715095011
86,2020-08-31 13:26:43.929965,2.63107715095011
87,2020-08-31 13:26:44.178851,2.63107715095011
88,2020-08-31 13:26:44.494698,2.63107715095011
89,2020-08-31 13:26:44.764324,2.63107715095011
90,2020-08-31 13:26:45.070362,2.69992321323691
91,2020-08-31 13:26:45.366086,2.69992321323691
92,2020-08-31 13:26:45.703971,2.69992321323691
93,2020-08-31 13:26:46.040845,2.69992321323691
94,2020-08-31 13:26:46.392444,2.69992321323691
95,2020-08-31 13:26:46.685905,2.69992321323691
96,2020-08-31 13:26:47.021486,2.69992321323691
97,2020-08-31 13:26:47.319857,2.69992321323691
98,2020-08-31 13:26:47.647620,2.76862663555659
99,2020-08-31 13:26:47.992579,2.76862663555659
100,2020-08-31 13:26:48.252993,2.76862663555659
101,2020-08-31 13:26:48.525094,2.76862663555659
102,2020-08-31 13:26:48.765532,2.76862663555659
103,2020-08-31 13:26:49.098549,2.76862663555659
104,2020-08-31 13:26:49.444934,2.76862663555659
105,2020-08-31 13:26:49.782604,2.76862663555659
106,2020-08-31 13:26:50.114954,2.83718790244859
107,2020-08-31 13:26:50.483720,2.83718790244859
108,2020-08-31 13:26:50.778036,2.83718790244859
109,2020-08-31 13:26:51.151373,2.83718790244859
110,2020-08-31 13:26:51.461276,2.83718790244859
111,2020-08-31 13:26:51.761851,2.83718790244859
112,2020-08-31 13:26:52.118640,2.83718790244859
113,2020-08-31 13:26:52.530262,2.88234483385621
114,2020-08-31 13:26:52.779495,2.88234483385621
115,2020-08-31 13:26:53.077929,2.88234483385621
116,2020-08-31 13:26:53.436170,2.88234483385621
117,2020-08-31 13:26:53.744914,2.88234483385621
118,2020-08-31 13:26:54.036178,2.88234483385621
119,2020-08-31 13:26:54.388710,2.88234483385621
120,2020-08-31 13:26:54.672698,2.88234483385621
121,2020-08-31 13:26:55.045825,2.90758019980369
122,2020-08-31 13:26:55.334636,2.90758019980369
123,2020-08-31 13:26:55.575259,2.90758019980369
124,2020-08-31 13:26:55.953255,2.90758019980369
125,2020-08-31 13:26:56.281930,2.90758019980369
126,2020-08-31 13:26:56.657517,2.90758019980369
127,2020-08-31 13:26:57.002620,2.90758019980369
128,2020-08-31 13:26:57.277034,2.90758019980369
129,2020-08-31 13:26:57.631035,2.90758019980369
130,2020-08-31 13:26:57.940505,2.90758019980369
131,2020-08-31 13:26:58.196575,2.90758019980369
132,2020-08-31 13:26:58.452490,2.90758019980369
133,2020-08-31 13:26:58.771854,2.90758019980369
134,2020-08-31 13:26:59.122821,2.90758019980369
135,2020-08-31 13:26:59.419094,2.90758019980369
136,2020-08-31 13:26:59.732978,2.90758019980369
137,2020-08-31 13:27:00.062773,2.90758019980369
138,2020-08-31 13:27:00.375992,2.98175196181472
139,2020-08-31 13:27:00.724624,2.98175196181472
140,2020-08-31 13:27:00.972573,2.98175196181472
141,2020-08-31 13:27:01.301676,2.98175196181472
142,2020-08-31 13:27:01.625227,2.98175196181472
143,2020-08-31 13:27:01.945487,2.98175196181472
144,2020-08-31 13:27:02.346099,3.05994518108648
145,2020-08-31 13:27:02.621771,3.05994518108648
146,2020-08-31 13:27:02.939154,3.05994518108648
147,2020-08-31 13:27:03.252517,3.05994518108648
148,2020-08-31 13:27:03.565581,3.05994518108648
149,2020-08-31 13:27:03.913039,3.05994518108648
150,2020-08-31 13:27:04.201731,3.05994518108648
151,2020-08-31 13:27:04.528091,3.05994518108648
152,2020-08-31 13:27:04.926097,3.13798878814364
153,2020-08-31 13:27:05.146503,3.13798878814364
154,2020-08-31 13:27:05.458249,3.13798878814364
155,2020-08-31 13:27:05.791778,3.13798878814364
156,2020-08-31 13:27:06.113446,3.13798878814364
157,2020-08-31 13:27:06.449159,3.13798878814364
158,2020-08-31 13:27:06.712570,3.13798878814364
159,2020-08-31 13:27:06.997293,3.13798878814364
160,2020-08-31 13:27:07.262528,3.13798878814364
161,2020-08-31 13:27:07.588659,3.21588327777984
162,2020-08-31 13:27:07.831817,3.21588327777984
163,2020-08-31 13:27:08.082416,3.21588327777984
164,2020-08-31 13:27:08.422100,3.21588327777984
165,2020-08-31 13:27:08.781056,3.21588327777984
166,2020-08-31 13:27:09.110518,3.21588327777984
167,2020-08-31 13:27:09.398800,3.21588327777984
168,2020-08-31 13:27:09.767000,3.21588327777984
169,2020-08-31 13:27:10.122383,3.21588327777984
170,2020-08-31 13:27:10.361874,3.29362914154844
171,2020-08-31 13:27:10.649824,3.29362914154844
172,2020-08-31 13:27:10.980979,3.29362914154844
173,2020-08-31 13:27:11.264648,3.29362914154844
174,2020-08-31 13:27:11.503752,3.29362914154844
175,2020-08-31 13:27:11.749743,3.29362914154844
176,2020-08-31 13:27:12.008270,3.29362914154844
177,2020-08-31 13:27:12.305288,3.29362914154844
178,2020-08-31 13:27:12.592061,3.37122686782503
179,2020-08-31 13:27:12.943450,3.37122686782503
180,2020-08-31 13:27:13.302741,3.37122686782503
181,2020-08-31 13:27:13.591658,3.37122686782503
182,2020-08-31 13:27:13.906967,3.37122686782503
183,2020-08-31 13:27:14.204165,3.37122686782503
184,2020-08-31 13:27:14.490194,3.37122686782503
185,2020-08-31 13:27:14.841337,3.37122686782503
186,2020-08-31 13:27:15.216271,3.44867694186759
187,2020-08-31 13:27:15.519791,3.44867694186759
188,2020-08-31 13:27:15.790993,3.44867694186759
189,2020-08-31 13:27:16.120880,3.44867694186759
190,2020-08-31 13:27:16.464319,3.44867694186759
191,2020-08-31 13:27:16.808979,3.44867694186759
192,2020-08-31 13:27:17.107877,3.44867694186759
193,2020-08-31 13:27:17.449470,3.44867694186759
194,2020-08-31 13:27:17.746425,3.44867694186759
195,2020-08-31 13:27:18.064005,3.52597984587435
196,2020-08-31 13:27:18.430197,3.52597984587435
197,2020-08-31 13:27:18.772937,3.52597984587435
198,2020-08-31 13:27:19.107803,3.52597984587435
199,2020-08-31 13:27:19.447489,3.52597984587435
200,2020-08-31 13:27:19.765277,3.52597984587435
201,2020-08-31 13:27:20.033147,3.52597984587435
202,2020-08-31 13:27:20.315682,3.60313605903951
203,2020-08-31 13:27:20.674332,3.60313605903951
204,2020-08-31 13:27:20.961712,3.60313605903951
205,2020-08-31 13:27:21.265527,3.60313605903951
206,2020-08-31 13:27:21.580270,3.60313605903951
207,2020-08-31 13:27:21.810429,3.60313605903951
208,2020-08-31 13:27:22.043343,3.60313605903951
209,2020-08-31 13:27:22.377965,3.60313605903951
210,2020-08-31 13:27:22.626134,3.60313605903951
211,2020-08-31 13:27:22.973872,3.68014605760709
212,2020-08-31 13:27:23.284896,3.68014605760709
213,2020-08-31 13:27:23.644534,3.68014605760709
214,2020-08-31 13:27:24.000504,3.68014605760709
215,2020-08-31 13:27:24.343750,3.68014605760709
216,2020-08-31 13:27:24.676364,3.68014605760709
217,2020-08-31 13:27:24.904219,3.68014605760709
218,2020-08-31 13:27:25.186140,3.68014605760709
219,2020-08-31 13:27:25.522239,3.75701031492265
220,2020-08-31 13:27:25.782093,3.75701031492265
221,2020-08-31 13:27:26.062515,3.75701031492265
222,2020-08-31 13:27:26.372228,3.75701031492265
223,2020-08-31 13:27:26.723047,3.75701031492265
224,2020-08-31 13:27:27.059997,3.75701031492265
225,2020-08-31 13:27:27.374249,3.75701031492265
226,2020-08-31 13:27:27.669114,3.75701031492265
227,2020-08-31 13:27:28.007035,3.83372930148342
228,2020-08-31 13:27:28.324722,3.83372930148342
229,2020-08-31 13:27:28.561898,3.83372930148342
230,2020-08-31 13:27:28.834121,3.83372930148342
231,2020-08-31 13:27:29.176910,3.83372930148342
232,2020-08-31 13:27:29.457337,3.83372930148342
233,2020-08-31 13:27:29.763826,3.83372930148342
234,2020-08-31 13:27:30.083540,3.83372930148342
235,2020-08-31 13:27:30.519459,3.9103034849865
236,2020-08-31 13:27:30.836810,3.9103034849865
237,2020-08-31 13:27:31.143850,3.9103034849865
238,2020-08-31 13:27:31.473231,3.9103034849865
239,2020-08-31 13:27:31.801909,3.9103034849865
240,2020-08-31 13:27:32.144290,3.9103034849865
241,2020-08-31 13:27:32.464955,3.9103034849865
242,2020-08-31 13:27:32.822092,3.9103034849865
243,2020-08-31 13:27:33.134068,3.9103034849865
244,2020-08-31 13:27:33.390946,3.94259112212214
245,2020-08-31 13:27:33.852164,3.94259112212214
246,2020-08-31 13:27:34.123787,3.94259112212214
247,2020-08-31 13:27:34.582514,3.94259112212214
248,2020-08-31 13:27:34.946864,3.94259112212214
249,2020-08-31 13:27:35.284759,3.94259112212214
250,2020-08-31 13:27:35.646379,3.97484126475683
251,2020-08-31 13:27:36.002825,3.97484126475683
252,2020-08-31 13:27:36.345974,3.97484126475683
253,2020-08-31 13:27:36.610572,3.97484126475683
254,2020-08-31 13:27:36.891021,3.97484126475683
255,2020-08-31 13:27:37.268806,3.97484126475683
256,2020-08-31 13:27:37.593679,3.97484126475683
257,2020-08-31 13:27:37.897603,3.97484126475683
258,2020-08-31 13:27:38.350223,4.00705402706336
259,2020-08-31 13:27:38.709837,4.00705402706336
260,2020-08-31 13:27:39.055007,4.00705402706336
261,2020-08-31 13:27:39.363617,4.00705402706336
262,2020-08-31 13:27:39.636520,4.00705402706336
263,2020-08-31 13:27:39.959255,4.00705402706336
264,2020-08-31 13:27:40.264223,4.00705402706336
265,2020-08-31 13:27:40.519309,4.00705402706336
266,2020-08-31 13:27:40.838640,4.00705402706336
267,2020-08-31 13:27:41.218583,4.03922952266282
268,2020-08-31 13:27:41.552307,4.03922952266282
269,2020-08-31 13:27:41.883274,4.03922952266282
270,2020-08-31 13:27:42.142063,4.03922952266282
271,2020-08-31 13:27:42.487494,4.03922952266282
272,2020-08-31 13:27:42.771827,4.03922952266282
273,2020-08-31 13:27:43.112820,4.03922952266282
274,2020-08-31 13:27:43.507847,4.07136786462873
275,2020-08-31 13:27:43.851744,4.07136786462873
276,2020-08-31 13:27:44.128637,4.07136786462873
277,2020-08-31 13:27:44.457152,4.07136786462873
278,2020-08-31 13:27:44.820598,4.07136786462873
279,2020-08-31 13:27:45.161976,4.07136786462873
280,2020-08-31 13:27:45.493908,4.07136786462873
281,2020-08-31 13:27:45.872937,4.10346916549099
282,2020-08-31 13:27:46.164464,4.10346916549099
283,2020-08-31 13:27:46.519134,4.10346916549099
284,2020-08-31 13:27:46.800488,4.10346916549099
285,2020-08-31 13:27:47.131495,4.10346916549099
286,2020-08-31 13:27:47.451449,4.10346916549099
287,2020-08-31 13:27:47.792167,4.10346916549099
288,2020-08-31 13:27:48.123647,4.10346916549099
289,2020-08-31 13:27:48.480722,4.13553353723992
290,2020-08-31 13:27:48.837232,4.13553353723992
291,2020-08-31 13:27:49.228861,4.13553353723992
292,2020-08-31 13:27:49.510568,4.13553353723992
293,2020-08-31 13:27:49.845542,4.13553353723992
294,2020-08-31 13:27:50.122084,4.13553353723992
295,2020-08-31 13:27:50.440726,4.13553353723992
296,2020-08-31 13:27:50.697600,4.13553353723992
297,2020-08-31 13:27:51.015761,4.16756109133013
298,2020-08-31 13:27:51.280300,4.16756109133013
299,2020-08-31 13:27:51.593610,4.16756109133013
300,2020-08-31 13:27:51.932217,4.16756109133013
301,2020-08-31 13:27:52.193869,4.16756109133013
302,2020-08-31 13:27:52.514082,4.16756109133013
303,2020-08-31 13:27:52.822006,4.16756109133013
304,2020-08-31 13:27:53.068780,4.16756109133013
305,2020-08-31 13:27:53.389803,4.16756109133013
306,2020-08-31 13:27:53.659144,4.19955193868442
307,2020-08-31 13:27:53.968922,4.19955193868442
308,2020-08-31 13:27:54.332479,4.19955193868442
309,2020-08-31 13:27:54.624447,4.19955193868442
310,2020-08-31 13:27:54.932131,4.19955193868442
311,2020-08-31 13:27:55.218870,4.19955193868442
312,2020-08-31 13:27:55.506248,4.19955193868442
313,2020-08-31 13:27:55.841833,4.19955193868442
314,2020-08-31 13:27:56.134096,4.19955193868442
315,2020-08-31 13:27:56.422802,4.19955193868442
316,2020-08-31 13:27:56.711968,4.19955193868442
317,2020-08-31 13:27:57.028963,4.23150618969761
318,2020-08-31 13:27:57.394700,4.23150618969761
319,2020-08-31 13:27:57.724252,4.23150618969761
320,2020-08-31 13:27:58.123705,4.23150618969761
321,2020-08-31 13:27:58.357617,4.23150618969761
322,2020-08-31 13:27:58.681245,4.23150618969761
323,2020-08-31 13:27:58.970554,4.23150618969761
324,2020-08-31 13:27:59.306889,4.23150618969761
325,2020-08-31 13:27:59.580884,4.23150618969761
326,2020-08-31 13:27:59.977024,4.26342395424027
327,2020-08-31 13:28:00.297119,4.26342395424027
328,2020-08-31 13:28:00.665345,4.26342395424027
329,2020-08-31 13:28:01.008127,4.26342395424027
330,2020-08-31 13:28:01.347977,4.26342395424027
331,2020-08-31 13:28:01.594727,4.26342395424027
332,2020-08-31 13:28:01.837096,4.26342395424027
333,2020-08-31 13:28:02.139247,4.26342395424027
334,2020-08-31 13:28:02.467603,4.29530534166248
335,2020-08-31 13:28:02.708351,4.29530534166248
336,2020-08-31 13:28:02.956124,4.29530534166248
337,2020-08-31 13:28:03.223572,4.29530534166248
338,2020-08-31 13:28:03.504408,4.29530534166248
339,2020-08-31 13:28:03.815474,4.29530534166248
340,2020-08-31 13:28:04.128454,4.29530534166248
341,2020-08-31 13:28:04.475147,4.29530534166248
342,2020-08-31 13:28:04.770004,4.29530534166248
343,2020-08-31 13:28:05.092750,4.29530534166248
344,2020-08-31 13:28:05.468623,4.29530534166248
345,2020-08-31 13:28:05.796664,4.3144529636962
346,2020-08-31 13:28:06.027314,4.3144529636962
347,2020-08-31 13:28:06.364591,4.3144529636962
348,2020-08-31 13:28:06.622326,4.3144529636962
349,2020-08-31 13:28:06.863497,4.3144529636962
350,2020-08-31 13:28:07.188994,4.3144529636962
351,2020-08-31 13:28:07.523998,4.3144529636962
352,2020-08-31 13:28:07.865949,4.3144529636962
353,2020-08-31 13:28:08.131151,4.3144529636962
354,2020-08-31 13:28:08.402193,4.3335959757334
355,2020-08-31 13:28:08.681781,4.3335959757334
356,2020-08-31 13:28:08.972042,4.3335959757334
357,2020-08-31 13:28:09.272567,4.3335959757334
358,2020-08-31 13:28:09.608133,4.3335959757334
359,2020-08-31 13:28:09.963814,4.3335959757334
360,2020-08-31 13:28:10.268233,4.3335959757334
361,2020-08-31 13:28:10.561745,4.3335959757334
362,2020-08-31 13:28:10.837765,4.35273436088407
363,2020-08-31 13:28:11.183718,4.35273436088407
364,2020-08-31 13:28:11.546633,4.35273436088407
365,2020-08-31 13:28:11.895339,4.35273436088407
366,2020-08-31 13:28:12.152412,4.35273436088407
367,2020-08-31 13:28:12.405553,4.35273436088407
368,2020-08-31 13:28:12.695866,4.35273436088407
369,2020-08-31 13:28:13.009738,4.35273436088407
370,2020-08-31 13:28:13.354458,4.35273436088407
371,2020-08-31 13:28:13.681219,4.35273436088407
372,2020-08-31 13:28:14.006053,4.37186810230169
373,2020-08-31 13:28:14.324174,4.37186810230169
374,2020-08-31 13:28:14.603656,4.37186810230169
375,2020-08-31 13:28:14.927391,4.37186810230169
376,2020-08-31 13:28:15.281390,4.37186810230169
377,2020-08-31 13:28:15.562899,4.37186810230169
378,2020-08-31 13:28:15.810600,4.37186810230169
379,2020-08-31 13:28:16.113938,4.37186810230169
380,2020-08-31 13:28:16.428583,4.37186810230169
381,2020-08-31 13:28:16.669069,4.37186810230169
382,2020-08-31 13:28:16.974835,4.39099718318329
383,2020-08-31 13:28:17.244729,4.39099718318329
384,2020-08-31 13:28:17.558513,4.39099718318329
385,2020-08-31 13:28:17.863464,4.39099718318329
386,2020-08-31 13:28:18.135437,4.39099718318329
387,2020-08-31 13:28:18.413218,4.39099718318329
388,2020-08-31 13:28:18.728957,4.39099718318329
389,2020-08-31 13:28:19.082784,4.39099718318329
390,2020-08-31 13:28:19.526274,4.41012158676949
391,2020-08-31 13:28:19.907680,4.41012158676949
392,2020-08-31 13:28:20.340348,4.41012158676949
393,2020-08-31 13:28:20.614421,4.41012158676949
394,2020-08-31 13:28:20.936136,4.41012158676949
395,2020-08-31 13:28:21.267321,4.41012158676949
396,2020-08-31 13:28:21.547751,4.41012158676949
397,2020-08-31 13:28:21.900213,4.41012158676949
398,2020-08-31 13:28:22.242575,4.41012158676949
399,2020-08-31 13:28:22.543646,4.42924129634456
400,2020-08-31 13:28:22.784428,4.42924129634456
401,2020-08-31 13:28:23.037180,4.42924129634456
402,2020-08-31 13:28:23.353596,4.42924129634456
403,2020-08-31 13:28:23.618090,4.42924129634456
404,2020-08-31 13:28:23.884298,4.42924129634456
405,2020-08-31 13:28:24.216157,4.42924129634456
406,2020-08-31 13:28:24.566819,4.42924129634456
407,2020-08-31 13:28:24.907145,4.42924129634456
408,2020-08-31 13:28:25.160826,4.44835629523642
409,2020-08-31 13:28:25.454220,4.44835629523642
410,2020-08-31 13:28:25.793373,4.44835629523642
411,2020-08-31 13:28:26.066027,4.44835629523642
412,2020-08-31 13:28:26.413799,4.44835629523642
413,2020-08-31 13:28:26.684998,4.44835629523642
414,2020-08-31 13:28:26.978770,4.44835629523642
415,2020-08-31 13:28:27.214969,4.44835629523642
416,2020-08-31 13:28:27.555884,4.44835629523642
417,2020-08-31 13:28:27.906241,4.46746656681673
418,2020-08-31 13:28:28.185827,4.46746656681673
419,2020-08-31 13:28:28.496965,4.46746656681673
420,2020-08-31 13:28:28.808162,4.46746656681673
421,2020-08-31 13:28:29.104319,4.46746656681673
422,2020-08-31 13:28:29.412947,4.46746656681673
423,2020-08-31 13:28:29.674888,4.46746656681673
424,2020-08-31 13:28:30.026269,4.46746656681673
425,2020-08-31 13:28:30.306173,4.46746656681673
426,2020-08-31 13:28:30.648161,4.48657209450086
427,2020-08-31 13:28:30.972139,4.48657209450086
428,2020-08-31 13:28:31.247858,4.48657209450086
429,2020-08-31 13:28:31.523822,4.48657209450086
430,2020-08-31 13:28:31.811493,4.48657209450086
431,2020-08-31 13:28:32.060812,4.48657209450086
432,2020-08-31 13:28:32.376630,4.48657209450086
433,2020-08-31 13:28:32.670020,4.48657209450086
434,2020-08-31 13:28:32.941876,4.50567286174802
435,2020-08-31 13:28:33.207001,4.50567286174802
436,2020-08-31 13:28:33.527967,4.50567286174802
437,2020-08-31 13:28:33.763464,4.50567286174802
438,2020-08-31 13:28:34.051616,4.50567286174802
439,2020-08-31 13:28:34.434205,4.50567286174802
440,2020-08-31 13:28:34.668044,4.50567286174802
441,2020-08-31 13:28:34.946372,4.50567286174802
442,2020-08-31 13:28:35.213369,4.52476885206121
443,2020-08-31 13:28:35.439129,4.52476885206121
444,2020-08-31 13:28:35.710225,4.52476885206121
445,2020-08-31 13:28:35.969211,4.52476885206121
446,2020-08-31 13:28:36.292595,4.52476885206121
447,2020-08-31 13:28:36.596952,4.52476885206121
448,2020-08-31 13:28:36.942200,4.52476885206121
449,2020-08-31 13:28:37.276729,4.52476885206121
450,2020-08-31 13:28:37.609369,4.52734858281683
451,2020-08-31 13:28:37.886244,4.52734858281683
452,2020-08-31 13:28:38.232345,4.52734858281683
453,2020-08-31 13:28:38.546828,4.52734858281683
454,2020-08-31 13:28:38.867591,4.52734858281683
455,2020-08-31 13:28:39.181443,4.52734858281683
456,2020-08-31 13:28:39.534717,4.52734858281683
457,2020-08-31 13:28:39.812428,4.52734858281683
458,2020-08-31 13:28:40.110107,4.52734858281683
459,2020-08-31 13:28:40.430887,4.52997582291758
460,2020-08-31 13:28:40.771045,4.52997582291758
461,2020-08-31 13:28:41.031588,4.52997582291758
462,2020-08-31 13:28:41.386594,4.52997582291758
463,2020-08-31 13:28:41.706349,4.52997582291758
464,2020-08-31 13:28:42.044668,4.52997582291758
465,2020-08-31 13:28:42.324431,4.52997582291758
466,2020-08-31 13:28:42.620587,4.52997582291758
467,2020-08-31 13:28:42.866291,4.53265034099404
468,2020-08-31 13:28:43.190701,4.53265034099404
469,2020-08-31 13:28:43.467709,4.53265034099404
470,2020-08-31 13:28:43.779726,4.53265034099404
471,2020-08-31 13:28:44.087837,4.53265034099404
472,2020-08-31 13:28:44.428803,4.53265034099404
473,2020-08-31 13:28:44.735549,4.53265034099404
474,2020-08-31 13:28:44.904470,4.53265034099404
475,2020-08-31 13:28:45.156382,4.53265034099404
476,2020-08-31 13:28:45.495736,4.53537190657096
477,2020-08-31 13:28:45.843998,4.53537190657096
478,2020-08-31 13:28:46.087021,4.53537190657096
479,2020-08-31 13:28:46.448148,4.53537190657096
480,2020-08-31 13:28:46.817536,4.53537190657096
481,2020-08-31 13:28:47.160474,4.53537190657096
482,2020-08-31 13:28:47.400784,4.53537190657096
483,2020-08-31 13:28:47.655123,4.53537190657096
484,2020-08-31 13:28:47.931690,4.53537190657096
485,2020-08-31 13:28:48.294641,4.53814029005757
486,2020-08-31 13:28:48.588385,4.53814029005757
487,2020-08-31 13:28:48.936062,4.53814029005757
488,2020-08-31 13:28:49.190249,4.53814029005757
489,2020-08-31 13:28:49.496553,4.53814029005757
490,2020-08-31 13:28:49.819785,4.53814029005757
491,2020-08-31 13:28:50.100073,4.53814029005757
492,2020-08-31 13:28:50.423409,4.53814029005757
493,2020-08-31 13:28:50.769248,4.54095526273977
494,2020-08-31 13:28:51.163637,4.54095526273977
495,2020-08-31 13:28:51.481380,4.54095526273977
496,2020-08-31 13:28:51.825138,4.54095526273977
497,2020-08-31 13:28:52.127339,4.54095526273977
498,2020-08-31 13:28:52.394182,4.54095526273977
499,2020-08-31 13:28:52.627258,4.54095526273977
500,2020-08-31 13:28:53.017541,4.54381659677352
501,2020-08-31 13:28:53.318375,4.54381659677352
502,2020-08-31 13:28:53.658699,4.54381659677352
503,2020-08-31 13:28:53.953486,4.54381659677352
504,2020-08-31 13:28:54.256499,4.54381659677352
505,2020-08-31 13:28:54.571738,4.54381659677352
506,2020-08-31 13:28:54.823401,4.54381659677352
507,2020-08-31 13:28:55.137018,4.54381659677352
508,2020-08-31 13:28:55.478183,4.54381659677352
509,2020-08-31 13:28:55.768854,4.54672406517898
510,2020-08-31 13:28:56.031718,4.54672406517898
511,2020-08-31 13:28:56.385584,4.54672406517898
512,2020-08-31 13:28:56.667259,4.54672406517898
513,2020-08-31 13:28:56.899307,4.54672406517898
514,2020-08-31 13:28:57.184040,4.54672406517898
515,2020-08-31 13:28:57.532645,4.54672406517898
516,2020-08-31 13:28:57.844105,4.54672406517898
517,2020-08-31 13:28:58.145114,4.54672406517898
518,2020-08-31 13:28:58.413011,4.54672406517898
519,2020-08-31 13:28:58.719532,4.54967744183529
520,2020-08-31 13:28:58.952593,4.54967744183529
521,2020-08-31 13:28:59.244122,4.54967744183529
522,2020-08-31 13:28:59.593909,4.54967744183529
523,2020-08-31 13:28:59.918296,4.54967744183529
524,2020-08-31 13:29:00.251207,4.54967744183529
525,2020-08-31 13:29:00.602895,4.54967744183529
526,2020-08-31 13:29:00.879942,4.54967744183529
527,2020-08-31 13:29:01.184239,4.54967744183529
528,2020-08-31 13:29:01.479064,4.55267650147576
529,2020-08-31 13:29:01.753649,4.55267650147576
530,2020-08-31 13:29:02.103468,4.55267650147576
531,2020-08-31 13:29:02.435831,4.55267650147576
532,2020-08-31 13:29:02.708530,4.55267650147576
533,2020-08-31 13:29:03.024826,4.55267650147576
534,2020-08-31 13:29:03.372430,4.55267650147576
535,2020-08-31 13:29:03.672348,4.55267650147576
536,2020-08-31 13:29:03.962412,4.55267650147576
537,2020-08-31 13:29:04.351519,4.55572101968343
538,2020-08-31 13:29:04.692055,4.55572101968343
539,2020-08-31 13:29:05.027529,4.55572101968343
540,2020-08-31 13:29:05.349862,4.55572101968343
541,2020-08-31 13:29:05.724483,4.55572101968343
542,2020-08-31 13:29:05.989605,4.55572101968343
543,2020-08-31 13:29:06.290003,4.55572101968343
544,2020-08-31 13:29:06.645422,4.55572101968343
545,2020-08-31 13:29:06.975082,4.55881077288682
546,2020-08-31 13:29:07.238155,4.55881077288682
547,2020-08-31 13:29:07.596324,4.55881077288682
548,2020-08-31 13:29:07.930202,4.55881077288682
549,2020-08-31 13:29:08.295122,4.55881077288682
550,2020-08-31 13:29:08.579594,4.55881077288682
551,2020-08-31 13:29:08.949807,4.55881077288682
552,2020-08-31 13:29:09.190513,4.55881077288682
553,2020-08-31 13:29:09.520812,4.55881077288682
554,2020-08-31 13:29:09.786279,4.55843991489063
555,2020-08-31 13:29:10.079066,4.55843991489063
556,2020-08-31 13:29:10.397672,4.55843991489063
557,2020-08-31 13:29:10.742577,4.55843991489063
558,2020-08-31 13:29:11.056690,4.55843991489063
559,2020-08-31 13:29:11.367093,4.55843991489063
560,2020-08-31 13:29:11.681840,4.55843991489063
561,2020-08-31 13:29:12.070072,4.5581249082891
562,2020-08-31 13:29:12.347990,4.5581249082891
563,2020-08-31 13:29:12.619156,4.5581249082891
564,2020-08-31 13:29:12.992402,4.5581249082891
565,2020-08-31 13:29:13.324613,4.5581249082891
566,2020-08-31 13:29:13.668017,4.5581249082891
567,2020-08-31 13:29:14.000078,4.5581249082891
568,2020-08-31 13:29:14.317209,4.5581249082891
569,2020-08-31 13:29:14.642884,4.55786549127779
570,2020-08-31 13:29:14.975663,4.55786549127779
571,2020-08-31 13:29:15.368527,4.55786549127779
572,2020-08-31 13:29:15.624280,4.55786549127779
573,2020-08-31 13:29:15.948986,4.55786549127779
574,2020-08-31 13:29:16.222815,4.55786549127779
575,2020-08-31 13:29:16.576522,4.55786549127779
576,2020-08-31 13:29:16.895938,4.55786549127779
577,2020-08-31 13:29:17.131893,4.55786549127779
578,2020-08-31 13:29:17.414872,4.55766140298878
579,2020-08-31 13:29:17.743649,4.55766140298878
580,2020-08-31 13:29:18.008983,4.55766140298878
581,2020-08-31 13:29:18.351867,4.55766140298878
582,2020-08-31 13:29:18.701997,4.55766140298878
583,2020-08-31 13:29:18.931980,4.55766140298878
584,2020-08-31 13:29:19.215078,4.55766140298878
585,2020-08-31 13:29:19.504794,4.55766140298878
586,2020-08-31 13:29:19.837105,4.55751238350207
587,2020-08-31 13:29:20.180643,4.55751238350207
588,2020-08-31 13:29:20.477003,4.55751238350207
589,2020-08-31 13:29:20.744727,4.55751238350207
590,2020-08-31 13:29:21.044729,4.55751238350207
591,2020-08-31 13:29:21.327768,4.55751238350207
592,2020-08-31 13:29:21.621371,4.55751238350207
593,2020-08-31 13:29:22.036813,4.55751238350207
594,2020-08-31 13:29:22.385250,4.55751238350207
595,2020-08-31 13:29:22.771131,4.55741817386719
596,2020-08-31 13:29:23.045931,4.55741817386719
597,2020-08-31 13:29:23.379446,4.55741817386719
598,2020-08-31 13:29:23.631378,4.55741817386719
599,2020-08-31 13:29:23.934534,4.55741817386719
600,2020-08-31 13:29:24.255621,4.55741817386719
601,2020-08-31 13:29:24.525488,4.55741817386719
602,2020-08-31 13:29:24.889125,4.55741817386719
603,2020-08-31 13:29:25.099256,4.55741817386719
604,2020-08-31 13:29:25.433366,4.55737851615278
605,2020-08-31 13:29:25.753388,4.55737851615278
606,2020-08-31 13:29:26.064031,4.55737851615278
607,2020-08-31 13:29:26.372613,4.55737851615278
608,2020-08-31 13:29:26.714234,4.55737851615278
609,2020-08-31 13:29:26.954737,4.55737851615278
610,2020-08-31 13:29:27.276013,4.55737851615278
611,2020-08-31 13:29:27.622033,4.55737851615278
612,2020-08-31 13:29:28.017826,4.55739315343045
613,2020-08-31 13:29:28.268284,4.55739315343045
614,2020-08-31 13:29:28.505266,4.55739315343045
615,2020-08-31 13:29:28.760654,4.55739315343045
616,2020-08-31 13:29:29.082946,4.55739315343045
617,2020-08-31 13:29:29.431491,4.55739315343045
618,2020-08-31 13:29:29.705772,4.55739315343045
619,2020-08-31 13:29:30.042921,4.55739315343045
620,2020-08-31 13:29:30.288303,4.55739315343045
621,2020-08-31 13:29:30.678405,4.55746182623416
622,2020-08-31 13:29:31.019642,4.55746182623416
623,2020-08-31 13:29:31.384245,4.55746182623416
624,2020-08-31 13:29:31.805774,4.55746182623416
625,2020-08-31 13:29:32.097878,4.55746182623416
626,2020-08-31 13:29:32.460924,4.55746182623416
627,2020-08-31 13:29:32.730881,4.55746182623416
628,2020-08-31 13:29:33.027151,4.55746182623416
629,2020-08-31 13:29:33.365148,4.55758427499569
630,2020-08-31 13:29:33.682677,4.55758427499569
631,2020-08-31 13:29:33.988109,4.55758427499569
632,2020-08-31 13:29:34.336133,4.55758427499569
633,2020-08-31 13:29:34.592711,4.55758427499569
634,2020-08-31 13:29:34.939886,4.55758427499569
635,2020-08-31 13:29:35.261691,4.55758427499569
636,2020-08-31 13:29:35.622675,4.55758427499569
637,2020-08-31 13:29:35.943060,4.55776024127761
638,2020-08-31 13:29:36.274533,4.55776024127761
639,2020-08-31 13:29:36.584231,4.55776024127761
640,2020-08-31 13:29:36.861379,4.55776024127761
641,2020-08-31 13:29:37.182595,4.55776024127761
642,2020-08-31 13:29:37.427859,4.55776024127761
643,2020-08-31 13:29:37.662661,4.55776024127761
644,2020-08-31 13:29:38.015825,4.55776024127761
645,2020-08-31 13:29:38.351728,4.55798946767925
646,2020-08-31 13:29:38.608777,4.55798946767925
647,2020-08-31 13:29:38.925174,4.55798946767925
648,2020-08-31 13:29:39.170179,4.55798946767925
649,2020-08-31 13:29:39.469112,4.55798946767925
650,2020-08-31 13:29:39.791859,4.55798946767925
651,2020-08-31 13:29:40.058376,4.55798946767925
652,2020-08-31 13:29:40.375844,4.55798946767925
653,2020-08-31 13:29:40.624147,4.55798946767925
654,2020-08-31 13:29:40.891998,4.55798946767925
655,2020-08-31 13:29:41.205426,4.5559447213038
656,2020-08-31 13:29:41.598473,4.5559447213038
657,2020-08-31 13:29:41.925959,4.5559447213038
658,2020-08-31 13:29:42.231692,4.5559447213038
659,2020-08-31 13:29:42.544084,4.5559447213038
660,2020-08-31 13:29:42.816770,4.5559447213038
661,2020-08-31 13:29:43.156819,4.5559447213038
662,2020-08-31 13:29:43.539771,4.55395657477129
663,2020-08-31 13:29:43.873176,4.55395657477129
664,2020-08-31 13:29:44.214858,4.55395657477129
665,2020-08-31 13:29:44.544222,4.55395657477129
666,2020-08-31 13:29:44.818949,4.55395657477129
667,2020-08-31 13:29:45.069624,4.55395657477129
668,2020-08-31 13:29:45.372447,4.55395657477129
669,2020-08-31 13:29:45.725136,4.55395657477129
670,2020-08-31 13:29:46.074989,4.55395657477129
671,2020-08-31 13:29:46.366016,4.55202475922515
672,2020-08-31 13:29:46.703108,4.55202475922515
673,2020-08-31 13:29:47.007083,4.55202475922515
674,2020-08-31 13:29:47.336907,4.55202475922515
675,2020-08-31 13:29:47.680961,4.55202475922515
676,2020-08-31 13:29:48.063292,4.55202475922515
677,2020-08-31 13:29:48.398426,4.55202475922515
678,2020-08-31 13:29:48.760384,4.55202475922515
679,2020-08-31 13:29:49.114173,4.55014900670885
680,2020-08-31 13:29:49.375239,4.55014900670885
681,2020-08-31 13:29:49.731829,4.55014900670885
682,2020-08-31 13:29:50.055879,4.55014900670885
683,2020-08-31 13:29:50.371357,4.55014900670885
684,2020-08-31 13:29:50.699551,4.55014900670885
685,2020-08-31 13:29:51.025449,4.55014900670885
686,2020-08-31 13:29:51.321034,4.55014900670885
687,2020-08-31 13:29:51.592015,4.55014900670885
688,2020-08-31 13:29:51.924774,4.54832905016384
689,2020-08-31 13:29:52.242190,4.54832905016384
690,2020-08-31 13:29:52.492414,4.54832905016384
691,2020-08-31 13:29:52.831658,4.54832905016384
692,2020-08-31 13:29:53.129129,4.54832905016384
693,2020-08-31 13:29:53.386903,4.54832905016384
694,2020-08-31 13:29:53.740331,4.54832905016384
695,2020-08-31 13:29:54.008488,4.54832905016384
696,2020-08-31 13:29:54.424151,4.54656462342749
697,2020-08-31 13:29:54.779359,4.54656462342749
698,2020-08-31 13:29:55.149175,4.54656462342749
699,2020-08-31 13:29:55.559452,4.54656462342749
700,2020-08-31 13:29:55.897848,4.54656462342749
701,2020-08-31 13:29:56.162322,4.54656462342749
702,2020-08-31 13:29:56.426800,4.54656462342749
703,2020-08-31 13:29:56.729614,4.54656462342749
704,2020-08-31 13:29:57.042959,4.54656462342749
705,2020-08-31 13:29:57.276721,4.54656462342749
706,2020-08-31 13:29:57.574807,4.54485546123101
707,2020-08-31 13:29:57.879265,4.54485546123101
708,2020-08-31 13:29:58.167232,4.54485546123101
709,2020-08-31 13:29:58.430667,4.54485546123101
710,2020-08-31 13:29:58.730868,4.54485546123101
711,2020-08-31 13:29:59.071576,4.54485546123101
712,2020-08-31 13:29:59.381460,4.54485546123101
713,2020-08-31 13:29:59.695696,4.54485546123101
714,2020-08-31 13:30:00.048283,4.54485546123101
715,2020-08-31 13:30:00.336996,4.54485546123101
716,2020-08-31 13:30:00.676390,4.54485546123101
717,2020-08-31 13:30:01.027493,4.54320129919749
718,2020-08-31 13:30:01.344683,4.54320129919749
719,2020-08-31 13:30:01.675134,4.54320129919749
720,2020-08-31 13:30:01.923437,4.54320129919749
721,2020-08-31 13:30:02.189187,4.54320129919749
722,2020-08-31 13:30:02.508585,4.54320129919749
723,2020-08-31 13:30:02.760606,4.54320129919749
724,2020-08-31 13:30:03.030412,4.54320129919749
725,2020-08-31 13:30:03.392806,4.54160187383984
726,2020-08-31 13:30:03.615696,4.54160187383984
727,2020-08-31 13:30:03.907927,4.54160187383984
728,2020-08-31 13:30:04.242566,4.54160187383984
729,2020-08-31 13:30:04.563004,4.54160187383984
730,2020-08-31 13:30:04.895496,4.54160187383984
731,2020-08-31 13:30:05.213145,4.54160187383984
732,2020-08-31 13:30:05.524927,4.54160187383984
733,2020-08-31 13:30:05.850890,4.54160187383984
734,2020-08-31 13:30:06.220339,4.54005692255879
735,2020-08-31 13:30:06.518192,4.54005692255879
736,2020-08-31 13:30:06.778404,4.54005692255879
737,2020-08-31 13:30:07.095355,4.54005692255879
738,2020-08-31 13:30:07.422465,4.54005692255879
739,2020-08-31 13:30:07.722996,4.54005692255879
740,2020-08-31 13:30:08.052905,4.54005692255879
741,2020-08-31 13:30:08.340867,4.54005692255879
742,2020-08-31 13:30:08.718387,4.54005692255879
743,2020-08-31 13:30:08.991092,4.53856618364098
744,2020-08-31 13:30:09.314887,4.53856618364098
745,2020-08-31 13:30:09.620676,4.53856618364098
746,2020-08-31 13:30:09.902595,4.53856618364098
747,2020-08-31 13:30:10.253536,4.53856618364098
748,2020-08-31 13:30:10.492113,4.53856618364098
749,2020-08-31 13:30:10.789619,4.53856618364098
750,2020-08-31 13:30:11.102478,4.53856618364098
751,2020-08-31 13:30:11.342375,4.53712939625692
752,2020-08-31 13:30:11.650755,4.53712939625692
753,2020-08-31 13:30:11.985206,4.53712939625692
754,2020-08-31 13:30:12.288890,4.53712939625692
755,2020-08-31 13:30:12.574511,4.53712939625692
756,2020-08-31 13:30:12.914151,4.53712939625692
757,2020-08-31 13:30:13.242426,4.53712939625692
758,2020-08-31 13:30:13.602039,4.53712939625692
759,2020-08-31 13:30:13.893125,4.53712939625692
760,2020-08-31 13:30:14.186003,4.54355423071681
761,2020-08-31 13:30:14.491426,4.54355423071681
762,2020-08-31 13:30:14.733139,4.54355423071681
763,2020-08-31 13:30:15.043204,4.54355423071681
764,2020-08-31 13:30:15.352458,4.54355423071681
765,2020-08-31 13:30:15.711443,4.54355423071681
766,2020-08-31 13:30:16.077513,4.54355423071681
767,2020-08-31 13:30:16.395042,4.54355423071681
768,2020-08-31 13:30:16.843362,4.54998681812454
769,2020-08-31 13:30:17.119968,4.54998681812454
770,2020-08-31 13:30:17.383260,4.54998681812454
771,2020-08-31 13:30:17.656124,4.54998681812454
772,2020-08-31 13:30:17.983925,4.54998681812454
773,2020-08-31 13:30:18.278268,4.54998681812454
774,2020-08-31 13:30:18.650324,4.54998681812454
775,2020-08-31 13:30:18.964533,4.54998681812454
776,2020-08-31 13:30:19.365531,4.54998681812454
777,2020-08-31 13:30:19.619196,4.5564271330403
778,2020-08-31 13:30:19.976641,4.5564271330403
779,2020-08-31 13:30:20.310289,4.5564271330403
780,2020-08-31 13:30:20.663661,4.5564271330403
781,2020-08-31 13:30:21.034631,4.5564271330403
782,2020-08-31 13:30:21.378872,4.5564271330403
783,2020-08-31 13:30:21.649069,4.5564271330403
784,2020-08-31 13:30:22.054120,4.5628751500422
785,2020-08-31 13:30:22.349261,4.5628751500422
786,2020-08-31 13:30:22.612442,4.5628751500422
787,2020-08-31 13:30:22.980797,4.5628751500422
788,2020-08-31 13:30:23.289958,4.5628751500422
789,2020-08-31 13:30:23.544211,4.5628751500422
790,2020-08-31 13:30:23.819859,4.5628751500422
791,2020-08-31 13:30:24.152846,4.5628751500422
792,2020-08-31 13:30:24.475243,4.5628751500422
793,2020-08-31 13:30:24.820797,4.56933084372621
794,2020-08-31 13:30:25.221825,4.56933084372621
795,2020-08-31 13:30:25.545234,4.56933084372621
796,2020-08-31 13:30:25.887186,4.56933084372621
797,2020-08-31 13:30:26.227317,4.56933084372621
798,2020-08-31 13:30:26.591386,4.56933084372621
799,2020-08-31 13:30:26.873380,4.56933084372621
800,2020-08-31 13:30:27.163733,4.57579418870611
801,2020-08-31 13:30:27.579371,4.57579418870611
802,2020-08-31 13:30:27.908637,4.57579418870611
803,2020-08-31 13:30:28.247961,4.57579418870611
804,2020-08-31 13:30:28.593651,4.57579418870611
805,2020-08-31 13:30:28.907820,4.57579418870611
806,2020-08-31 13:30:29.221014,4.57579418870611
807,2020-08-31 13:30:29.550857,4.57579418870611
808,2020-08-31 13:30:29.823295,4.58226515961354
809,2020-08-31 13:30:30.131277,4.58226515961354
810,2020-08-31 13:30:30.489982,4.58226515961354
811,2020-08-31 13:30:30.823784,4.58226515961354
812,2020-08-31 13:30:31.100474,4.58226515961354
813,2020-08-31 13:30:31.433261,4.58226515961354
814,2020-08-31 13:30:31.780491,4.58226515961354
815,2020-08-31 13:30:32.113990,4.58226515961354
816,2020-08-31 13:30:32.510356,4.58874373109792
817,2020-08-31 13:30:32.769438,4.58874373109792
818,2020-08-31 13:30:33.058494,4.58874373109792
819,2020-08-31 13:30:33.407466,4.58874373109792
820,2020-08-31 13:30:33.740362,4.58874373109792
821,2020-08-31 13:30:34.032451,4.58874373109792
822,2020-08-31 13:30:34.405637,4.58874373109792
823,2020-08-31 13:30:34.801909,4.58874373109792
824,2020-08-31 13:30:35.107648,4.5952298778265
825,2020-08-31 13:30:35.426982,4.5952298778265
826,2020-08-31 13:30:35.775513,4.5952298778265
827,2020-08-31 13:30:36.072745,4.5952298778265
828,2020-08-31 13:30:36.379080,4.5952298778265
829,2020-08-31 13:30:36.720927,4.5952298778265
830,2020-08-31 13:30:37.144360,4.5952298778265
831,2020-08-31 13:30:37.389857,4.5952298778265
832,2020-08-31 13:30:37.710425,4.60172357448441
833,2020-08-31 13:30:38.027575,4.60172357448441
834,2020-08-31 13:30:38.269642,4.60172357448441
835,2020-08-31 13:30:38.584854,4.60172357448441
836,2020-08-31 13:30:38.806586,4.60172357448441
837,2020-08-31 13:30:39.076801,4.60172357448441
838,2020-08-31 13:30:39.360333,4.60172357448441
839,2020-08-31 13:30:39.705589,4.60172357448441
840,2020-08-31 13:30:40.000280,4.60822479577472
841,2020-08-31 13:30:40.302990,4.60822479577472
842,2020-08-31 13:30:40.578517,4.60822479577472
843,2020-08-31 13:30:40.907688,4.60822479577472
844,2020-08-31 13:30:41.242261,4.60822479577472
845,2020-08-31 13:30:41.567004,4.60822479577472
846,2020-08-31 13:30:41.896034,4.60822479577472
847,2020-08-31 13:30:42.190315,4.60822479577472
848,2020-08-31 13:30:42.496305,4.61473351641847
849,2020-08-31 13:30:42.832800,4.61473351641847
850,2020-08-31 13:30:43.119584,4.61473351641847
851,2020-08-31 13:30:43.387018,4.61473351641847
852,2020-08-31 13:30:43.640748,4.61473351641847
853,2020-08-31 13:30:43.975071,4.61473351641847
854,2020-08-31 13:30:44.342816,4.61473351641847
855,2020-08-31 13:30:44.595009,4.61473351641847
856,2020-08-31 13:30:44.962801,4.63570996507121
857,2020-08-31 13:30:45.248755,4.63570996507121
858,2020-08-31 13:30:45.651749,4.63570996507121
859,2020-08-31 13:30:45.974055,4.63570996507121
860,2020-08-31 13:30:46.266519,4.63570996507121
861,2020-08-31 13:30:46.609405,4.63570996507121
862,2020-08-31 13:30:46.866115,4.63570996507121
863,2020-08-31 13:30:47.201679,4.63570996507121
864,2020-08-31 13:30:47.534627,4.6566432914675
865,2020-08-31 13:30:47.914179,4.6566432914675
866,2020-08-31 13:30:48.222307,4.6566432914675
867,2020-08-31 13:30:48.440751,4.6566432914675
868,2020-08-31 13:30:48.748833,4.6566432914675
869,2020-08-31 13:30:49.146608,4.6566432914675
870,2020-08-31 13:30:49.487206,4.6566432914675
871,2020-08-31 13:30:49.763370,4.6566432914675
872,2020-08-31 13:30:50.120714,4.6566432914675
873,2020-08-31 13:30:50.468404,4.67753366045625
874,2020-08-31 13:30:50.755618,4.67753366045625
875,2020-08-31 13:30:51.063349,4.67753366045625
876,2020-08-31 13:30:51.359502,4.67753366045625
877,2020-08-31 13:30:51.683697,4.67753366045625
878,2020-08-31 13:30:52.025138,4.67753366045625
879,2020-08-31 13:30:52.430490,4.67753366045625
880,2020-08-31 13:30:52.780893,4.67753366045625
881,2020-08-31 13:30:53.195019,4.69838123631563
882,2020-08-31 13:30:53.539026,4.69838123631563
883,2020-08-31 13:30:53.876788,4.69838123631563
884,2020-08-31 13:30:54.162446,4.69838123631563
885,2020-08-31 13:30:54.411615,4.69838123631563
886,2020-08-31 13:30:54.711840,4.69838123631563
887,2020-08-31 13:30:55.039593,4.69838123631563
888,2020-08-31 13:30:55.365083,4.69838123631563
889,2020-08-31 13:30:55.674191,4.69838123631563
890,2020-08-31 13:30:55.929638,4.7191861827548
891,2020-08-31 13:30:56.206781,4.7191861827548
892,2020-08-31 13:30:56.558028,4.7191861827548
893,2020-08-31 13:30:56.939454,4.7191861827548
894,2020-08-31 13:30:57.297517,4.7191861827548
895,2020-08-31 13:30:57.615818,4.7191861827548
896,2020-08-31 13:30:57.911685,4.7191861827548
897,2020-08-31 13:30:58.230299,4.7191861827548
898,2020-08-31 13:30:58.548349,4.73994866291574
899,2020-08-31 13:30:58.922893,4.73994866291574
900,2020-08-31 13:30:59.244488,4.73994866291574
901,2020-08-31 13:30:59.558689,4.73994866291574
902,2020-08-31 13:30:59.815486,4.73994866291574
903,2020-08-31 13:31:00.150719,4.73994866291574
904,2020-08-31 13:31:00.498723,4.73994866291574
905,2020-08-31 13:31:00.851993,4.73994866291574
906,2020-08-31 13:31:01.164278,4.760668839375
907,2020-08-31 13:31:01.533231,4.760668839375
908,2020-08-31 13:31:01.864631,4.760668839375
909,2020-08-31 13:31:02.123275,4.760668839375
910,2020-08-31 13:31:02.460333,4.760668839375
911,2020-08-31 13:31:02.810658,4.760668839375
912,2020-08-31 13:31:03.072239,4.760668839375
913,2020-08-31 13:31:03.388390,4.760668839375
914,2020-08-31 13:31:03.677237,4.760668839375
915,2020-08-31 13:31:04.000219,4.78134687414553
916,2020-08-31 13:31:04.402994,4.78134687414553
917,2020-08-31 13:31:04.672525,4.78134687414553
918,2020-08-31 13:31:04.965497,4.78134687414553
919,2020-08-31 13:31:05.239404,4.78134687414553
920,2020-08-31 13:31:05.513934,4.78134687414553
921,2020-08-31 13:31:05.855413,4.78134687414553
922,2020-08-31 13:31:06.215310,4.78134687414553
923,2020-08-31 13:31:06.608228,4.80198292867841
924,2020-08-31 13:31:06.974957,4.80198292867841
925,2020-08-31 13:31:07.320073,4.80198292867841
926,2020-08-31 13:31:07.630170,4.80198292867841
927,2020-08-31 13:31:07.990880,4.80198292867841
928,2020-08-31 13:31:08.322535,4.80198292867841
929,2020-08-31 13:31:08.661974,4.80198292867841
930,2020-08-31 13:31:08.947711,4.80198292867841
931,2020-08-31 13:31:09.201154,4.80198292867841
932,2020-08-31 13:31:09.482098,4.82257716386472
933,2020-08-31 13:31:09.758019,4.82257716386472
934,2020-08-31 13:31:10.132964,4.82257716386472
935,2020-08-31 13:31:10.447967,4.82257716386472
936,2020-08-31 13:31:10.794564,4.82257716386472
937,2020-08-31 13:31:11.097273,4.82257716386472
938,2020-08-31 13:31:11.432353,4.82257716386472
939,2020-08-31 13:31:11.812119,4.82257716386472
940,2020-08-31 13:31:12.080095,4.8431297400373
941,2020-08-31 13:31:12.371692,4.8431297400373
942,2020-08-31 13:31:12.699198,4.8431297400373
943,2020-08-31 13:31:12.998285,4.8431297400373
944,2020-08-31 13:31:13.313334,4.8431297400373
945,2020-08-31 13:31:13.666768,4.8431297400373
946,2020-08-31 13:31:13.946021,4.8431297400373
947,2020-08-31 13:31:14.259183,4.703555947542
948,2020-08-31 13:31:14.528277,4.703555947542
949,2020-08-31 13:31:14.886925,4.703555947542
950,2020-08-31 13:31:15.225754,4.703555947542
951,2020-08-31 13:31:15.600561,4.703555947542
952,2020-08-31 13:31:15.949746,4.703555947542
953,2020-08-31 13:31:16.252875,4.703555947542
954,2020-08-31 13:31:16.539139,4.703555947542
955,2020-08-31 13:31:16.872939,4.56845521201981
956,2020-08-31 13:31:17.195588,4.56845521201981
957,2020-08-31 13:31:17.531919,4.56845521201981
958,2020-08-31 13:31:17.811662,4.56845521201981
959,2020-08-31 13:31:18.125241,4.56845521201981
960,2020-08-31 13:31:18.439859,4.56845521201981
961,2020-08-31 13:31:18.764500,4.56845521201981
962,2020-08-31 13:31:19.062552,4.56845521201981
963,2020-08-31 13:31:19.352063,4.43377830962216
964,2020-08-31 13:31:19.662585,4.43377830962216
965,2020-08-31 13:31:19.970382,4.43377830962216
966,2020-08-31 13:31:20.319456,4.43377830962216
967,2020-08-31 13:31:20.656959,4.43377830962216
968,2020-08-31 13:31:20.903321,4.43377830962216
969,2020-08-31 13:31:21.203278,4.43377830962216
970,2020-08-31 13:31:21.559492,4.43377830962216
971,2020-08-31 13:31:21.857997,4.29952288428981
972,2020-08-31 13:31:22.151071,4.29952288428981
973,2020-08-31 13:31:22.439520,4.29952288428981
974,2020-08-31 13:31:22.842229,4.29952288428981
975,2020-08-31 13:31:23.140444,4.29952288428981
976,2020-08-31 13:31:23.452122,4.29952288428981
977,2020-08-31 13:31:23.719076,4.29952288428981
978,2020-08-31 13:31:23.962797,4.29952288428981
979,2020-08-31 13:31:24.400741,4.16568679850893
980,2020-08-31 13:31:24.740099,4.16568679850893
981,2020-08-31 13:31:25.009830,4.16568679850893
982,2020-08-31 13:31:25.266894,4.16568679850893
983,2020-08-31 13:31:25.589966,4.16568679850893
984,2020-08-31 13:31:25.883767,4.16568679850893
985,2020-08-31 13:31:26.182785,4.16568679850893
986,2020-08-31 13:31:26.514096,4.16568679850893
987,2020-08-31 13:31:26.855955,4.16568679850893
988,2020-08-31 13:31:27.180234,4.03226500112847
989,2020-08-31 13:31:27.398761,4.03226500112847
990,2020-08-31 13:31:27.659205,4.03226500112847
991,2020-08-31 13:31:28.002974,4.03226500112847
992,2020-08-31 13:31:28.288512,4.03226500112847
993,2020-08-31 13:31:28.597224,4.03226500112847
994,2020-08-31 13:31:28.893108,4.03226500112847
995,2020-08-31 13:31:29.198105,4.03226500112847
996,2020-08-31 13:31:29.529030,4.03226500112847
997,2020-08-31 13:31:29.838182,3.89925187450716
998,2020-08-31 13:31:30.138737,3.89925187450716
999,2020-08-31 13:31:30.485113,3.89925187450716
1000,2020-08-31 13:31:30.816195,3.89925187450716
1001,2020-08-31 13:31:31.176936,3.89925187450716
1002,2020-08-31 13:31:31.559969,3.89925187450716
1003,2020-08-31 13:31:31.884191,3.89925187450716
1004,2020-08-31 13:31:32.157299,3.89925187450716
1005,2020-08-31 13:31:32.480328,3.76664221382099
1006,2020-08-31 13:31:32.848092,3.76664221382099
1007,2020-08-31 13:31:33.214197,3.76664221382099
1008,2020-08-31 13:31:33.543262,3.76664221382099
1009,2020-08-31 13:31:33.906745,3.76664221382099
1010,2020-08-31 13:31:34.177210,3.76664221382099
1011,2020-08-31 13:31:34.463945,3.76664221382099
