iteration,timestamp,T7
1012,2020-08-31 13:31:34.781063,3.76664221382099
1013,2020-08-31 13:31:35.066657,3.76664221382099
1014,2020-08-31 13:31:35.262997,3.63443111384589
1015,2020-08-31 13:31:35.621769,3.63443111384589
1016,2020-08-31 13:31:35.984908,3.63443111384589
1017,2020-08-31 13:31:36.359252,3.63443111384589
1018,2020-08-31 13:31:36.689762,3.63443111384589
1019,2020-08-31 13:31:36.952153,3.63443111384589
1020,2020-08-31 13:31:37.294290,3.63443111384589
1021,2020-08-31 13:31:37.597603,3.50261391523766
1022,2020-08-31 13:31:37.929508,3.50261391523766
1023,2020-08-31 13:31:38.294366,3.50261391523766
1024,2020-08-31 13:31:38.585447,3.50261391523766
1025,2020-08-31 13:31:38.857961,3.50261391523766
1026,2020-08-31 13:31:39.183086,3.50261391523766
1027,2020-08-31 13:31:39.436676,3.50261391523766
1028,2020-08-31 13:31:39.748657,3.50261391523766
1029,2020-08-31 13:31:40.097599,3.50261391523766
1030,2020-08-31 13:31:40.432104,3.37118617072932
1031,2020-08-31 13:31:40.699314,3.37118617072932
1032,2020-08-31 13:31:41.016645,3.37118617072932
1033,2020-08-31 13:31:41.297796,3.37118617072932
1034,2020-08-31 13:31:41.554237,3.37118617072932
1035,2020-08-31 13:31:41.838799,3.37118617072932
1036,2020-08-31 13:31:42.177683,3.37118617072932
1037,2020-08-31 13:31:42.404574,3.37118617072932
1038,2020-08-31 13:31:42.725582,3.37118617072932
1039,2020-08-31 13:31:43.052489,3.24014362112543
1040,2020-08-31 13:31:43.393888,3.24014362112543
1041,2020-08-31 13:31:43.734892,3.24014362112543
1042,2020-08-31 13:31:44.059042,3.24014362112543
1043,2020-08-31 13:31:44.381081,3.24014362112543
1044,2020-08-31 13:31:44.671785,3.24014362112543
1045,2020-08-31 13:31:45.009945,3.24014362112543
1046,2020-08-31 13:31:45.263080,3.24014362112543
1047,2020-08-31 13:31:45.674734,3.24014362112543
1048,2020-08-31 13:31:46.148284,3.10948217705891
1049,2020-08-31 13:31:46.535444,3.10948217705891
1050,2020-08-31 13:31:46.905069,3.10948217705891
1051,2020-08-31 13:31:47.216978,3.10948217705891
1052,2020-08-31 13:31:47.494260,3.10948217705891
1053,2020-08-31 13:31:47.877486,3.10948217705891
1054,2020-08-31 13:31:48.284321,3.10948217705891
1055,2020-08-31 13:31:48.675829,2.98865628323991
1056,2020-08-31 13:31:49.031912,2.98865628323991
1057,2020-08-31 13:31:49.398434,2.98865628323991
1058,2020-08-31 13:31:49.745057,2.98865628323991
1059,2020-08-31 13:31:50.053863,2.98865628323991
1060,2020-08-31 13:31:50.419330,2.98865628323991
1061,2020-08-31 13:31:50.675505,2.98865628323991
1062,2020-08-31 13:31:51.060323,2.98865628323991
1063,2020-08-31 13:31:51.347647,2.98865628323991
1064,2020-08-31 13:31:51.671346,2.86819640930122
1065,2020-08-31 13:31:52.013406,2.86819640930122
1066,2020-08-31 13:31:52.379834,2.86819640930122
1067,2020-08-31 13:31:52.651192,2.86819640930122
1068,2020-08-31 13:31:52.936446,2.86819640930122
1069,2020-08-31 13:31:53.245770,2.86819640930122
1070,2020-08-31 13:31:53.617299,2.86819640930122
1071,2020-08-31 13:31:53.935171,2.86819640930122
1072,2020-08-31 13:31:54.384327,2.7480985731398
1073,2020-08-31 13:31:54.662196,2.7480985731398
1074,2020-08-31 13:31:55.006128,2.7480985731398
1075,2020-08-31 13:31:55.416350,2.7480985731398
1076,2020-08-31 13:31:55.732338,2.7480985731398
1077,2020-08-31 13:31:56.019519,2.7480985731398
1078,2020-08-31 13:31:56.362447,2.7480985731398
1079,2020-08-31 13:31:56.668436,2.7480985731398
1080,2020-08-31 13:31:56.923135,2.6283589317858
1081,2020-08-31 13:31:57.263948,2.6283589317858
1082,2020-08-31 13:31:57.561708,2.6283589317858
1083,2020-08-31 13:31:57.935925,2.6283589317858
1084,2020-08-31 13:31:58.316191,2.6283589317858
1085,2020-08-31 13:31:58.719989,2.6283589317858
1086,2020-08-31 13:31:59.001790,2.6283589317858
1087,2020-08-31 13:31:59.339907,2.6283589317858
1088,2020-08-31 13:31:59.743192,2.50897377217078
1089,2020-08-31 13:32:00.000433,2.50897377217078
1090,2020-08-31 13:32:00.377218,2.50897377217078
1091,2020-08-31 13:32:00.637686,2.50897377217078
1092,2020-08-31 13:32:00.990172,2.50897377217078
1093,2020-08-31 13:32:01.319910,2.50897377217078
1094,2020-08-31 13:32:01.638940,2.50897377217078
1095,2020-08-31 13:32:01.893121,2.50897377217078
1096,2020-08-31 13:32:02.115991,2.50897377217078
1097,2020-08-31 13:32:02.424193,2.50897377217078
1098,2020-08-31 13:32:02.778959,2.38993950317816
1099,2020-08-31 13:32:03.080406,2.38993950317816
1100,2020-08-31 13:32:03.435270,2.38993950317816
1101,2020-08-31 13:32:03.801204,2.38993950317816
1102,2020-08-31 13:32:04.043436,2.38993950317816
1103,2020-08-31 13:32:04.365219,2.38993950317816
1104,2020-08-31 13:32:04.690584,2.38993950317816
1105,2020-08-31 13:32:05.041418,2.27125264873544
1106,2020-08-31 13:32:05.291144,2.27125264873544
1107,2020-08-31 13:32:05.597025,2.27125264873544
1108,2020-08-31 13:32:05.927176,2.27125264873544
1109,2020-08-31 13:32:06.177970,2.27125264873544
1110,2020-08-31 13:32:06.450311,2.27125264873544
1111,2020-08-31 13:32:06.695628,2.27125264873544
1112,2020-08-31 13:32:07.118366,2.27125264873544
1113,2020-08-31 13:32:07.475044,2.27125264873544
1114,2020-08-31 13:32:07.959547,2.1529098417702
1115,2020-08-31 13:32:08.316654,2.1529098417702
1116,2020-08-31 13:32:08.643774,2.1529098417702
1117,2020-08-31 13:32:08.921228,2.1529098417702
1118,2020-08-31 13:32:09.189883,2.1529098417702
1119,2020-08-31 13:32:09.462097,2.1529098417702
1120,2020-08-31 13:32:09.730434,2.1529098417702
1121,2020-08-31 13:32:10.055093,2.1529098417702
1122,2020-08-31 13:32:10.401994,2.1529098417702
1123,2020-08-31 13:32:10.752349,2.19560836991629
1124,2020-08-31 13:32:11.127004,2.19560836991629
1125,2020-08-31 13:32:11.363135,2.19560836991629
1126,2020-08-31 13:32:11.656029,2.19560836991629
1127,2020-08-31 13:32:11.888535,2.19560836991629
1128,2020-08-31 13:32:12.151813,2.19560836991629
1129,2020-08-31 13:32:12.470908,2.19560836991629
1130,2020-08-31 13:32:12.800184,2.19560836991629
1131,2020-08-31 13:32:13.164644,2.19560836991629
1132,2020-08-31 13:32:13.472925,2.23819368052213
1133,2020-08-31 13:32:13.793469,2.23819368052213
1134,2020-08-31 13:32:14.047840,2.23819368052213
1135,2020-08-31 13:32:14.321661,2.23819368052213
1136,2020-08-31 13:32:14.671454,2.23819368052213
1137,2020-08-31 13:32:15.015852,2.23819368052213
1138,2020-08-31 13:32:15.393732,2.23819368052213
1139,2020-08-31 13:32:15.673137,2.23819368052213
1140,2020-08-31 13:32:15.983916,2.28066622365603
1141,2020-08-31 13:32:16.275018,2.28066622365603
1142,2020-08-31 13:32:16.623477,2.28066622365603
1143,2020-08-31 13:32:17.045088,2.28066622365603
1144,2020-08-31 13:32:17.352109,2.28066622365603
1145,2020-08-31 13:32:17.633083,2.28066622365603
1146,2020-08-31 13:32:18.026570,2.28066622365603
1147,2020-08-31 13:32:18.413479,2.28066622365603
1148,2020-08-31 13:32:18.859396,2.28066622365603
1149,2020-08-31 13:32:19.190825,2.32302644760296
1150,2020-08-31 13:32:19.483793,2.32302644760296
1151,2020-08-31 13:32:19.839705,2.32302644760296
1152,2020-08-31 13:32:20.122963,2.32302644760296
1153,2020-08-31 13:32:20.425371,2.32302644760296
1154,2020-08-31 13:32:20.670703,2.32302644760296
1155,2020-08-31 13:32:21.028787,2.32302644760296
1156,2020-08-31 13:32:21.324132,2.32302644760296
1157,2020-08-31 13:32:21.661599,2.32302644760296
1158,2020-08-31 13:32:22.045173,2.38122573701952
1159,2020-08-31 13:32:22.351371,2.38122573701952
1160,2020-08-31 13:32:22.614607,2.38122573701952
1161,2020-08-31 13:32:22.960370,2.38122573701952
1162,2020-08-31 13:32:23.242701,2.38122573701952
1163,2020-08-31 13:32:23.597134,2.38122573701952
1164,2020-08-31 13:32:23.868092,2.38122573701952
1165,2020-08-31 13:32:24.117365,2.38122573701952
1166,2020-08-31 13:32:24.454797,2.38122573701952
1167,2020-08-31 13:32:24.882383,2.43927042198159
1168,2020-08-31 13:32:25.215908,2.43927042198159
1169,2020-08-31 13:32:25.508238,2.43927042198159
1170,2020-08-31 13:32:25.821835,2.43927042198159
1171,2020-08-31 13:32:26.198392,2.43927042198159
1172,2020-08-31 13:32:26.556792,2.43927042198159
1173,2020-08-31 13:32:26.910431,2.43927042198159
1174,2020-08-31 13:32:27.294720,2.49716107930836
1175,2020-08-31 13:32:27.630095,2.49716107930836
1176,2020-08-31 13:32:27.991934,2.49716107930836
1177,2020-08-31 13:32:28.336835,2.49716107930836
1178,2020-08-31 13:32:28.632623,2.49716107930836
1179,2020-08-31 13:32:28.949570,2.49716107930836
1180,2020-08-31 13:32:29.243598,2.49716107930836
1181,2020-08-31 13:32:29.602008,2.55489828276274
1182,2020-08-31 13:32:29.930259,2.55489828276274
1183,2020-08-31 13:32:30.158119,2.55489828276274
1184,2020-08-31 13:32:30.478051,2.55489828276274
1185,2020-08-31 13:32:30.770695,2.55489828276274
1186,2020-08-31 13:32:31.110515,2.55489828276274
1187,2020-08-31 13:32:31.465565,2.55489828276274
1188,2020-08-31 13:32:31.796807,2.61248260303817
1189,2020-08-31 13:32:32.176810,2.61248260303817
1190,2020-08-31 13:32:32.512906,2.61248260303817
1191,2020-08-31 13:32:32.825293,2.61248260303817
1192,2020-08-31 13:32:33.282826,2.61248260303817
1193,2020-08-31 13:32:33.531731,2.61248260303817
1194,2020-08-31 13:32:33.842659,2.61248260303817
1195,2020-08-31 13:32:34.075712,2.61248260303817
1196,2020-08-31 13:32:34.416143,2.669914607679
1197,2020-08-31 13:32:34.829275,2.669914607679
1198,2020-08-31 13:32:35.160905,2.669914607679
1199,2020-08-31 13:32:35.507383,2.669914607679
1200,2020-08-31 13:32:35.840565,2.669914607679
1201,2020-08-31 13:32:36.092637,2.669914607679
1202,2020-08-31 13:32:36.426227,2.669914607679
1203,2020-08-31 13:32:36.775607,2.669914607679
1204,2020-08-31 13:32:37.243490,2.72719486324139
1205,2020-08-31 13:32:37.565984,2.72719486324139
1206,2020-08-31 13:32:37.932380,2.72719486324139
1207,2020-08-31 13:32:38.315834,2.72719486324139
1208,2020-08-31 13:32:38.634931,2.72719486324139
1209,2020-08-31 13:32:38.934376,2.72719486324139
1210,2020-08-31 13:32:39.236660,2.72719486324139
1211,2020-08-31 13:32:39.605132,2.78432393490925
1212,2020-08-31 13:32:39.862686,2.78432393490925
1213,2020-08-31 13:32:40.131302,2.78432393490925
1214,2020-08-31 13:32:40.472401,2.78432393490925
1215,2020-08-31 13:32:40.727416,2.78432393490925
1216,2020-08-31 13:32:41.040551,2.78432393490925
1217,2020-08-31 13:32:41.344286,2.78432393490925
1218,2020-08-31 13:32:41.697251,2.78432393490925
1219,2020-08-31 13:32:41.997615,2.78432393490925
1220,2020-08-31 13:32:42.406447,2.84130238479152
1221,2020-08-31 13:32:42.711711,2.84130238479152
1222,2020-08-31 13:32:43.011533,2.84130238479152
1223,2020-08-31 13:32:43.353709,2.84130238479152
1224,2020-08-31 13:32:43.590066,2.84130238479152
1225,2020-08-31 13:32:43.935177,2.84130238479152
1226,2020-08-31 13:32:44.297900,2.84130238479152
1227,2020-08-31 13:32:44.631892,2.84130238479152
1228,2020-08-31 13:32:44.985526,2.84130238479152
1229,2020-08-31 13:32:45.383982,2.89813077205172
1230,2020-08-31 13:32:45.635857,2.89813077205172
1231,2020-08-31 13:32:45.986833,2.89813077205172
1232,2020-08-31 13:32:46.323306,2.89813077205172
1233,2020-08-31 13:32:46.678933,2.89813077205172
1234,2020-08-31 13:32:46.991156,2.89813077205172
1235,2020-08-31 13:32:47.272038,2.89813077205172
1236,2020-08-31 13:32:47.654951,2.95480965297357
1237,2020-08-31 13:32:47.974425,2.95480965297357
1238,2020-08-31 13:32:48.302090,2.95480965297357
1239,2020-08-31 13:32:48.594578,2.95480965297357
1240,2020-08-31 13:32:48.933304,2.95480965297357
1241,2020-08-31 13:32:49.288683,2.95480965297357
1242,2020-08-31 13:32:49.588757,2.95480965297357
1243,2020-08-31 13:32:49.915616,2.95480965297357
1244,2020-08-31 13:32:50.275968,3.0113395810112
1245,2020-08-31 13:32:50.620199,3.0113395810112
1246,2020-08-31 13:32:50.888299,3.0113395810112
1247,2020-08-31 13:32:51.242516,3.0113395810112
1248,2020-08-31 13:32:51.532043,3.0113395810112
1249,2020-08-31 13:32:51.881474,3.0113395810112
1250,2020-08-31 13:32:52.202709,3.0113395810112
1251,2020-08-31 13:32:52.496226,3.0113395810112
1252,2020-08-31 13:32:52.849151,3.0174171171515
1253,2020-08-31 13:32:53.174631,3.0174171171515
1254,2020-08-31 13:32:53.493331,3.0174171171515
1255,2020-08-31 13:32:53.844067,3.0174171171515
1256,2020-08-31 13:32:54.167874,3.0174171171515
1257,2020-08-31 13:32:54.473350,3.0174171171515
1258,2020-08-31 13:32:54.823651,3.0174171171515
1259,2020-08-31 13:32:55.172707,3.0174171171515
1260,2020-08-31 13:32:55.472198,3.0174171171515
1261,2020-08-31 13:32:55.771089,3.0174171171515
1262,2020-08-31 13:32:56.077252,3.0530015624572
1263,2020-08-31 13:32:56.338145,3.0530015624572
1264,2020-08-31 13:32:56.599508,3.0530015624572
1265,2020-08-31 13:32:56.976539,3.0530015624572
1266,2020-08-31 13:32:57.332306,3.0530015624572
1267,2020-08-31 13:32:57.664629,3.0530015624572
1268,2020-08-31 13:32:57.912000,3.0530015624572
1269,2020-08-31 13:32:58.246505,3.0530015624572
1270,2020-08-31 13:32:58.599855,3.0530015624572
1271,2020-08-31 13:32:58.919136,3.0530015624572
1272,2020-08-31 13:32:59.189851,3.0530015624572
1273,2020-08-31 13:32:59.548483,3.0530015624572
1274,2020-08-31 13:32:59.843874,3.0530015624572
1275,2020-08-31 13:33:00.224018,3.0530015624572
1276,2020-08-31 13:33:00.581907,3.0530015624572
1277,2020-08-31 13:33:00.815750,3.0530015624572
1278,2020-08-31 13:33:01.070824,3.0530015624572
1279,2020-08-31 13:33:01.347346,3.0530015624572
1280,2020-08-31 13:33:01.647060,3.0530015624572
1281,2020-08-31 13:33:01.979645,3.0530015624572
1282,2020-08-31 13:33:02.302581,3.0530015624572
1283,2020-08-31 13:33:02.636591,3.0530015624572
1284,2020-08-31 13:33:02.949190,3.0530015624572
1285,2020-08-31 13:33:03.309228,3.0530015624572
1286,2020-08-31 13:33:03.640710,3.0530015624572
1287,2020-08-31 13:33:03.982064,3.0530015624572
1288,2020-08-31 13:33:04.287775,3.0530015624572
1289,2020-08-31 13:33:04.557423,3.0530015624572
1290,2020-08-31 13:33:04.828483,3.0530015624572
1291,2020-08-31 13:33:05.274572,3.0530015624572
1292,2020-08-31 13:33:05.566778,3.09527055992909
1293,2020-08-31 13:33:05.887984,3.09527055992909
1294,2020-08-31 13:33:06.138316,3.09527055992909
1295,2020-08-31 13:33:06.540069,3.09527055992909
1296,2020-08-31 13:33:06.803782,3.09527055992909
1297,2020-08-31 13:33:07.137840,3.09527055992909
1298,2020-08-31 13:33:07.429676,3.09527055992909
1299,2020-08-31 13:33:07.731702,3.09527055992909
1300,2020-08-31 13:33:08.023319,3.09527055992909
1301,2020-08-31 13:33:08.373303,3.14173561986823
1302,2020-08-31 13:33:08.615317,3.14173561986823
1303,2020-08-31 13:33:08.896726,3.14173561986823
1304,2020-08-31 13:33:09.235054,3.14173561986823
1305,2020-08-31 13:33:09.504409,3.14173561986823
1306,2020-08-31 13:33:09.901913,3.14173561986823
1307,2020-08-31 13:33:10.188697,3.14173561986823
1308,2020-08-31 13:33:10.519828,3.14173561986823
1309,2020-08-31 13:33:10.867137,3.14173561986823
1310,2020-08-31 13:33:11.240685,3.18807728867174
1311,2020-08-31 13:33:11.603719,3.18807728867174
1312,2020-08-31 13:33:11.936347,3.18807728867174
1313,2020-08-31 13:33:12.211677,3.18807728867174
1314,2020-08-31 13:33:12.466731,3.18807728867174
1315,2020-08-31 13:33:12.798467,3.18807728867174
1316,2020-08-31 13:33:13.187576,3.18807728867174
1317,2020-08-31 13:33:13.530520,3.18807728867174
1318,2020-08-31 13:33:13.903393,3.23429599906747
1319,2020-08-31 13:33:14.216306,3.23429599906747
1320,2020-08-31 13:33:14.525372,3.23429599906747
1321,2020-08-31 13:33:14.807693,3.23429599906747
1322,2020-08-31 13:33:15.158654,3.23429599906747
1323,2020-08-31 13:33:15.477523,3.23429599906747
1324,2020-08-31 13:33:15.814069,3.23429599906747
1325,2020-08-31 13:33:16.189717,3.28039218172421
1326,2020-08-31 13:33:16.529750,3.28039218172421
1327,2020-08-31 13:33:16.792438,3.28039218172421
1328,2020-08-31 13:33:17.073682,3.28039218172421
1329,2020-08-31 13:33:17.384016,3.28039218172421
1330,2020-08-31 13:33:17.730270,3.28039218172421
1331,2020-08-31 13:33:17.997221,3.28039218172421
1332,2020-08-31 13:33:18.312910,3.28039218172421
1333,2020-08-31 13:33:18.651963,3.28039218172421
1334,2020-08-31 13:33:18.881001,3.28039218172421
1335,2020-08-31 13:33:19.201096,3.32636626527317
1336,2020-08-31 13:33:19.464038,3.32636626527317
1337,2020-08-31 13:33:19.772057,3.32636626527317
1338,2020-08-31 13:33:20.122923,3.32636626527317
1339,2020-08-31 13:33:20.396202,3.32636626527317
1340,2020-08-31 13:33:20.703723,3.32636626527317
1341,2020-08-31 13:33:20.980048,3.32636626527317
1342,2020-08-31 13:33:21.293050,3.32636626527317
1343,2020-08-31 13:33:21.609352,3.32636626527317
1344,2020-08-31 13:33:21.883474,3.37221867632894
1345,2020-08-31 13:33:22.192463,3.37221867632894
1346,2020-08-31 13:33:22.467458,3.37221867632894
1347,2020-08-31 13:33:22.787408,3.37221867632894
1348,2020-08-31 13:33:23.127931,3.37221867632894
1349,2020-08-31 13:33:23.393358,3.37221867632894
1350,2020-08-31 13:33:23.727647,3.37221867632894
1351,2020-08-31 13:33:24.039496,3.37221867632894
1352,2020-08-31 13:33:24.341634,3.41794983951002
1353,2020-08-31 13:33:24.655816,3.41794983951002
1354,2020-08-31 13:33:24.909857,3.41794983951002
1355,2020-08-31 13:33:25.330807,3.41794983951002
1356,2020-08-31 13:33:25.568391,3.41794983951002
1357,2020-08-31 13:33:25.846156,3.41794983951002
1358,2020-08-31 13:33:26.142793,3.41794983951002
1359,2020-08-31 13:33:26.488834,3.41794983951002
1360,2020-08-31 13:33:26.822101,3.41794983951002
1361,2020-08-31 13:33:27.105205,3.41794983951002
1362,2020-08-31 13:33:27.417368,3.46356017745887
1363,2020-08-31 13:33:27.671408,3.46356017745887
1364,2020-08-31 13:33:28.052872,3.46356017745887
1365,2020-08-31 13:33:28.330057,3.46356017745887
1366,2020-08-31 13:33:28.676074,3.46356017745887
1367,2020-08-31 13:33:28.970010,3.46356017745887
1368,2020-08-31 13:33:29.289550,3.46356017745887
1369,2020-08-31 13:33:29.545831,3.46356017745887
1370,2020-08-31 13:33:29.822553,3.46356017745887
1371,2020-08-31 13:33:30.157242,3.50905011086162
1372,2020-08-31 13:33:30.470251,3.50905011086162
1373,2020-08-31 13:33:30.815313,3.50905011086162
1374,2020-08-31 13:33:31.062250,3.50905011086162
1375,2020-08-31 13:33:31.411878,3.50905011086162
1376,2020-08-31 13:33:31.742091,3.50905011086162
1377,2020-08-31 13:33:32.022858,3.50905011086162
1378,2020-08-31 13:33:32.276018,3.50905011086162
1379,2020-08-31 13:33:32.559485,3.50905011086162
1380,2020-08-31 13:33:32.816873,3.5544200584672
1381,2020-08-31 13:33:33.145362,3.5544200584672
1382,2020-08-31 13:33:33.580231,3.5544200584672
1383,2020-08-31 13:33:33.865416,3.5544200584672
1384,2020-08-31 13:33:34.142617,3.5544200584672
1385,2020-08-31 13:33:34.481883,3.5544200584672
1386,2020-08-31 13:33:34.818991,3.5544200584672
1387,2020-08-31 13:33:35.154105,3.5544200584672
1388,2020-08-31 13:33:35.412799,3.5544200584672
1389,2020-08-31 13:33:35.774252,3.57765414538284
1390,2020-08-31 13:33:36.093849,3.57765414538284
1391,2020-08-31 13:33:36.408553,3.57765414538284
1392,2020-08-31 13:33:36.651167,3.57765414538284
1393,2020-08-31 13:33:36.986678,3.57765414538284
1394,2020-08-31 13:33:37.339232,3.57765414538284
1395,2020-08-31 13:33:37.583014,3.57765414538284
1396,2020-08-31 13:33:37.943315,3.6008321399236
1397,2020-08-31 13:33:38.235626,3.6008321399236
1398,2020-08-31 13:33:38.577045,3.6008321399236
1399,2020-08-31 13:33:38.908619,3.6008321399236
1400,2020-08-31 13:33:39.232405,3.6008321399236
1401,2020-08-31 13:33:39.574919,3.6008321399236
1402,2020-08-31 13:33:39.868500,3.6008321399236
1403,2020-08-31 13:33:40.204107,3.6008321399236
1404,2020-08-31 13:33:40.635963,3.62395423752365
1405,2020-08-31 13:33:40.963922,3.62395423752365
1406,2020-08-31 13:33:41.217370,3.62395423752365
1407,2020-08-31 13:33:41.545533,3.62395423752365
1408,2020-08-31 13:33:41.888575,3.62395423752365
1409,2020-08-31 13:33:42.145092,3.62395423752365
1410,2020-08-31 13:33:42.406160,3.62395423752365
1411,2020-08-31 13:33:42.697177,3.62395423752365
1412,2020-08-31 13:33:43.078466,3.64702063283283
1413,2020-08-31 13:33:43.356729,3.64702063283283
1414,2020-08-31 13:33:43.719302,3.64702063283283
1415,2020-08-31 13:33:44.100369,3.64702063283283
1416,2020-08-31 13:33:44.316654,3.64702063283283
1417,2020-08-31 13:33:44.651397,3.64702063283283
1418,2020-08-31 13:33:44.952381,3.64702063283283
1419,2020-08-31 13:33:45.300550,3.64702063283283
1420,2020-08-31 13:33:45.674686,3.64702063283283
1421,2020-08-31 13:33:46.011562,3.67003151972234
1422,2020-08-31 13:33:46.361537,3.67003151972234
1423,2020-08-31 13:33:46.685743,3.67003151972234
1424,2020-08-31 13:33:47.012148,3.67003151972234
1425,2020-08-31 13:33:47.251469,3.67003151972234
1426,2020-08-31 13:33:47.585315,3.67003151972234
1427,2020-08-31 13:33:47.943340,3.67003151972234
1428,2020-08-31 13:33:48.197061,3.69298709129062
1429,2020-08-31 13:33:48.572741,3.69298709129062
1430,2020-08-31 13:33:48.845055,3.69298709129062
1431,2020-08-31 13:33:49.100376,3.69298709129062
1432,2020-08-31 13:33:49.399954,3.69298709129062
1433,2020-08-31 13:33:49.762298,3.69298709129062
1434,2020-08-31 13:33:50.095967,3.69298709129062
1435,2020-08-31 13:33:50.425917,3.69298709129062
1436,2020-08-31 13:33:50.727271,3.69298709129062
1437,2020-08-31 13:33:51.051837,3.71588753986941
1438,2020-08-31 13:33:51.385897,3.71588753986941
1439,2020-08-31 13:33:51.665215,3.71588753986941
1440,2020-08-31 13:33:51.980456,3.71588753986941
1441,2020-08-31 13:33:52.278798,3.71588753986941
1442,2020-08-31 13:33:52.581865,3.71588753986941
1443,2020-08-31 13:33:52.832219,3.71588753986941
1444,2020-08-31 13:33:53.072518,3.71588753986941
1445,2020-08-31 13:33:53.354417,3.71588753986941
1446,2020-08-31 13:33:53.629180,3.71588753986941
1447,2020-08-31 13:33:53.954445,3.73873305703022
1448,2020-08-31 13:33:54.271755,3.73873305703022
1449,2020-08-31 13:33:54.644204,3.73873305703022
1450,2020-08-31 13:33:54.950370,3.73873305703022
1451,2020-08-31 13:33:55.223236,3.73873305703022
1452,2020-08-31 13:33:55.506676,3.73873305703022
1453,2020-08-31 13:33:55.807421,3.73873305703022
1454,2020-08-31 13:33:56.150774,3.76152383359091
1455,2020-08-31 13:33:56.405328,3.76152383359091
1456,2020-08-31 13:33:56.642728,3.76152383359091
1457,2020-08-31 13:33:57.011640,3.76152383359091
1458,2020-08-31 13:33:57.303291,3.76152383359091
1459,2020-08-31 13:33:57.655740,3.76152383359091
1460,2020-08-31 13:33:57.966894,3.76152383359091
1461,2020-08-31 13:33:58.286772,3.76152383359091
1462,2020-08-31 13:33:58.590297,3.76152383359091
1463,2020-08-31 13:33:58.939812,3.78426005962295
1464,2020-08-31 13:33:59.217564,3.78426005962295
1465,2020-08-31 13:33:59.552802,3.78426005962295
1466,2020-08-31 13:33:59.863454,3.78426005962295
1467,2020-08-31 13:34:00.164703,3.78426005962295
1468,2020-08-31 13:34:00.466624,3.78426005962295
1469,2020-08-31 13:34:00.711912,3.78426005962295
1470,2020-08-31 13:34:01.041828,3.78426005962295
1471,2020-08-31 13:34:01.381985,3.78426005962295
1472,2020-08-31 13:34:01.685885,3.80694192445891
1473,2020-08-31 13:34:02.016628,3.80694192445891
1474,2020-08-31 13:34:02.343846,3.80694192445891
1475,2020-08-31 13:34:02.654102,3.80694192445891
1476,2020-08-31 13:34:02.963364,3.80694192445891
1477,2020-08-31 13:34:03.250892,3.80694192445891
1478,2020-08-31 13:34:03.611597,3.80694192445891
1479,2020-08-31 13:34:04.003793,3.82956961670071
1480,2020-08-31 13:34:04.305058,3.82956961670071
1481,2020-08-31 13:34:04.635831,3.82956961670071
1482,2020-08-31 13:34:04.986502,3.82956961670071
1483,2020-08-31 13:34:05.312976,3.82956961670071
1484,2020-08-31 13:34:05.575645,3.82956961670071
1485,2020-08-31 13:34:05.910000,3.82956961670071
1486,2020-08-31 13:34:06.136482,3.82956961670071
1487,2020-08-31 13:34:06.379734,3.82956961670071
1488,2020-08-31 13:34:06.662531,3.87322315253179
1489,2020-08-31 13:34:06.895918,3.87322315253179
1490,2020-08-31 13:34:07.219941,3.87322315253179
1491,2020-08-31 13:34:07.552984,3.87322315253179
1492,2020-08-31 13:34:07.881848,3.87322315253179
1493,2020-08-31 13:34:08.177330,3.87322315253179
1494,2020-08-31 13:34:08.531163,3.87322315253179
1495,2020-08-31 13:34:08.777354,3.87322315253179
1496,2020-08-31 13:34:09.122480,3.91675960810753
1497,2020-08-31 13:34:09.442920,3.91675960810753
1498,2020-08-31 13:34:09.722596,3.91675960810753
1499,2020-08-31 13:34:10.054273,3.91675960810753
1500,2020-08-31 13:34:10.420839,3.91675960810753
1501,2020-08-31 13:34:10.729453,3.91675960810753
1502,2020-08-31 13:34:11.032617,3.91675960810753
1503,2020-08-31 13:34:11.286347,3.91675960810753
1504,2020-08-31 13:34:11.592206,3.96017938468735
1505,2020-08-31 13:34:11.911579,3.96017938468735
1506,2020-08-31 13:34:12.272797,3.96017938468735
1507,2020-08-31 13:34:12.580579,3.96017938468735
1508,2020-08-31 13:34:12.852752,3.96017938468735
1509,2020-08-31 13:34:13.162650,3.96017938468735
1510,2020-08-31 13:34:13.404523,3.96017938468735
1511,2020-08-31 13:34:13.690605,4.00348288299163
1512,2020-08-31 13:34:14.016936,4.00348288299163
1513,2020-08-31 13:34:14.319020,4.00348288299163
1514,2020-08-31 13:34:14.700513,4.00348288299163
1515,2020-08-31 13:34:14.946851,4.00348288299163
1516,2020-08-31 13:34:15.207250,4.00348288299163
1517,2020-08-31 13:34:15.506970,4.00348288299163
1518,2020-08-31 13:34:15.881972,4.00348288299163
1519,2020-08-31 13:34:16.102244,4.00348288299163
1520,2020-08-31 13:34:16.442633,4.00348288299163
1521,2020-08-31 13:34:16.740610,4.04684505492402
1522,2020-08-31 13:34:17.077009,4.04684505492402
1523,2020-08-31 13:34:17.506664,4.04684505492402
1524,2020-08-31 13:34:17.851203,4.04684505492402
1525,2020-08-31 13:34:18.166598,4.04684505492402
1526,2020-08-31 13:34:18.440043,4.04684505492402
1527,2020-08-31 13:34:18.755566,4.04684505492402
1528,2020-08-31 13:34:19.054725,4.04684505492402
1529,2020-08-31 13:34:19.406091,4.0900967255381
1530,2020-08-31 13:34:19.720405,4.0900967255381
1531,2020-08-31 13:34:20.068266,4.0900967255381
1532,2020-08-31 13:34:20.462002,4.0900967255381
1533,2020-08-31 13:34:20.750316,4.0900967255381
1534,2020-08-31 13:34:21.110477,4.0900967255381
1535,2020-08-31 13:34:21.355064,4.0900967255381
1536,2020-08-31 13:34:21.548433,4.13323830160132
1537,2020-08-31 13:34:21.772607,4.13323830160132
1538,2020-08-31 13:34:22.122269,4.13323830160132
1539,2020-08-31 13:34:22.468914,4.13323830160132
1540,2020-08-31 13:34:22.769022,4.13323830160132
1541,2020-08-31 13:34:23.124394,4.13323830160132
1542,2020-08-31 13:34:23.433635,4.13323830160132
1543,2020-08-31 13:34:23.748320,4.13323830160132
1544,2020-08-31 13:34:24.033914,4.13323830160132
1545,2020-08-31 13:34:24.393532,4.17627018818375
1546,2020-08-31 13:34:24.757939,4.17627018818375
1547,2020-08-31 13:34:25.040173,4.17627018818375
1548,2020-08-31 13:34:25.292367,4.17627018818375
1549,2020-08-31 13:34:25.618721,4.17627018818375
1550,2020-08-31 13:34:25.959483,4.17627018818375
1551,2020-08-31 13:34:26.290440,4.17627018818375
1552,2020-08-31 13:34:26.570996,4.17627018818375
1553,2020-08-31 13:34:26.822984,4.17627018818375
1554,2020-08-31 13:34:27.100412,4.17627018818375
1555,2020-08-31 13:34:27.361019,4.21919278867334
1556,2020-08-31 13:34:27.686087,4.21919278867334
1557,2020-08-31 13:34:28.045017,4.21919278867334
1558,2020-08-31 13:34:28.460976,4.21919278867334
1559,2020-08-31 13:34:28.804224,4.21919278867334
1560,2020-08-31 13:34:29.089026,4.21919278867334
1561,2020-08-31 13:34:29.380866,4.21919278867334
1562,2020-08-31 13:34:29.707457,4.26200650479137
1563,2020-08-31 13:34:29.989239,4.26200650479137
1564,2020-08-31 13:34:30.337005,4.26200650479137
1565,2020-08-31 13:34:30.636252,4.26200650479137
1566,2020-08-31 13:34:30.866608,4.26200650479137
1567,2020-08-31 13:34:31.108207,4.26200650479137
1568,2020-08-31 13:34:31.326430,4.26200650479137
1569,2020-08-31 13:34:31.661886,4.26200650479137
1570,2020-08-31 13:34:32.007753,4.26200650479137
1571,2020-08-31 13:34:32.370612,4.3047117366082
1572,2020-08-31 13:34:32.744569,4.3047117366082
1573,2020-08-31 13:34:33.079038,4.3047117366082
1574,2020-08-31 13:34:33.296953,4.3047117366082
1575,2020-08-31 13:34:33.591847,4.3047117366082
1576,2020-08-31 13:34:33.845024,4.3047117366082
1577,2020-08-31 13:34:34.163844,4.3047117366082
1578,2020-08-31 13:34:34.500849,4.3047117366082
1579,2020-08-31 13:34:34.829554,4.3047117366082
1580,2020-08-31 13:34:35.164685,4.3047117366082
1581,2020-08-31 13:34:35.486665,4.34730888255945
1582,2020-08-31 13:34:35.738066,4.34730888255945
1583,2020-08-31 13:34:36.047131,4.34730888255945
1584,2020-08-31 13:34:36.304102,4.34730888255945
1585,2020-08-31 13:34:36.586231,4.34730888255945
1586,2020-08-31 13:34:36.882987,4.34730888255945
1587,2020-08-31 13:34:37.156604,4.34730888255945
1588,2020-08-31 13:34:37.504477,4.39136276342767
1589,2020-08-31 13:34:37.833123,4.39136276342767
1590,2020-08-31 13:34:38.147818,4.39136276342767
1591,2020-08-31 13:34:38.489841,4.39136276342767
1592,2020-08-31 13:34:38.749570,4.39136276342767
1593,2020-08-31 13:34:38.997808,4.39136276342767
1594,2020-08-31 13:34:39.353102,4.39136276342767
1595,2020-08-31 13:34:39.620651,4.39136276342767
1596,2020-08-31 13:34:39.917956,4.39136276342767
1597,2020-08-31 13:34:40.267009,4.43530547891717
1598,2020-08-31 13:34:40.616159,4.43530547891717
1599,2020-08-31 13:34:40.977449,4.43530547891717
1600,2020-08-31 13:34:41.287459,4.43530547891717
1601,2020-08-31 13:34:41.558516,4.43530547891717
1602,2020-08-31 13:34:41.928554,4.43530547891717
1603,2020-08-31 13:34:42.304758,4.43530547891717
1604,2020-08-31 13:34:42.613844,4.43530547891717
1605,2020-08-31 13:34:42.943578,4.47913743599048
1606,2020-08-31 13:34:43.230262,4.47913743599048
1607,2020-08-31 13:34:43.602275,4.47913743599048
1608,2020-08-31 13:34:43.921604,4.47913743599048
1609,2020-08-31 13:34:44.217913,4.47913743599048
1610,2020-08-31 13:34:44.562106,4.47913743599048
1611,2020-08-31 13:34:44.819228,4.47913743599048
1612,2020-08-31 13:34:45.070460,4.47913743599048
1613,2020-08-31 13:34:45.326932,4.52285904003875
1614,2020-08-31 13:34:45.621137,4.52285904003875
1615,2020-08-31 13:34:45.952585,4.52285904003875
1616,2020-08-31 13:34:46.226178,4.52285904003875
1617,2020-08-31 13:34:46.565845,4.52285904003875
1618,2020-08-31 13:34:46.840033,4.52285904003875
1619,2020-08-31 13:34:47.094168,4.52285904003875
1620,2020-08-31 13:34:47.358321,4.52285904003875
1621,2020-08-31 13:34:47.709372,4.52285904003875
1622,2020-08-31 13:34:48.033614,4.56647069494412
1623,2020-08-31 13:34:48.407498,4.56647069494412
1624,2020-08-31 13:34:48.694015,4.56647069494412
1625,2020-08-31 13:34:49.036655,4.56647069494412
1626,2020-08-31 13:34:49.454240,4.56647069494412
1627,2020-08-31 13:34:49.735682,4.56647069494412
1628,2020-08-31 13:34:50.057229,4.56647069494412
1629,2020-08-31 13:34:50.336637,4.56647069494412
1630,2020-08-31 13:34:50.679320,4.60997280320586
1631,2020-08-31 13:34:51.048544,4.60997280320586
1632,2020-08-31 13:34:51.282935,4.60997280320586
1633,2020-08-31 13:34:51.615657,4.60997280320586
1634,2020-08-31 13:34:51.905873,4.60997280320586
1635,2020-08-31 13:34:52.169107,4.60997280320586
1636,2020-08-31 13:34:52.464848,4.60997280320586
1637,2020-08-31 13:34:52.796470,4.60997280320586
1638,2020-08-31 13:34:53.092254,4.60997280320586
1639,2020-08-31 13:34:53.416131,4.60997280320586
1640,2020-08-31 13:34:53.651902,4.65336576537968
1641,2020-08-31 13:34:53.945266,4.65336576537968
1642,2020-08-31 13:34:54.250916,4.65336576537968
1643,2020-08-31 13:34:54.516724,4.65336576537968
1644,2020-08-31 13:34:54.907229,4.65336576537968
1645,2020-08-31 13:34:55.152238,4.65336576537968
1646,2020-08-31 13:34:55.399425,4.65336576537968
1647,2020-08-31 13:34:55.740629,4.65336576537968
1648,2020-08-31 13:34:56.178319,4.69664997367846
1649,2020-08-31 13:34:56.480268,4.69664997367846
1650,2020-08-31 13:34:56.778992,4.69664997367846
1651,2020-08-31 13:34:57.046132,4.69664997367846
1652,2020-08-31 13:34:57.314978,4.69664997367846
1653,2020-08-31 13:34:57.610051,4.69664997367846
1654,2020-08-31 13:34:57.974842,4.69664997367846
1655,2020-08-31 13:34:58.248124,4.69664997367846
1656,2020-08-31 13:34:58.504551,4.69664997367846
1657,2020-08-31 13:34:58.757294,4.69664997367846
1658,2020-08-31 13:34:59.124966,4.73982581785516
1659,2020-08-31 13:34:59.411721,4.73982581785516
1660,2020-08-31 13:34:59.802547,4.73982581785516
1661,2020-08-31 13:35:00.068345,4.73982581785516
1662,2020-08-31 13:35:00.393706,4.73982581785516
1663,2020-08-31 13:35:00.673268,4.73982581785516
1664,2020-08-31 13:35:01.000732,4.73982581785516
1665,2020-08-31 13:35:01.362253,4.73982581785516
1666,2020-08-31 13:35:01.631779,4.73982581785516
1667,2020-08-31 13:35:01.955153,4.73982581785516
1668,2020-08-31 13:35:02.287838,4.78289368637634
1669,2020-08-31 13:35:02.622757,4.78289368637634
1670,2020-08-31 13:35:02.891917,4.78289368637634
1671,2020-08-31 13:35:03.240763,4.78289368637634
1672,2020-08-31 13:35:03.552113,4.78289368637634
1673,2020-08-31 13:35:03.879831,4.78289368637634
1674,2020-08-31 13:35:04.182056,4.78289368637634
1675,2020-08-31 13:35:04.512882,4.78289368637634
1676,2020-08-31 13:35:04.847156,4.82585396630063
1677,2020-08-31 13:35:05.100201,4.82585396630063
1678,2020-08-31 13:35:05.407980,4.82585396630063
1679,2020-08-31 13:35:05.777736,4.82585396630063
1680,2020-08-31 13:35:06.035407,4.82585396630063
1681,2020-08-31 13:35:06.368939,4.82585396630063
1682,2020-08-31 13:35:06.626336,4.82585396630063
1683,2020-08-31 13:35:06.878536,4.82585396630063
1684,2020-08-31 13:35:07.151669,4.82585396630063
1685,2020-08-31 13:35:07.444070,4.86870704323377
1686,2020-08-31 13:35:07.798018,4.86870704323377
1687,2020-08-31 13:35:08.135756,4.86870704323377
1688,2020-08-31 13:35:08.449916,4.86870704323377
1689,2020-08-31 13:35:08.808544,4.86870704323377
1690,2020-08-31 13:35:09.098539,4.86870704323377
1691,2020-08-31 13:35:09.462868,4.86870704323377
1692,2020-08-31 13:35:09.715837,4.86870704323377
1693,2020-08-31 13:35:10.018663,4.86870704323377
1694,2020-08-31 13:35:10.347682,4.90325088146849
1695,2020-08-31 13:35:10.646475,4.90325088146849
1696,2020-08-31 13:35:10.957788,4.90325088146849
1697,2020-08-31 13:35:11.313063,4.90325088146849
1698,2020-08-31 13:35:11.624523,4.90325088146849
1699,2020-08-31 13:35:11.958228,4.90325088146849
1700,2020-08-31 13:35:12.331979,4.90325088146849
1701,2020-08-31 13:35:12.682050,4.77124979851402
1702,2020-08-31 13:35:13.163550,4.77124979851402
1703,2020-08-31 13:35:13.469968,4.77124979851402
1704,2020-08-31 13:35:13.778694,4.77124979851402
1705,2020-08-31 13:35:14.127745,4.77124979851402
1706,2020-08-31 13:35:14.398552,4.77124979851402
1707,2020-08-31 13:35:14.743071,4.77124979851402
1708,2020-08-31 13:35:15.090006,4.77124979851402
1709,2020-08-31 13:35:15.449959,4.63962728640462
1710,2020-08-31 13:35:15.741712,4.63962728640462
1711,2020-08-31 13:35:16.051993,4.63962728640462
1712,2020-08-31 13:35:16.355464,4.63962728640462
1713,2020-08-31 13:35:16.724332,4.63962728640462
1714,2020-08-31 13:35:16.962119,4.63962728640462
1715,2020-08-31 13:35:17.339774,4.63962728640462
1716,2020-08-31 13:35:17.673230,4.63962728640462
1717,2020-08-31 13:35:17.949260,4.63962728640462
1718,2020-08-31 13:35:18.250835,4.50837934823082
1719,2020-08-31 13:35:18.542638,4.50837934823082
1720,2020-08-31 13:35:18.807691,4.50837934823082
1721,2020-08-31 13:35:19.149404,4.50837934823082
1722,2020-08-31 13:35:19.515429,4.50837934823082
1723,2020-08-31 13:35:19.776140,4.50837934823082
1724,2020-08-31 13:35:20.126586,4.50837934823082
1725,2020-08-31 13:35:20.460260,4.50837934823082
1726,2020-08-31 13:35:20.720301,4.37750212423366
1727,2020-08-31 13:35:20.986836,4.37750212423366
1728,2020-08-31 13:35:21.284136,4.37750212423366
1729,2020-08-31 13:35:21.614062,4.37750212423366
1730,2020-08-31 13:35:21.948342,4.37750212423366
1731,2020-08-31 13:35:22.325183,4.37750212423366
1732,2020-08-31 13:35:22.621908,4.37750212423366
1733,2020-08-31 13:35:23.003577,4.24699188197624
1734,2020-08-31 13:35:23.337008,4.24699188197624
1735,2020-08-31 13:35:23.640825,4.24699188197624
1736,2020-08-31 13:35:23.947335,4.24699188197624
1737,2020-08-31 13:35:24.188572,4.24699188197624
1738,2020-08-31 13:35:24.538048,4.24699188197624
1739,2020-08-31 13:35:24.855546,4.24699188197624
1740,2020-08-31 13:35:25.133327,4.24699188197624
1741,2020-08-31 13:35:25.462308,4.24699188197624
1742,2020-08-31 13:35:25.740973,4.11684500793397
1743,2020-08-31 13:35:26.070467,4.11684500793397
1744,2020-08-31 13:35:26.389023,4.11684500793397
1745,2020-08-31 13:35:26.744673,4.11684500793397
1746,2020-08-31 13:35:27.031932,4.11684500793397
1747,2020-08-31 13:35:27.350265,4.11684500793397
1748,2020-08-31 13:35:27.660452,4.11684500793397
1749,2020-08-31 13:35:27.929908,4.11684500793397
1750,2020-08-31 13:35:28.182002,4.11684500793397
1751,2020-08-31 13:35:28.438665,3.98705800021031
1752,2020-08-31 13:35:28.752676,3.98705800021031
1753,2020-08-31 13:35:29.099844,3.98705800021031
1754,2020-08-31 13:35:29.344842,3.98705800021031
1755,2020-08-31 13:35:29.618426,3.98705800021031
1756,2020-08-31 13:35:29.898097,3.98705800021031
1757,2020-08-31 13:35:30.204479,3.98705800021031
1758,2020-08-31 13:35:30.550913,3.98705800021031
1759,2020-08-31 13:35:30.808298,3.98705800021031
1760,2020-08-31 13:35:31.138551,3.85762746216601
1761,2020-08-31 13:35:31.398421,3.85762746216601
1762,2020-08-31 13:35:31.740115,3.85762746216601
1763,2020-08-31 13:35:32.049697,3.85762746216601
1764,2020-08-31 13:35:32.328344,3.85762746216601
1765,2020-08-31 13:35:32.652808,3.85762746216601
1766,2020-08-31 13:35:32.997468,3.85762746216601
1767,2020-08-31 13:35:33.340536,3.85762746216601
1768,2020-08-31 13:35:33.729918,3.72855009680373
1769,2020-08-31 13:35:34.015129,3.72855009680373
1770,2020-08-31 13:35:34.283169,3.72855009680373
1771,2020-08-31 13:35:34.541864,3.72855009680373
1772,2020-08-31 13:35:34.879411,3.72855009680373
1773,2020-08-31 13:35:35.231852,3.72855009680373
1774,2020-08-31 13:35:35.486532,3.72855009680373
1775,2020-08-31 13:35:35.809552,3.72855009680373
1776,2020-08-31 13:35:36.086061,3.72855009680373
1777,2020-08-31 13:35:36.483234,3.59982270178745
1778,2020-08-31 13:35:36.794593,3.59982270178745
1779,2020-08-31 13:35:37.158608,3.59982270178745
1780,2020-08-31 13:35:37.509294,3.59982270178745
1781,2020-08-31 13:35:37.826973,3.59982270178745
1782,2020-08-31 13:35:38.151609,3.59982270178745
1783,2020-08-31 13:35:38.409325,3.59982270178745
1784,2020-08-31 13:35:38.700856,3.59982270178745
1785,2020-08-31 13:35:38.953363,3.4714421650028
1786,2020-08-31 13:35:39.233688,3.4714421650028
1787,2020-08-31 13:35:39.515892,3.4714421650028
1788,2020-08-31 13:35:39.764932,3.4714421650028
1789,2020-08-31 13:35:40.086051,3.4714421650028
1790,2020-08-31 13:35:40.424984,3.4714421650028
1791,2020-08-31 13:35:40.682951,3.4714421650028
1792,2020-08-31 13:35:40.972219,3.4714421650028
1793,2020-08-31 13:35:41.277514,3.4714421650028
1794,2020-08-31 13:35:41.648086,3.35227418663351
1795,2020-08-31 13:35:41.894253,3.35227418663351
1796,2020-08-31 13:35:42.252489,3.35227418663351
1797,2020-08-31 13:35:42.494270,3.35227418663351
1798,2020-08-31 13:35:42.732283,3.35227418663351
1799,2020-08-31 13:35:43.057489,3.35227418663351
1800,2020-08-31 13:35:43.376780,3.35227418663351
1801,2020-08-31 13:35:43.684202,3.35227418663351
1802,2020-08-31 13:35:44.028829,3.35227418663351
1803,2020-08-31 13:35:44.378066,3.23343666798586
1804,2020-08-31 13:35:44.675763,3.23343666798586
1805,2020-08-31 13:35:44.976502,3.23343666798586
1806,2020-08-31 13:35:45.306311,3.23343666798586
1807,2020-08-31 13:35:45.623367,3.23343666798586
1808,2020-08-31 13:35:45.881573,3.23343666798586
1809,2020-08-31 13:35:46.161950,3.23343666798586
1810,2020-08-31 13:35:46.492826,3.23343666798586
1811,2020-08-31 13:35:46.865673,3.11492660480553
1812,2020-08-31 13:35:47.237285,3.11492660480553
1813,2020-08-31 13:35:47.464791,3.11492660480553
1814,2020-08-31 13:35:47.827129,3.11492660480553
1815,2020-08-31 13:35:48.156240,3.11492660480553
1816,2020-08-31 13:35:48.397241,3.11492660480553
1817,2020-08-31 13:35:48.666340,3.11492660480553
1818,2020-08-31 13:35:48.993219,3.11492660480553
1819,2020-08-31 13:35:49.365335,2.99674107123255
1820,2020-08-31 13:35:49.695164,2.99674107123255
1821,2020-08-31 13:35:50.003850,2.99674107123255
1822,2020-08-31 13:35:50.262125,2.99674107123255
1823,2020-08-31 13:35:50.591318,2.99674107123255
1824,2020-08-31 13:35:50.917725,2.99674107123255
1825,2020-08-31 13:35:51.279376,2.99674107123255
1826,2020-08-31 13:35:51.588643,2.99674107123255
1827,2020-08-31 13:35:51.968899,2.87887721676911
1828,2020-08-31 13:35:52.251292,2.87887721676911
1829,2020-08-31 13:35:52.615831,2.87887721676911
1830,2020-08-31 13:35:52.974266,2.87887721676911
1831,2020-08-31 13:35:53.321618,2.87887721676911
1832,2020-08-31 13:35:53.648081,2.87887721676911
1833,2020-08-31 13:35:53.996284,2.87887721676911
1834,2020-08-31 13:35:54.402106,2.76133226351942
1835,2020-08-31 13:35:54.755504,2.76133226351942
1836,2020-08-31 13:35:55.101783,2.76133226351942
1837,2020-08-31 13:35:55.364148,2.76133226351942
1838,2020-08-31 13:35:55.691726,2.76133226351942
1839,2020-08-31 13:35:55.928327,2.76133226351942
1840,2020-08-31 13:35:56.285109,2.76133226351942
1841,2020-08-31 13:35:56.606927,2.76133226351942
1842,2020-08-31 13:35:56.942499,2.64410350367498
1843,2020-08-31 13:35:57.205418,2.64410350367498
1844,2020-08-31 13:35:57.455458,2.64410350367498
1845,2020-08-31 13:35:57.774268,2.64410350367498
1846,2020-08-31 13:35:58.171308,2.64410350367498
1847,2020-08-31 13:35:58.552271,2.64410350367498
1848,2020-08-31 13:35:58.803692,2.64410350367498
1849,2020-08-31 13:35:59.103578,2.64410350367498
1850,2020-08-31 13:35:59.342787,2.64410350367498
1851,2020-08-31 13:35:59.698751,2.52718829722376
1852,2020-08-31 13:36:00.097493,2.52718829722376
1853,2020-08-31 13:36:00.427500,2.52718829722376
1854,2020-08-31 13:36:00.726851,2.52718829722376
1855,2020-08-31 13:36:01.079024,2.52718829722376
1856,2020-08-31 13:36:01.319320,2.52718829722376
1857,2020-08-31 13:36:01.674462,2.52718829722376
1858,2020-08-31 13:36:01.973717,2.52718829722376
1859,2020-08-31 13:36:02.312014,2.52718829722376
1860,2020-08-31 13:36:02.644773,2.41058406986464
1861,2020-08-31 13:36:02.915593,2.41058406986464
1862,2020-08-31 13:36:03.184005,2.41058406986464
1863,2020-08-31 13:36:03.509602,2.41058406986464
1864,2020-08-31 13:36:03.846513,2.41058406986464
1865,2020-08-31 13:36:04.102553,2.41058406986464
1866,2020-08-31 13:36:04.494318,2.41058406986464
1867,2020-08-31 13:36:04.832479,2.41058406986464
1868,2020-08-31 13:36:05.115496,2.29428831111194
1869,2020-08-31 13:36:05.484283,2.29428831111194
1870,2020-08-31 13:36:05.790918,2.29428831111194
1871,2020-08-31 13:36:06.191163,2.29428831111194
1872,2020-08-31 13:36:06.470905,2.29428831111194
1873,2020-08-31 13:36:06.827077,2.29428831111194
1874,2020-08-31 13:36:07.168438,2.29428831111194
1875,2020-08-31 13:36:07.530397,2.29428831111194
1876,2020-08-31 13:36:07.921991,2.17829857257719
1877,2020-08-31 13:36:08.265555,2.17829857257719
1878,2020-08-31 13:36:08.610227,2.17829857257719
1879,2020-08-31 13:36:08.975047,2.17829857257719
1880,2020-08-31 13:36:09.310076,2.17829857257719
1881,2020-08-31 13:36:09.670466,2.17829857257719
1882,2020-08-31 13:36:10.033934,2.17829857257719
1883,2020-08-31 13:36:10.366919,2.17829857257719
1884,2020-08-31 13:36:10.652595,2.17829857257719
1885,2020-08-31 13:36:10.950532,2.22038958185966
1886,2020-08-31 13:36:11.278519,2.22038958185966
1887,2020-08-31 13:36:11.605418,2.22038958185966
1888,2020-08-31 13:36:11.814322,2.22038958185966
1889,2020-08-31 13:36:12.112610,2.22038958185966
1890,2020-08-31 13:36:12.488446,2.22038958185966
1891,2020-08-31 13:36:12.858309,2.22038958185966
1892,2020-08-31 13:36:13.191718,2.22038958185966
1893,2020-08-31 13:36:13.466447,2.27376252512487
1894,2020-08-31 13:36:13.829703,2.27376252512487
1895,2020-08-31 13:36:14.230456,2.27376252512487
1896,2020-08-31 13:36:14.606670,2.27376252512487
1897,2020-08-31 13:36:14.976620,2.27376252512487
1898,2020-08-31 13:36:15.288096,2.27376252512487
1899,2020-08-31 13:36:15.556313,2.27376252512487
1900,2020-08-31 13:36:15.890230,2.27376252512487
1901,2020-08-31 13:36:16.175883,2.32699351458595
1902,2020-08-31 13:36:16.501944,2.32699351458595
1903,2020-08-31 13:36:16.751987,2.32699351458595
1904,2020-08-31 13:36:16.999483,2.32699351458595
1905,2020-08-31 13:36:17.320404,2.32699351458595
1906,2020-08-31 13:36:17.671374,2.32699351458595
1907,2020-08-31 13:36:17.964948,2.32699351458595
1908,2020-08-31 13:36:18.299837,2.32699351458595
1909,2020-08-31 13:36:18.584455,2.32699351458595
1910,2020-08-31 13:36:18.867553,2.32699351458595
1911,2020-08-31 13:36:19.253691,2.38008315508274
1912,2020-08-31 13:36:19.548035,2.38008315508274
1913,2020-08-31 13:36:19.843574,2.38008315508274
1914,2020-08-31 13:36:20.236819,2.38008315508274
1915,2020-08-31 13:36:20.582704,2.38008315508274
1916,2020-08-31 13:36:20.911064,2.38008315508274
1917,2020-08-31 13:36:21.203021,2.38008315508274
1918,2020-08-31 13:36:21.585655,2.43303204794729
1919,2020-08-31 13:36:21.944023,2.43303204794729
1920,2020-08-31 13:36:22.288779,2.43303204794729
1921,2020-08-31 13:36:22.606956,2.43303204794729
1922,2020-08-31 13:36:22.909050,2.43303204794729
1923,2020-08-31 13:36:23.210069,2.43303204794729
1924,2020-08-31 13:36:23.595192,2.43303204794729
1925,2020-08-31 13:36:23.987309,2.43303204794729
1926,2020-08-31 13:36:24.262507,2.48584079103966
1927,2020-08-31 13:36:24.562353,2.48584079103966
1928,2020-08-31 13:36:24.838446,2.48584079103966
1929,2020-08-31 13:36:25.152362,2.48584079103966
1930,2020-08-31 13:36:25.496718,2.48584079103966
1931,2020-08-31 13:36:25.802997,2.48584079103966
1932,2020-08-31 13:36:26.088208,2.48584079103966
1933,2020-08-31 13:36:26.417134,2.48584079103966
1934,2020-08-31 13:36:26.742632,2.48584079103966
1935,2020-08-31 13:36:27.036498,2.53850997877839
1936,2020-08-31 13:36:27.326695,2.53850997877839
1937,2020-08-31 13:36:27.695433,2.53850997877839
1938,2020-08-31 13:36:27.968721,2.53850997877839
1939,2020-08-31 13:36:28.277799,2.53850997877839
1940,2020-08-31 13:36:28.611087,2.53850997877839
1941,2020-08-31 13:36:28.925451,2.53850997877839
1942,2020-08-31 13:36:29.246345,2.53850997877839
1943,2020-08-31 13:36:29.607733,2.59104020216301
1944,2020-08-31 13:36:29.994111,2.59104020216301
1945,2020-08-31 13:36:30.319345,2.59104020216301
1946,2020-08-31 13:36:30.677670,2.59104020216301
1947,2020-08-31 13:36:31.028045,2.59104020216301
1948,2020-08-31 13:36:31.244370,2.59104020216301
1949,2020-08-31 13:36:31.580183,2.59104020216301
1950,2020-08-31 13:36:31.941999,2.59104020216301
1951,2020-08-31 13:36:32.275666,2.64343204878332
1952,2020-08-31 13:36:32.660677,2.64343204878332
1953,2020-08-31 13:36:32.938506,2.64343204878332
1954,2020-08-31 13:36:33.317279,2.64343204878332
1955,2020-08-31 13:36:33.644768,2.64343204878332
1956,2020-08-31 13:36:33.942306,2.64343204878332
1957,2020-08-31 13:36:34.187299,2.64343204878332
1958,2020-08-31 13:36:34.539806,2.64343204878332
1959,2020-08-31 13:36:34.808033,2.64343204878332
1960,2020-08-31 13:36:35.084049,2.69568610280231
1961,2020-08-31 13:36:35.342432,2.69568610280231
1962,2020-08-31 13:36:35.621830,2.69568610280231
1963,2020-08-31 13:36:35.996881,2.69568610280231
1964,2020-08-31 13:36:36.406957,2.69568610280231
1965,2020-08-31 13:36:36.784479,2.69568610280231
1966,2020-08-31 13:36:37.063284,2.69568610280231
1967,2020-08-31 13:36:37.413563,2.69568610280231
1968,2020-08-31 13:36:37.659081,2.74780294486831
1969,2020-08-31 13:36:37.950491,2.74780294486831
1970,2020-08-31 13:36:38.270414,2.74780294486831
1971,2020-08-31 13:36:38.555859,2.74780294486831
1972,2020-08-31 13:36:38.813535,2.74780294486831
1973,2020-08-31 13:36:39.170921,2.74780294486831
1974,2020-08-31 13:36:39.483094,2.74780294486831
1975,2020-08-31 13:36:39.746916,2.74780294486831
1976,2020-08-31 13:36:40.047838,2.79978315232431
1977,2020-08-31 13:36:40.302582,2.79978315232431
1978,2020-08-31 13:36:40.563592,2.79978315232431
1979,2020-08-31 13:36:40.887364,2.79978315232431
1980,2020-08-31 13:36:41.121117,2.79978315232431
1981,2020-08-31 13:36:41.526254,2.79978315232431
1982,2020-08-31 13:36:41.836504,2.79978315232431
1983,2020-08-31 13:36:42.166303,2.79978315232431
1984,2020-08-31 13:36:42.357738,2.79978315232431
1985,2020-08-31 13:36:42.703557,2.79978315232431
1986,2020-08-31 13:36:43.069874,2.85162730761792
1987,2020-08-31 13:36:43.375730,2.85162730761792
1988,2020-08-31 13:36:43.734929,2.85162730761792
1989,2020-08-31 13:36:44.043389,2.85162730761792
1990,2020-08-31 13:36:44.354186,2.85162730761792
1991,2020-08-31 13:36:44.703226,2.85162730761792
1992,2020-08-31 13:36:44.928863,2.85162730761792
1993,2020-08-31 13:36:45.262649,2.85162730761792
