iteration,timestamp,T7
1994,2020-08-31 13:36:45.568122,2.85162730761792
1995,2020-08-31 13:36:45.898609,2.91831318643757
1996,2020-08-31 13:36:46.288513,2.91831318643757
1997,2020-08-31 13:36:46.643403,2.91831318643757
1998,2020-08-31 13:36:46.915848,2.91831318643757
1999,2020-08-31 13:36:47.271281,2.91831318643757
2000,2020-08-31 13:36:47.615901,2.91831318643757
2001,2020-08-31 13:36:47.992721,2.91831318643757
2002,2020-08-31 13:36:48.311746,2.91831318643757
2003,2020-08-31 13:36:48.674112,2.98482999562563
2004,2020-08-31 13:36:48.974839,2.98482999562563
2005,2020-08-31 13:36:49.289066,2.98482999562563
2006,2020-08-31 13:36:49.570307,2.98482999562563
2007,2020-08-31 13:36:49.946265,2.98482999562563
2008,2020-08-31 13:36:50.270434,2.98482999562563
2009,2020-08-31 13:36:50.549717,2.98482999562563
2010,2020-08-31 13:36:50.807810,2.98482999562563
2011,2020-08-31 13:36:51.099656,2.98482999562563
2012,2020-08-31 13:36:51.438081,3.05117841292567
2013,2020-08-31 13:36:51.783181,3.05117841292567
2014,2020-08-31 13:36:52.110068,3.05117841292567
2015,2020-08-31 13:36:52.451386,3.05117841292567
2016,2020-08-31 13:36:52.782094,3.05117841292567
2017,2020-08-31 13:36:53.064216,3.05117841292567
2018,2020-08-31 13:36:53.342856,3.05117841292567
2019,2020-08-31 13:36:53.604581,3.05117841292567
2020,2020-08-31 13:36:53.943790,3.11735911225099
2021,2020-08-31 13:36:54.232555,3.11735911225099
2022,2020-08-31 13:36:54.624152,3.11735911225099
2023,2020-08-31 13:36:54.959761,3.11735911225099
2024,2020-08-31 13:36:55.306608,3.11735911225099
2025,2020-08-31 13:36:55.640169,3.11735911225099
2026,2020-08-31 13:36:55.940827,3.11735911225099
2027,2020-08-31 13:36:56.320803,3.18337276374127
2028,2020-08-31 13:36:56.694413,3.18337276374127
2029,2020-08-31 13:36:56.952631,3.18337276374127
2030,2020-08-31 13:36:57.210149,3.18337276374127
2031,2020-08-31 13:36:57.511621,3.18337276374127
2032,2020-08-31 13:36:57.789828,3.18337276374127
2033,2020-08-31 13:36:58.069064,3.18337276374127
2034,2020-08-31 13:36:58.347955,3.18337276374127
2035,2020-08-31 13:36:58.613930,3.18337276374127
2036,2020-08-31 13:36:58.929692,3.24922003381732
2037,2020-08-31 13:36:59.288231,3.24922003381732
2038,2020-08-31 13:36:59.628530,3.24922003381732
2039,2020-08-31 13:36:59.955409,3.24922003381732
2040,2020-08-31 13:37:00.297007,3.24922003381732
2041,2020-08-31 13:37:00.613474,3.24922003381732
2042,2020-08-31 13:37:00.924886,3.24922003381732
2043,2020-08-31 13:37:01.272120,3.24922003381732
2044,2020-08-31 13:37:01.581756,3.24922003381732
2045,2020-08-31 13:37:01.880768,3.31490158523415
2046,2020-08-31 13:37:02.237196,3.31490158523415
2047,2020-08-31 13:37:02.514215,3.31490158523415
2048,2020-08-31 13:37:02.866868,3.31490158523415
2049,2020-08-31 13:37:03.157573,3.31490158523415
2050,2020-08-31 13:37:03.524922,3.31490158523415
2051,2020-08-31 13:37:03.835057,3.31490158523415
2052,2020-08-31 13:37:04.230397,3.38006471735731
2053,2020-08-31 13:37:04.538054,3.38006471735731
2054,2020-08-31 13:37:04.867018,3.38006471735731
2055,2020-08-31 13:37:05.222105,3.38006471735731
2056,2020-08-31 13:37:05.540321,3.38006471735731
2057,2020-08-31 13:37:05.845496,3.38006471735731
2058,2020-08-31 13:37:06.205636,3.38006471735731
2059,2020-08-31 13:37:06.447569,3.38006471735731
2060,2020-08-31 13:37:06.721514,3.38006471735731
2061,2020-08-31 13:37:07.032856,3.44505702743538
2062,2020-08-31 13:37:07.283064,3.44505702743538
2063,2020-08-31 13:37:07.654918,3.44505702743538
2064,2020-08-31 13:37:08.017490,3.44505702743538
2065,2020-08-31 13:37:08.335289,3.44505702743538
2066,2020-08-31 13:37:08.669023,3.44505702743538
2067,2020-08-31 13:37:09.024224,3.44505702743538
2068,2020-08-31 13:37:09.287364,3.44505702743538
2069,2020-08-31 13:37:09.673013,3.44505702743538
2070,2020-08-31 13:37:10.036399,3.5098791440757
2071,2020-08-31 13:37:10.317736,3.5098791440757
2072,2020-08-31 13:37:10.668451,3.5098791440757
2073,2020-08-31 13:37:11.009714,3.5098791440757
2074,2020-08-31 13:37:11.322614,3.5098791440757
2075,2020-08-31 13:37:11.627383,3.5098791440757
2076,2020-08-31 13:37:11.930789,3.5098791440757
2077,2020-08-31 13:37:12.249095,3.5098791440757
2078,2020-08-31 13:37:12.512432,3.5098791440757
2079,2020-08-31 13:37:12.823944,3.57453169235502
2080,2020-08-31 13:37:13.200908,3.57453169235502
2081,2020-08-31 13:37:13.497968,3.57453169235502
2082,2020-08-31 13:37:13.811786,3.57453169235502
2083,2020-08-31 13:37:14.097410,3.57453169235502
2084,2020-08-31 13:37:14.386921,3.57453169235502
2085,2020-08-31 13:37:14.746677,3.57453169235502
2086,2020-08-31 13:37:15.161763,3.57453169235502
2087,2020-08-31 13:37:15.486442,3.63901529388326
2088,2020-08-31 13:37:15.805781,3.63901529388326
2089,2020-08-31 13:37:16.048321,3.63901529388326
2090,2020-08-31 13:37:16.339201,3.63901529388326
2091,2020-08-31 13:37:16.652029,3.63901529388326
2092,2020-08-31 13:37:17.006336,3.63901529388326
2093,2020-08-31 13:37:17.315812,3.63901529388326
2094,2020-08-31 13:37:17.626899,3.63901529388326
2095,2020-08-31 13:37:17.982695,3.67182304559046
2096,2020-08-31 13:37:18.219397,3.67182304559046
2097,2020-08-31 13:37:18.543661,3.67182304559046
2098,2020-08-31 13:37:18.890185,3.67182304559046
2099,2020-08-31 13:37:19.157223,3.67182304559046
2100,2020-08-31 13:37:19.497579,3.67182304559046
2101,2020-08-31 13:37:19.811076,3.67182304559046
2102,2020-08-31 13:37:20.118509,3.67182304559046
2103,2020-08-31 13:37:20.463762,3.67182304559046
2104,2020-08-31 13:37:20.863377,3.70454631959876
2105,2020-08-31 13:37:21.137228,3.70454631959876
2106,2020-08-31 13:37:21.458925,3.70454631959876
2107,2020-08-31 13:37:21.824208,3.70454631959876
2108,2020-08-31 13:37:22.087410,3.70454631959876
2109,2020-08-31 13:37:22.342386,3.70454631959876
2110,2020-08-31 13:37:22.599966,3.70454631959876
2111,2020-08-31 13:37:22.936611,3.70454631959876
2112,2020-08-31 13:37:23.313518,3.73718545146168
2113,2020-08-31 13:37:23.585572,3.73718545146168
2114,2020-08-31 13:37:23.939724,3.73718545146168
2115,2020-08-31 13:37:24.252707,3.73718545146168
2116,2020-08-31 13:37:24.585441,3.73718545146168
2117,2020-08-31 13:37:24.941228,3.73718545146168
2118,2020-08-31 13:37:25.319495,3.73718545146168
2119,2020-08-31 13:37:25.641540,3.73718545146168
2120,2020-08-31 13:37:25.893417,3.73718545146168
2121,2020-08-31 13:37:26.228210,3.76974077498478
2122,2020-08-31 13:37:26.588260,3.76974077498478
2123,2020-08-31 13:37:26.948128,3.76974077498478
2124,2020-08-31 13:37:27.216057,3.76974077498478
2125,2020-08-31 13:37:27.492576,3.76974077498478
2126,2020-08-31 13:37:27.808724,3.76974077498478
2127,2020-08-31 13:37:28.111534,3.76974077498478
2128,2020-08-31 13:37:28.471110,3.76974077498478
2129,2020-08-31 13:37:28.797357,3.76974077498478
2130,2020-08-31 13:37:29.153970,3.80221262223868
2131,2020-08-31 13:37:29.429927,3.80221262223868
2132,2020-08-31 13:37:29.754519,3.80221262223868
2133,2020-08-31 13:37:30.005191,3.80221262223868
2134,2020-08-31 13:37:30.325481,3.80221262223868
2135,2020-08-31 13:37:30.605055,3.80221262223868
2136,2020-08-31 13:37:30.917312,3.80221262223868
2137,2020-08-31 13:37:31.258781,3.80221262223868
2138,2020-08-31 13:37:31.520886,3.80221262223868
2139,2020-08-31 13:37:31.846208,3.83460132357187
2140,2020-08-31 13:37:32.139048,3.83460132357187
2141,2020-08-31 13:37:32.413486,3.83460132357187
2142,2020-08-31 13:37:32.722829,3.83460132357187
2143,2020-08-31 13:37:33.026839,3.83460132357187
2144,2020-08-31 13:37:33.366938,3.83460132357187
2145,2020-08-31 13:37:33.646354,3.83460132357187
2146,2020-08-31 13:37:33.906374,3.83460132357187
2147,2020-08-31 13:37:34.209856,3.83460132357187
2148,2020-08-31 13:37:34.501080,3.83460132357187
2149,2020-08-31 13:37:34.788064,3.86690720820528
2150,2020-08-31 13:37:35.114452,3.86690720820528
2151,2020-08-31 13:37:35.362384,3.86690720820528
2152,2020-08-31 13:37:35.685258,3.86690720820528
2153,2020-08-31 13:37:36.000959,3.86690720820528
2154,2020-08-31 13:37:36.305653,3.86690720820528
2155,2020-08-31 13:37:36.632635,3.86690720820528
2156,2020-08-31 13:37:36.915883,3.86690720820528
2157,2020-08-31 13:37:37.265645,3.86690720820528
2158,2020-08-31 13:37:37.581413,3.86690720820528
2159,2020-08-31 13:37:37.952148,3.89913060442818
2160,2020-08-31 13:37:38.342521,3.89913060442818
2161,2020-08-31 13:37:38.687185,3.89913060442818
2162,2020-08-31 13:37:39.006487,3.89913060442818
2163,2020-08-31 13:37:39.297462,3.89913060442818
2164,2020-08-31 13:37:39.578736,3.89913060442818
2165,2020-08-31 13:37:39.894447,3.89913060442818
2166,2020-08-31 13:37:40.202767,3.89913060442818
2167,2020-08-31 13:37:40.491425,3.89913060442818
2168,2020-08-31 13:37:40.758545,3.93127183898754
2169,2020-08-31 13:37:41.094677,3.93127183898754
2170,2020-08-31 13:37:41.367770,3.93127183898754
2171,2020-08-31 13:37:41.640495,3.93127183898754
2172,2020-08-31 13:37:42.012132,3.93127183898754
2173,2020-08-31 13:37:42.283938,3.93127183898754
2174,2020-08-31 13:37:42.634400,3.93127183898754
2175,2020-08-31 13:37:42.971001,3.93127183898754
2176,2020-08-31 13:37:43.252580,3.96333123709643
2177,2020-08-31 13:37:43.588019,3.96333123709643
2178,2020-08-31 13:37:43.950008,3.96333123709643
2179,2020-08-31 13:37:44.266955,3.96333123709643
2180,2020-08-31 13:37:44.560363,3.96333123709643
2181,2020-08-31 13:37:44.830928,3.96333123709643
2182,2020-08-31 13:37:45.213811,3.96333123709643
2183,2020-08-31 13:37:45.548053,3.96333123709643
2184,2020-08-31 13:37:45.906438,3.99530912244309
2185,2020-08-31 13:37:46.087509,3.99530912244309
2186,2020-08-31 13:37:46.416490,3.99530912244309
2187,2020-08-31 13:37:46.666521,3.99530912244309
2188,2020-08-31 13:37:47.019224,3.99530912244309
2189,2020-08-31 13:37:47.264928,3.99530912244309
2190,2020-08-31 13:37:47.614480,3.99530912244309
2191,2020-08-31 13:37:47.953033,3.99530912244309
2192,2020-08-31 13:37:48.304237,3.99530912244309
2193,2020-08-31 13:37:48.603623,3.99530912244309
2194,2020-08-31 13:37:48.867020,4.02720581855881
2195,2020-08-31 13:37:49.155961,4.02720581855881
2196,2020-08-31 13:37:49.472313,4.02720581855881
2197,2020-08-31 13:37:49.750121,4.02720581855881
2198,2020-08-31 13:37:50.062940,4.02720581855881
2199,2020-08-31 13:37:50.335937,4.02720581855881
2200,2020-08-31 13:37:50.640686,4.02720581855881
2201,2020-08-31 13:37:50.914745,4.02720581855881
2202,2020-08-31 13:37:51.202366,4.02720581855881
2203,2020-08-31 13:37:51.517988,4.0754581172268
2204,2020-08-31 13:37:51.795133,4.0754581172268
2205,2020-08-31 13:37:52.055312,4.0754581172268
2206,2020-08-31 13:37:52.346489,4.0754581172268
2207,2020-08-31 13:37:52.687444,4.0754581172268
2208,2020-08-31 13:37:53.029655,4.0754581172268
2209,2020-08-31 13:37:53.341703,4.0754581172268
2210,2020-08-31 13:37:53.685094,4.0754581172268
2211,2020-08-31 13:37:54.035012,4.0754581172268
2212,2020-08-31 13:37:54.355386,4.12358340588064
2213,2020-08-31 13:37:54.694674,4.12358340588064
2214,2020-08-31 13:37:54.985207,4.12358340588064
2215,2020-08-31 13:37:55.280162,4.12358340588064
2216,2020-08-31 13:37:55.632160,4.12358340588064
2217,2020-08-31 13:37:55.926818,4.12358340588064
2218,2020-08-31 13:37:56.281666,4.12358340588064
2219,2020-08-31 13:37:56.552048,4.12358340588064
2220,2020-08-31 13:37:56.811089,4.12358340588064
2221,2020-08-31 13:37:57.235309,4.17158217211136
2222,2020-08-31 13:37:57.534535,4.17158217211136
2223,2020-08-31 13:37:57.867851,4.17158217211136
2224,2020-08-31 13:37:58.230362,4.17158217211136
2225,2020-08-31 13:37:58.531649,4.17158217211136
2226,2020-08-31 13:37:58.785053,4.17158217211136
2227,2020-08-31 13:37:59.043006,4.17158217211136
2228,2020-08-31 13:37:59.361085,4.17158217211136
2229,2020-08-31 13:37:59.693327,4.17158217211136
2230,2020-08-31 13:37:59.966703,4.21945490087944
2231,2020-08-31 13:38:00.266937,4.21945490087944
2232,2020-08-31 13:38:00.597216,4.21945490087944
2233,2020-08-31 13:38:00.868727,4.21945490087944
2234,2020-08-31 13:38:01.185172,4.21945490087944
2235,2020-08-31 13:38:01.518182,4.21945490087944
2236,2020-08-31 13:38:01.818760,4.21945490087944
2237,2020-08-31 13:38:02.109060,4.21945490087944
2238,2020-08-31 13:38:02.384554,4.21945490087944
2239,2020-08-31 13:38:02.702318,4.26720207458503
2240,2020-08-31 13:38:02.942259,4.26720207458503
2241,2020-08-31 13:38:03.276140,4.26720207458503
2242,2020-08-31 13:38:03.596530,4.26720207458503
2243,2020-08-31 13:38:03.961003,4.26720207458503
2244,2020-08-31 13:38:04.288120,4.26720207458503
2245,2020-08-31 13:38:04.558676,4.26720207458503
2246,2020-08-31 13:38:04.914604,4.26720207458503
2247,2020-08-31 13:38:05.202536,4.26720207458503
2248,2020-08-31 13:38:05.515794,4.31482417312736
2249,2020-08-31 13:38:05.830676,4.31482417312736
2250,2020-08-31 13:38:06.160735,4.31482417312736
2251,2020-08-31 13:38:06.459827,4.31482417312736
2252,2020-08-31 13:38:06.795222,4.31482417312736
2253,2020-08-31 13:38:07.155540,4.31482417312736
2254,2020-08-31 13:38:07.403417,4.31482417312736
2255,2020-08-31 13:38:07.730075,4.31482417312736
2256,2020-08-31 13:38:08.007073,4.31482417312736
2257,2020-08-31 13:38:08.250842,4.36232167394452
2258,2020-08-31 13:38:08.539621,4.36232167394452
2259,2020-08-31 13:38:08.842035,4.36232167394452
2260,2020-08-31 13:38:09.069754,4.36232167394452
2261,2020-08-31 13:38:09.431104,4.36232167394452
2262,2020-08-31 13:38:09.818579,4.36232167394452
2263,2020-08-31 13:38:10.150480,4.36232167394452
2264,2020-08-31 13:38:10.407949,4.36232167394452
2265,2020-08-31 13:38:10.710556,4.36232167394452
2266,2020-08-31 13:38:11.062398,4.39421974853245
2267,2020-08-31 13:38:11.368339,4.39421974853245
2268,2020-08-31 13:38:11.640886,4.39421974853245
2269,2020-08-31 13:38:11.923331,4.39421974853245
2270,2020-08-31 13:38:12.248536,4.39421974853245
2271,2020-08-31 13:38:12.529360,4.39421974853245
2272,2020-08-31 13:38:12.903446,4.39421974853245
2273,2020-08-31 13:38:13.210441,4.39421974853245
2274,2020-08-31 13:38:13.594584,4.39421974853245
2275,2020-08-31 13:38:13.980483,4.41849326606317
2276,2020-08-31 13:38:14.280528,4.41849326606317
2277,2020-08-31 13:38:14.650550,4.41849326606317
2278,2020-08-31 13:38:15.010405,4.41849326606317
2279,2020-08-31 13:38:15.333188,4.41849326606317
2280,2020-08-31 13:38:15.668763,4.41849326606317
2281,2020-08-31 13:38:16.083819,4.41849326606317
2282,2020-08-31 13:38:16.442496,4.49274965508336
2283,2020-08-31 13:38:16.797319,4.49274965508336
2284,2020-08-31 13:38:17.036284,4.49274965508336
2285,2020-08-31 13:38:17.372209,4.49274965508336
2286,2020-08-31 13:38:17.670960,4.49274965508336
2287,2020-08-31 13:38:17.983285,4.49274965508336
2288,2020-08-31 13:38:18.352666,4.49274965508336
2289,2020-08-31 13:38:18.587636,4.49274965508336
2290,2020-08-31 13:38:18.966403,4.56685214047219
2291,2020-08-31 13:38:19.276140,4.56685214047219
2292,2020-08-31 13:38:19.646063,4.56685214047219
2293,2020-08-31 13:38:19.914317,4.56685214047219
2294,2020-08-31 13:38:20.186320,4.56685214047219
2295,2020-08-31 13:38:20.448457,4.56685214047219
2296,2020-08-31 13:38:20.697621,4.56685214047219
2297,2020-08-31 13:38:20.946742,4.56685214047219
2298,2020-08-31 13:38:21.226758,4.56685214047219
2299,2020-08-31 13:38:21.573413,4.56685214047219
2300,2020-08-31 13:38:21.844491,4.64080100141548
2301,2020-08-31 13:38:22.108300,4.64080100141548
2302,2020-08-31 13:38:22.484637,4.64080100141548
2303,2020-08-31 13:38:22.826785,4.64080100141548
2304,2020-08-31 13:38:23.102625,4.64080100141548
2305,2020-08-31 13:38:23.407422,4.64080100141548
2306,2020-08-31 13:38:23.681212,4.64080100141548
2307,2020-08-31 13:38:24.035358,4.64080100141548
2308,2020-08-31 13:38:24.319432,4.64080100141548
2309,2020-08-31 13:38:24.662814,4.67031920712544
2310,2020-08-31 13:38:24.948817,4.67031920712544
2311,2020-08-31 13:38:25.266052,4.67031920712544
2312,2020-08-31 13:38:25.499472,4.67031920712544
2313,2020-08-31 13:38:25.788212,4.67031920712544
2314,2020-08-31 13:38:26.129898,4.67031920712544
2315,2020-08-31 13:38:26.491786,4.67031920712544
2316,2020-08-31 13:38:26.815209,4.67031920712544
2317,2020-08-31 13:38:27.129332,4.67031920712544
2318,2020-08-31 13:38:27.444436,4.71868398314498
2319,2020-08-31 13:38:27.863777,4.71868398314498
2320,2020-08-31 13:38:28.161734,4.71868398314498
2321,2020-08-31 13:38:28.463138,4.71868398314498
2322,2020-08-31 13:38:28.827845,4.71868398314498
2323,2020-08-31 13:38:29.185376,4.71868398314498
2324,2020-08-31 13:38:29.521679,4.71868398314498
2325,2020-08-31 13:38:29.838320,4.71868398314498
2326,2020-08-31 13:38:30.197180,4.71868398314498
2327,2020-08-31 13:38:30.511086,4.71868398314498
2328,2020-08-31 13:38:30.840039,4.71868398314498
2329,2020-08-31 13:38:31.180929,4.71868398314498
2330,2020-08-31 13:38:31.478683,4.71868398314498
2331,2020-08-31 13:38:31.777382,4.71868398314498
2332,2020-08-31 13:38:32.082819,4.71868398314498
2333,2020-08-31 13:38:32.411299,4.82951893004928
2334,2020-08-31 13:38:32.722640,4.82951893004928
2335,2020-08-31 13:38:33.079402,4.82951893004928
2336,2020-08-31 13:38:33.415443,4.82951893004928
2337,2020-08-31 13:38:33.729912,4.82951893004928
2338,2020-08-31 13:38:34.056261,4.82951893004928
2339,2020-08-31 13:38:34.363627,4.82951893004928
2340,2020-08-31 13:38:34.691516,4.82951893004928
2341,2020-08-31 13:38:35.001790,4.94316097845386
2342,2020-08-31 13:38:35.253762,4.94316097845386
2343,2020-08-31 13:38:35.581825,4.94316097845386
2344,2020-08-31 13:38:35.962298,4.94316097845386
2345,2020-08-31 13:38:36.275043,4.94316097845386
2346,2020-08-31 13:38:36.580582,4.94316097845386
2347,2020-08-31 13:38:36.925759,4.94316097845386
2348,2020-08-31 13:38:37.271207,4.94316097845386
2349,2020-08-31 13:38:37.520341,4.94316097845386
2350,2020-08-31 13:38:37.888545,5.00025735695249
2351,2020-08-31 13:38:38.216643,5.00025735695249
2352,2020-08-31 13:38:38.536540,5.00025735695249
2353,2020-08-31 13:38:38.792991,5.00025735695249
2354,2020-08-31 13:38:39.194242,5.00025735695249
2355,2020-08-31 13:38:39.516531,5.00025735695249
2356,2020-08-31 13:38:39.810126,5.00025735695249
2357,2020-08-31 13:38:40.130552,4.95887934571073
2358,2020-08-31 13:38:40.504745,4.95887934571073
2359,2020-08-31 13:38:40.827496,4.95887934571073
2360,2020-08-31 13:38:41.095111,4.95887934571073
2361,2020-08-31 13:38:41.452835,4.95887934571073
2362,2020-08-31 13:38:41.739334,4.95887934571073
2363,2020-08-31 13:38:42.008457,4.95887934571073
2364,2020-08-31 13:38:42.354566,4.95887934571073
2365,2020-08-31 13:38:42.697731,4.87572837863593
2366,2020-08-31 13:38:42.991207,4.87572837863593
2367,2020-08-31 13:38:43.250594,4.87572837863593
2368,2020-08-31 13:38:43.542745,4.87572837863593
2369,2020-08-31 13:38:43.855550,4.87572837863593
2370,2020-08-31 13:38:44.230422,4.87572837863593
2371,2020-08-31 13:38:44.448693,4.87572837863593
2372,2020-08-31 13:38:44.729248,4.87572837863593
2373,2020-08-31 13:38:45.079113,4.79289741712888
2374,2020-08-31 13:38:45.355313,4.79289741712888
2375,2020-08-31 13:38:45.629323,4.79289741712888
2376,2020-08-31 13:38:45.967147,4.79289741712888
2377,2020-08-31 13:38:46.259635,4.79289741712888
2378,2020-08-31 13:38:46.602690,4.79289741712888
2379,2020-08-31 13:38:46.889859,4.79289741712888
2380,2020-08-31 13:38:47.238260,4.79289741712888
2381,2020-08-31 13:38:47.582197,4.79289741712888
2382,2020-08-31 13:38:47.852211,4.71038161537577
2383,2020-08-31 13:38:48.098815,4.71038161537577
2384,2020-08-31 13:38:48.422926,4.71038161537577
2385,2020-08-31 13:38:48.740652,4.71038161537577
2386,2020-08-31 13:38:49.064175,4.71038161537577
2387,2020-08-31 13:38:49.289041,4.71038161537577
2388,2020-08-31 13:38:49.582157,4.71038161537577
2389,2020-08-31 13:38:49.902905,4.71038161537577
2390,2020-08-31 13:38:50.157630,4.71038161537577
2391,2020-08-31 13:38:50.389710,4.71038161537577
2392,2020-08-31 13:38:50.723984,4.62817630976862
2393,2020-08-31 13:38:51.071947,4.62817630976862
2394,2020-08-31 13:38:51.448678,4.62817630976862
2395,2020-08-31 13:38:51.789088,4.62817630976862
2396,2020-08-31 13:38:52.093882,4.62817630976862
2397,2020-08-31 13:38:52.456428,4.62817630976862
2398,2020-08-31 13:38:52.760796,4.62817630976862
2399,2020-08-31 13:38:53.095535,4.62817630976862
2400,2020-08-31 13:38:53.422143,4.54627700459963
2401,2020-08-31 13:38:53.719752,4.54627700459963
2402,2020-08-31 13:38:54.074504,4.54627700459963
2403,2020-08-31 13:38:54.470299,4.54627700459963
2404,2020-08-31 13:38:54.803531,4.54627700459963
2405,2020-08-31 13:38:55.102994,4.54627700459963
2406,2020-08-31 13:38:55.449444,4.54627700459963
2407,2020-08-31 13:38:55.751506,4.54627700459963
2408,2020-08-31 13:38:56.106817,4.46467935967868
2409,2020-08-31 13:38:56.415197,4.46467935967868
2410,2020-08-31 13:38:56.735627,4.46467935967868
2411,2020-08-31 13:38:57.001009,4.46467935967868
2412,2020-08-31 13:38:57.345736,4.46467935967868
2413,2020-08-31 13:38:57.648593,4.46467935967868
2414,2020-08-31 13:38:57.913252,4.46467935967868
2415,2020-08-31 13:38:58.152551,4.46467935967868
2416,2020-08-31 13:38:58.458357,4.46467935967868
2417,2020-08-31 13:38:58.820900,4.38337917950255
2418,2020-08-31 13:38:59.195335,4.38337917950255
2419,2020-08-31 13:38:59.533194,4.38337917950255
2420,2020-08-31 13:38:59.840381,4.38337917950255
2421,2020-08-31 13:39:00.076441,4.38337917950255
2422,2020-08-31 13:39:00.446266,4.38337917950255
2423,2020-08-31 13:39:00.760538,4.38337917950255
2424,2020-08-31 13:39:00.997786,4.38337917950255
2425,2020-08-31 13:39:01.262266,4.38337917950255
2426,2020-08-31 13:39:01.562895,4.38337917950255
2427,2020-08-31 13:39:01.925552,4.30237240369706
2428,2020-08-31 13:39:02.200711,4.30237240369706
2429,2020-08-31 13:39:02.495432,4.30237240369706
2430,2020-08-31 13:39:02.823190,4.30237240369706
2431,2020-08-31 13:39:03.183632,4.30237240369706
2432,2020-08-31 13:39:03.510038,4.30237240369706
2433,2020-08-31 13:39:03.778889,4.30237240369706
2434,2020-08-31 13:39:04.044208,4.30237240369706
2435,2020-08-31 13:39:04.379698,4.30237240369706
2436,2020-08-31 13:39:04.647496,4.22165509851803
2437,2020-08-31 13:39:04.984542,4.22165509851803
2438,2020-08-31 13:39:05.309867,4.22165509851803
2439,2020-08-31 13:39:05.717407,4.22165509851803
2440,2020-08-31 13:39:05.967095,4.22165509851803
2441,2020-08-31 13:39:06.293761,4.22165509851803
2442,2020-08-31 13:39:06.572968,4.22165509851803
2443,2020-08-31 13:39:06.796469,4.22165509851803
2444,2020-08-31 13:39:07.098121,4.14034928149114
2445,2020-08-31 13:39:07.514964,4.14034928149114
2446,2020-08-31 13:39:07.967947,4.14034928149114
2447,2020-08-31 13:39:08.344452,4.14034928149114
2448,2020-08-31 13:39:08.654109,4.14034928149114
2449,2020-08-31 13:39:08.990925,4.14034928149114
2450,2020-08-31 13:39:09.281909,4.14034928149114
2451,2020-08-31 13:39:09.586103,4.14034928149114
2452,2020-08-31 13:39:09.861118,4.05932675295766
2453,2020-08-31 13:39:10.124142,4.05932675295766
2454,2020-08-31 13:39:10.508834,4.05932675295766
2455,2020-08-31 13:39:10.776069,4.05932675295766
2456,2020-08-31 13:39:11.110450,4.05932675295766
2457,2020-08-31 13:39:11.477986,4.05932675295766
2458,2020-08-31 13:39:11.836012,4.05932675295766
2459,2020-08-31 13:39:12.099735,4.05932675295766
2460,2020-08-31 13:39:12.461867,3.97858392380161
2461,2020-08-31 13:39:12.744977,3.97858392380161
2462,2020-08-31 13:39:13.064349,3.97858392380161
2463,2020-08-31 13:39:13.406467,3.97858392380161
2464,2020-08-31 13:39:13.730293,3.97858392380161
2465,2020-08-31 13:39:14.065983,3.97858392380161
2466,2020-08-31 13:39:14.361680,3.97858392380161
2467,2020-08-31 13:39:14.695277,3.97858392380161
2468,2020-08-31 13:39:15.018048,3.89811730475404
2469,2020-08-31 13:39:15.277923,3.89811730475404
2470,2020-08-31 13:39:15.582427,3.89811730475404
2471,2020-08-31 13:39:15.914535,3.89811730475404
2472,2020-08-31 13:39:16.265400,3.89811730475404
2473,2020-08-31 13:39:16.536664,3.89811730475404
2474,2020-08-31 13:39:16.878696,3.89811730475404
2475,2020-08-31 13:39:17.144868,3.89811730475404
2476,2020-08-31 13:39:17.480374,3.81792350128271
2477,2020-08-31 13:39:17.743821,3.81792350128271
2478,2020-08-31 13:39:18.013169,3.81792350128271
2479,2020-08-31 13:39:18.346340,3.81792350128271
2480,2020-08-31 13:39:18.592945,3.81792350128271
2481,2020-08-31 13:39:18.886839,3.81792350128271
2482,2020-08-31 13:39:19.170601,3.81792350128271
2483,2020-08-31 13:39:19.429054,3.81792350128271
2484,2020-08-31 13:39:19.756183,3.81792350128271
2485,2020-08-31 13:39:20.046256,3.81792350128271
2486,2020-08-31 13:39:20.279489,3.73799920890885
2487,2020-08-31 13:39:20.628899,3.73799920890885
2488,2020-08-31 13:39:20.936978,3.73799920890885
2489,2020-08-31 13:39:21.266534,3.73799920890885
2490,2020-08-31 13:39:21.517700,3.73799920890885
2491,2020-08-31 13:39:21.840027,3.73799920890885
2492,2020-08-31 13:39:22.128064,3.73799920890885
2493,2020-08-31 13:39:22.465965,3.73799920890885
2494,2020-08-31 13:39:22.753769,3.73799920890885
2495,2020-08-31 13:39:23.104217,3.65834120890075
2496,2020-08-31 13:39:23.389110,3.65834120890075
2497,2020-08-31 13:39:23.647829,3.65834120890075
2498,2020-08-31 13:39:23.970990,3.65834120890075
2499,2020-08-31 13:39:24.276380,3.65834120890075
2500,2020-08-31 13:39:24.559502,3.65834120890075
2501,2020-08-31 13:39:24.861549,3.65834120890075
2502,2020-08-31 13:39:25.275773,3.57894636430153
2503,2020-08-31 13:39:25.549765,3.57894636430153
2504,2020-08-31 13:39:25.882975,3.57894636430153
2505,2020-08-31 13:39:26.246769,3.57894636430153
2506,2020-08-31 13:39:26.591403,3.57894636430153
2507,2020-08-31 13:39:26.873581,3.57894636430153
2508,2020-08-31 13:39:27.147527,3.57894636430153
2509,2020-08-31 13:39:27.458968,3.57894636430153
2510,2020-08-31 13:39:27.743199,3.57894636430153
2511,2020-08-31 13:39:28.086662,3.49981161625462
2512,2020-08-31 13:39:28.399120,3.49981161625462
2513,2020-08-31 13:39:28.731867,3.49981161625462
2514,2020-08-31 13:39:29.043648,3.49981161625462
2515,2020-08-31 13:39:29.358007,3.49981161625462
2516,2020-08-31 13:39:29.721357,3.49981161625462
2517,2020-08-31 13:39:30.070098,3.49981161625462
2518,2020-08-31 13:39:30.328061,3.49981161625462
2519,2020-08-31 13:39:30.619996,3.49981161625462
2520,2020-08-31 13:39:30.994661,3.42093398059593
2521,2020-08-31 13:39:31.353962,3.42093398059593
2522,2020-08-31 13:39:31.612067,3.42093398059593
2523,2020-08-31 13:39:31.976055,3.42093398059593
2524,2020-08-31 13:39:32.268086,3.42093398059593
2525,2020-08-31 13:39:32.606305,3.42093398059593
2526,2020-08-31 13:39:32.931065,3.42093398059593
2527,2020-08-31 13:39:33.218810,3.42093398059593
2528,2020-08-31 13:39:33.505134,3.42093398059593
2529,2020-08-31 13:39:33.772605,3.34231054468567
2530,2020-08-31 13:39:34.130569,3.34231054468567
2531,2020-08-31 13:39:34.453484,3.34231054468567
2532,2020-08-31 13:39:34.755266,3.34231054468567
2533,2020-08-31 13:39:35.061418,3.34231054468567
2534,2020-08-31 13:39:35.464281,3.34231054468567
2535,2020-08-31 13:39:35.800581,3.34231054468567
2536,2020-08-31 13:39:36.055935,3.34231054468567
2537,2020-08-31 13:39:36.416379,3.26393846445643
2538,2020-08-31 13:39:36.689737,3.26393846445643
2539,2020-08-31 13:39:37.058919,3.26393846445643
2540,2020-08-31 13:39:37.301346,3.26393846445643
2541,2020-08-31 13:39:37.590926,3.26393846445643
2542,2020-08-31 13:39:37.926923,3.26393846445643
2543,2020-08-31 13:39:38.315884,3.26393846445643
2544,2020-08-31 13:39:38.631346,3.26393846445643
2545,2020-08-31 13:39:38.956295,3.26393846445643
2546,2020-08-31 13:39:39.242305,3.17511849336235
2547,2020-08-31 13:39:39.534161,3.17511849336235
2548,2020-08-31 13:39:39.915328,3.17511849336235
2549,2020-08-31 13:39:40.251166,3.17511849336235
2550,2020-08-31 13:39:40.556779,3.17511849336235
2551,2020-08-31 13:39:40.945270,3.17511849336235
2552,2020-08-31 13:39:41.351455,3.17511849336235
2553,2020-08-31 13:39:41.694207,3.17511849336235
2554,2020-08-31 13:39:41.971445,3.08656444948249
2555,2020-08-31 13:39:42.318077,3.08656444948249
2556,2020-08-31 13:39:42.600764,3.08656444948249
2557,2020-08-31 13:39:42.960607,3.08656444948249
2558,2020-08-31 13:39:43.282751,3.08656444948249
2559,2020-08-31 13:39:43.572779,3.08656444948249
2560,2020-08-31 13:39:43.920260,3.08656444948249
2561,2020-08-31 13:39:44.258839,3.08656444948249
2562,2020-08-31 13:39:44.527271,3.08656444948249
2563,2020-08-31 13:39:44.880078,2.99827364600992
2564,2020-08-31 13:39:45.176704,2.99827364600992
2565,2020-08-31 13:39:45.463865,2.99827364600992
2566,2020-08-31 13:39:45.810730,2.99827364600992
2567,2020-08-31 13:39:46.203457,2.99827364600992
2568,2020-08-31 13:39:46.566412,2.99827364600992
2569,2020-08-31 13:39:46.879652,2.99827364600992
2570,2020-08-31 13:39:47.270416,2.91024345563496
2571,2020-08-31 13:39:47.532853,2.91024345563496
2572,2020-08-31 13:39:47.878225,2.91024345563496
2573,2020-08-31 13:39:48.239052,2.91024345563496
2574,2020-08-31 13:39:48.532082,2.91024345563496
2575,2020-08-31 13:39:48.845511,2.91024345563496
2576,2020-08-31 13:39:49.193669,2.91024345563496
2577,2020-08-31 13:39:49.599180,2.82247130841519
2578,2020-08-31 13:39:49.963983,2.82247130841519
2579,2020-08-31 13:39:50.298790,2.82247130841519
2580,2020-08-31 13:39:50.585498,2.82247130841519
2581,2020-08-31 13:39:50.937042,2.82247130841519
2582,2020-08-31 13:39:51.263203,2.82247130841519
2583,2020-08-31 13:39:51.555228,2.82247130841519
2584,2020-08-31 13:39:51.884930,2.82247130841519
2585,2020-08-31 13:39:52.227829,2.73495468977687
2586,2020-08-31 13:39:52.460314,2.73495468977687
2587,2020-08-31 13:39:52.763151,2.73495468977687
2588,2020-08-31 13:39:53.059084,2.73495468977687
2589,2020-08-31 13:39:53.345010,2.73495468977687
2590,2020-08-31 13:39:53.615731,2.73495468977687
2591,2020-08-31 13:39:53.972009,2.73495468977687
2592,2020-08-31 13:39:54.311975,2.73495468977687
2593,2020-08-31 13:39:54.588009,2.73495468977687
2594,2020-08-31 13:39:54.925320,2.64769113863721
2595,2020-08-31 13:39:55.260969,2.64769113863721
2596,2020-08-31 13:39:55.632152,2.64769113863721
2597,2020-08-31 13:39:55.957792,2.64769113863721
2598,2020-08-31 13:39:56.238248,2.64769113863721
2599,2020-08-31 13:39:56.588634,2.64769113863721
2600,2020-08-31 13:39:56.950058,2.64769113863721
2601,2020-08-31 13:39:57.334833,2.64769113863721
2602,2020-08-31 13:39:57.615923,2.56067824563848
2603,2020-08-31 13:39:57.946215,2.56067824563848
2604,2020-08-31 13:39:58.295420,2.56067824563848
2605,2020-08-31 13:39:58.592827,2.56067824563848
2606,2020-08-31 13:39:58.849062,2.56067824563848
2607,2020-08-31 13:39:59.183140,2.56067824563848
2608,2020-08-31 13:39:59.542136,2.56067824563848
2609,2020-08-31 13:39:59.843181,2.47391365148529
2610,2020-08-31 13:40:00.179905,2.47391365148529
2611,2020-08-31 13:40:00.459321,2.47391365148529
2612,2020-08-31 13:40:00.813665,2.47391365148529
2613,2020-08-31 13:40:01.059847,2.47391365148529
2614,2020-08-31 13:40:01.416899,2.47391365148529
2615,2020-08-31 13:40:01.727389,2.47391365148529
2616,2020-08-31 13:40:02.073271,2.47391365148529
2617,2020-08-31 13:40:02.408097,2.38739504537794
2618,2020-08-31 13:40:02.730732,2.38739504537794
2619,2020-08-31 13:40:03.054264,2.38739504537794
2620,2020-08-31 13:40:03.298866,2.38739504537794
2621,2020-08-31 13:40:03.618257,2.38739504537794
2622,2020-08-31 13:40:03.931483,2.38739504537794
2623,2020-08-31 13:40:04.247094,2.38739504537794
2624,2020-08-31 13:40:04.589835,2.38739504537794
2625,2020-08-31 13:40:04.864416,2.38739504537794
2626,2020-08-31 13:40:05.094975,2.38739504537794
2627,2020-08-31 13:40:05.450873,2.30112016353503
2628,2020-08-31 13:40:05.715306,2.30112016353503
2629,2020-08-31 13:40:05.980108,2.30112016353503
2630,2020-08-31 13:40:06.326831,2.30112016353503
2631,2020-08-31 13:40:06.579628,2.30112016353503
2632,2020-08-31 13:40:06.932205,2.30112016353503
2633,2020-08-31 13:40:07.298786,2.30112016353503
2634,2020-08-31 13:40:07.599737,2.30112016353503
2635,2020-08-31 13:40:07.858520,2.30112016353503
2636,2020-08-31 13:40:08.215771,2.37730758738486
2637,2020-08-31 13:40:08.563392,2.37730758738486
2638,2020-08-31 13:40:08.826530,2.37730758738486
2639,2020-08-31 13:40:09.134097,2.37730758738486
2640,2020-08-31 13:40:09.469537,2.37730758738486
2641,2020-08-31 13:40:09.802014,2.37730758738486
2642,2020-08-31 13:40:10.145471,2.37730758738486
2643,2020-08-31 13:40:10.460186,2.37730758738486
2644,2020-08-31 13:40:10.832420,2.44242295390239
2645,2020-08-31 13:40:11.221365,2.44242295390239
2646,2020-08-31 13:40:11.455056,2.44242295390239
2647,2020-08-31 13:40:11.730370,2.44242295390239
2648,2020-08-31 13:40:12.019012,2.44242295390239
2649,2020-08-31 13:40:12.347294,2.44242295390239
2650,2020-08-31 13:40:12.617091,2.44242295390239
2651,2020-08-31 13:40:12.856052,2.44242295390239
2652,2020-08-31 13:40:13.191715,2.44242295390239
2653,2020-08-31 13:40:13.513012,2.50736812819582
2654,2020-08-31 13:40:13.767615,2.50736812819582
2655,2020-08-31 13:40:14.088533,2.50736812819582
2656,2020-08-31 13:40:14.444636,2.50736812819582
2657,2020-08-31 13:40:14.804359,2.50736812819582
2658,2020-08-31 13:40:15.148796,2.50736812819582
2659,2020-08-31 13:40:15.484645,2.50736812819582
2660,2020-08-31 13:40:15.805584,2.50736812819582
2661,2020-08-31 13:40:16.116500,2.57214371477532
2662,2020-08-31 13:40:16.387589,2.57214371477532
2663,2020-08-31 13:40:16.657564,2.57214371477532
2664,2020-08-31 13:40:16.919041,2.57214371477532
2665,2020-08-31 13:40:17.227556,2.57214371477532
2666,2020-08-31 13:40:17.462048,2.57214371477532
2667,2020-08-31 13:40:17.754067,2.57214371477532
2668,2020-08-31 13:40:18.142693,2.57214371477532
2669,2020-08-31 13:40:18.392953,2.57214371477532
2670,2020-08-31 13:40:18.623831,2.57214371477532
2671,2020-08-31 13:40:18.962096,2.63675031430353
2672,2020-08-31 13:40:19.289648,2.63675031430353
2673,2020-08-31 13:40:19.574651,2.63675031430353
2674,2020-08-31 13:40:19.902010,2.63675031430353
2675,2020-08-31 13:40:20.302860,2.63675031430353
2676,2020-08-31 13:40:20.616908,2.63675031430353
2677,2020-08-31 13:40:20.961973,2.63675031430353
2678,2020-08-31 13:40:21.300113,2.63675031430353
2679,2020-08-31 13:40:21.559452,2.63675031430353
2680,2020-08-31 13:40:21.893026,2.70118852366417
2681,2020-08-31 13:40:22.188318,2.70118852366417
2682,2020-08-31 13:40:22.568781,2.70118852366417
2683,2020-08-31 13:40:22.868505,2.70118852366417
2684,2020-08-31 13:40:23.190454,2.70118852366417
2685,2020-08-31 13:40:23.517220,2.70118852366417
2686,2020-08-31 13:40:23.881789,2.70118852366417
2687,2020-08-31 13:40:24.151910,2.70118852366417
2688,2020-08-31 13:40:24.460273,2.70118852366417
2689,2020-08-31 13:40:24.763788,2.76545893602837
2690,2020-08-31 13:40:25.089673,2.76545893602837
2691,2020-08-31 13:40:25.467658,2.76545893602837
2692,2020-08-31 13:40:25.824836,2.76545893602837
2693,2020-08-31 13:40:26.219449,2.76545893602837
2694,2020-08-31 13:40:26.478889,2.76545893602837
2695,2020-08-31 13:40:26.729611,2.76545893602837
2696,2020-08-31 13:40:27.007283,2.82956214091864
2697,2020-08-31 13:40:27.350645,2.82956214091864
2698,2020-08-31 13:40:27.695331,2.82956214091864
2699,2020-08-31 13:40:27.928328,2.82956214091864
2700,2020-08-31 13:40:28.238392,2.82956214091864
2701,2020-08-31 13:40:28.535783,2.82956214091864
2702,2020-08-31 13:40:28.890900,2.82956214091864
2703,2020-08-31 13:40:29.253733,2.82956214091864
2704,2020-08-31 13:40:29.555933,2.82956214091864
2705,2020-08-31 13:40:29.891370,2.89349872427071
2706,2020-08-31 13:40:30.239372,2.89349872427071
2707,2020-08-31 13:40:30.546728,2.89349872427071
2708,2020-08-31 13:40:30.860783,2.89349872427071
2709,2020-08-31 13:40:31.140305,2.89349872427071
2710,2020-08-31 13:40:31.489995,2.89349872427071
2711,2020-08-31 13:40:31.804422,2.89349872427071
2712,2020-08-31 13:40:32.140109,2.89349872427071
2713,2020-08-31 13:40:32.541675,2.95726926849332
2714,2020-08-31 13:40:32.780570,2.95726926849332
2715,2020-08-31 13:40:33.031638,2.95726926849332
2716,2020-08-31 13:40:33.321900,2.95726926849332
2717,2020-08-31 13:40:33.590376,2.95726926849332
2718,2020-08-31 13:40:33.919433,2.95726926849332
2719,2020-08-31 13:40:34.154648,2.95726926849332
2720,2020-08-31 13:40:34.449606,2.95726926849332
2721,2020-08-31 13:40:34.808377,2.95726926849332
2722,2020-08-31 13:40:35.124625,2.95726926849332
2723,2020-08-31 13:40:35.474331,3.02087435252601
2724,2020-08-31 13:40:35.857751,3.02087435252601
2725,2020-08-31 13:40:36.129264,3.02087435252601
2726,2020-08-31 13:40:36.498127,3.02087435252601
2727,2020-08-31 13:40:36.776506,3.02087435252601
2728,2020-08-31 13:40:37.114838,3.02087435252601
2729,2020-08-31 13:40:37.511373,3.02087435252601
2730,2020-08-31 13:40:37.799365,3.02087435252601
2731,2020-08-31 13:40:38.076215,3.08431455189508
2732,2020-08-31 13:40:38.330817,3.08431455189508
2733,2020-08-31 13:40:38.640788,3.08431455189508
2734,2020-08-31 13:40:38.903041,3.08431455189508
2735,2020-08-31 13:40:39.227062,3.08431455189508
2736,2020-08-31 13:40:39.584530,3.08431455189508
2737,2020-08-31 13:40:39.975913,3.08431455189508
2738,2020-08-31 13:40:40.328102,3.08431455189508
2739,2020-08-31 13:40:40.695059,3.14759043876774
2740,2020-08-31 13:40:41.064317,3.14759043876774
2741,2020-08-31 13:40:41.400274,3.14759043876774
2742,2020-08-31 13:40:41.736781,3.14759043876774
2743,2020-08-31 13:40:42.029463,3.14759043876774
2744,2020-08-31 13:40:42.368622,3.14759043876774
2745,2020-08-31 13:40:42.623684,3.14759043876774
2746,2020-08-31 13:40:42.858582,3.14759043876774
2747,2020-08-31 13:40:43.194953,3.19452980494788
2748,2020-08-31 13:40:43.538051,3.19452980494788
2749,2020-08-31 13:40:43.911552,3.19452980494788
2750,2020-08-31 13:40:44.226002,3.19452980494788
2751,2020-08-31 13:40:44.595774,3.19452980494788
2752,2020-08-31 13:40:44.902584,3.19452980494788
2753,2020-08-31 13:40:45.211869,3.19452980494788
2754,2020-08-31 13:40:45.522932,3.19452980494788
2755,2020-08-31 13:40:45.837562,3.19452980494788
2756,2020-08-31 13:40:46.163899,3.24134105648059
2757,2020-08-31 13:40:46.516886,3.24134105648059
2758,2020-08-31 13:40:46.847638,3.24134105648059
2759,2020-08-31 13:40:47.215357,3.24134105648059
2760,2020-08-31 13:40:47.454864,3.24134105648059
2761,2020-08-31 13:40:47.806076,3.24134105648059
2762,2020-08-31 13:40:48.187123,3.24134105648059
2763,2020-08-31 13:40:48.545509,3.28802464839613
2764,2020-08-31 13:40:48.940873,3.28802464839613
2765,2020-08-31 13:40:49.187259,3.28802464839613
2766,2020-08-31 13:40:49.536812,3.28802464839613
2767,2020-08-31 13:40:49.851879,3.28802464839613
2768,2020-08-31 13:40:50.146678,3.28802464839613
2769,2020-08-31 13:40:50.490119,3.28802464839613
2770,2020-08-31 13:40:50.844321,3.33467247600657
2771,2020-08-31 13:40:51.123075,3.33467247600657
2772,2020-08-31 13:40:51.382407,3.33467247600657
2773,2020-08-31 13:40:51.703334,3.33467247600657
2774,2020-08-31 13:40:52.006348,3.33467247600657
2775,2020-08-31 13:40:52.319520,3.33467247600657
2776,2020-08-31 13:40:52.673103,3.33467247600657
2777,2020-08-31 13:40:53.003418,3.33467247600657
2778,2020-08-31 13:40:53.254348,3.33467247600657
2779,2020-08-31 13:40:53.552923,3.38119899830633
2780,2020-08-31 13:40:53.890148,3.38119899830633
2781,2020-08-31 13:40:54.216596,3.38119899830633
2782,2020-08-31 13:40:54.463961,3.38119899830633
2783,2020-08-31 13:40:54.707582,3.38119899830633
2784,2020-08-31 13:40:54.993418,3.38119899830633
2785,2020-08-31 13:40:55.345950,3.38119899830633
2786,2020-08-31 13:40:55.639855,3.38119899830633
2787,2020-08-31 13:40:55.992276,3.38119899830633
2788,2020-08-31 13:40:56.344158,3.42760469097631
2789,2020-08-31 13:40:56.633616,3.42760469097631
2790,2020-08-31 13:40:56.915991,3.42760469097631
2791,2020-08-31 13:40:57.221319,3.42760469097631
2792,2020-08-31 13:40:57.471219,3.42760469097631
2793,2020-08-31 13:40:57.802529,3.42760469097631
2794,2020-08-31 13:40:58.130509,3.42760469097631
2795,2020-08-31 13:40:58.536855,3.42760469097631
2796,2020-08-31 13:40:58.900562,3.47389002714924
2797,2020-08-31 13:40:59.174045,3.47389002714924
2798,2020-08-31 13:40:59.414240,3.47389002714924
2799,2020-08-31 13:40:59.802553,3.47389002714924
2800,2020-08-31 13:41:00.151537,3.47389002714924
2801,2020-08-31 13:41:00.480558,3.47389002714924
2802,2020-08-31 13:41:00.838045,3.47389002714924
2803,2020-08-31 13:41:01.234994,3.52005547743475
2804,2020-08-31 13:41:01.571150,3.52005547743475
2805,2020-08-31 13:41:01.822538,3.52005547743475
2806,2020-08-31 13:41:02.190908,3.52005547743475
2807,2020-08-31 13:41:02.531932,3.52005547743475
2808,2020-08-31 13:41:02.836288,3.52005547743475
2809,2020-08-31 13:41:03.124481,3.52005547743475
2810,2020-08-31 13:41:03.381252,3.52005547743475
2811,2020-08-31 13:41:03.847225,3.56610150994383
2812,2020-08-31 13:41:04.138516,3.56610150994383
2813,2020-08-31 13:41:04.488656,3.56610150994383
2814,2020-08-31 13:41:04.812512,3.56610150994383
2815,2020-08-31 13:41:05.136182,3.56610150994383
2816,2020-08-31 13:41:05.421372,3.56610150994383
2817,2020-08-31 13:41:05.660877,3.56610150994383
2818,2020-08-31 13:41:06.004778,3.56610150994383
2819,2020-08-31 13:41:06.260925,3.56610150994383
2820,2020-08-31 13:41:06.631032,3.6120285903127
2821,2020-08-31 13:41:06.916053,3.6120285903127
2822,2020-08-31 13:41:07.147561,3.6120285903127
2823,2020-08-31 13:41:07.460585,3.6120285903127
2824,2020-08-31 13:41:07.780109,3.6120285903127
2825,2020-08-31 13:41:08.034633,3.6120285903127
2826,2020-08-31 13:41:08.417033,3.6120285903127
2827,2020-08-31 13:41:08.768187,3.6120285903127
2828,2020-08-31 13:41:09.048884,3.65783718172615
2829,2020-08-31 13:41:09.330878,3.65783718172615
2830,2020-08-31 13:41:09.686355,3.65783718172615
2831,2020-08-31 13:41:10.085641,3.65783718172615
2832,2020-08-31 13:41:10.397827,3.65783718172615
2833,2020-08-31 13:41:10.728804,3.65783718172615
2834,2020-08-31 13:41:11.004415,3.65783718172615
2835,2020-08-31 13:41:11.425533,3.70352774494035
2836,2020-08-31 13:41:11.731256,3.70352774494035
2837,2020-08-31 13:41:12.071141,3.70352774494035
2838,2020-08-31 13:41:12.424601,3.70352774494035
2839,2020-08-31 13:41:12.765328,3.70352774494035
2840,2020-08-31 13:41:13.016349,3.70352774494035
2841,2020-08-31 13:41:13.301787,3.70352774494035
2842,2020-08-31 13:41:13.636384,3.70352774494035
2843,2020-08-31 13:41:13.966268,3.70535012858255
2844,2020-08-31 13:41:14.330950,3.70535012858255
2845,2020-08-31 13:41:14.598393,3.70535012858255
2846,2020-08-31 13:41:14.999863,3.70535012858255
2847,2020-08-31 13:41:15.301688,3.70535012858255
2848,2020-08-31 13:41:15.640395,3.70535012858255
2849,2020-08-31 13:41:15.930326,3.70535012858255
2850,2020-08-31 13:41:16.308959,3.70535012858255
2851,2020-08-31 13:41:16.667858,3.7280659992642
2852,2020-08-31 13:41:16.954382,3.7280659992642
2853,2020-08-31 13:41:17.303963,3.7280659992642
2854,2020-08-31 13:41:17.584891,3.7280659992642
2855,2020-08-31 13:41:17.870305,3.7280659992642
2856,2020-08-31 13:41:18.232964,3.7280659992642
2857,2020-08-31 13:41:18.587822,3.7280659992642
2858,2020-08-31 13:41:18.828638,3.7280659992642
2859,2020-08-31 13:41:19.302238,3.7562814570701
2860,2020-08-31 13:41:19.593029,3.7562814570701
2861,2020-08-31 13:41:19.857160,3.7562814570701
2862,2020-08-31 13:41:20.132340,3.7562814570701
2863,2020-08-31 13:41:20.391199,3.7562814570701
2864,2020-08-31 13:41:20.716184,3.7562814570701
2865,2020-08-31 13:41:21.084387,3.7562814570701
2866,2020-08-31 13:41:21.391245,3.7562814570701
2867,2020-08-31 13:41:21.734500,3.7562814570701
2868,2020-08-31 13:41:22.070725,3.7562814570701
2869,2020-08-31 13:41:22.439949,3.78442042929441
2870,2020-08-31 13:41:22.726733,3.78442042929441
2871,2020-08-31 13:41:23.023749,3.78442042929441
2872,2020-08-31 13:41:23.281757,3.78442042929441
2873,2020-08-31 13:41:23.594148,3.78442042929441
2874,2020-08-31 13:41:23.920764,3.78442042929441
2875,2020-08-31 13:41:24.206429,3.78442042929441
2876,2020-08-31 13:41:24.554202,3.78442042929441
2877,2020-08-31 13:41:24.829096,3.81248306483805
2878,2020-08-31 13:41:25.244033,3.81248306483805
2879,2020-08-31 13:41:25.538514,3.81248306483805
2880,2020-08-31 13:41:25.938049,3.81248306483805
2881,2020-08-31 13:41:26.231087,3.81248306483805
2882,2020-08-31 13:41:26.500837,3.81248306483805
2883,2020-08-31 13:41:26.796307,3.81248306483805
2884,2020-08-31 13:41:27.155690,3.81248306483805
2885,2020-08-31 13:41:27.499727,3.84046951005527
2886,2020-08-31 13:41:27.842184,3.84046951005527
2887,2020-08-31 13:41:28.086023,3.84046951005527
2888,2020-08-31 13:41:28.406121,3.84046951005527
2889,2020-08-31 13:41:28.737673,3.84046951005527
2890,2020-08-31 13:41:29.030915,3.84046951005527
2891,2020-08-31 13:41:29.351953,3.84046951005527
2892,2020-08-31 13:41:29.685287,3.84046951005527
2893,2020-08-31 13:41:29.958639,3.84046951005527
2894,2020-08-31 13:41:30.210426,3.86876105025479
2895,2020-08-31 13:41:30.546563,3.86876105025479
2896,2020-08-31 13:41:30.823246,3.86876105025479
2897,2020-08-31 13:41:31.088321,3.86876105025479
2898,2020-08-31 13:41:31.406182,3.86876105025479
2899,2020-08-31 13:41:31.748892,3.86876105025479
2900,2020-08-31 13:41:32.174654,3.86876105025479
2901,2020-08-31 13:41:32.513513,3.86876105025479
2902,2020-08-31 13:41:32.827623,3.86876105025479
2903,2020-08-31 13:41:33.140308,3.89698665489556
2904,2020-08-31 13:41:33.514170,3.89698665489556
2905,2020-08-31 13:41:33.888491,3.89698665489556
2906,2020-08-31 13:41:34.246755,3.89698665489556
2907,2020-08-31 13:41:34.488887,3.89698665489556
2908,2020-08-31 13:41:34.813681,3.89698665489556
2909,2020-08-31 13:41:35.299298,3.92514654579088
2910,2020-08-31 13:41:35.680121,3.92514654579088
2911,2020-08-31 13:41:35.973777,3.92514654579088
2912,2020-08-31 13:41:36.248183,3.92514654579088
2913,2020-08-31 13:41:36.525708,3.92514654579088
2914,2020-08-31 13:41:36.854972,3.92514654579088
2915,2020-08-31 13:41:37.116459,3.92514654579088
2916,2020-08-31 13:41:37.361909,3.92514654579088
2917,2020-08-31 13:41:37.687074,3.92514654579088
2918,2020-08-31 13:41:38.012444,3.95324094408357
2919,2020-08-31 13:41:38.320758,3.95324094408357
2920,2020-08-31 13:41:38.618851,3.95324094408357
2921,2020-08-31 13:41:38.898848,3.95324094408357
2922,2020-08-31 13:41:39.203489,3.95324094408357
2923,2020-08-31 13:41:39.494139,3.95324094408357
2924,2020-08-31 13:41:39.832688,3.95324094408357
2925,2020-08-31 13:41:40.147566,3.95324094408357
2926,2020-08-31 13:41:40.435580,3.98127007025113
2927,2020-08-31 13:41:40.716997,3.98127007025113
2928,2020-08-31 13:41:41.050478,3.98127007025113
2929,2020-08-31 13:41:41.399754,3.98127007025113
2930,2020-08-31 13:41:41.655347,3.98127007025113
2931,2020-08-31 13:41:41.983478,3.98127007025113
2932,2020-08-31 13:41:42.260184,3.98127007025113
2933,2020-08-31 13:41:42.575362,3.98127007025113
2934,2020-08-31 13:41:42.943817,3.98127007025113
2935,2020-08-31 13:41:43.285876,4.00923414411041
2936,2020-08-31 13:41:43.664495,4.00923414411041
2937,2020-08-31 13:41:44.020095,4.00923414411041
2938,2020-08-31 13:41:44.236253,4.00923414411041
2939,2020-08-31 13:41:44.474971,4.00923414411041
2940,2020-08-31 13:41:44.748422,4.00923414411041
2941,2020-08-31 13:41:45.139462,4.00923414411041
2942,2020-08-31 13:41:45.445426,4.00923414411041
2943,2020-08-31 13:41:45.823963,4.03713338482194
2944,2020-08-31 13:41:46.084175,4.03713338482194
2945,2020-08-31 13:41:46.352680,4.03713338482194
2946,2020-08-31 13:41:46.588649,4.03713338482194
2947,2020-08-31 13:41:46.892896,4.03713338482194
2948,2020-08-31 13:41:47.163340,4.03713338482194
2949,2020-08-31 13:41:47.482121,4.03713338482194
2950,2020-08-31 13:41:47.810611,4.03713338482194
2951,2020-08-31 13:41:48.099608,4.03713338482194
2952,2020-08-31 13:41:48.496580,4.04255852056191
2953,2020-08-31 13:41:48.865884,4.04255852056191
2954,2020-08-31 13:41:49.194792,4.04255852056191
2955,2020-08-31 13:41:49.555680,4.04255852056191
2956,2020-08-31 13:41:49.907463,4.04255852056191
2957,2020-08-31 13:41:50.194167,4.04255852056191
2958,2020-08-31 13:41:50.530731,4.04255852056191
2959,2020-08-31 13:41:50.835946,4.04255852056191
2960,2020-08-31 13:41:51.163830,4.04796597616985
2961,2020-08-31 13:41:51.471129,4.04796597616985
2962,2020-08-31 13:41:51.858280,4.04796597616985
2963,2020-08-31 13:41:52.227045,4.04796597616985
2964,2020-08-31 13:41:52.570256,4.04796597616985
2965,2020-08-31 13:41:52.909870,4.04796597616985
2966,2020-08-31 13:41:53.278117,4.04796597616985
2967,2020-08-31 13:41:53.672543,4.04796597616985
2968,2020-08-31 13:41:53.961316,4.05335588344965
2969,2020-08-31 13:41:54.284787,4.05335588344965
2970,2020-08-31 13:41:54.601573,4.05335588344965
2971,2020-08-31 13:41:54.910165,4.05335588344965
2972,2020-08-31 13:41:55.256244,4.05335588344965
2973,2020-08-31 13:41:55.554240,4.05335588344965
