iteration,timestamp,T7
2974,2020-08-31 13:41:55.949362,4.05335588344965
2975,2020-08-31 13:41:56.286260,4.05335588344965
2976,2020-08-31 13:41:56.571686,4.05335588344965
2977,2020-08-31 13:41:56.839540,4.04640301544288
2978,2020-08-31 13:41:57.168559,4.04640301544288
2979,2020-08-31 13:41:57.504331,4.04640301544288
2980,2020-08-31 13:41:57.843152,4.04640301544288
2981,2020-08-31 13:41:58.219588,4.04640301544288
2982,2020-08-31 13:41:58.479893,4.04640301544288
2983,2020-08-31 13:41:58.764045,4.04640301544288
2984,2020-08-31 13:41:59.120025,4.03945418778824
2985,2020-08-31 13:41:59.450111,4.03945418778824
2986,2020-08-31 13:41:59.814012,4.03945418778824
2987,2020-08-31 13:42:00.159007,4.03945418778824
2988,2020-08-31 13:42:00.471225,4.03945418778824
2989,2020-08-31 13:42:00.760890,4.03945418778824
2990,2020-08-31 13:42:01.110084,4.03945418778824
2991,2020-08-31 13:42:01.433306,4.03945418778824
2992,2020-08-31 13:42:01.720971,4.03945418778824
2993,2020-08-31 13:42:02.004083,4.03250948445634
2994,2020-08-31 13:42:02.362766,4.03250948445634
2995,2020-08-31 13:42:02.683655,4.03250948445634
2996,2020-08-31 13:42:02.939062,4.03250948445634
2997,2020-08-31 13:42:03.206770,4.03250948445634
2998,2020-08-31 13:42:03.564818,4.03250948445634
2999,2020-08-31 13:42:03.951312,4.03250948445634
3000,2020-08-31 13:42:04.220572,4.03250948445634
3001,2020-08-31 13:42:04.509166,4.03250948445634
3002,2020-08-31 13:42:04.843253,4.0255689890121
3003,2020-08-31 13:42:05.077485,4.0255689890121
3004,2020-08-31 13:42:05.412859,4.0255689890121
3005,2020-08-31 13:42:05.674184,4.0255689890121
3006,2020-08-31 13:42:06.014149,4.0255689890121
3007,2020-08-31 13:42:06.270731,4.0255689890121
3008,2020-08-31 13:42:06.534648,4.0255689890121
3009,2020-08-31 13:42:06.853283,4.0255689890121
3010,2020-08-31 13:42:07.129376,4.0255689890121
3011,2020-08-31 13:42:07.462384,4.01863278461428
3012,2020-08-31 13:42:07.792758,4.01863278461428
3013,2020-08-31 13:42:08.146980,4.01863278461428
3014,2020-08-31 13:42:08.424402,4.01863278461428
3015,2020-08-31 13:42:08.756558,4.01863278461428
3016,2020-08-31 13:42:09.092675,4.01863278461428
3017,2020-08-31 13:42:09.385665,4.01863278461428
3018,2020-08-31 13:42:09.642211,4.01863278461428
3019,2020-08-31 13:42:09.958116,4.01863278461428
3020,2020-08-31 13:42:10.251764,4.01133018655162
3021,2020-08-31 13:42:10.627405,4.01133018655162
3022,2020-08-31 13:42:10.920743,4.01133018655162
3023,2020-08-31 13:42:11.303402,4.01133018655162
3024,2020-08-31 13:42:11.614147,4.01133018655162
3025,2020-08-31 13:42:11.896489,4.01133018655162
3026,2020-08-31 13:42:12.180484,4.01133018655162
3027,2020-08-31 13:42:12.467353,4.01133018655162
3028,2020-08-31 13:42:12.753549,4.01133018655162
3029,2020-08-31 13:42:13.072187,4.00401897166886
3030,2020-08-31 13:42:13.396389,4.00401897166886
3031,2020-08-31 13:42:13.691651,4.00401897166886
3032,2020-08-31 13:42:13.934484,4.00401897166886
3033,2020-08-31 13:42:14.264338,4.00401897166886
3034,2020-08-31 13:42:14.597769,4.00401897166886
3035,2020-08-31 13:42:14.928319,4.00401897166886
3036,2020-08-31 13:42:15.229337,4.00401897166886
3037,2020-08-31 13:42:15.516518,3.9981938285591
3038,2020-08-31 13:42:15.801235,3.9981938285591
3039,2020-08-31 13:42:16.124698,3.9981938285591
3040,2020-08-31 13:42:16.450494,3.9981938285591
3041,2020-08-31 13:42:16.714063,3.9981938285591
3042,2020-08-31 13:42:17.064278,3.9981938285591
3043,2020-08-31 13:42:17.403487,3.9981938285591
3044,2020-08-31 13:42:17.704704,3.9981938285591
3045,2020-08-31 13:42:18.122200,3.99238636034858
3046,2020-08-31 13:42:18.464752,3.99238636034858
3047,2020-08-31 13:42:18.734760,3.99238636034858
3048,2020-08-31 13:42:19.053501,3.99238636034858
3049,2020-08-31 13:42:19.384849,3.99238636034858
3050,2020-08-31 13:42:19.717910,3.99238636034858
3051,2020-08-31 13:42:20.026788,3.99238636034858
3052,2020-08-31 13:42:20.370324,3.99238636034858
3053,2020-08-31 13:42:20.697432,4.00458693465698
3054,2020-08-31 13:42:21.036663,4.00458693465698
3055,2020-08-31 13:42:21.321249,4.00458693465698
3056,2020-08-31 13:42:21.662372,4.00458693465698
3057,2020-08-31 13:42:21.954821,4.00458693465698
3058,2020-08-31 13:42:22.348414,4.00458693465698
3059,2020-08-31 13:42:22.593483,4.00458693465698
3060,2020-08-31 13:42:22.866216,4.00458693465698
3061,2020-08-31 13:42:23.192407,4.00458693465698
3062,2020-08-31 13:42:23.550766,4.01676402343091
3063,2020-08-31 13:42:23.848251,4.01676402343091
3064,2020-08-31 13:42:24.176354,4.01676402343091
3065,2020-08-31 13:42:24.525632,4.01676402343091
3066,2020-08-31 13:42:24.875348,4.01676402343091
3067,2020-08-31 13:42:25.145724,4.01676402343091
3068,2020-08-31 13:42:25.499629,4.01676402343091
3069,2020-08-31 13:42:25.885847,4.01676402343091
3070,2020-08-31 13:42:26.205976,4.0289177119961
3071,2020-08-31 13:42:26.542151,4.0289177119961
3072,2020-08-31 13:42:26.857856,4.0289177119961
3073,2020-08-31 13:42:27.159706,4.0289177119961
3074,2020-08-31 13:42:27.523954,4.0289177119961
3075,2020-08-31 13:42:27.795359,4.0289177119961
3076,2020-08-31 13:42:28.037789,4.0289177119961
3077,2020-08-31 13:42:28.352469,4.0289177119961
3078,2020-08-31 13:42:28.626151,4.0289177119961
3079,2020-08-31 13:42:28.982503,4.04104808518098
3080,2020-08-31 13:42:29.374094,4.04104808518098
3081,2020-08-31 13:42:29.696770,4.04104808518098
3082,2020-08-31 13:42:30.039837,4.04104808518098
3083,2020-08-31 13:42:30.340660,4.04104808518098
3084,2020-08-31 13:42:30.668547,4.04104808518098
3085,2020-08-31 13:42:30.973718,4.04104808518098
3086,2020-08-31 13:42:31.314376,4.04104808518098
3087,2020-08-31 13:42:31.797890,4.0531552273228
3088,2020-08-31 13:42:32.157402,4.0531552273228
3089,2020-08-31 13:42:32.488781,4.0531552273228
3090,2020-08-31 13:42:32.772442,4.0531552273228
3091,2020-08-31 13:42:33.100867,4.0531552273228
3092,2020-08-31 13:42:33.451544,4.0531552273228
3093,2020-08-31 13:42:33.802204,4.0531552273228
3094,2020-08-31 13:42:34.156389,4.06523922227328
3095,2020-08-31 13:42:34.422014,4.06523922227328
3096,2020-08-31 13:42:34.774727,4.06523922227328
3097,2020-08-31 13:42:35.093970,4.06523922227328
3098,2020-08-31 13:42:35.451410,4.06523922227328
3099,2020-08-31 13:42:35.799214,4.06523922227328
3100,2020-08-31 13:42:36.146761,4.06523922227328
3101,2020-08-31 13:42:36.602734,4.06523922227328
3102,2020-08-31 13:42:36.932038,4.06523922227328
3103,2020-08-31 13:42:37.296268,4.0773001534036
3104,2020-08-31 13:42:37.609302,4.0773001534036
3105,2020-08-31 13:42:37.942370,4.0773001534036
3106,2020-08-31 13:42:38.213586,4.0773001534036
3107,2020-08-31 13:42:38.480572,4.0773001534036
3108,2020-08-31 13:42:38.848329,4.0773001534036
3109,2020-08-31 13:42:39.166546,4.0773001534036
3110,2020-08-31 13:42:39.387070,4.0773001534036
3111,2020-08-31 13:42:39.682772,4.0773001534036
3112,2020-08-31 13:42:39.993850,4.08933810360912
3113,2020-08-31 13:42:40.304588,4.08933810360912
3114,2020-08-31 13:42:40.552053,4.08933810360912
3115,2020-08-31 13:42:40.797982,4.08933810360912
3116,2020-08-31 13:42:41.055700,4.08933810360912
3117,2020-08-31 13:42:41.303296,4.08933810360912
3118,2020-08-31 13:42:41.659978,4.08933810360912
3119,2020-08-31 13:42:41.998388,4.08933810360912
3120,2020-08-31 13:42:42.334838,4.08933810360912
3121,2020-08-31 13:42:42.700918,4.10135315531377
3122,2020-08-31 13:42:43.051283,4.10135315531377
3123,2020-08-31 13:42:43.407903,4.10135315531377
3124,2020-08-31 13:42:43.756403,4.10135315531377
3125,2020-08-31 13:42:44.044347,4.10135315531377
3126,2020-08-31 13:42:44.433387,4.10135315531377
3127,2020-08-31 13:42:44.717733,4.10135315531377
3128,2020-08-31 13:42:45.044481,4.10135315531377
3129,2020-08-31 13:42:45.273660,4.11334539047419
3130,2020-08-31 13:42:45.596221,4.11334539047419
3131,2020-08-31 13:42:45.883179,4.11334539047419
3132,2020-08-31 13:42:46.208986,4.11334539047419
3133,2020-08-31 13:42:46.598483,4.11334539047419
3134,2020-08-31 13:42:46.912608,4.11334539047419
3135,2020-08-31 13:42:47.255224,4.11334539047419
3136,2020-08-31 13:42:47.605766,4.11334539047419
3137,2020-08-31 13:42:47.941162,4.12531489058364
3138,2020-08-31 13:42:48.206457,4.12531489058364
3139,2020-08-31 13:42:48.515049,4.12531489058364
3140,2020-08-31 13:42:48.872994,4.12531489058364
3141,2020-08-31 13:42:49.195379,4.12531489058364
3142,2020-08-31 13:42:49.538823,4.12531489058364
3143,2020-08-31 13:42:49.771901,4.12531489058364
3144,2020-08-31 13:42:50.098541,4.12531489058364
3145,2020-08-31 13:42:50.444134,4.12531489058364
3146,2020-08-31 13:42:50.799405,4.13726173667578
3147,2020-08-31 13:42:51.110046,4.13726173667578
3148,2020-08-31 13:42:51.371721,4.13726173667578
3149,2020-08-31 13:42:51.691073,4.13726173667578
3150,2020-08-31 13:42:52.058624,4.13726173667578
3151,2020-08-31 13:42:52.336081,4.13726173667578
3152,2020-08-31 13:42:52.663253,4.13726173667578
3153,2020-08-31 13:42:53.029930,4.13726173667578
3154,2020-08-31 13:42:53.326393,4.13915884975765
3155,2020-08-31 13:42:53.713232,4.13915884975765
3156,2020-08-31 13:42:54.112128,4.13915884975765
3157,2020-08-31 13:42:54.439702,4.13915884975765
3158,2020-08-31 13:42:54.742478,4.13915884975765
3159,2020-08-31 13:42:55.048312,4.13915884975765
3160,2020-08-31 13:42:55.310410,4.13915884975765
3161,2020-08-31 13:42:55.598536,4.13915884975765
3162,2020-08-31 13:42:55.926974,4.13915884975765
3163,2020-08-31 13:42:56.222276,4.14105472833654
3164,2020-08-31 13:42:56.471533,4.14105472833654
3165,2020-08-31 13:42:56.838693,4.14105472833654
3166,2020-08-31 13:42:57.140375,4.14105472833654
3167,2020-08-31 13:42:57.371415,4.14105472833654
3168,2020-08-31 13:42:57.655601,4.14105472833654
3169,2020-08-31 13:42:57.942911,4.14105472833654
3170,2020-08-31 13:42:58.280945,4.14105472833654
3171,2020-08-31 13:42:58.752055,4.14294940841039
3172,2020-08-31 13:42:59.088187,4.14294940841039
3173,2020-08-31 13:42:59.479789,4.14294940841039
3174,2020-08-31 13:42:59.791700,4.14294940841039
3175,2020-08-31 13:43:00.100507,4.14294940841039
3176,2020-08-31 13:43:00.380328,4.14294940841039
3177,2020-08-31 13:43:00.697107,4.14294940841039
3178,2020-08-31 13:43:01.017872,4.1448429255108
3179,2020-08-31 13:43:01.328784,4.1448429255108
3180,2020-08-31 13:43:01.645488,4.1448429255108
3181,2020-08-31 13:43:02.010015,4.1448429255108
3182,2020-08-31 13:43:02.315503,4.1448429255108
3183,2020-08-31 13:43:02.590033,4.1448429255108
3184,2020-08-31 13:43:02.929405,4.1448429255108
3185,2020-08-31 13:43:03.284127,4.14673531478626
3186,2020-08-31 13:43:03.639409,4.14673531478626
3187,2020-08-31 13:43:03.941971,4.14673531478626
3188,2020-08-31 13:43:04.213762,4.14673531478626
3189,2020-08-31 13:43:04.482379,4.14673531478626
3190,2020-08-31 13:43:04.747475,4.14673531478626
3191,2020-08-31 13:43:05.067820,4.14673531478626
3192,2020-08-31 13:43:05.355804,4.14673531478626
3193,2020-08-31 13:43:05.639318,4.14673531478626
3194,2020-08-31 13:43:06.024231,4.1486266110455
3195,2020-08-31 13:43:06.376948,4.1486266110455
3196,2020-08-31 13:43:06.727801,4.1486266110455
3197,2020-08-31 13:43:07.021610,4.1486266110455
3198,2020-08-31 13:43:07.399415,4.1486266110455
3199,2020-08-31 13:43:07.644259,4.1486266110455
3200,2020-08-31 13:43:07.957312,4.1486266110455
3201,2020-08-31 13:43:08.320849,4.1486266110455
3202,2020-08-31 13:43:08.720973,4.15051684876033
3203,2020-08-31 13:43:08.989800,4.15051684876033
3204,2020-08-31 13:43:09.246228,4.15051684876033
3205,2020-08-31 13:43:09.592963,4.15051684876033
3206,2020-08-31 13:43:09.946028,4.15051684876033
3207,2020-08-31 13:43:10.314879,4.15051684876033
3208,2020-08-31 13:43:10.650123,4.15051684876033
3209,2020-08-31 13:43:10.931880,4.15051684876033
3210,2020-08-31 13:43:11.268095,4.15051684876033
3211,2020-08-31 13:43:11.576334,4.15240606206835
3212,2020-08-31 13:43:11.922916,4.15240606206835
3213,2020-08-31 13:43:12.256306,4.15240606206835
3214,2020-08-31 13:43:12.589174,4.15240606206835
3215,2020-08-31 13:43:12.915073,4.15240606206835
3216,2020-08-31 13:43:13.238052,4.15240606206835
3217,2020-08-31 13:43:13.544160,4.15240606206835
3218,2020-08-31 13:43:13.910396,4.15240606206835
3219,2020-08-31 13:43:14.234031,4.15429428477566
3220,2020-08-31 13:43:14.520782,4.15429428477566
3221,2020-08-31 13:43:14.890444,4.15429428477566
3222,2020-08-31 13:43:15.219396,4.15429428477566
3223,2020-08-31 13:43:15.504998,4.15429428477566
3224,2020-08-31 13:43:15.838078,4.15429428477566
3225,2020-08-31 13:43:16.184752,4.15429428477566
3226,2020-08-31 13:43:16.488600,4.15429428477566
3227,2020-08-31 13:43:16.808495,4.15618155035961
3228,2020-08-31 13:43:17.168205,4.15618155035961
3229,2020-08-31 13:43:17.620464,4.15618155035961
3230,2020-08-31 13:43:17.906255,4.15618155035961
3231,2020-08-31 13:43:18.175034,4.15618155035961
3232,2020-08-31 13:43:18.442523,4.15618155035961
3233,2020-08-31 13:43:18.707414,4.15618155035961
3234,2020-08-31 13:43:19.022296,4.15618155035961
3235,2020-08-31 13:43:19.323090,4.15806789197146
3236,2020-08-31 13:43:19.688066,4.15806789197146
3237,2020-08-31 13:43:20.000149,4.15806789197146
3238,2020-08-31 13:43:20.370965,4.15806789197146
3239,2020-08-31 13:43:20.736462,4.15806789197146
3240,2020-08-31 13:43:21.097333,4.15806789197146
3241,2020-08-31 13:43:21.344931,4.15806789197146
3242,2020-08-31 13:43:21.672488,4.15995334243907
3243,2020-08-31 13:43:21.936360,4.15995334243907
3244,2020-08-31 13:43:22.284469,4.15995334243907
3245,2020-08-31 13:43:22.584124,4.15995334243907
3246,2020-08-31 13:43:22.814193,4.15995334243907
3247,2020-08-31 13:43:23.168832,4.15995334243907
3248,2020-08-31 13:43:23.463473,4.15995334243907
3249,2020-08-31 13:43:23.799071,4.15995334243907
3250,2020-08-31 13:43:24.228764,4.19839196716694
3251,2020-08-31 13:43:24.561754,4.19839196716694
3252,2020-08-31 13:43:24.913149,4.19839196716694
3253,2020-08-31 13:43:25.190356,4.19839196716694
3254,2020-08-31 13:43:25.537067,4.19839196716694
3255,2020-08-31 13:43:25.800154,4.19839196716694
3256,2020-08-31 13:43:26.115944,4.19839196716694
3257,2020-08-31 13:43:26.552418,4.23676381330229
3258,2020-08-31 13:43:26.843769,4.23676381330229
3259,2020-08-31 13:43:27.167842,4.23676381330229
3260,2020-08-31 13:43:27.430641,4.23676381330229
3261,2020-08-31 13:43:27.719086,4.23676381330229
3262,2020-08-31 13:43:28.050300,4.23676381330229
3263,2020-08-31 13:43:28.370705,4.23676381330229
3264,2020-08-31 13:43:28.768833,4.23676381330229
3265,2020-08-31 13:43:29.089513,4.23676381330229
3266,2020-08-31 13:43:29.435450,4.27506903894663
3267,2020-08-31 13:43:29.702087,4.27506903894663
3268,2020-08-31 13:43:29.962123,4.27506903894663
3269,2020-08-31 13:43:30.252139,4.27506903894663
3270,2020-08-31 13:43:30.600883,4.27506903894663
3271,2020-08-31 13:43:30.936105,4.27506903894663
3272,2020-08-31 13:43:31.274010,4.27506903894663
3273,2020-08-31 13:43:31.581118,4.27506903894663
3274,2020-08-31 13:43:31.823582,4.27506903894663
3275,2020-08-31 13:43:32.122422,4.27506903894663
3276,2020-08-31 13:43:32.392309,4.31330780158301
3277,2020-08-31 13:43:32.706533,4.31330780158301
3278,2020-08-31 13:43:33.025781,4.31330780158301
3279,2020-08-31 13:43:33.286506,4.31330780158301
3280,2020-08-31 13:43:33.588013,4.31330780158301
3281,2020-08-31 13:43:33.890065,4.31330780158301
3282,2020-08-31 13:43:34.133625,4.31330780158301
3283,2020-08-31 13:43:34.457980,4.35148025808473
3284,2020-08-31 13:43:34.706405,4.35148025808473
3285,2020-08-31 13:43:35.046465,4.35148025808473
3286,2020-08-31 13:43:35.338094,4.35148025808473
3287,2020-08-31 13:43:35.617304,4.35148025808473
3288,2020-08-31 13:43:36.003649,4.35148025808473
3289,2020-08-31 13:43:36.327431,4.35148025808473
3290,2020-08-31 13:43:36.787760,4.38958656472393
3291,2020-08-31 13:43:37.085408,4.38958656472393
3292,2020-08-31 13:43:37.367076,4.38958656472393
3293,2020-08-31 13:43:37.678355,4.38958656472393
3294,2020-08-31 13:43:38.023483,4.38958656472393
3295,2020-08-31 13:43:38.312227,4.38958656472393
3296,2020-08-31 13:43:38.554845,4.38958656472393
3297,2020-08-31 13:43:38.806650,4.38958656472393
3298,2020-08-31 13:43:39.066852,4.38958656472393
3299,2020-08-31 13:43:39.447340,4.42762687717997
3300,2020-08-31 13:43:39.732073,4.42762687717997
3301,2020-08-31 13:43:40.069575,4.42762687717997
3302,2020-08-31 13:43:40.400243,4.42762687717997
3303,2020-08-31 13:43:40.750419,4.42762687717997
3304,2020-08-31 13:43:41.064951,4.42762687717997
3305,2020-08-31 13:43:41.400748,4.42762687717997
3306,2020-08-31 13:43:41.640149,4.42762687717997
3307,2020-08-31 13:43:42.014794,4.46560135054783
3308,2020-08-31 13:43:42.327458,4.46560135054783
3309,2020-08-31 13:43:42.689157,4.46560135054783
3310,2020-08-31 13:43:42.963088,4.46560135054783
3311,2020-08-31 13:43:43.216648,4.46560135054783
3312,2020-08-31 13:43:43.576612,4.46560135054783
3313,2020-08-31 13:43:43.936693,4.46560135054783
3314,2020-08-31 13:43:44.288728,4.46560135054783
3315,2020-08-31 13:43:44.687906,4.46560135054783
3316,2020-08-31 13:43:44.992116,4.50548505667699
3317,2020-08-31 13:43:45.379921,4.50548505667699
3318,2020-08-31 13:43:45.712771,4.50548505667699
3319,2020-08-31 13:43:46.006605,4.50548505667699
3320,2020-08-31 13:43:46.291615,4.50548505667699
3321,2020-08-31 13:43:46.513356,4.50548505667699
3322,2020-08-31 13:43:46.829519,4.50548505667699
3323,2020-08-31 13:43:47.135202,4.50548505667699
3324,2020-08-31 13:43:47.497176,4.50548505667699
3325,2020-08-31 13:43:47.817878,4.54532890244157
3326,2020-08-31 13:43:48.129405,4.54532890244157
3327,2020-08-31 13:43:48.508941,4.54532890244157
3328,2020-08-31 13:43:48.809152,4.54532890244157
3329,2020-08-31 13:43:49.069130,4.54532890244157
3330,2020-08-31 13:43:49.389849,4.54532890244157
3331,2020-08-31 13:43:49.705161,4.54532890244157
3332,2020-08-31 13:43:50.042882,4.54532890244157
3333,2020-08-31 13:43:50.330570,4.54532890244157
3334,2020-08-31 13:43:50.762151,4.58513296148179
3335,2020-08-31 13:43:51.071637,4.58513296148179
3336,2020-08-31 13:43:51.403127,4.58513296148179
3337,2020-08-31 13:43:51.801879,4.58513296148179
3338,2020-08-31 13:43:52.180234,4.58513296148179
3339,2020-08-31 13:43:52.553321,4.58513296148179
3340,2020-08-31 13:43:52.878653,4.58513296148179
3341,2020-08-31 13:43:53.231855,4.62489730707428
3342,2020-08-31 13:43:53.597622,4.62489730707428
3343,2020-08-31 13:43:53.960712,4.62489730707428
3344,2020-08-31 13:43:54.266460,4.62489730707428
3345,2020-08-31 13:43:54.554681,4.62489730707428
3346,2020-08-31 13:43:54.885292,4.62489730707428
3347,2020-08-31 13:43:55.189216,4.62489730707428
3348,2020-08-31 13:43:55.513387,4.62489730707428
3349,2020-08-31 13:43:55.828566,4.62489730707428
3350,2020-08-31 13:43:56.162967,4.66407577967713
3351,2020-08-31 13:43:56.538029,4.66407577967713
3352,2020-08-31 13:43:56.859987,4.66407577967713
3353,2020-08-31 13:43:57.155824,4.66407577967713
3354,2020-08-31 13:43:57.438516,4.66407577967713
3355,2020-08-31 13:43:57.733772,4.66407577967713
3356,2020-08-31 13:43:57.999094,4.66407577967713
3357,2020-08-31 13:43:58.231922,4.66407577967713
3358,2020-08-31 13:43:58.538836,4.66407577967713
3359,2020-08-31 13:43:58.793736,4.66407577967713
3360,2020-08-31 13:43:59.097381,4.70321840370883
3361,2020-08-31 13:43:59.422582,4.70321840370883
3362,2020-08-31 13:43:59.710904,4.70321840370883
3363,2020-08-31 13:44:00.045385,4.70321840370883
3364,2020-08-31 13:44:00.288980,4.70321840370883
3365,2020-08-31 13:44:00.613474,4.70321840370883
3366,2020-08-31 13:44:00.943214,4.70321840370883
3367,2020-08-31 13:44:01.247330,4.70321840370883
3368,2020-08-31 13:44:01.546305,4.74232524447098
3369,2020-08-31 13:44:01.852093,4.74232524447098
3370,2020-08-31 13:44:02.126616,4.74232524447098
3371,2020-08-31 13:44:02.440995,4.74232524447098
3372,2020-08-31 13:44:02.744262,4.74232524447098
3373,2020-08-31 13:44:03.016390,4.74232524447098
3374,2020-08-31 13:44:03.311440,4.74232524447098
3375,2020-08-31 13:44:03.663190,4.74232524447098
3376,2020-08-31 13:44:03.887902,4.74232524447098
3377,2020-08-31 13:44:04.126507,4.74232524447098
3378,2020-08-31 13:44:04.485061,4.78139636693786
3379,2020-08-31 13:44:04.819892,4.78139636693786
3380,2020-08-31 13:44:05.169722,4.78139636693786
3381,2020-08-31 13:44:05.479778,4.78139636693786
3382,2020-08-31 13:44:05.882735,4.78139636693786
3383,2020-08-31 13:44:06.133855,4.78139636693786
3384,2020-08-31 13:44:06.481113,4.78139636693786
3385,2020-08-31 13:44:06.790233,4.78139636693786
3386,2020-08-31 13:44:07.082420,4.78139636693786
3387,2020-08-31 13:44:07.460934,4.82043183576008
3388,2020-08-31 13:44:07.723443,4.82043183576008
3389,2020-08-31 13:44:07.959247,4.82043183576008
3390,2020-08-31 13:44:08.265280,4.82043183576008
3391,2020-08-31 13:44:08.645999,4.82043183576008
3392,2020-08-31 13:44:08.980122,4.82043183576008
3393,2020-08-31 13:44:09.325309,4.82043183576008
3394,2020-08-31 13:44:09.653019,4.82043183576008
3395,2020-08-31 13:44:10.060968,4.85943171526809
3396,2020-08-31 13:44:10.379820,4.85943171526809
3397,2020-08-31 13:44:10.663396,4.85943171526809
3398,2020-08-31 13:44:10.995364,4.85943171526809
3399,2020-08-31 13:44:11.295056,4.85943171526809
3400,2020-08-31 13:44:11.624718,4.85943171526809
3401,2020-08-31 13:44:11.899606,4.85943171526809
3402,2020-08-31 13:44:12.169362,4.85943171526809
3403,2020-08-31 13:44:12.440048,4.85943171526809
3404,2020-08-31 13:44:12.772972,4.89839606947571
3405,2020-08-31 13:44:13.046119,4.89839606947571
3406,2020-08-31 13:44:13.365864,4.89839606947571
3407,2020-08-31 13:44:13.702925,4.89839606947571
3408,2020-08-31 13:44:14.064107,4.89839606947571
3409,2020-08-31 13:44:14.401947,4.89839606947571
3410,2020-08-31 13:44:14.766286,4.89839606947571
3411,2020-08-31 13:44:15.087512,4.89839606947571
3412,2020-08-31 13:44:15.471012,4.75508687944966
3413,2020-08-31 13:44:15.766827,4.75508687944966
3414,2020-08-31 13:44:16.056113,4.75508687944966
3415,2020-08-31 13:44:16.390017,4.75508687944966
3416,2020-08-31 13:44:16.666570,4.75508687944966
3417,2020-08-31 13:44:17.005220,4.75508687944966
3418,2020-08-31 13:44:17.245477,4.75508687944966
3419,2020-08-31 13:44:17.683054,4.61214753633934
3420,2020-08-31 13:44:17.953060,4.61214753633934
3421,2020-08-31 13:44:18.241151,4.61214753633934
3422,2020-08-31 13:44:18.569256,4.61214753633934
3423,2020-08-31 13:44:18.928492,4.61214753633934
3424,2020-08-31 13:44:19.289221,4.61214753633934
3425,2020-08-31 13:44:19.536269,4.61214753633934
3426,2020-08-31 13:44:19.819515,4.61214753633934
3427,2020-08-31 13:44:20.055163,4.61214753633934
3428,2020-08-31 13:44:20.303860,4.46957491801423
3429,2020-08-31 13:44:20.655326,4.46957491801423
3430,2020-08-31 13:44:21.031115,4.46957491801423
3431,2020-08-31 13:44:21.316190,4.46957491801423
3432,2020-08-31 13:44:21.603034,4.46957491801423
3433,2020-08-31 13:44:21.918541,4.46957491801423
3434,2020-08-31 13:44:22.265062,4.46957491801423
3435,2020-08-31 13:44:22.561429,4.46957491801423
3436,2020-08-31 13:44:23.005217,4.32736599098395
3437,2020-08-31 13:44:23.255501,4.32736599098395
3438,2020-08-31 13:44:23.611321,4.32736599098395
3439,2020-08-31 13:44:23.864538,4.32736599098395
3440,2020-08-31 13:44:24.097719,4.32736599098395
3441,2020-08-31 13:44:24.379595,4.32736599098395
3442,2020-08-31 13:44:24.717086,4.32736599098395
3443,2020-08-31 13:44:25.067615,4.32736599098395
3444,2020-08-31 13:44:25.350971,4.1855178065543
3445,2020-08-31 13:44:25.703873,4.1855178065543
3446,2020-08-31 13:44:26.020709,4.1855178065543
3447,2020-08-31 13:44:26.346693,4.1855178065543
3448,2020-08-31 13:44:26.656105,4.1855178065543
3449,2020-08-31 13:44:26.897431,4.1855178065543
3450,2020-08-31 13:44:27.219513,4.1855178065543
3451,2020-08-31 13:44:27.538481,4.1855178065543
3452,2020-08-31 13:44:27.888009,4.1855178065543
3453,2020-08-31 13:44:28.268807,4.05552085412393
3454,2020-08-31 13:44:28.564538,4.05552085412393
3455,2020-08-31 13:44:28.805683,4.05552085412393
3456,2020-08-31 13:44:29.191762,4.05552085412393
3457,2020-08-31 13:44:29.519846,4.05552085412393
3458,2020-08-31 13:44:29.877646,4.05552085412393
3459,2020-08-31 13:44:30.166085,4.05552085412393
3460,2020-08-31 13:44:30.413806,4.05552085412393
3461,2020-08-31 13:44:30.744304,4.05552085412393
3462,2020-08-31 13:44:31.046526,3.92586622466197
3463,2020-08-31 13:44:31.339663,3.92586622466197
3464,2020-08-31 13:44:31.714964,3.92586622466197
3465,2020-08-31 13:44:32.050791,3.92586622466197
3466,2020-08-31 13:44:32.365187,3.92586622466197
3467,2020-08-31 13:44:32.631379,3.92586622466197
3468,2020-08-31 13:44:32.906607,3.92586622466197
3469,2020-08-31 13:44:33.218790,3.92586622466197
3470,2020-08-31 13:44:33.487263,3.92586622466197
3471,2020-08-31 13:44:33.901754,3.79655101643081
3472,2020-08-31 13:44:34.259956,3.79655101643081
3473,2020-08-31 13:44:34.552366,3.79655101643081
3474,2020-08-31 13:44:34.908551,3.79655101643081
3475,2020-08-31 13:44:35.256012,3.79655101643081
3476,2020-08-31 13:44:35.659359,3.79655101643081
3477,2020-08-31 13:44:35.955049,3.79655101643081
3478,2020-08-31 13:44:36.281234,3.66757240256568
3479,2020-08-31 13:44:36.704690,3.66757240256568
3480,2020-08-31 13:44:37.038990,3.66757240256568
3481,2020-08-31 13:44:37.317548,3.66757240256568
3482,2020-08-31 13:44:37.571586,3.66757240256568
3483,2020-08-31 13:44:37.864855,3.66757240256568
3484,2020-08-31 13:44:38.110771,3.66757240256568
3485,2020-08-31 13:44:38.360579,3.66757240256568
3486,2020-08-31 13:44:38.694986,3.66757240256568
3487,2020-08-31 13:44:39.031385,3.66757240256568
3488,2020-08-31 13:44:39.390609,3.53892762833226
3489,2020-08-31 13:44:39.721105,3.53892762833226
3490,2020-08-31 13:44:40.015013,3.53892762833226
3491,2020-08-31 13:44:40.270338,3.53892762833226
3492,2020-08-31 13:44:40.616448,3.53892762833226
3493,2020-08-31 13:44:40.972747,3.53892762833226
3494,2020-08-31 13:44:41.262999,3.53892762833226
3495,2020-08-31 13:44:41.633114,3.53892762833226
3496,2020-08-31 13:44:41.909801,3.53892762833226
3497,2020-08-31 13:44:42.323577,3.41061400863596
3498,2020-08-31 13:44:42.640856,3.41061400863596
3499,2020-08-31 13:44:42.871124,3.41061400863596
3500,2020-08-31 13:44:43.215923,3.41061400863596
3501,2020-08-31 13:44:43.566424,3.41061400863596
3502,2020-08-31 13:44:43.908263,3.41061400863596
3503,2020-08-31 13:44:44.128905,3.41061400863596
3504,2020-08-31 13:44:44.414640,3.41061400863596
3505,2020-08-31 13:44:44.719970,3.41061400863596
3506,2020-08-31 13:44:44.985883,3.41061400863596
3507,2020-08-31 13:44:45.241786,3.28262892575961
3508,2020-08-31 13:44:45.533013,3.28262892575961
3509,2020-08-31 13:44:45.770889,3.28262892575961
3510,2020-08-31 13:44:46.036543,3.28262892575961
3511,2020-08-31 13:44:46.368363,3.28262892575961
3512,2020-08-31 13:44:46.706313,3.28262892575961
3513,2020-08-31 13:44:46.983003,3.28262892575961
3514,2020-08-31 13:44:47.294840,3.28262892575961
3515,2020-08-31 13:44:47.705798,3.1549698273099
3516,2020-08-31 13:44:48.047871,3.1549698273099
3517,2020-08-31 13:44:48.366526,3.1549698273099
3518,2020-08-31 13:44:48.689924,3.1549698273099
3519,2020-08-31 13:44:49.032640,3.1549698273099
3520,2020-08-31 13:44:49.359676,3.1549698273099
3521,2020-08-31 13:44:49.722145,3.1549698273099
3522,2020-08-31 13:44:49.977049,3.1549698273099
3523,2020-08-31 13:44:50.220771,3.1549698273099
3524,2020-08-31 13:44:50.572209,3.02763422435632
3525,2020-08-31 13:44:50.878338,3.02763422435632
3526,2020-08-31 13:44:51.191323,3.02763422435632
3527,2020-08-31 13:44:51.515079,3.02763422435632
3528,2020-08-31 13:44:51.913326,3.02763422435632
3529,2020-08-31 13:44:52.219990,3.02763422435632
3530,2020-08-31 13:44:52.484946,3.02763422435632
3531,2020-08-31 13:44:52.718910,3.02763422435632
3532,2020-08-31 13:44:52.985903,3.02763422435632
3533,2020-08-31 13:44:53.362550,2.90061968974913
3534,2020-08-31 13:44:53.701054,2.90061968974913
3535,2020-08-31 13:44:53.958658,2.90061968974913
3536,2020-08-31 13:44:54.232479,2.90061968974913
3537,2020-08-31 13:44:54.566187,2.90061968974913
3538,2020-08-31 13:44:54.904415,2.90061968974913
3539,2020-08-31 13:44:55.245131,2.90061968974913
3540,2020-08-31 13:44:55.503914,2.90061968974913
3541,2020-08-31 13:44:55.832727,2.90061968974913
3542,2020-08-31 13:44:56.165527,2.77392385660518
3543,2020-08-31 13:44:56.441312,2.77392385660518
3544,2020-08-31 13:44:56.835957,2.77392385660518
3545,2020-08-31 13:44:57.159827,2.77392385660518
3546,2020-08-31 13:44:57.464494,2.77392385660518
3547,2020-08-31 13:44:57.684377,2.77392385660518
3548,2020-08-31 13:44:57.925126,2.77392385660518
3549,2020-08-31 13:44:58.254530,2.77392385660518
3550,2020-08-31 13:44:58.540331,2.77392385660518
3551,2020-08-31 13:44:58.900775,2.77392385660518
3552,2020-08-31 13:44:59.242737,2.64754441695261
3553,2020-08-31 13:44:59.496874,2.64754441695261
3554,2020-08-31 13:44:59.826291,2.64754441695261
3555,2020-08-31 13:45:00.104676,2.64754441695261
3556,2020-08-31 13:45:00.337024,2.64754441695261
3557,2020-08-31 13:45:00.669253,2.64754441695261
3558,2020-08-31 13:45:00.995406,2.64754441695261
3559,2020-08-31 13:45:01.271975,2.64754441695261
3560,2020-08-31 13:45:01.580633,2.64754441695261
3561,2020-08-31 13:45:01.842775,2.64754441695261
3562,2020-08-31 13:45:02.231052,2.54715723705851
3563,2020-08-31 13:45:02.559110,2.54715723705851
3564,2020-08-31 13:45:02.788006,2.54715723705851
3565,2020-08-31 13:45:03.189160,2.54715723705851
3566,2020-08-31 13:45:03.453554,2.54715723705851
3567,2020-08-31 13:45:03.744220,2.54715723705851
3568,2020-08-31 13:45:04.029259,2.54715723705851
3569,2020-08-31 13:45:04.294484,2.54715723705851
3570,2020-08-31 13:45:04.611941,2.4470408930401
3571,2020-08-31 13:45:04.940244,2.4470408930401
3572,2020-08-31 13:45:05.265433,2.4470408930401
3573,2020-08-31 13:45:05.571554,2.4470408930401
3574,2020-08-31 13:45:05.896401,2.4470408930401
3575,2020-08-31 13:45:06.220768,2.4470408930401
3576,2020-08-31 13:45:06.567205,2.4470408930401
3577,2020-08-31 13:45:06.912890,2.4470408930401
3578,2020-08-31 13:45:07.174153,2.4470408930401
3579,2020-08-31 13:45:07.423850,2.34719309966701
3580,2020-08-31 13:45:07.716222,2.34719309966701
3581,2020-08-31 13:45:08.038254,2.34719309966701
3582,2020-08-31 13:45:08.324432,2.34719309966701
3583,2020-08-31 13:45:08.681222,2.34719309966701
3584,2020-08-31 13:45:09.025122,2.34719309966701
3585,2020-08-31 13:45:09.388966,2.34719309966701
3586,2020-08-31 13:45:09.726813,2.34719309966701
3587,2020-08-31 13:45:09.961741,2.34719309966701
3588,2020-08-31 13:45:10.242638,2.2476116198616
3589,2020-08-31 13:45:10.561390,2.2476116198616
3590,2020-08-31 13:45:10.950709,2.2476116198616
3591,2020-08-31 13:45:11.276051,2.2476116198616
3592,2020-08-31 13:45:11.580818,2.2476116198616
3593,2020-08-31 13:45:11.913459,2.2476116198616
3594,2020-08-31 13:45:12.247407,2.2476116198616
3595,2020-08-31 13:45:12.577851,2.2476116198616
3596,2020-08-31 13:45:12.804122,2.30692008982388
3597,2020-08-31 13:45:13.144354,2.30692008982388
3598,2020-08-31 13:45:13.469135,2.30692008982388
3599,2020-08-31 13:45:13.798178,2.30692008982388
3600,2020-08-31 13:45:14.109326,2.30692008982388
3601,2020-08-31 13:45:14.391075,2.30692008982388
3602,2020-08-31 13:45:14.765930,2.30692008982388
3603,2020-08-31 13:45:15.119596,2.30692008982388
3604,2020-08-31 13:45:15.445491,2.30692008982388
3605,2020-08-31 13:45:15.800176,2.36610851838336
3606,2020-08-31 13:45:16.145121,2.36610851838336
3607,2020-08-31 13:45:16.445120,2.36610851838336
3608,2020-08-31 13:45:16.753786,2.36610851838336
3609,2020-08-31 13:45:17.058409,2.36610851838336
3610,2020-08-31 13:45:17.358599,2.36610851838336
3611,2020-08-31 13:45:17.624365,2.36610851838336
3612,2020-08-31 13:45:17.996234,2.36610851838336
3613,2020-08-31 13:45:18.345938,2.42517747562647
3614,2020-08-31 13:45:18.688699,2.42517747562647
3615,2020-08-31 13:45:19.015516,2.42517747562647
3616,2020-08-31 13:45:19.367535,2.42517747562647
3617,2020-08-31 13:45:19.720328,2.42517747562647
3618,2020-08-31 13:45:20.036028,2.42517747562647
3619,2020-08-31 13:45:20.345182,2.42517747562647
3620,2020-08-31 13:45:20.602093,2.48412752720577
3621,2020-08-31 13:45:20.926269,2.48412752720577
3622,2020-08-31 13:45:21.248827,2.48412752720577
3623,2020-08-31 13:45:21.511826,2.48412752720577
3624,2020-08-31 13:45:21.856573,2.48412752720577
3625,2020-08-31 13:45:22.120892,2.48412752720577
3626,2020-08-31 13:45:22.422927,2.48412752720577
3627,2020-08-31 13:45:22.715637,2.48412752720577
3628,2020-08-31 13:45:23.193068,2.50040429953226
3629,2020-08-31 13:45:23.534750,2.50040429953226
3630,2020-08-31 13:45:23.873324,2.50040429953226
3631,2020-08-31 13:45:24.201208,2.50040429953226
3632,2020-08-31 13:45:24.503394,2.50040429953226
3633,2020-08-31 13:45:24.815556,2.50040429953226
3634,2020-08-31 13:45:25.137184,2.50040429953226
3635,2020-08-31 13:45:25.465833,2.50040429953226
3636,2020-08-31 13:45:25.874139,2.54697534446092
3637,2020-08-31 13:45:26.239762,2.54697534446092
3638,2020-08-31 13:45:26.497290,2.54697534446092
3639,2020-08-31 13:45:26.733446,2.54697534446092
3640,2020-08-31 13:45:26.951847,2.54697534446092
3641,2020-08-31 13:45:27.341540,2.54697534446092
3642,2020-08-31 13:45:27.608466,2.54697534446092
3643,2020-08-31 13:45:27.956896,2.54697534446092
3644,2020-08-31 13:45:28.240541,2.54697534446092
3645,2020-08-31 13:45:28.579820,2.54697534446092
3646,2020-08-31 13:45:28.953971,2.54697534446092
3647,2020-08-31 13:45:29.255523,2.54697534446092
3648,2020-08-31 13:45:29.573726,2.54697534446092
3649,2020-08-31 13:45:30.006610,2.54697534446092
3650,2020-08-31 13:45:30.335702,2.54697534446092
3651,2020-08-31 13:45:30.606132,2.54697534446092
3652,2020-08-31 13:45:31.006565,2.61126973545939
3653,2020-08-31 13:45:31.327984,2.61126973545939
3654,2020-08-31 13:45:31.694591,2.61126973545939
3655,2020-08-31 13:45:32.024411,2.61126973545939
3656,2020-08-31 13:45:32.304890,2.61126973545939
3657,2020-08-31 13:45:32.643095,2.61126973545939
3658,2020-08-31 13:45:33.030216,2.61126973545939
3659,2020-08-31 13:45:33.351498,2.61126973545939
3660,2020-08-31 13:45:33.733922,2.6787272814115
3661,2020-08-31 13:45:34.032154,2.6787272814115
3662,2020-08-31 13:45:34.403023,2.6787272814115
3663,2020-08-31 13:45:34.702549,2.6787272814115
3664,2020-08-31 13:45:35.026766,2.6787272814115
3665,2020-08-31 13:45:35.382009,2.6787272814115
3666,2020-08-31 13:45:35.710712,2.6787272814115
3667,2020-08-31 13:45:36.025360,2.6787272814115
3668,2020-08-31 13:45:36.363822,2.74606104543706
3669,2020-08-31 13:45:36.647974,2.74606104543706
3670,2020-08-31 13:45:36.972206,2.74606104543706
3671,2020-08-31 13:45:37.289580,2.74606104543706
3672,2020-08-31 13:45:37.647689,2.74606104543706
3673,2020-08-31 13:45:37.948511,2.74606104543706
3674,2020-08-31 13:45:38.298984,2.74606104543706
3675,2020-08-31 13:45:38.549980,2.74606104543706
3676,2020-08-31 13:45:38.934141,2.74606104543706
3677,2020-08-31 13:45:39.235243,2.79986787518766
3678,2020-08-31 13:45:39.584947,2.79986787518766
3679,2020-08-31 13:45:39.851319,2.79986787518766
3680,2020-08-31 13:45:40.176088,2.79986787518766
3681,2020-08-31 13:45:40.522508,2.79986787518766
3682,2020-08-31 13:45:40.874932,2.79986787518766
3683,2020-08-31 13:45:41.163884,2.79986787518766
3684,2020-08-31 13:45:41.478858,2.79986787518766
3685,2020-08-31 13:45:41.838686,2.85358488378532
3686,2020-08-31 13:45:42.207289,2.85358488378532
3687,2020-08-31 13:45:42.531841,2.85358488378532
3688,2020-08-31 13:45:42.803286,2.85358488378532
3689,2020-08-31 13:45:43.132625,2.85358488378532
3690,2020-08-31 13:45:43.384095,2.85358488378532
3691,2020-08-31 13:45:43.632265,2.85358488378532
3692,2020-08-31 13:45:43.961906,2.85358488378532
3693,2020-08-31 13:45:44.331359,2.85358488378532
3694,2020-08-31 13:45:44.631975,2.90721249891006
3695,2020-08-31 13:45:44.981759,2.90721249891006
3696,2020-08-31 13:45:45.382963,2.90721249891006
3697,2020-08-31 13:45:45.638777,2.90721249891006
3698,2020-08-31 13:45:45.930248,2.90721249891006
3699,2020-08-31 13:45:46.278591,2.90721249891006
3700,2020-08-31 13:45:46.608917,2.90721249891006
3701,2020-08-31 13:45:46.893065,2.90721249891006
3702,2020-08-31 13:45:47.147251,2.90721249891006
3703,2020-08-31 13:45:47.571144,2.96075114501618
3704,2020-08-31 13:45:47.891474,2.96075114501618
3705,2020-08-31 13:45:48.204349,2.96075114501618
3706,2020-08-31 13:45:48.530665,2.96075114501618
3707,2020-08-31 13:45:48.822795,2.96075114501618
3708,2020-08-31 13:45:49.054376,2.96075114501618
3709,2020-08-31 13:45:49.335101,2.96075114501618
3710,2020-08-31 13:45:49.712922,2.96075114501618
3711,2020-08-31 13:45:50.014941,2.96075114501618
3712,2020-08-31 13:45:50.259574,2.96075114501618
3713,2020-08-31 13:45:50.579118,3.01420124337483
3714,2020-08-31 13:45:50.894742,3.01420124337483
3715,2020-08-31 13:45:51.237382,3.01420124337483
3716,2020-08-31 13:45:51.578604,3.01420124337483
3717,2020-08-31 13:45:51.874252,3.01420124337483
3718,2020-08-31 13:45:52.212079,3.01420124337483
3719,2020-08-31 13:45:52.564966,3.01420124337483
3720,2020-08-31 13:45:52.884353,3.01420124337483
3721,2020-08-31 13:45:53.190215,3.06756321211556
3722,2020-08-31 13:45:53.537370,3.06756321211556
3723,2020-08-31 13:45:53.892534,3.06756321211556
3724,2020-08-31 13:45:54.150800,3.06756321211556
3725,2020-08-31 13:45:54.481506,3.06756321211556
3726,2020-08-31 13:45:54.891675,3.06756321211556
3727,2020-08-31 13:45:55.254241,3.06756321211556
3728,2020-08-31 13:45:55.570052,3.06756321211556
3729,2020-08-31 13:45:55.912097,3.12083746626695
3730,2020-08-31 13:45:56.256399,3.12083746626695
3731,2020-08-31 13:45:56.662404,3.12083746626695
3732,2020-08-31 13:45:57.012374,3.12083746626695
3733,2020-08-31 13:45:57.358758,3.12083746626695
3734,2020-08-31 13:45:57.695487,3.12083746626695
3735,2020-08-31 13:45:57.918629,3.12083746626695
3736,2020-08-31 13:45:58.240155,3.17402441779628
3737,2020-08-31 13:45:58.598403,3.17402441779628
3738,2020-08-31 13:45:58.917911,3.17402441779628
3739,2020-08-31 13:45:59.163701,3.17402441779628
3740,2020-08-31 13:45:59.488274,3.17402441779628
3741,2020-08-31 13:45:59.833207,3.17402441779628
3742,2020-08-31 13:46:00.179563,3.17402441779628
3743,2020-08-31 13:46:00.521489,3.17402441779628
3744,2020-08-31 13:46:00.876828,3.22712447564827
3745,2020-08-31 13:46:01.175223,3.22712447564827
3746,2020-08-31 13:46:01.498122,3.22712447564827
3747,2020-08-31 13:46:01.822197,3.22712447564827
3748,2020-08-31 13:46:02.119445,3.22712447564827
3749,2020-08-31 13:46:02.436250,3.22712447564827
3750,2020-08-31 13:46:02.744868,3.22712447564827
3751,2020-08-31 13:46:03.038803,3.22712447564827
3752,2020-08-31 13:46:03.321824,3.28013804578299
3753,2020-08-31 13:46:03.594755,3.28013804578299
3754,2020-08-31 13:46:03.900460,3.28013804578299
3755,2020-08-31 13:46:04.236350,3.28013804578299
3756,2020-08-31 13:46:04.532007,3.28013804578299
3757,2020-08-31 13:46:04.858468,3.28013804578299
3758,2020-08-31 13:46:05.175594,3.28013804578299
3759,2020-08-31 13:46:05.491612,3.28013804578299
3760,2020-08-31 13:46:05.729070,3.28013804578299
3761,2020-08-31 13:46:05.985801,3.28013804578299
3762,2020-08-31 13:46:06.311085,3.33306553121292
3763,2020-08-31 13:46:06.624109,3.33306553121292
3764,2020-08-31 13:46:06.958203,3.33306553121292
3765,2020-08-31 13:46:07.255320,3.33306553121292
3766,2020-08-31 13:46:07.555226,3.33306553121292
3767,2020-08-31 13:46:07.855325,3.33306553121292
3768,2020-08-31 13:46:08.116515,3.33306553121292
3769,2020-08-31 13:46:08.413886,3.33306553121292
3770,2020-08-31 13:46:08.722404,3.33306553121292
3771,2020-08-31 13:46:09.068196,3.3859073320392
3772,2020-08-31 13:46:09.419087,3.3859073320392
3773,2020-08-31 13:46:09.772673,3.3859073320392
3774,2020-08-31 13:46:10.060112,3.3859073320392
3775,2020-08-31 13:46:10.324903,3.3859073320392
3776,2020-08-31 13:46:10.671944,3.3859073320392
3777,2020-08-31 13:46:11.006713,3.3859073320392
3778,2020-08-31 13:46:11.263507,3.3859073320392
3779,2020-08-31 13:46:11.601595,3.3859073320392
3780,2020-08-31 13:46:11.923644,3.4392116651977
3781,2020-08-31 13:46:12.290706,3.4392116651977
3782,2020-08-31 13:46:12.536249,3.4392116651977
3783,2020-08-31 13:46:12.865095,3.4392116651977
3784,2020-08-31 13:46:13.225348,3.4392116651977
3785,2020-08-31 13:46:13.533979,3.4392116651977
3786,2020-08-31 13:46:13.873643,3.4392116651977
3787,2020-08-31 13:46:14.208176,3.49242776339709
3788,2020-08-31 13:46:14.456536,3.49242776339709
3789,2020-08-31 13:46:14.811367,3.49242776339709
3790,2020-08-31 13:46:15.181463,3.49242776339709
3791,2020-08-31 13:46:15.409199,3.49242776339709
3792,2020-08-31 13:46:15.743939,3.49242776339709
3793,2020-08-31 13:46:16.011749,3.49242776339709
3794,2020-08-31 13:46:16.253957,3.49242776339709
3795,2020-08-31 13:46:16.667071,3.53315943350204
3796,2020-08-31 13:46:16.912990,3.53315943350204
3797,2020-08-31 13:46:17.145221,3.53315943350204
3798,2020-08-31 13:46:17.404232,3.53315943350204
3799,2020-08-31 13:46:17.747024,3.53315943350204
3800,2020-08-31 13:46:18.096561,3.53315943350204
3801,2020-08-31 13:46:18.460821,3.53315943350204
3802,2020-08-31 13:46:18.860217,3.53315943350204
3803,2020-08-31 13:46:19.178262,3.53315943350204
3804,2020-08-31 13:46:19.452255,3.55212834226448
3805,2020-08-31 13:46:19.777489,3.55212834226448
3806,2020-08-31 13:46:20.134671,3.55212834226448
3807,2020-08-31 13:46:20.379212,3.55212834226448
3808,2020-08-31 13:46:20.665809,3.55212834226448
3809,2020-08-31 13:46:20.993853,3.55212834226448
3810,2020-08-31 13:46:21.288613,3.55212834226448
3811,2020-08-31 13:46:21.625835,3.55212834226448
3812,2020-08-31 13:46:21.965737,3.55212834226448
3813,2020-08-31 13:46:22.310373,3.63340175480627
3814,2020-08-31 13:46:22.583747,3.63340175480627
3815,2020-08-31 13:46:22.948470,3.63340175480627
3816,2020-08-31 13:46:23.333611,3.63340175480627
3817,2020-08-31 13:46:23.578322,3.63340175480627
3818,2020-08-31 13:46:23.918742,3.63340175480627
3819,2020-08-31 13:46:24.223264,3.63340175480627
3820,2020-08-31 13:46:24.505356,3.63340175480627
3821,2020-08-31 13:46:24.829339,3.71458133425455
3822,2020-08-31 13:46:25.109663,3.71458133425455
3823,2020-08-31 13:46:25.455780,3.71458133425455
3824,2020-08-31 13:46:25.780616,3.71458133425455
3825,2020-08-31 13:46:26.138246,3.71458133425455
3826,2020-08-31 13:46:26.455613,3.71458133425455
3827,2020-08-31 13:46:26.815651,3.71458133425455
3828,2020-08-31 13:46:27.102240,3.71458133425455
3829,2020-08-31 13:46:27.403169,3.71458133425455
3830,2020-08-31 13:46:27.738857,3.79566727474092
3831,2020-08-31 13:46:28.090724,3.79566727474092
3832,2020-08-31 13:46:28.366704,3.79566727474092
3833,2020-08-31 13:46:28.732222,3.79566727474092
3834,2020-08-31 13:46:29.081816,3.79566727474092
3835,2020-08-31 13:46:29.318272,3.79566727474092
3836,2020-08-31 13:46:29.715726,3.79566727474092
3837,2020-08-31 13:46:30.084770,3.79566727474092
3838,2020-08-31 13:46:30.447079,3.8766597683034
3839,2020-08-31 13:46:30.784426,3.8766597683034
3840,2020-08-31 13:46:31.134479,3.8766597683034
3841,2020-08-31 13:46:31.426270,3.8766597683034
3842,2020-08-31 13:46:31.779785,3.8766597683034
3843,2020-08-31 13:46:32.113205,3.8766597683034
3844,2020-08-31 13:46:32.453186,3.8766597683034
3845,2020-08-31 13:46:32.791839,3.8766597683034
3846,2020-08-31 13:46:33.149633,3.95755900494314
3847,2020-08-31 13:46:33.454279,3.95755900494314
3848,2020-08-31 13:46:33.789677,3.95755900494314
3849,2020-08-31 13:46:34.136293,3.95755900494314
3850,2020-08-31 13:46:34.475403,3.95755900494314
3851,2020-08-31 13:46:34.846156,3.95755900494314
3852,2020-08-31 13:46:35.092825,3.95755900494314
3853,2020-08-31 13:46:35.392745,3.95755900494314
3854,2020-08-31 13:46:35.662473,4.03836517267897
3855,2020-08-31 13:46:36.029285,4.03836517267897
3856,2020-08-31 13:46:36.351625,4.03836517267897
3857,2020-08-31 13:46:36.680885,4.03836517267897
3858,2020-08-31 13:46:37.026471,4.03836517267897
3859,2020-08-31 13:46:37.252237,4.03836517267897
3860,2020-08-31 13:46:37.572346,4.03836517267897
3861,2020-08-31 13:46:37.866560,4.03836517267897
3862,2020-08-31 13:46:38.273311,4.11907845759984
3863,2020-08-31 13:46:38.642371,4.11907845759984
3864,2020-08-31 13:46:38.887624,4.11907845759984
3865,2020-08-31 13:46:39.218059,4.11907845759984
3866,2020-08-31 13:46:39.550064,4.11907845759984
3867,2020-08-31 13:46:39.896800,4.11907845759984
3868,2020-08-31 13:46:40.300725,4.11907845759984
3869,2020-08-31 13:46:40.617701,4.11907845759984
3870,2020-08-31 13:46:41.015307,4.19969904391529
3871,2020-08-31 13:46:41.266419,4.19969904391529
3872,2020-08-31 13:46:41.526067,4.19969904391529
3873,2020-08-31 13:46:41.862980,4.19969904391529
3874,2020-08-31 13:46:42.150639,4.19969904391529
3875,2020-08-31 13:46:42.461324,4.19969904391529
3876,2020-08-31 13:46:42.748443,4.19969904391529
3877,2020-08-31 13:46:43.097595,4.19969904391529
3878,2020-08-31 13:46:43.347024,4.19969904391529
3879,2020-08-31 13:46:43.628758,4.19969904391529
3880,2020-08-31 13:46:43.967204,4.28022711400389
3881,2020-08-31 13:46:44.194840,4.28022711400389
3882,2020-08-31 13:46:44.503461,4.28022711400389
3883,2020-08-31 13:46:44.869242,4.28022711400389
3884,2020-08-31 13:46:45.254093,4.28022711400389
3885,2020-08-31 13:46:45.710548,4.28022711400389
3886,2020-08-31 13:46:45.994764,4.28022711400389
3887,2020-08-31 13:46:46.279281,4.28022711400389
3888,2020-08-31 13:46:46.619912,4.34377600420973
3889,2020-08-31 13:46:46.918133,4.34377600420973
3890,2020-08-31 13:46:47.211958,4.34377600420973
3891,2020-08-31 13:46:47.486330,4.34377600420973
3892,2020-08-31 13:46:47.731540,4.34377600420973
3893,2020-08-31 13:46:48.062354,4.34377600420973
3894,2020-08-31 13:46:48.387524,4.34377600420973
3895,2020-08-31 13:46:48.692926,4.34377600420973
3896,2020-08-31 13:46:48.920032,4.34377600420973
3897,2020-08-31 13:46:49.209894,4.40725599212089
3898,2020-08-31 13:46:49.513356,4.40725599212089
3899,2020-08-31 13:46:49.846469,4.40725599212089
3900,2020-08-31 13:46:50.087079,4.40725599212089
3901,2020-08-31 13:46:50.440594,4.40725599212089
3902,2020-08-31 13:46:50.804545,4.40725599212089
3903,2020-08-31 13:46:51.060842,4.40725599212089
3904,2020-08-31 13:46:51.438814,4.40725599212089
3905,2020-08-31 13:46:51.788867,4.47066721226408
3906,2020-08-31 13:46:52.110945,4.47066721226408
3907,2020-08-31 13:46:52.357944,4.47066721226408
3908,2020-08-31 13:46:52.713065,4.47066721226408
3909,2020-08-31 13:46:53.004899,4.47066721226408
3910,2020-08-31 13:46:53.268170,4.47066721226408
3911,2020-08-31 13:46:53.603586,4.47066721226408
3912,2020-08-31 13:46:53.925635,4.47066721226408
3913,2020-08-31 13:46:54.316672,4.47066721226408
3914,2020-08-31 13:46:54.603298,4.47066721226408
3915,2020-08-31 13:46:54.848764,4.53400979811387
3916,2020-08-31 13:46:55.125843,4.53400979811387
3917,2020-08-31 13:46:55.447340,4.53400979811387
3918,2020-08-31 13:46:55.781397,4.53400979811387
3919,2020-08-31 13:46:56.088764,4.53400979811387
3920,2020-08-31 13:46:56.405862,4.53400979811387
3921,2020-08-31 13:46:56.744123,4.53400979811387
3922,2020-08-31 13:46:57.090830,4.53400979811387
3923,2020-08-31 13:46:57.387885,4.59728388211317
3924,2020-08-31 13:46:57.664269,4.59728388211317
3925,2020-08-31 13:46:58.010013,4.59728388211317
3926,2020-08-31 13:46:58.353088,4.59728388211317
3927,2020-08-31 13:46:58.635947,4.59728388211317
3928,2020-08-31 13:46:58.996147,4.59728388211317
3929,2020-08-31 13:46:59.367802,4.59728388211317
3930,2020-08-31 13:47:00.700501,4.59728388211317
3931,2020-08-31 13:47:01.036066,4.59728388211317
3932,2020-08-31 13:47:01.367678,4.59728388211317
3933,2020-08-31 13:47:01.682546,4.66048959569295
3934,2020-08-31 13:47:01.995146,4.66048959569295
3935,2020-08-31 13:47:02.267551,4.66048959569295
3936,2020-08-31 13:47:02.489439,4.66048959569295
3937,2020-08-31 13:47:02.813268,4.66048959569295
3938,2020-08-31 13:47:03.226099,4.66048959569295
3939,2020-08-31 13:47:03.542134,4.66048959569295
3940,2020-08-31 13:47:03.903034,4.66048959569295
3941,2020-08-31 13:47:04.265055,4.66048959569295
3942,2020-08-31 13:47:04.600758,4.66048959569295
3943,2020-08-31 13:47:04.932292,4.7236270692914
3944,2020-08-31 13:47:05.245766,4.7236270692914
3945,2020-08-31 13:47:05.571156,4.7236270692914
3946,2020-08-31 13:47:05.847141,4.7236270692914
3947,2020-08-31 13:47:06.187785,4.7236270692914
3948,2020-08-31 13:47:06.540622,4.7236270692914
3949,2020-08-31 13:47:06.852598,4.7236270692914
3950,2020-08-31 13:47:07.210585,4.7236270692914
3951,2020-08-31 13:47:07.559416,4.78669643237265
3952,2020-08-31 13:47:07.852947,4.78669643237265
3953,2020-08-31 13:47:08.210576,4.78669643237265
3954,2020-08-31 13:47:08.582391,4.78669643237265
3955,2020-08-31 13:47:08.855720,4.78669643237265
