iteration,timestamp,T7
3956,2020-08-31 13:47:09.149052,4.78669643237265
3957,2020-08-31 13:47:09.452457,4.78669643237265
3958,2020-08-31 13:47:09.728068,4.78669643237265
3959,2020-08-31 13:47:10.098555,4.84969781344492
3960,2020-08-31 13:47:10.364515,4.84969781344492
3961,2020-08-31 13:47:10.664241,4.84969781344492
3962,2020-08-31 13:47:10.999616,4.84969781344492
3963,2020-08-31 13:47:11.350846,4.84969781344492
3964,2020-08-31 13:47:11.672573,4.84969781344492
3965,2020-08-31 13:47:11.975997,4.84969781344492
3966,2020-08-31 13:47:12.238565,4.84969781344492
3967,2020-08-31 13:47:12.580142,4.91263134007812
3968,2020-08-31 13:47:12.882540,4.91263134007812
3969,2020-08-31 13:47:13.178473,4.91263134007812
3970,2020-08-31 13:47:13.455105,4.91263134007812
3971,2020-08-31 13:47:13.715587,4.91263134007812
3972,2020-08-31 13:47:13.997859,4.91263134007812
3973,2020-08-31 13:47:14.337278,4.91263134007812
3974,2020-08-31 13:47:14.681002,4.91263134007812
3975,2020-08-31 13:47:15.032418,4.91263134007812
3976,2020-08-31 13:47:15.408288,4.97549713892104
3977,2020-08-31 13:47:15.768591,4.97549713892104
3978,2020-08-31 13:47:16.087810,4.97549713892104
3979,2020-08-31 13:47:16.409993,4.97549713892104
3980,2020-08-31 13:47:16.728774,4.97549713892104
3981,2020-08-31 13:47:16.987329,4.97549713892104
3982,2020-08-31 13:47:17.218545,4.97549713892104
3983,2020-08-31 13:47:17.530377,4.97549713892104
3984,2020-08-31 13:47:17.776702,4.97549713892104
3985,2020-08-31 13:47:18.179585,4.83971545981082
3986,2020-08-31 13:47:18.553609,4.83971545981082
3987,2020-08-31 13:47:18.939482,4.83971545981082
3988,2020-08-31 13:47:19.298544,4.83971545981082
3989,2020-08-31 13:47:19.540421,4.83971545981082
3990,2020-08-31 13:47:19.818800,4.83971545981082
3991,2020-08-31 13:47:20.198731,4.83971545981082
3992,2020-08-31 13:47:20.462641,4.71018998928936
3993,2020-08-31 13:47:20.792869,4.71018998928936
3994,2020-08-31 13:47:21.144372,4.71018998928936
3995,2020-08-31 13:47:21.500657,4.71018998928936
3996,2020-08-31 13:47:21.826322,4.71018998928936
3997,2020-08-31 13:47:22.156460,4.71018998928936
3998,2020-08-31 13:47:22.437739,4.71018998928936
3999,2020-08-31 13:47:22.673841,4.71018998928936
4000,2020-08-31 13:47:23.026633,4.58102105572236
4001,2020-08-31 13:47:23.374994,4.58102105572236
4002,2020-08-31 13:47:23.763667,4.58102105572236
4003,2020-08-31 13:47:24.037025,4.58102105572236
4004,2020-08-31 13:47:24.343953,4.58102105572236
4005,2020-08-31 13:47:24.652197,4.58102105572236
4006,2020-08-31 13:47:25.058130,4.58102105572236
4007,2020-08-31 13:47:25.324731,4.58102105572236
4008,2020-08-31 13:47:25.692436,4.58102105572236
4009,2020-08-31 13:47:25.933673,4.58102105572236
4010,2020-08-31 13:47:26.279102,4.45220526785633
4011,2020-08-31 13:47:26.604295,4.45220526785633
4012,2020-08-31 13:47:26.925496,4.45220526785633
4013,2020-08-31 13:47:27.267927,4.45220526785633
4014,2020-08-31 13:47:27.576431,4.45220526785633
4015,2020-08-31 13:47:27.900732,4.45220526785633
4016,2020-08-31 13:47:28.200573,4.45220526785633
4017,2020-08-31 13:47:28.592404,4.45220526785633
4018,2020-08-31 13:47:28.901954,4.32373933044693
4019,2020-08-31 13:47:29.122258,4.32373933044693
4020,2020-08-31 13:47:29.375937,4.32373933044693
4021,2020-08-31 13:47:29.729055,4.32373933044693
4022,2020-08-31 13:47:30.065128,4.32373933044693
4023,2020-08-31 13:47:30.381301,4.32373933044693
4024,2020-08-31 13:47:30.680101,4.32373933044693
4025,2020-08-31 13:47:31.034019,4.32373933044693
4026,2020-08-31 13:47:31.319760,4.32373933044693
4027,2020-08-31 13:47:31.606831,4.1956200394266
4028,2020-08-31 13:47:31.932989,4.1956200394266
4029,2020-08-31 13:47:32.266036,4.1956200394266
4030,2020-08-31 13:47:32.582803,4.1956200394266
4031,2020-08-31 13:47:32.894944,4.1956200394266
4032,2020-08-31 13:47:33.223495,4.1956200394266
4033,2020-08-31 13:47:33.474276,4.1956200394266
4034,2020-08-31 13:47:33.812866,4.1956200394266
4035,2020-08-31 13:47:34.137426,4.06784427756929
4036,2020-08-31 13:47:34.489102,4.06784427756929
4037,2020-08-31 13:47:34.816856,4.06784427756929
4038,2020-08-31 13:47:35.134153,4.06784427756929
4039,2020-08-31 13:47:35.392546,4.06784427756929
4040,2020-08-31 13:47:35.736606,4.06784427756929
4041,2020-08-31 13:47:36.060644,4.06784427756929
4042,2020-08-31 13:47:36.378588,4.06784427756929
4043,2020-08-31 13:47:36.742101,3.94040901058446
4044,2020-08-31 13:47:37.029226,3.94040901058446
4045,2020-08-31 13:47:37.292815,3.94040901058446
4046,2020-08-31 13:47:37.629318,3.94040901058446
4047,2020-08-31 13:47:37.852104,3.94040901058446
4048,2020-08-31 13:47:38.141450,3.94040901058446
4049,2020-08-31 13:47:38.489860,3.94040901058446
4050,2020-08-31 13:47:38.831346,3.94040901058446
4051,2020-08-31 13:47:39.142378,3.94040901058446
4052,2020-08-31 13:47:39.497405,3.94040901058446
4053,2020-08-31 13:47:39.747442,3.81331128358576
4054,2020-08-31 13:47:40.065596,3.81331128358576
4055,2020-08-31 13:47:40.435340,3.81331128358576
4056,2020-08-31 13:47:40.757861,3.81331128358576
4057,2020-08-31 13:47:41.024136,3.81331128358576
4058,2020-08-31 13:47:41.357941,3.81331128358576
4059,2020-08-31 13:47:41.645613,3.81331128358576
4060,2020-08-31 13:47:41.973719,3.81331128358576
4061,2020-08-31 13:47:42.211747,3.81331128358576
4062,2020-08-31 13:47:42.539820,3.68654821788957
4063,2020-08-31 13:47:42.884931,3.68654821788957
4064,2020-08-31 13:47:43.236181,3.68654821788957
4065,2020-08-31 13:47:43.548930,3.68654821788957
4066,2020-08-31 13:47:43.858576,3.68654821788957
4067,2020-08-31 13:47:44.085408,3.68654821788957
4068,2020-08-31 13:47:44.409913,3.68654821788957
4069,2020-08-31 13:47:44.720575,3.68654821788957
4070,2020-08-31 13:47:45.087183,3.56011700810637
4071,2020-08-31 13:47:45.366243,3.56011700810637
4072,2020-08-31 13:47:45.742940,3.56011700810637
4073,2020-08-31 13:47:46.024900,3.56011700810637
4074,2020-08-31 13:47:46.319514,3.56011700810637
4075,2020-08-31 13:47:46.696444,3.56011700810637
4076,2020-08-31 13:47:47.053116,3.56011700810637
4077,2020-08-31 13:47:47.362344,3.56011700810637
4078,2020-08-31 13:47:47.674118,3.56011700810637
4079,2020-08-31 13:47:47.965975,3.43401491949463
4080,2020-08-31 13:47:48.235369,3.43401491949463
4081,2020-08-31 13:47:48.489112,3.43401491949463
4082,2020-08-31 13:47:48.811634,3.43401491949463
4083,2020-08-31 13:47:49.129955,3.43401491949463
4084,2020-08-31 13:47:49.516675,3.43401491949463
4085,2020-08-31 13:47:49.853708,3.43401491949463
4086,2020-08-31 13:47:50.199336,3.43401491949463
4087,2020-08-31 13:47:50.555909,3.30823928555111
4088,2020-08-31 13:47:50.864841,3.30823928555111
4089,2020-08-31 13:47:51.237920,3.30823928555111
4090,2020-08-31 13:47:51.591236,3.30823928555111
4091,2020-08-31 13:47:51.881539,3.30823928555111
4092,2020-08-31 13:47:52.224424,3.30823928555111
4093,2020-08-31 13:47:52.575230,3.30823928555111
4094,2020-08-31 13:47:52.908429,3.17536671609795
4095,2020-08-31 13:47:53.208078,3.17536671609795
4096,2020-08-31 13:47:53.502250,3.17536671609795
4097,2020-08-31 13:47:53.859152,3.17536671609795
4098,2020-08-31 13:47:54.149041,3.17536671609795
4099,2020-08-31 13:47:54.475258,3.17536671609795
4100,2020-08-31 13:47:54.765759,3.17536671609795
4101,2020-08-31 13:47:55.042881,3.17536671609795
4102,2020-08-31 13:47:55.364503,3.17536671609795
4103,2020-08-31 13:47:55.716201,3.0428253957953
4104,2020-08-31 13:47:56.048045,3.0428253957953
4105,2020-08-31 13:47:56.387296,3.0428253957953
4106,2020-08-31 13:47:56.696866,3.0428253957953
4107,2020-08-31 13:47:56.993299,3.0428253957953
4108,2020-08-31 13:47:57.366208,3.0428253957953
4109,2020-08-31 13:47:57.698922,3.0428253957953
4110,2020-08-31 13:47:58.032582,3.0428253957953
4111,2020-08-31 13:47:58.368918,3.0428253957953
4112,2020-08-31 13:47:58.739431,2.9106129391227
4113,2020-08-31 13:47:59.016854,2.9106129391227
4114,2020-08-31 13:47:59.297970,2.9106129391227
4115,2020-08-31 13:47:59.592136,2.9106129391227
4116,2020-08-31 13:47:59.936949,2.9106129391227
4117,2020-08-31 13:48:00.232615,2.9106129391227
4118,2020-08-31 13:48:00.566399,2.9106129391227
4119,2020-08-31 13:48:00.897601,2.9106129391227
4120,2020-08-31 13:48:01.142827,2.9106129391227
4121,2020-08-31 13:48:01.474932,2.77872702234517
4122,2020-08-31 13:48:01.836150,2.77872702234517
4123,2020-08-31 13:48:02.159012,2.77872702234517
4124,2020-08-31 13:48:02.484710,2.77872702234517
4125,2020-08-31 13:48:02.809300,2.77872702234517
4126,2020-08-31 13:48:03.159067,2.77872702234517
4127,2020-08-31 13:48:03.489764,2.77872702234517
4128,2020-08-31 13:48:03.781987,2.77872702234517
4129,2020-08-31 13:48:04.115657,2.64716538230566
4130,2020-08-31 13:48:04.415680,2.64716538230566
4131,2020-08-31 13:48:04.783235,2.64716538230566
4132,2020-08-31 13:48:05.087613,2.64716538230566
4133,2020-08-31 13:48:05.380854,2.64716538230566
4134,2020-08-31 13:48:05.772100,2.64716538230566
4135,2020-08-31 13:48:06.055490,2.64716538230566
4136,2020-08-31 13:48:06.378410,2.64716538230566
4137,2020-08-31 13:48:06.680807,2.64716538230566
4138,2020-08-31 13:48:06.982591,2.51592581538335
4139,2020-08-31 13:48:07.311471,2.51592581538335
4140,2020-08-31 13:48:07.658979,2.51592581538335
4141,2020-08-31 13:48:07.981366,2.51592581538335
4142,2020-08-31 13:48:08.293534,2.51592581538335
4143,2020-08-31 13:48:08.596140,2.51592581538335
4144,2020-08-31 13:48:08.888367,2.51592581538335
4145,2020-08-31 13:48:09.183690,2.51592581538335
4146,2020-08-31 13:48:09.469406,2.51592581538335
4147,2020-08-31 13:48:09.748805,2.38500617661423
4148,2020-08-31 13:48:10.076196,2.38500617661423
4149,2020-08-31 13:48:10.380596,2.38500617661423
4150,2020-08-31 13:48:10.683268,2.38500617661423
4151,2020-08-31 13:48:11.034828,2.38500617661423
4152,2020-08-31 13:48:11.229630,2.38500617661423
4153,2020-08-31 13:48:11.510798,2.38500617661423
4154,2020-08-31 13:48:11.852183,2.38500617661423
4155,2020-08-31 13:48:12.179983,2.38500617661423
4156,2020-08-31 13:48:12.576198,2.25440437897196
4157,2020-08-31 13:48:12.997926,2.25440437897196
4158,2020-08-31 13:48:13.364000,2.25440437897196
4159,2020-08-31 13:48:13.716873,2.25440437897196
4160,2020-08-31 13:48:14.015808,2.25440437897196
4161,2020-08-31 13:48:14.372706,2.25440437897196
4162,2020-08-31 13:48:14.712063,2.25440437897196
4163,2020-08-31 13:48:15.002060,2.25440437897196
4164,2020-08-31 13:48:15.292195,2.12411839280945
4165,2020-08-31 13:48:15.591116,2.12411839280945
4166,2020-08-31 13:48:15.893918,2.12411839280945
4167,2020-08-31 13:48:16.192158,2.12411839280945
4168,2020-08-31 13:48:16.501551,2.12411839280945
4169,2020-08-31 13:48:16.806812,2.12411839280945
4170,2020-08-31 13:48:17.088227,2.12411839280945
4171,2020-08-31 13:48:17.351310,2.12411839280945
4172,2020-08-31 13:48:17.707578,2.12411839280945
4173,2020-08-31 13:48:18.017908,2.16471589779502
4174,2020-08-31 13:48:18.361214,2.16471589779502
4175,2020-08-31 13:48:18.678251,2.16471589779502
4176,2020-08-31 13:48:18.962227,2.16471589779502
4177,2020-08-31 13:48:19.239795,2.16471589779502
4178,2020-08-31 13:48:19.574350,2.16471589779502
4179,2020-08-31 13:48:19.936693,2.16471589779502
4180,2020-08-31 13:48:20.254834,2.16471589779502
4181,2020-08-31 13:48:20.544903,2.20521570321101
4182,2020-08-31 13:48:20.875568,2.20521570321101
4183,2020-08-31 13:48:21.228136,2.20521570321101
4184,2020-08-31 13:48:21.517604,2.20521570321101
4185,2020-08-31 13:48:21.784322,2.20521570321101
4186,2020-08-31 13:48:22.137198,2.20521570321101
4187,2020-08-31 13:48:22.474958,2.20521570321101
4188,2020-08-31 13:48:22.767127,2.20521570321101
4189,2020-08-31 13:48:23.106711,2.23724634787411
4190,2020-08-31 13:48:23.469330,2.23724634787411
4191,2020-08-31 13:48:23.820645,2.23724634787411
4192,2020-08-31 13:48:24.127816,2.23724634787411
4193,2020-08-31 13:48:24.374754,2.23724634787411
4194,2020-08-31 13:48:24.690381,2.23724634787411
4195,2020-08-31 13:48:25.000803,2.23724634787411
4196,2020-08-31 13:48:25.345239,2.23724634787411
4197,2020-08-31 13:48:25.563888,2.27178960252992
4198,2020-08-31 13:48:25.828078,2.27178960252992
4199,2020-08-31 13:48:26.163735,2.27178960252992
4200,2020-08-31 13:48:26.517818,2.27178960252992
4201,2020-08-31 13:48:26.835400,2.27178960252992
4202,2020-08-31 13:48:27.171622,2.27178960252992
4203,2020-08-31 13:48:27.461703,2.27178960252992
4204,2020-08-31 13:48:27.839639,2.27178960252992
4205,2020-08-31 13:48:28.183336,2.27178960252992
4206,2020-08-31 13:48:28.442575,2.3062454943221
4207,2020-08-31 13:48:28.731895,2.3062454943221
4208,2020-08-31 13:48:29.062527,2.3062454943221
4209,2020-08-31 13:48:29.366755,2.3062454943221
4210,2020-08-31 13:48:29.638133,2.3062454943221
4211,2020-08-31 13:48:29.909349,2.3062454943221
4212,2020-08-31 13:48:30.288415,2.3062454943221
4213,2020-08-31 13:48:30.620393,2.3062454943221
4214,2020-08-31 13:48:30.935699,2.3062454943221
4215,2020-08-31 13:48:31.319639,2.34061444210025
4216,2020-08-31 13:48:31.624714,2.34061444210025
4217,2020-08-31 13:48:31.995792,2.34061444210025
4218,2020-08-31 13:48:32.320406,2.34061444210025
4219,2020-08-31 13:48:32.656280,2.34061444210025
4220,2020-08-31 13:48:33.039298,2.34061444210025
4221,2020-08-31 13:48:33.387038,2.34061444210025
4222,2020-08-31 13:48:33.684299,2.34061444210025
4223,2020-08-31 13:48:33.979717,2.374896862467
4224,2020-08-31 13:48:34.210177,2.374896862467
4225,2020-08-31 13:48:34.449217,2.374896862467
4226,2020-08-31 13:48:34.758373,2.374896862467
4227,2020-08-31 13:48:35.127592,2.374896862467
4228,2020-08-31 13:48:35.390709,2.374896862467
4229,2020-08-31 13:48:35.660864,2.374896862467
4230,2020-08-31 13:48:35.912255,2.374896862467
4231,2020-08-31 13:48:36.205632,2.40909316979761
4232,2020-08-31 13:48:36.560891,2.40909316979761
4233,2020-08-31 13:48:36.876590,2.40909316979761
4234,2020-08-31 13:48:37.246036,2.40909316979761
4235,2020-08-31 13:48:37.485188,2.40909316979761
4236,2020-08-31 13:48:37.797546,2.40909316979761
4237,2020-08-31 13:48:38.060018,2.40909316979761
4238,2020-08-31 13:48:38.448924,2.40909316979761
4239,2020-08-31 13:48:38.749949,2.44320377625927
4240,2020-08-31 13:48:39.096350,2.44320377625927
4241,2020-08-31 13:48:39.349153,2.44320377625927
4242,2020-08-31 13:48:39.634556,2.44320377625927
4243,2020-08-31 13:48:39.917811,2.44320377625927
4244,2020-08-31 13:48:40.171145,2.44320377625927
4245,2020-08-31 13:48:40.464978,2.44320377625927
4246,2020-08-31 13:48:40.712330,2.44320377625927
4247,2020-08-31 13:48:41.031938,2.47722909183003
4248,2020-08-31 13:48:41.400825,2.47722909183003
4249,2020-08-31 13:48:41.635357,2.47722909183003
4250,2020-08-31 13:48:42.002749,2.47722909183003
4251,2020-08-31 13:48:42.326611,2.47722909183003
4252,2020-08-31 13:48:42.633470,2.47722909183003
4253,2020-08-31 13:48:42.966979,2.47722909183003
4254,2020-08-31 13:48:43.323142,2.47722909183003
4255,2020-08-31 13:48:43.762298,2.5111695243174
4256,2020-08-31 13:48:44.087642,2.5111695243174
4257,2020-08-31 13:48:44.410786,2.5111695243174
4258,2020-08-31 13:48:44.639571,2.5111695243174
4259,2020-08-31 13:48:45.026161,2.5111695243174
4260,2020-08-31 13:48:45.327161,2.5111695243174
4261,2020-08-31 13:48:45.571648,2.5111695243174
4262,2020-08-31 13:48:45.860791,2.5111695243174
4263,2020-08-31 13:48:46.228402,2.54502547937662
4264,2020-08-31 13:48:46.516745,2.54502547937662
4265,2020-08-31 13:48:46.820605,2.54502547937662
4266,2020-08-31 13:48:47.051135,2.54502547937662
4267,2020-08-31 13:48:47.371146,2.54502547937662
4268,2020-08-31 13:48:47.691284,2.54502547937662
4269,2020-08-31 13:48:48.019952,2.54502547937662
4270,2020-08-31 13:48:48.396000,2.57879736052863
4271,2020-08-31 13:48:48.734560,2.57879736052863
4272,2020-08-31 13:48:49.100757,2.57879736052863
4273,2020-08-31 13:48:49.441818,2.57879736052863
4274,2020-08-31 13:48:49.672360,2.57879736052863
4275,2020-08-31 13:48:50.007483,2.57879736052863
4276,2020-08-31 13:48:50.358389,2.57879736052863
4277,2020-08-31 13:48:50.712699,2.57879736052863
4278,2020-08-31 13:48:51.052957,2.57879736052863
4279,2020-08-31 13:48:51.395364,2.61248556917765
4280,2020-08-31 13:48:51.700567,2.61248556917765
4281,2020-08-31 13:48:52.106647,2.61248556917765
4282,2020-08-31 13:48:52.463056,2.61248556917765
4283,2020-08-31 13:48:52.770743,2.61248556917765
4284,2020-08-31 13:48:53.078218,2.61248556917765
4285,2020-08-31 13:48:53.375739,2.61248556917765
4286,2020-08-31 13:48:53.632386,2.61248556917765
4287,2020-08-31 13:48:53.942133,2.61248556917765
4288,2020-08-31 13:48:54.265217,2.61248556917765
4289,2020-08-31 13:48:54.610001,2.64609050462856
4290,2020-08-31 13:48:54.868785,2.64609050462856
4291,2020-08-31 13:48:55.179253,2.64609050462856
4292,2020-08-31 13:48:55.448507,2.64609050462856
4293,2020-08-31 13:48:55.749914,2.64609050462856
4294,2020-08-31 13:48:56.020834,2.64609050462856
4295,2020-08-31 13:48:56.317707,2.64609050462856
4296,2020-08-31 13:48:56.710276,2.64609050462856
4297,2020-08-31 13:48:57.044818,2.64609050462856
4298,2020-08-31 13:48:57.395206,2.68710858864161
4299,2020-08-31 13:48:57.767273,2.68710858864161
4300,2020-08-31 13:48:57.992295,2.68710858864161
4301,2020-08-31 13:48:58.416672,2.68710858864161
4302,2020-08-31 13:48:58.731447,2.68710858864161
4303,2020-08-31 13:48:59.069839,2.68710858864161
4304,2020-08-31 13:48:59.466085,2.68710858864161
4305,2020-08-31 13:48:59.735467,2.68710858864161
4306,2020-08-31 13:49:00.008596,2.68710858864161
4307,2020-08-31 13:49:00.265908,2.68710858864161
4308,2020-08-31 13:49:00.590087,2.68710858864161
4309,2020-08-31 13:49:00.961117,2.7280228653173
4310,2020-08-31 13:49:01.279323,2.7280228653173
4311,2020-08-31 13:49:01.636405,2.7280228653173
4312,2020-08-31 13:49:01.981683,2.7280228653173
4313,2020-08-31 13:49:02.294235,2.7280228653173
4314,2020-08-31 13:49:02.629939,2.7280228653173
4315,2020-08-31 13:49:02.874016,2.7280228653173
4316,2020-08-31 13:49:03.191540,2.7280228653173
4317,2020-08-31 13:49:03.513601,2.7280228653173
4318,2020-08-31 13:49:03.833787,2.76883381355729
4319,2020-08-31 13:49:04.147652,2.76883381355729
4320,2020-08-31 13:49:04.478471,2.76883381355729
4321,2020-08-31 13:49:04.731410,2.76883381355729
4322,2020-08-31 13:49:05.039380,2.76883381355729
4323,2020-08-31 13:49:05.367619,2.76883381355729
4324,2020-08-31 13:49:05.728934,2.76883381355729
4325,2020-08-31 13:49:06.076008,2.76883381355729
4326,2020-08-31 13:49:06.473878,2.80954190967354
4327,2020-08-31 13:49:06.831885,2.80954190967354
4328,2020-08-31 13:49:07.074422,2.80954190967354
4329,2020-08-31 13:49:07.410611,2.80954190967354
4330,2020-08-31 13:49:07.677418,2.80954190967354
4331,2020-08-31 13:49:07.985241,2.80954190967354
4332,2020-08-31 13:49:08.265111,2.80954190967354
4333,2020-08-31 13:49:08.555394,2.80954190967354
4334,2020-08-31 13:49:08.813609,2.80954190967354
4335,2020-08-31 13:49:09.199565,2.85014762741316
4336,2020-08-31 13:49:09.524666,2.85014762741316
4337,2020-08-31 13:49:09.810497,2.85014762741316
4338,2020-08-31 13:49:10.140347,2.85014762741316
4339,2020-08-31 13:49:10.391119,2.85014762741316
4340,2020-08-31 13:49:10.687037,2.85014762741316
4341,2020-08-31 13:49:11.020365,2.85014762741316
4342,2020-08-31 13:49:11.362639,2.85014762741316
4343,2020-08-31 13:49:11.753936,2.89065143798278
4344,2020-08-31 13:49:12.190500,2.89065143798278
4345,2020-08-31 13:49:12.604435,2.89065143798278
4346,2020-08-31 13:49:12.959638,2.89065143798278
4347,2020-08-31 13:49:13.325201,2.89065143798278
4348,2020-08-31 13:49:13.659363,2.89065143798278
4349,2020-08-31 13:49:13.900216,2.89065143798278
4350,2020-08-31 13:49:14.221958,2.89065143798278
4351,2020-08-31 13:49:14.639068,2.93105381007226
4352,2020-08-31 13:49:14.929011,2.93105381007226
4353,2020-08-31 13:49:15.273217,2.93105381007226
4354,2020-08-31 13:49:15.552914,2.93105381007226
4355,2020-08-31 13:49:15.889080,2.93105381007226
4356,2020-08-31 13:49:16.198888,2.93105381007226
4357,2020-08-31 13:49:16.586023,2.93105381007226
4358,2020-08-31 13:49:16.904154,2.93105381007226
4359,2020-08-31 13:49:17.177555,2.93105381007226
4360,2020-08-31 13:49:17.452801,2.97135520987793
4361,2020-08-31 13:49:17.803336,2.97135520987793
4362,2020-08-31 13:49:18.085554,2.97135520987793
4363,2020-08-31 13:49:18.405714,2.97135520987793
4364,2020-08-31 13:49:18.668838,2.97135520987793
4365,2020-08-31 13:49:18.981282,2.97135520987793
4366,2020-08-31 13:49:19.294442,2.97135520987793
4367,2020-08-31 13:49:19.570260,2.97135520987793
4368,2020-08-31 13:49:19.964799,3.01155610112541
4369,2020-08-31 13:49:20.241800,3.01155610112541
4370,2020-08-31 13:49:20.603228,3.01155610112541
4371,2020-08-31 13:49:20.953073,3.01155610112541
4372,2020-08-31 13:49:21.260751,3.01155610112541
4373,2020-08-31 13:49:21.594076,3.01155610112541
4374,2020-08-31 13:49:21.935731,3.01155610112541
4375,2020-08-31 13:49:22.228307,3.05165694509193
4376,2020-08-31 13:49:22.548002,3.05165694509193
4377,2020-08-31 13:49:23.013017,3.05165694509193
4378,2020-08-31 13:49:23.243066,3.05165694509193
4379,2020-08-31 13:49:23.558350,3.05165694509193
4380,2020-08-31 13:49:23.916913,3.05165694509193
4381,2020-08-31 13:49:24.215325,3.05165694509193
4382,2020-08-31 13:49:24.574439,3.05165694509193
4383,2020-08-31 13:49:24.948957,3.09165820062822
4384,2020-08-31 13:49:25.268201,3.09165820062822
4385,2020-08-31 13:49:25.514323,3.09165820062822
4386,2020-08-31 13:49:25.906630,3.09165820062822
4387,2020-08-31 13:49:26.253422,3.09165820062822
4388,2020-08-31 13:49:26.567596,3.09165820062822
4389,2020-08-31 13:49:26.829907,3.09165820062822
4390,2020-08-31 13:49:27.163357,3.09165820062822
4391,2020-08-31 13:49:27.541660,3.13156032417994
4392,2020-08-31 13:49:27.870940,3.13156032417994
4393,2020-08-31 13:49:28.214557,3.13156032417994
4394,2020-08-31 13:49:28.593243,3.13156032417994
4395,2020-08-31 13:49:28.937642,3.13156032417994
4396,2020-08-31 13:49:29.286089,3.13156032417994
4397,2020-08-31 13:49:29.553028,3.13156032417994
4398,2020-08-31 13:49:29.815697,3.13156032417994
4399,2020-08-31 13:49:30.080532,3.18687167366834
4400,2020-08-31 13:49:30.444018,3.18687167366834
4401,2020-08-31 13:49:30.719366,3.18687167366834
4402,2020-08-31 13:49:31.061905,3.18687167366834
4403,2020-08-31 13:49:31.311755,3.18687167366834
4404,2020-08-31 13:49:31.765937,3.18687167366834
4405,2020-08-31 13:49:32.013897,3.18687167366834
4406,2020-08-31 13:49:32.298793,3.18687167366834
4407,2020-08-31 13:49:32.651563,3.18687167366834
4408,2020-08-31 13:49:32.935452,3.24204872196135
4409,2020-08-31 13:49:33.321917,3.24204872196135
4410,2020-08-31 13:49:33.695827,3.24204872196135
4411,2020-08-31 13:49:33.943233,3.24204872196135
4412,2020-08-31 13:49:34.259338,3.24204872196135
4413,2020-08-31 13:49:34.564028,3.24204872196135
4414,2020-08-31 13:49:34.894970,3.24204872196135
4415,2020-08-31 13:49:35.175620,3.24204872196135
4416,2020-08-31 13:49:35.431755,3.24204872196135
4417,2020-08-31 13:49:35.763676,3.29048686519555
4418,2020-08-31 13:49:36.099723,3.29048686519555
4419,2020-08-31 13:49:36.380913,3.29048686519555
4420,2020-08-31 13:49:36.735076,3.29048686519555
4421,2020-08-31 13:49:37.034419,3.29048686519555
4422,2020-08-31 13:49:37.357083,3.29048686519555
4423,2020-08-31 13:49:37.610531,3.29048686519555
4424,2020-08-31 13:49:37.837358,3.29048686519555
4425,2020-08-31 13:49:38.174313,3.29048686519555
4426,2020-08-31 13:49:38.550954,3.29048686519555
4427,2020-08-31 13:49:38.887145,3.30025804253778
4428,2020-08-31 13:49:39.226086,3.30025804253778
4429,2020-08-31 13:49:39.535412,3.30025804253778
4430,2020-08-31 13:49:39.902589,3.30025804253778
4431,2020-08-31 13:49:40.218201,3.30025804253778
4432,2020-08-31 13:49:40.478900,3.30025804253778
4433,2020-08-31 13:49:40.799533,3.30025804253778
4434,2020-08-31 13:49:41.160143,3.38166730746455
4435,2020-08-31 13:49:41.452740,3.38166730746455
4436,2020-08-31 13:49:41.767609,3.38166730746455
4437,2020-08-31 13:49:42.106234,3.38166730746455
4438,2020-08-31 13:49:42.443069,3.38166730746455
4439,2020-08-31 13:49:42.803424,3.38166730746455
4440,2020-08-31 13:49:43.086656,3.38166730746455
4441,2020-08-31 13:49:43.321654,3.38166730746455
4442,2020-08-31 13:49:43.567340,3.38166730746455
4443,2020-08-31 13:49:43.893526,3.38166730746455
4444,2020-08-31 13:49:44.248094,3.38166730746455
4445,2020-08-31 13:49:44.533955,3.4629331322554
4446,2020-08-31 13:49:44.752855,3.4629331322554
4447,2020-08-31 13:49:45.089713,3.4629331322554
4448,2020-08-31 13:49:45.424824,3.4629331322554
4449,2020-08-31 13:49:45.713154,3.4629331322554
4450,2020-08-31 13:49:46.029533,3.4629331322554
4451,2020-08-31 13:49:46.401544,3.4629331322554
4452,2020-08-31 13:49:46.731299,3.4629331322554
4453,2020-08-31 13:49:47.057142,3.54405585160865
4454,2020-08-31 13:49:47.328381,3.54405585160865
4455,2020-08-31 13:49:47.607488,3.54405585160865
4456,2020-08-31 13:49:47.859557,3.54405585160865
4457,2020-08-31 13:49:48.179374,3.54405585160865
4458,2020-08-31 13:49:48.465401,3.54405585160865
4459,2020-08-31 13:49:48.906739,3.54405585160865
4460,2020-08-31 13:49:49.208290,3.54405585160865
4461,2020-08-31 13:49:49.545830,3.54405585160865
4462,2020-08-31 13:49:49.946559,3.62503582174557
4463,2020-08-31 13:49:50.320980,3.62503582174557
4464,2020-08-31 13:49:50.611899,3.62503582174557
4465,2020-08-31 13:49:50.965747,3.62503582174557
4466,2020-08-31 13:49:51.266237,3.62503582174557
4467,2020-08-31 13:49:51.573291,3.62503582174557
4468,2020-08-31 13:49:51.905129,3.62503582174557
4469,2020-08-31 13:49:52.186700,3.62503582174557
4470,2020-08-31 13:49:52.516088,3.62503582174557
4471,2020-08-31 13:49:52.833715,3.70587342682356
4472,2020-08-31 13:49:53.149056,3.70587342682356
4473,2020-08-31 13:49:53.477988,3.70587342682356
4474,2020-08-31 13:49:53.805152,3.70587342682356
4475,2020-08-31 13:49:54.200829,3.70587342682356
4476,2020-08-31 13:49:54.546173,3.70587342682356
4477,2020-08-31 13:49:54.883627,3.70587342682356
4478,2020-08-31 13:49:55.151702,3.70587342682356
4479,2020-08-31 13:49:55.424642,3.70587342682356
4480,2020-08-31 13:49:55.735785,3.70587342682356
4481,2020-08-31 13:49:55.992563,3.78656905178735
4482,2020-08-31 13:49:56.295492,3.78656905178735
4483,2020-08-31 13:49:56.619048,3.78656905178735
4484,2020-08-31 13:49:56.990431,3.78656905178735
4485,2020-08-31 13:49:57.317270,3.78656905178735
4486,2020-08-31 13:49:57.606489,3.78656905178735
4487,2020-08-31 13:49:57.835680,3.78656905178735
4488,2020-08-31 13:49:58.099503,3.78656905178735
4489,2020-08-31 13:49:58.393944,3.78656905178735
4490,2020-08-31 13:49:58.684892,3.86712307672826
4491,2020-08-31 13:49:59.032630,3.86712307672826
4492,2020-08-31 13:49:59.393350,3.86712307672826
4493,2020-08-31 13:49:59.700344,3.86712307672826
4494,2020-08-31 13:50:00.038149,3.86712307672826
4495,2020-08-31 13:50:00.315179,3.86712307672826
4496,2020-08-31 13:50:00.580715,3.86712307672826
4497,2020-08-31 13:50:00.894201,3.86712307672826
4498,2020-08-31 13:50:01.164289,3.86712307672826
4499,2020-08-31 13:50:01.547491,3.94753587771268
4500,2020-08-31 13:50:01.830538,3.94753587771268
4501,2020-08-31 13:50:02.092834,3.94753587771268
4502,2020-08-31 13:50:02.434616,3.94753587771268
4503,2020-08-31 13:50:02.740563,3.94753587771268
4504,2020-08-31 13:50:03.070283,3.94753587771268
4505,2020-08-31 13:50:03.351622,3.94753587771268
4506,2020-08-31 13:50:03.623176,3.94753587771268
4507,2020-08-31 13:50:03.869068,3.94753587771268
4508,2020-08-31 13:50:04.252702,4.02780782715551
4509,2020-08-31 13:50:04.559109,4.02780782715551
4510,2020-08-31 13:50:04.895664,4.02780782715551
4511,2020-08-31 13:50:05.169974,4.02780782715551
4512,2020-08-31 13:50:05.515239,4.02780782715551
4513,2020-08-31 13:50:05.840386,4.02780782715551
4514,2020-08-31 13:50:06.193138,4.02780782715551
4515,2020-08-31 13:50:06.460618,4.02780782715551
4516,2020-08-31 13:50:06.727804,4.02780782715551
4517,2020-08-31 13:50:07.020369,4.02780782715551
4518,2020-08-31 13:50:07.285741,4.12303880762843
4519,2020-08-31 13:50:07.580577,4.12303880762843
4520,2020-08-31 13:50:07.894964,4.12303880762843
4521,2020-08-31 13:50:08.212860,4.12303880762843
4522,2020-08-31 13:50:08.541057,4.12303880762843
4523,2020-08-31 13:50:08.816910,4.12303880762843
4524,2020-08-31 13:50:09.061412,4.12303880762843
4525,2020-08-31 13:50:09.321109,4.12303880762843
4526,2020-08-31 13:50:09.556573,4.12303880762843
4527,2020-08-31 13:50:09.850919,4.12303880762843
4528,2020-08-31 13:50:10.154337,4.218109409731
4529,2020-08-31 13:50:10.378637,4.218109409731
4530,2020-08-31 13:50:10.669669,4.218109409731
4531,2020-08-31 13:50:10.992345,4.218109409731
4532,2020-08-31 13:50:11.324752,4.218109409731
4533,2020-08-31 13:50:11.668313,4.218109409731
4534,2020-08-31 13:50:11.965355,4.218109409731
4535,2020-08-31 13:50:12.295409,4.218109409731
4536,2020-08-31 13:50:12.649323,4.218109409731
4537,2020-08-31 13:50:12.902060,4.31302014030149
4538,2020-08-31 13:50:13.183063,4.31302014030149
4539,2020-08-31 13:50:13.529953,4.31302014030149
4540,2020-08-31 13:50:13.829851,4.31302014030149
4541,2020-08-31 13:50:14.061315,4.31302014030149
4542,2020-08-31 13:50:14.368510,4.31302014030149
4543,2020-08-31 13:50:14.725990,4.31302014030149
4544,2020-08-31 13:50:15.049492,4.31302014030149
4545,2020-08-31 13:50:15.369483,4.40777150079865
4546,2020-08-31 13:50:15.705058,4.40777150079865
4547,2020-08-31 13:50:15.991124,4.40777150079865
4548,2020-08-31 13:50:16.322981,4.40777150079865
4549,2020-08-31 13:50:16.639376,4.40777150079865
4550,2020-08-31 13:50:16.948561,4.40777150079865
4551,2020-08-31 13:50:17.197613,4.40777150079865
4552,2020-08-31 13:50:17.515116,4.40777150079865
4553,2020-08-31 13:50:17.836074,4.40777150079865
4554,2020-08-31 13:50:18.164790,4.50236398753466
4555,2020-08-31 13:50:18.486093,4.50236398753466
4556,2020-08-31 13:50:18.771410,4.50236398753466
4557,2020-08-31 13:50:19.050909,4.50236398753466
4558,2020-08-31 13:50:19.413614,4.50236398753466
4559,2020-08-31 13:50:19.760820,4.50236398753466
4560,2020-08-31 13:50:20.123043,4.50236398753466
4561,2020-08-31 13:50:20.351763,4.50236398753466
4562,2020-08-31 13:50:20.611656,4.50236398753466
4563,2020-08-31 13:50:20.981981,4.59679809187895
4564,2020-08-31 13:50:21.234249,4.59679809187895
4565,2020-08-31 13:50:21.620488,4.59679809187895
4566,2020-08-31 13:50:21.911496,4.59679809187895
4567,2020-08-31 13:50:22.254603,4.59679809187895
4568,2020-08-31 13:50:22.625954,4.59679809187895
4569,2020-08-31 13:50:22.992085,4.59679809187895
4570,2020-08-31 13:50:23.324484,4.59679809187895
4571,2020-08-31 13:50:23.675704,4.69107430043914
4572,2020-08-31 13:50:23.987209,4.69107430043914
4573,2020-08-31 13:50:24.219051,4.69107430043914
4574,2020-08-31 13:50:24.563003,4.69107430043914
4575,2020-08-31 13:50:24.913002,4.69107430043914
4576,2020-08-31 13:50:25.220713,4.69107430043914
4577,2020-08-31 13:50:25.551426,4.69107430043914
4578,2020-08-31 13:50:25.859244,4.69107430043914
4579,2020-08-31 13:50:26.240164,4.78519309522392
4580,2020-08-31 13:50:26.572037,4.78519309522392
4581,2020-08-31 13:50:26.902245,4.78519309522392
4582,2020-08-31 13:50:27.200544,4.78519309522392
4583,2020-08-31 13:50:27.432152,4.78519309522392
4584,2020-08-31 13:50:27.700259,4.78519309522392
4585,2020-08-31 13:50:28.058988,4.78519309522392
4586,2020-08-31 13:50:28.314888,4.78519309522392
4587,2020-08-31 13:50:28.636106,4.78519309522392
4588,2020-08-31 13:50:28.912523,4.78519309522392
4589,2020-08-31 13:50:29.201720,4.87900235363175
4590,2020-08-31 13:50:29.544783,4.87900235363175
4591,2020-08-31 13:50:29.924330,4.87900235363175
4592,2020-08-31 13:50:30.238996,4.87900235363175
4593,2020-08-31 13:50:30.555866,4.87900235363175
4594,2020-08-31 13:50:30.833913,4.87900235363175
4595,2020-08-31 13:50:31.122207,4.87900235363175
4596,2020-08-31 13:50:31.450539,4.87900235363175
4597,2020-08-31 13:50:31.679349,4.87900235363175
4598,2020-08-31 13:50:31.964105,4.87900235363175
4599,2020-08-31 13:50:32.321574,4.97264549677236
4600,2020-08-31 13:50:32.632422,4.97264549677236
4601,2020-08-31 13:50:32.966383,4.97264549677236
4602,2020-08-31 13:50:33.287774,4.97264549677236
4603,2020-08-31 13:50:33.653906,4.97264549677236
4604,2020-08-31 13:50:33.948469,4.97264549677236
4605,2020-08-31 13:50:34.311620,4.97264549677236
4606,2020-08-31 13:50:34.700077,4.97264549677236
4607,2020-08-31 13:50:34.941420,4.97264549677236
4608,2020-08-31 13:50:35.337882,4.97264549677236
4609,2020-08-31 13:50:35.589510,4.97264549677236
4610,2020-08-31 13:50:35.874633,4.97264549677236
4611,2020-08-31 13:50:36.131975,5.00006551579185
4612,2020-08-31 13:50:36.493462,5.00006551579185
4613,2020-08-31 13:50:36.860098,5.00006551579185
4614,2020-08-31 13:50:37.107964,5.00006551579185
4615,2020-08-31 13:50:37.434957,5.00006551579185
4616,2020-08-31 13:50:37.720446,5.00006551579185
4617,2020-08-31 13:50:38.069409,5.00006551579185
4618,2020-08-31 13:50:38.354542,5.00006551579185
4619,2020-08-31 13:50:38.675779,5.00006551579185
4620,2020-08-31 13:50:39.037090,5.00006551579185
4621,2020-08-31 13:50:39.323143,4.93198693134615
4622,2020-08-31 13:50:39.664915,4.93198693134615
4623,2020-08-31 13:50:39.923157,4.93198693134615
4624,2020-08-31 13:50:40.275131,4.93198693134615
4625,2020-08-31 13:50:40.584541,4.93198693134615
4626,2020-08-31 13:50:40.892152,4.93198693134615
4627,2020-08-31 13:50:41.159614,4.93198693134615
4628,2020-08-31 13:50:41.382872,4.93198693134615
4629,2020-08-31 13:50:41.790299,4.83588503924193
4630,2020-08-31 13:50:42.139625,4.83588503924193
4631,2020-08-31 13:50:42.396381,4.83588503924193
4632,2020-08-31 13:50:42.780075,4.83588503924193
4633,2020-08-31 13:50:43.120800,4.83588503924193
4634,2020-08-31 13:50:43.446081,4.83588503924193
4635,2020-08-31 13:50:43.759806,4.83588503924193
4636,2020-08-31 13:50:44.095463,4.83588503924193
4637,2020-08-31 13:50:44.437823,4.83588503924193
4638,2020-08-31 13:50:44.716641,4.7000064518619
4639,2020-08-31 13:50:45.027954,4.7000064518619
4640,2020-08-31 13:50:45.397653,4.7000064518619
4641,2020-08-31 13:50:45.743761,4.7000064518619
4642,2020-08-31 13:50:46.088140,4.7000064518619
4643,2020-08-31 13:50:46.433947,4.7000064518619
4644,2020-08-31 13:50:46.814911,4.7000064518619
4645,2020-08-31 13:50:47.109956,4.7000064518619
4646,2020-08-31 13:50:47.380011,4.7000064518619
4647,2020-08-31 13:50:47.609076,4.56449023767583
4648,2020-08-31 13:50:47.910492,4.56449023767583
4649,2020-08-31 13:50:48.227898,4.56449023767583
4650,2020-08-31 13:50:48.481675,4.56449023767583
4651,2020-08-31 13:50:48.757092,4.56449023767583
4652,2020-08-31 13:50:49.094955,4.56449023767583
4653,2020-08-31 13:50:49.360892,4.56449023767583
4654,2020-08-31 13:50:49.775077,4.56449023767583
4655,2020-08-31 13:50:50.133890,4.42933314171816
4656,2020-08-31 13:50:50.512617,4.42933314171816
4657,2020-08-31 13:50:50.806006,4.42933314171816
4658,2020-08-31 13:50:51.105816,4.42933314171816
4659,2020-08-31 13:50:51.447504,4.42933314171816
4660,2020-08-31 13:50:51.737461,4.42933314171816
4661,2020-08-31 13:50:52.019490,4.42933314171816
4662,2020-08-31 13:50:52.300919,4.42933314171816
4663,2020-08-31 13:50:52.629380,4.42933314171816
4664,2020-08-31 13:50:53.063053,4.29453200074563
4665,2020-08-31 13:50:53.403099,4.29453200074563
4666,2020-08-31 13:50:53.674017,4.29453200074563
4667,2020-08-31 13:50:53.944979,4.29453200074563
4668,2020-08-31 13:50:54.280141,4.29453200074563
4669,2020-08-31 13:50:54.604552,4.29453200074563
4670,2020-08-31 13:50:54.993304,4.29453200074563
4671,2020-08-31 13:50:55.295595,4.1600837389317
4672,2020-08-31 13:50:55.657057,4.1600837389317
4673,2020-08-31 13:50:56.013692,4.1600837389317
4674,2020-08-31 13:50:56.483458,4.1600837389317
4675,2020-08-31 13:50:56.810938,4.1600837389317
4676,2020-08-31 13:50:57.173338,4.1600837389317
4677,2020-08-31 13:50:57.551725,4.02598536400833
4678,2020-08-31 13:50:57.865458,4.02598536400833
4679,2020-08-31 13:50:58.140461,4.02598536400833
4680,2020-08-31 13:50:58.369402,4.02598536400833
4681,2020-08-31 13:50:58.713865,4.02598536400833
4682,2020-08-31 13:50:59.045121,4.02598536400833
4683,2020-08-31 13:50:59.384793,4.02598536400833
4684,2020-08-31 13:50:59.710013,4.02598536400833
4685,2020-08-31 13:51:00.104163,3.89223396379745
4686,2020-08-31 13:51:00.375193,3.89223396379745
4687,2020-08-31 13:51:00.697660,3.89223396379745
4688,2020-08-31 13:51:01.069808,3.89223396379745
4689,2020-08-31 13:51:01.422508,3.89223396379745
4690,2020-08-31 13:51:01.763659,3.89223396379745
4691,2020-08-31 13:51:02.042229,3.89223396379745
4692,2020-08-31 13:51:02.309344,3.89223396379745
4693,2020-08-31 13:51:02.553889,3.89223396379745
4694,2020-08-31 13:51:02.881170,3.75882670308521
4695,2020-08-31 13:51:03.162016,3.75882670308521
4696,2020-08-31 13:51:03.452515,3.75882670308521
4697,2020-08-31 13:51:03.779314,3.75882670308521
4698,2020-08-31 13:51:04.083778,3.75882670308521
4699,2020-08-31 13:51:04.349244,3.75882670308521
4700,2020-08-31 13:51:04.645919,3.75882670308521
4701,2020-08-31 13:51:04.968006,3.75882670308521
4702,2020-08-31 13:51:05.243092,3.62576082080085
4703,2020-08-31 13:51:05.565569,3.62576082080085
4704,2020-08-31 13:51:05.886408,3.62576082080085
4705,2020-08-31 13:51:06.228969,3.62576082080085
4706,2020-08-31 13:51:06.499717,3.62576082080085
4707,2020-08-31 13:51:06.807548,3.62576082080085
4708,2020-08-31 13:51:07.134147,3.62576082080085
4709,2020-08-31 13:51:07.566062,3.62576082080085
4710,2020-08-31 13:51:07.895232,3.57443963937914
4711,2020-08-31 13:51:08.198727,3.57443963937914
4712,2020-08-31 13:51:08.455588,3.57443963937914
4713,2020-08-31 13:51:08.735740,3.57443963937914
4714,2020-08-31 13:51:09.050541,3.57443963937914
4715,2020-08-31 13:51:09.347655,3.57443963937914
4716,2020-08-31 13:51:09.755561,3.57443963937914
4717,2020-08-31 13:51:10.049860,3.57443963937914
4718,2020-08-31 13:51:10.393830,3.57443963937914
4719,2020-08-31 13:51:10.769804,3.4931133906275
4720,2020-08-31 13:51:11.095823,3.4931133906275
4721,2020-08-31 13:51:11.468274,3.4931133906275
4722,2020-08-31 13:51:11.807974,3.4931133906275
4723,2020-08-31 13:51:12.157581,3.4931133906275
4724,2020-08-31 13:51:12.444104,3.4931133906275
4725,2020-08-31 13:51:12.796327,3.4931133906275
4726,2020-08-31 13:51:13.041897,3.4931133906275
4727,2020-08-31 13:51:13.365730,3.4931133906275
4728,2020-08-31 13:51:13.672515,3.4931133906275
4729,2020-08-31 13:51:13.950694,3.4931133906275
4730,2020-08-31 13:51:14.302618,3.4931133906275
4731,2020-08-31 13:51:14.570297,3.4931133906275
4732,2020-08-31 13:51:14.997352,3.4931133906275
4733,2020-08-31 13:51:15.340920,3.4931133906275
4734,2020-08-31 13:51:15.624381,3.4931133906275
4735,2020-08-31 13:51:15.986967,3.4931133906275
4736,2020-08-31 13:51:16.339686,3.36072185849464
4737,2020-08-31 13:51:16.591564,3.36072185849464
4738,2020-08-31 13:51:16.930843,3.36072185849464
4739,2020-08-31 13:51:17.247214,3.36072185849464
4740,2020-08-31 13:51:17.568726,3.36072185849464
4741,2020-08-31 13:51:17.816740,3.36072185849464
4742,2020-08-31 13:51:18.077581,3.36072185849464
4743,2020-08-31 13:51:18.446538,3.36072185849464
4744,2020-08-31 13:51:18.760183,3.36072185849464
4745,2020-08-31 13:51:19.082121,3.36072185849464
4746,2020-08-31 13:51:19.436526,3.36072185849464
4747,2020-08-31 13:51:19.771721,3.22866384561796
4748,2020-08-31 13:51:20.025015,3.22866384561796
4749,2020-08-31 13:51:20.292414,3.22866384561796
4750,2020-08-31 13:51:20.579496,3.22866384561796
4751,2020-08-31 13:51:20.908240,3.22866384561796
4752,2020-08-31 13:51:21.235669,3.22866384561796
4753,2020-08-31 13:51:21.570105,3.22866384561796
4754,2020-08-31 13:51:21.812701,3.22866384561796
4755,2020-08-31 13:51:22.114432,3.22866384561796
4756,2020-08-31 13:51:22.294571,3.22866384561796
4757,2020-08-31 13:51:22.632587,3.12056199395455
4758,2020-08-31 13:51:22.960073,3.12056199395455
4759,2020-08-31 13:51:23.342891,3.12056199395455
4760,2020-08-31 13:51:23.762203,3.12056199395455
4761,2020-08-31 13:51:24.084669,3.12056199395455
4762,2020-08-31 13:51:24.407825,3.12056199395455
4763,2020-08-31 13:51:24.723068,3.12056199395455
4764,2020-08-31 13:51:25.004399,3.12056199395455
4765,2020-08-31 13:51:25.273967,3.0127553871413
4766,2020-08-31 13:51:25.557288,3.0127553871413
4767,2020-08-31 13:51:25.914111,3.0127553871413
4768,2020-08-31 13:51:26.236939,3.0127553871413
4769,2020-08-31 13:51:26.602128,3.0127553871413
4770,2020-08-31 13:51:26.904432,3.0127553871413
4771,2020-08-31 13:51:27.222267,3.0127553871413
4772,2020-08-31 13:51:27.578240,3.0127553871413
4773,2020-08-31 13:51:27.885153,3.0127553871413
4774,2020-08-31 13:51:28.216178,2.90524144404361
4775,2020-08-31 13:51:28.541104,2.90524144404361
4776,2020-08-31 13:51:28.933931,2.90524144404361
4777,2020-08-31 13:51:29.258091,2.90524144404361
4778,2020-08-31 13:51:29.533002,2.90524144404361
4779,2020-08-31 13:51:29.827733,2.90524144404361
4780,2020-08-31 13:51:30.229856,2.90524144404361
4781,2020-08-31 13:51:30.621919,2.90524144404361
4782,2020-08-31 13:51:30.909027,2.79801764178217
4783,2020-08-31 13:51:31.208422,2.79801764178217
4784,2020-08-31 13:51:31.525967,2.79801764178217
4785,2020-08-31 13:51:31.859377,2.79801764178217
4786,2020-08-31 13:51:32.205463,2.79801764178217
4787,2020-08-31 13:51:32.508360,2.79801764178217
4788,2020-08-31 13:51:32.838655,2.79801764178217
4789,2020-08-31 13:51:33.148177,2.69108151392069
4790,2020-08-31 13:51:33.503479,2.69108151392069
4791,2020-08-31 13:51:33.757559,2.69108151392069
4792,2020-08-31 13:51:34.008245,2.69108151392069
4793,2020-08-31 13:51:34.323080,2.69108151392069
4794,2020-08-31 13:51:34.661916,2.69108151392069
4795,2020-08-31 13:51:34.918664,2.69108151392069
4796,2020-08-31 13:51:35.258317,2.69108151392069
4797,2020-08-31 13:51:35.606036,2.69108151392069
4798,2020-08-31 13:51:35.936210,2.58443064878368
4799,2020-08-31 13:51:36.277523,2.58443064878368
4800,2020-08-31 13:51:36.565345,2.58443064878368
4801,2020-08-31 13:51:36.892031,2.58443064878368
4802,2020-08-31 13:51:37.160483,2.58443064878368
4803,2020-08-31 13:51:37.442600,2.58443064878368
4804,2020-08-31 13:51:37.716338,2.58443064878368
4805,2020-08-31 13:51:37.976969,2.58443064878368
4806,2020-08-31 13:51:38.283268,2.47806268789491
4807,2020-08-31 13:51:38.611875,2.47806268789491
4808,2020-08-31 13:51:38.972548,2.47806268789491
4809,2020-08-31 13:51:39.346370,2.47806268789491
4810,2020-08-31 13:51:39.705560,2.47806268789491
4811,2020-08-31 13:51:39.966311,2.47806268789491
4812,2020-08-31 13:51:40.333690,2.47806268789491
4813,2020-08-31 13:51:40.661432,2.37197532452922
4814,2020-08-31 13:51:40.889521,2.37197532452922
4815,2020-08-31 13:51:41.244310,2.37197532452922
4816,2020-08-31 13:51:41.562995,2.37197532452922
4817,2020-08-31 13:51:41.890588,2.37197532452922
4818,2020-08-31 13:51:42.234252,2.37197532452922
4819,2020-08-31 13:51:42.484259,2.37197532452922
4820,2020-08-31 13:51:42.716983,2.37197532452922
4821,2020-08-31 13:51:43.198555,2.26616630237079
4822,2020-08-31 13:51:43.543636,2.26616630237079
4823,2020-08-31 13:51:43.880120,2.26616630237079
4824,2020-08-31 13:51:44.214952,2.26616630237079
4825,2020-08-31 13:51:44.484950,2.26616630237079
4826,2020-08-31 13:51:44.772323,2.26616630237079
4827,2020-08-31 13:51:45.111924,2.26616630237079
4828,2020-08-31 13:51:45.354116,2.26616630237079
4829,2020-08-31 13:51:45.591619,2.26616630237079
4830,2020-08-31 13:51:45.865679,2.32838990275671
4831,2020-08-31 13:51:46.206101,2.32838990275671
4832,2020-08-31 13:51:46.526518,2.32838990275671
4833,2020-08-31 13:51:46.809381,2.32838990275671
4834,2020-08-31 13:51:47.147045,2.32838990275671
4835,2020-08-31 13:51:47.447969,2.32838990275671
4836,2020-08-31 13:51:47.767398,2.32838990275671
4837,2020-08-31 13:51:48.096636,2.32838990275671
4838,2020-08-31 13:51:48.408700,2.39046832467969
4839,2020-08-31 13:51:48.714301,2.39046832467969
4840,2020-08-31 13:51:49.055621,2.39046832467969
4841,2020-08-31 13:51:49.379460,2.39046832467969
4842,2020-08-31 13:51:49.717293,2.39046832467969
4843,2020-08-31 13:51:50.020553,2.39046832467969
4844,2020-08-31 13:51:50.397258,2.39046832467969
4845,2020-08-31 13:51:50.750461,2.39046832467969
4846,2020-08-31 13:51:51.088051,2.45240216748353
4847,2020-08-31 13:51:51.313703,2.45240216748353
4848,2020-08-31 13:51:51.575982,2.45240216748353
4849,2020-08-31 13:51:51.847891,2.45240216748353
4850,2020-08-31 13:51:52.145555,2.45240216748353
4851,2020-08-31 13:51:52.435307,2.45240216748353
4852,2020-08-31 13:51:52.730518,2.45240216748353
4853,2020-08-31 13:51:53.047342,2.45240216748353
4854,2020-08-31 13:51:53.425909,2.54666326663795
4855,2020-08-31 13:51:53.758781,2.54666326663795
4856,2020-08-31 13:51:54.062836,2.54666326663795
4857,2020-08-31 13:51:54.396168,2.54666326663795
4858,2020-08-31 13:51:54.733052,2.54666326663795
4859,2020-08-31 13:51:55.121275,2.54666326663795
4860,2020-08-31 13:51:55.418425,2.54666326663795
4861,2020-08-31 13:51:55.766605,2.64071338251144
4862,2020-08-31 13:51:56.107334,2.64071338251144
4863,2020-08-31 13:51:56.439876,2.64071338251144
4864,2020-08-31 13:51:56.813857,2.64071338251144
4865,2020-08-31 13:51:57.147501,2.64071338251144
4866,2020-08-31 13:51:57.390730,2.64071338251144
4867,2020-08-31 13:51:57.733967,2.64071338251144
4868,2020-08-31 13:51:57.991528,2.64071338251144
4869,2020-08-31 13:51:58.336356,2.73455326618857
4870,2020-08-31 13:51:58.686940,2.73455326618857
4871,2020-08-31 13:51:58.953699,2.73455326618857
4872,2020-08-31 13:51:59.297814,2.73455326618857
4873,2020-08-31 13:51:59.622280,2.73455326618857
4874,2020-08-31 13:51:59.937437,2.73455326618857
4875,2020-08-31 13:52:00.226326,2.73455326618857
4876,2020-08-31 13:52:00.521062,2.73455326618857
4877,2020-08-31 13:52:00.795044,2.73455326618857
4878,2020-08-31 13:52:01.158597,2.82838595386652
4879,2020-08-31 13:52:01.456984,2.82838595386652
4880,2020-08-31 13:52:01.731775,2.82838595386652
4881,2020-08-31 13:52:02.040397,2.82838595386652
4882,2020-08-31 13:52:02.328313,2.82838595386652
4883,2020-08-31 13:52:02.656064,2.82838595386652
4884,2020-08-31 13:52:02.924527,2.82838595386652
4885,2020-08-31 13:52:03.167978,2.82838595386652
4886,2020-08-31 13:52:03.467919,2.82838595386652
4887,2020-08-31 13:52:03.824972,2.92201653178762
4888,2020-08-31 13:52:04.171721,2.92201653178762
4889,2020-08-31 13:52:04.529863,2.92201653178762
4890,2020-08-31 13:52:04.836952,2.92201653178762
4891,2020-08-31 13:52:05.176642,2.92201653178762
4892,2020-08-31 13:52:05.514591,2.92201653178762
4893,2020-08-31 13:52:05.856284,2.92201653178762
4894,2020-08-31 13:52:06.159151,2.92201653178762
4895,2020-08-31 13:52:06.489472,2.92201653178762
4896,2020-08-31 13:52:06.770752,3.01544577537165
4897,2020-08-31 13:52:07.106798,3.01544577537165
4898,2020-08-31 13:52:07.480157,3.01544577537165
4899,2020-08-31 13:52:07.825542,3.01544577537165
4900,2020-08-31 13:52:08.185285,3.01544577537165
4901,2020-08-31 13:52:08.517389,3.01544577537165
4902,2020-08-31 13:52:08.864987,3.01544577537165
4903,2020-08-31 13:52:09.206845,3.10867445430031
4904,2020-08-31 13:52:09.537722,3.10867445430031
4905,2020-08-31 13:52:09.782045,3.10867445430031
4906,2020-08-31 13:52:10.043940,3.10867445430031
4907,2020-08-31 13:52:10.357228,3.10867445430031
4908,2020-08-31 13:52:10.715387,3.10867445430031
4909,2020-08-31 13:52:10.994339,3.10867445430031
4910,2020-08-31 13:52:11.321010,3.10867445430031
4911,2020-08-31 13:52:11.680721,3.20170333263739
4912,2020-08-31 13:52:11.915789,3.20170333263739
4913,2020-08-31 13:52:12.227647,3.20170333263739
4914,2020-08-31 13:52:12.489403,3.20170333263739
4915,2020-08-31 13:52:12.778381,3.20170333263739
4916,2020-08-31 13:52:13.094300,3.20170333263739
4917,2020-08-31 13:52:13.420629,3.20170333263739
4918,2020-08-31 13:52:13.795000,3.20170333263739
4919,2020-08-31 13:52:14.108613,3.20170333263739
4920,2020-08-31 13:52:14.425148,3.29453316894359
4921,2020-08-31 13:52:14.711599,3.29453316894359
4922,2020-08-31 13:52:15.072787,3.29453316894359
4923,2020-08-31 13:52:15.455170,3.29453316894359
4924,2020-08-31 13:52:15.796142,3.29453316894359
4925,2020-08-31 13:52:16.136084,3.29453316894359
4926,2020-08-31 13:52:16.375327,3.29453316894359
4927,2020-08-31 13:52:16.721251,3.29453316894359
4928,2020-08-31 13:52:17.042008,3.29453316894359
4929,2020-08-31 13:52:17.309029,3.38716471638649
4930,2020-08-31 13:52:17.597877,3.38716471638649
4931,2020-08-31 13:52:17.851985,3.38716471638649
4932,2020-08-31 13:52:18.167711,3.38716471638649
4933,2020-08-31 13:52:18.496502,3.38716471638649
4934,2020-08-31 13:52:18.738212,3.38716471638649
4935,2020-08-31 13:52:19.002074,3.38716471638649
4936,2020-08-31 13:52:19.324136,3.38716471638649
4937,2020-08-31 13:52:19.631654,3.38716471638649
