iteration,timestamp,T7
4938,2020-08-31 13:52:19.967644,3.47959872284609
4939,2020-08-31 13:52:20.363762,3.47959872284609
4940,2020-08-31 13:52:20.700919,3.47959872284609
4941,2020-08-31 13:52:20.986954,3.47959872284609
4942,2020-08-31 13:52:21.301219,3.47959872284609
4943,2020-08-31 13:52:21.623523,3.47959872284609
4944,2020-08-31 13:52:21.966419,3.47959872284609
4945,2020-08-31 13:52:22.298071,3.47959872284609
4946,2020-08-31 13:52:22.577841,3.47959872284609
4947,2020-08-31 13:52:22.893486,3.5718359310159
4948,2020-08-31 13:52:23.203599,3.5718359310159
4949,2020-08-31 13:52:23.466488,3.5718359310159
4950,2020-08-31 13:52:23.775669,3.5718359310159
4951,2020-08-31 13:52:24.092216,3.5718359310159
4952,2020-08-31 13:52:24.429084,3.5718359310159
4953,2020-08-31 13:52:24.696593,3.5718359310159
4954,2020-08-31 13:52:24.950985,3.5718359310159
4955,2020-08-31 13:52:25.227787,3.5718359310159
4956,2020-08-31 13:52:25.514354,3.5718359310159
4957,2020-08-31 13:52:25.873681,3.66268315143901
4958,2020-08-31 13:52:26.124517,3.66268315143901
4959,2020-08-31 13:52:26.420971,3.66268315143901
4960,2020-08-31 13:52:26.714848,3.66268315143901
4961,2020-08-31 13:52:26.965543,3.66268315143901
4962,2020-08-31 13:52:27.245689,3.66268315143901
4963,2020-08-31 13:52:27.571890,3.66268315143901
4964,2020-08-31 13:52:27.916561,3.66268315143901
4965,2020-08-31 13:52:28.264209,3.66268315143901
4966,2020-08-31 13:52:28.619157,3.75333798296936
4967,2020-08-31 13:52:28.977417,3.75333798296936
4968,2020-08-31 13:52:29.241801,3.75333798296936
4969,2020-08-31 13:52:29.548415,3.75333798296936
4970,2020-08-31 13:52:29.894026,3.75333798296936
4971,2020-08-31 13:52:30.203296,3.75333798296936
4972,2020-08-31 13:52:30.550720,3.75333798296936
4973,2020-08-31 13:52:30.849501,3.75333798296936
4974,2020-08-31 13:52:31.286414,3.84380114726235
4975,2020-08-31 13:52:31.674214,3.84380114726235
4976,2020-08-31 13:52:31.971159,3.84380114726235
4977,2020-08-31 13:52:32.317096,3.84380114726235
4978,2020-08-31 13:52:32.714072,3.84380114726235
4979,2020-08-31 13:52:33.105550,3.84380114726235
4980,2020-08-31 13:52:33.416626,3.84380114726235
4981,2020-08-31 13:52:33.772528,3.84380114726235
4982,2020-08-31 13:52:34.191165,3.90759351177246
4983,2020-08-31 13:52:34.528005,3.90759351177246
4984,2020-08-31 13:52:34.864809,3.90759351177246
4985,2020-08-31 13:52:35.210470,3.90759351177246
4986,2020-08-31 13:52:35.447418,3.90759351177246
4987,2020-08-31 13:52:35.833071,3.90759351177246
4988,2020-08-31 13:52:36.171396,3.90759351177246
4989,2020-08-31 13:52:36.484452,3.90759351177246
4990,2020-08-31 13:52:36.840084,3.90759351177246
4991,2020-08-31 13:52:37.064891,3.94430635587004
4992,2020-08-31 13:52:37.414507,3.94430635587004
4993,2020-08-31 13:52:37.714145,3.94430635587004
4994,2020-08-31 13:52:37.973753,3.94430635587004
4995,2020-08-31 13:52:38.268182,3.94430635587004
4996,2020-08-31 13:52:38.662487,3.94430635587004
4997,2020-08-31 13:52:38.937496,3.94430635587004
4998,2020-08-31 13:52:39.271441,3.94430635587004
4999,2020-08-31 13:52:39.611079,3.94430635587004
5000,2020-08-31 13:52:39.905709,4.06940894151637
5001,2020-08-31 13:52:40.157330,4.06940894151637
5002,2020-08-31 13:52:40.485992,4.06940894151637
5003,2020-08-31 13:52:40.803864,4.06940894151637
5004,2020-08-31 13:52:41.109401,4.06940894151637
5005,2020-08-31 13:52:41.452556,4.06940894151637
5006,2020-08-31 13:52:41.683592,4.06940894151637
5007,2020-08-31 13:52:41.981470,4.06940894151637
5008,2020-08-31 13:52:42.404399,4.19432466971023
5009,2020-08-31 13:52:42.751483,4.19432466971023
5010,2020-08-31 13:52:43.109158,4.19432466971023
5011,2020-08-31 13:52:43.478374,4.19432466971023
5012,2020-08-31 13:52:43.768913,4.19432466971023
5013,2020-08-31 13:52:44.030499,4.19432466971023
5014,2020-08-31 13:52:44.406588,4.19432466971023
5015,2020-08-31 13:52:44.733123,4.19432466971023
5016,2020-08-31 13:52:45.028927,4.19432466971023
5017,2020-08-31 13:52:45.367236,4.31905387290122
5018,2020-08-31 13:52:45.702251,4.31905387290122
5019,2020-08-31 13:52:46.016264,4.31905387290122
5020,2020-08-31 13:52:46.357186,4.31905387290122
5021,2020-08-31 13:52:46.722010,4.31905387290122
5022,2020-08-31 13:52:47.009257,4.31905387290122
5023,2020-08-31 13:52:47.307094,4.31905387290122
5024,2020-08-31 13:52:47.640523,4.31905387290122
5025,2020-08-31 13:52:48.062906,4.44359687982242
5026,2020-08-31 13:52:48.393218,4.44359687982242
5027,2020-08-31 13:52:48.684620,4.44359687982242
5028,2020-08-31 13:52:48.998055,4.44359687982242
5029,2020-08-31 13:52:49.279308,4.44359687982242
5030,2020-08-31 13:52:49.664762,4.44359687982242
5031,2020-08-31 13:52:49.936022,4.44359687982242
5032,2020-08-31 13:52:50.259615,4.44359687982242
5033,2020-08-31 13:52:50.537878,4.44359687982242
5034,2020-08-31 13:52:50.901194,4.56795401562145
5035,2020-08-31 13:52:51.246608,4.56795401562145
5036,2020-08-31 13:52:51.526080,4.56795401562145
5037,2020-08-31 13:52:51.867579,4.56795401562145
5038,2020-08-31 13:52:52.117310,4.56795401562145
5039,2020-08-31 13:52:52.435067,4.56795401562145
5040,2020-08-31 13:52:52.803083,4.56795401562145
5041,2020-08-31 13:52:53.114709,4.56795401562145
5042,2020-08-31 13:52:53.449495,4.56795401562145
5043,2020-08-31 13:52:53.824643,4.6921256019848
5044,2020-08-31 13:52:54.177393,4.6921256019848
5045,2020-08-31 13:52:54.424089,4.6921256019848
5046,2020-08-31 13:52:54.670110,4.6921256019848
5047,2020-08-31 13:52:55.087841,4.6921256019848
5048,2020-08-31 13:52:55.346729,4.6921256019848
5049,2020-08-31 13:52:55.661821,4.6921256019848
5050,2020-08-31 13:52:55.998377,4.6921256019848
5051,2020-08-31 13:52:56.432032,4.8161119572557
5052,2020-08-31 13:52:56.782958,4.8161119572557
5053,2020-08-31 13:52:57.052177,4.8161119572557
5054,2020-08-31 13:52:57.304646,4.8161119572557
5055,2020-08-31 13:52:57.561555,4.8161119572557
5056,2020-08-31 13:52:57.901817,4.8161119572557
5057,2020-08-31 13:52:58.191593,4.8161119572557
5058,2020-08-31 13:52:58.536956,4.8161119572557
5059,2020-08-31 13:52:58.950785,4.8161119572557
5060,2020-08-31 13:52:59.270777,4.93991339654612
5061,2020-08-31 13:52:59.523408,4.93991339654612
5062,2020-08-31 13:52:59.800619,4.93991339654612
5063,2020-08-31 13:53:00.158963,4.93991339654612
5064,2020-08-31 13:53:00.527415,4.93991339654612
5065,2020-08-31 13:53:00.850721,4.93991339654612
5066,2020-08-31 13:53:01.080623,4.93991339654612
5067,2020-08-31 13:53:01.371187,4.93991339654612
5068,2020-08-31 13:53:01.671781,4.93991339654612
5069,2020-08-31 13:53:02.007050,4.93991339654612
5070,2020-08-31 13:53:02.308775,5.00025053347157
5071,2020-08-31 13:53:02.631913,5.00025053347157
5072,2020-08-31 13:53:02.968403,5.00025053347157
5073,2020-08-31 13:53:03.360820,5.00025053347157
5074,2020-08-31 13:53:03.663713,5.00025053347157
5075,2020-08-31 13:53:03.957922,5.00025053347157
5076,2020-08-31 13:53:04.266540,5.00025053347157
5077,2020-08-31 13:53:04.619520,5.00025053347157
5078,2020-08-31 13:53:04.952871,4.95897068406161
5079,2020-08-31 13:53:05.191156,4.95897068406161
5080,2020-08-31 13:53:05.516263,4.95897068406161
5081,2020-08-31 13:53:05.867318,4.95897068406161
5082,2020-08-31 13:53:06.164219,4.95897068406161
5083,2020-08-31 13:53:06.415083,4.95897068406161
5084,2020-08-31 13:53:06.726906,4.95897068406161
5085,2020-08-31 13:53:07.115929,4.95897068406161
5086,2020-08-31 13:53:07.368325,4.87430692709307
5087,2020-08-31 13:53:07.637377,4.87430692709307
5088,2020-08-31 13:53:07.982034,4.87430692709307
5089,2020-08-31 13:53:08.216114,4.87430692709307
5090,2020-08-31 13:53:08.495114,4.87430692709307
5091,2020-08-31 13:53:08.866683,4.87430692709307
5092,2020-08-31 13:53:09.199103,4.87430692709307
5093,2020-08-31 13:53:09.448614,4.87430692709307
5094,2020-08-31 13:53:09.777621,4.87430692709307
5095,2020-08-31 13:53:10.057009,4.78996452119569
5096,2020-08-31 13:53:10.382732,4.78996452119569
5097,2020-08-31 13:53:10.683613,4.78996452119569
5098,2020-08-31 13:53:11.070715,4.78996452119569
5099,2020-08-31 13:53:11.356357,4.78996452119569
5100,2020-08-31 13:53:11.660462,4.78996452119569
5101,2020-08-31 13:53:11.983777,4.78996452119569
5102,2020-08-31 13:53:12.336600,4.78996452119569
5103,2020-08-31 13:53:12.733315,4.70593867773978
5104,2020-08-31 13:53:12.996594,4.70593867773978
5105,2020-08-31 13:53:13.381127,4.70593867773978
5106,2020-08-31 13:53:13.667855,4.70593867773978
5107,2020-08-31 13:53:13.937872,4.70593867773978
5108,2020-08-31 13:53:14.275831,4.70593867773978
5109,2020-08-31 13:53:14.599375,4.70593867773978
5110,2020-08-31 13:53:14.877806,4.70593867773978
5111,2020-08-31 13:53:15.109972,4.70593867773978
5112,2020-08-31 13:53:15.361687,4.62222478589769
5113,2020-08-31 13:53:15.672660,4.62222478589769
5114,2020-08-31 13:53:16.015848,4.62222478589769
5115,2020-08-31 13:53:16.377013,4.62222478589769
5116,2020-08-31 13:53:16.709635,4.62222478589769
5117,2020-08-31 13:53:16.979934,4.62222478589769
5118,2020-08-31 13:53:17.315525,4.62222478589769
5119,2020-08-31 13:53:17.683032,4.62222478589769
5120,2020-08-31 13:53:17.912109,4.62222478589769
5121,2020-08-31 13:53:18.155026,4.53881839885433
5122,2020-08-31 13:53:18.566627,4.53881839885433
5123,2020-08-31 13:53:18.885144,4.53881839885433
5124,2020-08-31 13:53:19.167366,4.53881839885433
5125,2020-08-31 13:53:19.512370,4.53881839885433
5126,2020-08-31 13:53:19.813440,4.53881839885433
5127,2020-08-31 13:53:20.161804,4.53881839885433
5128,2020-08-31 13:53:20.445838,4.53881839885433
5129,2020-08-31 13:53:20.815316,4.45571522185266
5130,2020-08-31 13:53:21.121577,4.45571522185266
5131,2020-08-31 13:53:21.369497,4.45571522185266
5132,2020-08-31 13:53:21.728986,4.45571522185266
5133,2020-08-31 13:53:22.026022,4.45571522185266
5134,2020-08-31 13:53:22.363329,4.45571522185266
5135,2020-08-31 13:53:22.687468,4.45571522185266
5136,2020-08-31 13:53:23.004148,4.45571522185266
5137,2020-08-31 13:53:23.271810,4.45571522185266
5138,2020-08-31 13:53:23.572863,4.37291110172274
5139,2020-08-31 13:53:23.938282,4.37291110172274
5140,2020-08-31 13:53:24.274336,4.37291110172274
5141,2020-08-31 13:53:24.589758,4.37291110172274
5142,2020-08-31 13:53:24.908658,4.37291110172274
5143,2020-08-31 13:53:25.251745,4.37291110172274
5144,2020-08-31 13:53:25.499725,4.37291110172274
5145,2020-08-31 13:53:25.818300,4.37291110172274
5146,2020-08-31 13:53:26.111817,4.37291110172274
5147,2020-08-31 13:53:26.470222,4.29040201763036
5148,2020-08-31 13:53:26.793707,4.29040201763036
5149,2020-08-31 13:53:27.128601,4.29040201763036
5150,2020-08-31 13:53:27.466042,4.29040201763036
5151,2020-08-31 13:53:27.714977,4.29040201763036
5152,2020-08-31 13:53:28.015343,4.29040201763036
5153,2020-08-31 13:53:28.388926,4.29040201763036
5154,2020-08-31 13:53:28.696860,4.29040201763036
5155,2020-08-31 13:53:29.107697,4.20818407284166
5156,2020-08-31 13:53:29.440304,4.20818407284166
5157,2020-08-31 13:53:29.808074,4.20818407284166
5158,2020-08-31 13:53:30.089275,4.20818407284166
5159,2020-08-31 13:53:30.407983,4.20818407284166
5160,2020-08-31 13:53:30.778683,4.20818407284166
5161,2020-08-31 13:53:31.031985,4.20818407284166
5162,2020-08-31 13:53:31.301277,4.20818407284166
5163,2020-08-31 13:53:31.607265,4.12625348734436
5164,2020-08-31 13:53:31.957382,4.12625348734436
5165,2020-08-31 13:53:32.281596,4.12625348734436
5166,2020-08-31 13:53:32.629098,4.12625348734436
5167,2020-08-31 13:53:32.897585,4.12625348734436
5168,2020-08-31 13:53:33.203902,4.12625348734436
5169,2020-08-31 13:53:33.529478,4.12625348734436
5170,2020-08-31 13:53:33.888910,4.12625348734436
5171,2020-08-31 13:53:34.215242,4.12625348734436
5172,2020-08-31 13:53:34.516141,4.04460659119835
5173,2020-08-31 13:53:34.782307,4.04460659119835
5174,2020-08-31 13:53:35.104466,4.04460659119835
5175,2020-08-31 13:53:35.520531,4.04460659119835
5176,2020-08-31 13:53:35.837678,4.04460659119835
5177,2020-08-31 13:53:36.149997,4.04460659119835
5178,2020-08-31 13:53:36.464178,4.04460659119835
5179,2020-08-31 13:53:36.834985,4.04460659119835
5180,2020-08-31 13:53:37.227492,3.95403158127421
5181,2020-08-31 13:53:37.579235,3.95403158127421
5182,2020-08-31 13:53:37.925385,3.95403158127421
5183,2020-08-31 13:53:38.177202,3.95403158127421
5184,2020-08-31 13:53:38.420720,3.95403158127421
5185,2020-08-31 13:53:38.712156,3.95403158127421
5186,2020-08-31 13:53:39.050457,3.95403158127421
5187,2020-08-31 13:53:39.389977,3.95403158127421
5188,2020-08-31 13:53:39.767584,3.86374730243544
5189,2020-08-31 13:53:40.075181,3.86374730243544
5190,2020-08-31 13:53:40.405056,3.86374730243544
5191,2020-08-31 13:53:40.786866,3.86374730243544
5192,2020-08-31 13:53:41.084940,3.86374730243544
5193,2020-08-31 13:53:41.417917,3.86374730243544
5194,2020-08-31 13:53:41.719482,3.86374730243544
5195,2020-08-31 13:53:42.055681,3.86374730243544
5196,2020-08-31 13:53:42.354761,3.86374730243544
5197,2020-08-31 13:53:42.645841,3.77375044297801
5198,2020-08-31 13:53:42.981011,3.77375044297801
5199,2020-08-31 13:53:43.242976,3.77375044297801
5200,2020-08-31 13:53:43.588684,3.77375044297801
5201,2020-08-31 13:53:43.853370,3.77375044297801
5202,2020-08-31 13:53:44.210517,3.77375044297801
5203,2020-08-31 13:53:44.573983,3.77375044297801
5204,2020-08-31 13:53:44.883489,3.77375044297801
5205,2020-08-31 13:53:45.195058,3.77375044297801
5206,2020-08-31 13:53:45.498528,3.68403777669378
5207,2020-08-31 13:53:45.829995,3.68403777669378
5208,2020-08-31 13:53:46.207428,3.68403777669378
5209,2020-08-31 13:53:46.460509,3.68403777669378
5210,2020-08-31 13:53:46.801453,3.68403777669378
5211,2020-08-31 13:53:47.143197,3.68403777669378
5212,2020-08-31 13:53:47.478006,3.68403777669378
5213,2020-08-31 13:53:47.748719,3.5946061589033
5214,2020-08-31 13:53:48.101562,3.5946061589033
5215,2020-08-31 13:53:48.506334,3.5946061589033
5216,2020-08-31 13:53:48.825772,3.5946061589033
5217,2020-08-31 13:53:49.099938,3.5946061589033
5218,2020-08-31 13:53:49.432394,3.5946061589033
5219,2020-08-31 13:53:49.726580,3.5946061589033
5220,2020-08-31 13:53:50.021413,3.5946061589033
5221,2020-08-31 13:53:50.366365,3.5946061589033
5222,2020-08-31 13:53:50.654084,3.5054525227972
5223,2020-08-31 13:53:50.972784,3.5054525227972
5224,2020-08-31 13:53:51.319841,3.5054525227972
5225,2020-08-31 13:53:51.697150,3.5054525227972
5226,2020-08-31 13:53:52.016137,3.5054525227972
5227,2020-08-31 13:53:52.354876,3.5054525227972
5228,2020-08-31 13:53:52.719035,3.5054525227972
5229,2020-08-31 13:53:53.032266,3.5054525227972
5230,2020-08-31 13:53:53.365823,3.5054525227972
5231,2020-08-31 13:53:53.695826,3.41657387605269
5232,2020-08-31 13:53:53.987000,3.41657387605269
5233,2020-08-31 13:53:54.268891,3.41657387605269
5234,2020-08-31 13:53:54.621071,3.41657387605269
5235,2020-08-31 13:53:54.948777,3.41657387605269
5236,2020-08-31 13:53:55.243079,3.41657387605269
5237,2020-08-31 13:53:55.584176,3.41657387605269
5238,2020-08-31 13:53:55.886728,3.41657387605269
5239,2020-08-31 13:53:56.171443,3.41657387605269
5240,2020-08-31 13:53:56.442904,3.32796729769652
5241,2020-08-31 13:53:56.771493,3.32796729769652
5242,2020-08-31 13:53:57.101162,3.32796729769652
5243,2020-08-31 13:53:57.469848,3.32796729769652
5244,2020-08-31 13:53:57.736893,3.32796729769652
5245,2020-08-31 13:53:58.055494,3.32796729769652
5246,2020-08-31 13:53:58.332634,3.32796729769652
5247,2020-08-31 13:53:58.616004,3.32796729769652
5248,2020-08-31 13:53:59.147430,3.23962993518948
5249,2020-08-31 13:53:59.435690,3.23962993518948
5250,2020-08-31 13:53:59.719347,3.23962993518948
5251,2020-08-31 13:54:00.096164,3.23962993518948
5252,2020-08-31 13:54:00.342664,3.23962993518948
5253,2020-08-31 13:54:00.646711,3.23962993518948
5254,2020-08-31 13:54:00.956470,3.23962993518948
5255,2020-08-31 13:54:01.240396,3.23962993518948
5256,2020-08-31 13:54:01.615794,3.15155900171128
5257,2020-08-31 13:54:01.979897,3.15155900171128
5258,2020-08-31 13:54:02.280470,3.15155900171128
5259,2020-08-31 13:54:02.533365,3.15155900171128
5260,2020-08-31 13:54:02.885303,3.15155900171128
5261,2020-08-31 13:54:03.187900,3.15155900171128
5262,2020-08-31 13:54:03.505309,3.15155900171128
5263,2020-08-31 13:54:03.828240,3.15155900171128
5264,2020-08-31 13:54:04.128057,3.15155900171128
5265,2020-08-31 13:54:04.421187,3.06375177362673
5266,2020-08-31 13:54:04.684881,3.06375177362673
5267,2020-08-31 13:54:05.012116,3.06375177362673
5268,2020-08-31 13:54:05.250242,3.06375177362673
5269,2020-08-31 13:54:05.541687,3.06375177362673
5270,2020-08-31 13:54:05.912629,3.06375177362673
5271,2020-08-31 13:54:06.256682,2.97620558811727
5272,2020-08-31 13:54:06.599586,2.97620558811727
5273,2020-08-31 13:54:06.962330,2.97620558811727
5274,2020-08-31 13:54:07.352134,2.97620558811727
5275,2020-08-31 13:54:07.660997,2.97620558811727
5276,2020-08-31 13:54:07.919795,2.97620558811727
5277,2020-08-31 13:54:08.190959,2.97620558811727
5278,2020-08-31 13:54:08.447535,2.97620558811727
5279,2020-08-31 13:54:08.771727,2.97620558811727
5280,2020-08-31 13:54:09.063076,2.97620558811727
5281,2020-08-31 13:54:09.300823,2.84265660784642
5282,2020-08-31 13:54:09.658624,2.84265660784642
5283,2020-08-31 13:54:10.004119,2.84265660784642
5284,2020-08-31 13:54:10.338796,2.84265660784642
5285,2020-08-31 13:54:10.716916,2.84265660784642
5286,2020-08-31 13:54:11.057949,2.84265660784642
5287,2020-08-31 13:54:11.317687,2.84265660784642
5288,2020-08-31 13:54:11.633179,2.84265660784642
5289,2020-08-31 13:54:11.955022,2.84265660784642
5290,2020-08-31 13:54:12.220418,2.70943593405549
5291,2020-08-31 13:54:12.572484,2.70943593405549
5292,2020-08-31 13:54:12.938346,2.70943593405549
5293,2020-08-31 13:54:13.258503,2.70943593405549
5294,2020-08-31 13:54:13.614671,2.70943593405549
5295,2020-08-31 13:54:13.989032,2.70943593405549
5296,2020-08-31 13:54:14.337021,2.70943593405549
5297,2020-08-31 13:54:14.678539,2.70943593405549
5298,2020-08-31 13:54:15.003348,2.57654133436552
5299,2020-08-31 13:54:15.359967,2.57654133436552
5300,2020-08-31 13:54:15.667586,2.57654133436552
5301,2020-08-31 13:54:15.982149,2.57654133436552
5302,2020-08-31 13:54:16.274164,2.57654133436552
5303,2020-08-31 13:54:16.578717,2.57654133436552
5304,2020-08-31 13:54:16.935440,2.57654133436552
5305,2020-08-31 13:54:17.278282,2.57654133436552
5306,2020-08-31 13:54:17.599422,2.44397063659599
5307,2020-08-31 13:54:17.856231,2.44397063659599
5308,2020-08-31 13:54:18.136284,2.44397063659599
5309,2020-08-31 13:54:18.401778,2.44397063659599
5310,2020-08-31 13:54:18.772870,2.44397063659599
5311,2020-08-31 13:54:19.131666,2.44397063659599
5312,2020-08-31 13:54:19.478105,2.44397063659599
5313,2020-08-31 13:54:19.751888,2.44397063659599
5314,2020-08-31 13:54:20.207585,2.31172172800098
5315,2020-08-31 13:54:20.495169,2.31172172800098
5316,2020-08-31 13:54:20.844178,2.31172172800098
5317,2020-08-31 13:54:21.171461,2.31172172800098
5318,2020-08-31 13:54:21.409471,2.31172172800098
5319,2020-08-31 13:54:21.722524,2.31172172800098
5320,2020-08-31 13:54:22.075701,2.31172172800098
5321,2020-08-31 13:54:22.334279,2.31172172800098
5322,2020-08-31 13:54:22.644222,2.31172172800098
5323,2020-08-31 13:54:22.914629,2.31172172800098
5324,2020-08-31 13:54:23.247876,2.17979255467436
5325,2020-08-31 13:54:23.594926,2.17979255467436
5326,2020-08-31 13:54:23.862951,2.17979255467436
5327,2020-08-31 13:54:24.156251,2.17979255467436
5328,2020-08-31 13:54:24.454053,2.17979255467436
5329,2020-08-31 13:54:24.747212,2.17979255467436
5330,2020-08-31 13:54:25.008072,2.17979255467436
5331,2020-08-31 13:54:25.354140,2.17979255467436
5332,2020-08-31 13:54:25.630060,2.17979255467436
5333,2020-08-31 13:54:25.901029,2.21943578069674
5334,2020-08-31 13:54:26.280675,2.21943578069674
5335,2020-08-31 13:54:26.606456,2.21943578069674
5336,2020-08-31 13:54:26.959655,2.21943578069674
5337,2020-08-31 13:54:27.217610,2.21943578069674
5338,2020-08-31 13:54:27.508456,2.21943578069674
5339,2020-08-31 13:54:27.808477,2.21943578069674
5340,2020-08-31 13:54:28.053671,2.21943578069674
5341,2020-08-31 13:54:28.366498,2.25899647156464
5342,2020-08-31 13:54:28.674926,2.25899647156464
5343,2020-08-31 13:54:28.985754,2.25899647156464
5344,2020-08-31 13:54:29.259466,2.25899647156464
5345,2020-08-31 13:54:29.505315,2.25899647156464
5346,2020-08-31 13:54:29.797385,2.25899647156464
5347,2020-08-31 13:54:30.126108,2.25899647156464
5348,2020-08-31 13:54:30.423451,2.25899647156464
5349,2020-08-31 13:54:30.793612,2.25899647156464
5350,2020-08-31 13:54:31.201994,2.29847498806775
5351,2020-08-31 13:54:31.457371,2.29847498806775
5352,2020-08-31 13:54:31.786094,2.29847498806775
5353,2020-08-31 13:54:32.159840,2.29847498806775
5354,2020-08-31 13:54:32.387091,2.29847498806775
5355,2020-08-31 13:54:32.690420,2.29847498806775
5356,2020-08-31 13:54:32.942072,2.29847498806775
5357,2020-08-31 13:54:33.183752,2.29847498806775
5358,2020-08-31 13:54:33.433918,2.29847498806775
5359,2020-08-31 13:54:33.723460,2.29847498806775
5360,2020-08-31 13:54:33.978830,2.33787168868122
5361,2020-08-31 13:54:34.317706,2.33787168868122
5362,2020-08-31 13:54:34.644421,2.33787168868122
5363,2020-08-31 13:54:34.972914,2.33787168868122
5364,2020-08-31 13:54:35.233546,2.33787168868122
5365,2020-08-31 13:54:35.565712,2.33787168868122
5366,2020-08-31 13:54:35.960166,2.33787168868122
5367,2020-08-31 13:54:36.231157,2.33787168868122
5368,2020-08-31 13:54:36.553757,2.33787168868122
5369,2020-08-31 13:54:36.912892,2.37718692959153
5370,2020-08-31 13:54:37.204233,2.37718692959153
5371,2020-08-31 13:54:37.519214,2.37718692959153
5372,2020-08-31 13:54:37.865596,2.37718692959153
5373,2020-08-31 13:54:38.199505,2.37718692959153
5374,2020-08-31 13:54:38.541461,2.37718692959153
5375,2020-08-31 13:54:38.894642,2.37718692959153
5376,2020-08-31 13:54:39.173665,2.37718692959153
5377,2020-08-31 13:54:39.443278,2.37718692959153
5378,2020-08-31 13:54:39.695869,2.41642106472182
5379,2020-08-31 13:54:40.004458,2.41642106472182
5380,2020-08-31 13:54:40.341301,2.41642106472182
5381,2020-08-31 13:54:40.681882,2.41642106472182
5382,2020-08-31 13:54:40.935469,2.41642106472182
5383,2020-08-31 13:54:41.183201,2.41642106472182
5384,2020-08-31 13:54:41.424713,2.41642106472182
5385,2020-08-31 13:54:41.810428,2.41642106472182
5386,2020-08-31 13:54:42.098514,2.41642106472182
5387,2020-08-31 13:54:42.451181,2.44511311786997
5388,2020-08-31 13:54:42.756406,2.44511311786997
5389,2020-08-31 13:54:43.110359,2.44511311786997
5390,2020-08-31 13:54:43.381590,2.44511311786997
5391,2020-08-31 13:54:43.641299,2.44511311786997
5392,2020-08-31 13:54:43.955767,2.44511311786997
5393,2020-08-31 13:54:44.178429,2.44511311786997
5394,2020-08-31 13:54:44.462057,2.44511311786997
5395,2020-08-31 13:54:44.701888,2.44511311786997
5396,2020-08-31 13:54:45.025405,2.44511311786997
5397,2020-08-31 13:54:45.279859,2.47374647964305
5398,2020-08-31 13:54:45.587636,2.47374647964305
5399,2020-08-31 13:54:45.954013,2.47374647964305
5400,2020-08-31 13:54:46.294685,2.47374647964305
5401,2020-08-31 13:54:46.520508,2.47374647964305
5402,2020-08-31 13:54:46.828319,2.47374647964305
5403,2020-08-31 13:54:47.106395,2.47374647964305
5404,2020-08-31 13:54:47.414961,2.47374647964305
5405,2020-08-31 13:54:47.688273,2.47374647964305
5406,2020-08-31 13:54:47.922290,2.47374647964305
5407,2020-08-31 13:54:48.289479,2.50232138951814
5408,2020-08-31 13:54:48.666477,2.50232138951814
5409,2020-08-31 13:54:49.032215,2.50232138951814
5410,2020-08-31 13:54:49.299866,2.50232138951814
5411,2020-08-31 13:54:49.557840,2.50232138951814
5412,2020-08-31 13:54:49.881255,2.50232138951814
5413,2020-08-31 13:54:50.280008,2.50232138951814
5414,2020-08-31 13:54:50.614541,2.50232138951814
5415,2020-08-31 13:54:50.960871,2.53083808563923
5416,2020-08-31 13:54:51.319194,2.53083808563923
5417,2020-08-31 13:54:51.560178,2.53083808563923
5418,2020-08-31 13:54:51.887164,2.53083808563923
5419,2020-08-31 13:54:52.202838,2.53083808563923
5420,2020-08-31 13:54:52.570509,2.53083808563923
5421,2020-08-31 13:54:52.921043,2.53083808563923
5422,2020-08-31 13:54:53.196194,2.53083808563923
5423,2020-08-31 13:54:53.528603,2.55929680482825
5424,2020-08-31 13:54:53.825020,2.55929680482825
5425,2020-08-31 13:54:54.203490,2.55929680482825
5426,2020-08-31 13:54:54.516620,2.55929680482825
5427,2020-08-31 13:54:54.844148,2.55929680482825
5428,2020-08-31 13:54:55.153362,2.55929680482825
5429,2020-08-31 13:54:55.442310,2.55929680482825
5430,2020-08-31 13:54:55.719845,2.55929680482825
5431,2020-08-31 13:54:56.055952,2.55929680482825
5432,2020-08-31 13:54:56.331920,2.58769778259588
5433,2020-08-31 13:54:56.555355,2.58769778259588
5434,2020-08-31 13:54:56.881971,2.58769778259588
5435,2020-08-31 13:54:57.264779,2.58769778259588
5436,2020-08-31 13:54:57.579691,2.58769778259588
5437,2020-08-31 13:54:57.935281,2.58769778259588
5438,2020-08-31 13:54:58.201905,2.58769778259588
5439,2020-08-31 13:54:58.496064,2.61604125315223
5440,2020-08-31 13:54:58.891907,2.61604125315223
5441,2020-08-31 13:54:59.183643,2.61604125315223
5442,2020-08-31 13:54:59.472526,2.61604125315223
5443,2020-08-31 13:54:59.714615,2.61604125315223
5444,2020-08-31 13:55:00.085673,2.61604125315223
5445,2020-08-31 13:55:00.410856,2.61604125315223
5446,2020-08-31 13:55:00.708554,2.61604125315223
5447,2020-08-31 13:55:01.052151,2.63588314313199
5448,2020-08-31 13:55:01.408248,2.63588314313199
5449,2020-08-31 13:55:01.756958,2.63588314313199
5450,2020-08-31 13:55:02.039020,2.63588314313199
5451,2020-08-31 13:55:02.422936,2.63588314313199
5452,2020-08-31 13:55:02.798415,2.63588314313199
5453,2020-08-31 13:55:03.049688,2.63588314313199
5454,2020-08-31 13:55:03.397659,2.63588314313199
5455,2020-08-31 13:55:03.859057,2.65568043429869
5456,2020-08-31 13:55:04.192397,2.65568043429869
5457,2020-08-31 13:55:04.514192,2.65568043429869
5458,2020-08-31 13:55:04.898214,2.65568043429869
5459,2020-08-31 13:55:05.236680,2.65568043429869
5460,2020-08-31 13:55:05.603790,2.65568043429869
5461,2020-08-31 13:55:05.930714,2.65568043429869
5462,2020-08-31 13:55:06.283173,2.65568043429869
5463,2020-08-31 13:55:06.616927,2.67543329786005
5464,2020-08-31 13:55:06.914339,2.67543329786005
5465,2020-08-31 13:55:07.313462,2.67543329786005
5466,2020-08-31 13:55:07.626716,2.67543329786005
5467,2020-08-31 13:55:07.921220,2.67543329786005
5468,2020-08-31 13:55:08.216346,2.67543329786005
5469,2020-08-31 13:55:08.537756,2.67543329786005
5470,2020-08-31 13:55:08.899815,2.69514190418349
5471,2020-08-31 13:55:09.228134,2.69514190418349
5472,2020-08-31 13:55:09.530953,2.69514190418349
5473,2020-08-31 13:55:09.919989,2.69514190418349
5474,2020-08-31 13:55:10.160629,2.69514190418349
5475,2020-08-31 13:55:10.443144,2.69514190418349
5476,2020-08-31 13:55:10.694960,2.69514190418349
5477,2020-08-31 13:55:11.046318,2.69514190418349
5478,2020-08-31 13:55:11.379600,2.71480642280117
5479,2020-08-31 13:55:11.735729,2.71480642280117
5480,2020-08-31 13:55:12.137806,2.71480642280117
5481,2020-08-31 13:55:12.374971,2.71480642280117
5482,2020-08-31 13:55:12.655123,2.71480642280117
5483,2020-08-31 13:55:12.984283,2.71480642280117
5484,2020-08-31 13:55:13.353013,2.71480642280117
5485,2020-08-31 13:55:13.710207,2.71480642280117
5486,2020-08-31 13:55:13.990665,2.71480642280117
5487,2020-08-31 13:55:14.317985,2.71918397619034
5488,2020-08-31 13:55:14.683334,2.71918397619034
5489,2020-08-31 13:55:15.066503,2.71918397619034
5490,2020-08-31 13:55:15.426024,2.71918397619034
5491,2020-08-31 13:55:15.683403,2.71918397619034
5492,2020-08-31 13:55:16.040436,2.71918397619034
5493,2020-08-31 13:55:16.384397,2.71918397619034
5494,2020-08-31 13:55:16.723426,2.72357154274493
5495,2020-08-31 13:55:17.062678,2.72357154274493
5496,2020-08-31 13:55:17.409974,2.72357154274493
5497,2020-08-31 13:55:17.710639,2.72357154274493
5498,2020-08-31 13:55:18.032006,2.72357154274493
5499,2020-08-31 13:55:18.274371,2.72357154274493
5500,2020-08-31 13:55:18.586401,2.72357154274493
5501,2020-08-31 13:55:18.878153,2.72357154274493
5502,2020-08-31 13:55:19.182298,2.72357154274493
5503,2020-08-31 13:55:19.471152,2.72796902902077
5504,2020-08-31 13:55:19.812511,2.72796902902077
5505,2020-08-31 13:55:20.167572,2.72796902902077
5506,2020-08-31 13:55:20.422929,2.72796902902077
5507,2020-08-31 13:55:20.736991,2.72796902902077
5508,2020-08-31 13:55:21.040151,2.72796902902077
5509,2020-08-31 13:55:21.366186,2.72796902902077
5510,2020-08-31 13:55:21.702895,2.72796902902077
5511,2020-08-31 13:55:22.040552,2.72796902902077
5512,2020-08-31 13:55:22.339179,2.73237634198541
5513,2020-08-31 13:55:22.713503,2.73237634198541
5514,2020-08-31 13:55:23.057411,2.73237634198541
5515,2020-08-31 13:55:23.402147,2.73237634198541
5516,2020-08-31 13:55:23.804335,2.73237634198541
5517,2020-08-31 13:55:24.180083,2.73237634198541
5518,2020-08-31 13:55:24.529785,2.73237634198541
5519,2020-08-31 13:55:24.892870,2.7367933890169
5520,2020-08-31 13:55:25.226567,2.7367933890169
5521,2020-08-31 13:55:25.593266,2.7367933890169
5522,2020-08-31 13:55:25.907825,2.7367933890169
5523,2020-08-31 13:55:26.234097,2.7367933890169
5524,2020-08-31 13:55:26.616729,2.7367933890169
5525,2020-08-31 13:55:26.936704,2.7367933890169
5526,2020-08-31 13:55:27.276779,2.7367933890169
5527,2020-08-31 13:55:27.615885,2.74122007790244
5528,2020-08-31 13:55:27.954986,2.74122007790244
5529,2020-08-31 13:55:28.222331,2.74122007790244
5530,2020-08-31 13:55:28.472721,2.74122007790244
5531,2020-08-31 13:55:28.808027,2.74122007790244
5532,2020-08-31 13:55:29.201497,2.74122007790244
5533,2020-08-31 13:55:29.535891,2.74122007790244
5534,2020-08-31 13:55:29.848634,2.74122007790244
5535,2020-08-31 13:55:30.208176,2.74122007790244
5536,2020-08-31 13:55:30.545859,2.7456563168372
5537,2020-08-31 13:55:30.915633,2.7456563168372
5538,2020-08-31 13:55:31.205235,2.7456563168372
5539,2020-08-31 13:55:31.548262,2.7456563168372
5540,2020-08-31 13:55:31.849204,2.7456563168372
5541,2020-08-31 13:55:32.174401,2.7456563168372
5542,2020-08-31 13:55:32.499208,2.7456563168372
5543,2020-08-31 13:55:32.743176,2.7456563168372
5544,2020-08-31 13:55:32.991840,2.7456563168372
5545,2020-08-31 13:55:33.286431,2.7456563168372
5546,2020-08-31 13:55:33.638225,2.75010201442294
5547,2020-08-31 13:55:33.923882,2.75010201442294
5548,2020-08-31 13:55:34.247970,2.75010201442294
5549,2020-08-31 13:55:34.513179,2.75010201442294
5550,2020-08-31 13:55:34.870036,2.75010201442294
5551,2020-08-31 13:55:35.231980,2.75010201442294
5552,2020-08-31 13:55:35.554502,2.75010201442294
5553,2020-08-31 13:55:35.885639,2.75010201442294
5554,2020-08-31 13:55:36.165178,2.75010201442294
5555,2020-08-31 13:55:36.509831,2.75455707966682
5556,2020-08-31 13:55:36.899606,2.75455707966682
5557,2020-08-31 13:55:37.194778,2.75455707966682
5558,2020-08-31 13:55:37.545748,2.75455707966682
5559,2020-08-31 13:55:37.794145,2.75455707966682
5560,2020-08-31 13:55:38.123983,2.75455707966682
5561,2020-08-31 13:55:38.371302,2.75455707966682
5562,2020-08-31 13:55:38.697423,2.75455707966682
5563,2020-08-31 13:55:38.985250,2.75902142198011
5564,2020-08-31 13:55:39.323075,2.75902142198011
5565,2020-08-31 13:55:39.602578,2.75902142198011
5566,2020-08-31 13:55:39.843968,2.75902142198011
5567,2020-08-31 13:55:40.185078,2.75902142198011
5568,2020-08-31 13:55:40.431610,2.75902142198011
5569,2020-08-31 13:55:40.752572,2.75902142198011
5570,2020-08-31 13:55:41.074238,2.75902142198011
5571,2020-08-31 13:55:41.357878,2.75902142198011
5572,2020-08-31 13:55:41.719403,2.75902142198011
5573,2020-08-31 13:55:42.075707,2.7634949511769
5574,2020-08-31 13:55:42.410828,2.7634949511769
5575,2020-08-31 13:55:42.691930,2.7634949511769
5576,2020-08-31 13:55:42.974855,2.7634949511769
5577,2020-08-31 13:55:43.295392,2.7634949511769
5578,2020-08-31 13:55:43.608246,2.7634949511769
5579,2020-08-31 13:55:43.893059,2.7634949511769
5580,2020-08-31 13:55:44.215593,2.7634949511769
5581,2020-08-31 13:55:44.477568,2.7634949511769
5582,2020-08-31 13:55:44.870568,2.76797757747286
5583,2020-08-31 13:55:45.200408,2.76797757747286
5584,2020-08-31 13:55:45.527797,2.76797757747286
5585,2020-08-31 13:55:45.893738,2.76797757747286
5586,2020-08-31 13:55:46.199872,2.76797757747286
5587,2020-08-31 13:55:46.501648,2.76797757747286
5588,2020-08-31 13:55:46.830517,2.76797757747286
5589,2020-08-31 13:55:47.144761,2.76797757747286
5590,2020-08-31 13:55:47.430292,2.76797757747286
5591,2020-08-31 13:55:47.764710,2.76797757747286
5592,2020-08-31 13:55:48.053950,2.76988807243065
5593,2020-08-31 13:55:48.338954,2.76988807243065
5594,2020-08-31 13:55:48.651977,2.76988807243065
5595,2020-08-31 13:55:48.944015,2.76988807243065
5596,2020-08-31 13:55:49.186886,2.76988807243065
5597,2020-08-31 13:55:49.457395,2.76988807243065
5598,2020-08-31 13:55:49.720002,2.76988807243065
5599,2020-08-31 13:55:50.103838,2.76988807243065
5600,2020-08-31 13:55:50.464087,2.76988807243065
5601,2020-08-31 13:55:50.754417,2.77181694235537
5602,2020-08-31 13:55:51.088994,2.77181694235537
5603,2020-08-31 13:55:51.446274,2.77181694235537
5604,2020-08-31 13:55:51.757875,2.77181694235537
5605,2020-08-31 13:55:51.985115,2.77181694235537
5606,2020-08-31 13:55:52.260856,2.77181694235537
5607,2020-08-31 13:55:52.506855,2.77181694235537
5608,2020-08-31 13:55:52.770660,2.77181694235537
5609,2020-08-31 13:55:53.113479,2.77181694235537
5610,2020-08-31 13:55:53.403258,2.77376405069431
5611,2020-08-31 13:55:53.661879,2.77376405069431
5612,2020-08-31 13:55:53.983643,2.77376405069431
5613,2020-08-31 13:55:54.291351,2.77376405069431
5614,2020-08-31 13:55:54.612668,2.77376405069431
5615,2020-08-31 13:55:54.908938,2.77376405069431
5616,2020-08-31 13:55:55.253328,2.77376405069431
5617,2020-08-31 13:55:55.533380,2.77376405069431
5618,2020-08-31 13:55:55.826073,2.77376405069431
5619,2020-08-31 13:55:56.178252,2.77376405069431
5620,2020-08-31 13:55:56.478711,2.77572926147376
5621,2020-08-31 13:55:56.753235,2.77572926147376
5622,2020-08-31 13:55:57.036326,2.77572926147376
5623,2020-08-31 13:55:57.370404,2.77572926147376
5624,2020-08-31 13:55:57.752140,2.77572926147376
5625,2020-08-31 13:55:58.006750,2.77572926147376
5626,2020-08-31 13:55:58.272232,2.77572926147376
5627,2020-08-31 13:55:58.522782,2.77572926147376
5628,2020-08-31 13:55:58.830734,2.77572926147376
5629,2020-08-31 13:55:59.194011,2.77572926147376
5630,2020-08-31 13:55:59.415380,2.77771243929745
5631,2020-08-31 13:55:59.900404,2.77771243929745
5632,2020-08-31 13:56:00.173973,2.77771243929745
5633,2020-08-31 13:56:00.473172,2.77771243929745
5634,2020-08-31 13:56:00.746646,2.77771243929745
5635,2020-08-31 13:56:01.089657,2.77771243929745
5636,2020-08-31 13:56:01.408382,2.77771243929745
5637,2020-08-31 13:56:01.778356,2.77771243929745
5638,2020-08-31 13:56:02.071518,2.77771243929745
5639,2020-08-31 13:56:02.345940,2.77971344934504
5640,2020-08-31 13:56:02.664525,2.77971344934504
5641,2020-08-31 13:56:03.011702,2.77971344934504
5642,2020-08-31 13:56:03.330137,2.77971344934504
5643,2020-08-31 13:56:03.651845,2.77971344934504
5644,2020-08-31 13:56:03.983078,2.77971344934504
5645,2020-08-31 13:56:04.303857,2.77971344934504
5646,2020-08-31 13:56:04.537686,2.77971344934504
5647,2020-08-31 13:56:04.840140,2.77971344934504
5648,2020-08-31 13:56:05.223388,2.78173215737053
5649,2020-08-31 13:56:05.570973,2.78173215737053
5650,2020-08-31 13:56:05.945951,2.78173215737053
5651,2020-08-31 13:56:06.293305,2.78173215737053
5652,2020-08-31 13:56:06.567888,2.78173215737053
5653,2020-08-31 13:56:06.926495,2.78173215737053
5654,2020-08-31 13:56:07.288603,2.78173215737053
5655,2020-08-31 13:56:07.600708,2.78173215737053
5656,2020-08-31 13:56:07.903248,2.78376842970074
5657,2020-08-31 13:56:08.224511,2.78376842970074
5658,2020-08-31 13:56:08.550264,2.78376842970074
5659,2020-08-31 13:56:08.904558,2.78376842970074
5660,2020-08-31 13:56:09.239771,2.78376842970074
5661,2020-08-31 13:56:09.506770,2.78376842970074
5662,2020-08-31 13:56:09.794627,2.78376842970074
5663,2020-08-31 13:56:10.150709,2.78376842970074
5664,2020-08-31 13:56:10.400310,2.78376842970074
5665,2020-08-31 13:56:10.689584,2.78582213323376
5666,2020-08-31 13:56:11.016892,2.78582213323376
5667,2020-08-31 13:56:11.331499,2.78582213323376
5668,2020-08-31 13:56:11.679306,2.78582213323376
5669,2020-08-31 13:56:12.004458,2.78582213323376
5670,2020-08-31 13:56:12.331659,2.78582213323376
5671,2020-08-31 13:56:12.624749,2.78582213323376
5672,2020-08-31 13:56:12.977805,2.78582213323376
5673,2020-08-31 13:56:13.369903,2.78582213323376
5674,2020-08-31 13:56:13.628707,2.78789313543739
5675,2020-08-31 13:56:13.973550,2.78789313543739
5676,2020-08-31 13:56:14.199668,2.78789313543739
5677,2020-08-31 13:56:14.519867,2.78789313543739
5678,2020-08-31 13:56:14.844192,2.78789313543739
5679,2020-08-31 13:56:15.154316,2.78789313543739
5680,2020-08-31 13:56:15.410852,2.78789313543739
5681,2020-08-31 13:56:15.747133,2.78789313543739
5682,2020-08-31 13:56:15.991356,2.78789313543739
5683,2020-08-31 13:56:16.353471,2.78998130434759
5684,2020-08-31 13:56:16.596004,2.78998130434759
5685,2020-08-31 13:56:16.892614,2.78998130434759
5686,2020-08-31 13:56:17.154609,2.78998130434759
5687,2020-08-31 13:56:17.388666,2.78998130434759
5688,2020-08-31 13:56:17.675512,2.78998130434759
5689,2020-08-31 13:56:18.015691,2.78998130434759
5690,2020-08-31 13:56:18.337006,2.78998130434759
5691,2020-08-31 13:56:18.685078,2.78998130434759
5692,2020-08-31 13:56:19.005645,2.79057777887643
5693,2020-08-31 13:56:19.251387,2.79057777887643
5694,2020-08-31 13:56:19.569150,2.79057777887643
5695,2020-08-31 13:56:19.947725,2.79057777887643
5696,2020-08-31 13:56:20.296949,2.79057777887643
5697,2020-08-31 13:56:20.634302,2.79057777887643
5698,2020-08-31 13:56:20.955362,2.79057777887643
5699,2020-08-31 13:56:21.213426,2.80178764648797
5700,2020-08-31 13:56:21.488704,2.80178764648797
5701,2020-08-31 13:56:21.826585,2.80178764648797
5702,2020-08-31 13:56:22.328384,2.80178764648797
5703,2020-08-31 13:56:22.644630,2.80178764648797
5704,2020-08-31 13:56:22.880329,2.80178764648797
5705,2020-08-31 13:56:23.152373,2.80178764648797
5706,2020-08-31 13:56:23.404389,2.80178764648797
5707,2020-08-31 13:56:23.809371,2.82584791275683
5708,2020-08-31 13:56:24.162522,2.82584791275683
5709,2020-08-31 13:56:24.510340,2.82584791275683
5710,2020-08-31 13:56:24.877878,2.82584791275683
5711,2020-08-31 13:56:25.210656,2.82584791275683
5712,2020-08-31 13:56:25.570776,2.82584791275683
5713,2020-08-31 13:56:25.825231,2.82584791275683
5714,2020-08-31 13:56:26.142423,2.82584791275683
5715,2020-08-31 13:56:26.506738,2.82584791275683
5716,2020-08-31 13:56:26.761223,2.84984869935994
5717,2020-08-31 13:56:27.113956,2.84984869935994
5718,2020-08-31 13:56:27.484004,2.84984869935994
5719,2020-08-31 13:56:27.877951,2.84984869935994
5720,2020-08-31 13:56:28.245757,2.84984869935994
5721,2020-08-31 13:56:28.542724,2.84984869935994
5722,2020-08-31 13:56:28.848748,2.84984869935994
5723,2020-08-31 13:56:29.196269,2.84984869935994
5724,2020-08-31 13:56:29.552403,2.87379013630115
5725,2020-08-31 13:56:29.911322,2.87379013630115
5726,2020-08-31 13:56:30.196408,2.87379013630115
5727,2020-08-31 13:56:30.511724,2.87379013630115
5728,2020-08-31 13:56:30.873383,2.87379013630115
5729,2020-08-31 13:56:31.250894,2.87379013630115
5730,2020-08-31 13:56:31.546172,2.87379013630115
5731,2020-08-31 13:56:31.844482,2.87379013630115
5732,2020-08-31 13:56:32.200657,2.87379013630115
5733,2020-08-31 13:56:32.459016,2.8976723532181
5734,2020-08-31 13:56:32.772876,2.8976723532181
5735,2020-08-31 13:56:33.155058,2.8976723532181
5736,2020-08-31 13:56:33.446207,2.8976723532181
5737,2020-08-31 13:56:33.803546,2.8976723532181
5738,2020-08-31 13:56:34.046801,2.8976723532181
5739,2020-08-31 13:56:34.334689,2.8976723532181
5740,2020-08-31 13:56:34.675063,2.8976723532181
5741,2020-08-31 13:56:35.031503,2.8976723532181
5742,2020-08-31 13:56:35.381826,2.92149547938516
5743,2020-08-31 13:56:35.637287,2.92149547938516
5744,2020-08-31 13:56:35.933555,2.92149547938516
5745,2020-08-31 13:56:36.262408,2.92149547938516
5746,2020-08-31 13:56:36.527617,2.92149547938516
5747,2020-08-31 13:56:36.796314,2.92149547938516
5748,2020-08-31 13:56:37.024908,2.92149547938516
5749,2020-08-31 13:56:37.351765,2.92149547938516
5750,2020-08-31 13:56:37.670083,2.92149547938516
5751,2020-08-31 13:56:38.047438,2.94525964371631
5752,2020-08-31 13:56:38.411147,2.94525964371631
5753,2020-08-31 13:56:38.745456,2.94525964371631
5754,2020-08-31 13:56:39.150109,2.94525964371631
5755,2020-08-31 13:56:39.464185,2.94525964371631
5756,2020-08-31 13:56:39.799245,2.94525964371631
5757,2020-08-31 13:56:40.132597,2.94525964371631
5758,2020-08-31 13:56:40.419810,2.94525964371631
5759,2020-08-31 13:56:40.817938,2.94525964371631
5760,2020-08-31 13:56:41.150328,2.96896497476804
5761,2020-08-31 13:56:41.482887,2.96896497476804
5762,2020-08-31 13:56:41.822600,2.96896497476804
5763,2020-08-31 13:56:42.136327,2.96896497476804
5764,2020-08-31 13:56:42.561015,2.96896497476804
5765,2020-08-31 13:56:42.919235,2.96896497476804
5766,2020-08-31 13:56:43.264923,2.96896497476804
5767,2020-08-31 13:56:43.544244,2.96896497476804
5768,2020-08-31 13:56:43.871587,2.99261160074209
5769,2020-08-31 13:56:44.154418,2.99261160074209
5770,2020-08-31 13:56:44.484116,2.99261160074209
5771,2020-08-31 13:56:44.835380,2.99261160074209
5772,2020-08-31 13:56:45.163900,2.99261160074209
5773,2020-08-31 13:56:45.521225,2.99261160074209
5774,2020-08-31 13:56:45.863170,2.99261160074209
5775,2020-08-31 13:56:46.223712,2.99261160074209
5776,2020-08-31 13:56:46.478660,2.99261160074209
5777,2020-08-31 13:56:46.798112,2.99261160074209
5778,2020-08-31 13:56:47.130866,3.01619964948829
5779,2020-08-31 13:56:47.392520,3.01619964948829
5780,2020-08-31 13:56:47.677866,3.01619964948829
5781,2020-08-31 13:56:47.986628,3.01619964948829
5782,2020-08-31 13:56:48.258250,3.01619964948829
5783,2020-08-31 13:56:48.499678,3.01619964948829
5784,2020-08-31 13:56:48.749031,3.01619964948829
5785,2020-08-31 13:56:49.040584,3.01619964948829
5786,2020-08-31 13:56:49.417332,3.01619964948829
5787,2020-08-31 13:56:49.779171,3.03972924850714
5788,2020-08-31 13:56:50.067056,3.03972924850714
5789,2020-08-31 13:56:50.351205,3.03972924850714
5790,2020-08-31 13:56:50.622511,3.03972924850714
5791,2020-08-31 13:56:50.969292,3.03972924850714
5792,2020-08-31 13:56:51.275718,3.03972924850714
5793,2020-08-31 13:56:51.641321,3.03972924850714
5794,2020-08-31 13:56:52.050575,3.03972924850714
5795,2020-08-31 13:56:52.368592,3.06320052495265
5796,2020-08-31 13:56:52.643826,3.06320052495265
5797,2020-08-31 13:56:52.930350,3.06320052495265
5798,2020-08-31 13:56:53.236362,3.06320052495265
5799,2020-08-31 13:56:53.634751,3.06320052495265
5800,2020-08-31 13:56:53.926229,3.06320052495265
5801,2020-08-31 13:56:54.201291,3.06320052495265
5802,2020-08-31 13:56:54.473061,3.06320052495265
5803,2020-08-31 13:56:54.734605,3.06320052495265
5804,2020-08-31 13:56:55.010851,3.06320052495265
5805,2020-08-31 13:56:55.286578,3.08661360563482
5806,2020-08-31 13:56:55.638941,3.08661360563482
5807,2020-08-31 13:56:56.015767,3.08661360563482
5808,2020-08-31 13:56:56.354667,3.08661360563482
5809,2020-08-31 13:56:56.725978,3.08661360563482
5810,2020-08-31 13:56:57.052219,3.08661360563482
5811,2020-08-31 13:56:57.371337,3.08661360563482
5812,2020-08-31 13:56:57.624901,3.08661360563482
5813,2020-08-31 13:56:57.869893,3.13132641173651
5814,2020-08-31 13:56:58.105966,3.13132641173651
5815,2020-08-31 13:56:58.437590,3.13132641173651
5816,2020-08-31 13:56:58.784284,3.13132641173651
5817,2020-08-31 13:56:59.163491,3.13132641173651
5818,2020-08-31 13:56:59.494951,3.13132641173651
5819,2020-08-31 13:56:59.824869,3.13132641173651
5820,2020-08-31 13:57:00.157922,3.13132641173651
5821,2020-08-31 13:57:00.592482,3.17594536422777
5822,2020-08-31 13:57:00.961676,3.17594536422777
5823,2020-08-31 13:57:01.212312,3.17594536422777
5824,2020-08-31 13:57:01.512327,3.17594536422777
5825,2020-08-31 13:57:01.806462,3.17594536422777
5826,2020-08-31 13:57:02.113046,3.17594536422777
5827,2020-08-31 13:57:02.423891,3.17594536422777
5828,2020-08-31 13:57:02.751401,3.17594536422777
5829,2020-08-31 13:57:03.100939,3.17594536422777
5830,2020-08-31 13:57:03.454867,3.17594536422777
5831,2020-08-31 13:57:03.762154,3.22047065651456
5832,2020-08-31 13:57:04.058414,3.22047065651456
5833,2020-08-31 13:57:04.417692,3.22047065651456
5834,2020-08-31 13:57:04.764920,3.22047065651456
5835,2020-08-31 13:57:05.129610,3.22047065651456
5836,2020-08-31 13:57:05.357927,3.22047065651456
5837,2020-08-31 13:57:05.690121,3.22047065651456
5838,2020-08-31 13:57:05.956336,3.22047065651456
5839,2020-08-31 13:57:06.306079,3.22047065651456
5840,2020-08-31 13:57:06.627631,3.26490248116653
5841,2020-08-31 13:57:06.976978,3.26490248116653
5842,2020-08-31 13:57:07.264071,3.26490248116653
5843,2020-08-31 13:57:07.554624,3.26490248116653
5844,2020-08-31 13:57:07.859184,3.26490248116653
5845,2020-08-31 13:57:08.170248,3.26490248116653
5846,2020-08-31 13:57:08.524056,3.26490248116653
5847,2020-08-31 13:57:08.877622,3.26490248116653
5848,2020-08-31 13:57:09.146152,3.26490248116653
5849,2020-08-31 13:57:09.425803,3.3092410299308
5850,2020-08-31 13:57:09.719493,3.3092410299308
5851,2020-08-31 13:57:10.027971,3.3092410299308
5852,2020-08-31 13:57:10.361768,3.3092410299308
5853,2020-08-31 13:57:10.694915,3.3092410299308
5854,2020-08-31 13:57:11.124473,3.3092410299308
5855,2020-08-31 13:57:11.465884,3.3092410299308
5856,2020-08-31 13:57:11.794684,3.3092410299308
5857,2020-08-31 13:57:12.128712,3.3092410299308
5858,2020-08-31 13:57:12.414971,3.35348649374534
5859,2020-08-31 13:57:12.768728,3.35348649374534
5860,2020-08-31 13:57:13.091142,3.35348649374534
5861,2020-08-31 13:57:13.370013,3.35348649374534
5862,2020-08-31 13:57:13.668697,3.35348649374534
5863,2020-08-31 13:57:13.999362,3.35348649374534
5864,2020-08-31 13:57:14.322368,3.35348649374534
5865,2020-08-31 13:57:14.655792,3.35348649374534
5866,2020-08-31 13:57:14.922719,3.35348649374534
5867,2020-08-31 13:57:15.179753,3.39763906275201
5868,2020-08-31 13:57:15.428873,3.39763906275201
5869,2020-08-31 13:57:15.863065,3.39763906275201
5870,2020-08-31 13:57:16.245184,3.39763906275201
5871,2020-08-31 13:57:16.540400,3.39763906275201
5872,2020-08-31 13:57:16.878169,3.39763906275201
5873,2020-08-31 13:57:17.224507,3.39763906275201
5874,2020-08-31 13:57:17.458363,3.39763906275201
5875,2020-08-31 13:57:17.738006,3.39763906275201
5876,2020-08-31 13:57:18.029053,3.39763906275201
5877,2020-08-31 13:57:18.410320,3.39763906275201
5878,2020-08-31 13:57:18.690429,3.44169892630929
5879,2020-08-31 13:57:18.998046,3.44169892630929
5880,2020-08-31 13:57:19.306632,3.44169892630929
5881,2020-08-31 13:57:19.575415,3.44169892630929
5882,2020-08-31 13:57:19.906640,3.44169892630929
5883,2020-08-31 13:57:20.190002,3.44169892630929
5884,2020-08-31 13:57:20.514271,3.44169892630929
5885,2020-08-31 13:57:20.856009,3.44169892630929
5886,2020-08-31 13:57:21.129441,3.44169892630929
5887,2020-08-31 13:57:21.469204,3.44169892630929
5888,2020-08-31 13:57:21.833704,3.44169892630929
5889,2020-08-31 13:57:22.111929,3.44169892630929
5890,2020-08-31 13:57:22.457488,3.48566627300463
5891,2020-08-31 13:57:22.900324,3.48566627300463
5892,2020-08-31 13:57:23.236641,3.48566627300463
5893,2020-08-31 13:57:23.596459,3.48566627300463
5894,2020-08-31 13:57:23.931509,3.48566627300463
5895,2020-08-31 13:57:24.240186,3.48566627300463
5896,2020-08-31 13:57:24.600190,3.48566627300463
5897,2020-08-31 13:57:24.924684,3.48566627300463
5898,2020-08-31 13:57:25.210944,3.52954129066651
5899,2020-08-31 13:57:25.498952,3.52954129066651
5900,2020-08-31 13:57:25.832738,3.52954129066651
5901,2020-08-31 13:57:26.154749,3.52954129066651
5902,2020-08-31 13:57:26.427584,3.52954129066651
5903,2020-08-31 13:57:26.669964,3.52954129066651
5904,2020-08-31 13:57:27.002991,3.52954129066651
5905,2020-08-31 13:57:27.336130,3.52954129066651
5906,2020-08-31 13:57:27.742766,3.57332416637621
5907,2020-08-31 13:57:28.055931,3.57332416637621
5908,2020-08-31 13:57:28.447749,3.57332416637621
5909,2020-08-31 13:57:28.799767,3.57332416637621
5910,2020-08-31 13:57:29.147598,3.57332416637621
5911,2020-08-31 13:57:29.482720,3.57332416637621
5912,2020-08-31 13:57:29.762717,3.57332416637621
5913,2020-08-31 13:57:30.063216,3.57332416637621
5914,2020-08-31 13:57:30.464928,3.61701508647921
5915,2020-08-31 13:57:30.840347,3.61701508647921
5916,2020-08-31 13:57:31.103898,3.61701508647921
5917,2020-08-31 13:57:31.409501,3.61701508647921
5918,2020-08-31 13:57:31.719193,3.61701508647921
