iteration,timestamp,T7
5919,2020-08-31 13:57:31.999609,3.61701508647921
5920,2020-08-31 13:57:32.230712,3.61701508647921
5921,2020-08-31 13:57:32.582415,3.61701508647921
5922,2020-08-31 13:57:32.933982,3.61701508647921
5923,2020-08-31 13:57:33.344116,3.67094003848901
5924,2020-08-31 13:57:33.690184,3.67094003848901
5925,2020-08-31 13:57:34.034500,3.67094003848901
5926,2020-08-31 13:57:34.340049,3.67094003848901
5927,2020-08-31 13:57:34.616043,3.67094003848901
5928,2020-08-31 13:57:34.852160,3.67094003848901
5929,2020-08-31 13:57:35.120187,3.67094003848901
5930,2020-08-31 13:57:35.457786,3.67094003848901
5931,2020-08-31 13:57:35.797634,3.72475976341951
5932,2020-08-31 13:57:36.110288,3.72475976341951
5933,2020-08-31 13:57:36.478249,3.72475976341951
5934,2020-08-31 13:57:36.747791,3.72475976341951
5935,2020-08-31 13:57:37.130046,3.72475976341951
5936,2020-08-31 13:57:37.443982,3.72475976341951
5937,2020-08-31 13:57:37.812758,3.72475976341951
5938,2020-08-31 13:57:38.145104,3.72475976341951
5939,2020-08-31 13:57:38.598403,3.77847446990948
5940,2020-08-31 13:57:38.847276,3.77847446990948
5941,2020-08-31 13:57:39.188099,3.77847446990948
5942,2020-08-31 13:57:39.564634,3.77847446990948
5943,2020-08-31 13:57:39.881439,3.77847446990948
5944,2020-08-31 13:57:40.161356,3.77847446990948
5945,2020-08-31 13:57:40.433464,3.77847446990948
5946,2020-08-31 13:57:40.718984,3.77847446990948
5947,2020-08-31 13:57:41.065667,3.77847446990948
5948,2020-08-31 13:57:41.487779,3.83208436562087
5949,2020-08-31 13:57:41.758979,3.83208436562087
5950,2020-08-31 13:57:42.092998,3.83208436562087
5951,2020-08-31 13:57:42.381819,3.83208436562087
5952,2020-08-31 13:57:42.704072,3.83208436562087
5953,2020-08-31 13:57:42.961915,3.83208436562087
5954,2020-08-31 13:57:43.297551,3.83208436562087
5955,2020-08-31 13:57:43.610010,3.83208436562087
5956,2020-08-31 13:57:43.947491,3.83208436562087
5957,2020-08-31 13:57:44.144611,3.88558965725692
5958,2020-08-31 13:57:44.393289,3.88558965725692
5959,2020-08-31 13:57:44.628038,3.88558965725692
5960,2020-08-31 13:57:44.948024,3.88558965725692
5961,2020-08-31 13:57:45.259794,3.88558965725692
5962,2020-08-31 13:57:45.501018,3.88558965725692
5963,2020-08-31 13:57:45.734400,3.88558965725692
5964,2020-08-31 13:57:46.076063,3.88558965725692
5965,2020-08-31 13:57:46.447202,3.88558965725692
5966,2020-08-31 13:57:46.717742,3.88558965725692
5967,2020-08-31 13:57:47.000650,3.93899055057976
5968,2020-08-31 13:57:47.342756,3.93899055057976
5969,2020-08-31 13:57:47.630573,3.93899055057976
5970,2020-08-31 13:57:47.967323,3.93899055057976
5971,2020-08-31 13:57:48.220109,3.93899055057976
5972,2020-08-31 13:57:48.553700,3.93899055057976
5973,2020-08-31 13:57:48.826415,3.93899055057976
5974,2020-08-31 13:57:49.139168,3.93899055057976
5975,2020-08-31 13:57:49.492659,3.93899055057976
5976,2020-08-31 13:57:49.864765,3.99228725042757
5977,2020-08-31 13:57:50.185444,3.99228725042757
5978,2020-08-31 13:57:50.543250,3.99228725042757
5979,2020-08-31 13:57:50.846809,3.99228725042757
5980,2020-08-31 13:57:51.195027,3.99228725042757
5981,2020-08-31 13:57:51.510793,3.99228725042757
5982,2020-08-31 13:57:51.803202,3.99228725042757
5983,2020-08-31 13:57:52.140162,3.99228725042757
5984,2020-08-31 13:57:52.531189,4.04547996073113
5985,2020-08-31 13:57:52.843267,4.04547996073113
5986,2020-08-31 13:57:53.196300,4.04547996073113
5987,2020-08-31 13:57:53.552439,4.04547996073113
5988,2020-08-31 13:57:53.905729,4.04547996073113
5989,2020-08-31 13:57:54.205064,4.04547996073113
5990,2020-08-31 13:57:54.477966,4.04547996073113
5991,2020-08-31 13:57:54.765926,4.04547996073113
5992,2020-08-31 13:57:55.075078,4.04547996073113
5993,2020-08-31 13:57:55.386313,4.04547996073113
5994,2020-08-31 13:57:55.643074,4.09856888453004
5995,2020-08-31 13:57:56.001527,4.09856888453004
5996,2020-08-31 13:57:56.312081,4.09856888453004
5997,2020-08-31 13:57:56.564984,4.09856888453004
5998,2020-08-31 13:57:56.906568,4.09856888453004
5999,2020-08-31 13:57:57.149647,4.09856888453004
6000,2020-08-31 13:57:57.438736,4.09856888453004
6001,2020-08-31 13:57:57.755068,4.09856888453004
6002,2020-08-31 13:57:58.078838,4.09856888453004
6003,2020-08-31 13:57:58.469212,4.15155422398838
6004,2020-08-31 13:57:58.858733,4.15155422398838
6005,2020-08-31 13:57:59.152434,4.15155422398838
6006,2020-08-31 13:57:59.474566,4.15155422398838
6007,2020-08-31 13:57:59.772825,4.15155422398838
6008,2020-08-31 13:58:00.165047,4.15155422398838
6009,2020-08-31 13:58:00.393010,4.15155422398838
6010,2020-08-31 13:58:00.667836,4.15155422398838
6011,2020-08-31 13:58:00.962986,4.20443618041006
6012,2020-08-31 13:58:01.307993,4.20443618041006
6013,2020-08-31 13:58:01.559960,4.20443618041006
6014,2020-08-31 13:58:01.778997,4.20443618041006
6015,2020-08-31 13:58:02.046630,4.20443618041006
6016,2020-08-31 13:58:02.373336,4.20443618041006
6017,2020-08-31 13:58:02.740544,4.20443618041006
6018,2020-08-31 13:58:03.032635,4.20443618041006
6019,2020-08-31 13:58:03.407210,4.25721495425358
6020,2020-08-31 13:58:03.780655,4.25721495425358
6021,2020-08-31 13:58:04.043887,4.25721495425358
6022,2020-08-31 13:58:04.286870,4.25721495425358
6023,2020-08-31 13:58:04.613642,4.25721495425358
6024,2020-08-31 13:58:05.053338,4.25721495425358
6025,2020-08-31 13:58:05.418025,4.25721495425358
6026,2020-08-31 13:58:05.761963,4.25721495425358
6027,2020-08-31 13:58:06.013041,4.25721495425358
6028,2020-08-31 13:58:06.333274,4.25721495425358
6029,2020-08-31 13:58:06.585172,4.25721495425358
6030,2020-08-31 13:58:06.849098,4.30740630680353
6031,2020-08-31 13:58:07.120509,4.30740630680353
6032,2020-08-31 13:58:07.348691,4.30740630680353
6033,2020-08-31 13:58:07.625583,4.30740630680353
6034,2020-08-31 13:58:08.013441,4.30740630680353
6035,2020-08-31 13:58:08.326591,4.30740630680353
6036,2020-08-31 13:58:08.551156,4.30740630680353
6037,2020-08-31 13:58:08.882530,4.30740630680353
6038,2020-08-31 13:58:09.321611,4.3575029050627
6039,2020-08-31 13:58:09.575206,4.3575029050627
6040,2020-08-31 13:58:09.879075,4.3575029050627
6041,2020-08-31 13:58:10.227996,4.3575029050627
6042,2020-08-31 13:58:10.537826,4.3575029050627
6043,2020-08-31 13:58:10.806814,4.3575029050627
6044,2020-08-31 13:58:11.143616,4.3575029050627
6045,2020-08-31 13:58:11.453838,4.3575029050627
6046,2020-08-31 13:58:11.809672,4.40750493504325
6047,2020-08-31 13:58:12.073495,4.40750493504325
6048,2020-08-31 13:58:12.342810,4.40750493504325
6049,2020-08-31 13:58:12.652344,4.40750493504325
6050,2020-08-31 13:58:13.037434,4.40750493504325
6051,2020-08-31 13:58:13.359526,4.40750493504325
6052,2020-08-31 13:58:13.744746,4.40750493504325
6053,2020-08-31 13:58:13.986598,4.40750493504325
6054,2020-08-31 13:58:14.325111,4.40750493504325
6055,2020-08-31 13:58:14.648279,4.45741258202641
6056,2020-08-31 13:58:14.902359,4.45741258202641
6057,2020-08-31 13:58:15.186808,4.45741258202641
6058,2020-08-31 13:58:15.478494,4.45741258202641
6059,2020-08-31 13:58:15.818171,4.45741258202641
6060,2020-08-31 13:58:16.128816,4.45741258202641
6061,2020-08-31 13:58:16.424910,4.45741258202641
6062,2020-08-31 13:58:16.728952,4.45741258202641
6063,2020-08-31 13:58:17.054402,4.45741258202641
6064,2020-08-31 13:58:17.380914,4.45741258202641
6065,2020-08-31 13:58:17.640812,4.50722603057366
6066,2020-08-31 13:58:17.859996,4.50722603057366
6067,2020-08-31 13:58:18.126944,4.50722603057366
6068,2020-08-31 13:58:18.480264,4.50722603057366
6069,2020-08-31 13:58:18.817163,4.50722603057366
6070,2020-08-31 13:58:19.089099,4.50722603057366
6071,2020-08-31 13:58:19.440606,4.50722603057366
6072,2020-08-31 13:58:19.757627,4.50722603057366
6073,2020-08-31 13:58:20.023459,4.50722603057366
6074,2020-08-31 13:58:20.347552,4.5569454645377
6075,2020-08-31 13:58:20.697985,4.5569454645377
6076,2020-08-31 13:58:21.031382,4.5569454645377
6077,2020-08-31 13:58:21.357210,4.5569454645377
6078,2020-08-31 13:58:21.657103,4.5569454645377
6079,2020-08-31 13:58:21.987556,4.5569454645377
6080,2020-08-31 13:58:22.339304,4.5569454645377
6081,2020-08-31 13:58:22.700626,4.5569454645377
6082,2020-08-31 13:58:23.042045,4.60657106707311
6083,2020-08-31 13:58:23.285903,4.60657106707311
6084,2020-08-31 13:58:23.648408,4.60657106707311
6085,2020-08-31 13:58:23.949484,4.60657106707311
6086,2020-08-31 13:58:24.309710,4.60657106707311
6087,2020-08-31 13:58:24.640770,4.60657106707311
6088,2020-08-31 13:58:24.996671,4.60657106707311
6089,2020-08-31 13:58:25.245177,4.60657106707311
6090,2020-08-31 13:58:25.607559,4.60657106707311
6091,2020-08-31 13:58:25.939558,4.60657106707311
6092,2020-08-31 13:58:26.218005,4.65610302064648
6093,2020-08-31 13:58:26.525393,4.65610302064648
6094,2020-08-31 13:58:26.768306,4.65610302064648
6095,2020-08-31 13:58:27.018127,4.65610302064648
6096,2020-08-31 13:58:27.324616,4.65610302064648
6097,2020-08-31 13:58:27.633560,4.65610302064648
6098,2020-08-31 13:58:27.905604,4.65610302064648
6099,2020-08-31 13:58:28.249058,4.65610302064648
6100,2020-08-31 13:58:28.602707,4.65610302064648
6101,2020-08-31 13:58:29.016327,4.70554150704389
6102,2020-08-31 13:58:29.320104,4.70554150704389
6103,2020-08-31 13:58:29.575695,4.70554150704389
6104,2020-08-31 13:58:29.871713,4.70554150704389
6105,2020-08-31 13:58:30.198059,4.70554150704389
6106,2020-08-31 13:58:30.560340,4.70554150704389
6107,2020-08-31 13:58:30.840190,4.70554150704389
6108,2020-08-31 13:58:31.169624,4.70554150704389
6109,2020-08-31 13:58:31.551386,4.70554150704389
6110,2020-08-31 13:58:31.982807,4.70554150704389
6111,2020-08-31 13:58:32.383225,4.75488670738315
6112,2020-08-31 13:58:32.727436,4.75488670738315
6113,2020-08-31 13:58:33.202188,4.75488670738315
6114,2020-08-31 13:58:33.568890,4.75488670738315
6115,2020-08-31 13:58:33.902145,4.75488670738315
6116,2020-08-31 13:58:34.157889,4.75488670738315
6117,2020-08-31 13:58:34.515638,4.75488670738315
6118,2020-08-31 13:58:34.877012,4.75488670738315
6119,2020-08-31 13:58:35.260331,4.75488670738315
6120,2020-08-31 13:58:35.603104,4.804138802124
6121,2020-08-31 13:58:35.906950,4.804138802124
6122,2020-08-31 13:58:36.253581,4.804138802124
6123,2020-08-31 13:58:36.532753,4.804138802124
6124,2020-08-31 13:58:36.800018,4.804138802124
6125,2020-08-31 13:58:37.140858,4.804138802124
6126,2020-08-31 13:58:37.479728,4.804138802124
6127,2020-08-31 13:58:37.807943,4.804138802124
6128,2020-08-31 13:58:38.078136,4.85329797107751
6129,2020-08-31 13:58:38.424690,4.85329797107751
6130,2020-08-31 13:58:38.753178,4.85329797107751
6131,2020-08-31 13:58:39.118274,4.85329797107751
6132,2020-08-31 13:58:39.417850,4.85329797107751
6133,2020-08-31 13:58:39.762818,4.85329797107751
6134,2020-08-31 13:58:40.120359,4.85329797107751
6135,2020-08-31 13:58:40.385006,4.85329797107751
6136,2020-08-31 13:58:40.734632,4.85329797107751
6137,2020-08-31 13:58:41.145639,4.91949068351957
6138,2020-08-31 13:58:41.447815,4.91949068351957
6139,2020-08-31 13:58:41.768597,4.91949068351957
6140,2020-08-31 13:58:42.058401,4.91949068351957
6141,2020-08-31 13:58:42.428981,4.91949068351957
6142,2020-08-31 13:58:42.815025,4.91949068351957
6143,2020-08-31 13:58:43.139412,4.91949068351957
6144,2020-08-31 13:58:43.506377,4.91949068351957
6145,2020-08-31 13:58:43.969299,4.79860043336272
6146,2020-08-31 13:58:44.372261,4.79860043336272
6147,2020-08-31 13:58:44.683904,4.79860043336272
6148,2020-08-31 13:58:44.928667,4.79860043336272
6149,2020-08-31 13:58:45.248189,4.79860043336272
6150,2020-08-31 13:58:45.586699,4.79860043336272
6151,2020-08-31 13:58:45.851708,4.79860043336272
6152,2020-08-31 13:58:46.183528,4.79860043336272
6153,2020-08-31 13:58:46.514592,4.79860043336272
6154,2020-08-31 13:58:46.844053,4.67806071775037
6155,2020-08-31 13:58:47.162596,4.67806071775037
6156,2020-08-31 13:58:47.509731,4.67806071775037
6157,2020-08-31 13:58:47.829319,4.67806071775037
6158,2020-08-31 13:58:48.152512,4.67806071775037
6159,2020-08-31 13:58:48.431045,4.67806071775037
6160,2020-08-31 13:58:48.743475,4.67806071775037
6161,2020-08-31 13:58:49.049002,4.67806071775037
6162,2020-08-31 13:58:49.373854,4.67806071775037
6163,2020-08-31 13:58:49.737900,4.67806071775037
6164,2020-08-31 13:58:50.117086,4.55786789007874
6165,2020-08-31 13:58:50.457035,4.55786789007874
6166,2020-08-31 13:58:50.780993,4.55786789007874
6167,2020-08-31 13:58:51.111969,4.55786789007874
6168,2020-08-31 13:58:51.471652,4.55786789007874
6169,2020-08-31 13:58:51.778266,4.55786789007874
6170,2020-08-31 13:58:52.120202,4.55786789007874
6171,2020-08-31 13:58:52.387787,4.55786789007874
6172,2020-08-31 13:58:52.712401,4.55786789007874
6173,2020-08-31 13:58:53.012788,4.55786789007874
6174,2020-08-31 13:58:53.377797,4.43801841065094
6175,2020-08-31 13:58:53.752686,4.43801841065094
6176,2020-08-31 13:58:54.019968,4.43801841065094
6177,2020-08-31 13:58:54.274798,4.43801841065094
6178,2020-08-31 13:58:54.609427,4.43801841065094
6179,2020-08-31 13:58:54.908548,4.43801841065094
6180,2020-08-31 13:58:55.226270,4.43801841065094
6181,2020-08-31 13:58:55.546616,4.43801841065094
6182,2020-08-31 13:58:55.827453,4.42805927981796
6183,2020-08-31 13:58:56.196352,4.42805927981796
6184,2020-08-31 13:58:56.510641,4.42805927981796
6185,2020-08-31 13:58:56.797635,4.42805927981796
6186,2020-08-31 13:58:57.129514,4.42805927981796
6187,2020-08-31 13:58:57.468745,4.42805927981796
6188,2020-08-31 13:58:57.770947,4.42805927981796
6189,2020-08-31 13:58:58.122481,4.42805927981796
6190,2020-08-31 13:58:58.467459,4.42805927981796
6191,2020-08-31 13:58:58.789431,4.31853459790692
6192,2020-08-31 13:58:59.156367,4.31853459790692
6193,2020-08-31 13:58:59.505025,4.31853459790692
6194,2020-08-31 13:58:59.796746,4.31853459790692
6195,2020-08-31 13:59:00.138670,4.31853459790692
6196,2020-08-31 13:59:00.495013,4.31853459790692
6197,2020-08-31 13:59:00.834047,4.31853459790692
6198,2020-08-31 13:59:01.080052,4.31853459790692
6199,2020-08-31 13:59:01.368371,4.31853459790692
6200,2020-08-31 13:59:01.609842,4.31853459790692
6201,2020-08-31 13:59:01.914480,4.31853459790692
6202,2020-08-31 13:59:02.213005,4.31853459790692
6203,2020-08-31 13:59:02.552102,4.31853459790692
6204,2020-08-31 13:59:02.940619,4.31853459790692
6205,2020-08-31 13:59:03.307774,4.31853459790692
6206,2020-08-31 13:59:03.579518,4.31853459790692
6207,2020-08-31 13:59:03.842756,4.31853459790692
6208,2020-08-31 13:59:04.156105,4.31853459790692
6209,2020-08-31 13:59:04.555335,4.31853459790692
6210,2020-08-31 13:59:04.818273,4.31853459790692
6211,2020-08-31 13:59:05.100094,4.31853459790692
6212,2020-08-31 13:59:05.429808,4.31853459790692
6213,2020-08-31 13:59:05.807260,4.31853459790692
6214,2020-08-31 13:59:06.091342,4.31853459790692
6215,2020-08-31 13:59:06.357140,4.1993614457933
6216,2020-08-31 13:59:06.708382,4.1993614457933
6217,2020-08-31 13:59:07.032288,4.1993614457933
6218,2020-08-31 13:59:07.286348,4.1993614457933
6219,2020-08-31 13:59:07.663168,4.1993614457933
6220,2020-08-31 13:59:07.985868,4.1993614457933
6221,2020-08-31 13:59:08.393071,4.1993614457933
6222,2020-08-31 13:59:08.745314,4.1993614457933
6223,2020-08-31 13:59:09.082025,4.08052160868559
6224,2020-08-31 13:59:09.415769,4.08052160868559
6225,2020-08-31 13:59:09.645682,4.08052160868559
6226,2020-08-31 13:59:09.939493,4.08052160868559
6227,2020-08-31 13:59:10.271059,4.08052160868559
6228,2020-08-31 13:59:10.519279,4.08052160868559
6229,2020-08-31 13:59:10.754950,4.08052160868559
6230,2020-08-31 13:59:11.065342,4.08052160868559
6231,2020-08-31 13:59:11.411754,4.08052160868559
6232,2020-08-31 13:59:11.888798,3.96201192021735
6233,2020-08-31 13:59:12.202121,3.96201192021735
6234,2020-08-31 13:59:12.548961,3.96201192021735
6235,2020-08-31 13:59:12.855318,3.96201192021735
6236,2020-08-31 13:59:13.205353,3.96201192021735
6237,2020-08-31 13:59:13.552801,3.96201192021735
6238,2020-08-31 13:59:13.869019,3.84382929637334
6239,2020-08-31 13:59:14.232388,3.84382929637334
6240,2020-08-31 13:59:14.542710,3.84382929637334
6241,2020-08-31 13:59:14.868517,3.84382929637334
6242,2020-08-31 13:59:15.177211,3.84382929637334
6243,2020-08-31 13:59:15.497822,3.84382929637334
6244,2020-08-31 13:59:15.824306,3.84382929637334
6245,2020-08-31 13:59:16.143072,3.84382929637334
6246,2020-08-31 13:59:16.516294,3.72597073188864
6247,2020-08-31 13:59:16.823117,3.72597073188864
6248,2020-08-31 13:59:17.114597,3.72597073188864
6249,2020-08-31 13:59:17.382384,3.72597073188864
6250,2020-08-31 13:59:17.701119,3.72597073188864
6251,2020-08-31 13:59:18.078144,3.72597073188864
6252,2020-08-31 13:59:18.407837,3.72597073188864
6253,2020-08-31 13:59:18.725918,3.72597073188864
6254,2020-08-31 13:59:18.949082,3.60843329696227
6255,2020-08-31 13:59:19.228604,3.60843329696227
6256,2020-08-31 13:59:19.497591,3.60843329696227
6257,2020-08-31 13:59:19.826131,3.60843329696227
6258,2020-08-31 13:59:20.086407,3.60843329696227
6259,2020-08-31 13:59:20.397398,3.60843329696227
6260,2020-08-31 13:59:20.698679,3.60843329696227
6261,2020-08-31 13:59:20.931817,3.60843329696227
6262,2020-08-31 13:59:21.195622,3.48900913038649
6263,2020-08-31 13:59:21.546658,3.48900913038649
6264,2020-08-31 13:59:21.906372,3.48900913038649
6265,2020-08-31 13:59:22.268381,3.48900913038649
6266,2020-08-31 13:59:22.587712,3.48900913038649
6267,2020-08-31 13:59:22.918172,3.48900913038649
6268,2020-08-31 13:59:23.248094,3.48900913038649
6269,2020-08-31 13:59:23.556161,3.48900913038649
6270,2020-08-31 13:59:23.887711,3.48900913038649
6271,2020-08-31 13:59:24.266426,3.36990337060672
6272,2020-08-31 13:59:24.631763,3.36990337060672
6273,2020-08-31 13:59:24.879078,3.36990337060672
6274,2020-08-31 13:59:25.160716,3.36990337060672
6275,2020-08-31 13:59:25.398373,3.36990337060672
6276,2020-08-31 13:59:25.633729,3.36990337060672
6277,2020-08-31 13:59:25.998885,3.36990337060672
6278,2020-08-31 13:59:26.365850,3.36990337060672
6279,2020-08-31 13:59:26.693456,3.36990337060672
6280,2020-08-31 13:59:27.013045,3.36990337060672
6281,2020-08-31 13:59:27.434823,3.25111332003881
6282,2020-08-31 13:59:27.763593,3.25111332003881
6283,2020-08-31 13:59:28.193874,3.25111332003881
6284,2020-08-31 13:59:28.400584,3.25111332003881
6285,2020-08-31 13:59:28.630003,3.25111332003881
6286,2020-08-31 13:59:28.932845,3.25111332003881
6287,2020-08-31 13:59:29.213392,3.25111332003881
6288,2020-08-31 13:59:29.496284,3.25111332003881
6289,2020-08-31 13:59:29.871771,3.25111332003881
6290,2020-08-31 13:59:30.195184,3.1326363458181
6291,2020-08-31 13:59:30.466091,3.1326363458181
6292,2020-08-31 13:59:30.782574,3.1326363458181
6293,2020-08-31 13:59:31.119323,3.1326363458181
6294,2020-08-31 13:59:31.508552,3.1326363458181
6295,2020-08-31 13:59:31.852180,3.1326363458181
6296,2020-08-31 13:59:32.093990,3.1326363458181
6297,2020-08-31 13:59:32.398115,3.1326363458181
6298,2020-08-31 13:59:32.699851,3.1326363458181
6299,2020-08-31 13:59:33.035637,3.01446987771835
6300,2020-08-31 13:59:33.395542,3.01446987771835
6301,2020-08-31 13:59:33.654003,3.01446987771835
6302,2020-08-31 13:59:33.894585,3.01446987771835
6303,2020-08-31 13:59:34.224347,3.01446987771835
6304,2020-08-31 13:59:34.556705,3.01446987771835
6305,2020-08-31 13:59:34.904832,3.01446987771835
6306,2020-08-31 13:59:35.187555,3.01446987771835
6307,2020-08-31 13:59:35.499897,3.01446987771835
6308,2020-08-31 13:59:35.800443,3.01446987771835
6309,2020-08-31 13:59:36.049716,2.89661140624138
6310,2020-08-31 13:59:36.447793,2.89661140624138
6311,2020-08-31 13:59:36.800675,2.89661140624138
6312,2020-08-31 13:59:37.153264,2.89661140624138
6313,2020-08-31 13:59:37.506771,2.89661140624138
6314,2020-08-31 13:59:37.784457,2.89661140624138
6315,2020-08-31 13:59:38.057138,2.89661140624138
6316,2020-08-31 13:59:38.351824,2.89661140624138
6317,2020-08-31 13:59:38.682532,2.77905848086436
6318,2020-08-31 13:59:38.995627,2.77905848086436
6319,2020-08-31 13:59:39.317567,2.77905848086436
6320,2020-08-31 13:59:39.649681,2.77905848086436
6321,2020-08-31 13:59:39.982654,2.77905848086436
6322,2020-08-31 13:59:40.270326,2.77905848086436
6323,2020-08-31 13:59:40.662355,2.77905848086436
6324,2020-08-31 13:59:40.978747,2.77905848086436
6325,2020-08-31 13:59:41.298746,2.66180870843449
6326,2020-08-31 13:59:41.627038,2.66180870843449
6327,2020-08-31 13:59:41.929604,2.66180870843449
6328,2020-08-31 13:59:42.294668,2.66180870843449
6329,2020-08-31 13:59:42.628432,2.66180870843449
6330,2020-08-31 13:59:42.958164,2.66180870843449
6331,2020-08-31 13:59:43.354481,2.66180870843449
6332,2020-08-31 13:59:43.620842,2.66180870843449
6333,2020-08-31 13:59:43.956990,2.66180870843449
6334,2020-08-31 13:59:44.211036,2.54485975170144
6335,2020-08-31 13:59:44.596739,2.54485975170144
6336,2020-08-31 13:59:44.958971,2.54485975170144
6337,2020-08-31 13:59:45.253798,2.54485975170144
6338,2020-08-31 13:59:45.578581,2.54485975170144
6339,2020-08-31 13:59:45.894670,2.54485975170144
6340,2020-08-31 13:59:46.251617,2.54485975170144
6341,2020-08-31 13:59:46.611779,2.54485975170144
6342,2020-08-31 13:59:46.897956,2.54485975170144
6343,2020-08-31 13:59:47.200275,2.42820932798048
6344,2020-08-31 13:59:47.510969,2.42820932798048
6345,2020-08-31 13:59:47.828136,2.42820932798048
6346,2020-08-31 13:59:48.111918,2.42820932798048
6347,2020-08-31 13:59:48.479140,2.42820932798048
6348,2020-08-31 13:59:48.838289,2.42820932798048
6349,2020-08-31 13:59:49.288383,2.42820932798048
6350,2020-08-31 13:59:49.623202,2.42820932798048
6351,2020-08-31 13:59:49.914475,2.31185520793983
6352,2020-08-31 13:59:50.288821,2.31185520793983
6353,2020-08-31 13:59:50.663585,2.31185520793983
6354,2020-08-31 13:59:51.028482,2.31185520793983
6355,2020-08-31 13:59:51.303440,2.31185520793983
6356,2020-08-31 13:59:51.610520,2.31185520793983
6357,2020-08-31 13:59:51.954899,2.31185520793983
6358,2020-08-31 13:59:52.191737,2.31185520793983
6359,2020-08-31 13:59:52.563706,2.19579521450733
6360,2020-08-31 13:59:52.934710,2.19579521450733
6361,2020-08-31 13:59:53.210141,2.19579521450733
6362,2020-08-31 13:59:53.552892,2.19579521450733
6363,2020-08-31 13:59:53.919462,2.19579521450733
6364,2020-08-31 13:59:54.216967,2.19579521450733
6365,2020-08-31 13:59:54.514437,2.19579521450733
6366,2020-08-31 13:59:54.858239,2.19579521450733
6367,2020-08-31 13:59:55.224828,2.24211162808895
6368,2020-08-31 13:59:55.566356,2.24211162808895
6369,2020-08-31 13:59:55.945203,2.24211162808895
6370,2020-08-31 13:59:56.279946,2.24211162808895
6371,2020-08-31 13:59:56.528571,2.24211162808895
6372,2020-08-31 13:59:56.831153,2.24211162808895
6373,2020-08-31 13:59:57.164129,2.24211162808895
6374,2020-08-31 13:59:57.525868,2.24211162808895
6375,2020-08-31 13:59:57.807908,2.28829322241872
6376,2020-08-31 13:59:58.154860,2.28829322241872
6377,2020-08-31 13:59:58.536033,2.28829322241872
6378,2020-08-31 13:59:58.867248,2.28829322241872
6379,2020-08-31 13:59:59.114922,2.28829322241872
6380,2020-08-31 13:59:59.581256,2.28829322241872
6381,2020-08-31 13:59:59.950162,2.28829322241872
6382,2020-08-31 14:00:00.188000,2.28829322241872
6383,2020-08-31 14:00:00.416419,2.33434052333709
6384,2020-08-31 14:00:00.708109,2.33434052333709
6385,2020-08-31 14:00:01.044480,2.33434052333709
6386,2020-08-31 14:00:01.340010,2.33434052333709
6387,2020-08-31 14:00:01.684544,2.33434052333709
6388,2020-08-31 14:00:01.964776,2.33434052333709
6389,2020-08-31 14:00:02.291717,2.33434052333709
6390,2020-08-31 14:00:02.605291,2.33434052333709
6391,2020-08-31 14:00:02.966579,2.33434052333709
6392,2020-08-31 14:00:03.315143,2.33434052333709
6393,2020-08-31 14:00:03.651450,2.38025405377617
6394,2020-08-31 14:00:04.025183,2.38025405377617
6395,2020-08-31 14:00:04.377845,2.38025405377617
6396,2020-08-31 14:00:04.723687,2.38025405377617
6397,2020-08-31 14:00:05.063989,2.38025405377617
6398,2020-08-31 14:00:05.311834,2.38025405377617
6399,2020-08-31 14:00:05.639028,2.38025405377617
6400,2020-08-31 14:00:05.999644,2.42603433379597
6401,2020-08-31 14:00:06.402512,2.42603433379597
6402,2020-08-31 14:00:06.765322,2.42603433379597
6403,2020-08-31 14:00:07.056811,2.42603433379597
6404,2020-08-31 14:00:07.300592,2.42603433379597
6405,2020-08-31 14:00:07.619369,2.42603433379597
6406,2020-08-31 14:00:07.997083,2.42603433379597
6407,2020-08-31 14:00:08.323991,2.42603433379597
6408,2020-08-31 14:00:08.580496,2.42603433379597
6409,2020-08-31 14:00:08.970644,2.47168188061977
6410,2020-08-31 14:00:09.289630,2.47168188061977
6411,2020-08-31 14:00:09.634431,2.47168188061977
6412,2020-08-31 14:00:09.939514,2.47168188061977
6413,2020-08-31 14:00:10.210889,2.47168188061977
6414,2020-08-31 14:00:10.513547,2.47168188061977
6415,2020-08-31 14:00:10.832306,2.47168188061977
6416,2020-08-31 14:00:11.138645,2.47168188061977
6417,2020-08-31 14:00:11.476725,2.47168188061977
6418,2020-08-31 14:00:11.747275,2.51719720866849
6419,2020-08-31 14:00:12.073547,2.51719720866849
6420,2020-08-31 14:00:12.435263,2.51719720866849
6421,2020-08-31 14:00:12.814841,2.51719720866849
6422,2020-08-31 14:00:13.195247,2.51719720866849
6423,2020-08-31 14:00:13.520847,2.51719720866849
6424,2020-08-31 14:00:13.891094,2.51719720866849
6425,2020-08-31 14:00:14.211543,2.56258082959422
6426,2020-08-31 14:00:14.492639,2.56258082959422
6427,2020-08-31 14:00:14.867020,2.56258082959422
6428,2020-08-31 14:00:15.211430,2.56258082959422
6429,2020-08-31 14:00:15.513755,2.56258082959422
6430,2020-08-31 14:00:15.838075,2.56258082959422
6431,2020-08-31 14:00:16.073026,2.56258082959422
6432,2020-08-31 14:00:16.318283,2.56258082959422
6433,2020-08-31 14:00:16.719058,2.56258082959422
6434,2020-08-31 14:00:17.016517,2.56258082959422
6435,2020-08-31 14:00:17.315762,2.60783325231286
6436,2020-08-31 14:00:17.628208,2.60783325231286
6437,2020-08-31 14:00:17.877697,2.60783325231286
6438,2020-08-31 14:00:18.210755,2.60783325231286
6439,2020-08-31 14:00:18.599696,2.60783325231286
6440,2020-08-31 14:00:19.011753,2.60783325231286
6441,2020-08-31 14:00:19.341103,2.60783325231286
6442,2020-08-31 14:00:19.653199,2.60783325231286
6443,2020-08-31 14:00:19.975131,2.65295498303597
6444,2020-08-31 14:00:20.326817,2.65295498303597
6445,2020-08-31 14:00:20.725627,2.65295498303597
6446,2020-08-31 14:00:21.009383,2.65295498303597
6447,2020-08-31 14:00:21.320492,2.65295498303597
6448,2020-08-31 14:00:21.679925,2.65295498303597
6449,2020-08-31 14:00:21.978348,2.65295498303597
6450,2020-08-31 14:00:22.369803,2.65295498303597
6451,2020-08-31 14:00:22.786584,2.65295498303597
6452,2020-08-31 14:00:23.111199,2.69794652530182
6453,2020-08-31 14:00:23.411283,2.69794652530182
6454,2020-08-31 14:00:23.654411,2.69794652530182
6455,2020-08-31 14:00:23.925763,2.69794652530182
6456,2020-08-31 14:00:24.209797,2.69794652530182
6457,2020-08-31 14:00:24.505001,2.69794652530182
6458,2020-08-31 14:00:24.832864,2.69794652530182
6459,2020-08-31 14:00:25.207538,2.69794652530182
6460,2020-08-31 14:00:25.500508,2.7428083800057
6461,2020-08-31 14:00:25.787798,2.7428083800057
6462,2020-08-31 14:00:26.085728,2.7428083800057
6463,2020-08-31 14:00:26.438090,2.7428083800057
6464,2020-08-31 14:00:26.686844,2.7428083800057
6465,2020-08-31 14:00:26.992875,2.7428083800057
6466,2020-08-31 14:00:27.317815,2.7428083800057
6467,2020-08-31 14:00:27.658872,2.7428083800057
6468,2020-08-31 14:00:28.033131,2.7428083800057
6469,2020-08-31 14:00:28.346933,2.78360264215276
6470,2020-08-31 14:00:28.668543,2.78360264215276
6471,2020-08-31 14:00:28.984766,2.78360264215276
6472,2020-08-31 14:00:29.269369,2.78360264215276
6473,2020-08-31 14:00:29.603596,2.78360264215276
6474,2020-08-31 14:00:29.916063,2.78360264215276
6475,2020-08-31 14:00:30.301062,2.78360264215276
6476,2020-08-31 14:00:30.643457,2.78360264215276
6477,2020-08-31 14:00:31.015694,2.78360264215276
6478,2020-08-31 14:00:31.342768,2.82427964357645
6479,2020-08-31 14:00:31.641997,2.82427964357645
6480,2020-08-31 14:00:31.998806,2.82427964357645
6481,2020-08-31 14:00:32.332433,2.82427964357645
6482,2020-08-31 14:00:32.682889,2.82427964357645
6483,2020-08-31 14:00:32.955342,2.82427964357645
6484,2020-08-31 14:00:33.251027,2.82427964357645
6485,2020-08-31 14:00:33.548375,2.82427964357645
6486,2020-08-31 14:00:33.788771,2.82427964357645
6487,2020-08-31 14:00:34.138372,2.86483983982896
6488,2020-08-31 14:00:34.511559,2.86483983982896
6489,2020-08-31 14:00:34.841475,2.86483983982896
6490,2020-08-31 14:00:35.148487,2.86483983982896
6491,2020-08-31 14:00:35.417098,2.86483983982896
6492,2020-08-31 14:00:35.780661,2.86483983982896
6493,2020-08-31 14:00:36.204749,2.86483983982896
6494,2020-08-31 14:00:36.531159,2.86483983982896
6495,2020-08-31 14:00:36.876944,2.86483983982896
6496,2020-08-31 14:00:37.214812,2.90528368418431
6497,2020-08-31 14:00:37.572484,2.90528368418431
6498,2020-08-31 14:00:37.918086,2.90528368418431
6499,2020-08-31 14:00:38.265121,2.90528368418431
6500,2020-08-31 14:00:38.580703,2.90528368418431
6501,2020-08-31 14:00:38.858438,2.90528368418431
6502,2020-08-31 14:00:39.166593,2.90528368418431
6503,2020-08-31 14:00:39.457776,2.90528368418431
6504,2020-08-31 14:00:39.834287,2.90528368418431
6505,2020-08-31 14:00:40.137959,2.94561162766028
6506,2020-08-31 14:00:40.484872,2.94561162766028
6507,2020-08-31 14:00:40.814446,2.94561162766028
6508,2020-08-31 14:00:41.101570,2.94561162766028
6509,2020-08-31 14:00:41.440065,2.94561162766028
6510,2020-08-31 14:00:41.784645,2.94561162766028
6511,2020-08-31 14:00:42.151459,2.94561162766028
6512,2020-08-31 14:00:42.550449,2.94561162766028
6513,2020-08-31 14:00:42.871950,2.98607787726901
6514,2020-08-31 14:00:43.195480,2.98607787726901
6515,2020-08-31 14:00:43.542720,2.98607787726901
6516,2020-08-31 14:00:43.862864,2.98607787726901
6517,2020-08-31 14:00:44.116819,2.98607787726901
6518,2020-08-31 14:00:44.460529,2.98607787726901
6519,2020-08-31 14:00:44.766184,2.98607787726901
6520,2020-08-31 14:00:45.016030,2.98607787726901
6521,2020-08-31 14:00:45.339539,2.98607787726901
6522,2020-08-31 14:00:45.745636,3.02643328122174
6523,2020-08-31 14:00:46.089311,3.02643328122174
6524,2020-08-31 14:00:46.441560,3.02643328122174
6525,2020-08-31 14:00:46.738718,3.02643328122174
6526,2020-08-31 14:00:47.106686,3.02643328122174
6527,2020-08-31 14:00:47.455168,3.02643328122174
6528,2020-08-31 14:00:47.795249,3.02643328122174
6529,2020-08-31 14:00:48.107829,3.02643328122174
6530,2020-08-31 14:00:48.411613,3.02643328122174
6531,2020-08-31 14:00:48.742350,3.06667829468688
6532,2020-08-31 14:00:49.083792,3.06667829468688
6533,2020-08-31 14:00:49.449547,3.06667829468688
6534,2020-08-31 14:00:49.754794,3.06667829468688
6535,2020-08-31 14:00:50.128228,3.06667829468688
6536,2020-08-31 14:00:50.428962,3.06667829468688
6537,2020-08-31 14:00:50.741144,3.06667829468688
6538,2020-08-31 14:00:51.080243,3.06667829468688
6539,2020-08-31 14:00:51.344030,3.10681337065557
6540,2020-08-31 14:00:51.672036,3.10681337065557
6541,2020-08-31 14:00:51.950078,3.10681337065557
6542,2020-08-31 14:00:52.243624,3.10681337065557
6543,2020-08-31 14:00:52.521082,3.10681337065557
6544,2020-08-31 14:00:52.870184,3.10681337065557
6545,2020-08-31 14:00:53.254871,3.10681337065557
6546,2020-08-31 14:00:53.604697,3.10681337065557
6547,2020-08-31 14:00:53.999243,3.10681337065557
6548,2020-08-31 14:00:54.338386,3.14737645625702
6549,2020-08-31 14:00:54.603136,3.14737645625702
6550,2020-08-31 14:00:54.895612,3.14737645625702
6551,2020-08-31 14:00:55.287261,3.14737645625702
6552,2020-08-31 14:00:55.625798,3.14737645625702
6553,2020-08-31 14:00:55.982335,3.14737645625702
6554,2020-08-31 14:00:56.265830,3.14737645625702
6555,2020-08-31 14:00:56.639092,3.14737645625702
6556,2020-08-31 14:00:56.896960,3.14737645625702
6557,2020-08-31 14:00:57.159006,3.14737645625702
6558,2020-08-31 14:00:57.454623,3.14737645625702
6559,2020-08-31 14:00:57.696314,3.18783611840648
6560,2020-08-31 14:00:58.056223,3.18783611840648
6561,2020-08-31 14:00:58.368730,3.18783611840648
6562,2020-08-31 14:00:58.693649,3.18783611840648
6563,2020-08-31 14:00:58.996882,3.18783611840648
6564,2020-08-31 14:00:59.296989,3.18783611840648
6565,2020-08-31 14:00:59.587490,3.18783611840648
6566,2020-08-31 14:00:59.934666,3.18783611840648
6567,2020-08-31 14:01:00.319619,3.22819280670203
6568,2020-08-31 14:01:00.562942,3.22819280670203
6569,2020-08-31 14:01:00.818669,3.22819280670203
6570,2020-08-31 14:01:01.053021,3.22819280670203
6571,2020-08-31 14:01:01.398040,3.22819280670203
6572,2020-08-31 14:01:01.675230,3.22819280670203
6573,2020-08-31 14:01:01.998834,3.22819280670203
6574,2020-08-31 14:01:02.357805,3.22819280670203
6575,2020-08-31 14:01:02.647749,3.22819280670203
6576,2020-08-31 14:01:02.908292,3.22819280670203
6577,2020-08-31 14:01:03.216585,3.24962586211568
6578,2020-08-31 14:01:03.499626,3.24962586211568
6579,2020-08-31 14:01:03.752029,3.24962586211568
6580,2020-08-31 14:01:04.057818,3.24962586211568
6581,2020-08-31 14:01:04.352653,3.24962586211568
6582,2020-08-31 14:01:04.621345,3.24962586211568
6583,2020-08-31 14:01:04.974239,3.24962586211568
6584,2020-08-31 14:01:05.312993,3.24962586211568
6585,2020-08-31 14:01:05.663409,3.24962586211568
6586,2020-08-31 14:01:05.983565,3.24962586211568
6587,2020-08-31 14:01:06.258354,3.27101290353447
6588,2020-08-31 14:01:06.661845,3.27101290353447
6589,2020-08-31 14:01:06.973468,3.27101290353447
6590,2020-08-31 14:01:07.313178,3.27101290353447
6591,2020-08-31 14:01:07.639813,3.27101290353447
6592,2020-08-31 14:01:07.980975,3.27101290353447
6593,2020-08-31 14:01:08.354927,3.27101290353447
6594,2020-08-31 14:01:08.721588,3.27101290353447
6595,2020-08-31 14:01:09.044005,3.27101290353447
6596,2020-08-31 14:01:09.437940,3.27101290353447
6597,2020-08-31 14:01:09.694643,3.2923541521062
6598,2020-08-31 14:01:10.015692,3.2923541521062
6599,2020-08-31 14:01:10.292113,3.2923541521062
6600,2020-08-31 14:01:10.604930,3.2923541521062
6601,2020-08-31 14:01:10.900502,3.2923541521062
6602,2020-08-31 14:01:11.259680,3.2923541521062
6603,2020-08-31 14:01:11.584537,3.2923541521062
6604,2020-08-31 14:01:11.944895,3.2923541521062
6605,2020-08-31 14:01:12.346939,3.3005174945832
6606,2020-08-31 14:01:12.653561,3.3005174945832
6607,2020-08-31 14:01:12.988632,3.3005174945832
6608,2020-08-31 14:01:13.309967,3.3005174945832
6609,2020-08-31 14:01:13.564309,3.3005174945832
6610,2020-08-31 14:01:13.917836,3.3005174945832
6611,2020-08-31 14:01:14.253574,3.3005174945832
6612,2020-08-31 14:01:14.575800,3.3005174945832
6613,2020-08-31 14:01:14.985041,3.3005174945832
6614,2020-08-31 14:01:15.239808,3.32648906422789
6615,2020-08-31 14:01:15.544339,3.32648906422789
6616,2020-08-31 14:01:15.912709,3.32648906422789
6617,2020-08-31 14:01:16.264562,3.32648906422789
6618,2020-08-31 14:01:16.607607,3.32648906422789
6619,2020-08-31 14:01:16.966388,3.32648906422789
6620,2020-08-31 14:01:17.254006,3.32648906422789
6621,2020-08-31 14:01:17.520123,3.32648906422789
6622,2020-08-31 14:01:17.993668,3.36854769358803
6623,2020-08-31 14:01:18.398961,3.36854769358803
6624,2020-08-31 14:01:18.748558,3.36854769358803
6625,2020-08-31 14:01:19.034036,3.36854769358803
6626,2020-08-31 14:01:19.386675,3.36854769358803
6627,2020-08-31 14:01:19.700493,3.36854769358803
6628,2020-08-31 14:01:20.084449,3.36854769358803
6629,2020-08-31 14:01:20.400828,3.36854769358803
6630,2020-08-31 14:01:20.692175,3.41051334692513
6631,2020-08-31 14:01:21.049618,3.41051334692513
6632,2020-08-31 14:01:21.364303,3.41051334692513
6633,2020-08-31 14:01:21.604651,3.41051334692513
6634,2020-08-31 14:01:21.898081,3.41051334692513
6635,2020-08-31 14:01:22.246921,3.41051334692513
6636,2020-08-31 14:01:22.513654,3.41051334692513
6637,2020-08-31 14:01:22.868086,3.41051334692513
6638,2020-08-31 14:01:23.165160,3.41051334692513
6639,2020-08-31 14:01:23.451404,3.41051334692513
6640,2020-08-31 14:01:23.840956,3.45238628876805
6641,2020-08-31 14:01:24.105611,3.45238628876805
6642,2020-08-31 14:01:24.491233,3.45238628876805
6643,2020-08-31 14:01:24.813518,3.45238628876805
6644,2020-08-31 14:01:25.138374,3.45238628876805
6645,2020-08-31 14:01:25.497502,3.45238628876805
6646,2020-08-31 14:01:25.859772,3.45238628876805
6647,2020-08-31 14:01:26.199071,3.45238628876805
6648,2020-08-31 14:01:26.536489,3.49416678288522
6649,2020-08-31 14:01:26.835516,3.49416678288522
6650,2020-08-31 14:01:27.128614,3.49416678288522
6651,2020-08-31 14:01:27.455376,3.49416678288522
6652,2020-08-31 14:01:27.788439,3.49416678288522
6653,2020-08-31 14:01:28.125657,3.49416678288522
6654,2020-08-31 14:01:28.408161,3.49416678288522
6655,2020-08-31 14:01:28.711250,3.49416678288522
6656,2020-08-31 14:01:29.026087,3.53585509228476
6657,2020-08-31 14:01:29.296789,3.53585509228476
6658,2020-08-31 14:01:29.544594,3.53585509228476
6659,2020-08-31 14:01:29.838395,3.53585509228476
6660,2020-08-31 14:01:30.233073,3.53585509228476
6661,2020-08-31 14:01:30.586233,3.53585509228476
6662,2020-08-31 14:01:30.901264,3.53585509228476
6663,2020-08-31 14:01:31.175807,3.53585509228476
6664,2020-08-31 14:01:31.478158,3.53585509228476
6665,2020-08-31 14:01:31.832949,3.57745147921844
6666,2020-08-31 14:01:32.114979,3.57745147921844
6667,2020-08-31 14:01:32.467836,3.57745147921844
6668,2020-08-31 14:01:32.735512,3.57745147921844
6669,2020-08-31 14:01:33.088145,3.57745147921844
6670,2020-08-31 14:01:33.405190,3.57745147921844
6671,2020-08-31 14:01:33.745236,3.57745147921844
6672,2020-08-31 14:01:34.078046,3.57745147921844
6673,2020-08-31 14:01:34.326529,3.57745147921844
6674,2020-08-31 14:01:34.616051,3.57745147921844
6675,2020-08-31 14:01:34.935598,3.61895620518686
6676,2020-08-31 14:01:35.332139,3.61895620518686
6677,2020-08-31 14:01:35.631468,3.61895620518686
6678,2020-08-31 14:01:36.052629,3.61895620518686
6679,2020-08-31 14:01:36.408470,3.61895620518686
6680,2020-08-31 14:01:36.810147,3.61895620518686
6681,2020-08-31 14:01:37.091916,3.66036953094536
6682,2020-08-31 14:01:37.464179,3.66036953094536
6683,2020-08-31 14:01:37.793330,3.66036953094536
6684,2020-08-31 14:01:38.111648,3.66036953094536
6685,2020-08-31 14:01:38.392641,3.66036953094536
6686,2020-08-31 14:01:38.700497,3.66036953094536
6687,2020-08-31 14:01:39.084116,3.66036953094536
6688,2020-08-31 14:01:39.474681,3.66036953094536
6689,2020-08-31 14:01:39.821702,3.72370130870901
6690,2020-08-31 14:01:40.130589,3.72370130870901
6691,2020-08-31 14:01:40.398701,3.72370130870901
6692,2020-08-31 14:01:40.678554,3.72370130870901
6693,2020-08-31 14:01:40.992106,3.72370130870901
6694,2020-08-31 14:01:41.302504,3.72370130870901
6695,2020-08-31 14:01:41.624111,3.72370130870901
6696,2020-08-31 14:01:41.974855,3.72370130870901
6697,2020-08-31 14:01:42.312240,3.72370130870901
6698,2020-08-31 14:01:42.615407,3.7869040984508
6699,2020-08-31 14:01:42.962310,3.7869040984508
6700,2020-08-31 14:01:43.229609,3.7869040984508
6701,2020-08-31 14:01:43.579164,3.7869040984508
6702,2020-08-31 14:01:43.931760,3.7869040984508
6703,2020-08-31 14:01:44.209885,3.7869040984508
6704,2020-08-31 14:01:44.531520,3.7869040984508
6705,2020-08-31 14:01:44.854310,3.84928615304626
6706,2020-08-31 14:01:45.166732,3.84928615304626
6707,2020-08-31 14:01:45.538646,3.84928615304626
6708,2020-08-31 14:01:45.837973,3.84928615304626
6709,2020-08-31 14:01:46.124402,3.84928615304626
6710,2020-08-31 14:01:46.395664,3.84928615304626
6711,2020-08-31 14:01:46.765379,3.84928615304626
6712,2020-08-31 14:01:47.106625,3.91153119965189
6713,2020-08-31 14:01:47.450472,3.91153119965189
6714,2020-08-31 14:01:47.703592,3.91153119965189
6715,2020-08-31 14:01:48.001300,3.91153119965189
6716,2020-08-31 14:01:48.337626,3.91153119965189
6717,2020-08-31 14:01:48.652265,3.91153119965189
6718,2020-08-31 14:01:49.005332,3.91153119965189
6719,2020-08-31 14:01:49.324415,3.91153119965189
6720,2020-08-31 14:01:49.654523,3.91153119965189
6721,2020-08-31 14:01:50.084397,3.97363954046125
6722,2020-08-31 14:01:50.412950,3.97363954046125
6723,2020-08-31 14:01:50.661193,3.97363954046125
6724,2020-08-31 14:01:50.965444,3.97363954046125
6725,2020-08-31 14:01:51.293856,3.97363954046125
6726,2020-08-31 14:01:51.612963,3.97363954046125
6727,2020-08-31 14:01:51.920356,3.97363954046125
6728,2020-08-31 14:01:52.188243,3.97363954046125
6729,2020-08-31 14:01:52.456801,3.97363954046125
6730,2020-08-31 14:01:52.821624,3.97363954046125
6731,2020-08-31 14:01:53.193000,3.97363954046125
6732,2020-08-31 14:01:53.490815,4.03561147638136
6733,2020-08-31 14:01:53.753253,4.03561147638136
6734,2020-08-31 14:01:54.054862,4.03561147638136
6735,2020-08-31 14:01:54.455031,4.03561147638136
6736,2020-08-31 14:01:54.769393,4.03561147638136
6737,2020-08-31 14:01:55.045932,4.03561147638136
6738,2020-08-31 14:01:55.352013,4.03561147638136
6739,2020-08-31 14:01:55.717018,4.03561147638136
6740,2020-08-31 14:01:56.090600,4.03561147638136
6741,2020-08-31 14:01:56.441964,4.09744730706599
6742,2020-08-31 14:01:56.676858,4.09744730706599
6743,2020-08-31 14:01:56.963263,4.09744730706599
6744,2020-08-31 14:01:57.273965,4.09744730706599
6745,2020-08-31 14:01:57.633647,4.09744730706599
6746,2020-08-31 14:01:57.942574,4.09744730706599
6747,2020-08-31 14:01:58.259764,4.09744730706599
6748,2020-08-31 14:01:58.621026,4.09744730706599
6749,2020-08-31 14:01:58.966014,4.09744730706599
6750,2020-08-31 14:01:59.265609,4.09744730706599
6751,2020-08-31 14:01:59.610179,4.15914733094952
6752,2020-08-31 14:01:59.946067,4.15914733094952
6753,2020-08-31 14:02:00.203380,4.15914733094952
6754,2020-08-31 14:02:00.563880,4.15914733094952
6755,2020-08-31 14:02:00.860094,4.15914733094952
6756,2020-08-31 14:02:01.181055,4.15914733094952
6757,2020-08-31 14:02:01.549545,4.15914733094952
6758,2020-08-31 14:02:01.849707,4.15914733094952
6759,2020-08-31 14:02:02.173897,4.15914733094952
6760,2020-08-31 14:02:02.637749,4.22071184528244
6761,2020-08-31 14:02:02.967875,4.22071184528244
6762,2020-08-31 14:02:03.445364,4.22071184528244
6763,2020-08-31 14:02:03.776470,4.22071184528244
6764,2020-08-31 14:02:04.049116,4.22071184528244
6765,2020-08-31 14:02:04.404184,4.22071184528244
6766,2020-08-31 14:02:04.681921,4.22071184528244
6767,2020-08-31 14:02:05.150864,4.28214114616934
6768,2020-08-31 14:02:05.513479,4.28214114616934
6769,2020-08-31 14:02:05.870903,4.28214114616934
6770,2020-08-31 14:02:06.156840,4.28214114616934
6771,2020-08-31 14:02:06.444968,4.28214114616934
6772,2020-08-31 14:02:06.763480,4.28214114616934
6773,2020-08-31 14:02:07.106237,4.28214114616934
6774,2020-08-31 14:02:07.357828,4.28214114616934
6775,2020-08-31 14:02:07.683696,4.28214114616934
6776,2020-08-31 14:02:07.966606,4.28214114616934
6777,2020-08-31 14:02:08.351646,4.34343552861189
6778,2020-08-31 14:02:08.691581,4.34343552861189
6779,2020-08-31 14:02:09.020052,4.34343552861189
6780,2020-08-31 14:02:09.400534,4.34343552861189
6781,2020-08-31 14:02:09.774146,4.34343552861189
6782,2020-08-31 14:02:10.191443,4.34343552861189
6783,2020-08-31 14:02:10.581796,4.34343552861189
6784,2020-08-31 14:02:10.848427,4.34343552861189
6785,2020-08-31 14:02:11.121864,4.34343552861189
6786,2020-08-31 14:02:11.364970,4.40459528656095
6787,2020-08-31 14:02:11.728612,4.40459528656095
6788,2020-08-31 14:02:12.064616,4.40459528656095
6789,2020-08-31 14:02:12.353776,4.40459528656095
6790,2020-08-31 14:02:12.661674,4.40459528656095
6791,2020-08-31 14:02:12.960169,4.40459528656095
6792,2020-08-31 14:02:13.221931,4.40459528656095
6793,2020-08-31 14:02:13.523616,4.40459528656095
6794,2020-08-31 14:02:13.860212,4.47232665387463
6795,2020-08-31 14:02:14.250814,4.47232665387463
6796,2020-08-31 14:02:14.537411,4.47232665387463
6797,2020-08-31 14:02:14.826680,4.47232665387463
6798,2020-08-31 14:02:15.196841,4.47232665387463
6799,2020-08-31 14:02:15.524510,4.47232665387463
6800,2020-08-31 14:02:15.832363,4.47232665387463
6801,2020-08-31 14:02:16.131689,4.47232665387463
6802,2020-08-31 14:02:16.440302,4.47232665387463
6803,2020-08-31 14:02:16.721531,4.52767398585409
6804,2020-08-31 14:02:16.974386,4.52767398585409
6805,2020-08-31 14:02:17.256124,4.52767398585409
6806,2020-08-31 14:02:17.615697,4.52767398585409
6807,2020-08-31 14:02:17.913889,4.52767398585409
6808,2020-08-31 14:02:18.230547,4.52767398585409
6809,2020-08-31 14:02:18.589700,4.52767398585409
6810,2020-08-31 14:02:18.826244,4.52767398585409
6811,2020-08-31 14:02:19.172444,4.52767398585409
6812,2020-08-31 14:02:19.548677,4.52767398585409
6813,2020-08-31 14:02:19.800639,4.58289235033762
6814,2020-08-31 14:02:20.105588,4.58289235033762
6815,2020-08-31 14:02:20.404591,4.58289235033762
6816,2020-08-31 14:02:20.728178,4.58289235033762
6817,2020-08-31 14:02:21.052547,4.58289235033762
6818,2020-08-31 14:02:21.370555,4.58289235033762
6819,2020-08-31 14:02:21.670142,4.58289235033762
6820,2020-08-31 14:02:22.060357,4.58289235033762
6821,2020-08-31 14:02:22.345863,4.63798201217531
6822,2020-08-31 14:02:22.604966,4.63798201217531
6823,2020-08-31 14:02:22.947284,4.63798201217531
6824,2020-08-31 14:02:23.333873,4.63798201217531
6825,2020-08-31 14:02:23.672378,4.63798201217531
6826,2020-08-31 14:02:24.015156,4.63798201217531
6827,2020-08-31 14:02:24.384353,4.63798201217531
6828,2020-08-31 14:02:24.748101,4.63798201217531
6829,2020-08-31 14:02:25.004105,4.69294323540284
6830,2020-08-31 14:02:25.316178,4.69294323540284
6831,2020-08-31 14:02:25.647083,4.69294323540284
6832,2020-08-31 14:02:25.942628,4.69294323540284
6833,2020-08-31 14:02:26.205613,4.69294323540284
6834,2020-08-31 14:02:26.510140,4.69294323540284
6835,2020-08-31 14:02:26.874348,4.69294323540284
6836,2020-08-31 14:02:27.213352,4.69294323540284
6837,2020-08-31 14:02:27.512059,4.69294323540284
6838,2020-08-31 14:02:27.795199,4.69294323540284
6839,2020-08-31 14:02:28.136242,4.69294323540284
6840,2020-08-31 14:02:28.515096,4.74777628541175
6841,2020-08-31 14:02:28.850417,4.74777628541175
6842,2020-08-31 14:02:29.195873,4.74777628541175
6843,2020-08-31 14:02:29.533963,4.74777628541175
6844,2020-08-31 14:02:29.830284,4.74777628541175
6845,2020-08-31 14:02:30.060726,4.74777628541175
6846,2020-08-31 14:02:30.361352,4.74777628541175
6847,2020-08-31 14:02:30.755647,4.74777628541175
6848,2020-08-31 14:02:31.078168,4.80248142954038
6849,2020-08-31 14:02:31.357996,4.80248142954038
6850,2020-08-31 14:02:31.717978,4.80248142954038
6851,2020-08-31 14:02:32.053867,4.80248142954038
6852,2020-08-31 14:02:32.415583,4.80248142954038
6853,2020-08-31 14:02:32.736143,4.80248142954038
6854,2020-08-31 14:02:33.083161,4.80248142954038
6855,2020-08-31 14:02:33.447467,4.80248142954038
6856,2020-08-31 14:02:33.734744,4.80248142954038
6857,2020-08-31 14:02:34.056660,4.85705893390391
6858,2020-08-31 14:02:34.383852,4.85705893390391
6859,2020-08-31 14:02:34.787617,4.85705893390391
6860,2020-08-31 14:02:35.147992,4.85705893390391
6861,2020-08-31 14:02:35.579270,4.85705893390391
6862,2020-08-31 14:02:35.860316,4.85705893390391
6863,2020-08-31 14:02:36.234234,4.85705893390391
6864,2020-08-31 14:02:36.622254,4.91150906339524
6865,2020-08-31 14:02:36.959633,4.91150906339524
6866,2020-08-31 14:02:37.259126,4.91150906339524
6867,2020-08-31 14:02:37.584369,4.91150906339524
6868,2020-08-31 14:02:38.005376,4.91150906339524
6869,2020-08-31 14:02:38.366713,4.91150906339524
6870,2020-08-31 14:02:38.651741,4.91150906339524
6871,2020-08-31 14:02:38.970045,4.91150906339524
6872,2020-08-31 14:02:39.307575,4.91150906339524
6873,2020-08-31 14:02:39.659158,4.78450053755847
6874,2020-08-31 14:02:40.000351,4.78450053755847
6875,2020-08-31 14:02:40.285500,4.78450053755847
6876,2020-08-31 14:02:40.600967,4.78450053755847
6877,2020-08-31 14:02:40.882456,4.78450053755847
6878,2020-08-31 14:02:41.178760,4.78450053755847
6879,2020-08-31 14:02:41.454690,4.78450053755847
6880,2020-08-31 14:02:41.782525,4.78450053755847
6881,2020-08-31 14:02:42.101503,4.78450053755847
6882,2020-08-31 14:02:42.341288,4.65784764704985
6883,2020-08-31 14:02:42.704864,4.65784764704985
6884,2020-08-31 14:02:43.062090,4.65784764704985
6885,2020-08-31 14:02:43.365720,4.65784764704985
6886,2020-08-31 14:02:43.711930,4.65784764704985
6887,2020-08-31 14:02:44.047410,4.65784764704985
6888,2020-08-31 14:02:44.404463,4.65784764704985
6889,2020-08-31 14:02:44.713582,4.65784764704985
6890,2020-08-31 14:02:45.069879,4.65784764704985
6891,2020-08-31 14:02:45.381343,4.53154689655213
6892,2020-08-31 14:02:45.632714,4.53154689655213
6893,2020-08-31 14:02:45.976339,4.53154689655213
6894,2020-08-31 14:02:46.256050,4.53154689655213
6895,2020-08-31 14:02:46.595298,4.53154689655213
6896,2020-08-31 14:02:46.863150,4.53154689655213
6897,2020-08-31 14:02:47.199061,4.53154689655213
6898,2020-08-31 14:02:47.502333,4.53154689655213
6899,2020-08-31 14:02:47.802911,4.53154689655213
