iteration,timestamp,T7
6900,2020-08-31 14:02:48.067618,4.53154689655213
6901,2020-08-31 14:02:48.445027,4.41564559327625
6902,2020-08-31 14:02:48.752163,4.41564559327625
6903,2020-08-31 14:02:49.107368,4.41564559327625
6904,2020-08-31 14:02:49.353509,4.41564559327625
6905,2020-08-31 14:02:49.680453,4.41564559327625
6906,2020-08-31 14:02:49.976440,4.41564559327625
6907,2020-08-31 14:02:50.228885,4.41564559327625
6908,2020-08-31 14:02:50.566961,4.41564559327625
6909,2020-08-31 14:02:50.875840,4.41564559327625
6910,2020-08-31 14:02:51.140003,4.30007937432592
6911,2020-08-31 14:02:51.388219,4.30007937432592
6912,2020-08-31 14:02:51.819344,4.30007937432592
6913,2020-08-31 14:02:52.102270,4.30007937432592
6914,2020-08-31 14:02:52.490437,4.30007937432592
6915,2020-08-31 14:02:52.833039,4.30007937432592
6916,2020-08-31 14:02:53.226253,4.30007937432592
6917,2020-08-31 14:02:53.593731,4.30007937432592
6918,2020-08-31 14:02:54.007412,4.18484484871479
6919,2020-08-31 14:02:54.268038,4.18484484871479
6920,2020-08-31 14:02:54.676520,4.18484484871479
6921,2020-08-31 14:02:54.976206,4.18484484871479
6922,2020-08-31 14:02:55.322176,4.18484484871479
6923,2020-08-31 14:02:55.589437,4.18484484871479
6924,2020-08-31 14:02:55.856732,4.18484484871479
6925,2020-08-31 14:02:56.109182,4.18484484871479
6926,2020-08-31 14:02:56.560677,4.06993871749843
6927,2020-08-31 14:02:56.949326,4.06993871749843
6928,2020-08-31 14:02:57.246438,4.06993871749843
6929,2020-08-31 14:02:57.483970,4.06993871749843
6930,2020-08-31 14:02:57.765429,4.06993871749843
6931,2020-08-31 14:02:58.006418,4.06993871749843
6932,2020-08-31 14:02:58.395548,4.06993871749843
6933,2020-08-31 14:02:58.709843,4.06993871749843
6934,2020-08-31 14:02:59.042404,3.95535776926114
6935,2020-08-31 14:02:59.409269,3.95535776926114
6936,2020-08-31 14:02:59.728087,3.95535776926114
6937,2020-08-31 14:03:00.029236,3.95535776926114
6938,2020-08-31 14:03:00.311751,3.95535776926114
6939,2020-08-31 14:03:00.670278,3.95535776926114
6940,2020-08-31 14:03:00.953806,3.95535776926114
6941,2020-08-31 14:03:01.293212,3.95535776926114
6942,2020-08-31 14:03:01.634360,3.95535776926114
6943,2020-08-31 14:03:01.890610,3.84109887601954
6944,2020-08-31 14:03:02.182327,3.84109887601954
6945,2020-08-31 14:03:02.525397,3.84109887601954
6946,2020-08-31 14:03:02.894475,3.84109887601954
6947,2020-08-31 14:03:03.249485,3.84109887601954
6948,2020-08-31 14:03:03.546976,3.84109887601954
6949,2020-08-31 14:03:03.804527,3.84109887601954
6950,2020-08-31 14:03:04.123205,3.84109887601954
6951,2020-08-31 14:03:04.441948,3.84109887601954
6952,2020-08-31 14:03:04.772229,3.7271589894905
6953,2020-08-31 14:03:05.175692,3.7271589894905
6954,2020-08-31 14:03:05.513205,3.7271589894905
6955,2020-08-31 14:03:05.912435,3.7271589894905
6956,2020-08-31 14:03:06.275322,3.7271589894905
6957,2020-08-31 14:03:06.613041,3.7271589894905
6958,2020-08-31 14:03:06.845345,3.7271589894905
6959,2020-08-31 14:03:07.162490,3.61353513768009
6960,2020-08-31 14:03:07.507391,3.61353513768009
6961,2020-08-31 14:03:07.790190,3.61353513768009
6962,2020-08-31 14:03:08.132766,3.61353513768009
6963,2020-08-31 14:03:08.468859,3.61353513768009
6964,2020-08-31 14:03:08.807752,3.61353513768009
6965,2020-08-31 14:03:09.114788,3.61353513768009
6966,2020-08-31 14:03:09.461193,3.61353513768009
6967,2020-08-31 14:03:09.727950,3.61353513768009
6968,2020-08-31 14:03:10.041968,3.61353513768009
6969,2020-08-31 14:03:10.340821,3.50022442175725
6970,2020-08-31 14:03:10.605626,3.50022442175725
6971,2020-08-31 14:03:10.889051,3.50022442175725
6972,2020-08-31 14:03:11.171004,3.50022442175725
6973,2020-08-31 14:03:11.450818,3.50022442175725
6974,2020-08-31 14:03:11.756467,3.50022442175725
6975,2020-08-31 14:03:12.021529,3.50022442175725
6976,2020-08-31 14:03:12.369436,3.50022442175725
6977,2020-08-31 14:03:12.650615,3.50022442175725
6978,2020-08-31 14:03:13.097424,3.38722401318172
6979,2020-08-31 14:03:13.391032,3.38722401318172
6980,2020-08-31 14:03:13.731309,3.38722401318172
6981,2020-08-31 14:03:14.018887,3.38722401318172
6982,2020-08-31 14:03:14.352134,3.38722401318172
6983,2020-08-31 14:03:14.701626,3.38722401318172
6984,2020-08-31 14:03:14.961364,3.38722401318172
6985,2020-08-31 14:03:15.273352,3.38722401318172
6986,2020-08-31 14:03:15.726782,3.2745311510602
6987,2020-08-31 14:03:15.974056,3.2745311510602
6988,2020-08-31 14:03:16.327460,3.2745311510602
6989,2020-08-31 14:03:16.660059,3.2745311510602
6990,2020-08-31 14:03:17.032643,3.2745311510602
6991,2020-08-31 14:03:17.379343,3.2745311510602
6992,2020-08-31 14:03:17.721961,3.2745311510602
6993,2020-08-31 14:03:17.996807,3.2745311510602
6994,2020-08-31 14:03:18.311880,3.2745311510602
6995,2020-08-31 14:03:18.624951,3.16214313970886
6996,2020-08-31 14:03:18.909337,3.16214313970886
6997,2020-08-31 14:03:19.161282,3.16214313970886
6998,2020-08-31 14:03:19.411703,3.16214313970886
6999,2020-08-31 14:03:19.751712,3.16214313970886
7000,2020-08-31 14:03:20.012839,3.16214313970886
7001,2020-08-31 14:03:20.350985,3.16214313970886
7002,2020-08-31 14:03:20.678100,3.16214313970886
7003,2020-08-31 14:03:20.954893,3.16214313970886
7004,2020-08-31 14:03:21.272056,3.16214313970886
7005,2020-08-31 14:03:21.606169,3.05881750477144
7006,2020-08-31 14:03:21.936353,3.05881750477144
7007,2020-08-31 14:03:22.176872,3.05881750477144
7008,2020-08-31 14:03:22.485057,3.05881750477144
7009,2020-08-31 14:03:22.820174,3.05881750477144
7010,2020-08-31 14:03:23.140589,3.05881750477144
7011,2020-08-31 14:03:23.539541,3.05881750477144
7012,2020-08-31 14:03:23.896913,3.05881750477144
7013,2020-08-31 14:03:24.202560,3.05881750477144
7014,2020-08-31 14:03:24.495404,2.95577811323878
7015,2020-08-31 14:03:24.735891,2.95577811323878
7016,2020-08-31 14:03:25.017925,2.95577811323878
7017,2020-08-31 14:03:25.407317,2.95577811323878
7018,2020-08-31 14:03:25.777727,2.95577811323878
7019,2020-08-31 14:03:26.036328,2.95577811323878
7020,2020-08-31 14:03:26.300257,2.95577811323878
7021,2020-08-31 14:03:26.645946,2.95577811323878
7022,2020-08-31 14:03:27.048257,2.85302240447258
7023,2020-08-31 14:03:27.329325,2.85302240447258
7024,2020-08-31 14:03:27.673275,2.85302240447258
7025,2020-08-31 14:03:27.897687,2.85302240447258
7026,2020-08-31 14:03:28.256550,2.85302240447258
7027,2020-08-31 14:03:28.587580,2.85302240447258
7028,2020-08-31 14:03:28.839085,2.85302240447258
7029,2020-08-31 14:03:29.137090,2.85302240447258
7030,2020-08-31 14:03:29.569475,2.75054787445185
7031,2020-08-31 14:03:29.900869,2.75054787445185
7032,2020-08-31 14:03:30.176843,2.75054787445185
7033,2020-08-31 14:03:30.432486,2.75054787445185
7034,2020-08-31 14:03:30.758017,2.75054787445185
7035,2020-08-31 14:03:31.024332,2.75054787445185
7036,2020-08-31 14:03:31.342834,2.75054787445185
7037,2020-08-31 14:03:31.672961,2.75054787445185
7038,2020-08-31 14:03:32.017621,2.75054787445185
7039,2020-08-31 14:03:32.362427,2.64835207398839
7040,2020-08-31 14:03:32.701248,2.64835207398839
7041,2020-08-31 14:03:33.039245,2.64835207398839
7042,2020-08-31 14:03:33.409089,2.64835207398839
7043,2020-08-31 14:03:33.663824,2.64835207398839
7044,2020-08-31 14:03:34.024894,2.64835207398839
7045,2020-08-31 14:03:34.288263,2.64835207398839
7046,2020-08-31 14:03:34.537192,2.54643260706251
7047,2020-08-31 14:03:34.862231,2.54643260706251
7048,2020-08-31 14:03:35.228434,2.54643260706251
7049,2020-08-31 14:03:35.572135,2.54643260706251
7050,2020-08-31 14:03:35.914373,2.54643260706251
7051,2020-08-31 14:03:36.272633,2.54643260706251
7052,2020-08-31 14:03:36.576334,2.54643260706251
7053,2020-08-31 14:03:36.870100,2.54643260706251
7054,2020-08-31 14:03:37.128533,2.54643260706251
7055,2020-08-31 14:03:37.432687,2.44478712927088
7056,2020-08-31 14:03:37.774211,2.44478712927088
7057,2020-08-31 14:03:38.111726,2.44478712927088
7058,2020-08-31 14:03:38.505185,2.44478712927088
7059,2020-08-31 14:03:38.848588,2.44478712927088
7060,2020-08-31 14:03:39.299330,2.44478712927088
7061,2020-08-31 14:03:39.645285,2.44478712927088
7062,2020-08-31 14:03:39.969356,2.44478712927088
7063,2020-08-31 14:03:40.333365,2.34341334637891
7064,2020-08-31 14:03:40.675140,2.34341334637891
7065,2020-08-31 14:03:40.947989,2.34341334637891
7066,2020-08-31 14:03:41.273307,2.34341334637891
7067,2020-08-31 14:03:41.609010,2.34341334637891
7068,2020-08-31 14:03:41.881264,2.34341334637891
7069,2020-08-31 14:03:42.235999,2.34341334637891
7070,2020-08-31 14:03:42.557664,2.34341334637891
7071,2020-08-31 14:03:42.917992,2.24230901297143
7072,2020-08-31 14:03:43.272395,2.24230901297143
7073,2020-08-31 14:03:43.639046,2.24230901297143
7074,2020-08-31 14:03:43.901462,2.24230901297143
7075,2020-08-31 14:03:44.155718,2.24230901297143
7076,2020-08-31 14:03:44.502645,2.24230901297143
7077,2020-08-31 14:03:44.755360,2.24230901297143
7078,2020-08-31 14:03:45.117961,2.24230901297143
7079,2020-08-31 14:03:45.484329,2.24230901297143
7080,2020-08-31 14:03:45.767913,2.29731012708389
7081,2020-08-31 14:03:46.042077,2.29731012708389
7082,2020-08-31 14:03:46.442019,2.29731012708389
7083,2020-08-31 14:03:46.746692,2.29731012708389
7084,2020-08-31 14:03:47.102359,2.29731012708389
7085,2020-08-31 14:03:47.428726,2.29731012708389
7086,2020-08-31 14:03:47.673159,2.29731012708389
7087,2020-08-31 14:03:47.935682,2.29731012708389
7088,2020-08-31 14:03:48.270780,2.29731012708389
7089,2020-08-31 14:03:48.560388,2.29731012708389
7090,2020-08-31 14:03:48.881966,2.35215587423373
7091,2020-08-31 14:03:49.169394,2.35215587423373
7092,2020-08-31 14:03:49.524283,2.35215587423373
7093,2020-08-31 14:03:49.877745,2.35215587423373
7094,2020-08-31 14:03:50.130312,2.35215587423373
7095,2020-08-31 14:03:50.528294,2.35215587423373
7096,2020-08-31 14:03:50.874696,2.35215587423373
7097,2020-08-31 14:03:51.161949,2.35215587423373
7098,2020-08-31 14:03:51.462069,2.40684688507257
7099,2020-08-31 14:03:51.866186,2.40684688507257
7100,2020-08-31 14:03:52.274920,2.40684688507257
7101,2020-08-31 14:03:52.577837,2.40684688507257
7102,2020-08-31 14:03:52.827156,2.40684688507257
7103,2020-08-31 14:03:53.128839,2.40684688507257
7104,2020-08-31 14:03:53.413130,2.40684688507257
7105,2020-08-31 14:03:53.767939,2.40684688507257
7106,2020-08-31 14:03:54.096463,2.47317864059562
7107,2020-08-31 14:03:54.381267,2.47317864059562
7108,2020-08-31 14:03:54.639055,2.47317864059562
7109,2020-08-31 14:03:54.903557,2.47317864059562
7110,2020-08-31 14:03:55.211648,2.47317864059562
7111,2020-08-31 14:03:55.546676,2.47317864059562
7112,2020-08-31 14:03:55.841074,2.47317864059562
7113,2020-08-31 14:03:56.127102,2.47317864059562
7114,2020-08-31 14:03:56.390468,2.5393291933393
7115,2020-08-31 14:03:56.741199,2.5393291933393
7116,2020-08-31 14:03:57.080655,2.5393291933393
7117,2020-08-31 14:03:57.415008,2.5393291933393
7118,2020-08-31 14:03:57.750222,2.5393291933393
7119,2020-08-31 14:03:58.099217,2.5393291933393
7120,2020-08-31 14:03:58.413210,2.5393291933393
7121,2020-08-31 14:03:58.786686,2.60529924191317
7122,2020-08-31 14:03:59.202643,2.60529924191317
7123,2020-08-31 14:03:59.445024,2.60529924191317
7124,2020-08-31 14:03:59.692266,2.60529924191317
7125,2020-08-31 14:04:00.055228,2.60529924191317
7126,2020-08-31 14:04:00.314452,2.60529924191317
7127,2020-08-31 14:04:00.619729,2.60529924191317
7128,2020-08-31 14:04:00.993106,2.60529924191317
7129,2020-08-31 14:04:01.391279,2.67108948059465
7130,2020-08-31 14:04:01.716280,2.67108948059465
7131,2020-08-31 14:04:02.037355,2.67108948059465
7132,2020-08-31 14:04:02.336249,2.67108948059465
7133,2020-08-31 14:04:02.674598,2.67108948059465
7134,2020-08-31 14:04:02.946667,2.67108948059465
7135,2020-08-31 14:04:03.296685,2.67108948059465
7136,2020-08-31 14:04:03.573161,2.67108948059465
7137,2020-08-31 14:04:03.989562,2.67108948059465
7138,2020-08-31 14:04:04.194375,2.73670059939973
7139,2020-08-31 14:04:04.529775,2.73670059939973
7140,2020-08-31 14:04:04.874266,2.73670059939973
7141,2020-08-31 14:04:05.137930,2.73670059939973
7142,2020-08-31 14:04:05.455935,2.73670059939973
7143,2020-08-31 14:04:05.736696,2.73670059939973
7144,2020-08-31 14:04:06.012327,2.73670059939973
7145,2020-08-31 14:04:06.309150,2.73670059939973
7146,2020-08-31 14:04:06.665251,2.73670059939973
7147,2020-08-31 14:04:06.939772,2.73670059939973
7148,2020-08-31 14:04:07.255047,2.73670059939973
7149,2020-08-31 14:04:07.589054,2.80213328415134
7150,2020-08-31 14:04:07.890990,2.80213328415134
7151,2020-08-31 14:04:08.187164,2.80213328415134
7152,2020-08-31 14:04:08.500716,2.80213328415134
7153,2020-08-31 14:04:08.800196,2.80213328415134
7154,2020-08-31 14:04:09.162244,2.80213328415134
7155,2020-08-31 14:04:09.518626,2.80213328415134
7156,2020-08-31 14:04:09.844227,2.80213328415134
7157,2020-08-31 14:04:10.127986,2.80213328415134
7158,2020-08-31 14:04:10.439954,2.86780869615548
7159,2020-08-31 14:04:10.786054,2.86780869615548
7160,2020-08-31 14:04:11.134648,2.86780869615548
7161,2020-08-31 14:04:11.386833,2.86780869615548
7162,2020-08-31 14:04:11.760836,2.86780869615548
7163,2020-08-31 14:04:12.020266,2.86780869615548
7164,2020-08-31 14:04:12.297031,2.86780869615548
7165,2020-08-31 14:04:12.583305,2.86780869615548
7166,2020-08-31 14:04:12.900073,2.86780869615548
7167,2020-08-31 14:04:13.232476,2.86780869615548
7168,2020-08-31 14:04:13.554724,2.93331300341421
7169,2020-08-31 14:04:13.921228,2.93331300341421
7170,2020-08-31 14:04:14.180872,2.93331300341421
7171,2020-08-31 14:04:14.473851,2.93331300341421
7172,2020-08-31 14:04:14.809560,2.93331300341421
7173,2020-08-31 14:04:15.071078,2.93331300341421
7174,2020-08-31 14:04:15.328651,2.93331300341421
7175,2020-08-31 14:04:15.621760,2.93331300341421
7176,2020-08-31 14:04:15.843331,2.93331300341421
7177,2020-08-31 14:04:16.176307,2.93331300341421
7178,2020-08-31 14:04:16.436590,2.93331300341421
7179,2020-08-31 14:04:16.849762,2.99864690446381
7180,2020-08-31 14:04:17.205614,2.99864690446381
7181,2020-08-31 14:04:17.534277,2.99864690446381
7182,2020-08-31 14:04:17.810681,2.99864690446381
7183,2020-08-31 14:04:18.161293,2.99864690446381
7184,2020-08-31 14:04:18.519359,2.99864690446381
7185,2020-08-31 14:04:18.860225,2.99864690446381
7186,2020-08-31 14:04:19.111424,2.99864690446381
7187,2020-08-31 14:04:19.412051,2.99864690446381
7188,2020-08-31 14:04:19.762971,3.06381109380652
7189,2020-08-31 14:04:20.089471,3.06381109380652
7190,2020-08-31 14:04:20.367201,3.06381109380652
7191,2020-08-31 14:04:20.715263,3.06381109380652
7192,2020-08-31 14:04:20.992132,3.06381109380652
7193,2020-08-31 14:04:21.250275,3.06381109380652
7194,2020-08-31 14:04:21.567610,3.06381109380652
7195,2020-08-31 14:04:21.912315,3.06381109380652
7196,2020-08-31 14:04:22.324564,3.12880626197213
7197,2020-08-31 14:04:22.709770,3.12880626197213
7198,2020-08-31 14:04:22.971597,3.12880626197213
7199,2020-08-31 14:04:23.253278,3.12880626197213
7200,2020-08-31 14:04:23.594302,3.12880626197213
7201,2020-08-31 14:04:23.881418,3.12880626197213
7202,2020-08-31 14:04:24.155869,3.12880626197213
7203,2020-08-31 14:04:24.457580,3.12880626197213
7204,2020-08-31 14:04:24.852422,3.12880626197213
7205,2020-08-31 14:04:25.209563,3.1936330955772
7206,2020-08-31 14:04:25.533136,3.1936330955772
7207,2020-08-31 14:04:25.820519,3.1936330955772
7208,2020-08-31 14:04:26.198413,3.1936330955772
7209,2020-08-31 14:04:26.490309,3.1936330955772
7210,2020-08-31 14:04:26.792178,3.1936330955772
7211,2020-08-31 14:04:27.072778,3.1936330955772
7212,2020-08-31 14:04:27.438203,3.1936330955772
7213,2020-08-31 14:04:27.807709,3.21702754076917
7214,2020-08-31 14:04:28.146432,3.21702754076917
7215,2020-08-31 14:04:28.453211,3.21702754076917
7216,2020-08-31 14:04:28.765486,3.21702754076917
7217,2020-08-31 14:04:29.017095,3.21702754076917
7218,2020-08-31 14:04:29.347747,3.21702754076917
7219,2020-08-31 14:04:29.613089,3.21702754076917
7220,2020-08-31 14:04:29.935883,3.21702754076917
7221,2020-08-31 14:04:30.333233,3.21702754076917
7222,2020-08-31 14:04:30.675225,3.24036898323452
7223,2020-08-31 14:04:30.974511,3.24036898323452
7224,2020-08-31 14:04:31.356626,3.24036898323452
7225,2020-08-31 14:04:31.663865,3.24036898323452
7226,2020-08-31 14:04:31.989103,3.24036898323452
7227,2020-08-31 14:04:32.325822,3.24036898323452
7228,2020-08-31 14:04:32.611054,3.24036898323452
7229,2020-08-31 14:04:32.904723,3.24036898323452
7230,2020-08-31 14:04:33.216928,3.24036898323452
7231,2020-08-31 14:04:33.515586,3.24036898323452
7232,2020-08-31 14:04:33.922516,3.26365768920246
7233,2020-08-31 14:04:34.282353,3.26365768920246
7234,2020-08-31 14:04:34.533930,3.26365768920246
7235,2020-08-31 14:04:34.881508,3.26365768920246
7236,2020-08-31 14:04:35.162522,3.26365768920246
7237,2020-08-31 14:04:35.534705,3.26365768920246
7238,2020-08-31 14:04:35.894397,3.26365768920246
7239,2020-08-31 14:04:36.264819,3.26365768920246
7240,2020-08-31 14:04:36.535192,3.28689392327169
7241,2020-08-31 14:04:36.875446,3.28689392327169
7242,2020-08-31 14:04:37.144206,3.28689392327169
7243,2020-08-31 14:04:37.439646,3.28689392327169
7244,2020-08-31 14:04:37.803463,3.28689392327169
7245,2020-08-31 14:04:38.175501,3.28689392327169
7246,2020-08-31 14:04:38.476495,3.28689392327169
7247,2020-08-31 14:04:38.740451,3.28689392327169
7248,2020-08-31 14:04:39.065253,3.28689392327169
7249,2020-08-31 14:04:39.437828,3.31007794857797
7250,2020-08-31 14:04:39.766488,3.31007794857797
7251,2020-08-31 14:04:40.098935,3.31007794857797
7252,2020-08-31 14:04:40.424004,3.31007794857797
7253,2020-08-31 14:04:40.725253,3.31007794857797
7254,2020-08-31 14:04:41.019709,3.31007794857797
7255,2020-08-31 14:04:41.296638,3.31007794857797
7256,2020-08-31 14:04:41.582046,3.31007794857797
7257,2020-08-31 14:04:42.001767,3.33321002687123
7258,2020-08-31 14:04:42.295405,3.33321002687123
7259,2020-08-31 14:04:42.635837,3.33321002687123
7260,2020-08-31 14:04:42.998202,3.33321002687123
7261,2020-08-31 14:04:43.219721,3.33321002687123
7262,2020-08-31 14:04:43.573723,3.33321002687123
7263,2020-08-31 14:04:43.902430,3.33321002687123
7264,2020-08-31 14:04:44.253560,3.33321002687123
7265,2020-08-31 14:04:44.610154,3.35629041856217
7266,2020-08-31 14:04:44.864678,3.35629041856217
7267,2020-08-31 14:04:45.207357,3.35629041856217
7268,2020-08-31 14:04:45.474714,3.35629041856217
7269,2020-08-31 14:04:45.819623,3.35629041856217
7270,2020-08-31 14:04:46.050633,3.35629041856217
7271,2020-08-31 14:04:46.371084,3.35629041856217
7272,2020-08-31 14:04:46.679262,3.35629041856217
7273,2020-08-31 14:04:47.045371,3.35629041856217
7274,2020-08-31 14:04:47.463868,3.37931938275459
7275,2020-08-31 14:04:47.870423,3.37931938275459
7276,2020-08-31 14:04:48.204422,3.37931938275459
7277,2020-08-31 14:04:48.459972,3.37931938275459
7278,2020-08-31 14:04:48.810878,3.37931938275459
7279,2020-08-31 14:04:49.095108,3.37931938275459
7280,2020-08-31 14:04:49.373599,3.37931938275459
7281,2020-08-31 14:04:49.699847,3.37931938275459
7282,2020-08-31 14:04:49.981154,3.37931938275459
7283,2020-08-31 14:04:50.366195,3.40229717726989
7284,2020-08-31 14:04:50.712016,3.40229717726989
7285,2020-08-31 14:04:50.960754,3.40229717726989
7286,2020-08-31 14:04:51.271761,3.40229717726989
7287,2020-08-31 14:04:51.619165,3.40229717726989
7288,2020-08-31 14:04:52.026491,3.40229717726989
7289,2020-08-31 14:04:52.272487,3.40229717726989
7290,2020-08-31 14:04:52.627101,3.40229717726989
7291,2020-08-31 14:04:52.943578,3.40229717726989
7292,2020-08-31 14:04:53.349517,3.42522405866679
7293,2020-08-31 14:04:53.628703,3.42522405866679
7294,2020-08-31 14:04:53.935195,3.42522405866679
7295,2020-08-31 14:04:54.191365,3.42522405866679
7296,2020-08-31 14:04:54.442475,3.42522405866679
7297,2020-08-31 14:04:54.786625,3.42522405866679
7298,2020-08-31 14:04:55.134309,3.42522405866679
7299,2020-08-31 14:04:55.467057,3.42522405866679
7300,2020-08-31 14:04:55.799283,3.42522405866679
7301,2020-08-31 14:04:56.103308,3.44810028225787
7302,2020-08-31 14:04:56.459745,3.44810028225787
7303,2020-08-31 14:04:56.772640,3.44810028225787
7304,2020-08-31 14:04:57.071195,3.44810028225787
7305,2020-08-31 14:04:57.355438,3.44810028225787
7306,2020-08-31 14:04:57.702313,3.44810028225787
7307,2020-08-31 14:04:58.038690,3.44810028225787
7308,2020-08-31 14:04:58.337479,3.44810028225787
7309,2020-08-31 14:04:58.652959,3.44810028225787
7310,2020-08-31 14:04:58.941307,3.44810028225787
7311,2020-08-31 14:04:59.328466,3.47061034154352
7312,2020-08-31 14:04:59.702294,3.47061034154352
7313,2020-08-31 14:05:00.113933,3.47061034154352
7314,2020-08-31 14:05:00.444575,3.47061034154352
7315,2020-08-31 14:05:00.811476,3.47061034154352
7316,2020-08-31 14:05:01.110582,3.47061034154352
7317,2020-08-31 14:05:01.422651,3.47061034154352
7318,2020-08-31 14:05:01.753371,3.47939957349351
7319,2020-08-31 14:05:02.021878,3.47939957349351
7320,2020-08-31 14:05:02.352245,3.47939957349351
7321,2020-08-31 14:05:02.684401,3.47939957349351
7322,2020-08-31 14:05:03.044279,3.47939957349351
7323,2020-08-31 14:05:03.334669,3.47939957349351
7324,2020-08-31 14:05:03.625894,3.47939957349351
7325,2020-08-31 14:05:03.877636,3.47939957349351
7326,2020-08-31 14:05:04.143436,3.5288674283143
7327,2020-08-31 14:05:04.519451,3.5288674283143
7328,2020-08-31 14:05:04.869935,3.5288674283143
7329,2020-08-31 14:05:05.192633,3.5288674283143
7330,2020-08-31 14:05:05.568242,3.5288674283143
7331,2020-08-31 14:05:05.910793,3.5288674283143
7332,2020-08-31 14:05:06.239894,3.5288674283143
7333,2020-08-31 14:05:06.618925,3.5288674283143
7334,2020-08-31 14:05:06.947642,3.5288674283143
7335,2020-08-31 14:05:07.282790,3.59218271364048
7336,2020-08-31 14:05:07.555695,3.59218271364048
7337,2020-08-31 14:05:07.868734,3.59218271364048
7338,2020-08-31 14:05:08.140212,3.59218271364048
7339,2020-08-31 14:05:08.390651,3.59218271364048
7340,2020-08-31 14:05:08.653430,3.59218271364048
7341,2020-08-31 14:05:08.923706,3.59218271364048
7342,2020-08-31 14:05:09.276506,3.59218271364048
7343,2020-08-31 14:05:09.657165,3.59218271364048
7344,2020-08-31 14:05:09.988433,3.59218271364048
7345,2020-08-31 14:05:10.266997,3.59218271364048
7346,2020-08-31 14:05:10.614221,3.6387259307579
7347,2020-08-31 14:05:10.889599,3.6387259307579
7348,2020-08-31 14:05:11.197181,3.6387259307579
7349,2020-08-31 14:05:11.577308,3.6387259307579
7350,2020-08-31 14:05:11.931777,3.6387259307579
7351,2020-08-31 14:05:12.238146,3.6387259307579
7352,2020-08-31 14:05:12.573916,3.6387259307579
7353,2020-08-31 14:05:12.896268,3.6387259307579
7354,2020-08-31 14:05:13.145294,3.65711257898897
7355,2020-08-31 14:05:13.414624,3.65711257898897
7356,2020-08-31 14:05:13.670893,3.65711257898897
7357,2020-08-31 14:05:14.006649,3.65711257898897
7358,2020-08-31 14:05:14.350373,3.65711257898897
7359,2020-08-31 14:05:14.665264,3.65711257898897
7360,2020-08-31 14:05:15.033912,3.65711257898897
7361,2020-08-31 14:05:15.318910,3.65711257898897
7362,2020-08-31 14:05:15.676528,3.65711257898897
7363,2020-08-31 14:05:15.983845,3.65711257898897
7364,2020-08-31 14:05:16.342028,3.65711257898897
7365,2020-08-31 14:05:16.697755,3.65711257898897
7366,2020-08-31 14:05:16.994649,3.65711257898897
7367,2020-08-31 14:05:17.346662,3.65711257898897
7368,2020-08-31 14:05:17.610274,3.65711257898897
7369,2020-08-31 14:05:17.980890,3.65711257898897
7370,2020-08-31 14:05:18.348241,3.65711257898897
7371,2020-08-31 14:05:18.629591,3.65711257898897
7372,2020-08-31 14:05:18.964381,3.72689688993462
7373,2020-08-31 14:05:19.369105,3.72689688993462
7374,2020-08-31 14:05:19.636282,3.72689688993462
7375,2020-08-31 14:05:19.973519,3.72689688993462
7376,2020-08-31 14:05:20.357177,3.72689688993462
7377,2020-08-31 14:05:20.727263,3.72689688993462
7378,2020-08-31 14:05:21.044782,3.72689688993462
7379,2020-08-31 14:05:21.408327,3.72689688993462
7380,2020-08-31 14:05:21.760141,3.8007124592887
7381,2020-08-31 14:05:22.084567,3.8007124592887
7382,2020-08-31 14:05:22.344541,3.8007124592887
7383,2020-08-31 14:05:22.686545,3.8007124592887
7384,2020-08-31 14:05:23.003943,3.8007124592887
7385,2020-08-31 14:05:23.261449,3.8007124592887
7386,2020-08-31 14:05:23.653422,3.8007124592887
7387,2020-08-31 14:05:23.988869,3.8007124592887
7388,2020-08-31 14:05:24.330253,3.8007124592887
7389,2020-08-31 14:05:24.709902,3.87437237308097
7390,2020-08-31 14:05:25.056495,3.87437237308097
7391,2020-08-31 14:05:25.348444,3.87437237308097
7392,2020-08-31 14:05:25.730833,3.87437237308097
7393,2020-08-31 14:05:26.076457,3.87437237308097
7394,2020-08-31 14:05:26.415851,3.87437237308097
7395,2020-08-31 14:05:26.810903,3.87437237308097
7396,2020-08-31 14:05:27.124908,3.94787689789048
7397,2020-08-31 14:05:27.436229,3.94787689789048
7398,2020-08-31 14:05:27.703993,3.94787689789048
7399,2020-08-31 14:05:27.996558,3.94787689789048
7400,2020-08-31 14:05:28.255198,3.94787689789048
7401,2020-08-31 14:05:28.492256,3.94787689789048
7402,2020-08-31 14:05:28.753610,3.94787689789048
7403,2020-08-31 14:05:29.076627,3.94787689789048
7404,2020-08-31 14:05:29.480110,3.94787689789048
7405,2020-08-31 14:05:29.909565,4.02122629868458
7406,2020-08-31 14:05:30.328210,4.02122629868458
7407,2020-08-31 14:05:30.670916,4.02122629868458
7408,2020-08-31 14:05:30.996914,4.02122629868458
7409,2020-08-31 14:05:31.330524,4.02122629868458
7410,2020-08-31 14:05:31.593738,4.02122629868458
7411,2020-08-31 14:05:31.965783,4.02122629868458
7412,2020-08-31 14:05:32.316327,4.02122629868458
7413,2020-08-31 14:05:32.663040,4.02122629868458
7414,2020-08-31 14:05:33.033702,4.09442083886292
7415,2020-08-31 14:05:33.290372,4.09442083886292
7416,2020-08-31 14:05:33.573132,4.09442083886292
7417,2020-08-31 14:05:33.878279,4.09442083886292
7418,2020-08-31 14:05:34.153652,4.09442083886292
7419,2020-08-31 14:05:34.490488,4.09442083886292
7420,2020-08-31 14:05:34.851046,4.09442083886292
7421,2020-08-31 14:05:35.214866,4.09442083886292
7422,2020-08-31 14:05:35.551198,4.16746078029981
7423,2020-08-31 14:05:35.857665,4.16746078029981
7424,2020-08-31 14:05:36.145108,4.16746078029981
7425,2020-08-31 14:05:36.393294,4.16746078029981
7426,2020-08-31 14:05:36.685624,4.16746078029981
7427,2020-08-31 14:05:36.929138,4.16746078029981
7428,2020-08-31 14:05:37.247021,4.16746078029981
7429,2020-08-31 14:05:37.596383,4.16746078029981
7430,2020-08-31 14:05:37.920109,4.16746078029981
7431,2020-08-31 14:05:38.188893,4.16746078029981
7432,2020-08-31 14:05:38.480016,4.24034638338503
7433,2020-08-31 14:05:38.762492,4.24034638338503
7434,2020-08-31 14:05:39.106786,4.24034638338503
7435,2020-08-31 14:05:39.360842,4.24034638338503
7436,2020-08-31 14:05:39.712707,4.24034638338503
7437,2020-08-31 14:05:40.041883,4.24034638338503
7438,2020-08-31 14:05:40.378858,4.24034638338503
7439,2020-08-31 14:05:40.743517,4.24034638338503
7440,2020-08-31 14:05:41.000865,4.24034638338503
7441,2020-08-31 14:05:41.271156,4.24034638338503
7442,2020-08-31 14:05:41.633680,4.31307790706323
7443,2020-08-31 14:05:41.928353,4.31307790706323
7444,2020-08-31 14:05:42.197371,4.31307790706323
7445,2020-08-31 14:05:42.536700,4.31307790706323
7446,2020-08-31 14:05:42.890914,4.31307790706323
7447,2020-08-31 14:05:43.167531,4.31307790706323
7448,2020-08-31 14:05:43.490504,4.31307790706323
7449,2020-08-31 14:05:43.853792,4.31307790706323
7450,2020-08-31 14:05:44.143017,4.41860057655583
7451,2020-08-31 14:05:44.475066,4.41860057655583
7452,2020-08-31 14:05:44.735603,4.41860057655583
7453,2020-08-31 14:05:45.080925,4.41860057655583
7454,2020-08-31 14:05:45.355809,4.41860057655583
7455,2020-08-31 14:05:45.778426,4.41860057655583
7456,2020-08-31 14:05:46.093703,4.41860057655583
7457,2020-08-31 14:05:46.381089,4.41860057655583
7458,2020-08-31 14:05:46.761835,4.52392482982212
7459,2020-08-31 14:05:47.101362,4.52392482982212
7460,2020-08-31 14:05:47.529774,4.52392482982212
7461,2020-08-31 14:05:47.820515,4.52392482982212
7462,2020-08-31 14:05:48.104789,4.52392482982212
7463,2020-08-31 14:05:48.428725,4.52392482982212
7464,2020-08-31 14:05:48.754383,4.52392482982212
7465,2020-08-31 14:05:49.065931,4.52392482982212
7466,2020-08-31 14:05:49.413641,4.52392482982212
7467,2020-08-31 14:05:49.676751,4.62905093342849
7468,2020-08-31 14:05:49.956609,4.62905093342849
7469,2020-08-31 14:05:50.284665,4.62905093342849
7470,2020-08-31 14:05:50.612025,4.62905093342849
7471,2020-08-31 14:05:50.928327,4.62905093342849
7472,2020-08-31 14:05:51.271717,4.62905093342849
7473,2020-08-31 14:05:51.532031,4.62905093342849
7474,2020-08-31 14:05:51.861746,4.62905093342849
7475,2020-08-31 14:05:52.180417,4.62905093342849
7476,2020-08-31 14:05:52.459900,4.62905093342849
7477,2020-08-31 14:05:52.769398,4.73397915174289
7478,2020-08-31 14:05:53.041776,4.73397915174289
7479,2020-08-31 14:05:53.316168,4.73397915174289
7480,2020-08-31 14:05:53.647670,4.73397915174289
7481,2020-08-31 14:05:53.992406,4.73397915174289
7482,2020-08-31 14:05:54.328478,4.73397915174289
7483,2020-08-31 14:05:54.664345,4.73397915174289
7484,2020-08-31 14:05:55.026240,4.73397915174289
7485,2020-08-31 14:05:55.328920,4.83870974701378
7486,2020-08-31 14:05:55.607297,4.83870974701378
7487,2020-08-31 14:05:55.930145,4.83870974701378
7488,2020-08-31 14:05:56.244695,4.83870974701378
7489,2020-08-31 14:05:56.511228,4.83870974701378
7490,2020-08-31 14:05:56.878101,4.83870974701378
7491,2020-08-31 14:05:57.178131,4.83870974701378
7492,2020-08-31 14:05:57.523269,4.83870974701378
7493,2020-08-31 14:05:57.869615,4.83870974701378
7494,2020-08-31 14:05:58.195376,4.94324297944553
7495,2020-08-31 14:05:58.471602,4.94324297944553
7496,2020-08-31 14:05:58.726932,4.94324297944553
7497,2020-08-31 14:05:59.028769,4.94324297944553
7498,2020-08-31 14:05:59.362804,4.94324297944553
7499,2020-08-31 14:05:59.636188,4.94324297944553
7500,2020-08-31 14:05:59.924021,4.94324297944553
7501,2020-08-31 14:06:00.345542,4.94324297944553
7502,2020-08-31 14:06:00.720899,4.94324297944553
7503,2020-08-31 14:06:01.026057,4.94324297944553
7504,2020-08-31 14:06:01.392064,4.94324297944553
7505,2020-08-31 14:06:01.852517,5.00028006265647
7506,2020-08-31 14:06:02.198240,5.00028006265647
7507,2020-08-31 14:06:02.492490,5.00028006265647
7508,2020-08-31 14:06:02.818330,5.00028006265647
7509,2020-08-31 14:06:03.068033,5.00028006265647
7510,2020-08-31 14:06:03.336485,5.00028006265647
7511,2020-08-31 14:06:03.590147,5.00028006265647
7512,2020-08-31 14:06:03.902617,5.00028006265647
7513,2020-08-31 14:06:04.249833,5.00028006265647
7514,2020-08-31 14:06:04.521147,5.00028006265647
7515,2020-08-31 14:06:04.942154,4.9586772951255
7516,2020-08-31 14:06:05.337191,4.9586772951255
7517,2020-08-31 14:06:05.619087,4.9586772951255
7518,2020-08-31 14:06:05.874599,4.9586772951255
7519,2020-08-31 14:06:06.083636,4.9586772951255
7520,2020-08-31 14:06:06.370209,4.9586772951255
7521,2020-08-31 14:06:06.636399,4.9586772951255
7522,2020-08-31 14:06:06.917182,4.9586772951255
7523,2020-08-31 14:06:07.248806,4.9586772951255
7524,2020-08-31 14:06:07.544419,4.9586772951255
7525,2020-08-31 14:06:07.852227,4.9586772951255
7526,2020-08-31 14:06:08.166825,4.9586772951255
7527,2020-08-31 14:06:08.469934,4.86705614092251
7528,2020-08-31 14:06:08.815275,4.86705614092251
7529,2020-08-31 14:06:09.085177,4.86705614092251
7530,2020-08-31 14:06:09.405837,4.86705614092251
7531,2020-08-31 14:06:09.788389,4.86705614092251
7532,2020-08-31 14:06:10.147773,4.86705614092251
7533,2020-08-31 14:06:10.534796,4.86705614092251
7534,2020-08-31 14:06:10.852692,4.86705614092251
7535,2020-08-31 14:06:11.173205,4.77576239508568
7536,2020-08-31 14:06:11.532597,4.77576239508568
7537,2020-08-31 14:06:11.879242,4.77576239508568
7538,2020-08-31 14:06:12.151062,4.77576239508568
7539,2020-08-31 14:06:12.406754,4.77576239508568
7540,2020-08-31 14:06:12.663811,4.77576239508568
7541,2020-08-31 14:06:12.982365,4.77576239508568
7542,2020-08-31 14:06:13.289986,4.77576239508568
7543,2020-08-31 14:06:13.641444,4.77576239508568
7544,2020-08-31 14:06:13.944770,4.77576239508568
7545,2020-08-31 14:06:14.311391,4.68479151701929
7546,2020-08-31 14:06:14.693941,4.68479151701929
7547,2020-08-31 14:06:15.090074,4.68479151701929
7548,2020-08-31 14:06:15.423870,4.68479151701929
7549,2020-08-31 14:06:15.760428,4.68479151701929
7550,2020-08-31 14:06:16.105646,4.68479151701929
7551,2020-08-31 14:06:16.432160,4.68479151701929
7552,2020-08-31 14:06:16.702901,4.68479151701929
7553,2020-08-31 14:06:17.022061,4.59413912571689
7554,2020-08-31 14:06:17.318697,4.59413912571689
7555,2020-08-31 14:06:17.641391,4.59413912571689
7556,2020-08-31 14:06:18.030470,4.59413912571689
7557,2020-08-31 14:06:18.444379,4.59413912571689
7558,2020-08-31 14:06:18.827894,4.59413912571689
7559,2020-08-31 14:06:19.189854,4.59413912571689
7560,2020-08-31 14:06:19.468798,4.50380098805732
7561,2020-08-31 14:06:19.804025,4.50380098805732
7562,2020-08-31 14:06:20.264915,4.50380098805732
7563,2020-08-31 14:06:20.576211,4.50380098805732
7564,2020-08-31 14:06:20.983907,4.50380098805732
7565,2020-08-31 14:06:21.346059,4.50380098805732
7566,2020-08-31 14:06:21.632332,4.50380098805732
7567,2020-08-31 14:06:21.968110,4.50380098805732
7568,2020-08-31 14:06:22.339798,4.42439145468133
7569,2020-08-31 14:06:22.648192,4.42439145468133
7570,2020-08-31 14:06:22.962893,4.42439145468133
7571,2020-08-31 14:06:23.258375,4.42439145468133
7572,2020-08-31 14:06:23.618695,4.42439145468133
7573,2020-08-31 14:06:23.952925,4.42439145468133
7574,2020-08-31 14:06:24.288872,4.42439145468133
7575,2020-08-31 14:06:24.647559,4.42439145468133
7576,2020-08-31 14:06:24.930204,4.42439145468133
7577,2020-08-31 14:06:25.318582,4.42439145468133
7578,2020-08-31 14:06:25.701394,4.34527447634775
7579,2020-08-31 14:06:26.053103,4.34527447634775
7580,2020-08-31 14:06:26.327717,4.34527447634775
7581,2020-08-31 14:06:26.681236,4.34527447634775
7582,2020-08-31 14:06:26.980558,4.34527447634775
7583,2020-08-31 14:06:27.261803,4.34527447634775
7584,2020-08-31 14:06:27.592976,4.34527447634775
7585,2020-08-31 14:06:27.998702,4.26644602784413
7586,2020-08-31 14:06:28.260230,4.26644602784413
7587,2020-08-31 14:06:28.515387,4.26644602784413
7588,2020-08-31 14:06:28.832951,4.26644602784413
7589,2020-08-31 14:06:29.191640,4.26644602784413
7590,2020-08-31 14:06:29.519207,4.26644602784413
7591,2020-08-31 14:06:29.870587,4.26644602784413
7592,2020-08-31 14:06:30.287716,4.26644602784413
7593,2020-08-31 14:06:30.734500,4.26644602784413
7594,2020-08-31 14:06:31.137819,4.18790220864693
7595,2020-08-31 14:06:31.476178,4.18790220864693
7596,2020-08-31 14:06:31.811555,4.18790220864693
7597,2020-08-31 14:06:32.098091,4.18790220864693
7598,2020-08-31 14:06:32.467585,4.18790220864693
7599,2020-08-31 14:06:32.795533,4.18790220864693
7600,2020-08-31 14:06:33.089650,4.18790220864693
7601,2020-08-31 14:06:33.382182,4.18790220864693
7602,2020-08-31 14:06:33.810478,4.18790220864693
7603,2020-08-31 14:06:34.165264,4.1096392355466
7604,2020-08-31 14:06:34.566976,4.1096392355466
7605,2020-08-31 14:06:34.929697,4.1096392355466
7606,2020-08-31 14:06:35.260834,4.1096392355466
7607,2020-08-31 14:06:35.607558,4.1096392355466
7608,2020-08-31 14:06:36.015908,4.1096392355466
7609,2020-08-31 14:06:36.238979,4.1096392355466
7610,2020-08-31 14:06:36.534494,4.1096392355466
7611,2020-08-31 14:06:36.875106,4.1096392355466
7612,2020-08-31 14:06:37.267433,4.03165343599093
7613,2020-08-31 14:06:37.557452,4.03165343599093
7614,2020-08-31 14:06:37.812053,4.03165343599093
7615,2020-08-31 14:06:38.168392,4.03165343599093
7616,2020-08-31 14:06:38.529756,4.03165343599093
7617,2020-08-31 14:06:38.897513,4.03165343599093
7618,2020-08-31 14:06:39.276570,4.03165343599093
7619,2020-08-31 14:06:39.516799,4.03165343599093
7620,2020-08-31 14:06:39.831815,3.95394124204766
7621,2020-08-31 14:06:40.125501,3.95394124204766
7622,2020-08-31 14:06:40.435199,3.95394124204766
7623,2020-08-31 14:06:40.773598,3.95394124204766
7624,2020-08-31 14:06:41.130296,3.95394124204766
7625,2020-08-31 14:06:41.448435,3.95394124204766
7626,2020-08-31 14:06:41.741411,3.95394124204766
7627,2020-08-31 14:06:42.018414,3.95394124204766
7628,2020-08-31 14:06:42.327098,3.87649918490439
7629,2020-08-31 14:06:42.625744,3.87649918490439
7630,2020-08-31 14:06:42.883143,3.87649918490439
7631,2020-08-31 14:06:43.205176,3.87649918490439
7632,2020-08-31 14:06:43.540047,3.87649918490439
7633,2020-08-31 14:06:43.866501,3.87649918490439
7634,2020-08-31 14:06:44.147822,3.87649918490439
7635,2020-08-31 14:06:44.480545,3.87649918490439
7636,2020-08-31 14:06:44.713577,3.87649918490439
7637,2020-08-31 14:06:44.994191,3.87649918490439
7638,2020-08-31 14:06:45.335189,3.79932388983831
7639,2020-08-31 14:06:45.663270,3.79932388983831
7640,2020-08-31 14:06:46.007585,3.79932388983831
7641,2020-08-31 14:06:46.342629,3.79932388983831
7642,2020-08-31 14:06:46.581744,3.79932388983831
7643,2020-08-31 14:06:46.858424,3.79932388983831
7644,2020-08-31 14:06:47.170256,3.79932388983831
7645,2020-08-31 14:06:47.546952,3.79932388983831
7646,2020-08-31 14:06:47.813658,3.79932388983831
7647,2020-08-31 14:06:48.127155,3.79932388983831
7648,2020-08-31 14:06:48.384715,3.72241207159911
7649,2020-08-31 14:06:48.685882,3.72241207159911
7650,2020-08-31 14:06:48.997446,3.72241207159911
7651,2020-08-31 14:06:49.387171,3.72241207159911
7652,2020-08-31 14:06:49.654986,3.72241207159911
7653,2020-08-31 14:06:50.043321,3.72241207159911
7654,2020-08-31 14:06:50.388110,3.72241207159911
7655,2020-08-31 14:06:50.779416,3.72241207159911
7656,2020-08-31 14:06:51.062316,3.72241207159911
7657,2020-08-31 14:06:51.431750,3.6457605301573
7658,2020-08-31 14:06:51.797799,3.6457605301573
7659,2020-08-31 14:06:52.119990,3.6457605301573
7660,2020-08-31 14:06:52.453871,3.6457605301573
7661,2020-08-31 14:06:52.792025,3.6457605301573
7662,2020-08-31 14:06:53.165629,3.6457605301573
7663,2020-08-31 14:06:53.460369,3.6457605301573
7664,2020-08-31 14:06:53.803783,3.6457605301573
7665,2020-08-31 14:06:54.148423,3.5693661467773
7666,2020-08-31 14:06:54.507771,3.5693661467773
7667,2020-08-31 14:06:54.891743,3.5693661467773
7668,2020-08-31 14:06:55.271248,3.5693661467773
7669,2020-08-31 14:06:55.606951,3.5693661467773
7670,2020-08-31 14:06:55.870642,3.5693661467773
7671,2020-08-31 14:06:56.194484,3.5693661467773
7672,2020-08-31 14:06:56.511250,3.5693661467773
7673,2020-08-31 14:06:56.856433,3.4900159766169
7674,2020-08-31 14:06:57.217957,3.4900159766169
7675,2020-08-31 14:06:57.535572,3.4900159766169
7676,2020-08-31 14:06:57.924411,3.4900159766169
7677,2020-08-31 14:06:58.261526,3.4900159766169
7678,2020-08-31 14:06:58.564971,3.4900159766169
7679,2020-08-31 14:06:58.926125,3.4900159766169
7680,2020-08-31 14:06:59.235349,3.4900159766169
7681,2020-08-31 14:06:59.612147,3.41092308622213
7682,2020-08-31 14:06:59.934762,3.41092308622213
7683,2020-08-31 14:07:00.204560,3.41092308622213
7684,2020-08-31 14:07:00.535279,3.41092308622213
7685,2020-08-31 14:07:00.843068,3.41092308622213
7686,2020-08-31 14:07:01.234456,3.41092308622213
7687,2020-08-31 14:07:01.648412,3.41092308622213
7688,2020-08-31 14:07:01.922898,3.41092308622213
7689,2020-08-31 14:07:02.176188,3.41092308622213
7690,2020-08-31 14:07:02.539078,3.33208456910596
7691,2020-08-31 14:07:02.978524,3.33208456910596
7692,2020-08-31 14:07:03.341512,3.33208456910596
7693,2020-08-31 14:07:03.679765,3.33208456910596
7694,2020-08-31 14:07:03.951900,3.33208456910596
7695,2020-08-31 14:07:04.260193,3.33208456910596
7696,2020-08-31 14:07:04.536287,3.33208456910596
7697,2020-08-31 14:07:04.816968,3.33208456910596
7698,2020-08-31 14:07:05.179674,3.25349758708271
7699,2020-08-31 14:07:05.523222,3.25349758708271
7700,2020-08-31 14:07:05.963772,3.25349758708271
7701,2020-08-31 14:07:06.273377,3.25349758708271
7702,2020-08-31 14:07:06.623744,3.25349758708271
7703,2020-08-31 14:07:06.956310,3.25349758708271
7704,2020-08-31 14:07:07.341829,3.25349758708271
7705,2020-08-31 14:07:07.733386,3.1751593675303
7706,2020-08-31 14:07:08.046663,3.1751593675303
7707,2020-08-31 14:07:08.371296,3.1751593675303
7708,2020-08-31 14:07:08.736598,3.1751593675303
7709,2020-08-31 14:07:09.115597,3.1751593675303
7710,2020-08-31 14:07:09.383617,3.1751593675303
7711,2020-08-31 14:07:09.754437,3.1751593675303
7712,2020-08-31 14:07:10.099175,3.1751593675303
7713,2020-08-31 14:07:10.369833,3.1751593675303
7714,2020-08-31 14:07:10.715941,3.1751593675303
7715,2020-08-31 14:07:11.016852,3.09706720082927
7716,2020-08-31 14:07:11.352353,3.09706720082927
7717,2020-08-31 14:07:11.724925,3.09706720082927
7718,2020-08-31 14:07:12.076299,3.09706720082927
7719,2020-08-31 14:07:12.379258,3.09706720082927
7720,2020-08-31 14:07:12.646675,3.09706720082927
7721,2020-08-31 14:07:12.991935,3.09706720082927
7722,2020-08-31 14:07:13.297563,3.09706720082927
7723,2020-08-31 14:07:13.597772,3.01921843796256
7724,2020-08-31 14:07:13.950030,3.01921843796256
7725,2020-08-31 14:07:14.276866,3.01921843796256
7726,2020-08-31 14:07:14.619577,3.01921843796256
7727,2020-08-31 14:07:15.009151,3.01921843796256
7728,2020-08-31 14:07:15.356783,3.01921843796256
7729,2020-08-31 14:07:15.730799,3.01921843796256
7730,2020-08-31 14:07:16.079191,3.01921843796256
7731,2020-08-31 14:07:16.427514,3.01921843796256
7732,2020-08-31 14:07:16.783787,2.94161048826268
7733,2020-08-31 14:07:17.128493,2.94161048826268
7734,2020-08-31 14:07:17.476506,2.94161048826268
7735,2020-08-31 14:07:17.878475,2.94161048826268
7736,2020-08-31 14:07:18.148513,2.94161048826268
7737,2020-08-31 14:07:18.460659,2.94161048826268
7738,2020-08-31 14:07:18.780964,2.94161048826268
7739,2020-08-31 14:07:19.156968,2.94161048826268
7740,2020-08-31 14:07:19.490694,2.94161048826268
7741,2020-08-31 14:07:19.830515,2.86424081729379
7742,2020-08-31 14:07:20.162894,2.86424081729379
7743,2020-08-31 14:07:20.569623,2.86424081729379
7744,2020-08-31 14:07:20.910773,2.86424081729379
7745,2020-08-31 14:07:21.329869,2.86424081729379
7746,2020-08-31 14:07:21.572925,2.86424081729379
7747,2020-08-31 14:07:21.877442,2.86424081729379
7748,2020-08-31 14:07:22.291903,2.86424081729379
7749,2020-08-31 14:07:22.634469,2.78710694485804
7750,2020-08-31 14:07:23.024484,2.78710694485804
7751,2020-08-31 14:07:23.399229,2.78710694485804
7752,2020-08-31 14:07:23.751407,2.78710694485804
7753,2020-08-31 14:07:24.111961,2.78710694485804
7754,2020-08-31 14:07:24.437393,2.78710694485804
7755,2020-08-31 14:07:24.792691,2.78710694485804
7756,2020-08-31 14:07:25.129178,2.78710694485804
7757,2020-08-31 14:07:25.582937,2.71020644311636
7758,2020-08-31 14:07:25.934154,2.71020644311636
7759,2020-08-31 14:07:26.222592,2.71020644311636
7760,2020-08-31 14:07:26.606011,2.71020644311636
7761,2020-08-31 14:07:27.025615,2.71020644311636
7762,2020-08-31 14:07:27.318893,2.71020644311636
7763,2020-08-31 14:07:27.637202,2.71020644311636
7764,2020-08-31 14:07:27.966102,2.71020644311636
7765,2020-08-31 14:07:28.239107,2.71020644311636
7766,2020-08-31 14:07:28.572593,2.63353693481503
7767,2020-08-31 14:07:28.869699,2.63353693481503
7768,2020-08-31 14:07:29.196739,2.63353693481503
7769,2020-08-31 14:07:29.479651,2.63353693481503
7770,2020-08-31 14:07:29.743035,2.63353693481503
7771,2020-08-31 14:07:30.079982,2.63353693481503
7772,2020-08-31 14:07:30.357896,2.63353693481503
7773,2020-08-31 14:07:30.727165,2.63353693481503
7774,2020-08-31 14:07:31.022752,2.63353693481503
7775,2020-08-31 14:07:31.291581,2.53560802386387
7776,2020-08-31 14:07:31.562104,2.53560802386387
7777,2020-08-31 14:07:31.864938,2.53560802386387
7778,2020-08-31 14:07:32.194673,2.53560802386387
7779,2020-08-31 14:07:32.459042,2.53560802386387
7780,2020-08-31 14:07:32.818600,2.53560802386387
7781,2020-08-31 14:07:33.156773,2.53560802386387
7782,2020-08-31 14:07:33.504381,2.53560802386387
7783,2020-08-31 14:07:33.908363,2.53560802386387
7784,2020-08-31 14:07:34.229809,2.43794766513795
7785,2020-08-31 14:07:34.590168,2.43794766513795
7786,2020-08-31 14:07:34.850776,2.43794766513795
7787,2020-08-31 14:07:35.098118,2.43794766513795
7788,2020-08-31 14:07:35.379073,2.43794766513795
7789,2020-08-31 14:07:35.670576,2.43794766513795
7790,2020-08-31 14:07:35.988171,2.43794766513795
7791,2020-08-31 14:07:36.235721,2.43794766513795
7792,2020-08-31 14:07:36.542622,2.43794766513795
7793,2020-08-31 14:07:36.828439,2.43794766513795
7794,2020-08-31 14:07:37.122354,2.3405535278921
7795,2020-08-31 14:07:37.468619,2.3405535278921
7796,2020-08-31 14:07:37.741349,2.3405535278921
7797,2020-08-31 14:07:38.041733,2.3405535278921
7798,2020-08-31 14:07:38.323409,2.3405535278921
7799,2020-08-31 14:07:38.622864,2.3405535278921
7800,2020-08-31 14:07:38.963329,2.3405535278921
7801,2020-08-31 14:07:39.246862,2.3405535278921
7802,2020-08-31 14:07:39.551850,2.3405535278921
7803,2020-08-31 14:07:39.849169,2.3405535278921
7804,2020-08-31 14:07:40.179744,2.24342333054803
7805,2020-08-31 14:07:40.506769,2.24342333054803
7806,2020-08-31 14:07:40.732308,2.24342333054803
7807,2020-08-31 14:07:41.113603,2.24342333054803
7808,2020-08-31 14:07:41.496287,2.24342333054803
7809,2020-08-31 14:07:41.844142,2.24342333054803
7810,2020-08-31 14:07:42.160195,2.24342333054803
7811,2020-08-31 14:07:42.412223,2.24342333054803
7812,2020-08-31 14:07:42.789953,2.3102334450293
7813,2020-08-31 14:07:43.224856,2.3102334450293
7814,2020-08-31 14:07:43.461881,2.3102334450293
7815,2020-08-31 14:07:43.795398,2.3102334450293
7816,2020-08-31 14:07:44.094561,2.3102334450293
7817,2020-08-31 14:07:44.391411,2.3102334450293
7818,2020-08-31 14:07:44.743501,2.3102334450293
7819,2020-08-31 14:07:45.048796,2.3102334450293
7820,2020-08-31 14:07:45.319543,2.3102334450293
7821,2020-08-31 14:07:45.698779,2.37687807463483
7822,2020-08-31 14:07:46.095046,2.37687807463483
7823,2020-08-31 14:07:46.402870,2.37687807463483
7824,2020-08-31 14:07:46.785780,2.37687807463483
7825,2020-08-31 14:07:47.082632,2.37687807463483
7826,2020-08-31 14:07:47.424925,2.37687807463483
7827,2020-08-31 14:07:47.733845,2.37687807463483
7828,2020-08-31 14:07:48.078853,2.37687807463483
7829,2020-08-31 14:07:48.453556,2.44335791244421
7830,2020-08-31 14:07:48.836029,2.44335791244421
7831,2020-08-31 14:07:49.152725,2.44335791244421
7832,2020-08-31 14:07:49.528639,2.44335791244421
7833,2020-08-31 14:07:49.783708,2.44335791244421
7834,2020-08-31 14:07:50.103263,2.44335791244421
7835,2020-08-31 14:07:50.453195,2.44335791244421
7836,2020-08-31 14:07:50.747624,2.44335791244421
7837,2020-08-31 14:07:51.134893,2.50967364665775
7838,2020-08-31 14:07:51.460125,2.50967364665775
7839,2020-08-31 14:07:51.726291,2.50967364665775
7840,2020-08-31 14:07:52.096029,2.50967364665775
7841,2020-08-31 14:07:52.448988,2.50967364665775
7842,2020-08-31 14:07:52.820408,2.50967364665775
7843,2020-08-31 14:07:53.155668,2.50967364665775
7844,2020-08-31 14:07:53.494316,2.50967364665775
7845,2020-08-31 14:07:53.817064,2.57582596061887
7846,2020-08-31 14:07:54.095997,2.57582596061887
7847,2020-08-31 14:07:54.391067,2.57582596061887
7848,2020-08-31 14:07:54.741086,2.57582596061887
7849,2020-08-31 14:07:55.080365,2.57582596061887
7850,2020-08-31 14:07:55.345479,2.57582596061887
7851,2020-08-31 14:07:55.596639,2.57582596061887
7852,2020-08-31 14:07:55.873977,2.57582596061887
7853,2020-08-31 14:07:56.198687,2.57582596061887
7854,2020-08-31 14:07:56.474943,2.64167104025339
7855,2020-08-31 14:07:56.742216,2.64167104025339
7856,2020-08-31 14:07:57.080607,2.64167104025339
7857,2020-08-31 14:07:57.402060,2.64167104025339
7858,2020-08-31 14:07:57.770841,2.64167104025339
7859,2020-08-31 14:07:58.091334,2.64167104025339
7860,2020-08-31 14:07:58.432197,2.64167104025339
7861,2020-08-31 14:07:58.776549,2.64167104025339
7862,2020-08-31 14:07:59.093640,2.70734854552963
7863,2020-08-31 14:07:59.447698,2.70734854552963
7864,2020-08-31 14:07:59.772582,2.70734854552963
7865,2020-08-31 14:08:00.027405,2.70734854552963
7866,2020-08-31 14:08:00.423807,2.70734854552963
7867,2020-08-31 14:08:00.802496,2.70734854552963
7868,2020-08-31 14:08:01.138401,2.70734854552963
7869,2020-08-31 14:08:01.500587,2.70734854552963
7870,2020-08-31 14:08:01.824338,2.7728591251379
7871,2020-08-31 14:08:02.102865,2.7728591251379
7872,2020-08-31 14:08:02.395209,2.7728591251379
7873,2020-08-31 14:08:02.716771,2.7728591251379
7874,2020-08-31 14:08:03.014049,2.7728591251379
7875,2020-08-31 14:08:03.285179,2.7728591251379
7876,2020-08-31 14:08:03.592012,2.7728591251379
7877,2020-08-31 14:08:03.896554,2.7728591251379
7878,2020-08-31 14:08:04.195400,2.7728591251379
7879,2020-08-31 14:08:04.539057,2.7728591251379
7880,2020-08-31 14:08:04.833397,2.81333953738593
7881,2020-08-31 14:08:05.052819,2.81333953738593
