iteration,timestamp,T7
7882,2020-08-31 14:08:05.387299,2.81333953738593
7883,2020-08-31 14:08:05.648310,2.81333953738593
7884,2020-08-31 14:08:05.935851,2.81333953738593
7885,2020-08-31 14:08:06.227898,2.81333953738593
7886,2020-08-31 14:08:06.549843,2.81333953738593
7887,2020-08-31 14:08:06.863937,2.81333953738593
7888,2020-08-31 14:08:07.168584,2.85371363672166
7889,2020-08-31 14:08:07.530481,2.85371363672166
7890,2020-08-31 14:08:07.908831,2.85371363672166
7891,2020-08-31 14:08:08.229716,2.85371363672166
7892,2020-08-31 14:08:08.571773,2.85371363672166
7893,2020-08-31 14:08:08.930595,2.85371363672166
7894,2020-08-31 14:08:09.268624,2.85371363672166
7895,2020-08-31 14:08:09.610106,2.85371363672166
7896,2020-08-31 14:08:09.953285,2.89398185783242
7897,2020-08-31 14:08:10.403210,2.89398185783242
7898,2020-08-31 14:08:10.782951,2.89398185783242
7899,2020-08-31 14:08:11.123590,2.89398185783242
7900,2020-08-31 14:08:11.519359,2.89398185783242
7901,2020-08-31 14:08:11.876111,2.89398185783242
7902,2020-08-31 14:08:12.148323,2.89398185783242
7903,2020-08-31 14:08:12.517770,2.93414463295697
7904,2020-08-31 14:08:12.878952,2.93414463295697
7905,2020-08-31 14:08:13.284860,2.93414463295697
7906,2020-08-31 14:08:13.624872,2.93414463295697
7907,2020-08-31 14:08:13.922121,2.93414463295697
7908,2020-08-31 14:08:14.303219,2.93414463295697
7909,2020-08-31 14:08:14.656002,2.93414463295697
7910,2020-08-31 14:08:14.998842,2.93414463295697
7911,2020-08-31 14:08:15.372535,2.97420239193966
7912,2020-08-31 14:08:15.656319,2.97420239193966
7913,2020-08-31 14:08:16.005878,2.97420239193966
7914,2020-08-31 14:08:16.334887,2.97420239193966
7915,2020-08-31 14:08:16.679939,2.97420239193966
7916,2020-08-31 14:08:16.975106,2.97420239193966
7917,2020-08-31 14:08:17.253457,2.97420239193966
7918,2020-08-31 14:08:17.533953,2.97420239193966
7919,2020-08-31 14:08:17.863414,2.97420239193966
7920,2020-08-31 14:08:18.246019,3.0141555622674
7921,2020-08-31 14:08:18.610291,3.0141555622674
7922,2020-08-31 14:08:18.925691,3.0141555622674
7923,2020-08-31 14:08:19.284395,3.0141555622674
7924,2020-08-31 14:08:19.590938,3.0141555622674
7925,2020-08-31 14:08:19.836562,3.0141555622674
7926,2020-08-31 14:08:20.210600,3.0141555622674
7927,2020-08-31 14:08:20.493051,3.0141555622674
7928,2020-08-31 14:08:20.867850,3.0141555622674
7929,2020-08-31 14:08:21.170456,3.05400456910007
7930,2020-08-31 14:08:21.452443,3.05400456910007
7931,2020-08-31 14:08:21.721343,3.05400456910007
7932,2020-08-31 14:08:22.022170,3.05400456910007
7933,2020-08-31 14:08:22.278895,3.05400456910007
7934,2020-08-31 14:08:22.595689,3.05400456910007
7935,2020-08-31 14:08:22.938962,3.05400456910007
7936,2020-08-31 14:08:23.278880,3.05400456910007
7937,2020-08-31 14:08:23.650969,3.05400456910007
7938,2020-08-31 14:08:23.942571,3.09374983529712
7939,2020-08-31 14:08:24.221582,3.09374983529712
7940,2020-08-31 14:08:24.570442,3.09374983529712
7941,2020-08-31 14:08:24.972306,3.09374983529712
7942,2020-08-31 14:08:25.331443,3.09374983529712
7943,2020-08-31 14:08:25.664074,3.09374983529712
7944,2020-08-31 14:08:26.017707,3.09374983529712
7945,2020-08-31 14:08:26.394843,3.09374983529712
7946,2020-08-31 14:08:26.679441,3.13339178144196
7947,2020-08-31 14:08:26.994377,3.13339178144196
7948,2020-08-31 14:08:27.308932,3.13339178144196
7949,2020-08-31 14:08:27.663934,3.13339178144196
7950,2020-08-31 14:08:28.026839,3.13339178144196
7951,2020-08-31 14:08:28.423396,3.13339178144196
7952,2020-08-31 14:08:28.754548,3.13339178144196
7953,2020-08-31 14:08:29.080434,3.13339178144196
7954,2020-08-31 14:08:29.356731,3.13339178144196
7955,2020-08-31 14:08:29.679333,3.17293082586494
7956,2020-08-31 14:08:29.928568,3.17293082586494
7957,2020-08-31 14:08:30.334430,3.17293082586494
7958,2020-08-31 14:08:30.582929,3.17293082586494
7959,2020-08-31 14:08:30.913172,3.17293082586494
7960,2020-08-31 14:08:31.274307,3.17293082586494
7961,2020-08-31 14:08:31.615585,3.17293082586494
7962,2020-08-31 14:08:31.952059,3.17293082586494
7963,2020-08-31 14:08:32.269194,3.17293082586494
7964,2020-08-31 14:08:32.593128,3.21236738466507
7965,2020-08-31 14:08:32.928198,3.21236738466507
7966,2020-08-31 14:08:33.223016,3.21236738466507
7967,2020-08-31 14:08:33.551470,3.21236738466507
7968,2020-08-31 14:08:33.854298,3.21236738466507
7969,2020-08-31 14:08:34.231336,3.21236738466507
7970,2020-08-31 14:08:34.541560,3.21236738466507
7971,2020-08-31 14:08:34.808310,3.21236738466507
7972,2020-08-31 14:08:35.143873,3.25170187173092
7973,2020-08-31 14:08:35.478790,3.25170187173092
7974,2020-08-31 14:08:35.827979,3.25170187173092
7975,2020-08-31 14:08:36.194540,3.25170187173092
7976,2020-08-31 14:08:36.534959,3.25170187173092
7977,2020-08-31 14:08:36.891172,3.25170187173092
7978,2020-08-31 14:08:37.293373,3.25170187173092
7979,2020-08-31 14:08:37.583071,3.25170187173092
7980,2020-08-31 14:08:37.906906,3.27736874485905
7981,2020-08-31 14:08:38.202884,3.27736874485905
7982,2020-08-31 14:08:38.552036,3.27736874485905
7983,2020-08-31 14:08:38.887749,3.27736874485905
7984,2020-08-31 14:08:39.151661,3.27736874485905
7985,2020-08-31 14:08:39.510031,3.27736874485905
7986,2020-08-31 14:08:39.831074,3.27736874485905
7987,2020-08-31 14:08:40.186779,3.27736874485905
7988,2020-08-31 14:08:40.522379,3.27736874485905
7989,2020-08-31 14:08:40.843491,3.30297188181278
7990,2020-08-31 14:08:41.164801,3.30297188181278
7991,2020-08-31 14:08:41.544905,3.30297188181278
7992,2020-08-31 14:08:41.847747,3.30297188181278
7993,2020-08-31 14:08:42.142390,3.30297188181278
7994,2020-08-31 14:08:42.462902,3.30297188181278
7995,2020-08-31 14:08:42.771303,3.30297188181278
7996,2020-08-31 14:08:43.117179,3.30297188181278
7997,2020-08-31 14:08:43.422629,3.30297188181278
7998,2020-08-31 14:08:43.778993,3.3285115350684
7999,2020-08-31 14:08:44.101811,3.3285115350684
8000,2020-08-31 14:08:44.423091,3.3285115350684
8001,2020-08-31 14:08:44.739057,3.3285115350684
8002,2020-08-31 14:08:45.087468,3.3285115350684
8003,2020-08-31 14:08:45.334432,3.3285115350684
8004,2020-08-31 14:08:45.657284,3.3285115350684
8005,2020-08-31 14:08:45.973988,3.3285115350684
8006,2020-08-31 14:08:46.259992,3.3285115350684
8007,2020-08-31 14:08:46.607555,3.3285115350684
8008,2020-08-31 14:08:47.036921,3.35398795587678
8009,2020-08-31 14:08:47.280873,3.35398795587678
8010,2020-08-31 14:08:47.600063,3.35398795587678
8011,2020-08-31 14:08:47.999330,3.35398795587678
8012,2020-08-31 14:08:48.340345,3.35398795587678
8013,2020-08-31 14:08:48.648525,3.35398795587678
8014,2020-08-31 14:08:48.912694,3.35398795587678
8015,2020-08-31 14:08:49.271193,3.35398795587678
8016,2020-08-31 14:08:49.657361,3.35398795587678
8017,2020-08-31 14:08:50.006464,3.35398795587678
8018,2020-08-31 14:08:50.279608,3.37940139427209
8019,2020-08-31 14:08:50.632740,3.37940139427209
8020,2020-08-31 14:08:50.980536,3.37940139427209
8021,2020-08-31 14:08:51.277905,3.37940139427209
8022,2020-08-31 14:08:51.619186,3.37940139427209
8023,2020-08-31 14:08:51.918838,3.37940139427209
8024,2020-08-31 14:08:52.278643,3.37940139427209
8025,2020-08-31 14:08:52.651708,3.37940139427209
8026,2020-08-31 14:08:52.950729,3.40475209908077
8027,2020-08-31 14:08:53.207240,3.40475209908077
8028,2020-08-31 14:08:53.555194,3.40475209908077
8029,2020-08-31 14:08:53.907483,3.40475209908077
8030,2020-08-31 14:08:54.233774,3.40475209908077
8031,2020-08-31 14:08:54.583245,3.40475209908077
8032,2020-08-31 14:08:54.914426,3.40475209908077
8033,2020-08-31 14:08:55.215231,3.40475209908077
8034,2020-08-31 14:08:55.563166,3.40475209908077
8035,2020-08-31 14:08:55.979834,3.43004031793053
8036,2020-08-31 14:08:56.228757,3.43004031793053
8037,2020-08-31 14:08:56.563043,3.43004031793053
8038,2020-08-31 14:08:56.884721,3.43004031793053
8039,2020-08-31 14:08:57.219662,3.43004031793053
8040,2020-08-31 14:08:57.618214,3.43004031793053
8041,2020-08-31 14:08:57.914301,3.43004031793053
8042,2020-08-31 14:08:58.250261,3.43004031793053
8043,2020-08-31 14:08:58.613174,3.43004031793053
8044,2020-08-31 14:08:59.000631,3.45526629725997
8045,2020-08-31 14:08:59.348410,3.45526629725997
8046,2020-08-31 14:08:59.678392,3.45526629725997
8047,2020-08-31 14:09:00.035620,3.45526629725997
8048,2020-08-31 14:09:00.387188,3.45526629725997
8049,2020-08-31 14:09:00.688763,3.45526629725997
8050,2020-08-31 14:09:01.049621,3.45526629725997
8051,2020-08-31 14:09:01.353399,3.45526629725997
8052,2020-08-31 14:09:01.706595,3.48043028232831
8053,2020-08-31 14:09:02.110873,3.48043028232831
8054,2020-08-31 14:09:02.455313,3.48043028232831
8055,2020-08-31 14:09:02.733216,3.48043028232831
8056,2020-08-31 14:09:02.991896,3.48043028232831
8057,2020-08-31 14:09:03.244826,3.48043028232831
8058,2020-08-31 14:09:03.600711,3.48043028232831
8059,2020-08-31 14:09:03.982785,3.48043028232831
8060,2020-08-31 14:09:04.337091,3.48762625633229
8061,2020-08-31 14:09:04.743083,3.48762625633229
8062,2020-08-31 14:09:05.024017,3.48762625633229
8063,2020-08-31 14:09:05.345506,3.48762625633229
8064,2020-08-31 14:09:05.629688,3.48762625633229
8065,2020-08-31 14:09:05.955673,3.48762625633229
8066,2020-08-31 14:09:06.257260,3.48762625633229
8067,2020-08-31 14:09:06.593185,3.48762625633229
8068,2020-08-31 14:09:06.930771,3.48762625633229
8069,2020-08-31 14:09:07.265997,3.52102128487138
8070,2020-08-31 14:09:07.603488,3.52102128487138
8071,2020-08-31 14:09:07.988625,3.52102128487138
8072,2020-08-31 14:09:08.356752,3.52102128487138
8073,2020-08-31 14:09:08.685633,3.52102128487138
8074,2020-08-31 14:09:08.994991,3.52102128487138
8075,2020-08-31 14:09:09.271218,3.52102128487138
8076,2020-08-31 14:09:09.586674,3.52102128487138
8077,2020-08-31 14:09:09.922724,3.52102128487138
8078,2020-08-31 14:09:10.251553,3.55564715543622
8079,2020-08-31 14:09:10.507829,3.55564715543622
8080,2020-08-31 14:09:10.825481,3.55564715543622
8081,2020-08-31 14:09:11.100952,3.55564715543622
8082,2020-08-31 14:09:11.371963,3.55564715543622
8083,2020-08-31 14:09:11.665216,3.55564715543622
8084,2020-08-31 14:09:11.989349,3.55564715543622
8085,2020-08-31 14:09:12.257260,3.55564715543622
8086,2020-08-31 14:09:12.545056,3.55564715543622
8087,2020-08-31 14:09:12.829968,3.55564715543622
8088,2020-08-31 14:09:13.133253,3.59017974655075
8089,2020-08-31 14:09:13.531470,3.59017974655075
8090,2020-08-31 14:09:13.819728,3.59017974655075
8091,2020-08-31 14:09:14.189107,3.59017974655075
8092,2020-08-31 14:09:14.494200,3.59017974655075
8093,2020-08-31 14:09:14.847016,3.59017974655075
8094,2020-08-31 14:09:15.122356,3.59017974655075
8095,2020-08-31 14:09:15.453495,3.59017974655075
8096,2020-08-31 14:09:15.746422,3.60269698795605
8097,2020-08-31 14:09:16.077500,3.60269698795605
8098,2020-08-31 14:09:16.425812,3.60269698795605
8099,2020-08-31 14:09:16.686027,3.60269698795605
8100,2020-08-31 14:09:17.023264,3.60269698795605
8101,2020-08-31 14:09:17.383111,3.60269698795605
8102,2020-08-31 14:09:17.676531,3.60269698795605
8103,2020-08-31 14:09:17.963474,3.60269698795605
8104,2020-08-31 14:09:18.300961,3.60269698795605
8105,2020-08-31 14:09:18.655246,3.60269698795605
8106,2020-08-31 14:09:18.988079,3.61516435872683
8107,2020-08-31 14:09:19.324504,3.61516435872683
8108,2020-08-31 14:09:19.698339,3.61516435872683
8109,2020-08-31 14:09:19.952477,3.61516435872683
8110,2020-08-31 14:09:20.303145,3.61516435872683
8111,2020-08-31 14:09:20.631910,3.61516435872683
8112,2020-08-31 14:09:20.958770,3.61516435872683
8113,2020-08-31 14:09:21.285808,3.61516435872683
8114,2020-08-31 14:09:21.648784,3.62758195780761
8115,2020-08-31 14:09:21.935951,3.62758195780761
8116,2020-08-31 14:09:22.254990,3.62758195780761
8117,2020-08-31 14:09:22.609642,3.62758195780761
8118,2020-08-31 14:09:22.968297,3.62758195780761
8119,2020-08-31 14:09:23.285099,3.62758195780761
8120,2020-08-31 14:09:23.609336,3.62758195780761
8121,2020-08-31 14:09:23.912025,3.62758195780761
8122,2020-08-31 14:09:24.247936,3.62758195780761
8123,2020-08-31 14:09:24.562415,3.63994988442327
8124,2020-08-31 14:09:24.841884,3.63994988442327
8125,2020-08-31 14:09:25.134242,3.63994988442327
8126,2020-08-31 14:09:25.399627,3.63994988442327
8127,2020-08-31 14:09:25.757762,3.63994988442327
8128,2020-08-31 14:09:26.051861,3.63994988442327
8129,2020-08-31 14:09:26.352759,3.63994988442327
8130,2020-08-31 14:09:26.664348,3.63994988442327
8131,2020-08-31 14:09:26.940150,3.63994988442327
8132,2020-08-31 14:09:27.239321,3.65226823806458
8133,2020-08-31 14:09:27.563884,3.65226823806458
8134,2020-08-31 14:09:27.869210,3.65226823806458
8135,2020-08-31 14:09:28.222099,3.65226823806458
8136,2020-08-31 14:09:28.591099,3.65226823806458
8137,2020-08-31 14:09:28.928481,3.65226823806458
8138,2020-08-31 14:09:29.302689,3.65226823806458
8139,2020-08-31 14:09:29.678442,3.66453711847423
8140,2020-08-31 14:09:30.022033,3.66453711847423
8141,2020-08-31 14:09:30.281233,3.66453711847423
8142,2020-08-31 14:09:30.581402,3.66453711847423
8143,2020-08-31 14:09:30.877494,3.66453711847423
8144,2020-08-31 14:09:31.156878,3.66453711847423
8145,2020-08-31 14:09:31.492290,3.66453711847423
8146,2020-08-31 14:09:31.757540,3.66453711847423
8147,2020-08-31 14:09:32.044588,3.66453711847423
8148,2020-08-31 14:09:32.358384,3.66453711847423
8149,2020-08-31 14:09:32.689379,3.67675662563339
8150,2020-08-31 14:09:33.030340,3.67675662563339
8151,2020-08-31 14:09:33.414467,3.67675662563339
8152,2020-08-31 14:09:33.744429,3.67675662563339
8153,2020-08-31 14:09:33.978409,3.67675662563339
8154,2020-08-31 14:09:34.282711,3.67675662563339
8155,2020-08-31 14:09:34.622362,3.67675662563339
8156,2020-08-31 14:09:35.003712,3.67675662563339
8157,2020-08-31 14:09:35.228484,3.67675662563339
8158,2020-08-31 14:09:35.536188,3.67675662563339
8159,2020-08-31 14:09:35.889907,3.69065343079606
8160,2020-08-31 14:09:36.220594,3.69065343079606
8161,2020-08-31 14:09:36.554754,3.69065343079606
8162,2020-08-31 14:09:36.952971,3.69065343079606
8163,2020-08-31 14:09:37.270875,3.69065343079606
8164,2020-08-31 14:09:37.549033,3.69065343079606
8165,2020-08-31 14:09:37.852078,3.7045244723006
8166,2020-08-31 14:09:38.126649,3.7045244723006
8167,2020-08-31 14:09:38.501762,3.7045244723006
8168,2020-08-31 14:09:38.822452,3.7045244723006
8169,2020-08-31 14:09:39.142088,3.7045244723006
8170,2020-08-31 14:09:39.412642,3.7045244723006
8171,2020-08-31 14:09:39.773483,3.7045244723006
8172,2020-08-31 14:09:40.065759,3.7045244723006
8173,2020-08-31 14:09:40.408355,3.7045244723006
8174,2020-08-31 14:09:40.734404,3.71836985198122
8175,2020-08-31 14:09:41.188189,3.71836985198122
8176,2020-08-31 14:09:41.528679,3.71836985198122
8177,2020-08-31 14:09:41.921765,3.71836985198122
8178,2020-08-31 14:09:42.216127,3.71836985198122
8179,2020-08-31 14:09:42.521473,3.71836985198122
8180,2020-08-31 14:09:42.879780,3.71836985198122
8181,2020-08-31 14:09:43.222651,3.71836985198122
8182,2020-08-31 14:09:43.666455,3.73218967111241
8183,2020-08-31 14:09:44.012507,3.73218967111241
8184,2020-08-31 14:09:44.386360,3.73218967111241
8185,2020-08-31 14:09:44.637610,3.73218967111241
8186,2020-08-31 14:09:44.894353,3.73218967111241
8187,2020-08-31 14:09:45.168160,3.73218967111241
8188,2020-08-31 14:09:45.487784,3.73218967111241
8189,2020-08-31 14:09:45.844262,3.73218967111241
8190,2020-08-31 14:09:46.258075,3.74598403041352
8191,2020-08-31 14:09:46.529086,3.74598403041352
8192,2020-08-31 14:09:46.802790,3.74598403041352
8193,2020-08-31 14:09:47.177565,3.74598403041352
8194,2020-08-31 14:09:47.448665,3.74598403041352
8195,2020-08-31 14:09:47.825202,3.74598403041352
8196,2020-08-31 14:09:48.218337,3.74598403041352
8197,2020-08-31 14:09:48.509219,3.74598403041352
8198,2020-08-31 14:09:48.817032,3.74598403041352
8199,2020-08-31 14:09:49.170406,3.75236685704255
8200,2020-08-31 14:09:49.469034,3.75236685704255
8201,2020-08-31 14:09:49.869921,3.75236685704255
8202,2020-08-31 14:09:50.169911,3.75236685704255
8203,2020-08-31 14:09:50.457999,3.75236685704255
8204,2020-08-31 14:09:50.855958,3.75236685704255
8205,2020-08-31 14:09:51.160857,3.75236685704255
8206,2020-08-31 14:09:51.499763,3.75236685704255
8207,2020-08-31 14:09:51.774664,3.75236685704255
8208,2020-08-31 14:09:52.123694,3.75236685704255
8209,2020-08-31 14:09:52.410163,3.75873598685178
8210,2020-08-31 14:09:52.626863,3.75873598685178
8211,2020-08-31 14:09:52.864989,3.75873598685178
8212,2020-08-31 14:09:53.086271,3.75873598685178
8213,2020-08-31 14:09:53.433238,3.75873598685178
8214,2020-08-31 14:09:53.752864,3.75873598685178
8215,2020-08-31 14:09:54.029860,3.75873598685178
8216,2020-08-31 14:09:54.298518,3.75873598685178
8217,2020-08-31 14:09:54.656317,3.75873598685178
8218,2020-08-31 14:09:55.061048,3.75873598685178
8219,2020-08-31 14:09:55.395530,3.75873598685178
8220,2020-08-31 14:09:55.663879,3.76509149285995
8221,2020-08-31 14:09:55.913460,3.76509149285995
8222,2020-08-31 14:09:56.243341,3.76509149285995
8223,2020-08-31 14:09:56.574058,3.76509149285995
8224,2020-08-31 14:09:56.945010,3.76509149285995
8225,2020-08-31 14:09:57.269916,3.76509149285995
8226,2020-08-31 14:09:57.643847,3.76509149285995
8227,2020-08-31 14:09:57.944616,3.76509149285995
8228,2020-08-31 14:09:58.291757,3.77143344771331
8229,2020-08-31 14:09:58.590575,3.77143344771331
8230,2020-08-31 14:09:58.827338,3.77143344771331
8231,2020-08-31 14:09:59.084996,3.77143344771331
8232,2020-08-31 14:09:59.429962,3.77143344771331
8233,2020-08-31 14:09:59.754527,3.77143344771331
8234,2020-08-31 14:10:00.055988,3.77143344771331
8235,2020-08-31 14:10:00.318067,3.77143344771331
8236,2020-08-31 14:10:00.596599,3.77143344771331
8237,2020-08-31 14:10:00.918010,3.77143344771331
8238,2020-08-31 14:10:01.201224,3.77776192368603
8239,2020-08-31 14:10:01.532007,3.77776192368603
8240,2020-08-31 14:10:01.876957,3.77776192368603
8241,2020-08-31 14:10:02.200486,3.77776192368603
8242,2020-08-31 14:10:02.479128,3.77776192368603
8243,2020-08-31 14:10:02.848690,3.77776192368603
8244,2020-08-31 14:10:03.201342,3.77776192368603
8245,2020-08-31 14:10:03.529609,3.77776192368603
8246,2020-08-31 14:10:03.828919,3.77776192368603
8247,2020-08-31 14:10:04.122354,3.78407699268074
8248,2020-08-31 14:10:04.433301,3.78407699268074
8249,2020-08-31 14:10:04.671561,3.78407699268074
8250,2020-08-31 14:10:04.944478,3.78407699268074
8251,2020-08-31 14:10:05.298377,3.78407699268074
8252,2020-08-31 14:10:05.610307,3.78407699268074
8253,2020-08-31 14:10:05.975514,3.78407699268074
8254,2020-08-31 14:10:06.273449,3.78407699268074
8255,2020-08-31 14:10:06.633887,3.79037872622892
8256,2020-08-31 14:10:06.967279,3.79037872622892
8257,2020-08-31 14:10:07.267826,3.79037872622892
8258,2020-08-31 14:10:07.656718,3.79037872622892
8259,2020-08-31 14:10:07.918833,3.79037872622892
8260,2020-08-31 14:10:08.161302,3.79037872622892
8261,2020-08-31 14:10:08.442507,3.79037872622892
8262,2020-08-31 14:10:08.753857,3.79037872622892
8263,2020-08-31 14:10:09.127947,3.79037872622892
8264,2020-08-31 14:10:09.450083,3.79666719549138
8265,2020-08-31 14:10:09.756037,3.79666719549138
8266,2020-08-31 14:10:10.046851,3.79666719549138
8267,2020-08-31 14:10:10.388508,3.79666719549138
8268,2020-08-31 14:10:10.728158,3.79666719549138
8269,2020-08-31 14:10:11.055564,3.79666719549138
8270,2020-08-31 14:10:11.433391,3.79666719549138
8271,2020-08-31 14:10:11.813133,3.79666719549138
8272,2020-08-31 14:10:12.123987,3.79666719549138
8273,2020-08-31 14:10:12.466891,3.80294247125863
8274,2020-08-31 14:10:12.828717,3.80294247125863
8275,2020-08-31 14:10:13.121441,3.80294247125863
8276,2020-08-31 14:10:13.466023,3.80294247125863
8277,2020-08-31 14:10:13.733479,3.80294247125863
8278,2020-08-31 14:10:14.026328,3.80294247125863
8279,2020-08-31 14:10:14.311174,3.80294247125863
8280,2020-08-31 14:10:14.650118,3.80294247125863
8281,2020-08-31 14:10:14.971926,3.80294247125863
8282,2020-08-31 14:10:15.303571,3.80920462395133
8283,2020-08-31 14:10:15.592257,3.80920462395133
8284,2020-08-31 14:10:15.928333,3.80920462395133
8285,2020-08-31 14:10:16.252892,3.80920462395133
8286,2020-08-31 14:10:16.566758,3.80920462395133
8287,2020-08-31 14:10:16.913690,3.80920462395133
8288,2020-08-31 14:10:17.253517,3.80920462395133
8289,2020-08-31 14:10:17.553007,3.80920462395133
8290,2020-08-31 14:10:17.854958,3.80920462395133
8291,2020-08-31 14:10:18.188158,3.81545372362064
8292,2020-08-31 14:10:18.547956,3.81545372362064
8293,2020-08-31 14:10:18.865163,3.81545372362064
8294,2020-08-31 14:10:19.205109,3.81545372362064
8295,2020-08-31 14:10:19.499849,3.81545372362064
8296,2020-08-31 14:10:19.780980,3.81545372362064
8297,2020-08-31 14:10:20.110994,3.81545372362064
8298,2020-08-31 14:10:20.449203,3.81545372362064
8299,2020-08-31 14:10:20.811741,3.81545372362064
8300,2020-08-31 14:10:21.165210,3.82168983994859
8301,2020-08-31 14:10:21.470363,3.82168983994859
8302,2020-08-31 14:10:21.844474,3.82168983994859
8303,2020-08-31 14:10:22.242135,3.82168983994859
8304,2020-08-31 14:10:22.553861,3.82168983994859
8305,2020-08-31 14:10:22.842928,3.82168983994859
8306,2020-08-31 14:10:23.189180,3.82168983994859
8307,2020-08-31 14:10:23.463906,3.82168983994859
8308,2020-08-31 14:10:23.746821,3.82168983994859
8309,2020-08-31 14:10:24.070179,3.81354502038197
8310,2020-08-31 14:10:24.326043,3.81354502038197
8311,2020-08-31 14:10:24.662391,3.81354502038197
8312,2020-08-31 14:10:25.040250,3.81354502038197
8313,2020-08-31 14:10:25.343747,3.81354502038197
8314,2020-08-31 14:10:25.672104,3.81354502038197
8315,2020-08-31 14:10:25.929326,3.81354502038197
8316,2020-08-31 14:10:26.229158,3.81354502038197
8317,2020-08-31 14:10:26.496207,3.81354502038197
8318,2020-08-31 14:10:26.774515,3.80541750759296
8319,2020-08-31 14:10:27.102038,3.80541750759296
8320,2020-08-31 14:10:27.396126,3.80541750759296
8321,2020-08-31 14:10:27.702947,3.80541750759296
8322,2020-08-31 14:10:28.014543,3.80541750759296
8323,2020-08-31 14:10:28.281885,3.80541750759296
8324,2020-08-31 14:10:28.581348,3.80541750759296
8325,2020-08-31 14:10:28.918186,3.80541750759296
8326,2020-08-31 14:10:29.253715,3.79730730885804
8327,2020-08-31 14:10:29.586252,3.79730730885804
8328,2020-08-31 14:10:29.865396,3.79730730885804
8329,2020-08-31 14:10:30.186355,3.79730730885804
8330,2020-08-31 14:10:30.517487,3.79730730885804
8331,2020-08-31 14:10:30.950508,3.79730730885804
8332,2020-08-31 14:10:31.283052,3.79730730885804
8333,2020-08-31 14:10:31.578216,3.79730730885804
8334,2020-08-31 14:10:31.830037,3.79730730885804
8335,2020-08-31 14:10:32.172847,3.79730730885804
8336,2020-08-31 14:10:32.512856,3.78921443119619
8337,2020-08-31 14:10:32.843157,3.78921443119619
8338,2020-08-31 14:10:33.158772,3.78921443119619
8339,2020-08-31 14:10:33.486005,3.78921443119619
8340,2020-08-31 14:10:33.829835,3.78921443119619
8341,2020-08-31 14:10:34.153239,3.78921443119619
8342,2020-08-31 14:10:34.502211,3.78921443119619
8343,2020-08-31 14:10:34.950119,3.78113888136873
8344,2020-08-31 14:10:35.254672,3.78113888136873
8345,2020-08-31 14:10:35.508001,3.78113888136873
8346,2020-08-31 14:10:35.847456,3.78113888136873
8347,2020-08-31 14:10:36.114109,3.78113888136873
8348,2020-08-31 14:10:36.474822,3.78113888136873
8349,2020-08-31 14:10:36.798686,3.78113888136873
8350,2020-08-31 14:10:37.075957,3.78113888136873
8351,2020-08-31 14:10:37.425840,3.78113888136873
8352,2020-08-31 14:10:37.733450,3.78113888136873
8353,2020-08-31 14:10:38.070952,3.77308066587901
8354,2020-08-31 14:10:38.385607,3.77308066587901
8355,2020-08-31 14:10:38.733909,3.77308066587901
8356,2020-08-31 14:10:39.094068,3.77308066587901
8357,2020-08-31 14:10:39.452738,3.77308066587901
8358,2020-08-31 14:10:39.788670,3.77308066587901
8359,2020-08-31 14:10:40.025171,3.77308066587901
8360,2020-08-31 14:10:40.379280,3.77308066587901
8361,2020-08-31 14:10:40.743204,3.77308066587901
8362,2020-08-31 14:10:41.044906,3.76503979097167
8363,2020-08-31 14:10:41.399414,3.76503979097167
8364,2020-08-31 14:10:41.732951,3.76503979097167
8365,2020-08-31 14:10:42.094332,3.76503979097167
8366,2020-08-31 14:10:42.469760,3.76503979097167
8367,2020-08-31 14:10:42.821876,3.76503979097167
8368,2020-08-31 14:10:43.131754,3.76503979097167
8369,2020-08-31 14:10:43.419773,3.75701626263165
8370,2020-08-31 14:10:43.838971,3.75701626263165
8371,2020-08-31 14:10:44.135840,3.75701626263165
8372,2020-08-31 14:10:44.397103,3.75701626263165
8373,2020-08-31 14:10:44.732798,3.75701626263165
8374,2020-08-31 14:10:45.140991,3.75701626263165
8375,2020-08-31 14:10:45.444919,3.75701626263165
8376,2020-08-31 14:10:45.761426,3.75701626263165
8377,2020-08-31 14:10:46.116164,3.74901008658249
8378,2020-08-31 14:10:46.365980,3.74901008658249
8379,2020-08-31 14:10:46.654775,3.74901008658249
8380,2020-08-31 14:10:46.905699,3.74901008658249
8381,2020-08-31 14:10:47.168793,3.74901008658249
8382,2020-08-31 14:10:47.514626,3.74901008658249
8383,2020-08-31 14:10:47.894185,3.74901008658249
8384,2020-08-31 14:10:48.271976,3.74901008658249
8385,2020-08-31 14:10:48.640167,3.74901008658249
8386,2020-08-31 14:10:49.054002,3.7410212682835
8387,2020-08-31 14:10:49.402413,3.7410212682835
8388,2020-08-31 14:10:49.784312,3.7410212682835
8389,2020-08-31 14:10:50.066441,3.7410212682835
8390,2020-08-31 14:10:50.327004,3.7410212682835
8391,2020-08-31 14:10:50.599649,3.7410212682835
8392,2020-08-31 14:10:50.894106,3.7410212682835
8393,2020-08-31 14:10:51.137441,3.7410212682835
8394,2020-08-31 14:10:51.409403,3.7410212682835
8395,2020-08-31 14:10:51.669956,3.73304981292449
8396,2020-08-31 14:10:51.989228,3.73304981292449
8397,2020-08-31 14:10:52.316716,3.73304981292449
8398,2020-08-31 14:10:52.603122,3.73304981292449
8399,2020-08-31 14:10:52.919121,3.73304981292449
8400,2020-08-31 14:10:53.278426,3.73304981292449
8401,2020-08-31 14:10:53.513755,3.73304981292449
8402,2020-08-31 14:10:53.843677,3.73304981292449
8403,2020-08-31 14:10:54.181914,3.73304981292449
8404,2020-08-31 14:10:54.636603,3.72509572541337
8405,2020-08-31 14:10:54.983893,3.72509572541337
8406,2020-08-31 14:10:55.278079,3.72509572541337
8407,2020-08-31 14:10:55.636705,3.72509572541337
8408,2020-08-31 14:10:55.937723,3.72509572541337
8409,2020-08-31 14:10:56.341624,3.72509572541337
8410,2020-08-31 14:10:56.730972,3.72509572541337
8411,2020-08-31 14:10:57.068147,3.72509572541337
8412,2020-08-31 14:10:57.381986,3.75249041088207
8413,2020-08-31 14:10:57.671261,3.75249041088207
8414,2020-08-31 14:10:57.956152,3.75249041088207
8415,2020-08-31 14:10:58.279398,3.75249041088207
8416,2020-08-31 14:10:58.526327,3.75249041088207
8417,2020-08-31 14:10:58.836151,3.75249041088207
8418,2020-08-31 14:10:59.150618,3.75249041088207
8419,2020-08-31 14:10:59.494839,3.75249041088207
8420,2020-08-31 14:10:59.738559,3.77983786620678
8421,2020-08-31 14:10:59.987513,3.77983786620678
8422,2020-08-31 14:11:00.284764,3.77983786620678
8423,2020-08-31 14:11:00.574226,3.77983786620678
8424,2020-08-31 14:11:00.869439,3.77983786620678
8425,2020-08-31 14:11:01.168965,3.77983786620678
8426,2020-08-31 14:11:01.498876,3.77983786620678
8427,2020-08-31 14:11:01.819309,3.77983786620678
8428,2020-08-31 14:11:02.174348,3.77983786620678
8429,2020-08-31 14:11:02.521768,3.80713823396093
8430,2020-08-31 14:11:02.854564,3.80713823396093
8431,2020-08-31 14:11:03.196108,3.80713823396093
8432,2020-08-31 14:11:03.474492,3.80713823396093
8433,2020-08-31 14:11:03.831218,3.80713823396093
8434,2020-08-31 14:11:04.073345,3.80713823396093
8435,2020-08-31 14:11:04.370910,3.80713823396093
8436,2020-08-31 14:11:04.699881,3.80713823396093
8437,2020-08-31 14:11:05.091951,3.80713823396093
8438,2020-08-31 14:11:05.389837,3.80713823396093
8439,2020-08-31 14:11:05.728148,3.83439165586543
8440,2020-08-31 14:11:06.070592,3.83439165586543
8441,2020-08-31 14:11:06.375980,3.83439165586543
8442,2020-08-31 14:11:06.732675,3.83439165586543
8443,2020-08-31 14:11:07.046599,3.83439165586543
8444,2020-08-31 14:11:07.412547,3.83439165586543
8445,2020-08-31 14:11:07.710520,3.83439165586543
8446,2020-08-31 14:11:08.045990,3.83439165586543
8447,2020-08-31 14:11:08.317428,3.83439165586543
8448,2020-08-31 14:11:08.650441,3.86159827279855
8449,2020-08-31 14:11:09.020415,3.86159827279855
8450,2020-08-31 14:11:09.380213,3.86159827279855
8451,2020-08-31 14:11:09.706761,3.86159827279855
8452,2020-08-31 14:11:10.048185,3.86159827279855
8453,2020-08-31 14:11:10.356284,3.86159827279855
8454,2020-08-31 14:11:10.736887,3.86159827279855
8455,2020-08-31 14:11:11.026101,3.86159827279855
8456,2020-08-31 14:11:11.478805,3.88875822480551
8457,2020-08-31 14:11:11.868994,3.88875822480551
8458,2020-08-31 14:11:12.161573,3.88875822480551
8459,2020-08-31 14:11:12.475737,3.88875822480551
8460,2020-08-31 14:11:12.863920,3.88875822480551
8461,2020-08-31 14:11:13.217722,3.88875822480551
8462,2020-08-31 14:11:13.467970,3.88875822480551
8463,2020-08-31 14:11:13.758104,3.88875822480551
8464,2020-08-31 14:11:14.066608,3.88875822480551
8465,2020-08-31 14:11:14.394420,3.91587165081394
8466,2020-08-31 14:11:14.784519,3.91587165081394
8467,2020-08-31 14:11:15.072460,3.91587165081394
8468,2020-08-31 14:11:15.389801,3.91587165081394
8469,2020-08-31 14:11:15.742603,3.91587165081394
8470,2020-08-31 14:11:16.033933,3.91587165081394
8471,2020-08-31 14:11:16.259056,3.91587165081394
8472,2020-08-31 14:11:16.683802,3.94293868863296
8473,2020-08-31 14:11:17.060329,3.94293868863296
8474,2020-08-31 14:11:17.403791,3.94293868863296
8475,2020-08-31 14:11:17.688120,3.94293868863296
8476,2020-08-31 14:11:18.009054,3.94293868863296
8477,2020-08-31 14:11:18.322568,3.94293868863296
8478,2020-08-31 14:11:18.652007,3.94293868863296
8479,2020-08-31 14:11:18.966619,3.96995947530907
8480,2020-08-31 14:11:19.314830,3.96995947530907
8481,2020-08-31 14:11:19.668640,3.96995947530907
8482,2020-08-31 14:11:19.994024,3.96995947530907
8483,2020-08-31 14:11:20.351669,3.96995947530907
8484,2020-08-31 14:11:20.720071,3.96995947530907
8485,2020-08-31 14:11:21.076930,3.96995947530907
8486,2020-08-31 14:11:21.425671,3.99693414713656
8487,2020-08-31 14:11:21.673484,3.99693414713656
8488,2020-08-31 14:11:22.013245,3.99693414713656
8489,2020-08-31 14:11:22.345999,3.99693414713656
8490,2020-08-31 14:11:22.616517,3.99693414713656
8491,2020-08-31 14:11:22.948918,3.99693414713656
8492,2020-08-31 14:11:23.307342,3.99693414713656
8493,2020-08-31 14:11:23.640368,3.99693414713656
8494,2020-08-31 14:11:23.979882,4.02386283966761
8495,2020-08-31 14:11:24.269776,4.02386283966761
8496,2020-08-31 14:11:24.606607,4.02386283966761
8497,2020-08-31 14:11:24.884528,4.02386283966761
8498,2020-08-31 14:11:25.192058,4.02386283966761
8499,2020-08-31 14:11:25.503014,4.02386283966761
8500,2020-08-31 14:11:25.837748,4.02386283966761
8501,2020-08-31 14:11:26.164552,4.02386283966761
8502,2020-08-31 14:11:26.498205,4.05071225496715
8503,2020-08-31 14:11:26.772919,4.05071225496715
8504,2020-08-31 14:11:27.133237,4.05071225496715
8505,2020-08-31 14:11:27.538372,4.05071225496715
8506,2020-08-31 14:11:27.881272,4.05071225496715
8507,2020-08-31 14:11:28.228577,4.05071225496715
8508,2020-08-31 14:11:28.497983,4.05071225496715
8509,2020-08-31 14:11:28.745043,4.05071225496715
8510,2020-08-31 14:11:29.103840,4.05071225496715
8511,2020-08-31 14:11:29.415513,4.09271616795792
8512,2020-08-31 14:11:29.735554,4.09271616795792
8513,2020-08-31 14:11:30.079481,4.09271616795792
8514,2020-08-31 14:11:30.341305,4.09271616795792
8515,2020-08-31 14:11:30.646117,4.09271616795792
8516,2020-08-31 14:11:30.905132,4.09271616795792
8517,2020-08-31 14:11:31.160150,4.09271616795792
8518,2020-08-31 14:11:31.477435,4.09271616795792
8519,2020-08-31 14:11:31.748380,4.09271616795792
8520,2020-08-31 14:11:32.081549,4.09271616795792
8521,2020-08-31 14:11:32.429895,4.13464534593092
8522,2020-08-31 14:11:32.733750,4.13464534593092
8523,2020-08-31 14:11:33.099691,4.13464534593092
8524,2020-08-31 14:11:33.368370,4.13464534593092
8525,2020-08-31 14:11:33.613072,4.13464534593092
8526,2020-08-31 14:11:33.905449,4.13464534593092
8527,2020-08-31 14:11:34.258647,4.13464534593092
8528,2020-08-31 14:11:34.512021,4.13464534593092
8529,2020-08-31 14:11:34.827382,4.13464534593092
8530,2020-08-31 14:11:35.106077,4.17649989697408
8531,2020-08-31 14:11:35.344510,4.17649989697408
8532,2020-08-31 14:11:35.635371,4.17649989697408
8533,2020-08-31 14:11:35.921974,4.17649989697408
8534,2020-08-31 14:11:36.278671,4.17649989697408
8535,2020-08-31 14:11:36.648434,4.17649989697408
8536,2020-08-31 14:11:36.984950,4.17649989697408
8537,2020-08-31 14:11:37.251648,4.17649989697408
8538,2020-08-31 14:11:37.602104,4.17649989697408
8539,2020-08-31 14:11:37.990380,4.21827992885268
8540,2020-08-31 14:11:38.331550,4.21827992885268
8541,2020-08-31 14:11:38.666125,4.21827992885268
8542,2020-08-31 14:11:38.969218,4.21827992885268
8543,2020-08-31 14:11:39.223148,4.21827992885268
8544,2020-08-31 14:11:39.589587,4.21827992885268
8545,2020-08-31 14:11:39.932217,4.21827992885268
8546,2020-08-31 14:11:40.264456,4.21827992885268
8547,2020-08-31 14:11:40.620162,4.21827992885268
8548,2020-08-31 14:11:40.974025,4.25998554906258
8549,2020-08-31 14:11:41.323983,4.25998554906258
8550,2020-08-31 14:11:41.614684,4.25998554906258
8551,2020-08-31 14:11:41.956916,4.25998554906258
8552,2020-08-31 14:11:42.272715,4.25998554906258
8553,2020-08-31 14:11:42.602859,4.25998554906258
8554,2020-08-31 14:11:43.000035,4.25998554906258
8555,2020-08-31 14:11:43.370636,4.25998554906258
8556,2020-08-31 14:11:43.647941,4.30161686483763
8557,2020-08-31 14:11:43.948548,4.30161686483763
8558,2020-08-31 14:11:44.269688,4.30161686483763
8559,2020-08-31 14:11:44.614982,4.30161686483763
8560,2020-08-31 14:11:44.986305,4.30161686483763
8561,2020-08-31 14:11:45.315511,4.30161686483763
8562,2020-08-31 14:11:45.605240,4.30161686483763
8563,2020-08-31 14:11:45.966790,4.30161686483763
8564,2020-08-31 14:11:46.316770,4.30161686483763
8565,2020-08-31 14:11:46.644703,4.34317398315692
8566,2020-08-31 14:11:46.942560,4.34317398315692
8567,2020-08-31 14:11:47.179847,4.34317398315692
8568,2020-08-31 14:11:47.482914,4.34317398315692
8569,2020-08-31 14:11:47.857988,4.34317398315692
8570,2020-08-31 14:11:48.228164,4.34317398315692
8571,2020-08-31 14:11:48.586731,4.38465701075187
8572,2020-08-31 14:11:48.856255,4.38465701075187
8573,2020-08-31 14:11:49.157001,4.38465701075187
8574,2020-08-31 14:11:49.499903,4.38465701075187
8575,2020-08-31 14:11:49.880153,4.38465701075187
8576,2020-08-31 14:11:50.215494,4.38465701075187
8577,2020-08-31 14:11:50.506792,4.38465701075187
8578,2020-08-31 14:11:50.881022,4.38465701075187
8579,2020-08-31 14:11:51.180515,4.42606605411311
8580,2020-08-31 14:11:51.484383,4.42606605411311
8581,2020-08-31 14:11:51.740825,4.42606605411311
8582,2020-08-31 14:11:52.065779,4.42606605411311
8583,2020-08-31 14:11:52.301354,4.42606605411311
8584,2020-08-31 14:11:52.615744,4.42606605411311
8585,2020-08-31 14:11:52.899076,4.42606605411311
8586,2020-08-31 14:11:53.297056,4.42606605411311
8587,2020-08-31 14:11:53.671805,4.42606605411311
8588,2020-08-31 14:11:53.927921,4.46740121949725
8589,2020-08-31 14:11:54.219552,4.46740121949725
8590,2020-08-31 14:11:54.537890,4.46740121949725
8591,2020-08-31 14:11:54.795086,4.46740121949725
8592,2020-08-31 14:11:55.136686,4.46740121949725
8593,2020-08-31 14:11:55.475294,4.46740121949725
8594,2020-08-31 14:11:55.754828,4.46740121949725
8595,2020-08-31 14:11:56.026875,4.46740121949725
8596,2020-08-31 14:11:56.334371,4.46740121949725
8597,2020-08-31 14:11:56.670758,4.46740121949725
8598,2020-08-31 14:11:56.952145,4.50866261293349
8599,2020-08-31 14:11:57.234593,4.50866261293349
8600,2020-08-31 14:11:57.535938,4.50866261293349
8601,2020-08-31 14:11:57.820118,4.50866261293349
8602,2020-08-31 14:11:58.190972,4.50866261293349
8603,2020-08-31 14:11:58.445920,4.50866261293349
8604,2020-08-31 14:11:58.759541,4.50866261293349
8605,2020-08-31 14:11:59.133983,4.50866261293349
8606,2020-08-31 14:11:59.400917,4.50866261293349
8607,2020-08-31 14:11:59.641419,4.50866261293349
8608,2020-08-31 14:11:59.929411,4.54985034023005
8609,2020-08-31 14:12:00.285553,4.54985034023005
8610,2020-08-31 14:12:00.583350,4.54985034023005
8611,2020-08-31 14:12:00.873543,4.54985034023005
8612,2020-08-31 14:12:01.222726,4.54985034023005
8613,2020-08-31 14:12:01.603350,4.54985034023005
8614,2020-08-31 14:12:01.952567,4.54985034023005
8615,2020-08-31 14:12:02.266643,4.54985034023005
8616,2020-08-31 14:12:02.654668,4.54985034023005
8617,2020-08-31 14:12:02.949504,4.60020093113562
8618,2020-08-31 14:12:03.275533,4.60020093113562
8619,2020-08-31 14:12:03.544679,4.60020093113562
8620,2020-08-31 14:12:03.834016,4.60020093113562
8621,2020-08-31 14:12:04.153198,4.60020093113562
8622,2020-08-31 14:12:04.484242,4.60020093113562
8623,2020-08-31 14:12:04.770814,4.60020093113562
8624,2020-08-31 14:12:05.139452,4.60020093113562
8625,2020-08-31 14:12:05.372667,4.60020093113562
8626,2020-08-31 14:12:05.682735,4.60020093113562
8627,2020-08-31 14:12:06.035047,4.65046079265336
8628,2020-08-31 14:12:06.398838,4.65046079265336
8629,2020-08-31 14:12:06.714791,4.65046079265336
8630,2020-08-31 14:12:07.075607,4.65046079265336
8631,2020-08-31 14:12:07.462672,4.65046079265336
8632,2020-08-31 14:12:07.847130,4.65046079265336
8633,2020-08-31 14:12:08.186150,4.65046079265336
8634,2020-08-31 14:12:08.530720,4.65046079265336
8635,2020-08-31 14:12:08.824084,4.70071065990925
8636,2020-08-31 14:12:09.128555,4.70071065990925
8637,2020-08-31 14:12:09.483007,4.70071065990925
8638,2020-08-31 14:12:09.763098,4.70071065990925
8639,2020-08-31 14:12:10.143198,4.70071065990925
8640,2020-08-31 14:12:10.492424,4.70071065990925
8641,2020-08-31 14:12:10.852943,4.70071065990925
8642,2020-08-31 14:12:11.274146,4.70071065990925
8643,2020-08-31 14:12:11.627665,4.75087636952306
8644,2020-08-31 14:12:11.910574,4.75087636952306
8645,2020-08-31 14:12:12.212173,4.75087636952306
8646,2020-08-31 14:12:12.517282,4.75087636952306
8647,2020-08-31 14:12:12.842633,4.75087636952306
8648,2020-08-31 14:12:13.190991,4.75087636952306
8649,2020-08-31 14:12:13.517794,4.75087636952306
8650,2020-08-31 14:12:13.864672,4.75087636952306
8651,2020-08-31 14:12:14.133714,4.75087636952306
8652,2020-08-31 14:12:14.398028,4.80095815648077
8653,2020-08-31 14:12:14.759280,4.80095815648077
8654,2020-08-31 14:12:15.105169,4.80095815648077
8655,2020-08-31 14:12:15.476625,4.80095815648077
8656,2020-08-31 14:12:15.838922,4.80095815648077
8657,2020-08-31 14:12:16.215088,4.80095815648077
8658,2020-08-31 14:12:16.581030,4.80095815648077
8659,2020-08-31 14:12:16.927277,4.80095815648077
8660,2020-08-31 14:12:17.203526,4.80095815648077
8661,2020-08-31 14:12:17.549053,4.85095625434356
8662,2020-08-31 14:12:17.923227,4.85095625434356
8663,2020-08-31 14:12:18.288761,4.85095625434356
8664,2020-08-31 14:12:18.578436,4.85095625434356
8665,2020-08-31 14:12:18.953258,4.85095625434356
8666,2020-08-31 14:12:19.227301,4.85095625434356
8667,2020-08-31 14:12:19.487503,4.85095625434356
8668,2020-08-31 14:12:19.832536,4.85095625434356
8669,2020-08-31 14:12:20.187984,4.85095625434356
8670,2020-08-31 14:12:20.671578,4.90087089526482
8671,2020-08-31 14:12:20.991971,4.90087089526482
8672,2020-08-31 14:12:21.296491,4.90087089526482
8673,2020-08-31 14:12:21.567782,4.90087089526482
8674,2020-08-31 14:12:21.886912,4.90087089526482
8675,2020-08-31 14:12:22.145486,4.90087089526482
8676,2020-08-31 14:12:22.486911,4.90087089526482
8677,2020-08-31 14:12:22.884898,4.90087089526482
8678,2020-08-31 14:12:23.154011,4.90087089526482
8679,2020-08-31 14:12:23.459988,4.76939578352545
8680,2020-08-31 14:12:23.762001,4.76939578352545
8681,2020-08-31 14:12:24.091373,4.76939578352545
8682,2020-08-31 14:12:24.462543,4.76939578352545
8683,2020-08-31 14:12:24.839292,4.76939578352545
8684,2020-08-31 14:12:25.167667,4.76939578352545
8685,2020-08-31 14:12:25.404455,4.76939578352545
8686,2020-08-31 14:12:25.786824,4.76939578352545
8687,2020-08-31 14:12:26.076465,4.76939578352545
8688,2020-08-31 14:12:26.433574,4.63827993593095
8689,2020-08-31 14:12:26.809486,4.63827993593095
8690,2020-08-31 14:12:27.098152,4.63827993593095
8691,2020-08-31 14:12:27.420450,4.63827993593095
8692,2020-08-31 14:12:27.726703,4.63827993593095
8693,2020-08-31 14:12:28.107915,4.63827993593095
8694,2020-08-31 14:12:28.418110,4.63827993593095
8695,2020-08-31 14:12:28.764701,4.63827993593095
8696,2020-08-31 14:12:29.094229,4.63827993593095
8697,2020-08-31 14:12:29.366049,4.50751996877314
8698,2020-08-31 14:12:29.709251,4.50751996877314
8699,2020-08-31 14:12:30.062021,4.50751996877314
8700,2020-08-31 14:12:30.396643,4.50751996877314
8701,2020-08-31 14:12:30.699044,4.50751996877314
8702,2020-08-31 14:12:31.050036,4.50751996877314
8703,2020-08-31 14:12:31.387869,4.50751996877314
8704,2020-08-31 14:12:31.691280,4.50751996877314
8705,2020-08-31 14:12:32.072484,4.50751996877314
8706,2020-08-31 14:12:32.389912,4.50751996877314
8707,2020-08-31 14:12:32.701015,4.37711259458172
8708,2020-08-31 14:12:32.985013,4.37711259458172
8709,2020-08-31 14:12:33.244938,4.37711259458172
8710,2020-08-31 14:12:33.531359,4.37711259458172
8711,2020-08-31 14:12:33.891798,4.37711259458172
8712,2020-08-31 14:12:34.203028,4.37711259458172
8713,2020-08-31 14:12:34.503454,4.37711259458172
8714,2020-08-31 14:12:34.859441,4.37711259458172
8715,2020-08-31 14:12:35.132465,4.37711259458172
8716,2020-08-31 14:12:35.520131,4.2470546172776
8717,2020-08-31 14:12:35.789148,4.2470546172776
8718,2020-08-31 14:12:36.120256,4.2470546172776
8719,2020-08-31 14:12:36.477952,4.2470546172776
8720,2020-08-31 14:12:36.875247,4.2470546172776
8721,2020-08-31 14:12:37.342762,4.2470546172776
8722,2020-08-31 14:12:37.571806,4.2470546172776
8723,2020-08-31 14:12:37.839460,4.2470546172776
8724,2020-08-31 14:12:38.131088,4.2470546172776
8725,2020-08-31 14:12:38.511599,4.2470546172776
8726,2020-08-31 14:12:38.865382,4.12862303573392
8727,2020-08-31 14:12:39.134090,4.12862303573392
8728,2020-08-31 14:12:39.527719,4.12862303573392
8729,2020-08-31 14:12:39.825237,4.12862303573392
8730,2020-08-31 14:12:40.234614,4.12862303573392
8731,2020-08-31 14:12:40.597003,4.12862303573392
8732,2020-08-31 14:12:40.937385,4.12862303573392
8733,2020-08-31 14:12:41.362259,4.12862303573392
8734,2020-08-31 14:12:41.651907,4.12862303573392
8735,2020-08-31 14:12:42.007792,4.01052209954183
8736,2020-08-31 14:12:42.320028,4.01052209954183
8737,2020-08-31 14:12:42.681201,4.01052209954183
8738,2020-08-31 14:12:42.953672,4.01052209954183
8739,2020-08-31 14:12:43.221132,4.01052209954183
8740,2020-08-31 14:12:43.525820,4.01052209954183
8741,2020-08-31 14:12:43.804489,4.01052209954183
8742,2020-08-31 14:12:44.171957,4.01052209954183
8743,2020-08-31 14:12:44.471857,4.01052209954183
8744,2020-08-31 14:12:44.802711,4.01052209954183
8745,2020-08-31 14:12:45.119430,3.89274868809537
8746,2020-08-31 14:12:45.367353,3.89274868809537
8747,2020-08-31 14:12:45.751019,3.89274868809537
8748,2020-08-31 14:12:45.994861,3.89274868809537
8749,2020-08-31 14:12:46.298226,3.89274868809537
8750,2020-08-31 14:12:46.705024,3.89274868809537
8751,2020-08-31 14:12:46.945831,3.89274868809537
8752,2020-08-31 14:12:47.198282,3.89274868809537
8753,2020-08-31 14:12:47.454126,3.89274868809537
8754,2020-08-31 14:12:47.795445,3.89274868809537
8755,2020-08-31 14:12:48.185443,3.83010926029095
8756,2020-08-31 14:12:48.514864,3.83010926029095
8757,2020-08-31 14:12:48.784076,3.83010926029095
8758,2020-08-31 14:12:49.147000,3.83010926029095
8759,2020-08-31 14:12:49.456522,3.83010926029095
8760,2020-08-31 14:12:49.770866,3.83010926029095
8761,2020-08-31 14:12:50.194395,3.83010926029095
8762,2020-08-31 14:12:50.545525,3.83010926029095
8763,2020-08-31 14:12:50.913667,3.83010926029095
8764,2020-08-31 14:12:51.391506,3.77537984761169
8765,2020-08-31 14:12:51.655627,3.77537984761169
8766,2020-08-31 14:12:51.953341,3.77537984761169
8767,2020-08-31 14:12:52.345878,3.77537984761169
8768,2020-08-31 14:12:52.702527,3.77537984761169
8769,2020-08-31 14:12:53.062683,3.77537984761169
8770,2020-08-31 14:12:53.311551,3.77537984761169
8771,2020-08-31 14:12:53.601312,3.77537984761169
8772,2020-08-31 14:12:53.931180,3.77537984761169
8773,2020-08-31 14:12:54.230188,3.77537984761169
8774,2020-08-31 14:12:54.574011,3.77537984761169
8775,2020-08-31 14:12:54.962612,3.77537984761169
8776,2020-08-31 14:12:55.265104,3.77537984761169
8777,2020-08-31 14:12:55.646550,3.77537984761169
8778,2020-08-31 14:12:55.926890,3.77537984761169
8779,2020-08-31 14:12:56.191313,3.77537984761169
8780,2020-08-31 14:12:56.533310,3.77537984761169
8781,2020-08-31 14:12:56.788901,3.77537984761169
8782,2020-08-31 14:12:57.169875,3.77537984761169
8783,2020-08-31 14:12:57.519770,3.77537984761169
8784,2020-08-31 14:12:57.930634,3.65825198871829
8785,2020-08-31 14:12:58.264123,3.65825198871829
8786,2020-08-31 14:12:58.577445,3.65825198871829
8787,2020-08-31 14:12:58.832800,3.65825198871829
8788,2020-08-31 14:12:59.250835,3.65825198871829
8789,2020-08-31 14:12:59.544562,3.65825198871829
8790,2020-08-31 14:12:59.911757,3.65825198871829
8791,2020-08-31 14:13:00.177243,3.65825198871829
8792,2020-08-31 14:13:00.492623,3.65825198871829
8793,2020-08-31 14:13:00.835345,3.54144276476536
8794,2020-08-31 14:13:01.138662,3.54144276476536
8795,2020-08-31 14:13:01.442245,3.54144276476536
8796,2020-08-31 14:13:01.820652,3.54144276476536
8797,2020-08-31 14:13:02.135926,3.54144276476536
8798,2020-08-31 14:13:02.464815,3.54144276476536
8799,2020-08-31 14:13:02.824244,3.54144276476536
8800,2020-08-31 14:13:03.191098,3.54144276476536
8801,2020-08-31 14:13:03.535047,3.42494935637927
8802,2020-08-31 14:13:03.857909,3.42494935637927
8803,2020-08-31 14:13:04.153501,3.42494935637927
8804,2020-08-31 14:13:04.505358,3.42494935637927
8805,2020-08-31 14:13:04.810888,3.42494935637927
8806,2020-08-31 14:13:05.135321,3.42494935637927
8807,2020-08-31 14:13:05.463987,3.42494935637927
8808,2020-08-31 14:13:05.834864,3.42494935637927
8809,2020-08-31 14:13:06.141391,3.30876901232908
8810,2020-08-31 14:13:06.387004,3.30876901232908
8811,2020-08-31 14:13:06.625104,3.30876901232908
8812,2020-08-31 14:13:06.974727,3.30876901232908
8813,2020-08-31 14:13:07.316382,3.30876901232908
8814,2020-08-31 14:13:07.571127,3.30876901232908
8815,2020-08-31 14:13:07.949669,3.30876901232908
8816,2020-08-31 14:13:08.311642,3.30876901232908
8817,2020-08-31 14:13:08.604093,3.19289904710838
8818,2020-08-31 14:13:08.908206,3.19289904710838
8819,2020-08-31 14:13:09.246541,3.19289904710838
8820,2020-08-31 14:13:09.651718,3.19289904710838
8821,2020-08-31 14:13:09.956458,3.19289904710838
8822,2020-08-31 14:13:10.300406,3.19289904710838
8823,2020-08-31 14:13:10.649684,3.19289904710838
8824,2020-08-31 14:13:11.009094,3.19289904710838
8825,2020-08-31 14:13:11.279577,3.07733683870953
8826,2020-08-31 14:13:11.555128,3.07733683870953
8827,2020-08-31 14:13:11.948993,3.07733683870953
8828,2020-08-31 14:13:12.239585,3.07733683870953
8829,2020-08-31 14:13:12.508440,3.07733683870953
8830,2020-08-31 14:13:12.891091,3.07733683870953
8831,2020-08-31 14:13:13.235926,3.07733683870953
8832,2020-08-31 14:13:13.508322,3.07733683870953
8833,2020-08-31 14:13:13.838260,2.96207982657371
8834,2020-08-31 14:13:14.128246,2.96207982657371
8835,2020-08-31 14:13:14.421897,2.96207982657371
8836,2020-08-31 14:13:14.685799,2.96207982657371
8837,2020-08-31 14:13:14.936228,2.96207982657371
8838,2020-08-31 14:13:15.250017,2.96207982657371
8839,2020-08-31 14:13:15.567744,2.96207982657371
8840,2020-08-31 14:13:15.916081,2.96207982657371
8841,2020-08-31 14:13:16.299770,2.96207982657371
8842,2020-08-31 14:13:16.630306,2.84712550970292
8843,2020-08-31 14:13:16.937940,2.84712550970292
8844,2020-08-31 14:13:17.200179,2.84712550970292
8845,2020-08-31 14:13:17.460750,2.84712550970292
8846,2020-08-31 14:13:17.794288,2.84712550970292
8847,2020-08-31 14:13:18.095989,2.84712550970292
8848,2020-08-31 14:13:18.401126,2.84712550970292
8849,2020-08-31 14:13:18.775202,2.84712550970292
8850,2020-08-31 14:13:19.030545,2.84712550970292
8851,2020-08-31 14:13:19.339640,2.84712550970292
8852,2020-08-31 14:13:19.598659,2.84712550970292
8853,2020-08-31 14:13:19.919362,2.74296752655597
8854,2020-08-31 14:13:20.242485,2.74296752655597
8855,2020-08-31 14:13:20.584323,2.74296752655597
8856,2020-08-31 14:13:20.923090,2.74296752655597
8857,2020-08-31 14:13:21.194360,2.74296752655597
8858,2020-08-31 14:13:21.440229,2.74296752655597
8859,2020-08-31 14:13:21.763025,2.74296752655597
8860,2020-08-31 14:13:22.111331,2.74296752655597
8861,2020-08-31 14:13:22.420246,2.74296752655597
