iteration,timestamp,T7
8862,2020-08-31 14:13:22.807548,2.74296752655597
8863,2020-08-31 14:13:23.181434,2.63909075239606
8864,2020-08-31 14:13:23.562248,2.63909075239606
8865,2020-08-31 14:13:23.820325,2.63909075239606
8866,2020-08-31 14:13:24.111123,2.63909075239606
8867,2020-08-31 14:13:24.437258,2.63909075239606
8868,2020-08-31 14:13:24.806289,2.63909075239606
8869,2020-08-31 14:13:25.073660,2.63909075239606
8870,2020-08-31 14:13:25.364594,2.63909075239606
8871,2020-08-31 14:13:25.692450,2.53549280337849
8872,2020-08-31 14:13:26.048913,2.53549280337849
8873,2020-08-31 14:13:26.365081,2.53549280337849
8874,2020-08-31 14:13:26.726805,2.53549280337849
8875,2020-08-31 14:13:27.058034,2.53549280337849
8876,2020-08-31 14:13:27.397738,2.53549280337849
8877,2020-08-31 14:13:27.752090,2.53549280337849
8878,2020-08-31 14:13:28.041073,2.53549280337849
8879,2020-08-31 14:13:28.399924,2.53549280337849
8880,2020-08-31 14:13:28.689458,2.53549280337849
8881,2020-08-31 14:13:29.019769,2.43217134729178
8882,2020-08-31 14:13:29.302693,2.43217134729178
8883,2020-08-31 14:13:29.618723,2.43217134729178
8884,2020-08-31 14:13:29.962908,2.43217134729178
8885,2020-08-31 14:13:30.294620,2.43217134729178
8886,2020-08-31 14:13:30.549117,2.43217134729178
8887,2020-08-31 14:13:30.841218,2.43217134729178
8888,2020-08-31 14:13:31.209574,2.43217134729178
8889,2020-08-31 14:13:31.533764,2.43217134729178
8890,2020-08-31 14:13:31.907342,2.43217134729178
8891,2020-08-31 14:13:32.252298,2.32912410214477
8892,2020-08-31 14:13:32.556554,2.32912410214477
8893,2020-08-31 14:13:32.825902,2.32912410214477
8894,2020-08-31 14:13:33.073151,2.32912410214477
8895,2020-08-31 14:13:33.339737,2.32912410214477
8896,2020-08-31 14:13:33.704204,2.32912410214477
8897,2020-08-31 14:13:34.055353,2.32912410214477
8898,2020-08-31 14:13:34.383701,2.32912410214477
8899,2020-08-31 14:13:34.749645,2.2263488348525
8900,2020-08-31 14:13:35.081128,2.2263488348525
8901,2020-08-31 14:13:35.406526,2.2263488348525
8902,2020-08-31 14:13:35.707288,2.2263488348525
8903,2020-08-31 14:13:36.008127,2.2263488348525
8904,2020-08-31 14:13:36.269694,2.2263488348525
8905,2020-08-31 14:13:36.547449,2.2263488348525
8906,2020-08-31 14:13:36.887602,2.2263488348525
8907,2020-08-31 14:13:37.245674,2.2263488348525
8908,2020-08-31 14:13:37.642738,2.28865273391435
8909,2020-08-31 14:13:38.087661,2.28865273391435
8910,2020-08-31 14:13:38.519419,2.28865273391435
8911,2020-08-31 14:13:38.876368,2.28865273391435
8912,2020-08-31 14:13:39.204159,2.28865273391435
8913,2020-08-31 14:13:39.495049,2.28865273391435
8914,2020-08-31 14:13:39.756199,2.28865273391435
8915,2020-08-31 14:13:40.009592,2.28865273391435
8916,2020-08-31 14:13:40.361798,2.28865273391435
8917,2020-08-31 14:13:40.710841,2.35081580457509
8918,2020-08-31 14:13:40.972519,2.35081580457509
8919,2020-08-31 14:13:41.274183,2.35081580457509
8920,2020-08-31 14:13:41.594754,2.35081580457509
8921,2020-08-31 14:13:41.910861,2.35081580457509
8922,2020-08-31 14:13:42.246542,2.35081580457509
8923,2020-08-31 14:13:42.610254,2.35081580457509
8924,2020-08-31 14:13:42.976526,2.35081580457509
8925,2020-08-31 14:13:43.361523,2.41283861467672
8926,2020-08-31 14:13:43.771997,2.41283861467672
8927,2020-08-31 14:13:44.151928,2.41283861467672
8928,2020-08-31 14:13:44.480583,2.41283861467672
8929,2020-08-31 14:13:44.804726,2.41283861467672
8930,2020-08-31 14:13:45.234489,2.41283861467672
8931,2020-08-31 14:13:45.570088,2.41283861467672
8932,2020-08-31 14:13:45.963693,2.41283861467672
8933,2020-08-31 14:13:46.310786,2.47472172781288
8934,2020-08-31 14:13:46.694837,2.47472172781288
8935,2020-08-31 14:13:46.999201,2.47472172781288
8936,2020-08-31 14:13:47.311051,2.47472172781288
8937,2020-08-31 14:13:47.669442,2.47472172781288
8938,2020-08-31 14:13:47.952388,2.47472172781288
8939,2020-08-31 14:13:48.274086,2.47472172781288
8940,2020-08-31 14:13:48.604181,2.47472172781288
8941,2020-08-31 14:13:48.954657,2.47472172781288
8942,2020-08-31 14:13:49.215581,2.47472172781288
8943,2020-08-31 14:13:49.526484,2.5364657033858
8944,2020-08-31 14:13:49.844700,2.5364657033858
8945,2020-08-31 14:13:50.193788,2.5364657033858
8946,2020-08-31 14:13:50.476465,2.5364657033858
8947,2020-08-31 14:13:50.923129,2.5364657033858
8948,2020-08-31 14:13:51.184647,2.5364657033858
8949,2020-08-31 14:13:51.540869,2.5364657033858
8950,2020-08-31 14:13:51.797716,2.5364657033858
8951,2020-08-31 14:13:52.117534,2.5364657033858
8952,2020-08-31 14:13:52.446607,2.5364657033858
8953,2020-08-31 14:13:52.703944,2.5364657033858
8954,2020-08-31 14:13:52.990970,2.59807109664185
8955,2020-08-31 14:13:53.313568,2.59807109664185
8956,2020-08-31 14:13:53.550229,2.59807109664185
8957,2020-08-31 14:13:53.817450,2.59807109664185
8958,2020-08-31 14:13:54.212394,2.59807109664185
8959,2020-08-31 14:13:54.607944,2.59807109664185
8960,2020-08-31 14:13:54.868382,2.59807109664185
8961,2020-08-31 14:13:55.163568,2.59807109664185
8962,2020-08-31 14:13:55.506189,2.59807109664185
8963,2020-08-31 14:13:55.839375,2.59807109664185
8964,2020-08-31 14:13:56.064434,2.59807109664185
8965,2020-08-31 14:13:56.417836,2.64019104478152
8966,2020-08-31 14:13:56.761923,2.64019104478152
8967,2020-08-31 14:13:57.079087,2.64019104478152
8968,2020-08-31 14:13:57.427961,2.64019104478152
8969,2020-08-31 14:13:57.715321,2.64019104478152
8970,2020-08-31 14:13:58.019886,2.64019104478152
8971,2020-08-31 14:13:58.320495,2.64019104478152
8972,2020-08-31 14:13:58.562686,2.64019104478152
8973,2020-08-31 14:13:58.936259,2.64019104478152
8974,2020-08-31 14:13:59.279643,2.64019104478152
8975,2020-08-31 14:13:59.624221,2.68222063182914
8976,2020-08-31 14:13:59.895768,2.68222063182914
8977,2020-08-31 14:14:00.232086,2.68222063182914
8978,2020-08-31 14:14:00.619205,2.68222063182914
8979,2020-08-31 14:14:00.930495,2.68222063182914
8980,2020-08-31 14:14:01.293948,2.68222063182914
8981,2020-08-31 14:14:01.702111,2.68222063182914
8982,2020-08-31 14:14:02.100120,2.68222063182914
8983,2020-08-31 14:14:02.520587,2.72416022295833
8984,2020-08-31 14:14:02.785488,2.72416022295833
8985,2020-08-31 14:14:03.167316,2.72416022295833
8986,2020-08-31 14:14:03.528961,2.72416022295833
8987,2020-08-31 14:14:03.906741,2.72416022295833
8988,2020-08-31 14:14:04.272423,2.72416022295833
8989,2020-08-31 14:14:04.580747,2.72416022295833
8990,2020-08-31 14:14:04.922933,2.72416022295833
8991,2020-08-31 14:14:05.258793,2.76601018103132
8992,2020-08-31 14:14:05.636657,2.76601018103132
8993,2020-08-31 14:14:06.009349,2.76601018103132
8994,2020-08-31 14:14:06.360081,2.76601018103132
8995,2020-08-31 14:14:06.734780,2.76601018103132
8996,2020-08-31 14:14:07.059594,2.76601018103132
8997,2020-08-31 14:14:07.425259,2.76601018103132
8998,2020-08-31 14:14:07.755889,2.76601018103132
8999,2020-08-31 14:14:08.108579,2.80777086662633
9000,2020-08-31 14:14:08.463777,2.80777086662633
9001,2020-08-31 14:14:08.931858,2.80777086662633
9002,2020-08-31 14:14:09.244358,2.80777086662633
9003,2020-08-31 14:14:09.576184,2.80777086662633
9004,2020-08-31 14:14:09.952430,2.80777086662633
9005,2020-08-31 14:14:10.304247,2.80777086662633
9006,2020-08-31 14:14:10.654788,2.84944263806442
9007,2020-08-31 14:14:11.015903,2.84944263806442
9008,2020-08-31 14:14:11.351905,2.84944263806442
9009,2020-08-31 14:14:11.620041,2.84944263806442
9010,2020-08-31 14:14:11.990747,2.84944263806442
9011,2020-08-31 14:14:12.336764,2.84944263806442
9012,2020-08-31 14:14:12.663681,2.84944263806442
9013,2020-08-31 14:14:12.986484,2.84944263806442
9014,2020-08-31 14:14:13.305634,2.84944263806442
9015,2020-08-31 14:14:13.706770,2.89102585143583
9016,2020-08-31 14:14:14.017196,2.89102585143583
9017,2020-08-31 14:14:14.263660,2.89102585143583
9018,2020-08-31 14:14:14.550122,2.89102585143583
9019,2020-08-31 14:14:14.873324,2.89102585143583
9020,2020-08-31 14:14:15.242559,2.89102585143583
9021,2020-08-31 14:14:15.624407,2.89102585143583
9022,2020-08-31 14:14:15.958903,2.89102585143583
9023,2020-08-31 14:14:16.307316,2.89102585143583
9024,2020-08-31 14:14:16.611947,2.89102585143583
9025,2020-08-31 14:14:16.901277,2.93258645196461
9026,2020-08-31 14:14:17.248324,2.93258645196461
9027,2020-08-31 14:14:17.590966,2.93258645196461
9028,2020-08-31 14:14:17.943576,2.93258645196461
9029,2020-08-31 14:14:18.251854,2.93258645196461
9030,2020-08-31 14:14:18.618817,2.93258645196461
9031,2020-08-31 14:14:18.923030,2.93258645196461
9032,2020-08-31 14:14:19.218172,2.93258645196461
9033,2020-08-31 14:14:19.585927,2.97406357114747
9034,2020-08-31 14:14:19.923220,2.97406357114747
9035,2020-08-31 14:14:20.293569,2.97406357114747
9036,2020-08-31 14:14:20.519318,2.97406357114747
9037,2020-08-31 14:14:20.810985,2.97406357114747
9038,2020-08-31 14:14:21.048951,2.97406357114747
9039,2020-08-31 14:14:21.431742,2.97406357114747
9040,2020-08-31 14:14:21.693815,2.97406357114747
9041,2020-08-31 14:14:22.024842,3.01545758013238
9042,2020-08-31 14:14:22.360828,3.01545758013238
9043,2020-08-31 14:14:22.708605,3.01545758013238
9044,2020-08-31 14:14:22.980353,3.01545758013238
9045,2020-08-31 14:14:23.321133,3.01545758013238
9046,2020-08-31 14:14:23.676268,3.01545758013238
9047,2020-08-31 14:14:24.060246,3.01545758013238
9048,2020-08-31 14:14:24.393959,3.01545758013238
9049,2020-08-31 14:14:24.734335,3.01545758013238
9050,2020-08-31 14:14:25.004599,3.05676884775856
9051,2020-08-31 14:14:25.360034,3.05676884775856
9052,2020-08-31 14:14:25.712768,3.05676884775856
9053,2020-08-31 14:14:25.990666,3.05676884775856
9054,2020-08-31 14:14:26.365771,3.05676884775856
9055,2020-08-31 14:14:26.711876,3.05676884775856
9056,2020-08-31 14:14:27.001560,3.05676884775856
9057,2020-08-31 14:14:27.333281,3.05676884775856
9058,2020-08-31 14:14:27.667329,3.05676884775856
9059,2020-08-31 14:14:28.026091,3.09799774057981
9060,2020-08-31 14:14:28.405127,3.09799774057981
9061,2020-08-31 14:14:28.729261,3.09799774057981
9062,2020-08-31 14:14:28.990895,3.09799774057981
9063,2020-08-31 14:14:29.309934,3.09799774057981
9064,2020-08-31 14:14:29.595278,3.09799774057981
9065,2020-08-31 14:14:29.884769,3.09799774057981
9066,2020-08-31 14:14:30.225554,3.09799774057981
9067,2020-08-31 14:14:30.584035,3.09799774057981
9068,2020-08-31 14:14:30.842190,3.14705025392
9069,2020-08-31 14:14:31.187683,3.14705025392
9070,2020-08-31 14:14:31.583481,3.14705025392
9071,2020-08-31 14:14:32.009387,3.14705025392
9072,2020-08-31 14:14:32.392296,3.14705025392
9073,2020-08-31 14:14:32.707450,3.14705025392
9074,2020-08-31 14:14:32.968287,3.14705025392
9075,2020-08-31 14:14:33.207289,3.14705025392
9076,2020-08-31 14:14:33.600328,3.19600047559345
9077,2020-08-31 14:14:33.907920,3.19600047559345
9078,2020-08-31 14:14:34.244403,3.19600047559345
9079,2020-08-31 14:14:34.563512,3.19600047559345
9080,2020-08-31 14:14:34.874356,3.19600047559345
9081,2020-08-31 14:14:35.177161,3.19600047559345
9082,2020-08-31 14:14:35.474806,3.19600047559345
9083,2020-08-31 14:14:35.842748,3.19600047559345
9084,2020-08-31 14:14:36.205702,3.19600047559345
9085,2020-08-31 14:14:36.501027,3.24484884692633
9086,2020-08-31 14:14:36.894601,3.24484884692633
9087,2020-08-31 14:14:37.219360,3.24484884692633
9088,2020-08-31 14:14:37.551123,3.24484884692633
9089,2020-08-31 14:14:37.830417,3.24484884692633
9090,2020-08-31 14:14:38.198021,3.24484884692633
9091,2020-08-31 14:14:38.447446,3.24484884692633
9092,2020-08-31 14:14:38.732080,3.24484884692633
9093,2020-08-31 14:14:39.038635,3.24484884692633
9094,2020-08-31 14:14:39.395682,3.24484884692633
9095,2020-08-31 14:14:39.733272,3.29359580647042
9096,2020-08-31 14:14:39.973310,3.29359580647042
9097,2020-08-31 14:14:40.260318,3.29359580647042
9098,2020-08-31 14:14:40.571578,3.29359580647042
9099,2020-08-31 14:14:40.916095,3.29359580647042
9100,2020-08-31 14:14:41.216221,3.29359580647042
9101,2020-08-31 14:14:41.656034,3.29359580647042
9102,2020-08-31 14:14:42.012445,3.29359580647042
9103,2020-08-31 14:14:42.295368,3.29359580647042
9104,2020-08-31 14:14:42.586168,3.34224179003409
9105,2020-08-31 14:14:42.916535,3.34224179003409
9106,2020-08-31 14:14:43.245688,3.34224179003409
9107,2020-08-31 14:14:43.611633,3.34224179003409
9108,2020-08-31 14:14:43.890762,3.34224179003409
9109,2020-08-31 14:14:44.224889,3.34224179003409
9110,2020-08-31 14:14:44.551535,3.34224179003409
9111,2020-08-31 14:14:44.896626,3.34224179003409
9112,2020-08-31 14:14:45.244217,3.34224179003409
9113,2020-08-31 14:14:45.577275,3.39078723071255
9114,2020-08-31 14:14:45.880977,3.39078723071255
9115,2020-08-31 14:14:46.228449,3.39078723071255
9116,2020-08-31 14:14:46.564090,3.39078723071255
9117,2020-08-31 14:14:46.855169,3.39078723071255
9118,2020-08-31 14:14:47.219124,3.39078723071255
9119,2020-08-31 14:14:47.573479,3.39078723071255
9120,2020-08-31 14:14:47.874902,3.39078723071255
9121,2020-08-31 14:14:48.202781,3.39078723071255
9122,2020-08-31 14:14:48.523327,3.43923255891751
9123,2020-08-31 14:14:48.790033,3.43923255891751
9124,2020-08-31 14:14:49.040002,3.43923255891751
9125,2020-08-31 14:14:49.384192,3.43923255891751
9126,2020-08-31 14:14:49.708032,3.43923255891751
9127,2020-08-31 14:14:50.047307,3.43923255891751
9128,2020-08-31 14:14:50.378175,3.43923255891751
9129,2020-08-31 14:14:50.625329,3.43923255891751
9130,2020-08-31 14:14:50.920654,3.43923255891751
9131,2020-08-31 14:14:51.258932,3.43923255891751
9132,2020-08-31 14:14:51.708707,3.44841823118038
9133,2020-08-31 14:14:52.080329,3.44841823118038
9134,2020-08-31 14:14:52.448167,3.44841823118038
9135,2020-08-31 14:14:52.795674,3.44841823118038
9136,2020-08-31 14:14:53.183712,3.44841823118038
9137,2020-08-31 14:14:53.543421,3.44841823118038
9138,2020-08-31 14:14:53.899863,3.44841823118038
9139,2020-08-31 14:14:54.261613,3.44841823118038
9140,2020-08-31 14:14:54.556480,3.50903292333086
9141,2020-08-31 14:14:54.790426,3.50903292333086
9142,2020-08-31 14:14:55.135286,3.50903292333086
9143,2020-08-31 14:14:55.455964,3.50903292333086
9144,2020-08-31 14:14:55.781952,3.50903292333086
9145,2020-08-31 14:14:56.055382,3.50903292333086
9146,2020-08-31 14:14:56.356741,3.50903292333086
9147,2020-08-31 14:14:56.650959,3.50903292333086
9148,2020-08-31 14:14:56.907701,3.50903292333086
9149,2020-08-31 14:14:57.408324,3.58377276941256
9150,2020-08-31 14:14:57.772052,3.58377276941256
9151,2020-08-31 14:14:58.102031,3.58377276941256
9152,2020-08-31 14:14:58.430264,3.58377276941256
9153,2020-08-31 14:14:58.776006,3.58377276941256
9154,2020-08-31 14:14:59.148376,3.58377276941256
9155,2020-08-31 14:14:59.412316,3.58377276941256
9156,2020-08-31 14:14:59.780019,3.58377276941256
9157,2020-08-31 14:15:00.156255,3.65839786332604
9158,2020-08-31 14:15:00.444695,3.65839786332604
9159,2020-08-31 14:15:00.756552,3.65839786332604
9160,2020-08-31 14:15:00.993754,3.65839786332604
9161,2020-08-31 14:15:01.326657,3.65839786332604
9162,2020-08-31 14:15:01.577918,3.65839786332604
9163,2020-08-31 14:15:01.893347,3.65839786332604
9164,2020-08-31 14:15:02.251450,3.65839786332604
9165,2020-08-31 14:15:02.566993,3.65839786332604
9166,2020-08-31 14:15:02.859002,3.65839786332604
9167,2020-08-31 14:15:03.142707,3.73290844097237
9168,2020-08-31 14:15:03.390519,3.73290844097237
9169,2020-08-31 14:15:03.724706,3.73290844097237
9170,2020-08-31 14:15:04.030620,3.73290844097237
9171,2020-08-31 14:15:04.292239,3.73290844097237
9172,2020-08-31 14:15:04.567538,3.73290844097237
9173,2020-08-31 14:15:04.839966,3.73290844097237
9174,2020-08-31 14:15:05.111424,3.73290844097237
9175,2020-08-31 14:15:05.377886,3.73290844097237
9176,2020-08-31 14:15:05.730934,3.80730473637013
9177,2020-08-31 14:15:06.068433,3.80730473637013
9178,2020-08-31 14:15:06.345682,3.80730473637013
9179,2020-08-31 14:15:06.714053,3.80730473637013
9180,2020-08-31 14:15:07.053423,3.80730473637013
9181,2020-08-31 14:15:07.375370,3.80730473637013
9182,2020-08-31 14:15:07.725965,3.80730473637013
9183,2020-08-31 14:15:08.071758,3.80730473637013
9184,2020-08-31 14:15:08.394918,3.86574996270629
9185,2020-08-31 14:15:08.757684,3.86574996270629
9186,2020-08-31 14:15:09.084156,3.86574996270629
9187,2020-08-31 14:15:09.415849,3.86574996270629
9188,2020-08-31 14:15:09.708740,3.86574996270629
9189,2020-08-31 14:15:10.084587,3.86574996270629
9190,2020-08-31 14:15:10.371486,3.86574996270629
9191,2020-08-31 14:15:10.668121,3.86574996270629
9192,2020-08-31 14:15:10.965443,3.86574996270629
9193,2020-08-31 14:15:11.283252,3.92410595032769
9194,2020-08-31 14:15:11.633579,3.92410595032769
9195,2020-08-31 14:15:11.942724,3.92410595032769
9196,2020-08-31 14:15:12.249384,3.92410595032769
9197,2020-08-31 14:15:12.540233,3.92410595032769
9198,2020-08-31 14:15:12.854994,3.92410595032769
9199,2020-08-31 14:15:13.222970,3.92410595032769
9200,2020-08-31 14:15:13.559186,3.92410595032769
9201,2020-08-31 14:15:13.954015,3.98237288883311
9202,2020-08-31 14:15:14.197435,3.98237288883311
9203,2020-08-31 14:15:14.591670,3.98237288883311
9204,2020-08-31 14:15:14.855867,3.98237288883311
9205,2020-08-31 14:15:15.113774,3.98237288883311
9206,2020-08-31 14:15:15.457220,3.98237288883311
9207,2020-08-31 14:15:15.808687,3.98237288883311
9208,2020-08-31 14:15:16.049678,3.98237288883311
9209,2020-08-31 14:15:16.389389,3.98237288883311
9210,2020-08-31 14:15:16.700654,3.98237288883311
9211,2020-08-31 14:15:17.000595,3.98237288883311
9212,2020-08-31 14:15:17.239266,4.04055096667216
9213,2020-08-31 14:15:17.575619,4.04055096667216
9214,2020-08-31 14:15:18.030820,4.04055096667216
9215,2020-08-31 14:15:18.334253,4.04055096667216
9216,2020-08-31 14:15:18.645267,4.04055096667216
9217,2020-08-31 14:15:18.991417,4.04055096667216
9218,2020-08-31 14:15:19.334631,4.04055096667216
9219,2020-08-31 14:15:19.676825,4.04055096667216
9220,2020-08-31 14:15:20.022585,4.09864037116631
9221,2020-08-31 14:15:20.437046,4.09864037116631
9222,2020-08-31 14:15:20.836167,4.09864037116631
9223,2020-08-31 14:15:21.199194,4.09864037116631
9224,2020-08-31 14:15:21.464038,4.09864037116631
9225,2020-08-31 14:15:21.828277,4.09864037116631
9226,2020-08-31 14:15:22.089060,4.09864037116631
9227,2020-08-31 14:15:22.423316,4.09864037116631
9228,2020-08-31 14:15:22.874406,4.15711146484314
9229,2020-08-31 14:15:23.229039,4.15711146484314
9230,2020-08-31 14:15:23.601376,4.15711146484314
9231,2020-08-31 14:15:24.019979,4.15711146484314
9232,2020-08-31 14:15:24.315307,4.15711146484314
9233,2020-08-31 14:15:24.704218,4.15711146484314
9234,2020-08-31 14:15:24.953923,4.15711146484314
9235,2020-08-31 14:15:25.299844,4.15711146484314
9236,2020-08-31 14:15:25.670269,4.15711146484314
9237,2020-08-31 14:15:26.023029,4.21550588590078
9238,2020-08-31 14:15:26.353566,4.21550588590078
9239,2020-08-31 14:15:26.697520,4.21550588590078
9240,2020-08-31 14:15:26.994069,4.21550588590078
9241,2020-08-31 14:15:27.246136,4.21550588590078
9242,2020-08-31 14:15:27.508162,4.21550588590078
9243,2020-08-31 14:15:27.882597,4.21550588590078
9244,2020-08-31 14:15:28.175595,4.21550588590078
9245,2020-08-31 14:15:28.502052,4.21550588590078
9246,2020-08-31 14:15:28.839042,4.27382385867193
9247,2020-08-31 14:15:29.091809,4.27382385867193
9248,2020-08-31 14:15:29.462986,4.27382385867193
9249,2020-08-31 14:15:29.758506,4.27382385867193
9250,2020-08-31 14:15:30.019735,4.27382385867193
9251,2020-08-31 14:15:30.289888,4.27382385867193
9252,2020-08-31 14:15:30.681912,4.27382385867193
9253,2020-08-31 14:15:30.967250,4.27382385867193
9254,2020-08-31 14:15:31.294636,4.33489208238638
9255,2020-08-31 14:15:31.544555,4.33489208238638
9256,2020-08-31 14:15:31.773686,4.33489208238638
9257,2020-08-31 14:15:32.135394,4.33489208238638
9258,2020-08-31 14:15:32.414688,4.33489208238638
9259,2020-08-31 14:15:32.691864,4.33489208238638
9260,2020-08-31 14:15:33.062404,4.33489208238638
9261,2020-08-31 14:15:33.398856,4.33489208238638
9262,2020-08-31 14:15:33.800416,4.33489208238638
9263,2020-08-31 14:15:34.219139,4.39589847226172
9264,2020-08-31 14:15:34.517914,4.39589847226172
9265,2020-08-31 14:15:34.846452,4.39589847226172
9266,2020-08-31 14:15:35.162831,4.39589847226172
9267,2020-08-31 14:15:35.459478,4.39589847226172
9268,2020-08-31 14:15:35.789894,4.39589847226172
9269,2020-08-31 14:15:36.057886,4.39589847226172
9270,2020-08-31 14:15:36.300608,4.39589847226172
9271,2020-08-31 14:15:36.566663,4.39589847226172
9272,2020-08-31 14:15:37.002200,4.45684314867171
9273,2020-08-31 14:15:37.396087,4.45684314867171
9274,2020-08-31 14:15:37.741375,4.45684314867171
9275,2020-08-31 14:15:38.074177,4.45684314867171
9276,2020-08-31 14:15:38.456058,4.45684314867171
9277,2020-08-31 14:15:38.768200,4.45684314867171
9278,2020-08-31 14:15:39.059598,4.45684314867171
9279,2020-08-31 14:15:39.459229,4.5177262310381
9280,2020-08-31 14:15:39.830611,4.5177262310381
9281,2020-08-31 14:15:40.091832,4.5177262310381
9282,2020-08-31 14:15:40.409396,4.5177262310381
9283,2020-08-31 14:15:40.788327,4.5177262310381
9284,2020-08-31 14:15:41.060738,4.5177262310381
9285,2020-08-31 14:15:41.443831,4.5177262310381
9286,2020-08-31 14:15:41.740219,4.5177262310381
9287,2020-08-31 14:15:42.114936,4.5876524423349
9288,2020-08-31 14:15:42.413527,4.5876524423349
9289,2020-08-31 14:15:42.741349,4.5876524423349
9290,2020-08-31 14:15:43.035143,4.5876524423349
9291,2020-08-31 14:15:43.350378,4.5876524423349
9292,2020-08-31 14:15:43.711807,4.5876524423349
9293,2020-08-31 14:15:44.042199,4.5876524423349
9294,2020-08-31 14:15:44.380040,4.5876524423349
9295,2020-08-31 14:15:44.688638,4.65750284556839
9296,2020-08-31 14:15:44.963527,4.65750284556839
9297,2020-08-31 14:15:45.281924,4.65750284556839
9298,2020-08-31 14:15:45.634538,4.65750284556839
9299,2020-08-31 14:15:45.986121,4.65750284556839
9300,2020-08-31 14:15:46.275306,4.65750284556839
9301,2020-08-31 14:15:46.556079,4.65750284556839
9302,2020-08-31 14:15:46.885427,4.65750284556839
9303,2020-08-31 14:15:47.171015,4.65750284556839
9304,2020-08-31 14:15:47.518924,4.72727758547443
9305,2020-08-31 14:15:47.851662,4.72727758547443
9306,2020-08-31 14:15:48.179064,4.72727758547443
9307,2020-08-31 14:15:48.432531,4.72727758547443
9308,2020-08-31 14:15:48.723304,4.72727758547443
9309,2020-08-31 14:15:49.072285,4.72727758547443
9310,2020-08-31 14:15:49.354330,4.72727758547443
9311,2020-08-31 14:15:49.620416,4.72727758547443
9312,2020-08-31 14:15:50.000559,4.72727758547443
9313,2020-08-31 14:15:50.240150,4.79697680561117
9314,2020-08-31 14:15:50.590743,4.79697680561117
9315,2020-08-31 14:15:50.940919,4.79697680561117
9316,2020-08-31 14:15:51.289960,4.79697680561117
9317,2020-08-31 14:15:51.644109,4.79697680561117
9318,2020-08-31 14:15:51.990762,4.79697680561117
9319,2020-08-31 14:15:52.322254,4.79697680561117
9320,2020-08-31 14:15:52.655423,4.79697680561117
9321,2020-08-31 14:15:52.988878,4.86660064838325
9322,2020-08-31 14:15:53.351154,4.86660064838325
9323,2020-08-31 14:15:53.628802,4.86660064838325
9324,2020-08-31 14:15:53.899856,4.86660064838325
9325,2020-08-31 14:15:54.229829,4.86660064838325
9326,2020-08-31 14:15:54.485061,4.86660064838325
9327,2020-08-31 14:15:54.829818,4.86660064838325
9328,2020-08-31 14:15:55.198077,4.86660064838325
9329,2020-08-31 14:15:55.476594,4.86660064838325
9330,2020-08-31 14:15:55.804611,4.86660064838325
9331,2020-08-31 14:15:56.065280,4.9361492550654
9332,2020-08-31 14:15:56.409552,4.9361492550654
9333,2020-08-31 14:15:56.728991,4.9361492550654
9334,2020-08-31 14:15:57.030190,4.9361492550654
9335,2020-08-31 14:15:57.363855,4.9361492550654
9336,2020-08-31 14:15:57.746745,4.9361492550654
9337,2020-08-31 14:15:58.036614,4.9361492550654
9338,2020-08-31 14:15:58.300926,4.9361492550654
9339,2020-08-31 14:15:58.683400,4.9361492550654
9340,2020-08-31 14:15:59.011782,4.9361492550654
9341,2020-08-31 14:15:59.308650,4.9361492550654
9342,2020-08-31 14:15:59.579813,4.9361492550654
9343,2020-08-31 14:15:59.884817,5.00006488496437
9344,2020-08-31 14:16:00.246811,5.00006488496437
9345,2020-08-31 14:16:00.620735,5.00006488496437
9346,2020-08-31 14:16:00.998165,5.00006488496437
9347,2020-08-31 14:16:01.370802,5.00006488496437
9348,2020-08-31 14:16:01.688331,5.00006488496437
9349,2020-08-31 14:16:02.025425,5.00006488496437
9350,2020-08-31 14:16:02.325666,5.00006488496437
9351,2020-08-31 14:16:02.619254,5.00006488496437
9352,2020-08-31 14:16:02.961754,4.9897596990626
9353,2020-08-31 14:16:03.317825,4.9897596990626
9354,2020-08-31 14:16:03.708238,4.9897596990626
9355,2020-08-31 14:16:04.032236,4.9897596990626
9356,2020-08-31 14:16:04.374408,4.9897596990626
9357,2020-08-31 14:16:04.651923,4.9897596990626
9358,2020-08-31 14:16:05.012725,4.9897596990626
9359,2020-08-31 14:16:05.390596,4.9897596990626
9360,2020-08-31 14:16:05.720617,4.86097373775971
9361,2020-08-31 14:16:06.004336,4.86097373775971
9362,2020-08-31 14:16:06.280255,4.86097373775971
9363,2020-08-31 14:16:06.571106,4.86097373775971
9364,2020-08-31 14:16:06.828820,4.86097373775971
9365,2020-08-31 14:16:07.151769,4.86097373775971
9366,2020-08-31 14:16:07.501312,4.86097373775971
9367,2020-08-31 14:16:07.855095,4.86097373775971
9368,2020-08-31 14:16:08.155689,4.7325475442466
9369,2020-08-31 14:16:08.496806,4.7325475442466
9370,2020-08-31 14:16:08.775849,4.7325475442466
9371,2020-08-31 14:16:09.108406,4.7325475442466
9372,2020-08-31 14:16:09.388419,4.7325475442466
9373,2020-08-31 14:16:09.735389,4.7325475442466
9374,2020-08-31 14:16:10.083659,4.7325475442466
9375,2020-08-31 14:16:10.370425,4.7325475442466
9376,2020-08-31 14:16:10.739773,4.7325475442466
9377,2020-08-31 14:16:10.985367,4.7325475442466
9378,2020-08-31 14:16:11.294891,4.60447757668918
9379,2020-08-31 14:16:11.652056,4.60447757668918
9380,2020-08-31 14:16:12.030308,4.60447757668918
9381,2020-08-31 14:16:12.300846,4.60447757668918
9382,2020-08-31 14:16:12.619608,4.60447757668918
9383,2020-08-31 14:16:12.904574,4.60447757668918
9384,2020-08-31 14:16:13.181364,4.60447757668918
9385,2020-08-31 14:16:13.483385,4.60447757668918
9386,2020-08-31 14:16:13.746059,4.60447757668918
9387,2020-08-31 14:16:14.059743,4.47676039697808
9388,2020-08-31 14:16:14.430956,4.47676039697808
9389,2020-08-31 14:16:14.752920,4.47676039697808
9390,2020-08-31 14:16:15.110193,4.47676039697808
9391,2020-08-31 14:16:15.461832,4.47676039697808
9392,2020-08-31 14:16:15.710178,4.47676039697808
9393,2020-08-31 14:16:16.034704,4.47676039697808
9394,2020-08-31 14:16:16.457999,4.34939266505762
9395,2020-08-31 14:16:16.805294,4.34939266505762
9396,2020-08-31 14:16:17.172484,4.34939266505762
9397,2020-08-31 14:16:17.449042,4.34939266505762
9398,2020-08-31 14:16:17.773258,4.34939266505762
9399,2020-08-31 14:16:18.052173,4.34939266505762
9400,2020-08-31 14:16:18.380018,4.34939266505762
9401,2020-08-31 14:16:18.670056,4.34939266505762
9402,2020-08-31 14:16:18.968591,4.34939266505762
9403,2020-08-31 14:16:19.301322,4.34939266505762
9404,2020-08-31 14:16:19.612426,4.20325423877117
9405,2020-08-31 14:16:19.941859,4.20325423877117
9406,2020-08-31 14:16:20.268448,4.20325423877117
9407,2020-08-31 14:16:20.544713,4.20325423877117
9408,2020-08-31 14:16:20.982254,4.20325423877117
9409,2020-08-31 14:16:21.335218,4.20325423877117
9410,2020-08-31 14:16:21.640247,4.20325423877117
9411,2020-08-31 14:16:21.999280,4.20325423877117
9412,2020-08-31 14:16:22.316691,4.20325423877117
9413,2020-08-31 14:16:22.625107,4.05747912619861
9414,2020-08-31 14:16:22.976480,4.05747912619861
9415,2020-08-31 14:16:23.242897,4.05747912619861
9416,2020-08-31 14:16:23.509889,4.05747912619861
9417,2020-08-31 14:16:23.784387,4.05747912619861
9418,2020-08-31 14:16:24.132773,4.05747912619861
9419,2020-08-31 14:16:24.443527,4.05747912619861
9420,2020-08-31 14:16:24.779895,4.05747912619861
9421,2020-08-31 14:16:25.131715,4.05747912619861
9422,2020-08-31 14:16:25.451075,3.91206459074481
9423,2020-08-31 14:16:25.828935,3.91206459074481
9424,2020-08-31 14:16:26.163226,3.91206459074481
9425,2020-08-31 14:16:26.403220,3.91206459074481
9426,2020-08-31 14:16:26.729507,3.91206459074481
9427,2020-08-31 14:16:26.999535,3.91206459074481
9428,2020-08-31 14:16:27.304016,3.91206459074481
9429,2020-08-31 14:16:27.546457,3.91206459074481
9430,2020-08-31 14:16:27.817644,3.91206459074481
9431,2020-08-31 14:16:28.148073,3.91206459074481
9432,2020-08-31 14:16:28.469972,3.76700797182171
9433,2020-08-31 14:16:28.814465,3.76700797182171
9434,2020-08-31 14:16:29.181801,3.76700797182171
9435,2020-08-31 14:16:29.491909,3.76700797182171
9436,2020-08-31 14:16:29.847498,3.76700797182171
9437,2020-08-31 14:16:30.195015,3.76700797182171
9438,2020-08-31 14:16:30.453363,3.76700797182171
9439,2020-08-31 14:16:30.727474,3.76700797182171
9440,2020-08-31 14:16:31.073233,3.76700797182171
9441,2020-08-31 14:16:31.470207,3.62230668254912
9442,2020-08-31 14:16:31.808225,3.62230668254912
9443,2020-08-31 14:16:32.132020,3.62230668254912
9444,2020-08-31 14:16:32.456248,3.62230668254912
9445,2020-08-31 14:16:32.781611,3.62230668254912
9446,2020-08-31 14:16:33.114709,3.62230668254912
9447,2020-08-31 14:16:33.426532,3.62230668254912
9448,2020-08-31 14:16:33.727988,3.62230668254912
9449,2020-08-31 14:16:34.046805,3.47795820772539
9450,2020-08-31 14:16:34.281737,3.47795820772539
9451,2020-08-31 14:16:34.533638,3.47795820772539
9452,2020-08-31 14:16:34.882658,3.47795820772539
9453,2020-08-31 14:16:35.248190,3.47795820772539
9454,2020-08-31 14:16:35.631307,3.47795820772539
9455,2020-08-31 14:16:35.965903,3.47795820772539
9456,2020-08-31 14:16:36.309273,3.47795820772539
9457,2020-08-31 14:16:36.663690,3.47795820772539
9458,2020-08-31 14:16:37.011123,3.33396010204802
9459,2020-08-31 14:16:37.376434,3.33396010204802
9460,2020-08-31 14:16:37.687952,3.33396010204802
9461,2020-08-31 14:16:38.022246,3.33396010204802
9462,2020-08-31 14:16:38.309864,3.33396010204802
9463,2020-08-31 14:16:38.592448,3.33396010204802
9464,2020-08-31 14:16:38.881421,3.33396010204802
9465,2020-08-31 14:16:39.226984,3.33396010204802
9466,2020-08-31 14:16:39.606858,3.33396010204802
9467,2020-08-31 14:16:39.937076,3.19030998856815
9468,2020-08-31 14:16:40.195459,3.19030998856815
9469,2020-08-31 14:16:40.523716,3.19030998856815
9470,2020-08-31 14:16:40.929826,3.19030998856815
9471,2020-08-31 14:16:41.247493,3.19030998856815
9472,2020-08-31 14:16:41.494248,3.19030998856815
9473,2020-08-31 14:16:41.856504,3.19030998856815
9474,2020-08-31 14:16:42.192182,3.19030998856815
9475,2020-08-31 14:16:42.564000,3.0470055573669
9476,2020-08-31 14:16:42.931760,3.0470055573669
9477,2020-08-31 14:16:43.198689,3.0470055573669
9478,2020-08-31 14:16:43.524078,3.0470055573669
9479,2020-08-31 14:16:43.835357,3.0470055573669
9480,2020-08-31 14:16:44.208610,3.0470055573669
9481,2020-08-31 14:16:44.529884,3.0470055573669
9482,2020-08-31 14:16:44.884024,3.0470055573669
9483,2020-08-31 14:16:45.196363,2.90404456444502
9484,2020-08-31 14:16:45.560064,2.90404456444502
9485,2020-08-31 14:16:45.852506,2.90404456444502
9486,2020-08-31 14:16:46.191363,2.90404456444502
9487,2020-08-31 14:16:46.540574,2.90404456444502
9488,2020-08-31 14:16:46.909226,2.90404456444502
9489,2020-08-31 14:16:47.287756,2.90404456444502
9490,2020-08-31 14:16:47.606915,2.90404456444502
9491,2020-08-31 14:16:47.959280,2.76142483081993
9492,2020-08-31 14:16:48.308264,2.76142483081993
9493,2020-08-31 14:16:48.583761,2.76142483081993
9494,2020-08-31 14:16:49.033767,2.76142483081993
9495,2020-08-31 14:16:49.337091,2.76142483081993
9496,2020-08-31 14:16:49.712705,2.76142483081993
9497,2020-08-31 14:16:50.096502,2.76142483081993
9498,2020-08-31 14:16:50.497051,2.76142483081993
9499,2020-08-31 14:16:50.873089,2.6191442418278
9500,2020-08-31 14:16:51.195334,2.6191442418278
9501,2020-08-31 14:16:51.455737,2.6191442418278
9502,2020-08-31 14:16:51.760481,2.6191442418278
9503,2020-08-31 14:16:52.117054,2.6191442418278
9504,2020-08-31 14:16:52.478446,2.6191442418278
9505,2020-08-31 14:16:52.816315,2.6191442418278
9506,2020-08-31 14:16:53.179736,2.6191442418278
9507,2020-08-31 14:16:53.468892,2.5109119664893
9508,2020-08-31 14:16:53.845991,2.5109119664893
9509,2020-08-31 14:16:54.200507,2.5109119664893
9510,2020-08-31 14:16:54.504418,2.5109119664893
9511,2020-08-31 14:16:54.761858,2.5109119664893
9512,2020-08-31 14:16:55.020278,2.5109119664893
9513,2020-08-31 14:16:55.332926,2.5109119664893
9514,2020-08-31 14:16:55.716973,2.5109119664893
9515,2020-08-31 14:16:56.107528,2.5109119664893
9516,2020-08-31 14:16:56.497815,2.40296360847182
9517,2020-08-31 14:16:56.772372,2.40296360847182
9518,2020-08-31 14:16:57.014088,2.40296360847182
9519,2020-08-31 14:16:57.295857,2.40296360847182
9520,2020-08-31 14:16:57.494861,2.40296360847182
9521,2020-08-31 14:16:57.800250,2.40296360847182
9522,2020-08-31 14:16:58.133719,2.40296360847182
9523,2020-08-31 14:16:58.518409,2.40296360847182
9524,2020-08-31 14:16:58.852303,2.40296360847182
9525,2020-08-31 14:16:59.147112,2.40296360847182
9526,2020-08-31 14:16:59.481467,2.29529690965352
9527,2020-08-31 14:16:59.873871,2.29529690965352
9528,2020-08-31 14:17:00.170709,2.29529690965352
9529,2020-08-31 14:17:00.419009,2.29529690965352
9530,2020-08-31 14:17:00.758114,2.29529690965352
9531,2020-08-31 14:17:01.055006,2.29529690965352
9532,2020-08-31 14:17:01.440528,2.29529690965352
9533,2020-08-31 14:17:01.806932,2.29529690965352
9534,2020-08-31 14:17:02.053651,2.18790966161329
9535,2020-08-31 14:17:02.272781,2.18790966161329
9536,2020-08-31 14:17:02.590091,2.18790966161329
9537,2020-08-31 14:17:02.913728,2.18790966161329
9538,2020-08-31 14:17:03.239150,2.18790966161329
9539,2020-08-31 14:17:03.575092,2.18790966161329
9540,2020-08-31 14:17:03.910185,2.18790966161329
9541,2020-08-31 14:17:04.229564,2.18790966161329
9542,2020-08-31 14:17:04.463303,2.18790966161329
9543,2020-08-31 14:17:04.697109,2.18790966161329
9544,2020-08-31 14:17:05.072542,2.24100912786363
9545,2020-08-31 14:17:05.384913,2.24100912786363
9546,2020-08-31 14:17:05.665911,2.24100912786363
9547,2020-08-31 14:17:06.908404,2.24100912786363
9548,2020-08-31 14:17:07.485546,2.24100912786363
9549,2020-08-31 14:17:07.826948,2.24100912786363
9550,2020-08-31 14:17:08.091058,2.24100912786363
9551,2020-08-31 14:17:08.396091,2.24100912786363
9552,2020-08-31 14:17:08.694037,2.24100912786363
9553,2020-08-31 14:17:08.975409,2.24100912786363
9554,2020-08-31 14:17:09.242805,2.29400152012128
9555,2020-08-31 14:17:09.586090,2.29400152012128
9556,2020-08-31 14:17:09.907911,2.29400152012128
9557,2020-08-31 14:17:10.251893,2.29400152012128
9558,2020-08-31 14:17:10.593487,2.29400152012128
9559,2020-08-31 14:17:10.932779,2.29400152012128
9560,2020-08-31 14:17:11.210649,2.29400152012128
9561,2020-08-31 14:17:11.539825,2.29400152012128
9562,2020-08-31 14:17:11.930226,2.34688735291972
9563,2020-08-31 14:17:12.271953,2.34688735291972
9564,2020-08-31 14:17:12.612560,2.34688735291972
9565,2020-08-31 14:17:12.925861,2.34688735291972
9566,2020-08-31 14:17:13.206421,2.34688735291972
9567,2020-08-31 14:17:13.499719,2.34688735291972
9568,2020-08-31 14:17:13.800661,2.34688735291972
9569,2020-08-31 14:17:14.141374,2.34688735291972
9570,2020-08-31 14:17:14.603442,2.39966713690417
9571,2020-08-31 14:17:14.937680,2.39966713690417
9572,2020-08-31 14:17:15.331220,2.39966713690417
9573,2020-08-31 14:17:15.688328,2.39966713690417
9574,2020-08-31 14:17:15.942276,2.39966713690417
9575,2020-08-31 14:17:16.280243,2.39966713690417
9576,2020-08-31 14:17:16.592535,2.39966713690417
9577,2020-08-31 14:17:16.893999,2.39966713690417
9578,2020-08-31 14:17:17.174859,2.39966713690417
9579,2020-08-31 14:17:17.523006,2.39966713690417
9580,2020-08-31 14:17:17.871664,2.45234137888619
9581,2020-08-31 14:17:18.279386,2.45234137888619
9582,2020-08-31 14:17:18.581911,2.45234137888619
9583,2020-08-31 14:17:18.961605,2.45234137888619
9584,2020-08-31 14:17:19.343388,2.45234137888619
9585,2020-08-31 14:17:19.688962,2.45234137888619
9586,2020-08-31 14:17:19.984653,2.45234137888619
9587,2020-08-31 14:17:20.273599,2.50491058189691
9588,2020-08-31 14:17:20.621602,2.50491058189691
9589,2020-08-31 14:17:20.904167,2.50491058189691
9590,2020-08-31 14:17:21.251163,2.50491058189691
9591,2020-08-31 14:17:21.585429,2.50491058189691
9592,2020-08-31 14:17:21.877688,2.50491058189691
9593,2020-08-31 14:17:22.206591,2.50491058189691
9594,2020-08-31 14:17:22.549640,2.50491058189691
9595,2020-08-31 14:17:22.896114,2.50491058189691
9596,2020-08-31 14:17:23.180539,2.55737524523883
9597,2020-08-31 14:17:23.524662,2.55737524523883
9598,2020-08-31 14:17:23.858812,2.55737524523883
9599,2020-08-31 14:17:24.217063,2.55737524523883
9600,2020-08-31 14:17:24.541975,2.55737524523883
9601,2020-08-31 14:17:24.844337,2.55737524523883
9602,2020-08-31 14:17:25.144414,2.55737524523883
9603,2020-08-31 14:17:25.518831,2.55737524523883
9604,2020-08-31 14:17:25.846847,2.6097358645364
9605,2020-08-31 14:17:26.147338,2.6097358645364
9606,2020-08-31 14:17:26.522236,2.6097358645364
9607,2020-08-31 14:17:26.874823,2.6097358645364
9608,2020-08-31 14:17:27.141801,2.6097358645364
9609,2020-08-31 14:17:27.474078,2.6097358645364
9610,2020-08-31 14:17:27.838990,2.6097358645364
9611,2020-08-31 14:17:28.181081,2.6097358645364
9612,2020-08-31 14:17:28.495562,2.65974898595587
9613,2020-08-31 14:17:28.831705,2.65974898595587
9614,2020-08-31 14:17:29.220003,2.65974898595587
9615,2020-08-31 14:17:29.538475,2.65974898595587
9616,2020-08-31 14:17:29.936966,2.65974898595587
9617,2020-08-31 14:17:30.316385,2.65974898595587
9618,2020-08-31 14:17:30.677379,2.65974898595587
9619,2020-08-31 14:17:30.984917,2.65974898595587
9620,2020-08-31 14:17:31.358532,2.70966639016211
9621,2020-08-31 14:17:31.718217,2.70966639016211
9622,2020-08-31 14:17:32.071920,2.70966639016211
9623,2020-08-31 14:17:32.469872,2.70966639016211
9624,2020-08-31 14:17:32.778589,2.70966639016211
9625,2020-08-31 14:17:33.053118,2.70966639016211
9626,2020-08-31 14:17:33.366285,2.70966639016211
9627,2020-08-31 14:17:33.651453,2.70966639016211
9628,2020-08-31 14:17:34.041250,2.70966639016211
9629,2020-08-31 14:17:34.384626,2.75948853621401
9630,2020-08-31 14:17:34.704420,2.75948853621401
9631,2020-08-31 14:17:35.020233,2.75948853621401
9632,2020-08-31 14:17:35.370462,2.75948853621401
9633,2020-08-31 14:17:35.772451,2.75948853621401
9634,2020-08-31 14:17:36.109137,2.75948853621401
9635,2020-08-31 14:17:36.491975,2.75948853621401
9636,2020-08-31 14:17:36.841742,2.75948853621401
9637,2020-08-31 14:17:37.111867,2.75948853621401
9638,2020-08-31 14:17:37.345453,2.75948853621401
9639,2020-08-31 14:17:37.702771,2.80921587986818
9640,2020-08-31 14:17:37.977325,2.80921587986818
9641,2020-08-31 14:17:38.255842,2.80921587986818
9642,2020-08-31 14:17:38.605341,2.80921587986818
9643,2020-08-31 14:17:38.917728,2.80921587986818
9644,2020-08-31 14:17:39.259037,2.80921587986818
9645,2020-08-31 14:17:39.531507,2.80921587986818
9646,2020-08-31 14:17:39.845854,2.80921587986818
9647,2020-08-31 14:17:40.149818,2.85884887362
9648,2020-08-31 14:17:40.472325,2.85884887362
9649,2020-08-31 14:17:40.745858,2.85884887362
9650,2020-08-31 14:17:41.027594,2.85884887362
9651,2020-08-31 14:17:41.287796,2.85884887362
9652,2020-08-31 14:17:41.544927,2.85884887362
9653,2020-08-31 14:17:41.796676,2.85884887362
9654,2020-08-31 14:17:42.158139,2.85884887362
9655,2020-08-31 14:17:42.407368,2.85884887362
9656,2020-08-31 14:17:42.698353,2.85884887362
9657,2020-08-31 14:17:43.051435,2.90838796674366
9658,2020-08-31 14:17:43.355153,2.90838796674366
9659,2020-08-31 14:17:43.663927,2.90838796674366
9660,2020-08-31 14:17:44.013928,2.90838796674366
9661,2020-08-31 14:17:44.360939,2.90838796674366
9662,2020-08-31 14:17:44.698168,2.90838796674366
9663,2020-08-31 14:17:44.979445,2.90838796674366
9664,2020-08-31 14:17:45.306387,2.90838796674366
9665,2020-08-31 14:17:45.619980,2.90838796674366
9666,2020-08-31 14:17:45.914873,2.95783360533132
9667,2020-08-31 14:17:46.265222,2.95783360533132
9668,2020-08-31 14:17:46.565976,2.95783360533132
9669,2020-08-31 14:17:46.974572,2.95783360533132
9670,2020-08-31 14:17:47.309793,2.95783360533132
9671,2020-08-31 14:17:47.601025,2.95783360533132
9672,2020-08-31 14:17:47.931889,2.95783360533132
9673,2020-08-31 14:17:48.266085,2.95783360533132
9674,2020-08-31 14:17:48.546016,3.00718623233152
9675,2020-08-31 14:17:48.904101,3.00718623233152
9676,2020-08-31 14:17:49.242371,3.00718623233152
9677,2020-08-31 14:17:49.591708,3.00718623233152
9678,2020-08-31 14:17:49.876260,3.00718623233152
9679,2020-08-31 14:17:50.222106,3.00718623233152
9680,2020-08-31 14:17:50.503656,3.00718623233152
9681,2020-08-31 14:17:50.905884,3.00718623233152
9682,2020-08-31 14:17:51.298461,3.05644628758667
9683,2020-08-31 14:17:51.686832,3.05644628758667
9684,2020-08-31 14:17:52.018028,3.05644628758667
9685,2020-08-31 14:17:52.266134,3.05644628758667
9686,2020-08-31 14:17:52.619111,3.05644628758667
9687,2020-08-31 14:17:52.955951,3.05644628758667
9688,2020-08-31 14:17:53.312491,3.05644628758667
9689,2020-08-31 14:17:53.620292,3.05644628758667
9690,2020-08-31 14:17:53.883025,3.05644628758667
9691,2020-08-31 14:17:54.146994,3.10561420786981
9692,2020-08-31 14:17:54.421883,3.10561420786981
9693,2020-08-31 14:17:54.694482,3.10561420786981
9694,2020-08-31 14:17:55.035431,3.10561420786981
9695,2020-08-31 14:17:55.388554,3.10561420786981
9696,2020-08-31 14:17:55.678828,3.10561420786981
9697,2020-08-31 14:17:56.034401,3.10561420786981
9698,2020-08-31 14:17:56.418166,3.10561420786981
9699,2020-08-31 14:17:56.739505,3.15469042692058
9700,2020-08-31 14:17:57.061499,3.15469042692058
9701,2020-08-31 14:17:57.405157,3.15469042692058
9702,2020-08-31 14:17:57.768812,3.15469042692058
9703,2020-08-31 14:17:58.039639,3.15469042692058
9704,2020-08-31 14:17:58.320539,3.15469042692058
9705,2020-08-31 14:17:58.663159,3.15469042692058
9706,2020-08-31 14:17:58.976682,3.15469042692058
9707,2020-08-31 14:17:59.292194,3.15469042692058
9708,2020-08-31 14:17:59.644466,3.20367537548046
9709,2020-08-31 14:18:00.011270,3.20367537548046
9710,2020-08-31 14:18:00.305623,3.20367537548046
9711,2020-08-31 14:18:00.594606,3.20367537548046
9712,2020-08-31 14:18:00.884796,3.20367537548046
9713,2020-08-31 14:18:01.155354,3.20367537548046
9714,2020-08-31 14:18:01.467530,3.20367537548046
9715,2020-08-31 14:18:01.825475,3.20367537548046
9716,2020-08-31 14:18:02.140700,3.20367537548046
9717,2020-08-31 14:18:02.449506,3.27453087143419
9718,2020-08-31 14:18:02.846243,3.27453087143419
9719,2020-08-31 14:18:03.195095,3.27453087143419
9720,2020-08-31 14:18:03.461521,3.27453087143419
9721,2020-08-31 14:18:03.768967,3.27453087143419
9722,2020-08-31 14:18:04.062430,3.27453087143419
9723,2020-08-31 14:18:04.400162,3.27453087143419
9724,2020-08-31 14:18:04.791512,3.34524398259204
9725,2020-08-31 14:18:05.095816,3.34524398259204
9726,2020-08-31 14:18:05.453922,3.34524398259204
9727,2020-08-31 14:18:05.737631,3.34524398259204
9728,2020-08-31 14:18:06.006166,3.34524398259204
9729,2020-08-31 14:18:06.377959,3.34524398259204
9730,2020-08-31 14:18:06.743160,3.34524398259204
9731,2020-08-31 14:18:07.138740,3.34524398259204
9732,2020-08-31 14:18:07.460294,3.34524398259204
9733,2020-08-31 14:18:07.668062,3.41581531572982
9734,2020-08-31 14:18:08.041897,3.41581531572982
9735,2020-08-31 14:18:08.376554,3.41581531572982
9736,2020-08-31 14:18:08.749004,3.41581531572982
9737,2020-08-31 14:18:09.084078,3.41581531572982
9738,2020-08-31 14:18:09.459733,3.41581531572982
9739,2020-08-31 14:18:09.811551,3.41581531572982
9740,2020-08-31 14:18:10.015332,3.41581531572982
9741,2020-08-31 14:18:10.295556,3.41581531572982
9742,2020-08-31 14:18:10.629247,3.48624547330972
9743,2020-08-31 14:18:10.993850,3.48624547330972
9744,2020-08-31 14:18:11.319668,3.48624547330972
9745,2020-08-31 14:18:11.618343,3.48624547330972
9746,2020-08-31 14:18:11.945976,3.48624547330972
9747,2020-08-31 14:18:12.238885,3.48624547330972
9748,2020-08-31 14:18:12.528350,3.48624547330972
9749,2020-08-31 14:18:12.804741,3.48624547330972
9750,2020-08-31 14:18:13.120406,3.48624547330972
9751,2020-08-31 14:18:13.451322,3.48624547330972
9752,2020-08-31 14:18:13.762897,3.48624547330972
9753,2020-08-31 14:18:14.128257,3.48624547330972
9754,2020-08-31 14:18:14.563043,3.55512926193954
9755,2020-08-31 14:18:14.973964,3.55512926193954
9756,2020-08-31 14:18:15.352453,3.55512926193954
9757,2020-08-31 14:18:15.691671,3.55512926193954
9758,2020-08-31 14:18:16.002866,3.55512926193954
9759,2020-08-31 14:18:16.375914,3.55512926193954
9760,2020-08-31 14:18:16.692804,3.55512926193954
9761,2020-08-31 14:18:17.077827,3.55713321602079
9762,2020-08-31 14:18:17.369028,3.55713321602079
9763,2020-08-31 14:18:17.776501,3.55713321602079
9764,2020-08-31 14:18:18.124938,3.55713321602079
9765,2020-08-31 14:18:18.371349,3.55713321602079
9766,2020-08-31 14:18:18.694168,3.55713321602079
9767,2020-08-31 14:18:18.995351,3.55713321602079
9768,2020-08-31 14:18:19.351792,3.55713321602079
9769,2020-08-31 14:18:19.631545,3.55713321602079
9770,2020-08-31 14:18:19.981899,3.65732823436377
9771,2020-08-31 14:18:20.322325,3.65732823436377
9772,2020-08-31 14:18:20.655534,3.65732823436377
9773,2020-08-31 14:18:21.005429,3.65732823436377
9774,2020-08-31 14:18:21.420769,3.65732823436377
9775,2020-08-31 14:18:21.816042,3.65732823436377
9776,2020-08-31 14:18:22.128658,3.65732823436377
9777,2020-08-31 14:18:22.479441,3.75738898407937
9778,2020-08-31 14:18:22.728375,3.75738898407937
9779,2020-08-31 14:18:23.061810,3.75738898407937
9780,2020-08-31 14:18:23.433694,3.75738898407937
9781,2020-08-31 14:18:23.817518,3.75738898407937
9782,2020-08-31 14:18:24.229970,3.75738898407937
9783,2020-08-31 14:18:24.582621,3.75738898407937
9784,2020-08-31 14:18:24.831057,3.75738898407937
9785,2020-08-31 14:18:25.191200,3.85731570790408
9786,2020-08-31 14:18:25.536096,3.85731570790408
9787,2020-08-31 14:18:25.865902,3.85731570790408
9788,2020-08-31 14:18:26.199367,3.85731570790408
9789,2020-08-31 14:18:26.478784,3.85731570790408
9790,2020-08-31 14:18:26.800800,3.85731570790408
9791,2020-08-31 14:18:27.229098,3.85731570790408
9792,2020-08-31 14:18:27.622473,3.85731570790408
9793,2020-08-31 14:18:27.974577,3.95710864589741
9794,2020-08-31 14:18:28.226198,3.95710864589741
9795,2020-08-31 14:18:28.570479,3.95710864589741
9796,2020-08-31 14:18:28.882887,3.95710864589741
9797,2020-08-31 14:18:29.231232,3.95710864589741
9798,2020-08-31 14:18:29.498592,3.95710864589741
9799,2020-08-31 14:18:29.757874,3.95710864589741
9800,2020-08-31 14:18:30.090329,3.95710864589741
9801,2020-08-31 14:18:30.322101,3.95710864589741
9802,2020-08-31 14:18:30.588085,4.05676803553082
9803,2020-08-31 14:18:30.856503,4.05676803553082
9804,2020-08-31 14:18:31.202572,4.05676803553082
9805,2020-08-31 14:18:31.515260,4.05676803553082
9806,2020-08-31 14:18:31.808129,4.05676803553082
9807,2020-08-31 14:18:32.144545,4.05676803553082
9808,2020-08-31 14:18:32.538103,4.05676803553082
9809,2020-08-31 14:18:32.792806,4.05676803553082
9810,2020-08-31 14:18:33.140600,4.15629411177252
9811,2020-08-31 14:18:33.456669,4.15629411177252
9812,2020-08-31 14:18:33.809678,4.15629411177252
9813,2020-08-31 14:18:34.062660,4.15629411177252
9814,2020-08-31 14:18:34.393410,4.15629411177252
9815,2020-08-31 14:18:34.676442,4.15629411177252
9816,2020-08-31 14:18:34.924550,4.15629411177252
9817,2020-08-31 14:18:35.179521,4.15629411177252
9818,2020-08-31 14:18:35.467409,4.15629411177252
9819,2020-08-31 14:18:35.706507,4.15629411177252
9820,2020-08-31 14:18:35.996582,4.15629411177252
9821,2020-08-31 14:18:36.352270,4.2556871071683
9822,2020-08-31 14:18:36.660175,4.2556871071683
9823,2020-08-31 14:18:36.940513,4.2556871071683
9824,2020-08-31 14:18:37.273527,4.2556871071683
9825,2020-08-31 14:18:37.572175,4.2556871071683
9826,2020-08-31 14:18:37.869165,4.2556871071683
9827,2020-08-31 14:18:38.136445,4.2556871071683
9828,2020-08-31 14:18:38.379096,4.2556871071683
9829,2020-08-31 14:18:38.743574,4.2556871071683
9830,2020-08-31 14:18:39.034577,4.2556871071683
9831,2020-08-31 14:18:39.393214,4.30542687630032
9832,2020-08-31 14:18:39.724557,4.30542687630032
9833,2020-08-31 14:18:40.023198,4.30542687630032
9834,2020-08-31 14:18:40.354998,4.30542687630032
9835,2020-08-31 14:18:40.701973,4.30542687630032
9836,2020-08-31 14:18:40.954053,4.30542687630032
9837,2020-08-31 14:18:41.309338,4.30542687630032
9838,2020-08-31 14:18:41.559047,4.30542687630032
9839,2020-08-31 14:18:41.964019,4.35511482908477
9840,2020-08-31 14:18:42.270398,4.35511482908477
9841,2020-08-31 14:18:42.582951,4.35511482908477
9842,2020-08-31 14:18:42.829833,4.35511482908477
9843,2020-08-31 14:18:43.108874,4.35511482908477
