iteration,timestamp,T7
9844,2020-08-31 14:18:43.436766,4.35511482908477
9845,2020-08-31 14:18:43.798874,4.35511482908477
9846,2020-08-31 14:18:44.220734,4.35511482908477
9847,2020-08-31 14:18:44.486314,4.35511482908477
9848,2020-08-31 14:18:44.816585,4.40475106787271
9849,2020-08-31 14:18:45.112624,4.40475106787271
9850,2020-08-31 14:18:45.397945,4.40475106787271
9851,2020-08-31 14:18:45.756457,4.40475106787271
9852,2020-08-31 14:18:46.097664,4.40475106787271
9853,2020-08-31 14:18:46.464452,4.40475106787271
9854,2020-08-31 14:18:46.744101,4.40475106787271
9855,2020-08-31 14:18:47.015754,4.40475106787271
9856,2020-08-31 14:18:47.437147,4.40475106787271
9857,2020-08-31 14:18:47.708918,4.4543356943969
9858,2020-08-31 14:18:48.005255,4.4543356943969
9859,2020-08-31 14:18:48.337408,4.4543356943969
9860,2020-08-31 14:18:48.689055,4.4543356943969
9861,2020-08-31 14:18:48.983681,4.4543356943969
9862,2020-08-31 14:18:49.328180,4.4543356943969
9863,2020-08-31 14:18:49.719944,4.4543356943969
9864,2020-08-31 14:18:50.021923,4.4543356943969
9865,2020-08-31 14:18:50.278683,4.503868809781
9866,2020-08-31 14:18:50.643270,4.503868809781
9867,2020-08-31 14:18:50.982093,4.503868809781
9868,2020-08-31 14:18:51.292736,4.503868809781
9869,2020-08-31 14:18:51.625827,4.503868809781
9870,2020-08-31 14:18:51.915744,4.503868809781
9871,2020-08-31 14:18:52.212209,4.503868809781
9872,2020-08-31 14:18:52.555906,4.503868809781
9873,2020-08-31 14:18:52.844243,4.503868809781
9874,2020-08-31 14:18:53.111537,4.51046637041667
9875,2020-08-31 14:18:53.388785,4.51046637041667
9876,2020-08-31 14:18:53.716040,4.51046637041667
9877,2020-08-31 14:18:54.104489,4.51046637041667
9878,2020-08-31 14:18:54.421039,4.51046637041667
9879,2020-08-31 14:18:54.686620,4.51046637041667
9880,2020-08-31 14:18:54.991897,4.51046637041667
9881,2020-08-31 14:18:55.354582,4.51046637041667
9882,2020-08-31 14:18:55.566760,4.51046637041667
9883,2020-08-31 14:18:56.004436,4.5597755118205
9884,2020-08-31 14:18:56.334147,4.5597755118205
9885,2020-08-31 14:18:56.682342,4.5597755118205
9886,2020-08-31 14:18:57.040328,4.5597755118205
9887,2020-08-31 14:18:57.327010,4.5597755118205
9888,2020-08-31 14:18:57.589606,4.5597755118205
9889,2020-08-31 14:18:57.893396,4.5597755118205
9890,2020-08-31 14:18:58.232187,4.5597755118205
9891,2020-08-31 14:18:58.544115,4.5597755118205
9892,2020-08-31 14:18:58.850320,4.5597755118205
9893,2020-08-31 14:18:59.192920,4.5597755118205
9894,2020-08-31 14:18:59.543091,4.5597755118205
9895,2020-08-31 14:18:59.901785,4.5597755118205
9896,2020-08-31 14:19:00.209966,4.5597755118205
9897,2020-08-31 14:19:00.547079,4.5597755118205
9898,2020-08-31 14:19:00.925829,4.5597755118205
9899,2020-08-31 14:19:01.287662,4.5597755118205
9900,2020-08-31 14:19:01.669709,4.5597755118205
9901,2020-08-31 14:19:01.961677,4.5597755118205
9902,2020-08-31 14:19:02.299227,4.5597755118205
9903,2020-08-31 14:19:02.620891,4.5597755118205
9904,2020-08-31 14:19:02.942300,4.5597755118205
9905,2020-08-31 14:19:03.339566,4.5597755118205
9906,2020-08-31 14:19:03.767987,4.61662006475898
9907,2020-08-31 14:19:04.134477,4.61662006475898
9908,2020-08-31 14:19:04.496973,4.61662006475898
9909,2020-08-31 14:19:04.815252,4.61662006475898
9910,2020-08-31 14:19:05.187303,4.61662006475898
9911,2020-08-31 14:19:05.532129,4.61662006475898
9912,2020-08-31 14:19:05.913211,4.67843152018067
9913,2020-08-31 14:19:06.271503,4.67843152018067
9914,2020-08-31 14:19:06.608225,4.67843152018067
9915,2020-08-31 14:19:06.929924,4.67843152018067
9916,2020-08-31 14:19:07.221874,4.67843152018067
9917,2020-08-31 14:19:07.517528,4.67843152018067
9918,2020-08-31 14:19:07.868293,4.67843152018067
9919,2020-08-31 14:19:08.180062,4.67843152018067
9920,2020-08-31 14:19:08.414367,4.67843152018067
9921,2020-08-31 14:19:08.679465,4.74018391735294
9922,2020-08-31 14:19:09.001305,4.74018391735294
9923,2020-08-31 14:19:09.228422,4.74018391735294
9924,2020-08-31 14:19:09.558223,4.74018391735294
9925,2020-08-31 14:19:09.874244,4.74018391735294
9926,2020-08-31 14:19:10.210806,4.74018391735294
9927,2020-08-31 14:19:10.572579,4.74018391735294
9928,2020-08-31 14:19:10.858256,4.74018391735294
9929,2020-08-31 14:19:11.187274,4.80187736808433
9930,2020-08-31 14:19:11.523326,4.80187736808433
9931,2020-08-31 14:19:11.936912,4.80187736808433
9932,2020-08-31 14:19:12.295477,4.80187736808433
9933,2020-08-31 14:19:12.595097,4.80187736808433
9934,2020-08-31 14:19:12.959960,4.80187736808433
9935,2020-08-31 14:19:13.218328,4.80187736808433
9936,2020-08-31 14:19:13.585878,4.80187736808433
9937,2020-08-31 14:19:13.850758,4.86351198328943
9938,2020-08-31 14:19:14.123578,4.86351198328943
9939,2020-08-31 14:19:14.379971,4.86351198328943
9940,2020-08-31 14:19:14.734071,4.86351198328943
9941,2020-08-31 14:19:15.006741,4.86351198328943
9942,2020-08-31 14:19:15.341029,4.86351198328943
9943,2020-08-31 14:19:15.595403,4.86351198328943
9944,2020-08-31 14:19:15.854868,4.86351198328943
9945,2020-08-31 14:19:16.230585,4.92508787300495
9946,2020-08-31 14:19:16.591016,4.92508787300495
9947,2020-08-31 14:19:16.945045,4.92508787300495
9948,2020-08-31 14:19:17.238136,4.92508787300495
9949,2020-08-31 14:19:17.496912,4.92508787300495
9950,2020-08-31 14:19:17.851667,4.92508787300495
9951,2020-08-31 14:19:18.143007,4.92508787300495
9952,2020-08-31 14:19:18.533597,4.92508787300495
9953,2020-08-31 14:19:18.966511,4.80548176125495
9954,2020-08-31 14:19:19.347055,4.80548176125495
9955,2020-08-31 14:19:19.689921,4.80548176125495
9956,2020-08-31 14:19:19.987355,4.80548176125495
9957,2020-08-31 14:19:20.302412,4.80548176125495
9958,2020-08-31 14:19:20.570654,4.80548176125495
9959,2020-08-31 14:19:20.879737,4.80548176125495
9960,2020-08-31 14:19:21.278115,4.80548176125495
9961,2020-08-31 14:19:21.618682,4.80548176125495
9962,2020-08-31 14:19:21.867920,4.68622526413867
9963,2020-08-31 14:19:22.202691,4.68622526413867
9964,2020-08-31 14:19:22.488569,4.68622526413867
9965,2020-08-31 14:19:22.836073,4.68622526413867
9966,2020-08-31 14:19:23.155754,4.68622526413867
9967,2020-08-31 14:19:23.492499,4.68622526413867
9968,2020-08-31 14:19:23.835922,4.68622526413867
9969,2020-08-31 14:19:24.153535,4.68622526413867
9970,2020-08-31 14:19:24.512457,4.56731469752174
9971,2020-08-31 14:19:24.842702,4.56731469752174
9972,2020-08-31 14:19:25.097877,4.56731469752174
9973,2020-08-31 14:19:25.450374,4.56731469752174
9974,2020-08-31 14:19:25.787511,4.56731469752174
9975,2020-08-31 14:19:26.089388,4.56731469752174
9976,2020-08-31 14:19:26.370960,4.56731469752174
9977,2020-08-31 14:19:26.705868,4.56731469752174
9978,2020-08-31 14:19:27.053465,4.56731469752174
9979,2020-08-31 14:19:27.360202,4.56731469752174
9980,2020-08-31 14:19:27.752690,4.44874648595282
9981,2020-08-31 14:19:28.077711,4.44874648595282
9982,2020-08-31 14:19:28.365952,4.44874648595282
9983,2020-08-31 14:19:28.719287,4.44874648595282
9984,2020-08-31 14:19:28.970448,4.44874648595282
9985,2020-08-31 14:19:29.285740,4.44874648595282
9986,2020-08-31 14:19:29.623691,4.44874648595282
9987,2020-08-31 14:19:29.937484,4.44874648595282
9988,2020-08-31 14:19:30.280975,4.44874648595282
9989,2020-08-31 14:19:30.624138,4.44874648595282
9990,2020-08-31 14:19:30.893629,4.33051715645279
9991,2020-08-31 14:19:31.199734,4.33051715645279
9992,2020-08-31 14:19:31.452549,4.33051715645279
9993,2020-08-31 14:19:31.760321,4.33051715645279
9994,2020-08-31 14:19:32.083699,4.33051715645279
9995,2020-08-31 14:19:32.450387,4.33051715645279
9996,2020-08-31 14:19:32.749554,4.33051715645279
9997,2020-08-31 14:19:33.175322,4.2126233329702
9998,2020-08-31 14:19:33.452325,4.2126233329702
9999,2020-08-31 14:19:33.784410,4.2126233329702
10000,2020-08-31 14:19:34.056659,4.2126233329702
10001,2020-08-31 14:19:34.424706,4.2126233329702
10002,2020-08-31 14:19:34.706312,4.2126233329702
10003,2020-08-31 14:19:35.047154,4.2126233329702
10004,2020-08-31 14:19:35.304425,4.2126233329702
10005,2020-08-31 14:19:35.610240,4.2126233329702
10006,2020-08-31 14:19:35.884325,4.09506173140275
10007,2020-08-31 14:19:36.153188,4.09506173140275
10008,2020-08-31 14:19:36.543803,4.09506173140275
10009,2020-08-31 14:19:36.950238,4.09506173140275
10010,2020-08-31 14:19:37.319927,4.09506173140275
10011,2020-08-31 14:19:37.621895,4.09506173140275
10012,2020-08-31 14:19:37.938491,4.09506173140275
10013,2020-08-31 14:19:38.332041,3.97782915510412
10014,2020-08-31 14:19:38.565342,3.97782915510412
10015,2020-08-31 14:19:38.876704,3.97782915510412
10016,2020-08-31 14:19:39.212088,3.97782915510412
10017,2020-08-31 14:19:39.561789,3.97782915510412
10018,2020-08-31 14:19:39.885179,3.97782915510412
10019,2020-08-31 14:19:40.183469,3.97782915510412
10020,2020-08-31 14:19:40.540837,3.97782915510412
10021,2020-08-31 14:19:40.885536,3.97782915510412
10022,2020-08-31 14:19:41.256253,3.86092249081138
10023,2020-08-31 14:19:41.566081,3.86092249081138
10024,2020-08-31 14:19:41.810107,3.86092249081138
10025,2020-08-31 14:19:42.147289,3.86092249081138
10026,2020-08-31 14:19:42.516165,3.86092249081138
10027,2020-08-31 14:19:42.860348,3.86092249081138
10028,2020-08-31 14:19:43.163219,3.86092249081138
10029,2020-08-31 14:19:43.517304,3.86092249081138
10030,2020-08-31 14:19:43.964492,3.74433870493993
10031,2020-08-31 14:19:44.295940,3.74433870493993
10032,2020-08-31 14:19:44.656360,3.74433870493993
10033,2020-08-31 14:19:45.008638,3.74433870493993
10034,2020-08-31 14:19:45.313037,3.74433870493993
10035,2020-08-31 14:19:45.627828,3.74433870493993
10036,2020-08-31 14:19:46.075119,3.74433870493993
10037,2020-08-31 14:19:46.383943,3.74433870493993
10038,2020-08-31 14:19:46.702736,3.62807484020199
10039,2020-08-31 14:19:47.113006,3.62807484020199
10040,2020-08-31 14:19:47.445749,3.62807484020199
10041,2020-08-31 14:19:47.695478,3.62807484020199
10042,2020-08-31 14:19:48.010024,3.62807484020199
10043,2020-08-31 14:19:48.352530,3.62807484020199
10044,2020-08-31 14:19:48.686809,3.62807484020199
10045,2020-08-31 14:19:49.035551,3.62807484020199
10046,2020-08-31 14:19:49.353985,3.51212801251192
10047,2020-08-31 14:19:49.719255,3.51212801251192
10048,2020-08-31 14:19:50.072466,3.51212801251192
10049,2020-08-31 14:19:50.389819,3.51212801251192
10050,2020-08-31 14:19:50.726439,3.51212801251192
10051,2020-08-31 14:19:51.028127,3.51212801251192
10052,2020-08-31 14:19:51.353349,3.51212801251192
10053,2020-08-31 14:19:51.702252,3.51212801251192
10054,2020-08-31 14:19:51.999606,3.41891279440689
10055,2020-08-31 14:19:52.363758,3.41891279440689
10056,2020-08-31 14:19:52.700923,3.41891279440689
10057,2020-08-31 14:19:53.008624,3.41891279440689
10058,2020-08-31 14:19:53.381945,3.41891279440689
10059,2020-08-31 14:19:53.712235,3.41891279440689
10060,2020-08-31 14:19:54.056603,3.41891279440689
10061,2020-08-31 14:19:54.388740,3.41891279440689
10062,2020-08-31 14:19:54.659074,3.32597589165005
10063,2020-08-31 14:19:54.958490,3.32597589165005
10064,2020-08-31 14:19:55.309712,3.32597589165005
10065,2020-08-31 14:19:55.671255,3.32597589165005
10066,2020-08-31 14:19:56.009979,3.32597589165005
10067,2020-08-31 14:19:56.319484,3.32597589165005
10068,2020-08-31 14:19:56.624400,3.32597589165005
10069,2020-08-31 14:19:56.992240,3.32597589165005
10070,2020-08-31 14:19:57.356030,3.32597589165005
10071,2020-08-31 14:19:57.694175,3.32597589165005
10072,2020-08-31 14:19:58.070482,3.233314484145
10073,2020-08-31 14:19:58.353828,3.233314484145
10074,2020-08-31 14:19:58.635497,3.233314484145
10075,2020-08-31 14:19:58.956681,3.233314484145
10076,2020-08-31 14:19:59.264766,3.233314484145
10077,2020-08-31 14:19:59.610556,3.233314484145
10078,2020-08-31 14:19:59.906713,3.233314484145
10079,2020-08-31 14:20:00.229617,3.233314484145
10080,2020-08-31 14:20:00.580885,3.14092581631735
10081,2020-08-31 14:20:00.947347,3.14092581631735
10082,2020-08-31 14:20:01.208934,3.14092581631735
10083,2020-08-31 14:20:01.475081,3.14092581631735
10084,2020-08-31 14:20:01.739380,3.14092581631735
10085,2020-08-31 14:20:02.048138,3.14092581631735
10086,2020-08-31 14:20:02.376171,3.14092581631735
10087,2020-08-31 14:20:02.683727,3.14092581631735
10088,2020-08-31 14:20:03.035406,3.14092581631735
10089,2020-08-31 14:20:03.380153,3.14092581631735
10090,2020-08-31 14:20:03.595089,3.14092581631735
10091,2020-08-31 14:20:03.872675,3.04880719468319
10092,2020-08-31 14:20:04.221575,3.04880719468319
10093,2020-08-31 14:20:04.584379,3.04880719468319
10094,2020-08-31 14:20:04.945061,3.04880719468319
10095,2020-08-31 14:20:05.266220,3.04880719468319
10096,2020-08-31 14:20:05.563807,3.04880719468319
10097,2020-08-31 14:20:05.805425,3.04880719468319
10098,2020-08-31 14:20:06.090386,3.04880719468319
10099,2020-08-31 14:20:06.356112,3.04880719468319
10100,2020-08-31 14:20:06.597033,3.04880719468319
10101,2020-08-31 14:20:06.935842,2.95695598557731
10102,2020-08-31 14:20:07.300223,2.95695598557731
10103,2020-08-31 14:20:07.666676,2.95695598557731
10104,2020-08-31 14:20:08.039545,2.95695598557731
10105,2020-08-31 14:20:08.410267,2.95695598557731
10106,2020-08-31 14:20:08.716965,2.95695598557731
10107,2020-08-31 14:20:09.031892,2.95695598557731
10108,2020-08-31 14:20:09.367274,2.86536961302741
10109,2020-08-31 14:20:09.764537,2.86536961302741
10110,2020-08-31 14:20:10.125222,2.86536961302741
10111,2020-08-31 14:20:10.459873,2.86536961302741
10112,2020-08-31 14:20:10.774127,2.86536961302741
10113,2020-08-31 14:20:11.046337,2.86536961302741
10114,2020-08-31 14:20:11.256577,2.86536961302741
10115,2020-08-31 14:20:11.567260,2.86536961302741
10116,2020-08-31 14:20:11.888115,2.77404555676237
10117,2020-08-31 14:20:12.115405,2.77404555676237
10118,2020-08-31 14:20:12.434698,2.77404555676237
10119,2020-08-31 14:20:12.820329,2.77404555676237
10120,2020-08-31 14:20:13.018617,2.77404555676237
10121,2020-08-31 14:20:13.305707,2.77404555676237
10122,2020-08-31 14:20:13.546002,2.77404555676237
10123,2020-08-31 14:20:13.840104,2.77404555676237
10124,2020-08-31 14:20:14.165417,2.77404555676237
10125,2020-08-31 14:20:14.436912,2.77404555676237
10126,2020-08-31 14:20:14.831223,2.68298135034365
10127,2020-08-31 14:20:15.195361,2.68298135034365
10128,2020-08-31 14:20:15.515716,2.68298135034365
10129,2020-08-31 14:20:15.758165,2.68298135034365
10130,2020-08-31 14:20:16.080551,2.68298135034365
10131,2020-08-31 14:20:16.458271,2.68298135034365
10132,2020-08-31 14:20:16.734633,2.68298135034365
10133,2020-08-31 14:20:17.033313,2.68298135034365
10134,2020-08-31 14:20:17.332779,2.68298135034365
10135,2020-08-31 14:20:17.607438,2.59217457941045
10136,2020-08-31 14:20:17.941399,2.59217457941045
10137,2020-08-31 14:20:18.269856,2.59217457941045
10138,2020-08-31 14:20:18.556404,2.59217457941045
10139,2020-08-31 14:20:18.885466,2.59217457941045
10140,2020-08-31 14:20:19.273907,2.59217457941045
10141,2020-08-31 14:20:19.627536,2.50162288003023
10142,2020-08-31 14:20:19.962283,2.50162288003023
10143,2020-08-31 14:20:20.337959,2.50162288003023
10144,2020-08-31 14:20:20.698934,2.50162288003023
10145,2020-08-31 14:20:21.024969,2.50162288003023
10146,2020-08-31 14:20:21.387599,2.50162288003023
10147,2020-08-31 14:20:21.731706,2.50162288003023
10148,2020-08-31 14:20:21.971334,2.50162288003023
10149,2020-08-31 14:20:22.310206,2.50162288003023
10150,2020-08-31 14:20:22.585941,2.411323937147
10151,2020-08-31 14:20:22.957362,2.411323937147
10152,2020-08-31 14:20:23.265148,2.411323937147
10153,2020-08-31 14:20:23.519036,2.411323937147
10154,2020-08-31 14:20:23.866477,2.411323937147
10155,2020-08-31 14:20:24.236182,2.411323937147
10156,2020-08-31 14:20:24.604591,2.411323937147
10157,2020-08-31 14:20:24.937708,2.411323937147
10158,2020-08-31 14:20:25.245782,2.411323937147
10159,2020-08-31 14:20:25.579749,2.34073000272335
10160,2020-08-31 14:20:25.895379,2.34073000272335
10161,2020-08-31 14:20:26.292057,2.34073000272335
10162,2020-08-31 14:20:26.628978,2.34073000272335
10163,2020-08-31 14:20:26.916166,2.34073000272335
10164,2020-08-31 14:20:27.226912,2.34073000272335
10165,2020-08-31 14:20:27.456458,2.34073000272335
10166,2020-08-31 14:20:27.713215,2.34073000272335
10167,2020-08-31 14:20:28.060181,2.34073000272335
10168,2020-08-31 14:20:28.385660,2.2703419953103
10169,2020-08-31 14:20:28.696457,2.2703419953103
10170,2020-08-31 14:20:29.059024,2.2703419953103
10171,2020-08-31 14:20:29.325649,2.2703419953103
10172,2020-08-31 14:20:29.585803,2.2703419953103
10173,2020-08-31 14:20:29.915990,2.2703419953103
10174,2020-08-31 14:20:30.166546,2.2703419953103
10175,2020-08-31 14:20:30.506079,2.2703419953103
10176,2020-08-31 14:20:30.861198,2.36479327533289
10177,2020-08-31 14:20:31.167682,2.36479327533289
10178,2020-08-31 14:20:31.486174,2.36479327533289
10179,2020-08-31 14:20:31.802966,2.36479327533289
10180,2020-08-31 14:20:32.143980,2.36479327533289
10181,2020-08-31 14:20:32.519023,2.36479327533289
10182,2020-08-31 14:20:32.895150,2.36479327533289
10183,2020-08-31 14:20:33.196294,2.36479327533289
10184,2020-08-31 14:20:33.491717,2.45904266456824
10185,2020-08-31 14:20:33.797060,2.45904266456824
10186,2020-08-31 14:20:34.068945,2.45904266456824
10187,2020-08-31 14:20:34.425415,2.45904266456824
10188,2020-08-31 14:20:34.710446,2.45904266456824
10189,2020-08-31 14:20:35.035190,2.45904266456824
10190,2020-08-31 14:20:35.345089,2.45904266456824
10191,2020-08-31 14:20:35.579986,2.45904266456824
10192,2020-08-31 14:20:35.905766,2.45904266456824
10193,2020-08-31 14:20:36.229800,2.45904266456824
10194,2020-08-31 14:20:36.482780,2.5530909038678
10195,2020-08-31 14:20:36.734320,2.5530909038678
10196,2020-08-31 14:20:37.036611,2.5530909038678
10197,2020-08-31 14:20:37.407402,2.5530909038678
10198,2020-08-31 14:20:37.807855,2.5530909038678
10199,2020-08-31 14:20:38.149987,2.5530909038678
10200,2020-08-31 14:20:38.474632,2.5530909038678
10201,2020-08-31 14:20:38.790910,2.5530909038678
10202,2020-08-31 14:20:39.084641,2.5530909038678
10203,2020-08-31 14:20:39.441096,2.64693872798246
10204,2020-08-31 14:20:39.765798,2.64693872798246
10205,2020-08-31 14:20:40.098290,2.64693872798246
10206,2020-08-31 14:20:40.426550,2.64693872798246
10207,2020-08-31 14:20:40.657002,2.64693872798246
10208,2020-08-31 14:20:40.976690,2.64693872798246
10209,2020-08-31 14:20:41.332155,2.64693872798246
10210,2020-08-31 14:20:41.615483,2.64693872798246
10211,2020-08-31 14:20:42.009126,2.74058686571466
10212,2020-08-31 14:20:42.284983,2.74058686571466
10213,2020-08-31 14:20:42.571255,2.74058686571466
10214,2020-08-31 14:20:42.865228,2.74058686571466
10215,2020-08-31 14:20:43.136711,2.74058686571466
10216,2020-08-31 14:20:43.484751,2.74058686571466
10217,2020-08-31 14:20:43.806912,2.74058686571466
10218,2020-08-31 14:20:44.071256,2.74058686571466
10219,2020-08-31 14:20:44.362908,2.74058686571466
10220,2020-08-31 14:20:44.676897,2.74058686571466
10221,2020-08-31 14:20:45.023467,2.83403604006305
10222,2020-08-31 14:20:45.375324,2.83403604006305
10223,2020-08-31 14:20:45.727216,2.83403604006305
10224,2020-08-31 14:20:46.015492,2.83403604006305
10225,2020-08-31 14:20:46.325908,2.83403604006305
10226,2020-08-31 14:20:46.613896,2.83403604006305
10227,2020-08-31 14:20:46.967898,2.83403604006305
10228,2020-08-31 14:20:47.221409,2.83403604006305
10229,2020-08-31 14:20:47.470795,2.83403604006305
10230,2020-08-31 14:20:47.817004,2.92728696836049
10231,2020-08-31 14:20:48.120893,2.92728696836049
10232,2020-08-31 14:20:48.481497,2.92728696836049
10233,2020-08-31 14:20:48.809962,2.92728696836049
10234,2020-08-31 14:20:49.115408,2.92728696836049
10235,2020-08-31 14:20:49.444461,2.92728696836049
10236,2020-08-31 14:20:49.772947,2.92728696836049
10237,2020-08-31 14:20:50.136036,2.92728696836049
10238,2020-08-31 14:20:50.447681,2.92728696836049
10239,2020-08-31 14:20:50.760427,3.02034036240552
10240,2020-08-31 14:20:51.094751,3.02034036240552
10241,2020-08-31 14:20:51.452580,3.02034036240552
10242,2020-08-31 14:20:51.814948,3.02034036240552
10243,2020-08-31 14:20:52.108958,3.02034036240552
10244,2020-08-31 14:20:52.405228,3.02034036240552
10245,2020-08-31 14:20:52.768197,3.02034036240552
10246,2020-08-31 14:20:53.013717,3.02034036240552
10247,2020-08-31 14:20:53.415120,3.11319692858811
10248,2020-08-31 14:20:53.766564,3.11319692858811
10249,2020-08-31 14:20:54.127070,3.11319692858811
10250,2020-08-31 14:20:54.377744,3.11319692858811
10251,2020-08-31 14:20:54.692204,3.11319692858811
10252,2020-08-31 14:20:55.016060,3.11319692858811
10253,2020-08-31 14:20:55.343345,3.11319692858811
10254,2020-08-31 14:20:55.700229,3.11319692858811
10255,2020-08-31 14:20:55.976001,3.20585736800965
10256,2020-08-31 14:20:56.330072,3.20585736800965
10257,2020-08-31 14:20:56.700824,3.20585736800965
10258,2020-08-31 14:20:57.031417,3.20585736800965
10259,2020-08-31 14:20:57.383028,3.20585736800965
10260,2020-08-31 14:20:57.675848,3.20585736800965
10261,2020-08-31 14:20:57.991982,3.20585736800965
10262,2020-08-31 14:20:58.297614,3.20585736800965
10263,2020-08-31 14:20:58.673268,3.29941266539208
10264,2020-08-31 14:20:59.058936,3.29941266539208
10265,2020-08-31 14:20:59.530346,3.29941266539208
10266,2020-08-31 14:20:59.823464,3.29941266539208
10267,2020-08-31 14:21:00.113520,3.29941266539208
10268,2020-08-31 14:21:00.438079,3.29941266539208
10269,2020-08-31 14:21:00.712329,3.29941266539208
10270,2020-08-31 14:21:00.952191,3.29941266539208
10271,2020-08-31 14:21:01.212878,3.29941266539208
10272,2020-08-31 14:21:01.558530,3.29941266539208
10273,2020-08-31 14:21:01.813433,3.39277050157258
10274,2020-08-31 14:21:02.090871,3.39277050157258
10275,2020-08-31 14:21:02.413114,3.39277050157258
10276,2020-08-31 14:21:02.698482,3.39277050157258
10277,2020-08-31 14:21:03.023543,3.39277050157258
10278,2020-08-31 14:21:03.349409,3.39277050157258
10279,2020-08-31 14:21:03.609141,3.39277050157258
10280,2020-08-31 14:21:03.936752,3.39277050157258
10281,2020-08-31 14:21:04.271788,3.39277050157258
10282,2020-08-31 14:21:04.685725,3.48593156667437
10283,2020-08-31 14:21:05.046745,3.48593156667437
10284,2020-08-31 14:21:05.322907,3.48593156667437
10285,2020-08-31 14:21:05.706086,3.48593156667437
10286,2020-08-31 14:21:05.968805,3.48593156667437
10287,2020-08-31 14:21:06.222622,3.48593156667437
10288,2020-08-31 14:21:06.474557,3.48593156667437
10289,2020-08-31 14:21:06.796544,3.48593156667437
10290,2020-08-31 14:21:07.109329,3.48593156667437
10291,2020-08-31 14:21:07.350303,3.48593156667437
10292,2020-08-31 14:21:07.614457,3.5788965459338
10293,2020-08-31 14:21:07.894255,3.5788965459338
10294,2020-08-31 14:21:08.261558,3.5788965459338
10295,2020-08-31 14:21:08.586612,3.5788965459338
10296,2020-08-31 14:21:08.999539,3.5788965459338
10297,2020-08-31 14:21:09.268377,3.5788965459338
10298,2020-08-31 14:21:09.605128,3.5788965459338
10299,2020-08-31 14:21:09.900300,3.5788965459338
10300,2020-08-31 14:21:10.215729,3.5788965459338
10301,2020-08-31 14:21:10.529740,3.5788965459338
10302,2020-08-31 14:21:10.765081,3.67166611979904
10303,2020-08-31 14:21:11.178916,3.67166611979904
10304,2020-08-31 14:21:11.514190,3.67166611979904
10305,2020-08-31 14:21:11.859059,3.67166611979904
10306,2020-08-31 14:21:12.193764,3.67166611979904
10307,2020-08-31 14:21:12.507441,3.67166611979904
10308,2020-08-31 14:21:12.762559,3.67166611979904
10309,2020-08-31 14:21:13.120667,3.67166611979904
10310,2020-08-31 14:21:13.426741,3.67166611979904
10311,2020-08-31 14:21:13.756933,3.76424096402478
10312,2020-08-31 14:21:14.100727,3.76424096402478
10313,2020-08-31 14:21:14.496607,3.76424096402478
10314,2020-08-31 14:21:14.809372,3.76424096402478
10315,2020-08-31 14:21:15.120979,3.76424096402478
10316,2020-08-31 14:21:15.407902,3.76424096402478
10317,2020-08-31 14:21:15.672990,3.76424096402478
10318,2020-08-31 14:21:16.002396,3.85662174976326
10319,2020-08-31 14:21:16.313524,3.85662174976326
10320,2020-08-31 14:21:16.657773,3.85662174976326
10321,2020-08-31 14:21:16.924468,3.85662174976326
10322,2020-08-31 14:21:17.155198,3.85662174976326
10323,2020-08-31 14:21:17.445993,3.85662174976326
10324,2020-08-31 14:21:17.857018,3.85662174976326
10325,2020-08-31 14:21:18.157387,3.85662174976326
10326,2020-08-31 14:21:18.474396,3.85662174976326
10327,2020-08-31 14:21:18.719660,3.94880914365181
10328,2020-08-31 14:21:19.005212,3.94880914365181
10329,2020-08-31 14:21:19.350397,3.94880914365181
10330,2020-08-31 14:21:19.645084,3.94880914365181
10331,2020-08-31 14:21:19.882972,3.94880914365181
10332,2020-08-31 14:21:20.190966,3.94880914365181
10333,2020-08-31 14:21:20.508270,3.94880914365181
10334,2020-08-31 14:21:20.757271,3.94880914365181
10335,2020-08-31 14:21:21.096880,3.94880914365181
10336,2020-08-31 14:21:21.366087,3.94880914365181
10337,2020-08-31 14:21:21.666998,3.98468706270747
10338,2020-08-31 14:21:21.978306,3.98468706270747
10339,2020-08-31 14:21:22.239761,3.98468706270747
10340,2020-08-31 14:21:22.542117,3.98468706270747
10341,2020-08-31 14:21:22.927276,3.98468706270747
10342,2020-08-31 14:21:23.310272,3.98468706270747
10343,2020-08-31 14:21:23.645011,3.98468706270747
10344,2020-08-31 14:21:24.027216,3.98468706270747
10345,2020-08-31 14:21:24.550471,4.06252940761492
10346,2020-08-31 14:21:24.887603,4.06252940761492
10347,2020-08-31 14:21:25.140917,4.06252940761492
10348,2020-08-31 14:21:25.437989,4.06252940761492
10349,2020-08-31 14:21:25.741830,4.06252940761492
10350,2020-08-31 14:21:26.122346,4.06252940761492
10351,2020-08-31 14:21:26.433710,4.06252940761492
10352,2020-08-31 14:21:26.727831,4.06252940761492
10353,2020-08-31 14:21:27.039891,4.06252940761492
10354,2020-08-31 14:21:27.323696,4.19002446210656
10355,2020-08-31 14:21:27.664371,4.19002446210656
10356,2020-08-31 14:21:27.921165,4.19002446210656
10357,2020-08-31 14:21:28.144641,4.19002446210656
10358,2020-08-31 14:21:28.458513,4.19002446210656
10359,2020-08-31 14:21:28.795400,4.19002446210656
10360,2020-08-31 14:21:29.095489,4.19002446210656
10361,2020-08-31 14:21:29.363136,4.19002446210656
10362,2020-08-31 14:21:29.727538,4.19002446210656
10363,2020-08-31 14:21:30.027401,4.19002446210656
10364,2020-08-31 14:21:30.484502,4.31733057754114
10365,2020-08-31 14:21:30.780755,4.31733057754114
10366,2020-08-31 14:21:31.110222,4.31733057754114
10367,2020-08-31 14:21:31.439837,4.31733057754114
10368,2020-08-31 14:21:31.739279,4.31733057754114
10369,2020-08-31 14:21:31.925897,4.31733057754114
10370,2020-08-31 14:21:32.320790,4.31733057754114
10371,2020-08-31 14:21:32.628505,4.31733057754114
10372,2020-08-31 14:21:32.933304,4.31733057754114
10373,2020-08-31 14:21:33.242326,4.31733057754114
10374,2020-08-31 14:21:33.505185,4.44444801908742
10375,2020-08-31 14:21:33.808910,4.44444801908742
10376,2020-08-31 14:21:34.124503,4.44444801908742
10377,2020-08-31 14:21:34.475948,4.44444801908742
10378,2020-08-31 14:21:34.756625,4.44444801908742
10379,2020-08-31 14:21:35.013630,4.44444801908742
10380,2020-08-31 14:21:35.311670,4.44444801908742
10381,2020-08-31 14:21:35.699845,4.44444801908742
10382,2020-08-31 14:21:35.995797,4.44444801908742
10383,2020-08-31 14:21:36.276869,4.44444801908742
10384,2020-08-31 14:21:36.572030,4.55633795167419
10385,2020-08-31 14:21:36.845506,4.55633795167419
10386,2020-08-31 14:21:37.194802,4.55633795167419
10387,2020-08-31 14:21:37.511373,4.55633795167419
10388,2020-08-31 14:21:37.843157,4.55633795167419
10389,2020-08-31 14:21:38.231171,4.55633795167419
10390,2020-08-31 14:21:38.599030,4.55633795167419
10391,2020-08-31 14:21:38.957124,4.55633795167419
10392,2020-08-31 14:21:39.213523,4.66805781891891
10393,2020-08-31 14:21:39.566953,4.66805781891891
10394,2020-08-31 14:21:39.872370,4.66805781891891
10395,2020-08-31 14:21:40.149915,4.66805781891891
10396,2020-08-31 14:21:40.405828,4.66805781891891
10397,2020-08-31 14:21:40.710074,4.66805781891891
10398,2020-08-31 14:21:40.989777,4.66805781891891
10399,2020-08-31 14:21:41.313247,4.66805781891891
10400,2020-08-31 14:21:41.599650,4.66805781891891
10401,2020-08-31 14:21:41.991556,4.77960788049089
10402,2020-08-31 14:21:42.311085,4.77960788049089
10403,2020-08-31 14:21:42.559044,4.77960788049089
10404,2020-08-31 14:21:42.847447,4.77960788049089
10405,2020-08-31 14:21:43.164774,4.77960788049089
10406,2020-08-31 14:21:43.424651,4.77960788049089
10407,2020-08-31 14:21:43.767564,4.77960788049089
10408,2020-08-31 14:21:44.035841,4.77960788049089
10409,2020-08-31 14:21:44.352982,4.77960788049089
10410,2020-08-31 14:21:44.693099,4.77960788049089
10411,2020-08-31 14:21:45.055360,4.89098839345191
10412,2020-08-31 14:21:45.363606,4.89098839345191
10413,2020-08-31 14:21:45.628521,4.89098839345191
10414,2020-08-31 14:21:45.965933,4.89098839345191
10415,2020-08-31 14:21:46.271758,4.89098839345191
10416,2020-08-31 14:21:46.584691,4.89098839345191
10417,2020-08-31 14:21:46.848953,4.89098839345191
10418,2020-08-31 14:21:47.225471,4.89098839345191
10419,2020-08-31 14:21:47.493218,4.89098839345191
10420,2020-08-31 14:21:47.828888,4.89098839345191
10421,2020-08-31 14:21:48.171157,5.00034609202919
10422,2020-08-31 14:21:48.526037,5.00034609202919
10423,2020-08-31 14:21:48.931782,5.00034609202919
10424,2020-08-31 14:21:49.320438,5.00034609202919
10425,2020-08-31 14:21:49.578055,5.00034609202919
10426,2020-08-31 14:21:49.955866,5.00034609202919
10427,2020-08-31 14:21:50.323758,5.00034609202919
10428,2020-08-31 14:21:50.604097,5.00034609202919
10429,2020-08-31 14:21:50.957076,5.00034609202919
10430,2020-08-31 14:21:51.256375,5.00034609202919
10431,2020-08-31 14:21:51.629819,5.00034609202919
10432,2020-08-31 14:21:51.922827,5.00034609202919
10433,2020-08-31 14:21:52.318268,5.00034609202919
10434,2020-08-31 14:21:52.636020,5.00034609202919
10435,2020-08-31 14:21:52.938825,5.00034609202919
10436,2020-08-31 14:21:53.294422,5.00034609202919
10437,2020-08-31 14:21:53.578606,5.00034609202919
10438,2020-08-31 14:21:53.824310,5.00034609202919
10439,2020-08-31 14:21:54.087979,5.00034609202919
10440,2020-08-31 14:21:54.410968,4.9080009637669
10441,2020-08-31 14:21:54.748148,4.9080009637669
10442,2020-08-31 14:21:55.026011,4.9080009637669
10443,2020-08-31 14:21:55.304873,4.9080009637669
10444,2020-08-31 14:21:55.532030,4.9080009637669
10445,2020-08-31 14:21:55.819946,4.9080009637669
10446,2020-08-31 14:21:56.162585,4.9080009637669
10447,2020-08-31 14:21:56.458405,4.9080009637669
10448,2020-08-31 14:21:56.783951,4.9080009637669
10449,2020-08-31 14:21:57.081364,4.9080009637669
10450,2020-08-31 14:21:57.443277,4.81598583285196
10451,2020-08-31 14:21:57.837016,4.81598583285196
10452,2020-08-31 14:21:58.215987,4.81598583285196
10453,2020-08-31 14:21:58.620338,4.81598583285196
10454,2020-08-31 14:21:59.024055,4.81598583285196
10455,2020-08-31 14:21:59.391176,4.81598583285196
10456,2020-08-31 14:21:59.706534,4.81598583285196
10457,2020-08-31 14:22:00.071001,4.81598583285196
10458,2020-08-31 14:22:00.337805,4.81598583285196
10459,2020-08-31 14:22:00.606608,4.72429610267018
10460,2020-08-31 14:22:00.904741,4.72429610267018
10461,2020-08-31 14:22:01.312011,4.72429610267018
10462,2020-08-31 14:22:01.671785,4.72429610267018
10463,2020-08-31 14:22:01.947547,4.72429610267018
10464,2020-08-31 14:22:02.223583,4.72429610267018
10465,2020-08-31 14:22:02.497135,4.72429610267018
10466,2020-08-31 14:22:02.756296,4.72429610267018
10467,2020-08-31 14:22:03.052093,4.72429610267018
10468,2020-08-31 14:22:03.334315,4.72429610267018
10469,2020-08-31 14:22:03.690825,4.72429610267018
10470,2020-08-31 14:22:03.974717,4.63292734038654
10471,2020-08-31 14:22:04.260056,4.63292734038654
10472,2020-08-31 14:22:04.586585,4.63292734038654
10473,2020-08-31 14:22:04.903474,4.63292734038654
10474,2020-08-31 14:22:05.261871,4.63292734038654
10475,2020-08-31 14:22:05.529103,4.63292734038654
10476,2020-08-31 14:22:05.887417,4.63292734038654
10477,2020-08-31 14:22:06.188166,4.63292734038654
10478,2020-08-31 14:22:06.503272,4.54187526485458
10479,2020-08-31 14:22:06.819137,4.54187526485458
10480,2020-08-31 14:22:07.136932,4.54187526485458
10481,2020-08-31 14:22:07.462137,4.54187526485458
10482,2020-08-31 14:22:07.767985,4.54187526485458
10483,2020-08-31 14:22:08.001076,4.54187526485458
10484,2020-08-31 14:22:08.353165,4.54187526485458
10485,2020-08-31 14:22:08.734891,4.54187526485458
10486,2020-08-31 14:22:09.032992,4.54187526485458
10487,2020-08-31 14:22:09.283502,4.45113573590517
10488,2020-08-31 14:22:09.554644,4.45113573590517
10489,2020-08-31 14:22:09.899227,4.45113573590517
10490,2020-08-31 14:22:10.204683,4.45113573590517
10491,2020-08-31 14:22:10.551512,4.45113573590517
10492,2020-08-31 14:22:10.807705,4.45113573590517
10493,2020-08-31 14:22:11.096718,4.45113573590517
10494,2020-08-31 14:22:11.418061,4.45113573590517
10495,2020-08-31 14:22:11.671282,4.45113573590517
10496,2020-08-31 14:22:12.018935,4.36070474494187
10497,2020-08-31 14:22:12.381765,4.36070474494187
10498,2020-08-31 14:22:12.723179,4.36070474494187
10499,2020-08-31 14:22:13.072148,4.36070474494187
10500,2020-08-31 14:22:13.366042,4.36070474494187
10501,2020-08-31 14:22:13.692781,4.36070474494187
10502,2020-08-31 14:22:13.995546,4.36070474494187
10503,2020-08-31 14:22:14.321089,4.36070474494187
10504,2020-08-31 14:22:14.582895,4.22310027279835
10505,2020-08-31 14:22:14.901664,4.22310027279835
10506,2020-08-31 14:22:15.346328,4.22310027279835
10507,2020-08-31 14:22:15.682369,4.22310027279835
10508,2020-08-31 14:22:16.042446,4.22310027279835
10509,2020-08-31 14:22:16.419897,4.22310027279835
10510,2020-08-31 14:22:16.806195,4.22310027279835
10511,2020-08-31 14:22:17.131016,4.22310027279835
10512,2020-08-31 14:22:17.517492,4.22310027279835
10513,2020-08-31 14:22:17.824348,4.08585038012804
10514,2020-08-31 14:22:18.089079,4.08585038012804
10515,2020-08-31 14:22:18.390180,4.08585038012804
10516,2020-08-31 14:22:18.720488,4.08585038012804
10517,2020-08-31 14:22:19.036955,4.08585038012804
10518,2020-08-31 14:22:19.404686,4.08585038012804
10519,2020-08-31 14:22:19.729032,4.08585038012804
10520,2020-08-31 14:22:20.084087,4.08585038012804
10521,2020-08-31 14:22:20.416949,4.08585038012804
10522,2020-08-31 14:22:20.771594,3.94895216627599
10523,2020-08-31 14:22:21.136489,3.94895216627599
10524,2020-08-31 14:22:21.495966,3.94895216627599
10525,2020-08-31 14:22:21.765062,3.94895216627599
10526,2020-08-31 14:22:22.073253,3.94895216627599
10527,2020-08-31 14:22:22.347947,3.94895216627599
10528,2020-08-31 14:22:22.614181,3.94895216627599
10529,2020-08-31 14:22:22.923542,3.94895216627599
10530,2020-08-31 14:22:23.274392,3.81240280836522
10531,2020-08-31 14:22:23.657620,3.81240280836522
10532,2020-08-31 14:22:24.001931,3.81240280836522
10533,2020-08-31 14:22:24.367304,3.81240280836522
10534,2020-08-31 14:22:24.707474,3.81240280836522
10535,2020-08-31 14:22:24.976600,3.81240280836522
10536,2020-08-31 14:22:25.272153,3.81240280836522
10537,2020-08-31 14:22:25.666644,3.81240280836522
10538,2020-08-31 14:22:26.020134,3.81240280836522
10539,2020-08-31 14:22:26.322191,3.67619955848365
10540,2020-08-31 14:22:26.671511,3.67619955848365
10541,2020-08-31 14:22:27.009986,3.67619955848365
10542,2020-08-31 14:22:27.356585,3.67619955848365
10543,2020-08-31 14:22:27.735599,3.67619955848365
10544,2020-08-31 14:22:28.011970,3.67619955848365
10545,2020-08-31 14:22:28.327360,3.67619955848365
10546,2020-08-31 14:22:28.558654,3.67619955848365
10547,2020-08-31 14:22:28.949162,3.67619955848365
10548,2020-08-31 14:22:29.220845,3.54033974115382
10549,2020-08-31 14:22:29.483671,3.54033974115382
10550,2020-08-31 14:22:29.797458,3.54033974115382
10551,2020-08-31 14:22:30.226848,3.54033974115382
10552,2020-08-31 14:22:30.532196,3.54033974115382
10553,2020-08-31 14:22:30.890104,3.54033974115382
10554,2020-08-31 14:22:31.276066,3.54033974115382
10555,2020-08-31 14:22:31.540979,3.54033974115382
10556,2020-08-31 14:22:31.792002,3.54033974115382
10557,2020-08-31 14:22:32.162753,3.54033974115382
10558,2020-08-31 14:22:32.441337,3.40482075105886
10559,2020-08-31 14:22:32.782197,3.40482075105886
10560,2020-08-31 14:22:33.037004,3.40482075105886
10561,2020-08-31 14:22:33.240150,3.40482075105886
10562,2020-08-31 14:22:33.507729,3.40482075105886
10563,2020-08-31 14:22:33.856551,3.40482075105886
10564,2020-08-31 14:22:34.198884,3.40482075105886
10565,2020-08-31 14:22:34.542714,3.40482075105886
10566,2020-08-31 14:22:34.850779,3.40482075105886
10567,2020-08-31 14:22:35.179585,3.26964005100278
10568,2020-08-31 14:22:35.538289,3.26964005100278
10569,2020-08-31 14:22:35.795040,3.26964005100278
10570,2020-08-31 14:22:36.138576,3.26964005100278
10571,2020-08-31 14:22:36.409237,3.26964005100278
10572,2020-08-31 14:22:36.779741,3.26964005100278
10573,2020-08-31 14:22:37.055711,3.26964005100278
10574,2020-08-31 14:22:37.315030,3.26964005100278
10575,2020-08-31 14:22:37.561343,3.26964005100278
10576,2020-08-31 14:22:37.917917,3.26964005100278
10577,2020-08-31 14:22:38.181920,3.13479517008709
10578,2020-08-31 14:22:38.468996,3.13479517008709
10579,2020-08-31 14:22:38.735025,3.13479517008709
10580,2020-08-31 14:22:39.097184,3.13479517008709
10581,2020-08-31 14:22:39.407510,3.13479517008709
10582,2020-08-31 14:22:39.707505,3.13479517008709
10583,2020-08-31 14:22:40.111718,3.13479517008709
10584,2020-08-31 14:22:40.498168,3.13479517008709
10585,2020-08-31 14:22:40.871786,3.13479517008709
10586,2020-08-31 14:22:41.213180,3.00028370208969
10587,2020-08-31 14:22:41.522546,3.00028370208969
10588,2020-08-31 14:22:41.872690,3.00028370208969
10589,2020-08-31 14:22:42.223328,3.00028370208969
10590,2020-08-31 14:22:42.571174,3.00028370208969
10591,2020-08-31 14:22:42.937933,3.00028370208969
10592,2020-08-31 14:22:43.212245,3.00028370208969
10593,2020-08-31 14:22:43.480199,3.00028370208969
10594,2020-08-31 14:22:43.803303,3.00028370208969
10595,2020-08-31 14:22:44.174038,2.86610330403433
10596,2020-08-31 14:22:44.505857,2.86610330403433
10597,2020-08-31 14:22:44.885922,2.86610330403433
10598,2020-08-31 14:22:45.261101,2.86610330403433
10599,2020-08-31 14:22:45.613469,2.86610330403433
10600,2020-08-31 14:22:45.951882,2.86610330403433
10601,2020-08-31 14:22:46.295829,2.86610330403433
10602,2020-08-31 14:22:46.633033,2.86610330403433
10603,2020-08-31 14:22:47.029843,2.73225169494174
10604,2020-08-31 14:22:47.410449,2.73225169494174
10605,2020-08-31 14:22:47.725997,2.73225169494174
10606,2020-08-31 14:22:48.007852,2.73225169494174
10607,2020-08-31 14:22:48.394611,2.73225169494174
10608,2020-08-31 14:22:48.670959,2.73225169494174
10609,2020-08-31 14:22:48.986249,2.73225169494174
10610,2020-08-31 14:22:49.284485,2.73225169494174
10611,2020-08-31 14:22:49.634200,2.5924952599121
10612,2020-08-31 14:22:49.961846,2.5924952599121
10613,2020-08-31 14:22:50.163219,2.5924952599121
10614,2020-08-31 14:22:50.470127,2.5924952599121
10615,2020-08-31 14:22:50.812092,2.5924952599121
10616,2020-08-31 14:22:51.163762,2.5924952599121
10617,2020-08-31 14:22:51.528085,2.5924952599121
10618,2020-08-31 14:22:51.852018,2.5924952599121
10619,2020-08-31 14:22:52.150126,2.5924952599121
10620,2020-08-31 14:22:52.511289,2.45307214951008
10621,2020-08-31 14:22:52.829604,2.45307214951008
10622,2020-08-31 14:22:53.168624,2.45307214951008
10623,2020-08-31 14:22:53.434673,2.45307214951008
10624,2020-08-31 14:22:53.719626,2.45307214951008
10625,2020-08-31 14:22:54.007398,2.45307214951008
10626,2020-08-31 14:22:54.322789,2.45307214951008
10627,2020-08-31 14:22:54.559920,2.45307214951008
10628,2020-08-31 14:22:54.827984,2.45307214951008
10629,2020-08-31 14:22:55.178417,2.45307214951008
10630,2020-08-31 14:22:55.456522,2.45307214951008
10631,2020-08-31 14:22:55.788668,2.31398034911123
10632,2020-08-31 14:22:56.060800,2.31398034911123
10633,2020-08-31 14:22:56.373681,2.31398034911123
10634,2020-08-31 14:22:56.685698,2.31398034911123
10635,2020-08-31 14:22:56.993621,2.31398034911123
10636,2020-08-31 14:22:57.303321,2.31398034911123
10637,2020-08-31 14:22:57.544412,2.31398034911123
10638,2020-08-31 14:22:57.896164,2.31398034911123
10639,2020-08-31 14:22:58.227175,2.31398034911123
10640,2020-08-31 14:22:58.494592,2.1752179061193
10641,2020-08-31 14:22:58.784252,2.1752179061193
10642,2020-08-31 14:22:59.122729,2.1752179061193
10643,2020-08-31 14:22:59.395140,2.1752179061193
10644,2020-08-31 14:22:59.674444,2.1752179061193
10645,2020-08-31 14:23:00.032146,2.1752179061193
10646,2020-08-31 14:23:00.320185,2.1752179061193
10647,2020-08-31 14:23:00.571213,2.1752179061193
10648,2020-08-31 14:23:00.880646,2.1752179061193
10649,2020-08-31 14:23:01.180915,2.1752179061193
10650,2020-08-31 14:23:01.498913,2.19812634910873
10651,2020-08-31 14:23:01.778438,2.19812634910873
10652,2020-08-31 14:23:02.131352,2.19812634910873
10653,2020-08-31 14:23:02.504770,2.19812634910873
10654,2020-08-31 14:23:02.783140,2.19812634910873
10655,2020-08-31 14:23:03.094846,2.19812634910873
10656,2020-08-31 14:23:03.426391,2.19812634910873
10657,2020-08-31 14:23:03.862956,2.19812634910873
10658,2020-08-31 14:23:04.179467,2.19812634910873
10659,2020-08-31 14:23:04.502931,2.19812634910873
10660,2020-08-31 14:23:04.876076,2.22096425581006
10661,2020-08-31 14:23:05.305371,2.22096425581006
10662,2020-08-31 14:23:05.696444,2.22096425581006
10663,2020-08-31 14:23:06.158330,2.22096425581006
10664,2020-08-31 14:23:06.611234,2.22096425581006
10665,2020-08-31 14:23:06.861058,2.22096425581006
10666,2020-08-31 14:23:07.261073,2.22096425581006
10667,2020-08-31 14:23:07.571004,2.22096425581006
10668,2020-08-31 14:23:08.067373,2.24373193254635
10669,2020-08-31 14:23:08.440211,2.24373193254635
10670,2020-08-31 14:23:08.804435,2.24373193254635
10671,2020-08-31 14:23:09.150588,2.24373193254635
10672,2020-08-31 14:23:09.534639,2.24373193254635
10673,2020-08-31 14:23:09.910929,2.24373193254635
10674,2020-08-31 14:23:10.288820,2.24373193254635
10675,2020-08-31 14:23:10.559795,2.26642968424912
10676,2020-08-31 14:23:10.945212,2.26642968424912
10677,2020-08-31 14:23:11.252022,2.26642968424912
10678,2020-08-31 14:23:11.614644,2.26642968424912
10679,2020-08-31 14:23:11.929555,2.26642968424912
10680,2020-08-31 14:23:12.317956,2.26642968424912
10681,2020-08-31 14:23:12.683309,2.26642968424912
10682,2020-08-31 14:23:12.986483,2.26642968424912
10683,2020-08-31 14:23:13.322890,2.28905781446676
10684,2020-08-31 14:23:13.566524,2.28905781446676
10685,2020-08-31 14:23:13.898628,2.28905781446676
10686,2020-08-31 14:23:14.263724,2.28905781446676
10687,2020-08-31 14:23:14.603934,2.28905781446676
10688,2020-08-31 14:23:14.938793,2.28905781446676
10689,2020-08-31 14:23:15.256726,2.28905781446676
10690,2020-08-31 14:23:15.572078,2.28905781446676
10691,2020-08-31 14:23:15.882060,2.28905781446676
10692,2020-08-31 14:23:16.286306,2.31161662537299
10693,2020-08-31 14:23:16.684964,2.31161662537299
10694,2020-08-31 14:23:16.985735,2.31161662537299
10695,2020-08-31 14:23:17.315802,2.31161662537299
10696,2020-08-31 14:23:17.602737,2.31161662537299
10697,2020-08-31 14:23:17.939421,2.31161662537299
10698,2020-08-31 14:23:18.188248,2.31161662537299
10699,2020-08-31 14:23:18.516750,2.31161662537299
10700,2020-08-31 14:23:18.810225,2.31161662537299
10701,2020-08-31 14:23:19.131329,2.31161662537299
10702,2020-08-31 14:23:19.410265,2.33410641777517
10703,2020-08-31 14:23:19.692097,2.33410641777517
10704,2020-08-31 14:23:20.051389,2.33410641777517
10705,2020-08-31 14:23:20.321910,2.33410641777517
10706,2020-08-31 14:23:20.579883,2.33410641777517
10707,2020-08-31 14:23:20.843587,2.33410641777517
10708,2020-08-31 14:23:21.203310,2.33410641777517
10709,2020-08-31 14:23:21.533002,2.33410641777517
10710,2020-08-31 14:23:21.985052,2.33410641777517
10711,2020-08-31 14:23:22.315439,2.35652749112251
10712,2020-08-31 14:23:22.617674,2.35652749112251
10713,2020-08-31 14:23:22.949788,2.35652749112251
10714,2020-08-31 14:23:23.255394,2.35652749112251
10715,2020-08-31 14:23:23.598579,2.35652749112251
10716,2020-08-31 14:23:23.898902,2.35652749112251
10717,2020-08-31 14:23:24.201628,2.35652749112251
10718,2020-08-31 14:23:24.485660,2.35652749112251
10719,2020-08-31 14:23:24.828498,2.35652749112251
10720,2020-08-31 14:23:25.189778,2.3633298273338
10721,2020-08-31 14:23:25.455653,2.3633298273338
10722,2020-08-31 14:23:25.688279,2.3633298273338
10723,2020-08-31 14:23:26.019389,2.3633298273338
10724,2020-08-31 14:23:26.368662,2.3633298273338
10725,2020-08-31 14:23:26.714117,2.3633298273338
10726,2020-08-31 14:23:27.011841,2.3633298273338
10727,2020-08-31 14:23:27.351939,2.3633298273338
10728,2020-08-31 14:23:27.700488,2.3633298273338
10729,2020-08-31 14:23:28.037308,2.37011917979657
10730,2020-08-31 14:23:28.382775,2.37011917979657
10731,2020-08-31 14:23:28.701949,2.37011917979657
10732,2020-08-31 14:23:29.006869,2.37011917979657
10733,2020-08-31 14:23:29.341688,2.37011917979657
10734,2020-08-31 14:23:29.621923,2.37011917979657
10735,2020-08-31 14:23:29.887006,2.37011917979657
10736,2020-08-31 14:23:30.200933,2.37011917979657
10737,2020-08-31 14:23:30.570022,2.37011917979657
10738,2020-08-31 14:23:30.866348,2.37011917979657
10739,2020-08-31 14:23:31.278996,2.37689559636938
10740,2020-08-31 14:23:31.576262,2.37689559636938
10741,2020-08-31 14:23:31.818716,2.37689559636938
10742,2020-08-31 14:23:32.079750,2.37689559636938
10743,2020-08-31 14:23:32.360377,2.37689559636938
10744,2020-08-31 14:23:32.620128,2.37689559636938
10745,2020-08-31 14:23:33.028885,2.37689559636938
10746,2020-08-31 14:23:33.383020,2.37689559636938
10747,2020-08-31 14:23:33.664906,2.37689559636938
10748,2020-08-31 14:23:34.061548,2.3836591246766
10749,2020-08-31 14:23:34.392577,2.3836591246766
10750,2020-08-31 14:23:34.689331,2.3836591246766
10751,2020-08-31 14:23:34.981673,2.3836591246766
10752,2020-08-31 14:23:35.283048,2.3836591246766
10753,2020-08-31 14:23:35.637508,2.3836591246766
10754,2020-08-31 14:23:35.901291,2.3836591246766
10755,2020-08-31 14:23:36.236541,2.3836591246766
10756,2020-08-31 14:23:36.518590,2.3836591246766
10757,2020-08-31 14:23:36.813353,2.39040981210914
10758,2020-08-31 14:23:37.181443,2.39040981210914
10759,2020-08-31 14:23:37.472468,2.39040981210914
10760,2020-08-31 14:23:37.919589,2.39040981210914
10761,2020-08-31 14:23:38.277661,2.39040981210914
10762,2020-08-31 14:23:38.595565,2.39040981210914
10763,2020-08-31 14:23:38.960718,2.39040981210914
10764,2020-08-31 14:23:39.207973,2.39040981210914
10765,2020-08-31 14:23:39.506031,2.39040981210914
10766,2020-08-31 14:23:39.930807,2.39714770582516
10767,2020-08-31 14:23:40.292583,2.39714770582516
10768,2020-08-31 14:23:40.581750,2.39714770582516
10769,2020-08-31 14:23:40.870567,2.39714770582516
10770,2020-08-31 14:23:41.191828,2.39714770582516
10771,2020-08-31 14:23:41.480606,2.39714770582516
10772,2020-08-31 14:23:41.808864,2.39714770582516
10773,2020-08-31 14:23:42.124459,2.39714770582516
10774,2020-08-31 14:23:42.416051,2.39714770582516
10775,2020-08-31 14:23:42.767909,2.40387285275084
10776,2020-08-31 14:23:43.077335,2.40387285275084
10777,2020-08-31 14:23:43.443422,2.40387285275084
10778,2020-08-31 14:23:43.785520,2.40387285275084
10779,2020-08-31 14:23:44.147707,2.40387285275084
10780,2020-08-31 14:23:44.427991,2.40387285275084
10781,2020-08-31 14:23:44.792055,2.40387285275084
10782,2020-08-31 14:23:45.133701,2.41058529958106
10783,2020-08-31 14:23:45.434861,2.41058529958106
10784,2020-08-31 14:23:45.800402,2.41058529958106
10785,2020-08-31 14:23:46.153903,2.41058529958106
10786,2020-08-31 14:23:46.530026,2.41058529958106
10787,2020-08-31 14:23:46.854551,2.41058529958106
10788,2020-08-31 14:23:47.136693,2.41058529958106
10789,2020-08-31 14:23:47.425351,2.41058529958106
10790,2020-08-31 14:23:47.735382,2.41058529958106
10791,2020-08-31 14:23:48.047779,2.4172850927802
10792,2020-08-31 14:23:48.399717,2.4172850927802
10793,2020-08-31 14:23:48.701895,2.4172850927802
10794,2020-08-31 14:23:49.064411,2.4172850927802
10795,2020-08-31 14:23:49.311414,2.4172850927802
10796,2020-08-31 14:23:49.640880,2.4172850927802
10797,2020-08-31 14:23:49.978544,2.4172850927802
10798,2020-08-31 14:23:50.244732,2.4172850927802
10799,2020-08-31 14:23:50.558065,2.4172850927802
10800,2020-08-31 14:23:50.848359,2.42397227858292
10801,2020-08-31 14:23:51.097557,2.42397227858292
10802,2020-08-31 14:23:51.372003,2.42397227858292
10803,2020-08-31 14:23:51.736443,2.42397227858292
10804,2020-08-31 14:23:52.063178,2.42397227858292
10805,2020-08-31 14:23:52.360232,2.42397227858292
10806,2020-08-31 14:23:52.703635,2.42397227858292
10807,2020-08-31 14:23:53.042373,2.42397227858292
10808,2020-08-31 14:23:53.396288,2.42397227858292
10809,2020-08-31 14:23:53.746987,2.43064690299491
