iteration,timestamp,T7
10810,2020-08-31 14:23:54.090411,2.43064690299491
10811,2020-08-31 14:23:54.427912,2.43064690299491
10812,2020-08-31 14:23:54.753017,2.43064690299491
10813,2020-08-31 14:23:55.079331,2.43064690299491
10814,2020-08-31 14:23:55.409401,2.43064690299491
10815,2020-08-31 14:23:55.700308,2.43064690299491
10816,2020-08-31 14:23:56.107433,2.43730901179372
10817,2020-08-31 14:23:56.381202,2.43730901179372
10818,2020-08-31 14:23:56.689715,2.43730901179372
10819,2020-08-31 14:23:57.066732,2.43730901179372
10820,2020-08-31 14:23:57.418241,2.43730901179372
10821,2020-08-31 14:23:57.762310,2.43730901179372
10822,2020-08-31 14:23:58.136100,2.43730901179372
10823,2020-08-31 14:23:58.413066,2.43730901179372
10824,2020-08-31 14:23:58.783840,2.44615817940263
10825,2020-08-31 14:23:59.132911,2.44615817940263
10826,2020-08-31 14:23:59.397722,2.44615817940263
10827,2020-08-31 14:23:59.617063,2.44615817940263
10828,2020-08-31 14:23:59.915442,2.44615817940263
10829,2020-08-31 14:24:00.258827,2.44615817940263
10830,2020-08-31 14:24:00.588848,2.44615817940263
10831,2020-08-31 14:24:00.877990,2.44615817940263
10832,2020-08-31 14:24:01.127587,2.44615817940263
10833,2020-08-31 14:24:01.401012,2.44615817940263
10834,2020-08-31 14:24:01.713200,2.45498585529192
10835,2020-08-31 14:24:02.060501,2.45498585529192
10836,2020-08-31 14:24:02.413652,2.45498585529192
10837,2020-08-31 14:24:02.699410,2.45498585529192
10838,2020-08-31 14:24:03.018925,2.45498585529192
10839,2020-08-31 14:24:03.371697,2.45498585529192
10840,2020-08-31 14:24:03.704468,2.45498585529192
10841,2020-08-31 14:24:04.029522,2.45498585529192
10842,2020-08-31 14:24:04.376855,2.45498585529192
10843,2020-08-31 14:24:04.713338,2.46379213889399
10844,2020-08-31 14:24:05.018153,2.46379213889399
10845,2020-08-31 14:24:05.350270,2.46379213889399
10846,2020-08-31 14:24:05.578894,2.46379213889399
10847,2020-08-31 14:24:05.892164,2.46379213889399
10848,2020-08-31 14:24:06.176313,2.46379213889399
10849,2020-08-31 14:24:06.533358,2.46379213889399
10850,2020-08-31 14:24:06.765948,2.46379213889399
10851,2020-08-31 14:24:07.046500,2.46379213889399
10852,2020-08-31 14:24:07.351952,2.47257712712053
10853,2020-08-31 14:24:07.731573,2.47257712712053
10854,2020-08-31 14:24:08.012519,2.47257712712053
10855,2020-08-31 14:24:08.346841,2.47257712712053
10856,2020-08-31 14:24:08.655688,2.47257712712053
10857,2020-08-31 14:24:08.945183,2.47257712712053
10858,2020-08-31 14:24:09.320224,2.47257712712053
10859,2020-08-31 14:24:09.667787,2.47257712712053
10860,2020-08-31 14:24:10.000117,2.48134091441317
10861,2020-08-31 14:24:10.387667,2.48134091441317
10862,2020-08-31 14:24:10.742231,2.48134091441317
10863,2020-08-31 14:24:11.123633,2.48134091441317
10864,2020-08-31 14:24:11.435430,2.48134091441317
10865,2020-08-31 14:24:11.808185,2.48134091441317
10866,2020-08-31 14:24:12.087991,2.48134091441317
10867,2020-08-31 14:24:12.379634,2.48134091441317
10868,2020-08-31 14:24:12.758407,2.48134091441317
10869,2020-08-31 14:24:13.050911,2.49008359279168
10870,2020-08-31 14:24:13.373140,2.49008359279168
10871,2020-08-31 14:24:13.672239,2.49008359279168
10872,2020-08-31 14:24:13.981417,2.49008359279168
10873,2020-08-31 14:24:14.307301,2.49008359279168
10874,2020-08-31 14:24:14.555533,2.49008359279168
10875,2020-08-31 14:24:14.911626,2.49008359279168
10876,2020-08-31 14:24:15.183361,2.49008359279168
10877,2020-08-31 14:24:15.543478,2.49008359279168
10878,2020-08-31 14:24:15.842393,2.49008359279168
10879,2020-08-31 14:24:16.194681,2.49880525189981
10880,2020-08-31 14:24:16.624634,2.49880525189981
10881,2020-08-31 14:24:16.952744,2.49880525189981
10882,2020-08-31 14:24:17.351457,2.49880525189981
10883,2020-08-31 14:24:17.673777,2.49880525189981
10884,2020-08-31 14:24:17.949358,2.49880525189981
10885,2020-08-31 14:24:18.285165,2.49880525189981
10886,2020-08-31 14:24:18.677773,2.5075059790488
10887,2020-08-31 14:24:19.027121,2.5075059790488
10888,2020-08-31 14:24:19.329031,2.5075059790488
10889,2020-08-31 14:24:19.689050,2.5075059790488
10890,2020-08-31 14:24:20.037704,2.5075059790488
10891,2020-08-31 14:24:20.344961,2.5075059790488
10892,2020-08-31 14:24:20.633975,2.5075059790488
10893,2020-08-31 14:24:20.944009,2.5075059790488
10894,2020-08-31 14:24:21.300386,2.51618585925871
10895,2020-08-31 14:24:21.573856,2.51618585925871
10896,2020-08-31 14:24:21.891746,2.51618585925871
10897,2020-08-31 14:24:22.201128,2.51618585925871
10898,2020-08-31 14:24:22.492662,2.51618585925871
10899,2020-08-31 14:24:22.749193,2.51618585925871
10900,2020-08-31 14:24:23.106091,2.51618585925871
10901,2020-08-31 14:24:23.414765,2.51618585925871
10902,2020-08-31 14:24:23.843393,2.52484497529775
10903,2020-08-31 14:24:24.173673,2.52484497529775
10904,2020-08-31 14:24:24.498732,2.52484497529775
10905,2020-08-31 14:24:24.772846,2.52484497529775
10906,2020-08-31 14:24:25.048166,2.52484497529775
10907,2020-08-31 14:24:25.335164,2.52484497529775
10908,2020-08-31 14:24:25.623735,2.52484497529775
10909,2020-08-31 14:24:25.930271,2.52484497529775
10910,2020-08-31 14:24:26.260347,2.52484497529775
10911,2020-08-31 14:24:26.611979,2.52484497529775
10912,2020-08-31 14:24:26.932467,2.5334834077195
10913,2020-08-31 14:24:27.231990,2.5334834077195
10914,2020-08-31 14:24:27.579310,2.5334834077195
10915,2020-08-31 14:24:27.875751,2.5334834077195
10916,2020-08-31 14:24:28.176052,2.5334834077195
10917,2020-08-31 14:24:28.514883,2.5334834077195
10918,2020-08-31 14:24:28.826303,2.5334834077195
10919,2020-08-31 14:24:29.171833,2.54210123502453
10920,2020-08-31 14:24:29.523522,2.54210123502453
10921,2020-08-31 14:24:29.897232,2.54210123502453
10922,2020-08-31 14:24:30.236383,2.54210123502453
10923,2020-08-31 14:24:30.528897,2.54210123502453
10924,2020-08-31 14:24:30.890882,2.54210123502453
10925,2020-08-31 14:24:31.164941,2.54210123502453
10926,2020-08-31 14:24:31.458919,2.54210123502453
10927,2020-08-31 14:24:31.743469,2.54210123502453
10928,2020-08-31 14:24:31.993980,2.54340947567474
10929,2020-08-31 14:24:32.248437,2.54340947567474
10930,2020-08-31 14:24:32.525403,2.54340947567474
10931,2020-08-31 14:24:32.843207,2.54340947567474
10932,2020-08-31 14:24:33.201168,2.54340947567474
10933,2020-08-31 14:24:33.475927,2.54340947567474
10934,2020-08-31 14:24:33.788538,2.54340947567474
10935,2020-08-31 14:24:34.076730,2.54340947567474
10936,2020-08-31 14:24:34.351978,2.54340947567474
10937,2020-08-31 14:24:34.641576,2.54340947567474
10938,2020-08-31 14:24:34.986707,2.54472763073603
10939,2020-08-31 14:24:35.279272,2.54472763073603
10940,2020-08-31 14:24:35.639458,2.54472763073603
10941,2020-08-31 14:24:35.981334,2.54472763073603
10942,2020-08-31 14:24:36.349431,2.54472763073603
10943,2020-08-31 14:24:36.580363,2.54472763073603
10944,2020-08-31 14:24:36.896056,2.54472763073603
10945,2020-08-31 14:24:37.242995,2.54472763073603
10946,2020-08-31 14:24:37.605301,2.54472763073603
10947,2020-08-31 14:24:37.894697,2.54472763073603
10948,2020-08-31 14:24:38.243047,2.54605563752322
10949,2020-08-31 14:24:38.641359,2.54605563752322
10950,2020-08-31 14:24:38.995140,2.54605563752322
10951,2020-08-31 14:24:39.344346,2.54605563752322
10952,2020-08-31 14:24:39.700141,2.54605563752322
10953,2020-08-31 14:24:40.078718,2.54605563752322
10954,2020-08-31 14:24:40.390914,2.54605563752322
10955,2020-08-31 14:24:40.642233,2.54739343352584
10956,2020-08-31 14:24:40.981549,2.54739343352584
10957,2020-08-31 14:24:41.273198,2.54739343352584
10958,2020-08-31 14:24:41.614491,2.54739343352584
10959,2020-08-31 14:24:41.876040,2.54739343352584
10960,2020-08-31 14:24:42.114477,2.54739343352584
10961,2020-08-31 14:24:42.424774,2.54739343352584
10962,2020-08-31 14:24:42.774789,2.54739343352584
10963,2020-08-31 14:24:43.114946,2.54874095641023
10964,2020-08-31 14:24:43.465438,2.54874095641023
10965,2020-08-31 14:24:43.857080,2.54874095641023
10966,2020-08-31 14:24:44.153896,2.54874095641023
10967,2020-08-31 14:24:44.420452,2.54874095641023
10968,2020-08-31 14:24:44.742735,2.54874095641023
10969,2020-08-31 14:24:45.022984,2.54874095641023
10970,2020-08-31 14:24:45.364049,2.54874095641023
10971,2020-08-31 14:24:45.598839,2.54874095641023
10972,2020-08-31 14:24:45.869451,2.55009814402207
10973,2020-08-31 14:24:46.141810,2.55009814402207
10974,2020-08-31 14:24:46.459205,2.55009814402207
10975,2020-08-31 14:24:46.724832,2.55009814402207
10976,2020-08-31 14:24:47.058924,2.55009814402207
10977,2020-08-31 14:24:47.400323,2.55009814402207
10978,2020-08-31 14:24:47.719241,2.55009814402207
10979,2020-08-31 14:24:48.072286,2.55009814402207
10980,2020-08-31 14:24:48.451238,2.55009814402207
10981,2020-08-31 14:24:48.866896,2.55146493438927
10982,2020-08-31 14:24:49.233084,2.55146493438927
10983,2020-08-31 14:24:49.604222,2.55146493438927
10984,2020-08-31 14:24:49.964379,2.55146493438927
10985,2020-08-31 14:24:50.318599,2.55146493438927
10986,2020-08-31 14:24:50.632454,2.55146493438927
10987,2020-08-31 14:24:51.007186,2.55146493438927
10988,2020-08-31 14:24:51.339734,2.55146493438927
10989,2020-08-31 14:24:51.699364,2.55284127052421
10990,2020-08-31 14:24:52.029932,2.55284127052421
10991,2020-08-31 14:24:52.432843,2.55284127052421
10992,2020-08-31 14:24:52.787964,2.55284127052421
10993,2020-08-31 14:24:53.084901,2.55284127052421
10994,2020-08-31 14:24:53.436678,2.55284127052421
10995,2020-08-31 14:24:53.724917,2.55284127052421
10996,2020-08-31 14:24:54.089822,2.55284127052421
10997,2020-08-31 14:24:54.412753,2.55284127052421
10998,2020-08-31 14:24:54.687776,2.5542271002743
10999,2020-08-31 14:24:54.989709,2.5542271002743
11000,2020-08-31 14:24:55.308436,2.5542271002743
11001,2020-08-31 14:24:55.655781,2.5542271002743
11002,2020-08-31 14:24:56.004639,2.5542271002743
11003,2020-08-31 14:24:56.333244,2.5542271002743
11004,2020-08-31 14:24:56.673199,2.5542271002743
11005,2020-08-31 14:24:56.930713,2.5542271002743
11006,2020-08-31 14:24:57.326713,2.5542271002743
11007,2020-08-31 14:24:57.684259,2.55562237020246
11008,2020-08-31 14:24:58.025850,2.55562237020246
11009,2020-08-31 14:24:58.336084,2.55562237020246
11010,2020-08-31 14:24:58.719471,2.55562237020246
11011,2020-08-31 14:24:59.086654,2.55562237020246
11012,2020-08-31 14:24:59.357968,2.55562237020246
11013,2020-08-31 14:24:59.715039,2.55562237020246
11014,2020-08-31 14:25:00.096448,2.55562237020246
11015,2020-08-31 14:25:00.416035,2.55702702562176
11016,2020-08-31 14:25:00.736495,2.55702702562176
11017,2020-08-31 14:25:01.061707,2.55702702562176
11018,2020-08-31 14:25:01.402838,2.55702702562176
11019,2020-08-31 14:25:01.735926,2.55702702562176
11020,2020-08-31 14:25:02.033751,2.55702702562176
11021,2020-08-31 14:25:02.380826,2.55702702562176
11022,2020-08-31 14:25:02.711795,2.55702702562176
11023,2020-08-31 14:25:03.021210,2.55844101063903
11024,2020-08-31 14:25:03.390781,2.55844101063903
11025,2020-08-31 14:25:03.681433,2.55844101063903
11026,2020-08-31 14:25:04.028887,2.55844101063903
11027,2020-08-31 14:25:04.349935,2.55844101063903
11028,2020-08-31 14:25:04.666237,2.55844101063903
11029,2020-08-31 14:25:04.972369,2.55844101063903
11030,2020-08-31 14:25:05.234005,2.55844101063903
11031,2020-08-31 14:25:05.667816,2.57698567071792
11032,2020-08-31 14:25:06.060418,2.57698567071792
11033,2020-08-31 14:25:06.409668,2.57698567071792
11034,2020-08-31 14:25:06.767822,2.57698567071792
11035,2020-08-31 14:25:07.112942,2.57698567071792
11036,2020-08-31 14:25:07.477810,2.57698567071792
11037,2020-08-31 14:25:07.778602,2.57698567071792
11038,2020-08-31 14:25:08.110005,2.57698567071792
11039,2020-08-31 14:25:08.545086,2.59547651662784
11040,2020-08-31 14:25:08.794220,2.59547651662784
11041,2020-08-31 14:25:09.055154,2.59547651662784
11042,2020-08-31 14:25:09.413017,2.59547651662784
11043,2020-08-31 14:25:09.763672,2.59547651662784
11044,2020-08-31 14:25:10.071699,2.59547651662784
11045,2020-08-31 14:25:10.427359,2.59547651662784
11046,2020-08-31 14:25:10.756705,2.59547651662784
11047,2020-08-31 14:25:11.102995,2.59547651662784
11048,2020-08-31 14:25:11.470093,2.61096382662505
11049,2020-08-31 14:25:11.746022,2.61096382662505
11050,2020-08-31 14:25:12.005683,2.61096382662505
11051,2020-08-31 14:25:12.292515,2.61096382662505
11052,2020-08-31 14:25:12.561894,2.61096382662505
11053,2020-08-31 14:25:12.949278,2.61096382662505
11054,2020-08-31 14:25:13.210195,2.61096382662505
11055,2020-08-31 14:25:13.510143,2.61096382662505
11056,2020-08-31 14:25:13.773307,2.61096382662505
11057,2020-08-31 14:25:14.013348,2.61655589893797
11058,2020-08-31 14:25:14.330419,2.61655589893797
11059,2020-08-31 14:25:14.662163,2.61655589893797
11060,2020-08-31 14:25:14.935352,2.61655589893797
11061,2020-08-31 14:25:15.281007,2.61655589893797
11062,2020-08-31 14:25:15.540901,2.61655589893797
11063,2020-08-31 14:25:15.858235,2.61655589893797
11064,2020-08-31 14:25:16.179529,2.61655589893797
11065,2020-08-31 14:25:16.523931,2.61655589893797
11066,2020-08-31 14:25:16.799534,2.61655589893797
11067,2020-08-31 14:25:17.061015,2.61655589893797
11068,2020-08-31 14:25:17.428228,2.65149119794688
11069,2020-08-31 14:25:17.727657,2.65149119794688
11070,2020-08-31 14:25:18.100294,2.65149119794688
11071,2020-08-31 14:25:18.460887,2.65149119794688
11072,2020-08-31 14:25:18.744609,2.65149119794688
11073,2020-08-31 14:25:18.974770,2.65149119794688
11074,2020-08-31 14:25:19.343359,2.65149119794688
11075,2020-08-31 14:25:19.770922,2.65149119794688
11076,2020-08-31 14:25:20.120691,2.65149119794688
11077,2020-08-31 14:25:20.367642,2.68633182064291
11078,2020-08-31 14:25:20.721096,2.68633182064291
11079,2020-08-31 14:25:21.080392,2.68633182064291
11080,2020-08-31 14:25:21.365462,2.68633182064291
11081,2020-08-31 14:25:21.687331,2.68633182064291
11082,2020-08-31 14:25:22.019418,2.68633182064291
11083,2020-08-31 14:25:22.335966,2.68633182064291
11084,2020-08-31 14:25:22.673165,2.68633182064291
11085,2020-08-31 14:25:23.064549,2.72107799909411
11086,2020-08-31 14:25:23.387232,2.72107799909411
11087,2020-08-31 14:25:23.713746,2.72107799909411
11088,2020-08-31 14:25:24.043909,2.72107799909411
11089,2020-08-31 14:25:24.326583,2.72107799909411
11090,2020-08-31 14:25:24.608797,2.72107799909411
11091,2020-08-31 14:25:24.955980,2.72107799909411
11092,2020-08-31 14:25:25.308388,2.72107799909411
11093,2020-08-31 14:25:25.575014,2.72107799909411
11094,2020-08-31 14:25:25.872184,2.75572996501198
11095,2020-08-31 14:25:26.289474,2.75572996501198
11096,2020-08-31 14:25:26.537151,2.75572996501198
11097,2020-08-31 14:25:26.790931,2.75572996501198
11098,2020-08-31 14:25:27.074577,2.75572996501198
11099,2020-08-31 14:25:27.440415,2.75572996501198
11100,2020-08-31 14:25:27.742855,2.75572996501198
11101,2020-08-31 14:25:28.078411,2.75572996501198
11102,2020-08-31 14:25:28.406647,2.75572996501198
11103,2020-08-31 14:25:28.767177,2.79028794963597
11104,2020-08-31 14:25:29.153298,2.79028794963597
11105,2020-08-31 14:25:29.415022,2.79028794963597
11106,2020-08-31 14:25:29.675607,2.79028794963597
11107,2020-08-31 14:25:30.028143,2.79028794963597
11108,2020-08-31 14:25:30.316183,2.79028794963597
11109,2020-08-31 14:25:30.624895,2.79028794963597
11110,2020-08-31 14:25:30.870269,2.79028794963597
11111,2020-08-31 14:25:31.127712,2.79028794963597
11112,2020-08-31 14:25:31.462971,2.82475218367439
11113,2020-08-31 14:25:31.831828,2.82475218367439
11114,2020-08-31 14:25:32.102842,2.82475218367439
11115,2020-08-31 14:25:32.477121,2.82475218367439
11116,2020-08-31 14:25:32.749447,2.82475218367439
11117,2020-08-31 14:25:32.992742,2.82475218367439
11118,2020-08-31 14:25:33.299731,2.82475218367439
11119,2020-08-31 14:25:33.642199,2.82475218367439
11120,2020-08-31 14:25:33.925601,2.82475218367439
11121,2020-08-31 14:25:34.261899,2.85912289727028
11122,2020-08-31 14:25:34.588378,2.85912289727028
11123,2020-08-31 14:25:34.863378,2.85912289727028
11124,2020-08-31 14:25:35.223934,2.85912289727028
11125,2020-08-31 14:25:35.558382,2.85912289727028
11126,2020-08-31 14:25:35.927669,2.85912289727028
11127,2020-08-31 14:25:36.208447,2.85912289727028
11128,2020-08-31 14:25:36.441066,2.89340031998044
11129,2020-08-31 14:25:36.736990,2.89340031998044
11130,2020-08-31 14:25:37.032592,2.89340031998044
11131,2020-08-31 14:25:37.306811,2.89340031998044
11132,2020-08-31 14:25:37.662585,2.89340031998044
11133,2020-08-31 14:25:37.984728,2.89340031998044
11134,2020-08-31 14:25:38.310198,2.89340031998044
11135,2020-08-31 14:25:38.670564,2.89340031998044
11136,2020-08-31 14:25:38.985888,2.89340031998044
11137,2020-08-31 14:25:39.312061,2.92733718380784
11138,2020-08-31 14:25:39.652688,2.92733718380784
11139,2020-08-31 14:25:39.973582,2.92733718380784
11140,2020-08-31 14:25:40.299388,2.92733718380784
11141,2020-08-31 14:25:40.583408,2.92733718380784
11142,2020-08-31 14:25:40.879611,2.92733718380784
11143,2020-08-31 14:25:41.181683,2.92733718380784
11144,2020-08-31 14:25:41.457363,2.92733718380784
11145,2020-08-31 14:25:41.787594,2.92733718380784
11146,2020-08-31 14:25:42.140381,2.96888681965358
11147,2020-08-31 14:25:42.548209,2.96888681965358
11148,2020-08-31 14:25:42.806594,2.96888681965358
11149,2020-08-31 14:25:43.071944,2.96888681965358
11150,2020-08-31 14:25:43.374493,2.96888681965358
11151,2020-08-31 14:25:43.657668,2.96888681965358
11152,2020-08-31 14:25:44.040682,2.96888681965358
11153,2020-08-31 14:25:44.327463,2.96888681965358
11154,2020-08-31 14:25:44.640484,2.96888681965358
11155,2020-08-31 14:25:44.928461,3.01032239153741
11156,2020-08-31 14:25:45.245677,3.01032239153741
11157,2020-08-31 14:25:45.609592,3.01032239153741
11158,2020-08-31 14:25:45.922083,3.01032239153741
11159,2020-08-31 14:25:46.145643,3.01032239153741
11160,2020-08-31 14:25:46.468539,3.01032239153741
11161,2020-08-31 14:25:46.803072,3.01032239153741
11162,2020-08-31 14:25:47.140539,3.01032239153741
11163,2020-08-31 14:25:47.473307,3.05164411058568
11164,2020-08-31 14:25:47.737340,3.05164411058568
11165,2020-08-31 14:25:48.019522,3.05164411058568
11166,2020-08-31 14:25:48.298806,3.05164411058568
11167,2020-08-31 14:25:48.652444,3.05164411058568
11168,2020-08-31 14:25:48.961315,3.05164411058568
11169,2020-08-31 14:25:49.263093,3.05164411058568
11170,2020-08-31 14:25:49.531195,3.05164411058568
11171,2020-08-31 14:25:49.795524,3.05164411058568
11172,2020-08-31 14:25:50.036694,3.05164411058568
11173,2020-08-31 14:25:50.380095,3.09285218776601
11174,2020-08-31 14:25:50.681480,3.09285218776601
11175,2020-08-31 14:25:50.997791,3.09285218776601
11176,2020-08-31 14:25:51.342345,3.09285218776601
11177,2020-08-31 14:25:51.615348,3.09285218776601
11178,2020-08-31 14:25:51.864828,3.09285218776601
11179,2020-08-31 14:25:52.203198,3.09285218776601
11180,2020-08-31 14:25:52.521233,3.09285218776601
11181,2020-08-31 14:25:52.785369,3.09285218776601
11182,2020-08-31 14:25:53.148949,3.13394683399635
11183,2020-08-31 14:25:53.458137,3.13394683399635
11184,2020-08-31 14:25:53.833987,3.13394683399635
11185,2020-08-31 14:25:54.178412,3.13394683399635
11186,2020-08-31 14:25:54.468166,3.13394683399635
11187,2020-08-31 14:25:54.810918,3.13394683399635
11188,2020-08-31 14:25:55.135012,3.13394683399635
11189,2020-08-31 14:25:55.478944,3.13394683399635
11190,2020-08-31 14:25:55.754352,3.13394683399635
11191,2020-08-31 14:25:56.038871,3.17492825982895
11192,2020-08-31 14:25:56.381030,3.17492825982895
11193,2020-08-31 14:25:56.732441,3.17492825982895
11194,2020-08-31 14:25:57.009226,3.17492825982895
11195,2020-08-31 14:25:57.320109,3.17492825982895
11196,2020-08-31 14:25:57.606576,3.17492825982895
11197,2020-08-31 14:25:57.923265,3.17492825982895
11198,2020-08-31 14:25:58.288547,3.17492825982895
11199,2020-08-31 14:25:58.635307,3.2157966689703
11200,2020-08-31 14:25:58.991103,3.2157966689703
11201,2020-08-31 14:25:59.311028,3.2157966689703
11202,2020-08-31 14:25:59.585532,3.2157966689703
11203,2020-08-31 14:25:59.935706,3.2157966689703
11204,2020-08-31 14:26:00.227402,3.2157966689703
11205,2020-08-31 14:26:00.573570,3.2157966689703
11206,2020-08-31 14:26:00.926934,3.2157966689703
11207,2020-08-31 14:26:01.196201,3.25655227343911
11208,2020-08-31 14:26:01.527377,3.25655227343911
11209,2020-08-31 14:26:01.781569,3.25655227343911
11210,2020-08-31 14:26:02.101890,3.25655227343911
11211,2020-08-31 14:26:02.450551,3.25655227343911
11212,2020-08-31 14:26:02.784267,3.25655227343911
11213,2020-08-31 14:26:03.044888,3.25655227343911
11214,2020-08-31 14:26:03.263167,3.25655227343911
11215,2020-08-31 14:26:03.579723,3.25655227343911
11216,2020-08-31 14:26:03.954577,3.29719528764282
11217,2020-08-31 14:26:04.282337,3.29719528764282
11218,2020-08-31 14:26:04.622773,3.29719528764282
11219,2020-08-31 14:26:04.950225,3.29719528764282
11220,2020-08-31 14:26:05.255034,3.29719528764282
11221,2020-08-31 14:26:05.601420,3.29719528764282
11222,2020-08-31 14:26:05.854573,3.29719528764282
11223,2020-08-31 14:26:06.241873,3.29719528764282
11224,2020-08-31 14:26:06.584233,3.29719528764282
11225,2020-08-31 14:26:06.991454,3.33772592397509
11226,2020-08-31 14:26:07.331928,3.33772592397509
11227,2020-08-31 14:26:07.654157,3.33772592397509
11228,2020-08-31 14:26:07.981134,3.33772592397509
11229,2020-08-31 14:26:08.323730,3.33772592397509
11230,2020-08-31 14:26:08.684814,3.33772592397509
11231,2020-08-31 14:26:09.024330,3.33772592397509
11232,2020-08-31 14:26:09.320586,3.37814439275974
11233,2020-08-31 14:26:09.682680,3.37814439275974
11234,2020-08-31 14:26:10.016536,3.37814439275974
11235,2020-08-31 14:26:10.397594,3.37814439275974
11236,2020-08-31 14:26:10.737750,3.37814439275974
11237,2020-08-31 14:26:11.066239,3.37814439275974
11238,2020-08-31 14:26:11.449058,3.37814439275974
11239,2020-08-31 14:26:11.800072,3.37814439275974
11240,2020-08-31 14:26:12.149063,3.41845090222351
11241,2020-08-31 14:26:12.524109,3.41845090222351
11242,2020-08-31 14:26:12.768150,3.41845090222351
11243,2020-08-31 14:26:13.061227,3.41845090222351
11244,2020-08-31 14:26:13.396700,3.41845090222351
11245,2020-08-31 14:26:13.673381,3.41845090222351
11246,2020-08-31 14:26:13.963740,3.41845090222351
11247,2020-08-31 14:26:14.284259,3.41845090222351
11248,2020-08-31 14:26:14.551715,3.41845090222351
11249,2020-08-31 14:26:14.962931,3.4662379719791
11250,2020-08-31 14:26:15.220613,3.4662379719791
11251,2020-08-31 14:26:15.583960,3.4662379719791
11252,2020-08-31 14:26:15.973652,3.4662379719791
11253,2020-08-31 14:26:16.398244,3.4662379719791
11254,2020-08-31 14:26:16.707275,3.4662379719791
11255,2020-08-31 14:26:16.991523,3.4662379719791
11256,2020-08-31 14:26:17.301979,3.4662379719791
11257,2020-08-31 14:26:17.555923,3.4662379719791
11258,2020-08-31 14:26:17.807741,3.51390088121028
11259,2020-08-31 14:26:18.081092,3.51390088121028
11260,2020-08-31 14:26:18.339091,3.51390088121028
11261,2020-08-31 14:26:18.712264,3.51390088121028
11262,2020-08-31 14:26:19.050534,3.51390088121028
11263,2020-08-31 14:26:19.337087,3.51390088121028
11264,2020-08-31 14:26:19.700315,3.51390088121028
11265,2020-08-31 14:26:20.043100,3.51390088121028
11266,2020-08-31 14:26:20.400099,3.56143985077192
11267,2020-08-31 14:26:20.658559,3.56143985077192
11268,2020-08-31 14:26:20.950894,3.56143985077192
11269,2020-08-31 14:26:21.295956,3.56143985077192
11270,2020-08-31 14:26:21.620471,3.56143985077192
11271,2020-08-31 14:26:21.939781,3.56143985077192
11272,2020-08-31 14:26:22.233506,3.56143985077192
11273,2020-08-31 14:26:22.635500,3.56143985077192
11274,2020-08-31 14:26:22.917873,3.56143985077192
11275,2020-08-31 14:26:23.257963,3.60885510118091
11276,2020-08-31 14:26:23.571084,3.60885510118091
11277,2020-08-31 14:26:23.908650,3.60885510118091
11278,2020-08-31 14:26:24.235693,3.60885510118091
11279,2020-08-31 14:26:24.558096,3.60885510118091
11280,2020-08-31 14:26:24.888191,3.60885510118091
11281,2020-08-31 14:26:25.176627,3.60885510118091
11282,2020-08-31 14:26:25.507956,3.60885510118091
11283,2020-08-31 14:26:25.839598,3.60885510118091
11284,2020-08-31 14:26:26.067954,3.65614685905102
11285,2020-08-31 14:26:26.294899,3.65614685905102
11286,2020-08-31 14:26:26.527266,3.65614685905102
11287,2020-08-31 14:26:26.860265,3.65614685905102
11288,2020-08-31 14:26:27.224244,3.65614685905102
11289,2020-08-31 14:26:27.574698,3.65614685905102
11290,2020-08-31 14:26:27.924461,3.65614685905102
11291,2020-08-31 14:26:28.204662,3.65614685905102
11292,2020-08-31 14:26:28.472292,3.65614685905102
11293,2020-08-31 14:26:28.872780,3.70331535491468
11294,2020-08-31 14:26:29.226072,3.70331535491468
11295,2020-08-31 14:26:29.573534,3.70331535491468
11296,2020-08-31 14:26:29.926584,3.70331535491468
11297,2020-08-31 14:26:30.182212,3.70331535491468
11298,2020-08-31 14:26:30.487889,3.70331535491468
11299,2020-08-31 14:26:30.782871,3.70331535491468
11300,2020-08-31 14:26:31.092142,3.70331535491468
11301,2020-08-31 14:26:31.354026,3.70331535491468
11302,2020-08-31 14:26:31.667577,3.75036081742883
11303,2020-08-31 14:26:31.941827,3.75036081742883
11304,2020-08-31 14:26:32.297894,3.75036081742883
11305,2020-08-31 14:26:32.621072,3.75036081742883
11306,2020-08-31 14:26:32.896905,3.75036081742883
11307,2020-08-31 14:26:33.161858,3.75036081742883
11308,2020-08-31 14:26:33.461030,3.75036081742883
11309,2020-08-31 14:26:33.826117,3.75036081742883
11310,2020-08-31 14:26:34.197802,3.79728347338535
11311,2020-08-31 14:26:34.565041,3.79728347338535
11312,2020-08-31 14:26:34.787334,3.79728347338535
11313,2020-08-31 14:26:35.000669,3.79728347338535
11314,2020-08-31 14:26:35.313956,3.79728347338535
11315,2020-08-31 14:26:35.641410,3.79728347338535
11316,2020-08-31 14:26:35.982227,3.79728347338535
11317,2020-08-31 14:26:36.247380,3.79728347338535
11318,2020-08-31 14:26:36.626353,3.79728347338535
11319,2020-08-31 14:26:36.937392,3.84408354772135
11320,2020-08-31 14:26:37.285392,3.84408354772135
11321,2020-08-31 14:26:37.530336,3.84408354772135
11322,2020-08-31 14:26:37.849997,3.84408354772135
11323,2020-08-31 14:26:38.146774,3.84408354772135
11324,2020-08-31 14:26:38.452138,3.84408354772135
11325,2020-08-31 14:26:38.783710,3.84408354772135
11326,2020-08-31 14:26:39.116198,3.84408354772135
11327,2020-08-31 14:26:39.434100,3.89076126352931
11328,2020-08-31 14:26:39.704223,3.89076126352931
11329,2020-08-31 14:26:40.023122,3.89076126352931
11330,2020-08-31 14:26:40.343276,3.89076126352931
11331,2020-08-31 14:26:40.616919,3.89076126352931
11332,2020-08-31 14:26:40.953824,3.89076126352931
11333,2020-08-31 14:26:41.206423,3.89076126352931
11334,2020-08-31 14:26:41.461504,3.89076126352931
11335,2020-08-31 14:26:41.757478,3.89076126352931
11336,2020-08-31 14:26:42.061742,3.93731684206688
11337,2020-08-31 14:26:42.428893,3.93731684206688
11338,2020-08-31 14:26:42.761987,3.93731684206688
11339,2020-08-31 14:26:43.040295,3.93731684206688
11340,2020-08-31 14:26:43.403423,3.93731684206688
11341,2020-08-31 14:26:43.740251,3.93731684206688
11342,2020-08-31 14:26:44.109202,3.93731684206688
11343,2020-08-31 14:26:44.389519,3.93731684206688
11344,2020-08-31 14:26:44.617612,3.9837505027664
11345,2020-08-31 14:26:44.908048,3.9837505027664
11346,2020-08-31 14:26:45.206192,3.9837505027664
11347,2020-08-31 14:26:45.548788,3.9837505027664
11348,2020-08-31 14:26:45.812663,3.9837505027664
11349,2020-08-31 14:26:46.163467,3.9837505027664
11350,2020-08-31 14:26:46.535529,3.9837505027664
11351,2020-08-31 14:26:46.831020,3.9837505027664
11352,2020-08-31 14:26:47.283837,3.9837505027664
11353,2020-08-31 14:26:47.596926,4.03357238424258
11354,2020-08-31 14:26:47.982298,4.03357238424258
11355,2020-08-31 14:26:48.262374,4.03357238424258
11356,2020-08-31 14:26:48.581871,4.03357238424258
11357,2020-08-31 14:26:48.908860,4.03357238424258
11358,2020-08-31 14:26:49.176819,4.03357238424258
11359,2020-08-31 14:26:49.508698,4.03357238424258
11360,2020-08-31 14:26:49.777320,4.03357238424258
11361,2020-08-31 14:26:50.060136,4.03357238424258
11362,2020-08-31 14:26:50.488680,4.08326985568904
11363,2020-08-31 14:26:50.858182,4.08326985568904
11364,2020-08-31 14:26:51.173673,4.08326985568904
11365,2020-08-31 14:26:51.515272,4.08326985568904
11366,2020-08-31 14:26:51.875999,4.08326985568904
11367,2020-08-31 14:26:52.204069,4.08326985568904
11368,2020-08-31 14:26:52.457289,4.08326985568904
11369,2020-08-31 14:26:52.796023,4.08326985568904
11370,2020-08-31 14:26:53.144859,4.13284313864996
11371,2020-08-31 14:26:53.505060,4.13284313864996
11372,2020-08-31 14:26:53.928330,4.13284313864996
11373,2020-08-31 14:26:54.255554,4.13284313864996
11374,2020-08-31 14:26:54.594139,4.13284313864996
11375,2020-08-31 14:26:54.947419,4.13284313864996
11376,2020-08-31 14:26:55.295552,4.13284313864996
11377,2020-08-31 14:26:55.669215,4.13284313864996
11378,2020-08-31 14:26:56.043702,4.18229245433481
11379,2020-08-31 14:26:56.400999,4.18229245433481
11380,2020-08-31 14:26:56.715995,4.18229245433481
11381,2020-08-31 14:26:57.066640,4.18229245433481
11382,2020-08-31 14:26:57.326176,4.18229245433481
11383,2020-08-31 14:26:57.656764,4.18229245433481
11384,2020-08-31 14:26:58.020194,4.18229245433481
11385,2020-08-31 14:26:58.363469,4.18229245433481
11386,2020-08-31 14:26:58.673994,4.18229245433481
11387,2020-08-31 14:26:59.055486,4.2316180236169
11388,2020-08-31 14:26:59.524996,4.2316180236169
11389,2020-08-31 14:26:59.814201,4.2316180236169
11390,2020-08-31 14:27:00.131633,4.2316180236169
11391,2020-08-31 14:27:00.387510,4.2316180236169
11392,2020-08-31 14:27:00.734551,4.2316180236169
11393,2020-08-31 14:27:01.069988,4.2316180236169
11394,2020-08-31 14:27:01.398799,4.2316180236169
11395,2020-08-31 14:27:01.731434,4.2316180236169
11396,2020-08-31 14:27:01.976183,4.26540342676228
11397,2020-08-31 14:27:02.280355,4.26540342676228
11398,2020-08-31 14:27:02.658974,4.26540342676228
11399,2020-08-31 14:27:03.011112,4.26540342676228
11400,2020-08-31 14:27:03.366236,4.26540342676228
11401,2020-08-31 14:27:03.703747,4.26540342676228
11402,2020-08-31 14:27:04.036873,4.26540342676228
11403,2020-08-31 14:27:04.294775,4.26540342676228
11404,2020-08-31 14:27:04.565200,4.28281927959073
11405,2020-08-31 14:27:04.830448,4.28281927959073
11406,2020-08-31 14:27:05.112228,4.28281927959073
11407,2020-08-31 14:27:05.412629,4.28281927959073
11408,2020-08-31 14:27:05.695235,4.28281927959073
11409,2020-08-31 14:27:06.064429,4.28281927959073
11410,2020-08-31 14:27:06.377316,4.28281927959073
11411,2020-08-31 14:27:06.761001,4.28281927959073
11412,2020-08-31 14:27:06.992802,4.28281927959073
11413,2020-08-31 14:27:07.366001,4.28281927959073
11414,2020-08-31 14:27:07.760392,4.28281927959073
11415,2020-08-31 14:27:08.077751,4.28281927959073
11416,2020-08-31 14:27:08.388962,4.28281927959073
11417,2020-08-31 14:27:08.746585,4.28281927959073
11418,2020-08-31 14:27:09.075577,4.28281927959073
11419,2020-08-31 14:27:09.399847,4.28281927959073
11420,2020-08-31 14:27:09.754082,4.28281927959073
11421,2020-08-31 14:27:10.118597,4.28281927959073
11422,2020-08-31 14:27:10.383643,4.28281927959073
11423,2020-08-31 14:27:10.739833,4.28281927959073
11424,2020-08-31 14:27:11.069755,4.28281927959073
11425,2020-08-31 14:27:11.406235,4.28281927959073
11426,2020-08-31 14:27:11.745383,4.28281927959073
11427,2020-08-31 14:27:12.036288,4.28281927959073
11428,2020-08-31 14:27:12.381286,4.28281927959073
11429,2020-08-31 14:27:12.707443,4.33835932315048
11430,2020-08-31 14:27:13.029787,4.33835932315048
11431,2020-08-31 14:27:13.289498,4.33835932315048
11432,2020-08-31 14:27:13.665085,4.33835932315048
11433,2020-08-31 14:27:13.949057,4.33835932315048
11434,2020-08-31 14:27:14.247491,4.33835932315048
11435,2020-08-31 14:27:14.607972,4.33835932315048
11436,2020-08-31 14:27:14.972991,4.33835932315048
11437,2020-08-31 14:27:15.284858,4.39893115002681
11438,2020-08-31 14:27:15.604899,4.39893115002681
11439,2020-08-31 14:27:15.928749,4.39893115002681
11440,2020-08-31 14:27:16.242210,4.39893115002681
11441,2020-08-31 14:27:16.603304,4.39893115002681
11442,2020-08-31 14:27:16.928681,4.39893115002681
11443,2020-08-31 14:27:17.254660,4.39893115002681
11444,2020-08-31 14:27:17.495464,4.39893115002681
11445,2020-08-31 14:27:17.756767,4.39893115002681
11446,2020-08-31 14:27:17.983927,4.39893115002681
11447,2020-08-31 14:27:18.301840,4.39893115002681
11448,2020-08-31 14:27:18.629080,4.45936612117821
11449,2020-08-31 14:27:18.937905,4.45936612117821
11450,2020-08-31 14:27:19.339116,4.45936612117821
11451,2020-08-31 14:27:19.635510,4.45936612117821
11452,2020-08-31 14:27:20.039767,4.45936612117821
11453,2020-08-31 14:27:20.357208,4.45936612117821
11454,2020-08-31 14:27:20.681653,4.45936612117821
11455,2020-08-31 14:27:21.036433,4.45936612117821
11456,2020-08-31 14:27:21.355669,4.51966449894527
11457,2020-08-31 14:27:21.657994,4.51966449894527
11458,2020-08-31 14:27:22.031187,4.51966449894527
11459,2020-08-31 14:27:22.387108,4.51966449894527
11460,2020-08-31 14:27:22.705587,4.51966449894527
11461,2020-08-31 14:27:23.011782,4.51966449894527
11462,2020-08-31 14:27:23.399362,4.57982654481916
11463,2020-08-31 14:27:23.708939,4.57982654481916
11464,2020-08-31 14:27:24.038307,4.57982654481916
11465,2020-08-31 14:27:24.384737,4.57982654481916
11466,2020-08-31 14:27:24.628433,4.57982654481916
11467,2020-08-31 14:27:24.954560,4.57982654481916
11468,2020-08-31 14:27:25.204172,4.57982654481916
11469,2020-08-31 14:27:25.468373,4.57982654481916
11470,2020-08-31 14:27:25.707320,4.57982654481916
11471,2020-08-31 14:27:26.090770,4.6398525193537
11472,2020-08-31 14:27:26.443379,4.6398525193537
11473,2020-08-31 14:27:26.746459,4.6398525193537
11474,2020-08-31 14:27:27.076955,4.6398525193537
11475,2020-08-31 14:27:27.371838,4.6398525193537
11476,2020-08-31 14:27:27.688876,4.6398525193537
11477,2020-08-31 14:27:28.010603,4.6398525193537
11478,2020-08-31 14:27:28.308367,4.6398525193537
11479,2020-08-31 14:27:28.666838,4.6398525193537
11480,2020-08-31 14:27:28.929852,4.71586629450287
11481,2020-08-31 14:27:29.290542,4.71586629450287
11482,2020-08-31 14:27:29.593181,4.71586629450287
11483,2020-08-31 14:27:29.971257,4.71586629450287
11484,2020-08-31 14:27:30.292003,4.71586629450287
11485,2020-08-31 14:27:30.588654,4.71586629450287
11486,2020-08-31 14:27:30.935608,4.71586629450287
11487,2020-08-31 14:27:31.229930,4.71586629450287
11488,2020-08-31 14:27:31.633723,4.79207701210113
11489,2020-08-31 14:27:31.950087,4.79207701210113
11490,2020-08-31 14:27:32.234592,4.79207701210113
11491,2020-08-31 14:27:32.540501,4.79207701210113
11492,2020-08-31 14:27:32.901617,4.79207701210113
11493,2020-08-31 14:27:33.149147,4.79207701210113
11494,2020-08-31 14:27:33.480562,4.79207701210113
11495,2020-08-31 14:27:33.731253,4.79207701210113
11496,2020-08-31 14:27:33.993792,4.79207701210113
11497,2020-08-31 14:27:34.278760,4.86813411700334
11498,2020-08-31 14:27:34.633433,4.86813411700334
11499,2020-08-31 14:27:34.920553,4.86813411700334
11500,2020-08-31 14:27:35.214238,4.86813411700334
11501,2020-08-31 14:27:35.527135,4.86813411700334
11502,2020-08-31 14:27:35.899405,4.86813411700334
11503,2020-08-31 14:27:36.180881,4.86813411700334
11504,2020-08-31 14:27:36.480542,4.86813411700334
11505,2020-08-31 14:27:36.762846,4.86813411700334
11506,2020-08-31 14:27:37.059800,4.86813411700334
11507,2020-08-31 14:27:37.358781,4.94403791894092
11508,2020-08-31 14:27:37.673027,4.94403791894092
11509,2020-08-31 14:27:37.993521,4.94403791894092
11510,2020-08-31 14:27:38.297546,4.94403791894092
11511,2020-08-31 14:27:38.624082,4.94403791894092
11512,2020-08-31 14:27:38.929635,4.94403791894092
11513,2020-08-31 14:27:39.197104,4.94403791894092
11514,2020-08-31 14:27:39.562913,4.94403791894092
11515,2020-08-31 14:27:39.829009,4.94403791894092
11516,2020-08-31 14:27:40.140326,4.94403791894092
11517,2020-08-31 14:27:40.429962,4.94403791894092
11518,2020-08-31 14:27:40.802141,5.00009351640601
11519,2020-08-31 14:27:41.104707,5.00009351640601
11520,2020-08-31 14:27:41.344456,5.00009351640601
11521,2020-08-31 14:27:41.639688,5.00009351640601
11522,2020-08-31 14:27:41.958222,5.00009351640601
11523,2020-08-31 14:27:42.409941,5.00009351640601
11524,2020-08-31 14:27:42.713561,5.00009351640601
11525,2020-08-31 14:27:42.943199,5.00009351640601
11526,2020-08-31 14:27:43.207516,5.00009351640601
11527,2020-08-31 14:27:43.551765,4.96919153614932
11528,2020-08-31 14:27:43.887848,4.96919153614932
11529,2020-08-31 14:27:44.227220,4.96919153614932
11530,2020-08-31 14:27:44.582602,4.96919153614932
11531,2020-08-31 14:27:44.934820,4.96919153614932
11532,2020-08-31 14:27:45.188592,4.96919153614932
11533,2020-08-31 14:27:45.524312,4.96919153614932
11534,2020-08-31 14:27:45.828126,4.96919153614932
11535,2020-08-31 14:27:46.094126,4.96919153614932
11536,2020-08-31 14:27:46.475415,4.85042938877699
11537,2020-08-31 14:27:46.848854,4.85042938877699
11538,2020-08-31 14:27:47.195808,4.85042938877699
11539,2020-08-31 14:27:47.493145,4.85042938877699
11540,2020-08-31 14:27:47.749274,4.85042938877699
11541,2020-08-31 14:27:48.099921,4.85042938877699
11542,2020-08-31 14:27:48.428378,4.85042938877699
11543,2020-08-31 14:27:48.847115,4.85042938877699
11544,2020-08-31 14:27:49.168118,4.85042938877699
11545,2020-08-31 14:27:49.578061,4.73201799721689
11546,2020-08-31 14:27:49.832892,4.73201799721689
11547,2020-08-31 14:27:50.166415,4.73201799721689
11548,2020-08-31 14:27:50.512343,4.73201799721689
11549,2020-08-31 14:27:50.814839,4.73201799721689
11550,2020-08-31 14:27:51.194994,4.73201799721689
11551,2020-08-31 14:27:51.550398,4.73201799721689
11552,2020-08-31 14:27:51.835065,4.61395359206415
11553,2020-08-31 14:27:52.132427,4.61395359206415
11554,2020-08-31 14:27:52.464422,4.61395359206415
11555,2020-08-31 14:27:52.725369,4.61395359206415
11556,2020-08-31 14:27:53.060946,4.61395359206415
11557,2020-08-31 14:27:53.394468,4.61395359206415
11558,2020-08-31 14:27:53.747338,4.61395359206415
11559,2020-08-31 14:27:54.041375,4.61395359206415
11560,2020-08-31 14:27:54.255733,4.61395359206415
11561,2020-08-31 14:27:54.635871,4.49623251743498
11562,2020-08-31 14:27:55.001632,4.49623251743498
11563,2020-08-31 14:27:55.365841,4.49623251743498
11564,2020-08-31 14:27:55.678456,4.49623251743498
11565,2020-08-31 14:27:56.015286,4.49623251743498
11566,2020-08-31 14:27:56.324844,4.49623251743498
11567,2020-08-31 14:27:56.649394,4.49623251743498
11568,2020-08-31 14:27:56.966974,4.49623251743498
11569,2020-08-31 14:27:57.285611,4.37885122422374
11570,2020-08-31 14:27:57.619984,4.37885122422374
11571,2020-08-31 14:27:57.926408,4.37885122422374
11572,2020-08-31 14:27:58.275226,4.37885122422374
11573,2020-08-31 14:27:58.633819,4.37885122422374
11574,2020-08-31 14:27:58.902839,4.37885122422374
11575,2020-08-31 14:27:59.199897,4.37885122422374
11576,2020-08-31 14:27:59.434231,4.37885122422374
11577,2020-08-31 14:27:59.786206,4.26180626410765
11578,2020-08-31 14:28:00.051807,4.26180626410765
11579,2020-08-31 14:28:00.400722,4.26180626410765
11580,2020-08-31 14:28:00.774840,4.26180626410765
11581,2020-08-31 14:28:01.099606,4.26180626410765
11582,2020-08-31 14:28:01.405588,4.26180626410765
11583,2020-08-31 14:28:01.807513,4.26180626410765
11584,2020-08-31 14:28:02.106767,4.26180626410765
11585,2020-08-31 14:28:02.416824,4.26180626410765
11586,2020-08-31 14:28:02.737028,4.14509428418134
11587,2020-08-31 14:28:03.091840,4.14509428418134
11588,2020-08-31 14:28:03.376762,4.14509428418134
11589,2020-08-31 14:28:03.599229,4.14509428418134
11590,2020-08-31 14:28:03.966918,4.14509428418134
11591,2020-08-31 14:28:04.289912,4.14509428418134
11592,2020-08-31 14:28:04.642570,4.14509428418134
11593,2020-08-31 14:28:04.985672,4.14509428418134
11594,2020-08-31 14:28:05.392929,4.02250075121356
11595,2020-08-31 14:28:05.670469,4.02250075121356
11596,2020-08-31 14:28:06.024617,4.02250075121356
11597,2020-08-31 14:28:06.373281,4.02250075121356
11598,2020-08-31 14:28:06.668931,4.02250075121356
11599,2020-08-31 14:28:06.979129,4.02250075121356
11600,2020-08-31 14:28:07.289840,4.02250075121356
11601,2020-08-31 14:28:07.616815,4.02250075121356
11602,2020-08-31 14:28:08.140583,3.90024096137655
11603,2020-08-31 14:28:08.405082,3.90024096137655
11604,2020-08-31 14:28:08.650380,3.90024096137655
11605,2020-08-31 14:28:08.982075,3.90024096137655
11606,2020-08-31 14:28:09.202980,3.90024096137655
11607,2020-08-31 14:28:09.533802,3.90024096137655
11608,2020-08-31 14:28:09.812014,3.90024096137655
11609,2020-08-31 14:28:10.131157,3.90024096137655
11610,2020-08-31 14:28:10.400524,3.90024096137655
11611,2020-08-31 14:28:10.820854,3.77831190994668
11612,2020-08-31 14:28:11.123470,3.77831190994668
11613,2020-08-31 14:28:11.442849,3.77831190994668
11614,2020-08-31 14:28:11.751865,3.77831190994668
11615,2020-08-31 14:28:12.079950,3.77831190994668
11616,2020-08-31 14:28:12.379115,3.77831190994668
11617,2020-08-31 14:28:12.610216,3.77831190994668
11618,2020-08-31 14:28:12.891052,3.77831190994668
11619,2020-08-31 14:28:13.211148,3.77831190994668
11620,2020-08-31 14:28:13.538508,3.77831190994668
11621,2020-08-31 14:28:13.886423,3.77831190994668
11622,2020-08-31 14:28:14.154255,3.65671066879857
11623,2020-08-31 14:28:14.433899,3.65671066879857
11624,2020-08-31 14:28:14.754421,3.65671066879857
11625,2020-08-31 14:28:15.056347,3.65671066879857
11626,2020-08-31 14:28:15.391961,3.65671066879857
11627,2020-08-31 14:28:15.750014,3.65671066879857
11628,2020-08-31 14:28:15.979783,3.65671066879857
11629,2020-08-31 14:28:16.239340,3.65671066879857
11630,2020-08-31 14:28:16.500874,3.53543438336717
11631,2020-08-31 14:28:16.900484,3.53543438336717
11632,2020-08-31 14:28:17.195866,3.53543438336717
11633,2020-08-31 14:28:17.544819,3.53543438336717
11634,2020-08-31 14:28:17.888209,3.53543438336717
11635,2020-08-31 14:28:18.345345,3.53543438336717
11636,2020-08-31 14:28:18.679303,3.53543438336717
11637,2020-08-31 14:28:19.009899,3.53543438336717
11638,2020-08-31 14:28:19.322362,3.41448026987233
11639,2020-08-31 14:28:19.601782,3.41448026987233
11640,2020-08-31 14:28:19.905770,3.41448026987233
11641,2020-08-31 14:28:20.181782,3.41448026987233
11642,2020-08-31 14:28:20.507124,3.41448026987233
11643,2020-08-31 14:28:20.806476,3.41448026987233
11644,2020-08-31 14:28:21.098471,3.41448026987233
11645,2020-08-31 14:28:21.378936,3.41448026987233
11646,2020-08-31 14:28:21.633870,3.41448026987233
11647,2020-08-31 14:28:21.959620,3.41448026987233
11648,2020-08-31 14:28:22.367493,3.29384561277935
11649,2020-08-31 14:28:22.740252,3.29384561277935
11650,2020-08-31 14:28:23.004342,3.29384561277935
11651,2020-08-31 14:28:23.355743,3.29384561277935
11652,2020-08-31 14:28:23.645581,3.29384561277935
11653,2020-08-31 14:28:23.988715,3.29384561277935
11654,2020-08-31 14:28:24.341334,3.29384561277935
11655,2020-08-31 14:28:24.580180,3.29384561277935
11656,2020-08-31 14:28:24.901872,3.1735277624735
11657,2020-08-31 14:28:25.251757,3.1735277624735
11658,2020-08-31 14:28:25.565525,3.1735277624735
11659,2020-08-31 14:28:25.930847,3.1735277624735
11660,2020-08-31 14:28:26.223948,3.1735277624735
11661,2020-08-31 14:28:26.471296,3.1735277624735
11662,2020-08-31 14:28:26.777015,3.1735277624735
11663,2020-08-31 14:28:27.019966,3.1735277624735
11664,2020-08-31 14:28:27.370413,3.1735277624735
11665,2020-08-31 14:28:27.723235,3.1735277624735
11666,2020-08-31 14:28:28.043332,3.05352413312937
11667,2020-08-31 14:28:28.307514,3.05352413312937
11668,2020-08-31 14:28:28.606857,3.05352413312937
11669,2020-08-31 14:28:28.939173,3.05352413312937
11670,2020-08-31 14:28:29.212244,3.05352413312937
11671,2020-08-31 14:28:29.462090,3.05352413312937
11672,2020-08-31 14:28:29.876133,3.05352413312937
11673,2020-08-31 14:28:30.177780,3.05352413312937
11674,2020-08-31 14:28:30.510361,3.05352413312937
11675,2020-08-31 14:28:30.933930,2.93383220075943
11676,2020-08-31 14:28:31.192728,2.93383220075943
11677,2020-08-31 14:28:31.439902,2.93383220075943
11678,2020-08-31 14:28:31.686862,2.93383220075943
11679,2020-08-31 14:28:32.049540,2.93383220075943
11680,2020-08-31 14:28:32.342536,2.93383220075943
11681,2020-08-31 14:28:32.695336,2.93383220075943
11682,2020-08-31 14:28:32.987140,2.93383220075943
11683,2020-08-31 14:28:33.245911,2.81444950142797
11684,2020-08-31 14:28:33.589187,2.81444950142797
11685,2020-08-31 14:28:33.910109,2.81444950142797
11686,2020-08-31 14:28:34.219337,2.81444950142797
11687,2020-08-31 14:28:34.497857,2.81444950142797
11688,2020-08-31 14:28:34.786875,2.81444950142797
11689,2020-08-31 14:28:35.112080,2.81444950142797
11690,2020-08-31 14:28:35.430802,2.81444950142797
11691,2020-08-31 14:28:35.687467,2.69537362961938
11692,2020-08-31 14:28:35.916079,2.69537362961938
11693,2020-08-31 14:28:36.262999,2.69537362961938
11694,2020-08-31 14:28:36.571251,2.69537362961938
11695,2020-08-31 14:28:36.909588,2.69537362961938
11696,2020-08-31 14:28:37.231671,2.69537362961938
11697,2020-08-31 14:28:37.573918,2.69537362961938
11698,2020-08-31 14:28:37.846855,2.69537362961938
11699,2020-08-31 14:28:38.109770,2.69537362961938
11700,2020-08-31 14:28:38.522358,2.56940408983158
11701,2020-08-31 14:28:38.808387,2.56940408983158
11702,2020-08-31 14:28:39.102688,2.56940408983158
11703,2020-08-31 14:28:39.386655,2.56940408983158
11704,2020-08-31 14:28:39.683088,2.56940408983158
11705,2020-08-31 14:28:39.968785,2.56940408983158
11706,2020-08-31 14:28:40.339222,2.56940408983158
11707,2020-08-31 14:28:40.636862,2.56940408983158
11708,2020-08-31 14:28:40.948170,2.56940408983158
11709,2020-08-31 14:28:41.301800,2.44374757181758
11710,2020-08-31 14:28:41.588035,2.44374757181758
11711,2020-08-31 14:28:41.976875,2.44374757181758
11712,2020-08-31 14:28:42.346002,2.44374757181758
11713,2020-08-31 14:28:42.685312,2.44374757181758
11714,2020-08-31 14:28:42.992691,2.44374757181758
11715,2020-08-31 14:28:43.254331,2.44374757181758
11716,2020-08-31 14:28:43.494822,2.44374757181758
11717,2020-08-31 14:28:43.953860,2.31840190228407
11718,2020-08-31 14:28:44.298485,2.31840190228407
11719,2020-08-31 14:28:44.638497,2.31840190228407
11720,2020-08-31 14:28:44.922686,2.31840190228407
11721,2020-08-31 14:28:45.191264,2.31840190228407
11722,2020-08-31 14:28:45.530984,2.31840190228407
11723,2020-08-31 14:28:45.804208,2.31840190228407
11724,2020-08-31 14:28:46.102787,2.31840190228407
11725,2020-08-31 14:28:46.423430,2.31840190228407
11726,2020-08-31 14:28:46.674284,2.31840190228407
11727,2020-08-31 14:28:46.955067,2.31840190228407
11728,2020-08-31 14:28:47.308281,2.19336496348919
11729,2020-08-31 14:28:47.635817,2.19336496348919
11730,2020-08-31 14:28:48.013068,2.19336496348919
11731,2020-08-31 14:28:48.257637,2.19336496348919
11732,2020-08-31 14:28:48.582142,2.19336496348919
11733,2020-08-31 14:28:48.897926,2.19336496348919
11734,2020-08-31 14:28:49.197503,2.19336496348919
11735,2020-08-31 14:28:49.507242,2.19336496348919
11736,2020-08-31 14:28:49.824773,2.19336496348919
11737,2020-08-31 14:28:50.186192,2.23540807322189
11738,2020-08-31 14:28:50.424626,2.23540807322189
11739,2020-08-31 14:28:50.756465,2.23540807322189
11740,2020-08-31 14:28:51.072570,2.23540807322189
11741,2020-08-31 14:28:51.405912,2.23540807322189
11742,2020-08-31 14:28:51.703286,2.23540807322189
11743,2020-08-31 14:28:51.974906,2.23540807322189
11744,2020-08-31 14:28:52.261402,2.23540807322189
11745,2020-08-31 14:28:52.627623,2.23540807322189
11746,2020-08-31 14:28:52.945712,2.27733591333431
11747,2020-08-31 14:28:53.293711,2.27733591333431
11748,2020-08-31 14:28:53.536187,2.27733591333431
11749,2020-08-31 14:28:53.776779,2.27733591333431
11750,2020-08-31 14:28:54.115320,2.27733591333431
11751,2020-08-31 14:28:54.385309,2.27733591333431
11752,2020-08-31 14:28:54.717201,2.27733591333431
11753,2020-08-31 14:28:55.077660,2.27733591333431
11754,2020-08-31 14:28:55.430313,2.27733591333431
11755,2020-08-31 14:28:55.820928,2.31914896605632
11756,2020-08-31 14:28:56.186940,2.31914896605632
11757,2020-08-31 14:28:56.448956,2.31914896605632
11758,2020-08-31 14:28:56.796803,2.31914896605632
11759,2020-08-31 14:28:57.134923,2.31914896605632
11760,2020-08-31 14:28:57.488703,2.31914896605632
11761,2020-08-31 14:28:57.763886,2.31914896605632
11762,2020-08-31 14:28:58.088812,2.31914896605632
11763,2020-08-31 14:28:58.435271,2.31914896605632
11764,2020-08-31 14:28:58.720921,2.36084771095527
11765,2020-08-31 14:28:59.074696,2.36084771095527
11766,2020-08-31 14:28:59.416127,2.36084771095527
11767,2020-08-31 14:28:59.772015,2.36084771095527
11768,2020-08-31 14:29:00.161329,2.36084771095527
11769,2020-08-31 14:29:00.475449,2.36084771095527
11770,2020-08-31 14:29:00.808395,2.36084771095527
