iteration,timestamp,T7
11771,2020-08-31 14:29:01.137984,2.40243262496189
11772,2020-08-31 14:29:01.375157,2.40243262496189
11773,2020-08-31 14:29:01.602260,2.40243262496189
11774,2020-08-31 14:29:01.910456,2.40243262496189
11775,2020-08-31 14:29:02.274108,2.40243262496189
11776,2020-08-31 14:29:02.568245,2.40243262496189
11777,2020-08-31 14:29:02.949714,2.40243262496189
11778,2020-08-31 14:29:03.297181,2.40243262496189
11779,2020-08-31 14:29:03.624326,2.40243262496189
11780,2020-08-31 14:29:03.921352,2.40243262496189
11781,2020-08-31 14:29:04.210592,2.44390418239635
11782,2020-08-31 14:29:04.513359,2.44390418239635
11783,2020-08-31 14:29:04.830118,2.44390418239635
11784,2020-08-31 14:29:05.132824,2.44390418239635
11785,2020-08-31 14:29:05.479808,2.44390418239635
11786,2020-08-31 14:29:05.798061,2.44390418239635
11787,2020-08-31 14:29:06.100665,2.44390418239635
11788,2020-08-31 14:29:06.411860,2.44390418239635
11789,2020-08-31 14:29:06.754905,2.44390418239635
11790,2020-08-31 14:29:07.076642,2.48526285499423
11791,2020-08-31 14:29:07.359276,2.48526285499423
11792,2020-08-31 14:29:07.621730,2.48526285499423
11793,2020-08-31 14:29:07.902316,2.48526285499423
11794,2020-08-31 14:29:08.247042,2.48526285499423
11795,2020-08-31 14:29:08.518865,2.48526285499423
11796,2020-08-31 14:29:08.889415,2.48526285499423
11797,2020-08-31 14:29:09.170892,2.48526285499423
11798,2020-08-31 14:29:09.530057,2.52650911193216
11799,2020-08-31 14:29:09.851730,2.52650911193216
11800,2020-08-31 14:29:10.230366,2.52650911193216
11801,2020-08-31 14:29:10.458471,2.52650911193216
11802,2020-08-31 14:29:10.691460,2.52650911193216
11803,2020-08-31 14:29:11.012558,2.52650911193216
11804,2020-08-31 14:29:11.351526,2.52650911193216
11805,2020-08-31 14:29:11.671201,2.52650911193216
11806,2020-08-31 14:29:11.923368,2.52650911193216
11807,2020-08-31 14:29:12.228522,2.52650911193216
11808,2020-08-31 14:29:12.481442,2.56507714084248
11809,2020-08-31 14:29:12.794215,2.56507714084248
11810,2020-08-31 14:29:13.079462,2.56507714084248
11811,2020-08-31 14:29:13.433201,2.56507714084248
11812,2020-08-31 14:29:13.742433,2.56507714084248
11813,2020-08-31 14:29:14.053696,2.56507714084248
11814,2020-08-31 14:29:14.366497,2.56507714084248
11815,2020-08-31 14:29:14.654358,2.56507714084248
11816,2020-08-31 14:29:14.980577,2.56507714084248
11817,2020-08-31 14:29:15.331690,2.60354245122343
11818,2020-08-31 14:29:15.691640,2.60354245122343
11819,2020-08-31 14:29:15.934530,2.60354245122343
11820,2020-08-31 14:29:16.209236,2.60354245122343
11821,2020-08-31 14:29:16.432998,2.60354245122343
11822,2020-08-31 14:29:16.766673,2.60354245122343
11823,2020-08-31 14:29:17.118442,2.60354245122343
11824,2020-08-31 14:29:17.436560,2.60354245122343
11825,2020-08-31 14:29:17.724624,2.60354245122343
11826,2020-08-31 14:29:18.039592,2.60354245122343
11827,2020-08-31 14:29:18.385054,2.64190547648353
11828,2020-08-31 14:29:18.663114,2.64190547648353
11829,2020-08-31 14:29:18.979129,2.64190547648353
11830,2020-08-31 14:29:19.318439,2.64190547648353
11831,2020-08-31 14:29:19.660230,2.64190547648353
11832,2020-08-31 14:29:19.908635,2.64190547648353
11833,2020-08-31 14:29:20.209356,2.64190547648353
11834,2020-08-31 14:29:20.543099,2.64190547648353
11835,2020-08-31 14:29:20.837943,2.68016664774787
11836,2020-08-31 14:29:21.186432,2.68016664774787
11837,2020-08-31 14:29:21.489092,2.68016664774787
11838,2020-08-31 14:29:21.833353,2.68016664774787
11839,2020-08-31 14:29:22.068055,2.68016664774787
11840,2020-08-31 14:29:22.315245,2.68016664774787
11841,2020-08-31 14:29:22.582133,2.68016664774787
11842,2020-08-31 14:29:22.884997,2.68016664774787
11843,2020-08-31 14:29:23.225594,2.68016664774787
11844,2020-08-31 14:29:23.549485,2.68016664774787
11845,2020-08-31 14:29:23.932810,2.71832639387868
11846,2020-08-31 14:29:24.281070,2.71832639387868
11847,2020-08-31 14:29:24.570170,2.71832639387868
11848,2020-08-31 14:29:24.925759,2.71832639387868
11849,2020-08-31 14:29:25.169749,2.71832639387868
11850,2020-08-31 14:29:25.485014,2.71832639387868
11851,2020-08-31 14:29:25.771621,2.71832639387868
11852,2020-08-31 14:29:26.049807,2.71832639387868
11853,2020-08-31 14:29:26.433750,2.71832639387868
11854,2020-08-31 14:29:26.729506,2.71832639387868
11855,2020-08-31 14:29:27.039143,2.75638514149546
11856,2020-08-31 14:29:27.328303,2.75638514149546
11857,2020-08-31 14:29:27.646880,2.75638514149546
11858,2020-08-31 14:29:27.985999,2.75638514149546
11859,2020-08-31 14:29:28.303734,2.75638514149546
11860,2020-08-31 14:29:28.572785,2.75638514149546
11861,2020-08-31 14:29:28.906116,2.75638514149546
11862,2020-08-31 14:29:29.239824,2.75638514149546
11863,2020-08-31 14:29:29.597894,2.75638514149546
11864,2020-08-31 14:29:29.940474,2.79434331499466
11865,2020-08-31 14:29:30.264576,2.79434331499466
11866,2020-08-31 14:29:30.572934,2.79434331499466
11867,2020-08-31 14:29:30.950189,2.79434331499466
11868,2020-08-31 14:29:31.204776,2.79434331499466
11869,2020-08-31 14:29:31.543409,2.79434331499466
11870,2020-08-31 14:29:31.904603,2.79434331499466
11871,2020-08-31 14:29:32.208936,2.79434331499466
11872,2020-08-31 14:29:32.549178,2.79434331499466
11873,2020-08-31 14:29:32.952187,2.83220133656909
11874,2020-08-31 14:29:33.267518,2.83220133656909
11875,2020-08-31 14:29:33.536556,2.83220133656909
11876,2020-08-31 14:29:33.905656,2.83220133656909
11877,2020-08-31 14:29:34.216682,2.83220133656909
11878,2020-08-31 14:29:34.461646,2.83220133656909
11879,2020-08-31 14:29:34.867312,2.83220133656909
11880,2020-08-31 14:29:35.116469,2.83220133656909
11881,2020-08-31 14:29:35.482464,2.83220133656909
11882,2020-08-31 14:29:35.682592,2.86995962622674
11883,2020-08-31 14:29:35.997348,2.86995962622674
11884,2020-08-31 14:29:36.285491,2.86995962622674
11885,2020-08-31 14:29:36.580349,2.86995962622674
11886,2020-08-31 14:29:36.830874,2.86995962622674
11887,2020-08-31 14:29:37.164830,2.86995962622674
11888,2020-08-31 14:29:37.444396,2.86995962622674
11889,2020-08-31 14:29:37.764282,2.86995962622674
11890,2020-08-31 14:29:38.159827,2.86995962622674
11891,2020-08-31 14:29:38.429723,2.90761860180947
11892,2020-08-31 14:29:38.784265,2.90761860180947
11893,2020-08-31 14:29:39.060759,2.90761860180947
11894,2020-08-31 14:29:39.343483,2.90761860180947
11895,2020-08-31 14:29:39.720906,2.90761860180947
11896,2020-08-31 14:29:40.073312,2.90761860180947
11897,2020-08-31 14:29:40.386225,2.90761860180947
11898,2020-08-31 14:29:40.661834,2.90761860180947
11899,2020-08-31 14:29:41.039462,2.94517867901111
11900,2020-08-31 14:29:41.343360,2.94517867901111
11901,2020-08-31 14:29:41.728748,2.94517867901111
11902,2020-08-31 14:29:42.076000,2.94517867901111
11903,2020-08-31 14:29:42.565670,2.94517867901111
11904,2020-08-31 14:29:42.926559,2.94517867901111
11905,2020-08-31 14:29:43.177008,2.94517867901111
11906,2020-08-31 14:29:43.515161,2.94517867901111
11907,2020-08-31 14:29:43.854857,2.9826402713953
11908,2020-08-31 14:29:44.255953,2.9826402713953
11909,2020-08-31 14:29:44.534453,2.9826402713953
11910,2020-08-31 14:29:44.802659,2.9826402713953
11911,2020-08-31 14:29:45.071860,2.9826402713953
11912,2020-08-31 14:29:45.403168,2.9826402713953
11913,2020-08-31 14:29:45.668310,2.9826402713953
11914,2020-08-31 14:29:46.028818,2.9826402713953
11915,2020-08-31 14:29:46.353214,2.9826402713953
11916,2020-08-31 14:29:46.656700,3.02261950511028
11917,2020-08-31 14:29:46.949527,3.02261950511028
11918,2020-08-31 14:29:47.191777,3.02261950511028
11919,2020-08-31 14:29:47.476240,3.02261950511028
11920,2020-08-31 14:29:47.777441,3.02261950511028
11921,2020-08-31 14:29:48.052157,3.02261950511028
11922,2020-08-31 14:29:48.459428,3.02261950511028
11923,2020-08-31 14:29:48.707164,3.02261950511028
11924,2020-08-31 14:29:49.001948,3.02261950511028
11925,2020-08-31 14:29:49.277977,3.02261950511028
11926,2020-08-31 14:29:49.536602,3.0624908531463
11927,2020-08-31 14:29:49.827665,3.0624908531463
11928,2020-08-31 14:29:50.195876,3.0624908531463
11929,2020-08-31 14:29:50.453355,3.0624908531463
11930,2020-08-31 14:29:50.809294,3.0624908531463
11931,2020-08-31 14:29:51.142010,3.0624908531463
11932,2020-08-31 14:29:51.389821,3.0624908531463
11933,2020-08-31 14:29:51.617918,3.0624908531463
11934,2020-08-31 14:29:51.975108,3.0624908531463
11935,2020-08-31 14:29:52.275064,3.0624908531463
11936,2020-08-31 14:29:52.562109,3.10225475375817
11937,2020-08-31 14:29:52.853602,3.10225475375817
11938,2020-08-31 14:29:53.163409,3.10225475375817
11939,2020-08-31 14:29:53.484405,3.10225475375817
11940,2020-08-31 14:29:53.786768,3.10225475375817
11941,2020-08-31 14:29:54.102786,3.10225475375817
11942,2020-08-31 14:29:54.355584,3.10225475375817
11943,2020-08-31 14:29:54.709466,3.10225475375817
11944,2020-08-31 14:29:55.057301,3.10225475375817
11945,2020-08-31 14:29:55.372738,3.1419116429764
11946,2020-08-31 14:29:55.655967,3.1419116429764
11947,2020-08-31 14:29:55.920527,3.1419116429764
11948,2020-08-31 14:29:56.225727,3.1419116429764
11949,2020-08-31 14:29:56.596459,3.1419116429764
11950,2020-08-31 14:29:56.838843,3.1419116429764
11951,2020-08-31 14:29:57.100653,3.1419116429764
11952,2020-08-31 14:29:57.444708,3.1419116429764
11953,2020-08-31 14:29:57.799363,3.1419116429764
11954,2020-08-31 14:29:58.069317,3.1419116429764
11955,2020-08-31 14:29:58.455762,3.18146195462586
11956,2020-08-31 14:29:58.764283,3.18146195462586
11957,2020-08-31 14:29:59.168765,3.18146195462586
11958,2020-08-31 14:29:59.497372,3.18146195462586
11959,2020-08-31 14:29:59.827370,3.18146195462586
11960,2020-08-31 14:30:00.171747,3.18146195462586
11961,2020-08-31 14:30:00.425024,3.18146195462586
11962,2020-08-31 14:30:00.671579,3.18146195462586
11963,2020-08-31 14:30:00.966451,3.18146195462586
11964,2020-08-31 14:30:01.299111,3.18146195462586
11965,2020-08-31 14:30:01.554667,3.22090612034427
11966,2020-08-31 14:30:01.874290,3.22090612034427
11967,2020-08-31 14:30:02.198186,3.22090612034427
11968,2020-08-31 14:30:02.498783,3.22090612034427
11969,2020-08-31 14:30:02.727376,3.22090612034427
11970,2020-08-31 14:30:02.980945,3.22090612034427
11971,2020-08-31 14:30:03.298171,3.22090612034427
11972,2020-08-31 14:30:03.546255,3.22090612034427
11973,2020-08-31 14:30:03.813277,3.22090612034427
11974,2020-08-31 14:30:04.134564,3.22090612034427
11975,2020-08-31 14:30:04.513515,3.26024456960018
11976,2020-08-31 14:30:04.819063,3.26024456960018
11977,2020-08-31 14:30:05.055337,3.26024456960018
11978,2020-08-31 14:30:05.325425,3.26024456960018
11979,2020-08-31 14:30:05.582316,3.26024456960018
11980,2020-08-31 14:30:05.825219,3.26024456960018
11981,2020-08-31 14:30:06.200688,3.26024456960018
11982,2020-08-31 14:30:06.516988,3.26024456960018
11983,2020-08-31 14:30:06.768105,3.26024456960018
11984,2020-08-31 14:30:07.034500,3.26024456960018
11985,2020-08-31 14:30:07.361229,3.29947772971082
11986,2020-08-31 14:30:07.734119,3.29947772971082
11987,2020-08-31 14:30:08.072804,3.29947772971082
11988,2020-08-31 14:30:08.469508,3.29947772971082
11989,2020-08-31 14:30:08.814730,3.29947772971082
11990,2020-08-31 14:30:09.175617,3.29947772971082
11991,2020-08-31 14:30:09.572883,3.29947772971082
11992,2020-08-31 14:30:09.914796,3.29947772971082
11993,2020-08-31 14:30:10.259521,3.31447690990115
11994,2020-08-31 14:30:10.607162,3.31447690990115
11995,2020-08-31 14:30:10.955146,3.31447690990115
11996,2020-08-31 14:30:11.219602,3.31447690990115
11997,2020-08-31 14:30:11.572184,3.31447690990115
11998,2020-08-31 14:30:11.934490,3.31447690990115
11999,2020-08-31 14:30:12.234885,3.31447690990115
12000,2020-08-31 14:30:12.568449,3.31447690990115
12001,2020-08-31 14:30:12.875166,3.31447690990115
12002,2020-08-31 14:30:13.112330,3.35349465412212
12003,2020-08-31 14:30:13.380110,3.35349465412212
12004,2020-08-31 14:30:13.727787,3.35349465412212
12005,2020-08-31 14:30:13.988858,3.35349465412212
12006,2020-08-31 14:30:14.400628,3.35349465412212
12007,2020-08-31 14:30:14.704149,3.35349465412212
12008,2020-08-31 14:30:15.064861,3.35349465412212
12009,2020-08-31 14:30:15.366478,3.35349465412212
12010,2020-08-31 14:30:15.688886,3.41668279413729
12011,2020-08-31 14:30:16.036984,3.41668279413729
12012,2020-08-31 14:30:16.341507,3.41668279413729
12013,2020-08-31 14:30:16.590317,3.41668279413729
12014,2020-08-31 14:30:16.948592,3.41668279413729
12015,2020-08-31 14:30:17.275421,3.41668279413729
12016,2020-08-31 14:30:17.587148,3.41668279413729
12017,2020-08-31 14:30:17.838149,3.41668279413729
12018,2020-08-31 14:30:18.150454,3.41668279413729
12019,2020-08-31 14:30:18.444698,3.47973509098615
12020,2020-08-31 14:30:18.807280,3.47973509098615
12021,2020-08-31 14:30:19.158872,3.47973509098615
12022,2020-08-31 14:30:19.503078,3.47973509098615
12023,2020-08-31 14:30:19.929130,3.47973509098615
12024,2020-08-31 14:30:20.220462,3.47973509098615
12025,2020-08-31 14:30:20.579290,3.47973509098615
12026,2020-08-31 14:30:20.912889,3.47973509098615
12027,2020-08-31 14:30:21.260937,3.54265183744356
12028,2020-08-31 14:30:21.614676,3.54265183744356
12029,2020-08-31 14:30:21.996455,3.54265183744356
12030,2020-08-31 14:30:22.317486,3.54265183744356
12031,2020-08-31 14:30:22.648350,3.54265183744356
12032,2020-08-31 14:30:22.950523,3.54265183744356
12033,2020-08-31 14:30:23.210806,3.54265183744356
12034,2020-08-31 14:30:23.576930,3.58990852689016
12035,2020-08-31 14:30:23.836574,3.58990852689016
12036,2020-08-31 14:30:24.098802,3.58990852689016
12037,2020-08-31 14:30:24.454868,3.58990852689016
12038,2020-08-31 14:30:24.710204,3.58990852689016
12039,2020-08-31 14:30:25.034221,3.58990852689016
12040,2020-08-31 14:30:25.408074,3.58990852689016
12041,2020-08-31 14:30:25.678940,3.58990852689016
12042,2020-08-31 14:30:26.023152,3.58990852689016
12043,2020-08-31 14:30:26.390709,3.62512466292293
12044,2020-08-31 14:30:26.724581,3.62512466292293
12045,2020-08-31 14:30:27.037101,3.62512466292293
12046,2020-08-31 14:30:27.280671,3.62512466292293
12047,2020-08-31 14:30:27.680534,3.62512466292293
12048,2020-08-31 14:30:28.020215,3.62512466292293
12049,2020-08-31 14:30:28.390335,3.62512466292293
12050,2020-08-31 14:30:28.703899,3.62512466292293
12051,2020-08-31 14:30:28.987307,3.62512466292293
12052,2020-08-31 14:30:29.462222,3.66025136316944
12053,2020-08-31 14:30:29.892496,3.66025136316944
12054,2020-08-31 14:30:30.271874,3.66025136316944
12055,2020-08-31 14:30:30.596021,3.66025136316944
12056,2020-08-31 14:30:30.944517,3.66025136316944
12057,2020-08-31 14:30:31.334204,3.66025136316944
12058,2020-08-31 14:30:31.678170,3.66025136316944
12059,2020-08-31 14:30:31.957180,3.66025136316944
12060,2020-08-31 14:30:32.361962,3.69528883747586
12061,2020-08-31 14:30:32.743074,3.69528883747586
12062,2020-08-31 14:30:33.134139,3.69528883747586
12063,2020-08-31 14:30:33.442832,3.69528883747586
12064,2020-08-31 14:30:33.747584,3.69528883747586
12065,2020-08-31 14:30:34.154009,3.69528883747586
12066,2020-08-31 14:30:34.501407,3.69528883747586
12067,2020-08-31 14:30:34.812136,3.69528883747586
12068,2020-08-31 14:30:35.196610,3.69528883747586
12069,2020-08-31 14:30:35.535897,3.73023729502972
12070,2020-08-31 14:30:35.792484,3.73023729502972
12071,2020-08-31 14:30:36.142698,3.73023729502972
12072,2020-08-31 14:30:36.437426,3.73023729502972
12073,2020-08-31 14:30:36.721149,3.73023729502972
12074,2020-08-31 14:30:36.977341,3.73023729502972
12075,2020-08-31 14:30:37.244630,3.73023729502972
12076,2020-08-31 14:30:37.595773,3.73023729502972
12077,2020-08-31 14:30:37.945301,3.73023729502972
12078,2020-08-31 14:30:38.237301,3.73023729502972
12079,2020-08-31 14:30:38.519640,3.73023729502972
12080,2020-08-31 14:30:38.807559,3.76509694436496
12081,2020-08-31 14:30:39.151741,3.76509694436496
12082,2020-08-31 14:30:39.529844,3.76509694436496
12083,2020-08-31 14:30:39.920039,3.76509694436496
12084,2020-08-31 14:30:40.184670,3.76509694436496
12085,2020-08-31 14:30:40.470951,3.76509694436496
12086,2020-08-31 14:30:40.817937,3.76509694436496
12087,2020-08-31 14:30:41.159933,3.76509694436496
12088,2020-08-31 14:30:41.500944,3.7998679933668
12089,2020-08-31 14:30:41.861993,3.7998679933668
12090,2020-08-31 14:30:42.188753,3.7998679933668
12091,2020-08-31 14:30:42.592177,3.7998679933668
12092,2020-08-31 14:30:42.937060,3.7998679933668
12093,2020-08-31 14:30:43.276617,3.7998679933668
12094,2020-08-31 14:30:43.601053,3.7998679933668
12095,2020-08-31 14:30:43.846840,3.7998679933668
12096,2020-08-31 14:30:44.176096,3.83455064927671
12097,2020-08-31 14:30:44.479798,3.83455064927671
12098,2020-08-31 14:30:44.830578,3.83455064927671
12099,2020-08-31 14:30:45.232719,3.83455064927671
12100,2020-08-31 14:30:45.558799,3.83455064927671
12101,2020-08-31 14:30:45.842082,3.83455064927671
12102,2020-08-31 14:30:46.183545,3.83455064927671
12103,2020-08-31 14:30:46.481823,3.83455064927671
12104,2020-08-31 14:30:46.789690,3.83455064927671
12105,2020-08-31 14:30:47.060828,3.83455064927671
12106,2020-08-31 14:30:47.323704,3.86914511869711
12107,2020-08-31 14:30:47.694492,3.86914511869711
12108,2020-08-31 14:30:48.109840,3.86914511869711
12109,2020-08-31 14:30:48.456016,3.86914511869711
12110,2020-08-31 14:30:48.832873,3.86914511869711
12111,2020-08-31 14:30:49.099872,3.86914511869711
12112,2020-08-31 14:30:49.442502,3.86914511869711
12113,2020-08-31 14:30:49.773277,3.86914511869711
12114,2020-08-31 14:30:50.020790,3.86914511869711
12115,2020-08-31 14:30:50.316257,3.90365160759613
12116,2020-08-31 14:30:50.564432,3.90365160759613
12117,2020-08-31 14:30:50.942109,3.90365160759613
12118,2020-08-31 14:30:51.271746,3.90365160759613
12119,2020-08-31 14:30:51.665000,3.90365160759613
12120,2020-08-31 14:30:52.032271,3.90365160759613
12121,2020-08-31 14:30:52.311083,3.90365160759613
12122,2020-08-31 14:30:52.599335,3.90365160759613
12123,2020-08-31 14:30:53.001959,3.93807032131224
12124,2020-08-31 14:30:53.385025,3.93807032131224
12125,2020-08-31 14:30:53.753889,3.93807032131224
12126,2020-08-31 14:30:54.102184,3.93807032131224
12127,2020-08-31 14:30:54.415493,3.93807032131224
12128,2020-08-31 14:30:54.785481,3.93807032131224
12129,2020-08-31 14:30:55.137530,3.93807032131224
12130,2020-08-31 14:30:55.493491,3.93807032131224
12131,2020-08-31 14:30:55.862560,3.9724014645588
12132,2020-08-31 14:30:56.221601,3.9724014645588
12133,2020-08-31 14:30:56.584890,3.9724014645588
12134,2020-08-31 14:30:56.935796,3.9724014645588
12135,2020-08-31 14:30:57.302583,3.9724014645588
12136,2020-08-31 14:30:57.597993,3.9724014645588
12137,2020-08-31 14:30:57.899149,3.9724014645588
12138,2020-08-31 14:30:58.258482,3.9724014645588
12139,2020-08-31 14:30:58.571801,4.02178528110966
12140,2020-08-31 14:30:58.811880,4.02178528110966
12141,2020-08-31 14:30:59.139711,4.02178528110966
12142,2020-08-31 14:30:59.465355,4.02178528110966
12143,2020-08-31 14:30:59.865446,4.02178528110966
12144,2020-08-31 14:31:00.184846,4.02178528110966
12145,2020-08-31 14:31:00.484918,4.02178528110966
12146,2020-08-31 14:31:00.766742,4.02178528110966
12147,2020-08-31 14:31:01.117903,4.02178528110966
12148,2020-08-31 14:31:01.478107,4.07105530806713
12149,2020-08-31 14:31:01.824550,4.07105530806713
12150,2020-08-31 14:31:02.167608,4.07105530806713
12151,2020-08-31 14:31:02.508192,4.07105530806713
12152,2020-08-31 14:31:02.861818,4.07105530806713
12153,2020-08-31 14:31:03.151984,4.07105530806713
12154,2020-08-31 14:31:03.440991,4.07105530806713
12155,2020-08-31 14:31:03.752415,4.07105530806713
12156,2020-08-31 14:31:04.089798,4.12021178848474
12157,2020-08-31 14:31:04.365059,4.12021178848474
12158,2020-08-31 14:31:04.603403,4.12021178848474
12159,2020-08-31 14:31:04.924830,4.12021178848474
12160,2020-08-31 14:31:05.276548,4.12021178848474
12161,2020-08-31 14:31:05.629037,4.12021178848474
12162,2020-08-31 14:31:05.966669,4.12021178848474
12163,2020-08-31 14:31:06.196868,4.12021178848474
12164,2020-08-31 14:31:06.447495,4.12021178848474
12165,2020-08-31 14:31:06.759402,4.12021178848474
12166,2020-08-31 14:31:07.060129,4.12021178848474
12167,2020-08-31 14:31:07.363582,4.16925496453085
12168,2020-08-31 14:31:07.687185,4.16925496453085
12169,2020-08-31 14:31:07.956254,4.16925496453085
12170,2020-08-31 14:31:08.381144,4.16925496453085
12171,2020-08-31 14:31:08.699403,4.16925496453085
12172,2020-08-31 14:31:08.956159,4.16925496453085
12173,2020-08-31 14:31:09.253288,4.16925496453085
12174,2020-08-31 14:31:09.596909,4.16925496453085
12175,2020-08-31 14:31:09.950219,4.21818507749998
12176,2020-08-31 14:31:10.315365,4.21818507749998
12177,2020-08-31 14:31:10.646790,4.21818507749998
12178,2020-08-31 14:31:11.045792,4.21818507749998
12179,2020-08-31 14:31:11.418656,4.21818507749998
12180,2020-08-31 14:31:11.711451,4.21818507749998
12181,2020-08-31 14:31:12.055805,4.21818507749998
12182,2020-08-31 14:31:12.345684,4.26700236782378
12183,2020-08-31 14:31:12.708216,4.26700236782378
12184,2020-08-31 14:31:12.958859,4.26700236782378
12185,2020-08-31 14:31:13.295791,4.26700236782378
12186,2020-08-31 14:31:13.526998,4.26700236782378
12187,2020-08-31 14:31:13.843318,4.26700236782378
12188,2020-08-31 14:31:14.148446,4.26700236782378
12189,2020-08-31 14:31:14.416586,4.26700236782378
12190,2020-08-31 14:31:14.739019,4.26700236782378
12191,2020-08-31 14:31:15.102399,4.31570707508156
12192,2020-08-31 14:31:15.400244,4.31570707508156
12193,2020-08-31 14:31:15.790382,4.31570707508156
12194,2020-08-31 14:31:16.219738,4.31570707508156
12195,2020-08-31 14:31:16.515910,4.31570707508156
12196,2020-08-31 14:31:16.799254,4.31570707508156
12197,2020-08-31 14:31:17.233422,4.36429943801059
12198,2020-08-31 14:31:17.566084,4.36429943801059
12199,2020-08-31 14:31:17.893896,4.36429943801059
12200,2020-08-31 14:31:18.272912,4.36429943801059
12201,2020-08-31 14:31:18.529740,4.36429943801059
12202,2020-08-31 14:31:18.880865,4.36429943801059
12203,2020-08-31 14:31:19.208890,4.36429943801059
12204,2020-08-31 14:31:19.544547,4.36429943801059
12205,2020-08-31 14:31:19.897459,4.41277969451592
12206,2020-08-31 14:31:20.155116,4.41277969451592
12207,2020-08-31 14:31:20.535605,4.41277969451592
12208,2020-08-31 14:31:20.875851,4.41277969451592
12209,2020-08-31 14:31:21.223060,4.41277969451592
12210,2020-08-31 14:31:21.477986,4.41277969451592
12211,2020-08-31 14:31:21.830244,4.41277969451592
12212,2020-08-31 14:31:22.145026,4.41277969451592
12213,2020-08-31 14:31:22.434407,4.41277969451592
12214,2020-08-31 14:31:22.825839,4.46114808167985
12215,2020-08-31 14:31:23.195914,4.46114808167985
12216,2020-08-31 14:31:23.438697,4.46114808167985
12217,2020-08-31 14:31:23.811095,4.46114808167985
12218,2020-08-31 14:31:24.143650,4.46114808167985
12219,2020-08-31 14:31:24.458263,4.46114808167985
12220,2020-08-31 14:31:24.759969,4.46114808167985
12221,2020-08-31 14:31:25.026431,4.46114808167985
12222,2020-08-31 14:31:25.367177,4.50940483577101
12223,2020-08-31 14:31:25.691715,4.50940483577101
12224,2020-08-31 14:31:26.030175,4.50940483577101
12225,2020-08-31 14:31:26.396308,4.50940483577101
12226,2020-08-31 14:31:26.786526,4.50940483577101
12227,2020-08-31 14:31:27.270665,4.50940483577101
12228,2020-08-31 14:31:27.612619,4.50940483577101
12229,2020-08-31 14:31:27.896355,4.50940483577101
12230,2020-08-31 14:31:28.156889,4.50940483577101
12231,2020-08-31 14:31:28.399090,4.50940483577101
12232,2020-08-31 14:31:28.766987,4.557550192253
12233,2020-08-31 14:31:29.213003,4.557550192253
12234,2020-08-31 14:31:29.476015,4.557550192253
12235,2020-08-31 14:31:29.768806,4.557550192253
12236,2020-08-31 14:31:30.024094,4.557550192253
12237,2020-08-31 14:31:30.389619,4.557550192253
12238,2020-08-31 14:31:30.673788,4.557550192253
12239,2020-08-31 14:31:31.055655,4.557550192253
12240,2020-08-31 14:31:31.416135,4.557550192253
12241,2020-08-31 14:31:31.740769,4.63726383730533
12242,2020-08-31 14:31:32.060828,4.63726383730533
12243,2020-08-31 14:31:32.455143,4.63726383730533
12244,2020-08-31 14:31:32.810076,4.63726383730533
12245,2020-08-31 14:31:33.168891,4.63726383730533
12246,2020-08-31 14:31:33.486897,4.63726383730533
12247,2020-08-31 14:31:33.862111,4.63726383730533
12248,2020-08-31 14:31:34.180890,4.63726383730533
12249,2020-08-31 14:31:34.522480,4.63726383730533
12250,2020-08-31 14:31:34.931823,4.71681945456754
12251,2020-08-31 14:31:35.217809,4.71681945456754
12252,2020-08-31 14:31:35.565949,4.71681945456754
12253,2020-08-31 14:31:35.851368,4.71681945456754
12254,2020-08-31 14:31:36.167215,4.71681945456754
12255,2020-08-31 14:31:36.592491,4.71681945456754
12256,2020-08-31 14:31:37.001094,4.71681945456754
12257,2020-08-31 14:31:37.387809,4.79757002261651
12258,2020-08-31 14:31:37.796242,4.79757002261651
12259,2020-08-31 14:31:38.158707,4.79757002261651
12260,2020-08-31 14:31:38.497057,4.79757002261651
12261,2020-08-31 14:31:38.858675,4.79757002261651
12262,2020-08-31 14:31:39.194412,4.79757002261651
12263,2020-08-31 14:31:39.512662,4.79757002261651
12264,2020-08-31 14:31:39.759190,4.79757002261651
12265,2020-08-31 14:31:40.114093,4.79757002261651
12266,2020-08-31 14:31:40.424233,4.87818901117797
12267,2020-08-31 14:31:40.728410,4.87818901117797
12268,2020-08-31 14:31:41.112176,4.87818901117797
12269,2020-08-31 14:31:41.410657,4.87818901117797
12270,2020-08-31 14:31:41.777434,4.87818901117797
12271,2020-08-31 14:31:42.129859,4.87818901117797
12272,2020-08-31 14:31:42.483942,4.87818901117797
12273,2020-08-31 14:31:42.734534,4.87818901117797
12274,2020-08-31 14:31:43.130598,4.87818901117797
12275,2020-08-31 14:31:43.512475,4.95867678965179
12276,2020-08-31 14:31:43.774425,4.95867678965179
12277,2020-08-31 14:31:44.176221,4.95867678965179
12278,2020-08-31 14:31:44.589477,4.95867678965179
12279,2020-08-31 14:31:44.866835,4.95867678965179
12280,2020-08-31 14:31:45.141900,4.95867678965179
12281,2020-08-31 14:31:45.405600,4.95867678965179
12282,2020-08-31 14:31:45.695755,4.95867678965179
12283,2020-08-31 14:31:46.015529,4.95867678965179
12284,2020-08-31 14:31:46.244177,4.95867678965179
12285,2020-08-31 14:31:46.581412,4.95867678965179
12286,2020-08-31 14:31:46.897416,4.95867678965179
12287,2020-08-31 14:31:47.238747,5.00019453945731
12288,2020-08-31 14:31:47.563188,5.00019453945731
12289,2020-08-31 14:31:47.914518,5.00019453945731
12290,2020-08-31 14:31:48.246156,5.00019453945731
12291,2020-08-31 14:31:48.522250,5.00019453945731
12292,2020-08-31 14:31:48.935191,5.00019453945731
12293,2020-08-31 14:31:49.311539,5.00019453945731
12294,2020-08-31 14:31:49.650882,5.00019453945731
12295,2020-08-31 14:31:49.923259,5.00019453945731
12296,2020-08-31 14:31:50.194624,5.00019453945731
12297,2020-08-31 14:31:50.585679,4.94989670489798
12298,2020-08-31 14:31:50.909493,4.94989670489798
12299,2020-08-31 14:31:51.225083,4.94989670489798
12300,2020-08-31 14:31:51.604184,4.94989670489798
12301,2020-08-31 14:31:51.915669,4.94989670489798
12302,2020-08-31 14:31:52.239685,4.94989670489798
12303,2020-08-31 14:31:52.537788,4.94989670489798
12304,2020-08-31 14:31:52.845545,4.94989670489798
12305,2020-08-31 14:31:53.264265,4.94989670489798
12306,2020-08-31 14:31:53.788878,4.84599661151935
12307,2020-08-31 14:31:54.115586,4.84599661151935
12308,2020-08-31 14:31:54.445707,4.84599661151935
12309,2020-08-31 14:31:54.892416,4.84599661151935
12310,2020-08-31 14:31:55.226534,4.84599661151935
12311,2020-08-31 14:31:55.488540,4.84599661151935
12312,2020-08-31 14:31:55.866085,4.84599661151935
12313,2020-08-31 14:31:56.273447,4.84599661151935
12314,2020-08-31 14:31:56.786518,4.74243407588582
12315,2020-08-31 14:31:57.148180,4.74243407588582
12316,2020-08-31 14:31:57.410621,4.74243407588582
12317,2020-08-31 14:31:57.744041,4.74243407588582
12318,2020-08-31 14:31:58.026521,4.74243407588582
12319,2020-08-31 14:31:58.291936,4.74243407588582
12320,2020-08-31 14:31:58.630583,4.74243407588582
12321,2020-08-31 14:31:58.896014,4.74243407588582
12322,2020-08-31 14:31:59.318039,4.63920495270733
12323,2020-08-31 14:31:59.567251,4.63920495270733
12324,2020-08-31 14:31:59.926234,4.63920495270733
12325,2020-08-31 14:32:00.253096,4.63920495270733
12326,2020-08-31 14:32:00.487265,4.63920495270733
12327,2020-08-31 14:32:00.894474,4.63920495270733
12328,2020-08-31 14:32:01.286137,4.63920495270733
12329,2020-08-31 14:32:01.648324,4.63920495270733
12330,2020-08-31 14:32:02.037889,4.63920495270733
12331,2020-08-31 14:32:02.448920,4.63920495270733
12332,2020-08-31 14:32:02.788365,4.53630523037751
12333,2020-08-31 14:32:03.142548,4.53630523037751
12334,2020-08-31 14:32:03.574629,4.53630523037751
12335,2020-08-31 14:32:03.976732,4.53630523037751
12336,2020-08-31 14:32:04.295039,4.53630523037751
12337,2020-08-31 14:32:04.651366,4.53630523037751
12338,2020-08-31 14:32:05.030900,4.53630523037751
12339,2020-08-31 14:32:05.326168,4.53630523037751
12340,2020-08-31 14:32:05.697217,4.43373102211086
12341,2020-08-31 14:32:06.077358,4.43373102211086
12342,2020-08-31 14:32:06.491723,4.43373102211086
12343,2020-08-31 14:32:06.920555,4.43373102211086
12344,2020-08-31 14:32:07.282701,4.43373102211086
12345,2020-08-31 14:32:07.584756,4.43373102211086
12346,2020-08-31 14:32:07.934017,4.43373102211086
12347,2020-08-31 14:32:08.271251,4.43373102211086
12348,2020-08-31 14:32:08.650273,4.33147855812126
12349,2020-08-31 14:32:09.028235,4.33147855812126
12350,2020-08-31 14:32:09.386209,4.33147855812126
12351,2020-08-31 14:32:09.806070,4.33147855812126
12352,2020-08-31 14:32:10.206481,4.33147855812126
12353,2020-08-31 14:32:10.721903,4.33147855812126
12354,2020-08-31 14:32:11.158975,4.33147855812126
12355,2020-08-31 14:32:11.552125,4.33147855812126
12356,2020-08-31 14:32:12.021875,4.33147855812126
12357,2020-08-31 14:32:12.476379,4.2224374732063
12358,2020-08-31 14:32:12.861242,4.2224374732063
12359,2020-08-31 14:32:13.181295,4.2224374732063
12360,2020-08-31 14:32:13.540388,4.2224374732063
12361,2020-08-31 14:32:13.924813,4.2224374732063
12362,2020-08-31 14:32:14.240322,4.2224374732063
12363,2020-08-31 14:32:14.541512,4.2224374732063
12364,2020-08-31 14:32:14.863677,4.2224374732063
12365,2020-08-31 14:32:15.319541,4.2224374732063
12366,2020-08-31 14:32:15.752136,4.2224374732063
12367,2020-08-31 14:32:16.021886,4.11371922685272
12368,2020-08-31 14:32:16.409745,4.11371922685272
12369,2020-08-31 14:32:16.790829,4.11371922685272
12370,2020-08-31 14:32:17.147612,4.11371922685272
12371,2020-08-31 14:32:17.542224,4.11371922685272
12372,2020-08-31 14:32:17.887061,4.11371922685272
12373,2020-08-31 14:32:18.251722,4.11371922685272
12374,2020-08-31 14:32:18.493747,4.11371922685272
12375,2020-08-31 14:32:18.750311,4.11371922685272
12376,2020-08-31 14:32:19.077490,4.005320468016
12377,2020-08-31 14:32:19.489480,4.005320468016
12378,2020-08-31 14:32:19.857152,4.005320468016
12379,2020-08-31 14:32:20.142382,4.005320468016
12380,2020-08-31 14:32:20.534592,4.005320468016
12381,2020-08-31 14:32:20.884782,4.005320468016
12382,2020-08-31 14:32:21.233707,4.005320468016
12383,2020-08-31 14:32:21.685859,4.005320468016
12384,2020-08-31 14:32:22.063582,4.005320468016
12385,2020-08-31 14:32:22.618204,3.89723793447399
12386,2020-08-31 14:32:22.956931,3.89723793447399
12387,2020-08-31 14:32:23.291342,3.89723793447399
12388,2020-08-31 14:32:23.607894,3.89723793447399
12389,2020-08-31 14:32:23.862434,3.89723793447399
12390,2020-08-31 14:32:24.179881,3.89723793447399
12391,2020-08-31 14:32:24.517388,3.89723793447399
12392,2020-08-31 14:32:24.878616,3.89723793447399
12393,2020-08-31 14:32:25.152194,3.89723793447399
12394,2020-08-31 14:32:25.336579,3.89723793447399
12395,2020-08-31 14:32:25.569885,3.89723793447399
12396,2020-08-31 14:32:25.922628,3.7894684485922
12397,2020-08-31 14:32:26.178005,3.7894684485922
12398,2020-08-31 14:32:26.426001,3.7894684485922
12399,2020-08-31 14:32:26.756860,3.7894684485922
12400,2020-08-31 14:32:27.175654,3.7894684485922
12401,2020-08-31 14:32:27.619400,3.7894684485922
12402,2020-08-31 14:32:27.945999,3.7894684485922
12403,2020-08-31 14:32:28.229964,3.7894684485922
12404,2020-08-31 14:32:28.487193,3.68200891345697
12405,2020-08-31 14:32:28.814383,3.68200891345697
12406,2020-08-31 14:32:29.157463,3.68200891345697
12407,2020-08-31 14:32:29.409120,3.68200891345697
12408,2020-08-31 14:32:29.758553,3.68200891345697
12409,2020-08-31 14:32:30.045879,3.68200891345697
12410,2020-08-31 14:32:30.443290,3.68200891345697
12411,2020-08-31 14:32:30.757405,3.68200891345697
12412,2020-08-31 14:32:31.019463,3.68200891345697
12413,2020-08-31 14:32:31.421234,3.57485630933296
12414,2020-08-31 14:32:31.673441,3.57485630933296
12415,2020-08-31 14:32:31.920345,3.57485630933296
12416,2020-08-31 14:32:32.300649,3.57485630933296
12417,2020-08-31 14:32:32.569031,3.57485630933296
12418,2020-08-31 14:32:32.856162,3.57485630933296
12419,2020-08-31 14:32:33.179393,3.57485630933296
12420,2020-08-31 14:32:33.493724,3.57485630933296
12421,2020-08-31 14:32:33.747993,3.57485630933296
12422,2020-08-31 14:32:34.160519,3.57485630933296
12423,2020-08-31 14:32:34.433614,3.46800769040826
12424,2020-08-31 14:32:34.703259,3.46800769040826
12425,2020-08-31 14:32:34.973022,3.46800769040826
12426,2020-08-31 14:32:35.344887,3.46800769040826
12427,2020-08-31 14:32:35.668422,3.46800769040826
12428,2020-08-31 14:32:36.013104,3.46800769040826
12429,2020-08-31 14:32:36.297998,3.46800769040826
12430,2020-08-31 14:32:36.574530,3.46800769040826
12431,2020-08-31 14:32:36.947593,3.36146018179588
12432,2020-08-31 14:32:37.263454,3.36146018179588
12433,2020-08-31 14:32:37.632691,3.36146018179588
12434,2020-08-31 14:32:37.920756,3.36146018179588
12435,2020-08-31 14:32:38.223391,3.36146018179588
12436,2020-08-31 14:32:38.571418,3.36146018179588
12437,2020-08-31 14:32:38.855487,3.36146018179588
12438,2020-08-31 14:32:39.199285,3.36146018179588
12439,2020-08-31 14:32:39.501411,3.36146018179588
12440,2020-08-31 14:32:39.844546,3.25521097676537
12441,2020-08-31 14:32:40.192443,3.25521097676537
12442,2020-08-31 14:32:40.437925,3.25521097676537
12443,2020-08-31 14:32:40.715308,3.25521097676537
12444,2020-08-31 14:32:40.999636,3.25521097676537
12445,2020-08-31 14:32:41.368379,3.25521097676537
12446,2020-08-31 14:32:41.708316,3.25521097676537
12447,2020-08-31 14:32:42.070324,3.25521097676537
12448,2020-08-31 14:32:42.382887,3.25521097676537
12449,2020-08-31 14:32:42.649936,3.25521097676537
12450,2020-08-31 14:32:43.011187,3.14925733418185
12451,2020-08-31 14:32:43.384723,3.14925733418185
12452,2020-08-31 14:32:43.645092,3.14925733418185
12453,2020-08-31 14:32:43.971432,3.14925733418185
12454,2020-08-31 14:32:44.336386,3.14925733418185
12455,2020-08-31 14:32:44.574057,3.14925733418185
12456,2020-08-31 14:32:44.990328,3.14925733418185
12457,2020-08-31 14:32:45.323092,3.14925733418185
12458,2020-08-31 14:32:45.681100,3.14925733418185
12459,2020-08-31 14:32:45.984569,3.04359657613298
12460,2020-08-31 14:32:46.306309,3.04359657613298
12461,2020-08-31 14:32:46.574947,3.04359657613298
12462,2020-08-31 14:32:46.839149,3.04359657613298
12463,2020-08-31 14:32:47.137293,3.04359657613298
12464,2020-08-31 14:32:47.472067,3.04359657613298
12465,2020-08-31 14:32:47.833089,3.04359657613298
12466,2020-08-31 14:32:48.108273,3.04359657613298
12467,2020-08-31 14:32:48.384070,3.04359657613298
12468,2020-08-31 14:32:48.730665,2.9005220117691
12469,2020-08-31 14:32:49.069532,2.9005220117691
12470,2020-08-31 14:32:49.345377,2.9005220117691
12471,2020-08-31 14:32:49.666527,2.9005220117691
12472,2020-08-31 14:32:50.006108,2.9005220117691
12473,2020-08-31 14:32:50.308681,2.9005220117691
12474,2020-08-31 14:32:50.651972,2.9005220117691
12475,2020-08-31 14:32:50.984427,2.9005220117691
12476,2020-08-31 14:32:51.295140,2.9005220117691
12477,2020-08-31 14:32:51.609109,2.75778918062628
12478,2020-08-31 14:32:51.899597,2.75778918062628
12479,2020-08-31 14:32:52.273554,2.75778918062628
12480,2020-08-31 14:32:52.632574,2.75778918062628
12481,2020-08-31 14:32:52.983956,2.75778918062628
12482,2020-08-31 14:32:53.273620,2.75778918062628
12483,2020-08-31 14:32:53.632090,2.75778918062628
12484,2020-08-31 14:32:53.951453,2.75778918062628
12485,2020-08-31 14:32:54.307943,2.75778918062628
12486,2020-08-31 14:32:54.632739,2.61539596358087
12487,2020-08-31 14:32:55.010187,2.61539596358087
12488,2020-08-31 14:32:55.360423,2.61539596358087
12489,2020-08-31 14:32:55.732059,2.61539596358087
12490,2020-08-31 14:32:56.095797,2.61539596358087
12491,2020-08-31 14:32:56.444258,2.61539596358087
12492,2020-08-31 14:32:56.712616,2.61539596358087
12493,2020-08-31 14:32:57.016113,2.61539596358087
12494,2020-08-31 14:32:57.357440,2.47334030564564
12495,2020-08-31 14:32:57.745893,2.47334030564564
12496,2020-08-31 14:32:58.103829,2.47334030564564
12497,2020-08-31 14:32:58.454128,2.47334030564564
12498,2020-08-31 14:32:58.816869,2.47334030564564
12499,2020-08-31 14:32:59.141944,2.47334030564564
12500,2020-08-31 14:32:59.446361,2.47334030564564
12501,2020-08-31 14:32:59.830395,2.47334030564564
12502,2020-08-31 14:33:00.167580,2.47334030564564
12503,2020-08-31 14:33:00.530635,2.33162021568194
12504,2020-08-31 14:33:00.899454,2.33162021568194
12505,2020-08-31 14:33:01.236538,2.33162021568194
12506,2020-08-31 14:33:01.534831,2.33162021568194
12507,2020-08-31 14:33:01.901661,2.33162021568194
12508,2020-08-31 14:33:02.355194,2.33162021568194
12509,2020-08-31 14:33:02.743780,2.33162021568194
12510,2020-08-31 14:33:03.100948,2.33162021568194
12511,2020-08-31 14:33:03.466081,2.19023376632812
12512,2020-08-31 14:33:03.862523,2.19023376632812
12513,2020-08-31 14:33:04.177607,2.19023376632812
12514,2020-08-31 14:33:04.526950,2.19023376632812
12515,2020-08-31 14:33:04.909739,2.19023376632812
12516,2020-08-31 14:33:05.275279,2.19023376632812
12517,2020-08-31 14:33:05.625311,2.19023376632812
12518,2020-08-31 14:33:06.110778,2.21044087353334
12519,2020-08-31 14:33:06.522488,2.21044087353334
12520,2020-08-31 14:33:06.914961,2.21044087353334
12521,2020-08-31 14:33:07.157933,2.21044087353334
12522,2020-08-31 14:33:07.490075,2.21044087353334
12523,2020-08-31 14:33:07.772692,2.21044087353334
12524,2020-08-31 14:33:08.110730,2.21044087353334
12525,2020-08-31 14:33:08.504515,2.21044087353334
12526,2020-08-31 14:33:08.851121,2.21044087353334
12527,2020-08-31 14:33:09.228762,2.23059118080494
12528,2020-08-31 14:33:09.587338,2.23059118080494
12529,2020-08-31 14:33:09.975422,2.23059118080494
12530,2020-08-31 14:33:10.295872,2.23059118080494
12531,2020-08-31 14:33:10.623973,2.23059118080494
12532,2020-08-31 14:33:10.912516,2.23059118080494
12533,2020-08-31 14:33:11.193392,2.23059118080494
12534,2020-08-31 14:33:11.554486,2.23059118080494
12535,2020-08-31 14:33:11.838943,2.23059118080494
12536,2020-08-31 14:33:12.198452,2.25070695147262
12537,2020-08-31 14:33:12.525571,2.25070695147262
12538,2020-08-31 14:33:12.861960,2.25070695147262
12539,2020-08-31 14:33:13.177085,2.25070695147262
12540,2020-08-31 14:33:13.475550,2.25070695147262
12541,2020-08-31 14:33:13.760285,2.25070695147262
12542,2020-08-31 14:33:14.082205,2.25070695147262
12543,2020-08-31 14:33:14.416854,2.25070695147262
12544,2020-08-31 14:33:14.758796,2.25070695147262
12545,2020-08-31 14:33:15.137244,2.2707883138922
12546,2020-08-31 14:33:15.414966,2.2707883138922
12547,2020-08-31 14:33:15.704448,2.2707883138922
12548,2020-08-31 14:33:16.069773,2.2707883138922
12549,2020-08-31 14:33:16.351966,2.2707883138922
12550,2020-08-31 14:33:16.683564,2.2707883138922
12551,2020-08-31 14:33:16.955458,2.2707883138922
12552,2020-08-31 14:33:17.308590,2.2707883138922
12553,2020-08-31 14:33:17.692366,2.2707883138922
12554,2020-08-31 14:33:17.998768,2.29083539578612
12555,2020-08-31 14:33:18.370377,2.29083539578612
12556,2020-08-31 14:33:18.798736,2.29083539578612
12557,2020-08-31 14:33:19.139148,2.29083539578612
12558,2020-08-31 14:33:19.466399,2.29083539578612
12559,2020-08-31 14:33:19.786465,2.29083539578612
12560,2020-08-31 14:33:20.144540,2.29083539578612
12561,2020-08-31 14:33:20.440422,2.29083539578612
12562,2020-08-31 14:33:20.694728,2.29083539578612
12563,2020-08-31 14:33:21.026538,2.31084832424909
12564,2020-08-31 14:33:21.271239,2.31084832424909
12565,2020-08-31 14:33:21.557890,2.31084832424909
12566,2020-08-31 14:33:21.851606,2.31084832424909
12567,2020-08-31 14:33:22.142621,2.31084832424909
12568,2020-08-31 14:33:22.489160,2.31084832424909
12569,2020-08-31 14:33:22.807050,2.31084832424909
12570,2020-08-31 14:33:23.075801,2.31084832424909
12571,2020-08-31 14:33:23.401596,2.31084832424909
12572,2020-08-31 14:33:23.703580,2.35742303295183
12573,2020-08-31 14:33:23.976848,2.35742303295183
12574,2020-08-31 14:33:24.220922,2.35742303295183
12575,2020-08-31 14:33:24.555125,2.35742303295183
12576,2020-08-31 14:33:24.904404,2.35742303295183
12577,2020-08-31 14:33:25.221591,2.35742303295183
12578,2020-08-31 14:33:25.624440,2.35742303295183
12579,2020-08-31 14:33:25.891871,2.35742303295183
12580,2020-08-31 14:33:26.277568,2.40388535109807
12581,2020-08-31 14:33:26.557821,2.40388535109807
12582,2020-08-31 14:33:26.860375,2.40388535109807
12583,2020-08-31 14:33:27.106440,2.40388535109807
12584,2020-08-31 14:33:27.469838,2.40388535109807
12585,2020-08-31 14:33:27.874935,2.40388535109807
12586,2020-08-31 14:33:28.244343,2.40388535109807
12587,2020-08-31 14:33:28.525160,2.40388535109807
12588,2020-08-31 14:33:28.870845,2.45023575405531
12589,2020-08-31 14:33:29.271378,2.45023575405531
12590,2020-08-31 14:33:29.595017,2.45023575405531
12591,2020-08-31 14:33:29.963858,2.45023575405531
12592,2020-08-31 14:33:30.316518,2.45023575405531
12593,2020-08-31 14:33:30.637734,2.45023575405531
12594,2020-08-31 14:33:30.967730,2.45023575405531
12595,2020-08-31 14:33:31.188082,2.45023575405531
12596,2020-08-31 14:33:31.506333,2.45023575405531
12597,2020-08-31 14:33:31.837097,2.4514687929904
12598,2020-08-31 14:33:32.155979,2.4514687929904
12599,2020-08-31 14:33:32.500809,2.4514687929904
12600,2020-08-31 14:33:32.828470,2.4514687929904
12601,2020-08-31 14:33:33.117451,2.4514687929904
12602,2020-08-31 14:33:33.448898,2.4514687929904
12603,2020-08-31 14:33:33.776974,2.4514687929904
12604,2020-08-31 14:33:34.130086,2.4514687929904
12605,2020-08-31 14:33:34.487016,2.4514687929904
12606,2020-08-31 14:33:34.919077,2.50120170992076
12607,2020-08-31 14:33:35.281794,2.50120170992076
12608,2020-08-31 14:33:35.633718,2.50120170992076
12609,2020-08-31 14:33:35.895015,2.50120170992076
12610,2020-08-31 14:33:36.333850,2.50120170992076
12611,2020-08-31 14:33:36.672977,2.50120170992076
12612,2020-08-31 14:33:36.954484,2.50120170992076
12613,2020-08-31 14:33:37.332925,2.50120170992076
12614,2020-08-31 14:33:37.696799,2.50120170992076
12615,2020-08-31 14:33:38.028807,2.50120170992076
12616,2020-08-31 14:33:38.297172,2.50120170992076
12617,2020-08-31 14:33:38.599656,2.50120170992076
12618,2020-08-31 14:33:38.924209,2.50120170992076
12619,2020-08-31 14:33:39.238846,2.50120170992076
12620,2020-08-31 14:33:39.560556,2.50120170992076
12621,2020-08-31 14:33:39.873672,2.50120170992076
12622,2020-08-31 14:33:40.262684,2.50120170992076
12623,2020-08-31 14:33:40.613600,2.50120170992076
12624,2020-08-31 14:33:40.922095,2.50120170992076
12625,2020-08-31 14:33:41.270549,2.55218137890243
12626,2020-08-31 14:33:41.636189,2.55218137890243
12627,2020-08-31 14:33:42.002492,2.55218137890243
12628,2020-08-31 14:33:42.292670,2.55218137890243
12629,2020-08-31 14:33:42.701262,2.55218137890243
12630,2020-08-31 14:33:43.071385,2.55218137890243
12631,2020-08-31 14:33:43.432205,2.55218137890243
12632,2020-08-31 14:33:43.788601,2.55218137890243
12633,2020-08-31 14:33:44.159251,2.6060103639298
12634,2020-08-31 14:33:44.463959,2.6060103639298
12635,2020-08-31 14:33:44.738954,2.6060103639298
12636,2020-08-31 14:33:45.063947,2.6060103639298
12637,2020-08-31 14:33:45.325428,2.6060103639298
12638,2020-08-31 14:33:45.623645,2.6060103639298
12639,2020-08-31 14:33:45.882545,2.6060103639298
12640,2020-08-31 14:33:46.228844,2.6060103639298
12641,2020-08-31 14:33:46.504695,2.6060103639298
12642,2020-08-31 14:33:46.817991,2.6060103639298
12643,2020-08-31 14:33:47.091868,2.6060103639298
12644,2020-08-31 14:33:47.454171,2.65971978204601
12645,2020-08-31 14:33:47.759843,2.65971978204601
12646,2020-08-31 14:33:48.058117,2.65971978204601
12647,2020-08-31 14:33:48.400715,2.65971978204601
12648,2020-08-31 14:33:48.699535,2.65971978204601
12649,2020-08-31 14:33:49.058925,2.65971978204601
12650,2020-08-31 14:33:49.401635,2.65971978204601
12651,2020-08-31 14:33:49.744593,2.65971978204601
12652,2020-08-31 14:33:50.060287,2.65971978204601
12653,2020-08-31 14:33:50.311061,2.65971978204601
12654,2020-08-31 14:33:50.658886,2.71331012064928
12655,2020-08-31 14:33:50.984259,2.71331012064928
12656,2020-08-31 14:33:51.253631,2.71331012064928
12657,2020-08-31 14:33:51.556648,2.71331012064928
12658,2020-08-31 14:33:51.959544,2.71331012064928
12659,2020-08-31 14:33:52.316337,2.71331012064928
12660,2020-08-31 14:33:52.692376,2.71331012064928
12661,2020-08-31 14:33:52.933363,2.71331012064928
12662,2020-08-31 14:33:53.332619,2.7667818638277
12663,2020-08-31 14:33:53.671867,2.7667818638277
12664,2020-08-31 14:33:53.955855,2.7667818638277
12665,2020-08-31 14:33:54.271728,2.7667818638277
12666,2020-08-31 14:33:54.548451,2.7667818638277
12667,2020-08-31 14:33:54.877338,2.7667818638277
12668,2020-08-31 14:33:55.149079,2.7667818638277
12669,2020-08-31 14:33:55.547104,2.7667818638277
12670,2020-08-31 14:33:55.884530,2.7667818638277
12671,2020-08-31 14:33:56.234444,2.82013549240615
12672,2020-08-31 14:33:56.560433,2.82013549240615
12673,2020-08-31 14:33:56.792031,2.82013549240615
12674,2020-08-31 14:33:57.112627,2.82013549240615
12675,2020-08-31 14:33:57.430143,2.82013549240615
12676,2020-08-31 14:33:57.712190,2.82013549240615
12677,2020-08-31 14:33:57.992527,2.82013549240615
12678,2020-08-31 14:33:58.357792,2.82013549240615
12679,2020-08-31 14:33:58.674858,2.82013549240615
12680,2020-08-31 14:33:58.984812,2.82013549240615
12681,2020-08-31 14:33:59.306588,2.873371483992
12682,2020-08-31 14:33:59.652424,2.873371483992
12683,2020-08-31 14:33:59.946429,2.873371483992
12684,2020-08-31 14:34:00.333645,2.873371483992
12685,2020-08-31 14:34:00.544054,2.873371483992
12686,2020-08-31 14:34:00.823652,2.873371483992
12687,2020-08-31 14:34:01.136698,2.873371483992
12688,2020-08-31 14:34:01.460083,2.873371483992
12689,2020-08-31 14:34:01.770970,2.873371483992
12690,2020-08-31 14:34:02.116195,2.873371483992
12691,2020-08-31 14:34:02.463534,2.92649031301967
12692,2020-08-31 14:34:02.800594,2.92649031301967
12693,2020-08-31 14:34:03.100018,2.92649031301967
12694,2020-08-31 14:34:03.501935,2.92649031301967
12695,2020-08-31 14:34:03.833096,2.92649031301967
12696,2020-08-31 14:34:04.237594,2.92649031301967
12697,2020-08-31 14:34:04.599408,2.92649031301967
12698,2020-08-31 14:34:05.011067,3.0159648551425
12699,2020-08-31 14:34:05.510096,3.0159648551425
12700,2020-08-31 14:34:05.928532,3.0159648551425
12701,2020-08-31 14:34:06.252127,3.0159648551425
12702,2020-08-31 14:34:06.572549,3.0159648551425
12703,2020-08-31 14:34:06.873272,3.0159648551425
12704,2020-08-31 14:34:07.191492,3.0159648551425
12705,2020-08-31 14:34:07.586359,3.0159648551425
12706,2020-08-31 14:34:07.858923,3.0159648551425
12707,2020-08-31 14:34:08.176887,3.0159648551425
12708,2020-08-31 14:34:08.437744,3.10524299005574
12709,2020-08-31 14:34:08.706790,3.10524299005574
12710,2020-08-31 14:34:08.988601,3.10524299005574
12711,2020-08-31 14:34:09.379629,3.10524299005574
12712,2020-08-31 14:34:09.695742,3.10524299005574
12713,2020-08-31 14:34:09.957105,3.10524299005574
12714,2020-08-31 14:34:10.234072,3.10524299005574
12715,2020-08-31 14:34:10.517616,3.10524299005574
12716,2020-08-31 14:34:10.867825,3.10524299005574
12717,2020-08-31 14:34:11.210593,3.10524299005574
12718,2020-08-31 14:34:11.647943,3.19432541286093
12719,2020-08-31 14:34:11.986223,3.19432541286093
12720,2020-08-31 14:34:12.312176,3.19432541286093
12721,2020-08-31 14:34:12.616619,3.19432541286093
12722,2020-08-31 14:34:12.980125,3.19432541286093
12723,2020-08-31 14:34:13.328731,3.19432541286093
12724,2020-08-31 14:34:13.592453,3.19432541286093
12725,2020-08-31 14:34:13.897371,3.19432541286093
12726,2020-08-31 14:34:14.154504,3.19432541286093
12727,2020-08-31 14:34:14.418355,3.19432541286093
12728,2020-08-31 14:34:14.770751,3.28321281357434
12729,2020-08-31 14:34:15.059031,3.28321281357434
12730,2020-08-31 14:34:15.343878,3.28321281357434
12731,2020-08-31 14:34:15.733696,3.28321281357434
12732,2020-08-31 14:34:16.135658,3.28321281357434
12733,2020-08-31 14:34:16.444965,3.28321281357434
