iteration,timestamp,T7
12734,2020-08-31 14:34:16.702919,3.28321281357434
12735,2020-08-31 14:34:17.045599,3.28321281357434
12736,2020-08-31 14:34:17.397835,3.28321281357434
12737,2020-08-31 14:34:17.755156,3.28321281357434
12738,2020-08-31 14:34:18.054478,3.37190587722773
12739,2020-08-31 14:34:18.289091,3.37190587722773
12740,2020-08-31 14:34:18.564590,3.37190587722773
12741,2020-08-31 14:34:18.922804,3.37190587722773
12742,2020-08-31 14:34:19.281666,3.37190587722773
12743,2020-08-31 14:34:19.574646,3.37190587722773
12744,2020-08-31 14:34:19.857947,3.37190587722773
12745,2020-08-31 14:34:20.192520,3.37190587722773
12746,2020-08-31 14:34:20.478961,3.37190587722773
12747,2020-08-31 14:34:20.862692,3.46040528396466
12748,2020-08-31 14:34:21.193723,3.46040528396466
12749,2020-08-31 14:34:21.562136,3.46040528396466
12750,2020-08-31 14:34:21.912493,3.46040528396466
12751,2020-08-31 14:34:22.197776,3.46040528396466
12752,2020-08-31 14:34:22.498102,3.46040528396466
12753,2020-08-31 14:34:22.831282,3.46040528396466
12754,2020-08-31 14:34:23.111989,3.46040528396466
12755,2020-08-31 14:34:23.466732,3.46040528396466
12756,2020-08-31 14:34:23.781850,3.54871170913236
12757,2020-08-31 14:34:24.097296,3.54871170913236
12758,2020-08-31 14:34:24.393438,3.54871170913236
12759,2020-08-31 14:34:24.695121,3.54871170913236
12760,2020-08-31 14:34:25.035603,3.54871170913236
12761,2020-08-31 14:34:25.399696,3.54871170913236
12762,2020-08-31 14:34:25.749238,3.54871170913236
12763,2020-08-31 14:34:26.036749,3.54871170913236
12764,2020-08-31 14:34:26.319182,3.54871170913236
12765,2020-08-31 14:34:26.605319,3.54871170913236
12766,2020-08-31 14:34:26.934039,3.54871170913236
12767,2020-08-31 14:34:27.305328,3.54871170913236
12768,2020-08-31 14:34:27.606828,3.54871170913236
12769,2020-08-31 14:34:28.024069,3.5827824999707
12770,2020-08-31 14:34:28.266330,3.5827824999707
12771,2020-08-31 14:34:28.488899,3.5827824999707
12772,2020-08-31 14:34:28.764407,3.5827824999707
12773,2020-08-31 14:34:29.204102,3.5827824999707
12774,2020-08-31 14:34:29.625801,3.5827824999707
12775,2020-08-31 14:34:29.948682,3.5827824999707
12776,2020-08-31 14:34:30.351349,3.5827824999707
12777,2020-08-31 14:34:30.636433,3.5827824999707
12778,2020-08-31 14:34:31.074624,3.65757897326213
12779,2020-08-31 14:34:31.355670,3.65757897326213
12780,2020-08-31 14:34:31.754547,3.65757897326213
12781,2020-08-31 14:34:32.079198,3.65757897326213
12782,2020-08-31 14:34:32.417807,3.65757897326213
12783,2020-08-31 14:34:32.773853,3.65757897326213
12784,2020-08-31 14:34:33.100940,3.65757897326213
12785,2020-08-31 14:34:33.380468,3.65757897326213
12786,2020-08-31 14:34:33.683810,3.77942171147453
12787,2020-08-31 14:34:34.003237,3.77942171147453
12788,2020-08-31 14:34:34.498084,3.77942171147453
12789,2020-08-31 14:34:34.871690,3.77942171147453
12790,2020-08-31 14:34:35.121167,3.77942171147453
12791,2020-08-31 14:34:35.449812,3.77942171147453
12792,2020-08-31 14:34:35.758626,3.77942171147453
12793,2020-08-31 14:34:36.110598,3.77942171147453
12794,2020-08-31 14:34:36.414886,3.77942171147453
12795,2020-08-31 14:34:36.700415,3.90108848443646
12796,2020-08-31 14:34:37.064293,3.90108848443646
12797,2020-08-31 14:34:37.457936,3.90108848443646
12798,2020-08-31 14:34:37.723973,3.90108848443646
12799,2020-08-31 14:34:38.004341,3.90108848443646
12800,2020-08-31 14:34:38.417676,3.90108848443646
12801,2020-08-31 14:34:38.749847,3.90108848443646
12802,2020-08-31 14:34:39.125941,3.90108848443646
12803,2020-08-31 14:34:39.518048,3.90108848443646
12804,2020-08-31 14:34:39.903346,4.02257958271726
12805,2020-08-31 14:34:40.248048,4.02257958271726
12806,2020-08-31 14:34:40.573727,4.02257958271726
12807,2020-08-31 14:34:40.816744,4.02257958271726
12808,2020-08-31 14:34:41.196846,4.02257958271726
12809,2020-08-31 14:34:41.554582,4.02257958271726
12810,2020-08-31 14:34:41.905528,4.02257958271726
12811,2020-08-31 14:34:42.168850,4.02257958271726
12812,2020-08-31 14:34:42.401337,4.02257958271726
12813,2020-08-31 14:34:42.752813,4.02257958271726
12814,2020-08-31 14:34:43.094725,4.02257958271726
12815,2020-08-31 14:34:43.419032,4.14389529334498
12816,2020-08-31 14:34:43.760532,4.14389529334498
12817,2020-08-31 14:34:43.995722,4.14389529334498
12818,2020-08-31 14:34:44.407844,4.14389529334498
12819,2020-08-31 14:34:44.737112,4.14389529334498
12820,2020-08-31 14:34:45.077619,4.14389529334498
12821,2020-08-31 14:34:45.383304,4.14389529334498
12822,2020-08-31 14:34:45.722820,4.26204448680639
12823,2020-08-31 14:34:46.090441,4.26204448680639
12824,2020-08-31 14:34:46.452414,4.26204448680639
12825,2020-08-31 14:34:46.788783,4.26204448680639
12826,2020-08-31 14:34:47.081255,4.26204448680639
12827,2020-08-31 14:34:47.392578,4.26204448680639
12828,2020-08-31 14:34:47.718499,4.26204448680639
12829,2020-08-31 14:34:48.019210,4.26204448680639
12830,2020-08-31 14:34:48.272296,4.26204448680639
12831,2020-08-31 14:34:48.652274,4.38002133288451
12832,2020-08-31 14:34:49.021917,4.38002133288451
12833,2020-08-31 14:34:49.393172,4.38002133288451
12834,2020-08-31 14:34:49.759638,4.38002133288451
12835,2020-08-31 14:34:50.095381,4.38002133288451
12836,2020-08-31 14:34:50.386586,4.38002133288451
12837,2020-08-31 14:34:50.737154,4.38002133288451
12838,2020-08-31 14:34:51.058616,4.38002133288451
12839,2020-08-31 14:34:51.409520,4.49782611255857
12840,2020-08-31 14:34:51.782367,4.49782611255857
12841,2020-08-31 14:34:52.061486,4.49782611255857
12842,2020-08-31 14:34:52.399348,4.49782611255857
12843,2020-08-31 14:34:52.682696,4.49782611255857
12844,2020-08-31 14:34:52.934444,4.49782611255857
12845,2020-08-31 14:34:53.262749,4.49782611255857
12846,2020-08-31 14:34:53.603626,4.49782611255857
12847,2020-08-31 14:34:53.975899,4.61545910380848
12848,2020-08-31 14:34:54.350439,4.61545910380848
12849,2020-08-31 14:34:54.651191,4.61545910380848
12850,2020-08-31 14:34:54.900565,4.61545910380848
12851,2020-08-31 14:34:55.203983,4.61545910380848
12852,2020-08-31 14:34:55.539114,4.61545910380848
12853,2020-08-31 14:34:55.807982,4.61545910380848
12854,2020-08-31 14:34:56.114360,4.61545910380848
12855,2020-08-31 14:34:56.397465,4.61545910380848
12856,2020-08-31 14:34:56.825690,4.61545910380848
12857,2020-08-31 14:34:57.203212,4.73292058171901
12858,2020-08-31 14:34:57.620422,4.73292058171901
12859,2020-08-31 14:34:57.907164,4.73292058171901
12860,2020-08-31 14:34:58.218535,4.73292058171901
12861,2020-08-31 14:34:58.510590,4.73292058171901
12862,2020-08-31 14:34:58.797063,4.73292058171901
12863,2020-08-31 14:34:59.118942,4.73292058171901
12864,2020-08-31 14:34:59.479622,4.73292058171901
12865,2020-08-31 14:34:59.822947,4.73292058171901
12866,2020-08-31 14:35:00.126719,4.85021081857893
12867,2020-08-31 14:35:00.440764,4.85021081857893
12868,2020-08-31 14:35:00.765519,4.85021081857893
12869,2020-08-31 14:35:01.137387,4.85021081857893
12870,2020-08-31 14:35:01.501984,4.85021081857893
12871,2020-08-31 14:35:01.899780,4.85021081857893
12872,2020-08-31 14:35:02.286222,4.85021081857893
12873,2020-08-31 14:35:02.555100,4.9673300839753
12874,2020-08-31 14:35:02.880837,4.9673300839753
12875,2020-08-31 14:35:03.224496,4.9673300839753
12876,2020-08-31 14:35:03.581820,4.9673300839753
12877,2020-08-31 14:35:03.898004,4.9673300839753
12878,2020-08-31 14:35:04.314340,4.9673300839753
12879,2020-08-31 14:35:04.659827,4.9673300839753
12880,2020-08-31 14:35:04.946588,4.9673300839753
12881,2020-08-31 14:35:05.276644,4.9673300839753
12882,2020-08-31 14:35:05.703375,4.9673300839753
12883,2020-08-31 14:35:06.042167,5.00007568102954
12884,2020-08-31 14:35:06.300322,5.00007568102954
12885,2020-08-31 14:35:06.615102,5.00007568102954
12886,2020-08-31 14:35:06.924744,5.00007568102954
12887,2020-08-31 14:35:07.264866,5.00007568102954
12888,2020-08-31 14:35:07.536495,5.00007568102954
12889,2020-08-31 14:35:07.858723,5.00007568102954
12890,2020-08-31 14:35:08.238361,5.00007568102954
12891,2020-08-31 14:35:08.610182,5.00007568102954
12892,2020-08-31 14:35:08.860371,4.94094080150707
12893,2020-08-31 14:35:09.207065,4.94094080150707
12894,2020-08-31 14:35:09.628960,4.94094080150707
12895,2020-08-31 14:35:09.879825,4.94094080150707
12896,2020-08-31 14:35:10.171663,4.94094080150707
12897,2020-08-31 14:35:10.530584,4.94094080150707
12898,2020-08-31 14:35:10.864256,4.94094080150707
12899,2020-08-31 14:35:11.176417,4.94094080150707
12900,2020-08-31 14:35:11.461793,4.94094080150707
12901,2020-08-31 14:35:11.802594,4.94094080150707
12902,2020-08-31 14:35:12.139520,4.85904072802953
12903,2020-08-31 14:35:12.465904,4.85904072802953
12904,2020-08-31 14:35:12.756422,4.85904072802953
12905,2020-08-31 14:35:13.063696,4.85904072802953
12906,2020-08-31 14:35:13.484178,4.85904072802953
12907,2020-08-31 14:35:13.833574,4.85904072802953
12908,2020-08-31 14:35:14.158205,4.85904072802953
12909,2020-08-31 14:35:14.502422,4.85904072802953
12910,2020-08-31 14:35:14.806656,4.85904072802953
12911,2020-08-31 14:35:15.172175,4.77745851737315
12912,2020-08-31 14:35:15.541654,4.77745851737315
12913,2020-08-31 14:35:15.893045,4.77745851737315
12914,2020-08-31 14:35:16.213206,4.77745851737315
12915,2020-08-31 14:35:16.590732,4.77745851737315
12916,2020-08-31 14:35:16.884350,4.77745851737315
12917,2020-08-31 14:35:17.222298,4.77745851737315
12918,2020-08-31 14:35:17.548115,4.77745851737315
12919,2020-08-31 14:35:17.861192,4.69618932011655
12920,2020-08-31 14:35:18.292085,4.69618932011655
12921,2020-08-31 14:35:18.680290,4.69618932011655
12922,2020-08-31 14:35:18.991264,4.69618932011655
12923,2020-08-31 14:35:19.294176,4.69618932011655
12924,2020-08-31 14:35:19.644172,4.69618932011655
12925,2020-08-31 14:35:19.976680,4.69618932011655
12926,2020-08-31 14:35:20.304878,4.69618932011655
12927,2020-08-31 14:35:20.609365,4.69618932011655
12928,2020-08-31 14:35:20.956501,4.61522846919522
12929,2020-08-31 14:35:21.286214,4.61522846919522
12930,2020-08-31 14:35:21.584264,4.61522846919522
12931,2020-08-31 14:35:21.847677,4.61522846919522
12932,2020-08-31 14:35:22.158775,4.61522846919522
12933,2020-08-31 14:35:22.444770,4.61522846919522
12934,2020-08-31 14:35:22.839445,4.61522846919522
12935,2020-08-31 14:35:23.127001,4.61522846919522
12936,2020-08-31 14:35:23.516032,4.61522846919522
12937,2020-08-31 14:35:23.830467,4.61522846919522
12938,2020-08-31 14:35:24.150002,4.53756352685089
12939,2020-08-31 14:35:24.475965,4.53756352685089
12940,2020-08-31 14:35:24.847313,4.53756352685089
12941,2020-08-31 14:35:25.125799,4.53756352685089
12942,2020-08-31 14:35:25.489934,4.53756352685089
12943,2020-08-31 14:35:25.834012,4.53756352685089
12944,2020-08-31 14:35:26.111581,4.53756352685089
12945,2020-08-31 14:35:26.402169,4.53756352685089
12946,2020-08-31 14:35:26.822799,4.46019427807531
12947,2020-08-31 14:35:27.117107,4.46019427807531
12948,2020-08-31 14:35:27.419011,4.46019427807531
12949,2020-08-31 14:35:27.805158,4.46019427807531
12950,2020-08-31 14:35:28.155934,4.46019427807531
12951,2020-08-31 14:35:28.431323,4.46019427807531
12952,2020-08-31 14:35:28.715327,4.46019427807531
12953,2020-08-31 14:35:29.068476,4.46019427807531
12954,2020-08-31 14:35:29.411820,4.46019427807531
12955,2020-08-31 14:35:29.768603,4.46019427807531
12956,2020-08-31 14:35:30.159215,4.38311646296634
12957,2020-08-31 14:35:30.413843,4.38311646296634
12958,2020-08-31 14:35:30.698859,4.38311646296634
12959,2020-08-31 14:35:31.000658,4.38311646296634
12960,2020-08-31 14:35:31.363489,4.38311646296634
12961,2020-08-31 14:35:31.691729,4.38311646296634
12962,2020-08-31 14:35:32.033848,4.38311646296634
12963,2020-08-31 14:35:32.351683,4.38311646296634
12964,2020-08-31 14:35:32.765937,4.38311646296634
12965,2020-08-31 14:35:33.134171,4.30632596129411
12966,2020-08-31 14:35:33.507117,4.30632596129411
12967,2020-08-31 14:35:33.756103,4.30632596129411
12968,2020-08-31 14:35:34.188521,4.30632596129411
12969,2020-08-31 14:35:34.468570,4.30632596129411
12970,2020-08-31 14:35:34.803000,4.30632596129411
12971,2020-08-31 14:35:35.132505,4.30632596129411
12972,2020-08-31 14:35:35.456453,4.22981878361634
12973,2020-08-31 14:35:35.812019,4.22981878361634
12974,2020-08-31 14:35:36.182464,4.22981878361634
12975,2020-08-31 14:35:36.510086,4.22981878361634
12976,2020-08-31 14:35:36.762336,4.22981878361634
12977,2020-08-31 14:35:37.103917,4.22981878361634
12978,2020-08-31 14:35:37.429457,4.22981878361634
12979,2020-08-31 14:35:37.729771,4.22981878361634
12980,2020-08-31 14:35:38.094123,4.22981878361634
12981,2020-08-31 14:35:38.447385,4.15359106332802
12982,2020-08-31 14:35:38.841158,4.15359106332802
12983,2020-08-31 14:35:39.215618,4.15359106332802
12984,2020-08-31 14:35:39.570885,4.15359106332802
12985,2020-08-31 14:35:39.852413,4.15359106332802
12986,2020-08-31 14:35:40.085117,4.15359106332802
12987,2020-08-31 14:35:40.371150,4.15359106332802
12988,2020-08-31 14:35:40.656845,4.15359106332802
12989,2020-08-31 14:35:41.001961,4.07763904950548
12990,2020-08-31 14:35:41.266507,4.07763904950548
12991,2020-08-31 14:35:41.640314,4.07763904950548
12992,2020-08-31 14:35:41.915110,4.07763904950548
12993,2020-08-31 14:35:42.309462,4.07763904950548
12994,2020-08-31 14:35:42.630671,4.07763904950548
12995,2020-08-31 14:35:42.884743,4.07763904950548
12996,2020-08-31 14:35:43.196627,4.07763904950548
12997,2020-08-31 14:35:43.474315,4.00195910043225
12998,2020-08-31 14:35:43.814165,4.00195910043225
12999,2020-08-31 14:35:44.051888,4.00195910043225
13000,2020-08-31 14:35:44.356182,4.00195910043225
13001,2020-08-31 14:35:44.682980,4.00195910043225
13002,2020-08-31 14:35:45.024131,4.00195910043225
13003,2020-08-31 14:35:45.363877,4.00195910043225
13004,2020-08-31 14:35:45.659919,4.00195910043225
13005,2020-08-31 14:35:46.067220,4.00195910043225
13006,2020-08-31 14:35:46.415492,3.92654767771454
13007,2020-08-31 14:35:46.726444,3.92654767771454
13008,2020-08-31 14:35:46.968907,3.92654767771454
13009,2020-08-31 14:35:47.321082,3.92654767771454
13010,2020-08-31 14:35:47.630470,3.92654767771454
13011,2020-08-31 14:35:47.982210,3.92654767771454
13012,2020-08-31 14:35:48.336917,3.92654767771454
13013,2020-08-31 14:35:48.679612,3.92654767771454
13014,2020-08-31 14:35:49.016505,3.92654767771454
13015,2020-08-31 14:35:49.412932,3.92654767771454
13016,2020-08-31 14:35:49.759345,3.85140134091051
13017,2020-08-31 14:35:50.099267,3.85140134091051
13018,2020-08-31 14:35:50.448545,3.85140134091051
13019,2020-08-31 14:35:50.875936,3.85140134091051
13020,2020-08-31 14:35:51.107626,3.85140134091051
13021,2020-08-31 14:35:51.479590,3.85140134091051
13022,2020-08-31 14:35:51.815564,3.85140134091051
13023,2020-08-31 14:35:52.214276,3.77651674260993
13024,2020-08-31 14:35:52.590557,3.77651674260993
13025,2020-08-31 14:35:52.945874,3.77651674260993
13026,2020-08-31 14:35:53.311825,3.77651674260993
13027,2020-08-31 14:35:53.629831,3.77651674260993
13028,2020-08-31 14:35:53.966909,3.77651674260993
13029,2020-08-31 14:35:54.357866,3.77651674260993
13030,2020-08-31 14:35:54.659495,3.77651674260993
13031,2020-08-31 14:35:54.969381,3.77651674260993
13032,2020-08-31 14:35:55.303257,3.70189062391097
13033,2020-08-31 14:35:55.678752,3.70189062391097
13034,2020-08-31 14:35:56.020093,3.70189062391097
13035,2020-08-31 14:35:56.382453,3.70189062391097
13036,2020-08-31 14:35:56.717599,3.70189062391097
13037,2020-08-31 14:35:57.077748,3.70189062391097
13038,2020-08-31 14:35:57.329264,3.70189062391097
13039,2020-08-31 14:35:57.682554,3.70189062391097
13040,2020-08-31 14:35:57.920372,3.70189062391097
13041,2020-08-31 14:35:58.238330,3.60820743577861
13042,2020-08-31 14:35:58.527428,3.60820743577861
13043,2020-08-31 14:35:58.890957,3.60820743577861
13044,2020-08-31 14:35:59.164746,3.60820743577861
13045,2020-08-31 14:35:59.494296,3.60820743577861
13046,2020-08-31 14:35:59.874126,3.60820743577861
13047,2020-08-31 14:36:00.360923,3.60820743577861
13048,2020-08-31 14:36:00.621151,3.60820743577861
13049,2020-08-31 14:36:00.984100,3.60820743577861
13050,2020-08-31 14:36:01.324729,3.51480968698533
13051,2020-08-31 14:36:01.653891,3.51480968698533
13052,2020-08-31 14:36:02.016251,3.51480968698533
13053,2020-08-31 14:36:02.361631,3.51480968698533
13054,2020-08-31 14:36:02.665304,3.51480968698533
13055,2020-08-31 14:36:03.003846,3.51480968698533
13056,2020-08-31 14:36:03.278614,3.51480968698533
13057,2020-08-31 14:36:03.546029,3.51480968698533
13058,2020-08-31 14:36:03.808564,3.42169438156155
13059,2020-08-31 14:36:04.113853,3.42169438156155
13060,2020-08-31 14:36:04.344403,3.42169438156155
13061,2020-08-31 14:36:04.662598,3.42169438156155
13062,2020-08-31 14:36:04.927769,3.42169438156155
13063,2020-08-31 14:36:05.185146,3.42169438156155
13064,2020-08-31 14:36:05.486798,3.42169438156155
13065,2020-08-31 14:36:05.875466,3.42169438156155
13066,2020-08-31 14:36:06.213031,3.42169438156155
13067,2020-08-31 14:36:06.444745,3.42169438156155
13068,2020-08-31 14:36:06.770490,3.32885859512555
13069,2020-08-31 14:36:07.115610,3.32885859512555
13070,2020-08-31 14:36:07.397322,3.32885859512555
13071,2020-08-31 14:36:07.648544,3.32885859512555
13072,2020-08-31 14:36:07.923947,3.32885859512555
13073,2020-08-31 14:36:08.193963,3.32885859512555
13074,2020-08-31 14:36:08.522857,3.32885859512555
13075,2020-08-31 14:36:08.800580,3.32885859512555
13076,2020-08-31 14:36:09.117654,3.32885859512555
13077,2020-08-31 14:36:09.453847,3.32885859512555
13078,2020-08-31 14:36:09.731565,3.32885859512555
13079,2020-08-31 14:36:10.088220,3.23629947196891
13080,2020-08-31 14:36:10.359789,3.23629947196891
13081,2020-08-31 14:36:10.698438,3.23629947196891
13082,2020-08-31 14:36:11.045804,3.23629947196891
13083,2020-08-31 14:36:11.367505,3.23629947196891
13084,2020-08-31 14:36:11.702438,3.23629947196891
13085,2020-08-31 14:36:12.011873,3.23629947196891
13086,2020-08-31 14:36:12.347656,3.23629947196891
13087,2020-08-31 14:36:12.765794,3.23629947196891
13088,2020-08-31 14:36:13.118303,3.14401422234614
13089,2020-08-31 14:36:13.428892,3.14401422234614
13090,2020-08-31 14:36:13.766201,3.14401422234614
13091,2020-08-31 14:36:14.108907,3.14401422234614
13092,2020-08-31 14:36:14.483355,3.14401422234614
13093,2020-08-31 14:36:14.855006,3.14401422234614
13094,2020-08-31 14:36:15.249391,3.14401422234614
13095,2020-08-31 14:36:15.603523,3.14401422234614
13096,2020-08-31 14:36:15.964325,3.05200011994935
13097,2020-08-31 14:36:16.324870,3.05200011994935
13098,2020-08-31 14:36:16.594129,3.05200011994935
13099,2020-08-31 14:36:16.887343,3.05200011994935
13100,2020-08-31 14:36:17.153502,3.05200011994935
13101,2020-08-31 14:36:17.524483,3.05200011994935
13102,2020-08-31 14:36:17.920292,3.05200011994935
13103,2020-08-31 14:36:18.279545,3.05200011994935
13104,2020-08-31 14:36:18.556946,3.05200011994935
13105,2020-08-31 14:36:18.972238,2.96025449955089
13106,2020-08-31 14:36:19.297576,2.96025449955089
13107,2020-08-31 14:36:19.578130,2.96025449955089
13108,2020-08-31 14:36:19.853378,2.96025449955089
13109,2020-08-31 14:36:20.213031,2.96025449955089
13110,2020-08-31 14:36:20.538373,2.96025449955089
13111,2020-08-31 14:36:20.956968,2.96025449955089
13112,2020-08-31 14:36:21.231126,2.96025449955089
13113,2020-08-31 14:36:21.502912,2.96025449955089
13114,2020-08-31 14:36:21.870157,2.8687747547995
13115,2020-08-31 14:36:22.101962,2.8687747547995
13116,2020-08-31 14:36:22.410914,2.8687747547995
13117,2020-08-31 14:36:22.729846,2.8687747547995
13118,2020-08-31 14:36:23.114761,2.8687747547995
13119,2020-08-31 14:36:23.452628,2.8687747547995
13120,2020-08-31 14:36:23.789091,2.8687747547995
13121,2020-08-31 14:36:24.061558,2.8687747547995
13122,2020-08-31 14:36:24.428682,2.77755833615691
13123,2020-08-31 14:36:24.789328,2.77755833615691
13124,2020-08-31 14:36:25.059016,2.77755833615691
13125,2020-08-31 14:36:25.346246,2.77755833615691
13126,2020-08-31 14:36:25.693874,2.77755833615691
13127,2020-08-31 14:36:25.964690,2.77755833615691
13128,2020-08-31 14:36:26.338500,2.77755833615691
13129,2020-08-31 14:36:26.648812,2.77755833615691
13130,2020-08-31 14:36:26.947157,2.77755833615691
13131,2020-08-31 14:36:27.369262,2.77755833615691
13132,2020-08-31 14:36:27.625336,2.68660274896338
13133,2020-08-31 14:36:27.904760,2.68660274896338
13134,2020-08-31 14:36:28.305686,2.68660274896338
13135,2020-08-31 14:36:28.698590,2.68660274896338
13136,2020-08-31 14:36:28.991452,2.68660274896338
13137,2020-08-31 14:36:29.274966,2.68660274896338
13138,2020-08-31 14:36:29.616647,2.68660274896338
13139,2020-08-31 14:36:29.885062,2.68660274896338
13140,2020-08-31 14:36:30.261411,2.68660274896338
13141,2020-08-31 14:36:30.604765,2.68660274896338
13142,2020-08-31 14:36:30.902045,2.59590555162218
13143,2020-08-31 14:36:31.183214,2.59590555162218
13144,2020-08-31 14:36:31.487686,2.59590555162218
13145,2020-08-31 14:36:31.836910,2.59590555162218
13146,2020-08-31 14:36:32.215648,2.59590555162218
13147,2020-08-31 14:36:32.489496,2.59590555162218
13148,2020-08-31 14:36:32.878278,2.59590555162218
13149,2020-08-31 14:36:33.213116,2.59590555162218
13150,2020-08-31 14:36:33.505213,2.59590555162218
13151,2020-08-31 14:36:33.812223,2.59590555162218
13152,2020-08-31 14:36:34.195107,2.47477324187476
13153,2020-08-31 14:36:34.468904,2.47477324187476
13154,2020-08-31 14:36:34.725015,2.47477324187476
13155,2020-08-31 14:36:35.004968,2.47477324187476
13156,2020-08-31 14:36:35.282294,2.47477324187476
13157,2020-08-31 14:36:35.525148,2.47477324187476
13158,2020-08-31 14:36:35.779690,2.47477324187476
13159,2020-08-31 14:36:36.137929,2.47477324187476
13160,2020-08-31 14:36:36.503109,2.47477324187476
13161,2020-08-31 14:36:36.931611,2.3539462091983
13162,2020-08-31 14:36:37.200573,2.3539462091983
13163,2020-08-31 14:36:37.536399,2.3539462091983
13164,2020-08-31 14:36:37.825750,2.3539462091983
13165,2020-08-31 14:36:38.173252,2.3539462091983
13166,2020-08-31 14:36:38.567662,2.3539462091983
13167,2020-08-31 14:36:38.885472,2.3539462091983
13168,2020-08-31 14:36:39.229670,2.3539462091983
13169,2020-08-31 14:36:39.549028,2.3539462091983
13170,2020-08-31 14:36:39.934681,2.23342226075337
13171,2020-08-31 14:36:40.283739,2.23342226075337
13172,2020-08-31 14:36:40.618610,2.23342226075337
13173,2020-08-31 14:36:41.002018,2.23342226075337
13174,2020-08-31 14:36:41.332223,2.23342226075337
13175,2020-08-31 14:36:41.642796,2.23342226075337
13176,2020-08-31 14:36:42.020440,2.23342226075337
13177,2020-08-31 14:36:42.380138,2.23342226075337
13178,2020-08-31 14:36:42.776282,2.28442769887565
13179,2020-08-31 14:36:43.139500,2.28442769887565
13180,2020-08-31 14:36:43.528831,2.28442769887565
13181,2020-08-31 14:36:43.770214,2.28442769887565
13182,2020-08-31 14:36:44.155911,2.28442769887565
13183,2020-08-31 14:36:44.472148,2.28442769887565
13184,2020-08-31 14:36:44.744564,2.28442769887565
13185,2020-08-31 14:36:45.014323,2.28442769887565
13186,2020-08-31 14:36:45.264821,2.28442769887565
13187,2020-08-31 14:36:45.527796,2.28442769887565
13188,2020-08-31 14:36:45.790145,2.28442769887565
13189,2020-08-31 14:36:46.096708,2.33534755041508
13190,2020-08-31 14:36:46.523743,2.33534755041508
13191,2020-08-31 14:36:46.833430,2.33534755041508
13192,2020-08-31 14:36:47.143379,2.33534755041508
13193,2020-08-31 14:36:47.507242,2.33534755041508
13194,2020-08-31 14:36:47.827095,2.33534755041508
13195,2020-08-31 14:36:48.102710,2.33534755041508
13196,2020-08-31 14:36:48.402983,2.33534755041508
13197,2020-08-31 14:36:48.801174,2.38618223367453
13198,2020-08-31 14:36:49.150108,2.38618223367453
13199,2020-08-31 14:36:49.412198,2.38618223367453
13200,2020-08-31 14:36:49.713869,2.38618223367453
13201,2020-08-31 14:36:50.034392,2.38618223367453
13202,2020-08-31 14:36:50.346845,2.38618223367453
13203,2020-08-31 14:36:50.732228,2.38618223367453
13204,2020-08-31 14:36:51.113400,2.38618223367453
13205,2020-08-31 14:36:51.403355,2.38618223367453
13206,2020-08-31 14:36:51.744463,2.43693216368246
13207,2020-08-31 14:36:52.059070,2.43693216368246
13208,2020-08-31 14:36:52.385700,2.43693216368246
13209,2020-08-31 14:36:52.750214,2.43693216368246
13210,2020-08-31 14:36:53.084568,2.43693216368246
13211,2020-08-31 14:36:53.437532,2.43693216368246
13212,2020-08-31 14:36:53.825279,2.43693216368246
13213,2020-08-31 14:36:54.165708,2.43693216368246
13214,2020-08-31 14:36:54.461016,2.43693216368246
13215,2020-08-31 14:36:54.826064,2.48759775223857
13216,2020-08-31 14:36:55.116419,2.48759775223857
13217,2020-08-31 14:36:55.498881,2.48759775223857
13218,2020-08-31 14:36:55.843984,2.48759775223857
13219,2020-08-31 14:36:56.183421,2.48759775223857
13220,2020-08-31 14:36:56.548865,2.48759775223857
13221,2020-08-31 14:36:56.902278,2.48759775223857
13222,2020-08-31 14:36:57.197184,2.48759775223857
13223,2020-08-31 14:36:57.476337,2.48759775223857
13224,2020-08-31 14:36:57.821910,2.53817940795835
13225,2020-08-31 14:36:58.151557,2.53817940795835
13226,2020-08-31 14:36:58.534374,2.53817940795835
13227,2020-08-31 14:36:58.913076,2.53817940795835
13228,2020-08-31 14:36:59.236821,2.53817940795835
13229,2020-08-31 14:36:59.514906,2.53817940795835
13230,2020-08-31 14:36:59.780106,2.53817940795835
13231,2020-08-31 14:37:00.090827,2.58867753631642
13232,2020-08-31 14:37:00.411189,2.58867753631642
13233,2020-08-31 14:37:00.720187,2.58867753631642
13234,2020-08-31 14:37:01.041836,2.58867753631642
13235,2020-08-31 14:37:01.382826,2.58867753631642
13236,2020-08-31 14:37:01.749924,2.58867753631642
13237,2020-08-31 14:37:02.020415,2.58867753631642
13238,2020-08-31 14:37:02.355171,2.58867753631642
13239,2020-08-31 14:37:02.706170,2.58867753631642
13240,2020-08-31 14:37:03.019620,2.6390925396889
13241,2020-08-31 14:37:03.367214,2.6390925396889
13242,2020-08-31 14:37:03.663543,2.6390925396889
13243,2020-08-31 14:37:03.999763,2.6390925396889
13244,2020-08-31 14:37:04.363714,2.6390925396889
13245,2020-08-31 14:37:04.695367,2.6390925396889
13246,2020-08-31 14:37:05.044096,2.6390925396889
13247,2020-08-31 14:37:05.461997,2.68942481739472
13248,2020-08-31 14:37:05.756400,2.68942481739472
13249,2020-08-31 14:37:06.121197,2.68942481739472
13250,2020-08-31 14:37:06.408472,2.68942481739472
13251,2020-08-31 14:37:06.722369,2.68942481739472
13252,2020-08-31 14:37:07.010777,2.68942481739472
13253,2020-08-31 14:37:07.348931,2.68942481739472
13254,2020-08-31 14:37:07.596600,2.68942481739472
13255,2020-08-31 14:37:07.906223,2.68942481739472
13256,2020-08-31 14:37:08.231278,2.68942481739472
13257,2020-08-31 14:37:08.628140,2.68942481739472
13258,2020-08-31 14:37:08.925554,2.70566439922197
13259,2020-08-31 14:37:09.312133,2.70566439922197
13260,2020-08-31 14:37:09.585516,2.70566439922197
13261,2020-08-31 14:37:09.962458,2.70566439922197
13262,2020-08-31 14:37:10.304560,2.70566439922197
13263,2020-08-31 14:37:10.605506,2.70566439922197
13264,2020-08-31 14:37:10.944150,2.70566439922197
13265,2020-08-31 14:37:11.310505,2.72191479972045
13266,2020-08-31 14:37:11.671936,2.72191479972045
13267,2020-08-31 14:37:11.954522,2.72191479972045
13268,2020-08-31 14:37:12.225811,2.72191479972045
13269,2020-08-31 14:37:12.596370,2.72191479972045
13270,2020-08-31 14:37:12.955164,2.72191479972045
13271,2020-08-31 14:37:13.316403,2.72191479972045
13272,2020-08-31 14:37:13.554816,2.72191479972045
13273,2020-08-31 14:37:13.843456,2.72191479972045
13274,2020-08-31 14:37:14.198644,2.7381759585883
13275,2020-08-31 14:37:14.528143,2.7381759585883
13276,2020-08-31 14:37:14.877307,2.7381759585883
13277,2020-08-31 14:37:15.262875,2.7381759585883
13278,2020-08-31 14:37:15.665496,2.7381759585883
13279,2020-08-31 14:37:15.972888,2.7381759585883
13280,2020-08-31 14:37:16.294309,2.7381759585883
13281,2020-08-31 14:37:16.765183,2.7381759585883
13282,2020-08-31 14:37:17.129914,2.7381759585883
13283,2020-08-31 14:37:17.429516,2.75444781580623
13284,2020-08-31 14:37:17.757761,2.75444781580623
13285,2020-08-31 14:37:18.120443,2.75444781580623
13286,2020-08-31 14:37:18.499848,2.75444781580623
13287,2020-08-31 14:37:18.820135,2.75444781580623
13288,2020-08-31 14:37:19.091534,2.75444781580623
13289,2020-08-31 14:37:19.382819,2.75444781580623
13290,2020-08-31 14:37:19.651109,2.75444781580623
13291,2020-08-31 14:37:19.975087,2.75444781580623
13292,2020-08-31 14:37:20.250795,2.75444781580623
13293,2020-08-31 14:37:20.680837,2.77073031163596
13294,2020-08-31 14:37:20.954429,2.77073031163596
13295,2020-08-31 14:37:21.281734,2.77073031163596
13296,2020-08-31 14:37:21.574766,2.77073031163596
13297,2020-08-31 14:37:21.871514,2.77073031163596
13298,2020-08-31 14:37:22.139057,2.77073031163596
13299,2020-08-31 14:37:22.471233,2.77073031163596
13300,2020-08-31 14:37:22.741581,2.77073031163596
13301,2020-08-31 14:37:23.085612,2.77073031163596
13302,2020-08-31 14:37:23.495033,2.78702338661861
13303,2020-08-31 14:37:23.834467,2.78702338661861
13304,2020-08-31 14:37:24.125412,2.78702338661861
13305,2020-08-31 14:37:24.484849,2.78702338661861
13306,2020-08-31 14:37:24.800374,2.78702338661861
13307,2020-08-31 14:37:25.100621,2.78702338661861
13308,2020-08-31 14:37:25.379954,2.78702338661861
13309,2020-08-31 14:37:25.744246,2.78702338661861
13310,2020-08-31 14:37:26.024204,2.78702338661861
13311,2020-08-31 14:37:26.366360,2.80332698157319
13312,2020-08-31 14:37:26.758962,2.80332698157319
13313,2020-08-31 14:37:27.132715,2.80332698157319
13314,2020-08-31 14:37:27.525817,2.80332698157319
13315,2020-08-31 14:37:27.850173,2.80332698157319
13316,2020-08-31 14:37:28.214624,2.80332698157319
13317,2020-08-31 14:37:28.530756,2.80332698157319
13318,2020-08-31 14:37:28.814011,2.80332698157319
13319,2020-08-31 14:37:29.068870,2.80332698157319
13320,2020-08-31 14:37:29.326845,2.81964103759498
13321,2020-08-31 14:37:29.624960,2.81964103759498
13322,2020-08-31 14:37:29.884292,2.81964103759498
13323,2020-08-31 14:37:30.153230,2.81964103759498
13324,2020-08-31 14:37:30.506081,2.81964103759498
13325,2020-08-31 14:37:30.814655,2.81964103759498
13326,2020-08-31 14:37:31.161991,2.81964103759498
13327,2020-08-31 14:37:31.521185,2.81964103759498
13328,2020-08-31 14:37:31.819620,2.81964103759498
13329,2020-08-31 14:37:32.144319,2.81964103759498
13330,2020-08-31 14:37:32.432986,2.835965496054
13331,2020-08-31 14:37:32.757270,2.835965496054
13332,2020-08-31 14:37:33.122641,2.835965496054
13333,2020-08-31 14:37:33.368765,2.835965496054
13334,2020-08-31 14:37:33.641772,2.835965496054
13335,2020-08-31 14:37:33.926330,2.835965496054
13336,2020-08-31 14:37:34.256429,2.835965496054
13337,2020-08-31 14:37:34.535723,2.835965496054
13338,2020-08-31 14:37:34.826039,2.835965496054
13339,2020-08-31 14:37:35.262645,2.85230029859351
13340,2020-08-31 14:37:35.636184,2.85230029859351
13341,2020-08-31 14:37:35.981158,2.85230029859351
13342,2020-08-31 14:37:36.397436,2.85230029859351
13343,2020-08-31 14:37:36.668123,2.85230029859351
13344,2020-08-31 14:37:36.918817,2.85230029859351
13345,2020-08-31 14:37:37.237090,2.85230029859351
13346,2020-08-31 14:37:37.499526,2.85230029859351
13347,2020-08-31 14:37:37.820148,2.85230029859351
13348,2020-08-31 14:37:38.230284,2.85230029859351
13349,2020-08-31 14:37:38.640508,2.86864538712841
13350,2020-08-31 14:37:38.980719,2.86864538712841
13351,2020-08-31 14:37:39.326078,2.86864538712841
13352,2020-08-31 14:37:39.662468,2.86864538712841
13353,2020-08-31 14:37:39.956546,2.86864538712841
13354,2020-08-31 14:37:40.291881,2.86864538712841
13355,2020-08-31 14:37:40.601303,2.86864538712841
13356,2020-08-31 14:37:40.883529,2.86864538712841
13357,2020-08-31 14:37:41.255602,2.86864538712841
13358,2020-08-31 14:37:41.596337,2.86864538712841
13359,2020-08-31 14:37:41.902058,2.8850007038438
13360,2020-08-31 14:37:42.219527,2.8850007038438
13361,2020-08-31 14:37:42.619565,2.8850007038438
13362,2020-08-31 14:37:42.972174,2.8850007038438
13363,2020-08-31 14:37:43.288625,2.8850007038438
13364,2020-08-31 14:37:43.550445,2.8850007038438
13365,2020-08-31 14:37:43.871585,2.8850007038438
13366,2020-08-31 14:37:44.173860,2.8850007038438
13367,2020-08-31 14:37:44.464074,2.8850007038438
13368,2020-08-31 14:37:44.780276,2.87779528769109
13369,2020-08-31 14:37:45.136217,2.87779528769109
13370,2020-08-31 14:37:45.515739,2.87779528769109
13371,2020-08-31 14:37:45.914854,2.87779528769109
13372,2020-08-31 14:37:46.297190,2.87779528769109
13373,2020-08-31 14:37:46.615633,2.87779528769109
13374,2020-08-31 14:37:46.867694,2.87779528769109
13375,2020-08-31 14:37:47.224592,2.87067566393658
13376,2020-08-31 14:37:47.592000,2.87067566393658
13377,2020-08-31 14:37:47.880220,2.87067566393658
13378,2020-08-31 14:37:48.117192,2.87067566393658
13379,2020-08-31 14:37:48.383020,2.87067566393658
13380,2020-08-31 14:37:48.689656,2.87067566393658
13381,2020-08-31 14:37:49.111512,2.87067566393658
13382,2020-08-31 14:37:49.371751,2.87067566393658
13383,2020-08-31 14:37:49.655714,2.86364133309293
13384,2020-08-31 14:37:50.035173,2.86364133309293
13385,2020-08-31 14:37:50.371259,2.86364133309293
13386,2020-08-31 14:37:50.657370,2.86364133309293
13387,2020-08-31 14:37:50.917010,2.86364133309293
13388,2020-08-31 14:37:51.200384,2.86364133309293
13389,2020-08-31 14:37:51.488834,2.86364133309293
13390,2020-08-31 14:37:51.807753,2.86364133309293
13391,2020-08-31 14:37:52.104257,2.86364133309293
13392,2020-08-31 14:37:52.451650,2.86364133309293
13393,2020-08-31 14:37:52.765124,2.85669179801309
13394,2020-08-31 14:37:53.028343,2.85669179801309
13395,2020-08-31 14:37:53.339706,2.85669179801309
13396,2020-08-31 14:37:53.653329,2.85669179801309
13397,2020-08-31 14:37:54.012734,2.85669179801309
13398,2020-08-31 14:37:54.257122,2.85669179801309
13399,2020-08-31 14:37:54.659788,2.85669179801309
13400,2020-08-31 14:37:54.973272,2.85669179801309
13401,2020-08-31 14:37:55.332657,2.85669179801309
13402,2020-08-31 14:37:55.681623,2.85669179801309
13403,2020-08-31 14:37:56.027895,2.84982656388456
13404,2020-08-31 14:37:56.395961,2.84982656388456
13405,2020-08-31 14:37:56.719978,2.84982656388456
13406,2020-08-31 14:37:57.006860,2.84982656388456
13407,2020-08-31 14:37:57.377930,2.84982656388456
13408,2020-08-31 14:37:57.859508,2.84982656388456
13409,2020-08-31 14:37:58.208470,2.84982656388456
13410,2020-08-31 14:37:58.467139,2.84982656388456
13411,2020-08-31 14:37:58.806677,2.84304513822359
13412,2020-08-31 14:37:59.101319,2.84304513822359
13413,2020-08-31 14:37:59.370355,2.84304513822359
13414,2020-08-31 14:37:59.623035,2.84304513822359
13415,2020-08-31 14:37:59.922991,2.84304513822359
13416,2020-08-31 14:38:00.148772,2.84304513822359
13417,2020-08-31 14:38:00.437190,2.84304513822359
13418,2020-08-31 14:38:00.699363,2.84304513822359
13419,2020-08-31 14:38:00.947258,2.84304513822359
13420,2020-08-31 14:38:01.212034,2.84304513822359
13421,2020-08-31 14:38:01.544405,2.84304513822359
13422,2020-08-31 14:38:01.833523,2.83634703086936
13423,2020-08-31 14:38:02.179194,2.83634703086936
13424,2020-08-31 14:38:02.478714,2.83634703086936
13425,2020-08-31 14:38:02.793442,2.83634703086936
13426,2020-08-31 14:38:03.135854,2.83634703086936
13427,2020-08-31 14:38:03.532829,2.83634703086936
13428,2020-08-31 14:38:03.983127,2.83634703086936
13429,2020-08-31 14:38:04.297050,2.83634703086936
13430,2020-08-31 14:38:04.610009,2.83634703086936
13431,2020-08-31 14:38:04.976521,2.82973175397825
13432,2020-08-31 14:38:05.333903,2.82973175397825
13433,2020-08-31 14:38:05.642489,2.82973175397825
13434,2020-08-31 14:38:06.067720,2.82973175397825
13435,2020-08-31 14:38:06.424233,2.82973175397825
13436,2020-08-31 14:38:06.750041,2.82973175397825
13437,2020-08-31 14:38:07.086271,2.82973175397825
13438,2020-08-31 14:38:07.353813,2.82973175397825
13439,2020-08-31 14:38:07.767886,2.82973175397825
13440,2020-08-31 14:38:08.086169,2.82973175397825
13441,2020-08-31 14:38:08.381607,2.82319882201807
13442,2020-08-31 14:38:08.763906,2.82319882201807
13443,2020-08-31 14:38:09.043098,2.82319882201807
13444,2020-08-31 14:38:09.404413,2.82319882201807
13445,2020-08-31 14:38:09.750925,2.82319882201807
13446,2020-08-31 14:38:10.087120,2.82319882201807
13447,2020-08-31 14:38:10.420650,2.82319882201807
13448,2020-08-31 14:38:10.793230,2.82319882201807
13449,2020-08-31 14:38:11.204450,2.81674775176229
13450,2020-08-31 14:38:11.547322,2.81674775176229
13451,2020-08-31 14:38:11.851904,2.81674775176229
13452,2020-08-31 14:38:12.119936,2.81674775176229
13453,2020-08-31 14:38:12.448674,2.81674775176229
13454,2020-08-31 14:38:12.760073,2.81674775176229
13455,2020-08-31 14:38:13.024987,2.81674775176229
13456,2020-08-31 14:38:13.367047,2.81674775176229
13457,2020-08-31 14:38:13.694252,2.81674775176229
13458,2020-08-31 14:38:14.039481,2.81674775176229
13459,2020-08-31 14:38:14.414950,2.8103780622843
13460,2020-08-31 14:38:14.791357,2.8103780622843
13461,2020-08-31 14:38:15.131282,2.8103780622843
13462,2020-08-31 14:38:15.527863,2.8103780622843
13463,2020-08-31 14:38:15.852802,2.8103780622843
13464,2020-08-31 14:38:16.182354,2.8103780622843
13465,2020-08-31 14:38:16.508647,2.8103780622843
13466,2020-08-31 14:38:16.854136,2.8103780622843
13467,2020-08-31 14:38:17.092165,2.8103780622843
13468,2020-08-31 14:38:17.347388,2.80408927495168
13469,2020-08-31 14:38:17.665028,2.80408927495168
13470,2020-08-31 14:38:17.917635,2.80408927495168
13471,2020-08-31 14:38:18.281807,2.80408927495168
13472,2020-08-31 14:38:18.583515,2.80408927495168
13473,2020-08-31 14:38:19.015842,2.80408927495168
13474,2020-08-31 14:38:19.355226,2.80408927495168
13475,2020-08-31 14:38:19.687172,2.80408927495168
13476,2020-08-31 14:38:19.929523,2.80408927495168
13477,2020-08-31 14:38:20.360156,2.79427940148379
13478,2020-08-31 14:38:20.702686,2.79427940148379
13479,2020-08-31 14:38:21.111077,2.79427940148379
13480,2020-08-31 14:38:21.458128,2.79427940148379
13481,2020-08-31 14:38:21.764769,2.79427940148379
13482,2020-08-31 14:38:22.096514,2.79427940148379
13483,2020-08-31 14:38:22.475176,2.79427940148379
13484,2020-08-31 14:38:22.789140,2.79427940148379
13485,2020-08-31 14:38:23.113846,2.79427940148379
13486,2020-08-31 14:38:23.471166,2.78456611844449
13487,2020-08-31 14:38:23.780120,2.78456611844449
13488,2020-08-31 14:38:24.092092,2.78456611844449
13489,2020-08-31 14:38:24.447682,2.78456611844449
13490,2020-08-31 14:38:24.706512,2.78456611844449
13491,2020-08-31 14:38:24.968002,2.78456611844449
13492,2020-08-31 14:38:25.347406,2.78456611844449
13493,2020-08-31 14:38:25.647442,2.78456611844449
13494,2020-08-31 14:38:26.024373,2.78456611844449
13495,2020-08-31 14:38:26.285030,2.78456611844449
13496,2020-08-31 14:38:26.515696,2.77494885457381
13497,2020-08-31 14:38:26.894159,2.77494885457381
13498,2020-08-31 14:38:27.246683,2.77494885457381
13499,2020-08-31 14:38:27.553969,2.77494885457381
13500,2020-08-31 14:38:27.883859,2.77494885457381
13501,2020-08-31 14:38:28.131400,2.77494885457381
13502,2020-08-31 14:38:28.465075,2.77494885457381
13503,2020-08-31 14:38:28.772278,2.77494885457381
13504,2020-08-31 14:38:28.998896,2.77494885457381
13505,2020-08-31 14:38:29.295605,2.77494885457381
13506,2020-08-31 14:38:29.623398,2.76542704125912
13507,2020-08-31 14:38:29.937972,2.76542704125912
13508,2020-08-31 14:38:30.195886,2.76542704125912
13509,2020-08-31 14:38:30.532458,2.76542704125912
13510,2020-08-31 14:38:30.815636,2.76542704125912
13511,2020-08-31 14:38:31.173738,2.76542704125912
13512,2020-08-31 14:38:31.604783,2.76542704125912
13513,2020-08-31 14:38:31.946186,2.76542704125912
13514,2020-08-31 14:38:32.244605,2.76542704125912
13515,2020-08-31 14:38:32.575270,2.76542704125912
13516,2020-08-31 14:38:32.893277,2.75600011252955
13517,2020-08-31 14:38:33.261249,2.75600011252955
13518,2020-08-31 14:38:33.622014,2.75600011252955
13519,2020-08-31 14:38:33.895286,2.75600011252955
13520,2020-08-31 14:38:34.204835,2.75600011252955
13521,2020-08-31 14:38:34.565010,2.75600011252955
13522,2020-08-31 14:38:34.911398,2.75600011252955
13523,2020-08-31 14:38:35.289712,2.74666750505048
13524,2020-08-31 14:38:35.651404,2.74666750505048
13525,2020-08-31 14:38:35.949627,2.74666750505048
13526,2020-08-31 14:38:36.206648,2.74666750505048
13527,2020-08-31 14:38:36.494416,2.74666750505048
13528,2020-08-31 14:38:36.675285,2.74666750505048
13529,2020-08-31 14:38:37.039949,2.74666750505048
13530,2020-08-31 14:38:37.392334,2.74666750505048
13531,2020-08-31 14:38:37.732598,2.74666750505048
13532,2020-08-31 14:38:37.989722,2.74666750505048
13533,2020-08-31 14:38:38.367312,2.73742865811803
13534,2020-08-31 14:38:38.687521,2.73742865811803
13535,2020-08-31 14:38:39.037954,2.73742865811803
13536,2020-08-31 14:38:39.401846,2.73742865811803
13537,2020-08-31 14:38:39.736297,2.73742865811803
13538,2020-08-31 14:38:40.094799,2.73742865811803
13539,2020-08-31 14:38:40.396596,2.73742865811803
13540,2020-08-31 14:38:40.738949,2.73742865811803
13541,2020-08-31 14:38:41.062308,2.73742865811803
13542,2020-08-31 14:38:41.315994,2.72828301365369
13543,2020-08-31 14:38:41.826827,2.72828301365369
13544,2020-08-31 14:38:42.173241,2.72828301365369
13545,2020-08-31 14:38:42.604342,2.72828301365369
13546,2020-08-31 14:38:42.955223,2.72828301365369
13547,2020-08-31 14:38:43.231477,2.72828301365369
13548,2020-08-31 14:38:43.584517,2.72828301365369
13549,2020-08-31 14:38:43.979607,2.72828301365369
13550,2020-08-31 14:38:44.330872,2.71923001619892
13551,2020-08-31 14:38:44.682060,2.71923001619892
13552,2020-08-31 14:38:45.019345,2.71923001619892
13553,2020-08-31 14:38:45.308817,2.71923001619892
13554,2020-08-31 14:38:45.573438,2.71923001619892
13555,2020-08-31 14:38:45.934188,2.71923001619892
13556,2020-08-31 14:38:46.218125,2.71923001619892
13557,2020-08-31 14:38:46.575181,2.71923001619892
13558,2020-08-31 14:38:46.924535,2.71923001619892
13559,2020-08-31 14:38:47.211781,2.71373399551497
13560,2020-08-31 14:38:47.538268,2.71373399551497
13561,2020-08-31 14:38:47.860310,2.71373399551497
13562,2020-08-31 14:38:48.239132,2.71373399551497
13563,2020-08-31 14:38:48.534815,2.71373399551497
13564,2020-08-31 14:38:48.907320,2.71373399551497
13565,2020-08-31 14:38:49.264235,2.71373399551497
13566,2020-08-31 14:38:49.586465,2.71373399551497
13567,2020-08-31 14:38:49.967082,2.71373399551497
13568,2020-08-31 14:38:50.349745,2.71432021439495
13569,2020-08-31 14:38:50.758621,2.71432021439495
13570,2020-08-31 14:38:51.168409,2.71432021439495
13571,2020-08-31 14:38:51.530292,2.71432021439495
13572,2020-08-31 14:38:51.820326,2.71432021439495
13573,2020-08-31 14:38:52.143753,2.71432021439495
13574,2020-08-31 14:38:52.443331,2.71432021439495
13575,2020-08-31 14:38:52.803112,2.71432021439495
13576,2020-08-31 14:38:53.221808,2.71432021439495
13577,2020-08-31 14:38:53.576278,2.71584510176586
13578,2020-08-31 14:38:53.913694,2.71584510176586
13579,2020-08-31 14:38:54.237708,2.71584510176586
13580,2020-08-31 14:38:54.536526,2.71584510176586
13581,2020-08-31 14:38:54.877495,2.71584510176586
13582,2020-08-31 14:38:55.268062,2.71584510176586
13583,2020-08-31 14:38:55.569878,2.71584510176586
13584,2020-08-31 14:38:55.899662,2.71584510176586
13585,2020-08-31 14:38:56.176994,2.71584510176586
13586,2020-08-31 14:38:56.479691,2.71739273163607
13587,2020-08-31 14:38:56.818098,2.71739273163607
13588,2020-08-31 14:38:57.246944,2.71739273163607
13589,2020-08-31 14:38:57.615367,2.71739273163607
13590,2020-08-31 14:38:57.974038,2.71739273163607
13591,2020-08-31 14:38:58.279402,2.71739273163607
13592,2020-08-31 14:38:58.665738,2.71739273163607
13593,2020-08-31 14:38:59.042257,2.76234121101716
13594,2020-08-31 14:38:59.394010,2.76234121101716
13595,2020-08-31 14:38:59.685167,2.76234121101716
13596,2020-08-31 14:39:00.013061,2.76234121101716
13597,2020-08-31 14:39:00.355600,2.76234121101716
13598,2020-08-31 14:39:00.655462,2.76234121101716
13599,2020-08-31 14:39:01.015119,2.76234121101716
13600,2020-08-31 14:39:01.309999,2.76234121101716
13601,2020-08-31 14:39:01.708776,2.76234121101716
13602,2020-08-31 14:39:02.002621,2.76234121101716
13603,2020-08-31 14:39:02.232417,2.80723451963857
13604,2020-08-31 14:39:02.486721,2.80723451963857
13605,2020-08-31 14:39:02.745857,2.80723451963857
13606,2020-08-31 14:39:03.120279,2.80723451963857
13607,2020-08-31 14:39:03.409152,2.80723451963857
13608,2020-08-31 14:39:03.669545,2.80723451963857
13609,2020-08-31 14:39:04.030562,2.80723451963857
13610,2020-08-31 14:39:04.363593,2.80723451963857
13611,2020-08-31 14:39:04.698568,2.80723451963857
13612,2020-08-31 14:39:05.014031,2.80723451963857
13613,2020-08-31 14:39:05.351597,2.85207278006888
13614,2020-08-31 14:39:05.662476,2.85207278006888
13615,2020-08-31 14:39:05.924275,2.85207278006888
13616,2020-08-31 14:39:06.263096,2.85207278006888
13617,2020-08-31 14:39:06.594934,2.85207278006888
13618,2020-08-31 14:39:06.910525,2.85207278006888
13619,2020-08-31 14:39:07.222178,2.85207278006888
13620,2020-08-31 14:39:07.594764,2.85207278006888
13621,2020-08-31 14:39:07.847171,2.85207278006888
13622,2020-08-31 14:39:08.122246,2.85207278006888
13623,2020-08-31 14:39:08.386553,2.89685611405049
13624,2020-08-31 14:39:08.626156,2.89685611405049
13625,2020-08-31 14:39:08.972807,2.89685611405049
13626,2020-08-31 14:39:09.265412,2.89685611405049
13627,2020-08-31 14:39:09.601525,2.89685611405049
13628,2020-08-31 14:39:09.964261,2.89685611405049
13629,2020-08-31 14:39:10.258836,2.89685611405049
13630,2020-08-31 14:39:10.555958,2.89685611405049
13631,2020-08-31 14:39:10.948117,2.89685611405049
13632,2020-08-31 14:39:11.276762,2.89685611405049
13633,2020-08-31 14:39:11.585356,2.94158464251382
13634,2020-08-31 14:39:11.929419,2.94158464251382
13635,2020-08-31 14:39:12.290446,2.94158464251382
13636,2020-08-31 14:39:12.619862,2.94158464251382
13637,2020-08-31 14:39:12.902297,2.94158464251382
13638,2020-08-31 14:39:13.221171,2.94158464251382
13639,2020-08-31 14:39:13.476780,2.94158464251382
13640,2020-08-31 14:39:13.740002,2.94158464251382
13641,2020-08-31 14:39:14.174605,2.98625848559104
13642,2020-08-31 14:39:14.491714,2.98625848559104
13643,2020-08-31 14:39:14.840555,2.98625848559104
13644,2020-08-31 14:39:15.180093,2.98625848559104
13645,2020-08-31 14:39:15.508518,2.98625848559104
13646,2020-08-31 14:39:15.761457,2.98625848559104
13647,2020-08-31 14:39:16.093985,2.98625848559104
13648,2020-08-31 14:39:16.379471,2.98625848559104
13649,2020-08-31 14:39:16.679702,2.98625848559104
13650,2020-08-31 14:39:16.961508,2.98625848559104
13651,2020-08-31 14:39:17.218733,3.03087776262954
13652,2020-08-31 14:39:17.444813,3.03087776262954
13653,2020-08-31 14:39:17.771605,3.03087776262954
13654,2020-08-31 14:39:18.112822,3.03087776262954
13655,2020-08-31 14:39:18.410952,3.03087776262954
13656,2020-08-31 14:39:18.721592,3.03087776262954
13657,2020-08-31 14:39:19.026040,3.03087776262954
13658,2020-08-31 14:39:19.341151,3.03087776262954
13659,2020-08-31 14:39:19.638526,3.03087776262954
13660,2020-08-31 14:39:19.956857,3.03087776262954
13661,2020-08-31 14:39:20.309366,3.07544259220504
13662,2020-08-31 14:39:20.715610,3.07544259220504
13663,2020-08-31 14:39:21.058774,3.07544259220504
13664,2020-08-31 14:39:21.428547,3.07544259220504
13665,2020-08-31 14:39:21.578223,3.07544259220504
13666,2020-08-31 14:39:21.921899,3.07544259220504
13667,2020-08-31 14:39:22.228848,3.07544259220504
13668,2020-08-31 14:39:22.484603,3.07544259220504
13669,2020-08-31 14:39:22.779651,3.07544259220504
13670,2020-08-31 14:39:23.146161,3.11995309213424
13671,2020-08-31 14:39:23.461133,3.11995309213424
13672,2020-08-31 14:39:23.837952,3.11995309213424
13673,2020-08-31 14:39:24.167982,3.11995309213424
13674,2020-08-31 14:39:24.463385,3.11995309213424
13675,2020-08-31 14:39:24.755572,3.11995309213424
13676,2020-08-31 14:39:25.017535,3.11995309213424
13677,2020-08-31 14:39:25.380572,3.11995309213424
13678,2020-08-31 14:39:25.673646,3.11995309213424
13679,2020-08-31 14:39:26.029444,3.16440937948735
13680,2020-08-31 14:39:26.346701,3.16440937948735
13681,2020-08-31 14:39:26.577338,3.16440937948735
13682,2020-08-31 14:39:26.886008,3.16440937948735
13683,2020-08-31 14:39:27.208609,3.16440937948735
13684,2020-08-31 14:39:27.465307,3.16440937948735
13685,2020-08-31 14:39:27.783435,3.16440937948735
13686,2020-08-31 14:39:28.143063,3.16440937948735
13687,2020-08-31 14:39:28.555063,3.16440937948735
13688,2020-08-31 14:39:28.874488,3.20881157060012
13689,2020-08-31 14:39:29.211987,3.20881157060012
13690,2020-08-31 14:39:29.436019,3.20881157060012
13691,2020-08-31 14:39:29.788468,3.20881157060012
13692,2020-08-31 14:39:30.107393,3.20881157060012
13693,2020-08-31 14:39:30.410751,3.20881157060012
13694,2020-08-31 14:39:30.760943,3.20881157060012
