iteration,timestamp,T7
13695,2020-08-31 14:39:31.031487,3.20881157060012
13696,2020-08-31 14:39:31.286515,3.20881157060012
13697,2020-08-31 14:39:31.593232,3.20881157060012
13698,2020-08-31 14:39:32.000500,3.25315978108566
13699,2020-08-31 14:39:32.325985,3.25315978108566
13700,2020-08-31 14:39:32.579940,3.25315978108566
13701,2020-08-31 14:39:32.924158,3.25315978108566
13702,2020-08-31 14:39:33.284524,3.25315978108566
13703,2020-08-31 14:39:33.535134,3.25315978108566
13704,2020-08-31 14:39:33.911915,3.25315978108566
13705,2020-08-31 14:39:34.256072,3.25315978108566
13706,2020-08-31 14:39:34.597020,3.30328777483591
13707,2020-08-31 14:39:34.951869,3.30328777483591
13708,2020-08-31 14:39:35.331777,3.30328777483591
13709,2020-08-31 14:39:35.636899,3.30328777483591
13710,2020-08-31 14:39:36.003312,3.30328777483591
13711,2020-08-31 14:39:36.284783,3.30328777483591
13712,2020-08-31 14:39:36.624632,3.30328777483591
13713,2020-08-31 14:39:36.981341,3.30328777483591
13714,2020-08-31 14:39:37.277193,3.3533548859067
13715,2020-08-31 14:39:37.552785,3.3533548859067
13716,2020-08-31 14:39:37.833173,3.3533548859067
13717,2020-08-31 14:39:38.097645,3.3533548859067
13718,2020-08-31 14:39:38.434220,3.3533548859067
13719,2020-08-31 14:39:38.736850,3.3533548859067
13720,2020-08-31 14:39:39.108912,3.3533548859067
13721,2020-08-31 14:39:39.463919,3.3533548859067
13722,2020-08-31 14:39:39.743621,3.3533548859067
13723,2020-08-31 14:39:40.125663,3.3533548859067
13724,2020-08-31 14:39:40.521888,3.40336124433442
13725,2020-08-31 14:39:40.830990,3.40336124433442
13726,2020-08-31 14:39:41.133522,3.40336124433442
13727,2020-08-31 14:39:41.497175,3.40336124433442
13728,2020-08-31 14:39:41.847915,3.40336124433442
13729,2020-08-31 14:39:42.185192,3.40336124433442
13730,2020-08-31 14:39:42.465519,3.40336124433442
13731,2020-08-31 14:39:42.811600,3.40336124433442
13732,2020-08-31 14:39:43.252633,3.45330697928728
13733,2020-08-31 14:39:43.495591,3.45330697928728
13734,2020-08-31 14:39:43.783361,3.45330697928728
13735,2020-08-31 14:39:44.055090,3.45330697928728
13736,2020-08-31 14:39:44.352093,3.45330697928728
13737,2020-08-31 14:39:44.669486,3.45330697928728
13738,2020-08-31 14:39:44.979609,3.45330697928728
13739,2020-08-31 14:39:45.270137,3.45330697928728
13740,2020-08-31 14:39:45.518560,3.45330697928728
13741,2020-08-31 14:39:45.900392,3.45330697928728
13742,2020-08-31 14:39:46.263819,3.50319221908038
13743,2020-08-31 14:39:46.609826,3.50319221908038
13744,2020-08-31 14:39:46.932364,3.50319221908038
13745,2020-08-31 14:39:47.279861,3.50319221908038
13746,2020-08-31 14:39:47.524800,3.50319221908038
13747,2020-08-31 14:39:47.874407,3.50319221908038
13748,2020-08-31 14:39:48.164438,3.50319221908038
13749,2020-08-31 14:39:48.427268,3.50319221908038
13750,2020-08-31 14:39:48.761274,3.50319221908038
13751,2020-08-31 14:39:49.125841,3.55301709119055
13752,2020-08-31 14:39:49.508590,3.55301709119055
13753,2020-08-31 14:39:49.835674,3.55301709119055
13754,2020-08-31 14:39:50.175449,3.55301709119055
13755,2020-08-31 14:39:50.464267,3.55301709119055
13756,2020-08-31 14:39:50.824028,3.55301709119055
13757,2020-08-31 14:39:51.097949,3.55301709119055
13758,2020-08-31 14:39:51.448156,3.55301709119055
13759,2020-08-31 14:39:51.899500,3.60278172227075
13760,2020-08-31 14:39:52.205820,3.60278172227075
13761,2020-08-31 14:39:52.566668,3.60278172227075
13762,2020-08-31 14:39:52.943866,3.60278172227075
13763,2020-08-31 14:39:53.261054,3.60278172227075
13764,2020-08-31 14:39:53.605077,3.60278172227075
13765,2020-08-31 14:39:54.029147,3.60278172227075
13766,2020-08-31 14:39:54.336981,3.60278172227075
13767,2020-08-31 14:39:54.648866,3.60278172227075
13768,2020-08-31 14:39:55.026631,3.65248623816396
13769,2020-08-31 14:39:55.263873,3.65248623816396
13770,2020-08-31 14:39:55.537565,3.65248623816396
13771,2020-08-31 14:39:55.840547,3.65248623816396
13772,2020-08-31 14:39:56.190306,3.65248623816396
13773,2020-08-31 14:39:56.491388,3.65248623816396
13774,2020-08-31 14:39:56.801894,3.65248623816396
13775,2020-08-31 14:39:57.051510,3.65248623816396
13776,2020-08-31 14:39:57.297124,3.65248623816396
13777,2020-08-31 14:39:57.617579,3.65248623816396
13778,2020-08-31 14:39:57.865291,3.65248623816396
13779,2020-08-31 14:39:58.184150,3.70035254084941
13780,2020-08-31 14:39:58.547906,3.70035254084941
13781,2020-08-31 14:39:58.883538,3.70035254084941
13782,2020-08-31 14:39:59.269756,3.70035254084941
13783,2020-08-31 14:39:59.586856,3.70035254084941
13784,2020-08-31 14:39:59.927625,3.70035254084941
13785,2020-08-31 14:40:00.314967,3.70035254084941
13786,2020-08-31 14:40:00.685571,3.70035254084941
13787,2020-08-31 14:40:01.121828,3.74812364269702
13788,2020-08-31 14:40:01.443939,3.74812364269702
13789,2020-08-31 14:40:01.738926,3.74812364269702
13790,2020-08-31 14:40:02.017075,3.74812364269702
13791,2020-08-31 14:40:02.345927,3.74812364269702
13792,2020-08-31 14:40:02.702354,3.74812364269702
13793,2020-08-31 14:40:02.983005,3.74812364269702
13794,2020-08-31 14:40:03.277330,3.74812364269702
13795,2020-08-31 14:40:03.589243,3.74812364269702
13796,2020-08-31 14:40:03.874064,3.74812364269702
13797,2020-08-31 14:40:04.239073,3.79579973451538
13798,2020-08-31 14:40:04.579770,3.79579973451538
13799,2020-08-31 14:40:04.916874,3.79579973451538
13800,2020-08-31 14:40:05.197385,3.79579973451538
13801,2020-08-31 14:40:05.520950,3.79579973451538
13802,2020-08-31 14:40:05.880094,3.79579973451538
13803,2020-08-31 14:40:06.229917,3.79579973451538
13804,2020-08-31 14:40:06.593408,3.79579973451538
13805,2020-08-31 14:40:06.948120,3.79579973451538
13806,2020-08-31 14:40:07.281211,3.79579973451538
13807,2020-08-31 14:40:07.662225,3.84338100631462
13808,2020-08-31 14:40:08.015035,3.84338100631462
13809,2020-08-31 14:40:08.386563,3.84338100631462
13810,2020-08-31 14:40:08.742277,3.84338100631462
13811,2020-08-31 14:40:09.020193,3.84338100631462
13812,2020-08-31 14:40:09.274131,3.84338100631462
13813,2020-08-31 14:40:09.627336,3.84338100631462
13814,2020-08-31 14:40:09.993294,3.84338100631462
13815,2020-08-31 14:40:10.288611,3.89532599008042
13816,2020-08-31 14:40:10.553873,3.89532599008042
13817,2020-08-31 14:40:10.868514,3.89532599008042
13818,2020-08-31 14:40:11.177546,3.89532599008042
13819,2020-08-31 14:40:11.518607,3.89532599008042
13820,2020-08-31 14:40:11.866649,3.89532599008042
13821,2020-08-31 14:40:12.159879,3.89532599008042
13822,2020-08-31 14:40:12.471748,3.89532599008042
13823,2020-08-31 14:40:12.827820,3.94717250043632
13824,2020-08-31 14:40:13.172960,3.94717250043632
13825,2020-08-31 14:40:13.442873,3.94717250043632
13826,2020-08-31 14:40:13.755677,3.94717250043632
13827,2020-08-31 14:40:14.205870,3.94717250043632
13828,2020-08-31 14:40:14.550650,3.94717250043632
13829,2020-08-31 14:40:14.884997,3.94717250043632
13830,2020-08-31 14:40:15.128743,3.94717250043632
13831,2020-08-31 14:40:15.466153,3.94717250043632
13832,2020-08-31 14:40:15.877900,3.99892073231699
13833,2020-08-31 14:40:16.183424,3.99892073231699
13834,2020-08-31 14:40:16.523208,3.99892073231699
13835,2020-08-31 14:40:16.896315,3.99892073231699
13836,2020-08-31 14:40:17.291559,3.99892073231699
13837,2020-08-31 14:40:17.571782,3.99892073231699
13838,2020-08-31 14:40:17.946902,3.99892073231699
13839,2020-08-31 14:40:18.274177,3.99892073231699
13840,2020-08-31 14:40:18.638123,3.99892073231699
13841,2020-08-31 14:40:18.995991,3.99892073231699
13842,2020-08-31 14:40:19.265532,4.05057087979226
13843,2020-08-31 14:40:19.599261,4.05057087979226
13844,2020-08-31 14:40:19.969893,4.05057087979226
13845,2020-08-31 14:40:20.251496,4.05057087979226
13846,2020-08-31 14:40:20.514067,4.05057087979226
13847,2020-08-31 14:40:20.787296,4.05057087979226
13848,2020-08-31 14:40:21.148244,4.05057087979226
13849,2020-08-31 14:40:21.522710,4.05057087979226
13850,2020-08-31 14:40:21.889024,4.10212313608189
13851,2020-08-31 14:40:22.205156,4.10212313608189
13852,2020-08-31 14:40:22.505827,4.10212313608189
13853,2020-08-31 14:40:22.863066,4.10212313608189
13854,2020-08-31 14:40:23.236438,4.10212313608189
13855,2020-08-31 14:40:23.543737,4.10212313608189
13856,2020-08-31 14:40:23.899486,4.10212313608189
13857,2020-08-31 14:40:24.260521,4.10212313608189
13858,2020-08-31 14:40:24.649251,4.10212313608189
13859,2020-08-31 14:40:25.113947,4.15357769356986
13860,2020-08-31 14:40:25.547170,4.15357769356986
13861,2020-08-31 14:40:25.850278,4.15357769356986
13862,2020-08-31 14:40:26.177960,4.15357769356986
13863,2020-08-31 14:40:26.498189,4.15357769356986
13864,2020-08-31 14:40:26.862101,4.15357769356986
13865,2020-08-31 14:40:27.187818,4.15357769356986
13866,2020-08-31 14:40:27.558324,4.15357769356986
13867,2020-08-31 14:40:27.904018,4.15357769356986
13868,2020-08-31 14:40:28.272717,4.2049347438184
13869,2020-08-31 14:40:28.620354,4.2049347438184
13870,2020-08-31 14:40:28.881858,4.2049347438184
13871,2020-08-31 14:40:29.188713,4.2049347438184
13872,2020-08-31 14:40:29.436429,4.2049347438184
13873,2020-08-31 14:40:29.736255,4.2049347438184
13874,2020-08-31 14:40:30.016506,4.2049347438184
13875,2020-08-31 14:40:30.338084,4.2049347438184
13876,2020-08-31 14:40:30.560730,4.2049347438184
13877,2020-08-31 14:40:30.910529,4.2049347438184
13878,2020-08-31 14:40:31.247383,4.2049347438184
13879,2020-08-31 14:40:31.607458,4.25619447758154
13880,2020-08-31 14:40:31.868144,4.25619447758154
13881,2020-08-31 14:40:32.282301,4.25619447758154
13882,2020-08-31 14:40:32.627755,4.25619447758154
13883,2020-08-31 14:40:32.948502,4.25619447758154
13884,2020-08-31 14:40:33.302063,4.25619447758154
13885,2020-08-31 14:40:33.648539,4.25619447758154
13886,2020-08-31 14:40:34.039482,4.25619447758154
13887,2020-08-31 14:40:34.337120,4.25619447758154
13888,2020-08-31 14:40:34.627639,4.30735708481841
13889,2020-08-31 14:40:34.935514,4.30735708481841
13890,2020-08-31 14:40:35.246046,4.30735708481841
13891,2020-08-31 14:40:35.592896,4.30735708481841
13892,2020-08-31 14:40:35.960632,4.30735708481841
13893,2020-08-31 14:40:36.231698,4.30735708481841
13894,2020-08-31 14:40:36.499951,4.30735708481841
13895,2020-08-31 14:40:36.734831,4.30735708481841
13896,2020-08-31 14:40:37.030620,4.30735708481841
13897,2020-08-31 14:40:37.372173,4.35842275470606
13898,2020-08-31 14:40:37.607396,4.35842275470606
13899,2020-08-31 14:40:37.949664,4.35842275470606
13900,2020-08-31 14:40:38.322959,4.35842275470606
13901,2020-08-31 14:40:38.655450,4.35842275470606
13902,2020-08-31 14:40:38.975396,4.35842275470606
13903,2020-08-31 14:40:39.303922,4.35842275470606
13904,2020-08-31 14:40:39.622782,4.35842275470606
13905,2020-08-31 14:40:39.844136,4.35842275470606
13906,2020-08-31 14:40:40.122588,4.35842275470606
13907,2020-08-31 14:40:40.443952,4.40939167565205
13908,2020-08-31 14:40:40.770928,4.40939167565205
13909,2020-08-31 14:40:41.125717,4.40939167565205
13910,2020-08-31 14:40:41.431518,4.40939167565205
13911,2020-08-31 14:40:41.736673,4.40939167565205
13912,2020-08-31 14:40:42.056140,4.40939167565205
13913,2020-08-31 14:40:42.375933,4.40939167565205
13914,2020-08-31 14:40:42.620199,4.40939167565205
13915,2020-08-31 14:40:42.985476,4.46026403530672
13916,2020-08-31 14:40:43.296566,4.46026403530672
13917,2020-08-31 14:40:43.592411,4.46026403530672
13918,2020-08-31 14:40:44.009237,4.46026403530672
13919,2020-08-31 14:40:44.384749,4.46026403530672
13920,2020-08-31 14:40:44.695732,4.46026403530672
13921,2020-08-31 14:40:44.961662,4.46026403530672
13922,2020-08-31 14:40:45.243020,4.46026403530672
13923,2020-08-31 14:40:45.603385,4.5355947372848
13924,2020-08-31 14:40:45.860815,4.5355947372848
13925,2020-08-31 14:40:46.238304,4.5355947372848
13926,2020-08-31 14:40:46.575952,4.5355947372848
13927,2020-08-31 14:40:47.006810,4.5355947372848
13928,2020-08-31 14:40:47.288445,4.5355947372848
13929,2020-08-31 14:40:47.549839,4.5355947372848
13930,2020-08-31 14:40:47.932013,4.5355947372848
13931,2020-08-31 14:40:48.187264,4.5355947372848
13932,2020-08-31 14:40:48.566944,4.61078476437488
13933,2020-08-31 14:40:48.865658,4.61078476437488
13934,2020-08-31 14:40:49.206001,4.61078476437488
13935,2020-08-31 14:40:49.544551,4.61078476437488
13936,2020-08-31 14:40:49.892619,4.61078476437488
13937,2020-08-31 14:40:50.257938,4.61078476437488
13938,2020-08-31 14:40:50.551186,4.61078476437488
13939,2020-08-31 14:40:50.914123,4.61078476437488
13940,2020-08-31 14:40:51.252053,4.61078476437488
13941,2020-08-31 14:40:51.552727,4.68583435657979
13942,2020-08-31 14:40:51.923682,4.68583435657979
13943,2020-08-31 14:40:52.212679,4.68583435657979
13944,2020-08-31 14:40:52.524554,4.68583435657979
13945,2020-08-31 14:40:52.827400,4.68583435657979
13946,2020-08-31 14:40:53.126643,4.68583435657979
13947,2020-08-31 14:40:53.418650,4.68583435657979
13948,2020-08-31 14:40:53.753312,4.68583435657979
13949,2020-08-31 14:40:54.091317,4.68583435657979
13950,2020-08-31 14:40:54.517669,4.76074375258079
13951,2020-08-31 14:40:54.782905,4.76074375258079
13952,2020-08-31 14:40:55.005706,4.76074375258079
13953,2020-08-31 14:40:55.363567,4.76074375258079
13954,2020-08-31 14:40:55.707355,4.76074375258079
13955,2020-08-31 14:40:55.968198,4.76074375258079
13956,2020-08-31 14:40:56.267567,4.76074375258079
13957,2020-08-31 14:40:56.635844,4.76074375258079
13958,2020-08-31 14:40:56.918499,4.83551318976959
13959,2020-08-31 14:40:57.220165,4.83551318976959
13960,2020-08-31 14:40:57.462525,4.83551318976959
13961,2020-08-31 14:40:57.732978,4.83551318976959
13962,2020-08-31 14:40:58.084115,4.83551318976959
13963,2020-08-31 14:40:58.430128,4.83551318976959
13964,2020-08-31 14:40:58.730039,4.83551318976959
13965,2020-08-31 14:40:59.108712,4.83551318976959
13966,2020-08-31 14:40:59.463531,4.91014290427917
13967,2020-08-31 14:40:59.786885,4.91014290427917
13968,2020-08-31 14:41:00.123280,4.91014290427917
13969,2020-08-31 14:41:00.489108,4.91014290427917
13970,2020-08-31 14:41:00.841905,4.91014290427917
13971,2020-08-31 14:41:01.255178,4.91014290427917
13972,2020-08-31 14:41:01.609234,4.91014290427917
13973,2020-08-31 14:41:01.900703,4.91014290427917
13974,2020-08-31 14:41:02.149221,4.91014290427917
13975,2020-08-31 14:41:02.477896,4.91014290427917
13976,2020-08-31 14:41:02.880953,4.98463313101369
13977,2020-08-31 14:41:03.230921,4.98463313101369
13978,2020-08-31 14:41:03.566914,4.98463313101369
13979,2020-08-31 14:41:03.916670,4.98463313101369
13980,2020-08-31 14:41:04.272540,4.98463313101369
13981,2020-08-31 14:41:04.574439,4.98463313101369
13982,2020-08-31 14:41:04.844076,4.98463313101369
13983,2020-08-31 14:41:05.196962,4.98463313101369
13984,2020-08-31 14:41:05.445936,4.98463313101369
13985,2020-08-31 14:41:05.744462,4.98463313101369
13986,2020-08-31 14:41:06.160341,4.8705027606977
13987,2020-08-31 14:41:06.402851,4.8705027606977
13988,2020-08-31 14:41:06.712338,4.8705027606977
13989,2020-08-31 14:41:06.994175,4.8705027606977
13990,2020-08-31 14:41:07.247975,4.8705027606977
13991,2020-08-31 14:41:07.592438,4.8705027606977
13992,2020-08-31 14:41:07.959967,4.8705027606977
13993,2020-08-31 14:41:08.227354,4.8705027606977
13994,2020-08-31 14:41:08.575434,4.75671961979945
13995,2020-08-31 14:41:08.941867,4.75671961979945
13996,2020-08-31 14:41:09.293197,4.75671961979945
13997,2020-08-31 14:41:09.640243,4.75671961979945
13998,2020-08-31 14:41:09.939827,4.75671961979945
13999,2020-08-31 14:41:10.196547,4.75671961979945
14000,2020-08-31 14:41:10.456103,4.75671961979945
14001,2020-08-31 14:41:10.812845,4.75671961979945
14002,2020-08-31 14:41:11.148139,4.75671961979945
14003,2020-08-31 14:41:11.433387,4.75671961979945
14004,2020-08-31 14:41:11.772421,4.64327980553978
14005,2020-08-31 14:41:12.146598,4.64327980553978
14006,2020-08-31 14:41:12.514278,4.64327980553978
14007,2020-08-31 14:41:12.864970,4.64327980553978
14008,2020-08-31 14:41:13.204106,4.64327980553978
14009,2020-08-31 14:41:13.528335,4.64327980553978
14010,2020-08-31 14:41:13.817042,4.64327980553978
14011,2020-08-31 14:41:14.166405,4.64327980553978
14012,2020-08-31 14:41:14.514261,4.53017953552043
14013,2020-08-31 14:41:14.847862,4.53017953552043
14014,2020-08-31 14:41:15.164066,4.53017953552043
14015,2020-08-31 14:41:15.507837,4.53017953552043
14016,2020-08-31 14:41:15.842106,4.53017953552043
14017,2020-08-31 14:41:16.186376,4.53017953552043
14018,2020-08-31 14:41:16.490354,4.53017953552043
14019,2020-08-31 14:41:16.817374,4.53017953552043
14020,2020-08-31 14:41:17.206062,4.53017953552043
14021,2020-08-31 14:41:17.578584,4.53017953552043
14022,2020-08-31 14:41:18.041153,4.41741514024211
14023,2020-08-31 14:41:18.373879,4.41741514024211
14024,2020-08-31 14:41:18.688367,4.41741514024211
14025,2020-08-31 14:41:19.096053,4.41741514024211
14026,2020-08-31 14:41:19.414445,4.41741514024211
14027,2020-08-31 14:41:19.770141,4.41741514024211
14028,2020-08-31 14:41:20.092105,4.41741514024211
14029,2020-08-31 14:41:20.438112,4.41741514024211
14030,2020-08-31 14:41:20.693052,4.29969108316888
14031,2020-08-31 14:41:20.967449,4.29969108316888
14032,2020-08-31 14:41:21.259001,4.29969108316888
14033,2020-08-31 14:41:21.592564,4.29969108316888
14034,2020-08-31 14:41:21.887100,4.29969108316888
14035,2020-08-31 14:41:22.187802,4.29969108316888
14036,2020-08-31 14:41:22.573904,4.29969108316888
14037,2020-08-31 14:41:22.920222,4.29969108316888
14038,2020-08-31 14:41:23.245354,4.29969108316888
14039,2020-08-31 14:41:23.540999,4.29969108316888
14040,2020-08-31 14:41:23.834515,4.18230161446127
14041,2020-08-31 14:41:24.161275,4.18230161446127
14042,2020-08-31 14:41:24.444581,4.18230161446127
14043,2020-08-31 14:41:24.832641,4.18230161446127
14044,2020-08-31 14:41:25.122639,4.18230161446127
14045,2020-08-31 14:41:25.474311,4.18230161446127
14046,2020-08-31 14:41:25.806068,4.18230161446127
14047,2020-08-31 14:41:26.114437,4.18230161446127
14048,2020-08-31 14:41:26.430818,4.18230161446127
14049,2020-08-31 14:41:26.727134,4.18230161446127
14050,2020-08-31 14:41:27.021574,4.06524345487908
14051,2020-08-31 14:41:27.384820,4.06524345487908
14052,2020-08-31 14:41:27.668588,4.06524345487908
14053,2020-08-31 14:41:27.991267,4.06524345487908
14054,2020-08-31 14:41:28.337589,4.06524345487908
14055,2020-08-31 14:41:28.697654,4.06524345487908
14056,2020-08-31 14:41:29.049284,4.06524345487908
14057,2020-08-31 14:41:29.334842,4.06524345487908
14058,2020-08-31 14:41:29.666058,4.06524345487908
14059,2020-08-31 14:41:30.074576,3.94851341233877
14060,2020-08-31 14:41:30.348506,3.94851341233877
14061,2020-08-31 14:41:30.723151,3.94851341233877
14062,2020-08-31 14:41:31.102551,3.94851341233877
14063,2020-08-31 14:41:31.387243,3.94851341233877
14064,2020-08-31 14:41:31.653375,3.94851341233877
14065,2020-08-31 14:41:32.046648,3.94851341233877
14066,2020-08-31 14:41:32.359679,3.94851341233877
14067,2020-08-31 14:41:32.731791,3.94851341233877
14068,2020-08-31 14:41:33.051523,3.83210837786815
14069,2020-08-31 14:41:33.333913,3.83210837786815
14070,2020-08-31 14:41:33.656065,3.83210837786815
14071,2020-08-31 14:41:33.975911,3.83210837786815
14072,2020-08-31 14:41:34.317103,3.83210837786815
14073,2020-08-31 14:41:34.657641,3.83210837786815
14074,2020-08-31 14:41:34.873100,3.83210837786815
14075,2020-08-31 14:41:35.188313,3.83210837786815
14076,2020-08-31 14:41:35.467769,3.83210837786815
14077,2020-08-31 14:41:35.775240,3.83210837786815
14078,2020-08-31 14:41:36.075105,3.83210837786815
14079,2020-08-31 14:41:36.321165,3.71602532192439
14080,2020-08-31 14:41:36.707080,3.71602532192439
14081,2020-08-31 14:41:36.932739,3.71602532192439
14082,2020-08-31 14:41:37.289068,3.71602532192439
14083,2020-08-31 14:41:37.670528,3.71602532192439
14084,2020-08-31 14:41:38.041212,3.71602532192439
14085,2020-08-31 14:41:38.411558,3.71602532192439
14086,2020-08-31 14:41:38.763034,3.71602532192439
14087,2020-08-31 14:41:39.003137,3.71602532192439
14088,2020-08-31 14:41:39.354891,3.71602532192439
14089,2020-08-31 14:41:39.677657,3.6002612910321
14090,2020-08-31 14:41:39.948101,3.6002612910321
14091,2020-08-31 14:41:40.216931,3.6002612910321
14092,2020-08-31 14:41:40.527150,3.6002612910321
14093,2020-08-31 14:41:40.843636,3.6002612910321
14094,2020-08-31 14:41:41.131233,3.6002612910321
14095,2020-08-31 14:41:41.428136,3.6002612910321
14096,2020-08-31 14:41:41.805752,3.6002612910321
14097,2020-08-31 14:41:42.094076,3.6002612910321
14098,2020-08-31 14:41:42.356906,3.6002612910321
14099,2020-08-31 14:41:42.790063,3.49789749848915
14100,2020-08-31 14:41:43.069779,3.49789749848915
14101,2020-08-31 14:41:43.374672,3.49789749848915
14102,2020-08-31 14:41:43.728508,3.49789749848915
14103,2020-08-31 14:41:43.998053,3.49789749848915
14104,2020-08-31 14:41:44.299035,3.49789749848915
14105,2020-08-31 14:41:44.574448,3.49789749848915
14106,2020-08-31 14:41:44.847058,3.49789749848915
14107,2020-08-31 14:41:45.233589,3.49789749848915
14108,2020-08-31 14:41:45.625844,3.48484489698106
14109,2020-08-31 14:41:45.998734,3.48484489698106
14110,2020-08-31 14:41:46.327068,3.48484489698106
14111,2020-08-31 14:41:46.681289,3.48484489698106
14112,2020-08-31 14:41:47.001354,3.48484489698106
14113,2020-08-31 14:41:47.261502,3.48484489698106
14114,2020-08-31 14:41:47.523672,3.48484489698106
14115,2020-08-31 14:41:47.897412,3.48484489698106
14116,2020-08-31 14:41:48.313882,3.48484489698106
14117,2020-08-31 14:41:48.573565,3.48484489698106
14118,2020-08-31 14:41:48.887692,3.48484489698106
14119,2020-08-31 14:41:49.202646,3.48484489698106
14120,2020-08-31 14:41:49.570682,3.48484489698106
14121,2020-08-31 14:41:49.939350,3.48484489698106
14122,2020-08-31 14:41:50.232077,3.48484489698106
14123,2020-08-31 14:41:50.583957,3.48484489698106
14124,2020-08-31 14:41:50.861680,3.48484489698106
14125,2020-08-31 14:41:51.221913,3.48484489698106
14126,2020-08-31 14:41:51.574882,3.48484489698106
14127,2020-08-31 14:41:51.880215,3.48484489698106
14128,2020-08-31 14:41:52.272854,3.48484489698106
14129,2020-08-31 14:41:52.582109,3.48484489698106
14130,2020-08-31 14:41:52.920501,3.48484489698106
14131,2020-08-31 14:41:53.288484,3.48484489698106
14132,2020-08-31 14:41:53.602734,3.36971016744447
14133,2020-08-31 14:41:53.994357,3.36971016744447
14134,2020-08-31 14:41:54.338503,3.36971016744447
14135,2020-08-31 14:41:54.645170,3.36971016744447
14136,2020-08-31 14:41:54.940369,3.36971016744447
14137,2020-08-31 14:41:55.261482,3.36971016744447
14138,2020-08-31 14:41:55.578090,3.36971016744447
14139,2020-08-31 14:41:55.943812,3.36971016744447
14140,2020-08-31 14:41:56.248807,3.36971016744447
14141,2020-08-31 14:41:56.592274,3.36971016744447
14142,2020-08-31 14:41:56.856331,3.25488603107009
14143,2020-08-31 14:41:57.253374,3.25488603107009
14144,2020-08-31 14:41:57.542683,3.25488603107009
14145,2020-08-31 14:41:57.822125,3.25488603107009
14146,2020-08-31 14:41:58.137589,3.25488603107009
14147,2020-08-31 14:41:58.312833,3.25488603107009
14148,2020-08-31 14:41:58.646648,3.25488603107009
14149,2020-08-31 14:41:59.006797,3.25488603107009
14150,2020-08-31 14:41:59.330344,3.25488603107009
14151,2020-08-31 14:41:59.654755,3.25488603107009
14152,2020-08-31 14:41:59.956627,3.25488603107009
14153,2020-08-31 14:42:00.315612,3.14036981025093
14154,2020-08-31 14:42:00.625548,3.14036981025093
14155,2020-08-31 14:42:01.008251,3.14036981025093
14156,2020-08-31 14:42:01.335150,3.14036981025093
14157,2020-08-31 14:42:01.678762,3.14036981025093
14158,2020-08-31 14:42:01.983537,3.14036981025093
14159,2020-08-31 14:42:02.337797,3.14036981025093
14160,2020-08-31 14:42:02.668513,3.14036981025093
14161,2020-08-31 14:42:03.021909,3.14036981025093
14162,2020-08-31 14:42:03.487856,3.0261588903594
14163,2020-08-31 14:42:03.837575,3.0261588903594
14164,2020-08-31 14:42:04.123737,3.0261588903594
14165,2020-08-31 14:42:04.473140,3.0261588903594
14166,2020-08-31 14:42:04.775401,3.0261588903594
14167,2020-08-31 14:42:05.069170,3.0261588903594
14168,2020-08-31 14:42:05.473833,3.0261588903594
14169,2020-08-31 14:42:05.875670,3.0261588903594
14170,2020-08-31 14:42:06.213348,3.0261588903594
14171,2020-08-31 14:42:06.535279,2.91020613672939
14172,2020-08-31 14:42:06.852854,2.91020613672939
14173,2020-08-31 14:42:07.200615,2.91020613672939
14174,2020-08-31 14:42:07.512808,2.91020613672939
14175,2020-08-31 14:42:07.870156,2.91020613672939
14176,2020-08-31 14:42:08.216787,2.91020613672939
14177,2020-08-31 14:42:08.581337,2.91020613672939
14178,2020-08-31 14:42:08.911337,2.91020613672939
14179,2020-08-31 14:42:09.195956,2.91020613672939
14180,2020-08-31 14:42:09.568489,2.79455668003258
14181,2020-08-31 14:42:09.920002,2.79455668003258
14182,2020-08-31 14:42:10.254925,2.79455668003258
14183,2020-08-31 14:42:10.655764,2.79455668003258
14184,2020-08-31 14:42:10.964169,2.79455668003258
14185,2020-08-31 14:42:11.351303,2.79455668003258
14186,2020-08-31 14:42:11.608121,2.79455668003258
14187,2020-08-31 14:42:11.949437,2.79455668003258
14188,2020-08-31 14:42:12.189247,2.79455668003258
14189,2020-08-31 14:42:12.509010,2.79455668003258
14190,2020-08-31 14:42:12.803434,2.79455668003258
14191,2020-08-31 14:42:13.271881,2.67920809796728
14192,2020-08-31 14:42:13.552198,2.67920809796728
14193,2020-08-31 14:42:13.819666,2.67920809796728
14194,2020-08-31 14:42:14.148358,2.67920809796728
14195,2020-08-31 14:42:14.419881,2.67920809796728
14196,2020-08-31 14:42:14.697281,2.67920809796728
14197,2020-08-31 14:42:14.944666,2.67920809796728
14198,2020-08-31 14:42:15.259865,2.67920809796728
14199,2020-08-31 14:42:15.533990,2.67920809796728
14200,2020-08-31 14:42:15.855632,2.56415802427202
14201,2020-08-31 14:42:16.137925,2.56415802427202
14202,2020-08-31 14:42:16.469926,2.56415802427202
14203,2020-08-31 14:42:16.805318,2.56415802427202
14204,2020-08-31 14:42:17.181811,2.56415802427202
14205,2020-08-31 14:42:17.532863,2.56415802427202
14206,2020-08-31 14:42:17.909958,2.56415802427202
14207,2020-08-31 14:42:18.307064,2.56415802427202
14208,2020-08-31 14:42:18.694857,2.56415802427202
14209,2020-08-31 14:42:18.996503,2.44940414731116
14210,2020-08-31 14:42:19.243418,2.44940414731116
14211,2020-08-31 14:42:19.525133,2.44940414731116
14212,2020-08-31 14:42:19.880743,2.44940414731116
14213,2020-08-31 14:42:20.254406,2.44940414731116
14214,2020-08-31 14:42:20.621704,2.44940414731116
14215,2020-08-31 14:42:20.996545,2.44940414731116
14216,2020-08-31 14:42:21.354529,2.44940414731116
14217,2020-08-31 14:42:21.663726,2.44940414731116
14218,2020-08-31 14:42:21.914608,2.44940414731116
14219,2020-08-31 14:42:22.229631,2.33494420878377
14220,2020-08-31 14:42:22.543035,2.33494420878377
14221,2020-08-31 14:42:22.900362,2.33494420878377
14222,2020-08-31 14:42:23.254880,2.33494420878377
14223,2020-08-31 14:42:23.598318,2.33494420878377
14224,2020-08-31 14:42:23.916433,2.33494420878377
14225,2020-08-31 14:42:24.237321,2.33494420878377
14226,2020-08-31 14:42:24.579204,2.33494420878377
14227,2020-08-31 14:42:24.865269,2.22077600255031
14228,2020-08-31 14:42:25.189817,2.22077600255031
14229,2020-08-31 14:42:25.467623,2.22077600255031
14230,2020-08-31 14:42:25.815932,2.22077600255031
14231,2020-08-31 14:42:26.216940,2.22077600255031
14232,2020-08-31 14:42:26.546167,2.22077600255031
14233,2020-08-31 14:42:26.856706,2.22077600255031
14234,2020-08-31 14:42:27.134891,2.22077600255031
14235,2020-08-31 14:42:27.479657,2.22077600255031
14236,2020-08-31 14:42:27.748616,2.27390602325092
14237,2020-08-31 14:42:28.067282,2.27390602325092
14238,2020-08-31 14:42:28.402762,2.27390602325092
14239,2020-08-31 14:42:28.730800,2.27390602325092
14240,2020-08-31 14:42:29.085577,2.27390602325092
14241,2020-08-31 14:42:29.367730,2.27390602325092
14242,2020-08-31 14:42:29.700822,2.27390602325092
14243,2020-08-31 14:42:30.025690,2.27390602325092
14244,2020-08-31 14:42:30.388745,2.27390602325092
14245,2020-08-31 14:42:30.766670,2.27390602325092
14246,2020-08-31 14:42:31.175539,2.32688480927112
14247,2020-08-31 14:42:31.482106,2.32688480927112
14248,2020-08-31 14:42:31.821593,2.32688480927112
14249,2020-08-31 14:42:32.140338,2.32688480927112
14250,2020-08-31 14:42:32.484222,2.32688480927112
14251,2020-08-31 14:42:32.722279,2.32688480927112
14252,2020-08-31 14:42:33.071712,2.32688480927112
14253,2020-08-31 14:42:33.360432,2.32688480927112
14254,2020-08-31 14:42:33.707978,2.32688480927112
14255,2020-08-31 14:42:34.001903,2.32688480927112
14256,2020-08-31 14:42:34.341252,2.37971294060723
14257,2020-08-31 14:42:34.586340,2.37971294060723
14258,2020-08-31 14:42:34.932843,2.37971294060723
14259,2020-08-31 14:42:35.182776,2.37971294060723
14260,2020-08-31 14:42:35.460823,2.37971294060723
14261,2020-08-31 14:42:35.815704,2.37971294060723
14262,2020-08-31 14:42:36.162699,2.37971294060723
14263,2020-08-31 14:42:36.511411,2.37971294060723
14264,2020-08-31 14:42:36.789806,2.37971294060723
14265,2020-08-31 14:42:37.202424,2.43239099389127
14266,2020-08-31 14:42:37.511033,2.43239099389127
14267,2020-08-31 14:42:37.812423,2.43239099389127
14268,2020-08-31 14:42:38.129074,2.43239099389127
14269,2020-08-31 14:42:38.418706,2.43239099389127
14270,2020-08-31 14:42:38.733322,2.43239099389127
14271,2020-08-31 14:42:39.012051,2.43239099389127
14272,2020-08-31 14:42:39.308352,2.43239099389127
14273,2020-08-31 14:42:39.757170,2.43239099389127
14274,2020-08-31 14:42:40.013315,2.43239099389127
14275,2020-08-31 14:42:40.252926,2.48491954243956
14276,2020-08-31 14:42:40.555598,2.48491954243956
14277,2020-08-31 14:42:40.829455,2.48491954243956
14278,2020-08-31 14:42:41.086814,2.48491954243956
14279,2020-08-31 14:42:41.373626,2.48491954243956
14280,2020-08-31 14:42:41.711017,2.48491954243956
14281,2020-08-31 14:42:42.111235,2.48491954243956
14282,2020-08-31 14:42:42.473023,2.48491954243956
14283,2020-08-31 14:42:42.799661,2.48491954243956
14284,2020-08-31 14:42:43.085109,2.53787420468429
14285,2020-08-31 14:42:43.398191,2.53787420468429
14286,2020-08-31 14:42:43.757943,2.53787420468429
14287,2020-08-31 14:42:44.122505,2.53787420468429
14288,2020-08-31 14:42:44.530855,2.53787420468429
14289,2020-08-31 14:42:44.773101,2.53787420468429
14290,2020-08-31 14:42:45.053461,2.53787420468429
14291,2020-08-31 14:42:45.320770,2.53787420468429
14292,2020-08-31 14:42:45.602507,2.53787420468429
14293,2020-08-31 14:42:45.961692,2.53787420468429
14294,2020-08-31 14:42:46.304483,2.59067902024793
14295,2020-08-31 14:42:46.661999,2.59067902024793
14296,2020-08-31 14:42:47.030596,2.59067902024793
14297,2020-08-31 14:42:47.299950,2.59067902024793
14298,2020-08-31 14:42:47.638529,2.59067902024793
14299,2020-08-31 14:42:47.967934,2.59067902024793
14300,2020-08-31 14:42:48.375195,2.59067902024793
14301,2020-08-31 14:42:48.734172,2.59067902024793
14302,2020-08-31 14:42:49.091019,2.64333455738992
14303,2020-08-31 14:42:49.366999,2.64333455738992
14304,2020-08-31 14:42:49.697848,2.64333455738992
14305,2020-08-31 14:42:50.061503,2.64333455738992
14306,2020-08-31 14:42:50.369493,2.64333455738992
14307,2020-08-31 14:42:50.727643,2.64333455738992
14308,2020-08-31 14:42:51.104125,2.64333455738992
14309,2020-08-31 14:42:51.440903,2.64333455738992
14310,2020-08-31 14:42:51.733547,2.64333455738992
14311,2020-08-31 14:42:52.066945,2.64333455738992
14312,2020-08-31 14:42:52.394638,2.69584138119542
14313,2020-08-31 14:42:52.707235,2.69584138119542
14314,2020-08-31 14:42:53.009074,2.69584138119542
14315,2020-08-31 14:42:53.364112,2.69584138119542
14316,2020-08-31 14:42:53.635909,2.69584138119542
14317,2020-08-31 14:42:53.997406,2.69584138119542
14318,2020-08-31 14:42:54.320657,2.69584138119542
14319,2020-08-31 14:42:54.597797,2.69584138119542
14320,2020-08-31 14:42:54.867214,2.69584138119542
14321,2020-08-31 14:42:55.235305,2.69584138119542
14322,2020-08-31 14:42:55.487707,2.74820005361825
14323,2020-08-31 14:42:55.754412,2.74820005361825
14324,2020-08-31 14:42:56.021147,2.74820005361825
14325,2020-08-31 14:42:56.359612,2.74820005361825
14326,2020-08-31 14:42:56.634232,2.74820005361825
14327,2020-08-31 14:42:56.937796,2.74820005361825
14328,2020-08-31 14:42:57.275965,2.74820005361825
14329,2020-08-31 14:42:57.592197,2.74820005361825
14330,2020-08-31 14:42:57.940394,2.74820005361825
14331,2020-08-31 14:42:58.272715,2.74820005361825
14332,2020-08-31 14:42:58.634270,2.80041113352256
14333,2020-08-31 14:42:58.863496,2.80041113352256
14334,2020-08-31 14:42:59.109362,2.80041113352256
14335,2020-08-31 14:42:59.498690,2.80041113352256
14336,2020-08-31 14:42:59.819539,2.80041113352256
14337,2020-08-31 14:43:00.156063,2.80041113352256
14338,2020-08-31 14:43:00.508271,2.80041113352256
14339,2020-08-31 14:43:00.898817,2.80041113352256
14340,2020-08-31 14:43:01.276569,2.80041113352256
14341,2020-08-31 14:43:01.552140,2.85247517672342
14342,2020-08-31 14:43:01.863852,2.85247517672342
14343,2020-08-31 14:43:02.216971,2.85247517672342
14344,2020-08-31 14:43:02.518600,2.85247517672342
14345,2020-08-31 14:43:02.848215,2.85247517672342
14346,2020-08-31 14:43:03.226238,2.85247517672342
14347,2020-08-31 14:43:03.527865,2.85247517672342
14348,2020-08-31 14:43:03.870961,2.85247517672342
14349,2020-08-31 14:43:04.213770,2.90439273602615
14350,2020-08-31 14:43:04.593147,2.90439273602615
14351,2020-08-31 14:43:04.952912,2.90439273602615
14352,2020-08-31 14:43:05.216271,2.90439273602615
14353,2020-08-31 14:43:05.530981,2.90439273602615
14354,2020-08-31 14:43:05.818993,2.90439273602615
14355,2020-08-31 14:43:06.173303,2.90439273602615
14356,2020-08-31 14:43:06.541147,2.90439273602615
14357,2020-08-31 14:43:06.910945,2.90439273602615
14358,2020-08-31 14:43:07.224731,2.95616436126475
14359,2020-08-31 14:43:07.496808,2.95616436126475
14360,2020-08-31 14:43:07.847669,2.95616436126475
14361,2020-08-31 14:43:08.098918,2.95616436126475
14362,2020-08-31 14:43:08.392056,2.95616436126475
14363,2020-08-31 14:43:08.710220,2.95616436126475
14364,2020-08-31 14:43:09.019924,2.95616436126475
14365,2020-08-31 14:43:09.304840,2.95616436126475
14366,2020-08-31 14:43:09.616976,2.95616436126475
14367,2020-08-31 14:43:09.893469,2.95616436126475
14368,2020-08-31 14:43:10.235199,2.95616436126475
14369,2020-08-31 14:43:10.571465,3.00779059933915
14370,2020-08-31 14:43:10.903143,3.00779059933915
14371,2020-08-31 14:43:11.244862,3.00779059933915
14372,2020-08-31 14:43:11.640571,3.00779059933915
14373,2020-08-31 14:43:12.012409,3.00779059933915
14374,2020-08-31 14:43:12.345908,3.00779059933915
14375,2020-08-31 14:43:12.605684,3.00779059933915
14376,2020-08-31 14:43:12.955416,3.05927199425155
14377,2020-08-31 14:43:13.242646,3.05927199425155
14378,2020-08-31 14:43:13.613137,3.05927199425155
14379,2020-08-31 14:43:13.993347,3.05927199425155
14380,2020-08-31 14:43:14.336034,3.05927199425155
14381,2020-08-31 14:43:14.700929,3.05927199425155
14382,2020-08-31 14:43:15.039799,3.05927199425155
14383,2020-08-31 14:43:15.354591,3.05927199425155
14384,2020-08-31 14:43:15.744158,3.1106090871418
14385,2020-08-31 14:43:16.129413,3.1106090871418
14386,2020-08-31 14:43:16.407703,3.1106090871418
14387,2020-08-31 14:43:16.802766,3.1106090871418
14388,2020-08-31 14:43:17.117909,3.1106090871418
14389,2020-08-31 14:43:17.467084,3.1106090871418
14390,2020-08-31 14:43:17.821231,3.1106090871418
14391,2020-08-31 14:43:18.167446,3.1106090871418
14392,2020-08-31 14:43:18.454164,3.1106090871418
14393,2020-08-31 14:43:18.783984,3.16427110294981
14394,2020-08-31 14:43:19.092299,3.16427110294981
14395,2020-08-31 14:43:19.460356,3.16427110294981
14396,2020-08-31 14:43:19.772290,3.16427110294981
14397,2020-08-31 14:43:20.129940,3.16427110294981
14398,2020-08-31 14:43:20.440212,3.16427110294981
14399,2020-08-31 14:43:20.732826,3.21778646261836
14400,2020-08-31 14:43:21.064057,3.21778646261836
14401,2020-08-31 14:43:21.356741,3.21778646261836
14402,2020-08-31 14:43:21.608912,3.21778646261836
14403,2020-08-31 14:43:22.012956,3.21778646261836
14404,2020-08-31 14:43:22.305936,3.21778646261836
14405,2020-08-31 14:43:22.649703,3.21778646261836
14406,2020-08-31 14:43:22.976366,3.21778646261836
14407,2020-08-31 14:43:23.299141,3.27115573022375
14408,2020-08-31 14:43:23.623788,3.27115573022375
14409,2020-08-31 14:43:23.960088,3.27115573022375
14410,2020-08-31 14:43:24.282372,3.27115573022375
14411,2020-08-31 14:43:24.629750,3.27115573022375
14412,2020-08-31 14:43:24.983887,3.27115573022375
14413,2020-08-31 14:43:25.340549,3.27115573022375
14414,2020-08-31 14:43:25.701654,3.27115573022375
14415,2020-08-31 14:43:26.033139,3.27115573022375
14416,2020-08-31 14:43:26.327123,3.32437946697678
14417,2020-08-31 14:43:26.574447,3.32437946697678
14418,2020-08-31 14:43:26.885761,3.32437946697678
14419,2020-08-31 14:43:27.209633,3.32437946697678
14420,2020-08-31 14:43:27.573044,3.32437946697678
14421,2020-08-31 14:43:27.908567,3.32437946697678
14422,2020-08-31 14:43:28.195788,3.32437946697678
14423,2020-08-31 14:43:28.494012,3.32437946697678
14424,2020-08-31 14:43:28.811966,3.37745823125701
14425,2020-08-31 14:43:29.122388,3.37745823125701
14426,2020-08-31 14:43:29.370502,3.37745823125701
14427,2020-08-31 14:43:29.624524,3.37745823125701
14428,2020-08-31 14:43:29.886498,3.37745823125701
14429,2020-08-31 14:43:30.245907,3.37745823125701
14430,2020-08-31 14:43:30.597509,3.37745823125701
14431,2020-08-31 14:43:30.849311,3.37745823125701
14432,2020-08-31 14:43:31.147749,3.37745823125701
14433,2020-08-31 14:43:31.452719,3.37745823125701
14434,2020-08-31 14:43:31.765663,3.37745823125701
14435,2020-08-31 14:43:32.132763,3.43039257864621
14436,2020-08-31 14:43:32.450905,3.43039257864621
14437,2020-08-31 14:43:32.721489,3.43039257864621
14438,2020-08-31 14:43:33.147885,3.43039257864621
14439,2020-08-31 14:43:33.453127,3.43039257864621
14440,2020-08-31 14:43:33.845628,3.43039257864621
14441,2020-08-31 14:43:34.142038,3.43039257864621
14442,2020-08-31 14:43:34.392749,3.43039257864621
14443,2020-08-31 14:43:34.710729,3.43039257864621
14444,2020-08-31 14:43:35.000724,3.48318306196091
14445,2020-08-31 14:43:35.239293,3.48318306196091
14446,2020-08-31 14:43:35.557837,3.48318306196091
14447,2020-08-31 14:43:35.887720,3.48318306196091
14448,2020-08-31 14:43:36.228436,3.48318306196091
14449,2020-08-31 14:43:36.577029,3.48318306196091
14450,2020-08-31 14:43:36.958624,3.48318306196091
14451,2020-08-31 14:43:37.250680,3.48318306196091
14452,2020-08-31 14:43:37.514099,3.48318306196091
14453,2020-08-31 14:43:37.905206,3.52179098613134
14454,2020-08-31 14:43:38.223190,3.52179098613134
14455,2020-08-31 14:43:38.463865,3.52179098613134
14456,2020-08-31 14:43:38.794780,3.52179098613134
14457,2020-08-31 14:43:39.068626,3.52179098613134
14458,2020-08-31 14:43:39.407339,3.52179098613134
14459,2020-08-31 14:43:39.690077,3.52179098613134
14460,2020-08-31 14:43:40.025725,3.52179098613134
14461,2020-08-31 14:43:40.422640,3.52179098613134
14462,2020-08-31 14:43:40.776147,3.54313308345961
14463,2020-08-31 14:43:41.117912,3.54313308345961
14464,2020-08-31 14:43:41.413447,3.54313308345961
14465,2020-08-31 14:43:41.771565,3.54313308345961
14466,2020-08-31 14:43:42.024913,3.54313308345961
14467,2020-08-31 14:43:42.347076,3.54313308345961
14468,2020-08-31 14:43:42.613901,3.54313308345961
14469,2020-08-31 14:43:42.962555,3.54313308345961
14470,2020-08-31 14:43:43.287350,3.54313308345961
14471,2020-08-31 14:43:43.581142,3.62312121370447
14472,2020-08-31 14:43:43.884265,3.62312121370447
14473,2020-08-31 14:43:44.262001,3.62312121370447
14474,2020-08-31 14:43:44.595140,3.62312121370447
14475,2020-08-31 14:43:44.854046,3.62312121370447
14476,2020-08-31 14:43:45.164373,3.62312121370447
14477,2020-08-31 14:43:45.483597,3.62312121370447
14478,2020-08-31 14:43:45.803550,3.62312121370447
14479,2020-08-31 14:43:46.080326,3.62312121370447
14480,2020-08-31 14:43:46.422336,3.70294165680565
14481,2020-08-31 14:43:46.722923,3.70294165680565
14482,2020-08-31 14:43:47.060022,3.70294165680565
14483,2020-08-31 14:43:47.355840,3.70294165680565
14484,2020-08-31 14:43:47.639814,3.70294165680565
14485,2020-08-31 14:43:47.974406,3.70294165680565
14486,2020-08-31 14:43:48.312863,3.70294165680565
14487,2020-08-31 14:43:48.643981,3.70294165680565
14488,2020-08-31 14:43:48.944811,3.78259474959248
14489,2020-08-31 14:43:49.262908,3.78259474959248
14490,2020-08-31 14:43:49.693324,3.78259474959248
14491,2020-08-31 14:43:50.019207,3.78259474959248
14492,2020-08-31 14:43:50.529619,3.78259474959248
14493,2020-08-31 14:43:50.923007,3.78259474959248
14494,2020-08-31 14:43:51.259483,3.78259474959248
14495,2020-08-31 14:43:51.644801,3.86208082683575
14496,2020-08-31 14:43:52.058957,3.86208082683575
14497,2020-08-31 14:43:52.344734,3.86208082683575
14498,2020-08-31 14:43:52.666371,3.86208082683575
14499,2020-08-31 14:43:53.081006,3.86208082683575
14500,2020-08-31 14:43:53.462220,3.86208082683575
14501,2020-08-31 14:43:53.692872,3.86208082683575
14502,2020-08-31 14:43:54.050364,3.86208082683575
14503,2020-08-31 14:43:54.347936,3.86208082683575
14504,2020-08-31 14:43:54.680116,3.92281330403455
14505,2020-08-31 14:43:54.960263,3.92281330403455
14506,2020-08-31 14:43:55.210508,3.92281330403455
14507,2020-08-31 14:43:55.569322,3.92281330403455
14508,2020-08-31 14:43:55.894547,3.92281330403455
14509,2020-08-31 14:43:56.262834,3.92281330403455
14510,2020-08-31 14:43:56.579318,3.92281330403455
14511,2020-08-31 14:43:56.895550,3.92281330403455
14512,2020-08-31 14:43:57.143281,3.92281330403455
14513,2020-08-31 14:43:57.538873,3.984142261701
14514,2020-08-31 14:43:57.890412,3.984142261701
14515,2020-08-31 14:43:58.235403,3.984142261701
14516,2020-08-31 14:43:58.573081,3.984142261701
14517,2020-08-31 14:43:58.827484,3.984142261701
14518,2020-08-31 14:43:59.183554,3.984142261701
14519,2020-08-31 14:43:59.426063,3.984142261701
14520,2020-08-31 14:43:59.757151,3.984142261701
14521,2020-08-31 14:44:00.148586,3.984142261701
14522,2020-08-31 14:44:00.493457,3.984142261701
14523,2020-08-31 14:44:00.807491,4.04534516332176
14524,2020-08-31 14:44:01.114313,4.04534516332176
14525,2020-08-31 14:44:01.502444,4.04534516332176
14526,2020-08-31 14:44:01.829283,4.04534516332176
14527,2020-08-31 14:44:02.150469,4.04534516332176
14528,2020-08-31 14:44:02.499432,4.04534516332176
14529,2020-08-31 14:44:02.832869,4.04534516332176
14530,2020-08-31 14:44:03.184988,4.04534516332176
14531,2020-08-31 14:44:03.481176,4.04534516332176
14532,2020-08-31 14:44:03.792642,4.10642231600467
14533,2020-08-31 14:44:04.164923,4.10642231600467
14534,2020-08-31 14:44:04.539712,4.10642231600467
14535,2020-08-31 14:44:04.888117,4.10642231600467
14536,2020-08-31 14:44:05.203914,4.10642231600467
14537,2020-08-31 14:44:05.504642,4.10642231600467
14538,2020-08-31 14:44:05.791288,4.10642231600467
14539,2020-08-31 14:44:06.045837,4.10642231600467
14540,2020-08-31 14:44:06.316564,4.16737402572606
14541,2020-08-31 14:44:06.689909,4.16737402572606
14542,2020-08-31 14:44:07.027428,4.16737402572606
14543,2020-08-31 14:44:07.437358,4.16737402572606
14544,2020-08-31 14:44:07.776014,4.16737402572606
14545,2020-08-31 14:44:08.107150,4.16737402572606
14546,2020-08-31 14:44:08.475912,4.16737402572606
14547,2020-08-31 14:44:08.833177,4.16737402572606
14548,2020-08-31 14:44:09.157835,4.22820059733502
14549,2020-08-31 14:44:09.510175,4.22820059733502
14550,2020-08-31 14:44:09.898071,4.22820059733502
14551,2020-08-31 14:44:10.260151,4.22820059733502
14552,2020-08-31 14:44:10.597077,4.22820059733502
14553,2020-08-31 14:44:10.954548,4.22820059733502
14554,2020-08-31 14:44:11.241749,4.22820059733502
14555,2020-08-31 14:44:11.590374,4.22820059733502
14556,2020-08-31 14:44:11.965314,4.28890233456835
14557,2020-08-31 14:44:12.287916,4.28890233456835
14558,2020-08-31 14:44:12.619191,4.28890233456835
14559,2020-08-31 14:44:12.906921,4.28890233456835
14560,2020-08-31 14:44:13.283181,4.28890233456835
14561,2020-08-31 14:44:13.587278,4.28890233456835
14562,2020-08-31 14:44:13.852099,4.28890233456835
14563,2020-08-31 14:44:14.198096,4.34947954006765
14564,2020-08-31 14:44:14.540841,4.34947954006765
14565,2020-08-31 14:44:14.902916,4.34947954006765
14566,2020-08-31 14:44:15.282528,4.34947954006765
14567,2020-08-31 14:44:15.613397,4.34947954006765
14568,2020-08-31 14:44:15.962300,4.34947954006765
14569,2020-08-31 14:44:16.311182,4.34947954006765
14570,2020-08-31 14:44:16.665906,4.34947954006765
14571,2020-08-31 14:44:17.030165,4.34947954006765
14572,2020-08-31 14:44:17.318902,4.40993251539693
14573,2020-08-31 14:44:17.623866,4.40993251539693
14574,2020-08-31 14:44:17.923965,4.40993251539693
14575,2020-08-31 14:44:18.261575,4.40993251539693
14576,2020-08-31 14:44:18.715490,4.40993251539693
14577,2020-08-31 14:44:19.088347,4.40993251539693
14578,2020-08-31 14:44:19.371776,4.40993251539693
14579,2020-08-31 14:44:19.730280,4.40993251539693
14580,2020-08-31 14:44:20.068264,4.47026156106025
14581,2020-08-31 14:44:20.375136,4.47026156106025
14582,2020-08-31 14:44:20.666893,4.47026156106025
14583,2020-08-31 14:44:20.915475,4.47026156106025
14584,2020-08-31 14:44:21.235867,4.47026156106025
14585,2020-08-31 14:44:21.495107,4.47026156106025
14586,2020-08-31 14:44:21.773170,4.47026156106025
14587,2020-08-31 14:44:22.069575,4.47026156106025
14588,2020-08-31 14:44:22.397784,4.47026156106025
14589,2020-08-31 14:44:22.701963,4.47026156106025
14590,2020-08-31 14:44:23.034613,4.53046697651905
14591,2020-08-31 14:44:23.346317,4.53046697651905
14592,2020-08-31 14:44:23.609851,4.53046697651905
14593,2020-08-31 14:44:23.865431,4.53046697651905
14594,2020-08-31 14:44:24.173721,4.53046697651905
14595,2020-08-31 14:44:24.541079,4.53046697651905
14596,2020-08-31 14:44:24.880967,4.53046697651905
14597,2020-08-31 14:44:25.231478,4.53046697651905
14598,2020-08-31 14:44:25.684248,4.59054906020906
14599,2020-08-31 14:44:25.957607,4.59054906020906
14600,2020-08-31 14:44:26.297941,4.59054906020906
14601,2020-08-31 14:44:26.628877,4.59054906020906
14602,2020-08-31 14:44:26.969745,4.59054906020906
14603,2020-08-31 14:44:27.345103,4.59054906020906
14604,2020-08-31 14:44:27.738980,4.59054906020906
14605,2020-08-31 14:44:28.086692,4.59054906020906
14606,2020-08-31 14:44:28.527700,4.6541386849437
14607,2020-08-31 14:44:28.906831,4.6541386849437
14608,2020-08-31 14:44:29.263656,4.6541386849437
14609,2020-08-31 14:44:29.585970,4.6541386849437
14610,2020-08-31 14:44:29.935453,4.6541386849437
14611,2020-08-31 14:44:30.213078,4.6541386849437
14612,2020-08-31 14:44:30.543729,4.6541386849437
14613,2020-08-31 14:44:30.905822,4.6541386849437
14614,2020-08-31 14:44:31.207385,4.6541386849437
14615,2020-08-31 14:44:31.588730,4.6541386849437
14616,2020-08-31 14:44:31.896257,4.6541386849437
14617,2020-08-31 14:44:32.225117,4.71759811655323
14618,2020-08-31 14:44:32.484135,4.71759811655323
14619,2020-08-31 14:44:32.796037,4.71759811655323
14620,2020-08-31 14:44:33.198481,4.71759811655323
14621,2020-08-31 14:44:33.506876,4.71759811655323
14622,2020-08-31 14:44:33.900289,4.71759811655323
14623,2020-08-31 14:44:34.174498,4.71759811655323
14624,2020-08-31 14:44:34.505828,4.71759811655323
14625,2020-08-31 14:44:34.863489,4.78092765803487
14626,2020-08-31 14:44:35.217296,4.78092765803487
14627,2020-08-31 14:44:35.528182,4.78092765803487
14628,2020-08-31 14:44:35.802417,4.78092765803487
14629,2020-08-31 14:44:36.218984,4.78092765803487
14630,2020-08-31 14:44:36.529735,4.78092765803487
14631,2020-08-31 14:44:36.772544,4.78092765803487
14632,2020-08-31 14:44:37.064418,4.78092765803487
14633,2020-08-31 14:44:37.522269,4.8441276113701
14634,2020-08-31 14:44:37.866310,4.8441276113701
14635,2020-08-31 14:44:38.121950,4.8441276113701
14636,2020-08-31 14:44:38.484751,4.8441276113701
14637,2020-08-31 14:44:38.773119,4.8441276113701
14638,2020-08-31 14:44:39.046803,4.8441276113701
14639,2020-08-31 14:44:39.367315,4.8441276113701
14640,2020-08-31 14:44:39.707880,4.8441276113701
14641,2020-08-31 14:44:40.111527,4.8441276113701
14642,2020-08-31 14:44:40.458118,4.8441276113701
14643,2020-08-31 14:44:40.807825,4.90719827754059
14644,2020-08-31 14:44:41.146411,4.90719827754059
14645,2020-08-31 14:44:41.478152,4.90719827754059
14646,2020-08-31 14:44:41.772627,4.90719827754059
14647,2020-08-31 14:44:42.048692,4.90719827754059
14648,2020-08-31 14:44:42.391292,4.90719827754059
14649,2020-08-31 14:44:42.790267,4.90719827754059
14650,2020-08-31 14:44:43.119370,4.90719827754059
14651,2020-08-31 14:44:43.389076,4.90719827754059
14652,2020-08-31 14:44:43.773918,4.97013995654402
14653,2020-08-31 14:44:44.134248,4.97013995654402
14654,2020-08-31 14:44:44.462635,4.97013995654402
14655,2020-08-31 14:44:44.813330,4.97013995654402
14656,2020-08-31 14:44:45.139139,4.97013995654402
