iteration,timestamp,T7
14657,2020-08-31 14:44:45.469979,4.97013995654402
14658,2020-08-31 14:44:45.837137,4.97013995654402
14659,2020-08-31 14:44:46.162694,4.97013995654402
14660,2020-08-31 14:44:46.611937,4.83867074800631
14661,2020-08-31 14:44:46.904477,4.83867074800631
14662,2020-08-31 14:44:47.304262,4.83867074800631
14663,2020-08-31 14:44:47.697965,4.83867074800631
14664,2020-08-31 14:44:48.019837,4.83867074800631
14665,2020-08-31 14:44:48.312667,4.83867074800631
14666,2020-08-31 14:44:48.681273,4.83867074800631
14667,2020-08-31 14:44:49.010291,4.83867074800631
14668,2020-08-31 14:44:49.310495,4.83867074800631
14669,2020-08-31 14:44:49.595102,4.83867074800631
14670,2020-08-31 14:44:49.959284,4.70756290571327
14671,2020-08-31 14:44:50.253595,4.70756290571327
14672,2020-08-31 14:44:50.581157,4.70756290571327
14673,2020-08-31 14:44:50.947145,4.70756290571327
14674,2020-08-31 14:44:51.290820,4.70756290571327
14675,2020-08-31 14:44:51.572335,4.70756290571327
14676,2020-08-31 14:44:51.939629,4.70756290571327
14677,2020-08-31 14:44:52.222537,4.70756290571327
14678,2020-08-31 14:44:52.526908,4.57681297481217
14679,2020-08-31 14:44:52.847001,4.57681297481217
14680,2020-08-31 14:44:53.220310,4.57681297481217
14681,2020-08-31 14:44:53.548855,4.57681297481217
14682,2020-08-31 14:44:53.835400,4.57681297481217
14683,2020-08-31 14:44:54.320029,4.57681297481217
14684,2020-08-31 14:44:54.619119,4.57681297481217
14685,2020-08-31 14:44:54.904870,4.57681297481217
14686,2020-08-31 14:44:55.312617,4.44641760043545
14687,2020-08-31 14:44:55.570002,4.44641760043545
14688,2020-08-31 14:44:55.901612,4.44641760043545
14689,2020-08-31 14:44:56.254141,4.44641760043545
14690,2020-08-31 14:44:56.584673,4.44641760043545
14691,2020-08-31 14:44:56.898345,4.44641760043545
14692,2020-08-31 14:44:57.293240,4.44641760043545
14693,2020-08-31 14:44:57.667223,4.44641760043545
14694,2020-08-31 14:44:57.998034,4.44641760043545
14695,2020-08-31 14:44:58.292301,4.31637352245286
14696,2020-08-31 14:44:58.620925,4.31637352245286
14697,2020-08-31 14:44:58.970789,4.31637352245286
14698,2020-08-31 14:44:59.246121,4.31637352245286
14699,2020-08-31 14:44:59.499477,4.31637352245286
14700,2020-08-31 14:44:59.806417,4.31637352245286
14701,2020-08-31 14:45:00.157362,4.31637352245286
14702,2020-08-31 14:45:00.523103,4.31637352245286
14703,2020-08-31 14:45:00.945760,4.1866775707863
14704,2020-08-31 14:45:01.305469,4.1866775707863
14705,2020-08-31 14:45:01.556350,4.1866775707863
14706,2020-08-31 14:45:01.927468,4.1866775707863
14707,2020-08-31 14:45:02.274143,4.1866775707863
14708,2020-08-31 14:45:02.544161,4.1866775707863
14709,2020-08-31 14:45:02.878941,4.1866775707863
14710,2020-08-31 14:45:03.232021,4.1866775707863
14711,2020-08-31 14:45:03.466514,4.1866775707863
14712,2020-08-31 14:45:03.754365,4.06390107307934
14713,2020-08-31 14:45:04.101169,4.06390107307934
14714,2020-08-31 14:45:04.375888,4.06390107307934
14715,2020-08-31 14:45:04.604879,4.06390107307934
14716,2020-08-31 14:45:04.836901,4.06390107307934
14717,2020-08-31 14:45:05.220960,4.06390107307934
14718,2020-08-31 14:45:05.479097,4.06390107307934
14719,2020-08-31 14:45:05.837158,4.06390107307934
14720,2020-08-31 14:45:06.230372,4.06390107307934
14721,2020-08-31 14:45:06.580578,3.94145921643843
14722,2020-08-31 14:45:06.881654,3.94145921643843
14723,2020-08-31 14:45:07.216328,3.94145921643843
14724,2020-08-31 14:45:07.559093,3.94145921643843
14725,2020-08-31 14:45:07.842976,3.94145921643843
14726,2020-08-31 14:45:08.175170,3.94145921643843
14727,2020-08-31 14:45:08.544905,3.94145921643843
14728,2020-08-31 14:45:08.897547,3.94145921643843
14729,2020-08-31 14:45:09.246973,3.94145921643843
14730,2020-08-31 14:45:09.514442,3.94145921643843
14731,2020-08-31 14:45:09.786320,3.81934897631629
14732,2020-08-31 14:45:10.139749,3.81934897631629
14733,2020-08-31 14:45:10.429499,3.81934897631629
14734,2020-08-31 14:45:10.703884,3.81934897631629
14735,2020-08-31 14:45:10.927512,3.81934897631629
14736,2020-08-31 14:45:11.256279,3.81934897631629
14737,2020-08-31 14:45:11.492794,3.81934897631629
14738,2020-08-31 14:45:11.751849,3.81934897631629
14739,2020-08-31 14:45:12.063759,3.81934897631629
14740,2020-08-31 14:45:12.366788,3.81934897631629
14741,2020-08-31 14:45:12.675187,3.81934897631629
14742,2020-08-31 14:45:13.005015,3.69756740556653
14743,2020-08-31 14:45:13.377095,3.69756740556653
14744,2020-08-31 14:45:13.722124,3.69756740556653
14745,2020-08-31 14:45:14.060563,3.69756740556653
14746,2020-08-31 14:45:14.407527,3.69756740556653
14747,2020-08-31 14:45:14.710356,3.69756740556653
14748,2020-08-31 14:45:14.959738,3.69756740556653
14749,2020-08-31 14:45:15.224921,3.69756740556653
14750,2020-08-31 14:45:15.672619,3.69756740556653
14751,2020-08-31 14:45:15.913198,3.69756740556653
14752,2020-08-31 14:45:16.196285,3.57611163133441
14753,2020-08-31 14:45:16.540033,3.57611163133441
14754,2020-08-31 14:45:16.878150,3.57611163133441
14755,2020-08-31 14:45:17.225079,3.57611163133441
14756,2020-08-31 14:45:17.572404,3.57611163133441
14757,2020-08-31 14:45:17.887607,3.57611163133441
14758,2020-08-31 14:45:18.159789,3.57611163133441
14759,2020-08-31 14:45:18.508901,3.57611163133441
14760,2020-08-31 14:45:18.855672,3.57611163133441
14761,2020-08-31 14:45:19.204526,3.45497885221742
14762,2020-08-31 14:45:19.483555,3.45497885221742
14763,2020-08-31 14:45:19.794128,3.45497885221742
14764,2020-08-31 14:45:20.124928,3.45497885221742
14765,2020-08-31 14:45:20.473966,3.45497885221742
14766,2020-08-31 14:45:20.830604,3.45497885221742
14767,2020-08-31 14:45:21.227737,3.45497885221742
14768,2020-08-31 14:45:21.507059,3.45497885221742
14769,2020-08-31 14:45:21.798793,3.33416633566824
14770,2020-08-31 14:45:22.115024,3.33416633566824
14771,2020-08-31 14:45:22.397645,3.33416633566824
14772,2020-08-31 14:45:22.655097,3.33416633566824
14773,2020-08-31 14:45:23.029718,3.33416633566824
14774,2020-08-31 14:45:23.363778,3.33416633566824
14775,2020-08-31 14:45:23.739223,3.33416633566824
14776,2020-08-31 14:45:24.011637,3.33416633566824
14777,2020-08-31 14:45:24.273137,3.33416633566824
14778,2020-08-31 14:45:24.539555,3.33416633566824
14779,2020-08-31 14:45:24.884227,3.21367141561687
14780,2020-08-31 14:45:25.221053,3.21367141561687
14781,2020-08-31 14:45:25.532028,3.21367141561687
14782,2020-08-31 14:45:25.885993,3.21367141561687
14783,2020-08-31 14:45:26.267767,3.21367141561687
14784,2020-08-31 14:45:26.551240,3.21367141561687
14785,2020-08-31 14:45:26.917304,3.21367141561687
14786,2020-08-31 14:45:27.278467,3.21367141561687
14787,2020-08-31 14:45:27.612027,3.21367141561687
14788,2020-08-31 14:45:27.910202,3.09349149029212
14789,2020-08-31 14:45:28.263326,3.09349149029212
14790,2020-08-31 14:45:28.600151,3.09349149029212
14791,2020-08-31 14:45:29.041189,3.09349149029212
14792,2020-08-31 14:45:29.397760,3.09349149029212
14793,2020-08-31 14:45:29.750338,3.09349149029212
14794,2020-08-31 14:45:30.112616,3.09349149029212
14795,2020-08-31 14:45:30.519685,2.97362402022598
14796,2020-08-31 14:45:30.909877,2.97362402022598
14797,2020-08-31 14:45:31.276806,2.97362402022598
14798,2020-08-31 14:45:31.566999,2.97362402022598
14799,2020-08-31 14:45:31.882640,2.97362402022598
14800,2020-08-31 14:45:32.305645,2.97362402022598
14801,2020-08-31 14:45:32.639723,2.97362402022598
14802,2020-08-31 14:45:32.870915,2.97362402022598
14803,2020-08-31 14:45:33.186309,2.97362402022598
14804,2020-08-31 14:45:33.553423,2.85406652642668
14805,2020-08-31 14:45:33.830383,2.85406652642668
14806,2020-08-31 14:45:34.149609,2.85406652642668
14807,2020-08-31 14:45:34.524631,2.85406652642668
14808,2020-08-31 14:45:34.870876,2.85406652642668
14809,2020-08-31 14:45:35.169031,2.85406652642668
14810,2020-08-31 14:45:35.532125,2.85406652642668
14811,2020-08-31 14:45:35.904413,2.85406652642668
14812,2020-08-31 14:45:36.212130,2.85406652642668
14813,2020-08-31 14:45:36.515399,2.73481658870854
14814,2020-08-31 14:45:36.890941,2.73481658870854
14815,2020-08-31 14:45:37.236167,2.73481658870854
14816,2020-08-31 14:45:37.605575,2.73481658870854
14817,2020-08-31 14:45:37.899289,2.73481658870854
14818,2020-08-31 14:45:38.305872,2.73481658870854
14819,2020-08-31 14:45:38.641612,2.73481658870854
14820,2020-08-31 14:45:39.076398,2.62420486624123
14821,2020-08-31 14:45:39.355936,2.62420486624123
14822,2020-08-31 14:45:39.640609,2.62420486624123
14823,2020-08-31 14:45:39.988145,2.62420486624123
14824,2020-08-31 14:45:40.324939,2.62420486624123
14825,2020-08-31 14:45:40.630729,2.62420486624123
14826,2020-08-31 14:45:40.969306,2.62420486624123
14827,2020-08-31 14:45:41.207931,2.62420486624123
14828,2020-08-31 14:45:41.475493,2.62420486624123
14829,2020-08-31 14:45:41.776781,2.62420486624123
14830,2020-08-31 14:45:42.100525,2.51388305798723
14831,2020-08-31 14:45:42.372766,2.51388305798723
14832,2020-08-31 14:45:42.710244,2.51388305798723
14833,2020-08-31 14:45:43.062993,2.51388305798723
14834,2020-08-31 14:45:43.318510,2.51388305798723
14835,2020-08-31 14:45:43.587235,2.51388305798723
14836,2020-08-31 14:45:43.960279,2.51388305798723
14837,2020-08-31 14:45:44.301566,2.51388305798723
14838,2020-08-31 14:45:44.656210,2.51388305798723
14839,2020-08-31 14:45:45.043647,2.40384885692666
14840,2020-08-31 14:45:45.324271,2.40384885692666
14841,2020-08-31 14:45:45.635333,2.40384885692666
14842,2020-08-31 14:45:45.904855,2.40384885692666
14843,2020-08-31 14:45:46.250759,2.40384885692666
14844,2020-08-31 14:45:46.502064,2.40384885692666
14845,2020-08-31 14:45:46.816047,2.40384885692666
14846,2020-08-31 14:45:47.132931,2.2941000076185
14847,2020-08-31 14:45:47.536086,2.2941000076185
14848,2020-08-31 14:45:47.921278,2.2941000076185
14849,2020-08-31 14:45:48.182438,2.2941000076185
14850,2020-08-31 14:45:48.525598,2.2941000076185
14851,2020-08-31 14:45:48.835162,2.2941000076185
14852,2020-08-31 14:45:49.185721,2.2941000076185
14853,2020-08-31 14:45:49.441694,2.2941000076185
14854,2020-08-31 14:45:49.759739,2.2941000076185
14855,2020-08-31 14:45:50.050570,2.18463430499276
14856,2020-08-31 14:45:50.302391,2.18463430499276
14857,2020-08-31 14:45:50.689592,2.18463430499276
14858,2020-08-31 14:45:51.025491,2.18463430499276
14859,2020-08-31 14:45:51.266769,2.18463430499276
14860,2020-08-31 14:45:51.624752,2.18463430499276
14861,2020-08-31 14:45:51.984804,2.18463430499276
14862,2020-08-31 14:45:52.340036,2.18463430499276
14863,2020-08-31 14:45:52.643177,2.18463430499276
14864,2020-08-31 14:45:52.949240,2.23254631908755
14865,2020-08-31 14:45:53.274432,2.23254631908755
14866,2020-08-31 14:45:53.634264,2.23254631908755
14867,2020-08-31 14:45:53.905371,2.23254631908755
14868,2020-08-31 14:45:54.164915,2.23254631908755
14869,2020-08-31 14:45:54.521852,2.23254631908755
14870,2020-08-31 14:45:54.806222,2.23254631908755
14871,2020-08-31 14:45:55.149934,2.23254631908755
14872,2020-08-31 14:45:55.543443,2.23254631908755
14873,2020-08-31 14:45:55.888971,2.28032023771462
14874,2020-08-31 14:45:56.210052,2.28032023771462
14875,2020-08-31 14:45:56.562704,2.28032023771462
14876,2020-08-31 14:45:56.942342,2.28032023771462
14877,2020-08-31 14:45:57.227117,2.28032023771462
14878,2020-08-31 14:45:57.578894,2.28032023771462
14879,2020-08-31 14:45:57.934721,2.28032023771462
14880,2020-08-31 14:45:58.262356,2.28032023771462
14881,2020-08-31 14:45:58.484708,2.32795663284912
14882,2020-08-31 14:45:58.820958,2.32795663284912
14883,2020-08-31 14:45:59.217454,2.32795663284912
14884,2020-08-31 14:45:59.576962,2.32795663284912
14885,2020-08-31 14:45:59.949879,2.32795663284912
14886,2020-08-31 14:46:00.260993,2.32795663284912
14887,2020-08-31 14:46:00.602739,2.32795663284912
14888,2020-08-31 14:46:00.946696,2.32795663284912
14889,2020-08-31 14:46:01.308726,2.32795663284912
14890,2020-08-31 14:46:01.641485,2.37545607316616
14891,2020-08-31 14:46:01.987406,2.37545607316616
14892,2020-08-31 14:46:02.238379,2.37545607316616
14893,2020-08-31 14:46:02.492977,2.37545607316616
14894,2020-08-31 14:46:02.748032,2.37545607316616
14895,2020-08-31 14:46:03.036595,2.37545607316616
14896,2020-08-31 14:46:03.294838,2.37545607316616
14897,2020-08-31 14:46:03.611456,2.37545607316616
14898,2020-08-31 14:46:03.905790,2.37545607316616
14899,2020-08-31 14:46:04.231329,2.42281912409778
14900,2020-08-31 14:46:04.482055,2.42281912409778
14901,2020-08-31 14:46:04.713566,2.42281912409778
14902,2020-08-31 14:46:05.005119,2.42281912409778
14903,2020-08-31 14:46:05.338253,2.42281912409778
14904,2020-08-31 14:46:05.681116,2.42281912409778
14905,2020-08-31 14:46:05.998850,2.42281912409778
14906,2020-08-31 14:46:06.347504,2.42281912409778
14907,2020-08-31 14:46:06.689933,2.47004634962667
14908,2020-08-31 14:46:07.039177,2.47004634962667
14909,2020-08-31 14:46:07.358262,2.47004634962667
14910,2020-08-31 14:46:07.687140,2.47004634962667
14911,2020-08-31 14:46:07.996704,2.47004634962667
14912,2020-08-31 14:46:08.281865,2.47004634962667
14913,2020-08-31 14:46:08.623114,2.47004634962667
14914,2020-08-31 14:46:08.915658,2.47004634962667
14915,2020-08-31 14:46:09.170025,2.47004634962667
14916,2020-08-31 14:46:09.526593,2.51713831150512
14917,2020-08-31 14:46:09.787768,2.51713831150512
14918,2020-08-31 14:46:10.123360,2.51713831150512
14919,2020-08-31 14:46:10.446486,2.51713831150512
14920,2020-08-31 14:46:10.740095,2.51713831150512
14921,2020-08-31 14:46:11.006568,2.51713831150512
14922,2020-08-31 14:46:11.322112,2.51713831150512
14923,2020-08-31 14:46:11.688583,2.51713831150512
14924,2020-08-31 14:46:12.044054,2.51713831150512
14925,2020-08-31 14:46:12.315831,2.51713831150512
14926,2020-08-31 14:46:12.628617,2.56985394902746
14927,2020-08-31 14:46:12.893403,2.56985394902746
14928,2020-08-31 14:46:13.232789,2.56985394902746
14929,2020-08-31 14:46:13.555819,2.56985394902746
14930,2020-08-31 14:46:13.863946,2.56985394902746
14931,2020-08-31 14:46:14.180738,2.56985394902746
14932,2020-08-31 14:46:14.524602,2.56985394902746
14933,2020-08-31 14:46:14.839924,2.56985394902746
14934,2020-08-31 14:46:15.231268,2.62242089123187
14935,2020-08-31 14:46:15.596706,2.62242089123187
14936,2020-08-31 14:46:15.942298,2.62242089123187
14937,2020-08-31 14:46:16.270461,2.62242089123187
14938,2020-08-31 14:46:16.626032,2.62242089123187
14939,2020-08-31 14:46:16.979856,2.62242089123187
14940,2020-08-31 14:46:17.300854,2.62242089123187
14941,2020-08-31 14:46:17.627931,2.62242089123187
14942,2020-08-31 14:46:17.948655,2.62242089123187
14943,2020-08-31 14:46:18.306701,2.67483973763692
14944,2020-08-31 14:46:18.682769,2.67483973763692
14945,2020-08-31 14:46:18.964006,2.67483973763692
14946,2020-08-31 14:46:19.323818,2.67483973763692
14947,2020-08-31 14:46:19.655590,2.67483973763692
14948,2020-08-31 14:46:19.923085,2.67483973763692
14949,2020-08-31 14:46:20.232370,2.67483973763692
14950,2020-08-31 14:46:20.590281,2.67483973763692
14951,2020-08-31 14:46:20.896136,2.67483973763692
14952,2020-08-31 14:46:21.235552,2.67483973763692
14953,2020-08-31 14:46:21.523497,2.72711108431946
14954,2020-08-31 14:46:21.863225,2.72711108431946
14955,2020-08-31 14:46:22.147890,2.72711108431946
14956,2020-08-31 14:46:22.471344,2.72711108431946
14957,2020-08-31 14:46:22.695028,2.72711108431946
14958,2020-08-31 14:46:22.983063,2.72711108431946
14959,2020-08-31 14:46:23.337258,2.72711108431946
14960,2020-08-31 14:46:23.640438,2.72711108431946
14961,2020-08-31 14:46:24.036516,2.77923552395755
14962,2020-08-31 14:46:24.420961,2.77923552395755
14963,2020-08-31 14:46:24.756193,2.77923552395755
14964,2020-08-31 14:46:25.053407,2.77923552395755
14965,2020-08-31 14:46:25.361846,2.77923552395755
14966,2020-08-31 14:46:25.658549,2.77923552395755
14967,2020-08-31 14:46:25.946617,2.77923552395755
14968,2020-08-31 14:46:26.245003,2.77923552395755
14969,2020-08-31 14:46:26.581985,2.83121364587211
14970,2020-08-31 14:46:26.928306,2.83121364587211
14971,2020-08-31 14:46:27.211613,2.83121364587211
14972,2020-08-31 14:46:27.501576,2.83121364587211
14973,2020-08-31 14:46:27.776227,2.83121364587211
14974,2020-08-31 14:46:28.183281,2.83121364587211
14975,2020-08-31 14:46:28.480014,2.83121364587211
14976,2020-08-31 14:46:28.815910,2.83121364587211
14977,2020-08-31 14:46:29.213222,2.83121364587211
14978,2020-08-31 14:46:29.515181,2.88304603606768
14979,2020-08-31 14:46:29.837286,2.88304603606768
14980,2020-08-31 14:46:30.123172,2.88304603606768
14981,2020-08-31 14:46:30.480619,2.88304603606768
14982,2020-08-31 14:46:30.810518,2.88304603606768
14983,2020-08-31 14:46:31.121083,2.88304603606768
14984,2020-08-31 14:46:31.359309,2.88304603606768
14985,2020-08-31 14:46:31.669439,2.88304603606768
14986,2020-08-31 14:46:32.063411,2.93473327727207
14987,2020-08-31 14:46:32.372122,2.93473327727207
14988,2020-08-31 14:46:32.673981,2.93473327727207
14989,2020-08-31 14:46:33.005251,2.93473327727207
14990,2020-08-31 14:46:33.265796,2.93473327727207
14991,2020-08-31 14:46:33.589933,2.93473327727207
14992,2020-08-31 14:46:33.904300,2.93473327727207
14993,2020-08-31 14:46:34.245329,2.93473327727207
14994,2020-08-31 14:46:34.566574,2.93473327727207
14995,2020-08-31 14:46:34.862836,2.93473327727207
14996,2020-08-31 14:46:35.192947,2.98627594897505
14997,2020-08-31 14:46:35.544024,2.98627594897505
14998,2020-08-31 14:46:35.897898,2.98627594897505
14999,2020-08-31 14:46:36.160665,2.98627594897505
15000,2020-08-31 14:46:36.445700,2.98627594897505
15001,2020-08-31 14:46:36.798775,2.98627594897505
15002,2020-08-31 14:46:37.217852,2.98627594897505
15003,2020-08-31 14:46:37.556956,2.98627594897505
15004,2020-08-31 14:46:37.907147,2.98627594897505
15005,2020-08-31 14:46:38.244684,3.03767462746599
15006,2020-08-31 14:46:38.547519,3.03767462746599
15007,2020-08-31 14:46:38.919267,3.03767462746599
15008,2020-08-31 14:46:39.290362,3.03767462746599
15009,2020-08-31 14:46:39.607918,3.03767462746599
15010,2020-08-31 14:46:39.948514,3.03767462746599
15011,2020-08-31 14:46:40.280412,3.03767462746599
15012,2020-08-31 14:46:40.622679,3.03767462746599
15013,2020-08-31 14:46:41.062039,3.08892988587071
15014,2020-08-31 14:46:41.399032,3.08892988587071
15015,2020-08-31 14:46:41.651959,3.08892988587071
15016,2020-08-31 14:46:41.982507,3.08892988587071
15017,2020-08-31 14:46:42.288572,3.08892988587071
15018,2020-08-31 14:46:42.591845,3.08892988587071
15019,2020-08-31 14:46:42.916368,3.08892988587071
15020,2020-08-31 14:46:43.235842,3.08892988587071
15021,2020-08-31 14:46:43.476579,3.14004229418737
15022,2020-08-31 14:46:43.778467,3.14004229418737
15023,2020-08-31 14:46:44.101477,3.14004229418737
15024,2020-08-31 14:46:44.447231,3.14004229418737
15025,2020-08-31 14:46:44.725868,3.14004229418737
15026,2020-08-31 14:46:45.053482,3.14004229418737
15027,2020-08-31 14:46:45.363367,3.14004229418737
15028,2020-08-31 14:46:45.703325,3.14004229418737
15029,2020-08-31 14:46:46.006052,3.14004229418737
15030,2020-08-31 14:46:46.264583,3.14004229418737
15031,2020-08-31 14:46:46.574320,3.20651966192725
15032,2020-08-31 14:46:46.917115,3.20651966192725
15033,2020-08-31 14:46:47.224903,3.20651966192725
15034,2020-08-31 14:46:47.503518,3.20651966192725
15035,2020-08-31 14:46:47.843270,3.20651966192725
15036,2020-08-31 14:46:48.229869,3.20651966192725
15037,2020-08-31 14:46:48.580984,3.20651966192725
15038,2020-08-31 14:46:48.923013,3.20651966192725
15039,2020-08-31 14:46:49.211696,3.20651966192725
15040,2020-08-31 14:46:49.606752,3.27325200666745
15041,2020-08-31 14:46:49.866310,3.27325200666745
15042,2020-08-31 14:46:50.153102,3.27325200666745
15043,2020-08-31 14:46:50.449944,3.27325200666745
15044,2020-08-31 14:46:50.769786,3.27325200666745
15045,2020-08-31 14:46:51.130775,3.27325200666745
15046,2020-08-31 14:46:51.463913,3.27325200666745
15047,2020-08-31 14:46:51.791038,3.27325200666745
15048,2020-08-31 14:46:52.081970,3.27325200666745
15049,2020-08-31 14:46:52.484528,3.33981074733131
15050,2020-08-31 14:46:52.800915,3.33981074733131
15051,2020-08-31 14:46:53.215707,3.33981074733131
15052,2020-08-31 14:46:53.552070,3.33981074733131
15053,2020-08-31 14:46:53.852105,3.33981074733131
15054,2020-08-31 14:46:54.168686,3.33981074733131
15055,2020-08-31 14:46:54.514783,3.33981074733131
15056,2020-08-31 14:46:54.800707,3.33981074733131
15057,2020-08-31 14:46:55.068254,3.33981074733131
15058,2020-08-31 14:46:55.434479,3.40619657496926
15059,2020-08-31 14:46:55.783473,3.40619657496926
15060,2020-08-31 14:46:56.119757,3.40619657496926
15061,2020-08-31 14:46:56.462098,3.40619657496926
15062,2020-08-31 14:46:56.698458,3.40619657496926
15063,2020-08-31 14:46:57.132585,3.40619657496926
15064,2020-08-31 14:46:57.507162,3.40619657496926
15065,2020-08-31 14:46:57.775172,3.40619657496926
15066,2020-08-31 14:46:58.065452,3.40619657496926
15067,2020-08-31 14:46:58.438736,3.47241017680479
15068,2020-08-31 14:46:58.785136,3.47241017680479
15069,2020-08-31 14:46:59.132337,3.47241017680479
15070,2020-08-31 14:46:59.480062,3.47241017680479
15071,2020-08-31 14:46:59.858639,3.47241017680479
15072,2020-08-31 14:47:00.141216,3.47241017680479
15073,2020-08-31 14:47:00.538436,3.47241017680479
15074,2020-08-31 14:47:00.867123,3.53845223629362
15075,2020-08-31 14:47:01.222315,3.53845223629362
15076,2020-08-31 14:47:01.562105,3.53845223629362
15077,2020-08-31 14:47:01.911174,3.53845223629362
15078,2020-08-31 14:47:02.274136,3.53845223629362
15079,2020-08-31 14:47:02.511293,3.53845223629362
15080,2020-08-31 14:47:02.813359,3.53845223629362
15081,2020-08-31 14:47:03.084968,3.53845223629362
15082,2020-08-31 14:47:03.396622,3.53845223629362
15083,2020-08-31 14:47:03.768863,3.59619931889726
15084,2020-08-31 14:47:04.162520,3.59619931889726
15085,2020-08-31 14:47:04.509048,3.59619931889726
15086,2020-08-31 14:47:04.840525,3.59619931889726
15087,2020-08-31 14:47:05.179136,3.59619931889726
15088,2020-08-31 14:47:05.422024,3.59619931889726
15089,2020-08-31 14:47:05.760201,3.59619931889726
15090,2020-08-31 14:47:06.064006,3.59619931889726
15091,2020-08-31 14:47:06.314964,3.59619931889726
15092,2020-08-31 14:47:06.660556,3.59619931889726
15093,2020-08-31 14:47:06.960836,3.60782942704381
15094,2020-08-31 14:47:07.330085,3.60782942704381
15095,2020-08-31 14:47:07.678290,3.60782942704381
15096,2020-08-31 14:47:08.030912,3.60782942704381
15097,2020-08-31 14:47:08.381620,3.60782942704381
15098,2020-08-31 14:47:08.701740,3.60782942704381
15099,2020-08-31 14:47:09.004352,3.60782942704381
15100,2020-08-31 14:47:09.260616,3.60782942704381
15101,2020-08-31 14:47:09.520189,3.70210551342844
15102,2020-08-31 14:47:09.828251,3.70210551342844
15103,2020-08-31 14:47:10.088454,3.70210551342844
15104,2020-08-31 14:47:10.432231,3.70210551342844
15105,2020-08-31 14:47:10.652600,3.70210551342844
15106,2020-08-31 14:47:10.915302,3.70210551342844
15107,2020-08-31 14:47:11.209620,3.70210551342844
15108,2020-08-31 14:47:11.558475,3.70210551342844
15109,2020-08-31 14:47:11.888938,3.79620250689652
15110,2020-08-31 14:47:12.243477,3.79620250689652
15111,2020-08-31 14:47:19.110885,3.79620250689652
15112,2020-08-31 14:47:20.121971,3.79620250689652
15113,2020-08-31 14:47:20.339815,3.79620250689652
15114,2020-08-31 14:47:20.673634,3.79620250689652
15115,2020-08-31 14:47:20.978051,3.79620250689652
15116,2020-08-31 14:47:21.195538,3.79620250689652
15117,2020-08-31 14:47:21.449844,3.79620250689652
15118,2020-08-31 14:47:21.767262,3.89012075541899
15119,2020-08-31 14:47:21.995983,3.89012075541899
15120,2020-08-31 14:47:22.328282,3.89012075541899
15121,2020-08-31 14:47:22.585072,3.89012075541899
15122,2020-08-31 14:47:22.857269,3.89012075541899
15123,2020-08-31 14:47:23.142005,3.89012075541899
15124,2020-08-31 14:47:23.523553,3.89012075541899
15125,2020-08-31 14:47:23.864533,3.89012075541899
15126,2020-08-31 14:47:24.136695,3.89012075541899
15127,2020-08-31 14:47:24.463332,3.98386060465296
15128,2020-08-31 14:47:24.848816,3.98386060465296
15129,2020-08-31 14:47:25.084660,3.98386060465296
15130,2020-08-31 14:47:25.428827,3.98386060465296
15131,2020-08-31 14:47:25.707791,3.98386060465296
15132,2020-08-31 14:47:26.043597,3.98386060465296
15133,2020-08-31 14:47:26.305451,3.98386060465296
15134,2020-08-31 14:47:26.630477,3.98386060465296
15135,2020-08-31 14:47:26.960902,3.98386060465296
15136,2020-08-31 14:47:27.241972,4.07742239802042
15137,2020-08-31 14:47:27.614745,4.07742239802042
15138,2020-08-31 14:47:27.912718,4.07742239802042
15139,2020-08-31 14:47:28.194108,4.07742239802042
15140,2020-08-31 14:47:28.547258,4.07742239802042
15141,2020-08-31 14:47:28.907035,4.07742239802042
15142,2020-08-31 14:47:29.296284,4.07742239802042
15143,2020-08-31 14:47:29.610287,4.07742239802042
15144,2020-08-31 14:47:29.973289,4.12249369538902
15145,2020-08-31 14:47:30.319663,4.12249369538902
15146,2020-08-31 14:47:30.614653,4.12249369538902
15147,2020-08-31 14:47:30.884001,4.12249369538902
15148,2020-08-31 14:47:31.161235,4.12249369538902
15149,2020-08-31 14:47:31.469392,4.12249369538902
15150,2020-08-31 14:47:31.743675,4.12249369538902
15151,2020-08-31 14:47:32.068549,4.12249369538902
15152,2020-08-31 14:47:32.376068,4.12249369538902
15153,2020-08-31 14:47:32.597803,4.12249369538902
15154,2020-08-31 14:47:32.845443,4.16747163900783
15155,2020-08-31 14:47:33.115898,4.16747163900783
15156,2020-08-31 14:47:33.436762,4.16747163900783
15157,2020-08-31 14:47:33.740810,4.16747163900783
15158,2020-08-31 14:47:34.158996,4.16747163900783
15159,2020-08-31 14:47:34.390541,4.16747163900783
15160,2020-08-31 14:47:34.650979,4.16747163900783
15161,2020-08-31 14:47:35.023431,4.16747163900783
15162,2020-08-31 14:47:35.307677,4.21235649090394
15163,2020-08-31 14:47:35.554129,4.21235649090394
15164,2020-08-31 14:47:35.797890,4.21235649090394
15165,2020-08-31 14:47:36.044283,4.21235649090394
15166,2020-08-31 14:47:36.288759,4.21235649090394
15167,2020-08-31 14:47:36.630070,4.21235649090394
15168,2020-08-31 14:47:36.940570,4.21235649090394
15169,2020-08-31 14:47:37.219498,4.21235649090394
15170,2020-08-31 14:47:37.622657,4.2571485123059
15171,2020-08-31 14:47:37.921685,4.2571485123059
15172,2020-08-31 14:47:38.251633,4.2571485123059
15173,2020-08-31 14:47:38.533369,4.2571485123059
15174,2020-08-31 14:47:38.819358,4.2571485123059
15175,2020-08-31 14:47:39.152706,4.2571485123059
15176,2020-08-31 14:47:39.487569,4.2571485123059
15177,2020-08-31 14:47:39.790000,4.2571485123059
15178,2020-08-31 14:47:40.138584,4.2571485123059
15179,2020-08-31 14:47:40.471912,4.30184796365317
15180,2020-08-31 14:47:40.831751,4.30184796365317
15181,2020-08-31 14:47:41.180888,4.30184796365317
15182,2020-08-31 14:47:41.479886,4.30184796365317
15183,2020-08-31 14:47:41.835715,4.30184796365317
15184,2020-08-31 14:47:42.207929,4.30184796365317
15185,2020-08-31 14:47:42.530974,4.34645510460523
15186,2020-08-31 14:47:42.852953,4.34645510460523
15187,2020-08-31 14:47:43.131509,4.34645510460523
15188,2020-08-31 14:47:43.484303,4.34645510460523
15189,2020-08-31 14:47:43.798034,4.34645510460523
15190,2020-08-31 14:47:44.100900,4.34645510460523
15191,2020-08-31 14:47:44.429013,4.34645510460523
15192,2020-08-31 14:47:44.819420,4.34645510460523
15193,2020-08-31 14:47:45.149637,4.34645510460523
15194,2020-08-31 14:47:45.498640,4.39097019405028
15195,2020-08-31 14:47:45.751407,4.39097019405028
15196,2020-08-31 14:47:46.070885,4.39097019405028
15197,2020-08-31 14:47:46.390218,4.39097019405028
15198,2020-08-31 14:47:46.668230,4.39097019405028
15199,2020-08-31 14:47:47.006992,4.39097019405028
15200,2020-08-31 14:47:47.320346,4.39097019405028
15201,2020-08-31 14:47:47.671593,4.39097019405028
15202,2020-08-31 14:47:47.997092,4.39097019405028
15203,2020-08-31 14:47:48.284610,4.4353934901137
15204,2020-08-31 14:47:48.580555,4.4353934901137
15205,2020-08-31 14:47:48.925093,4.4353934901137
15206,2020-08-31 14:47:49.175757,4.4353934901137
15207,2020-08-31 14:47:49.507481,4.4353934901137
15208,2020-08-31 14:47:49.898931,4.4353934901137
15209,2020-08-31 14:47:50.174698,4.4353934901137
15210,2020-08-31 14:47:50.439473,4.4353934901137
15211,2020-08-31 14:47:50.786978,4.47972525016606
15212,2020-08-31 14:47:51.113036,4.47972525016606
15213,2020-08-31 14:47:51.411193,4.47972525016606
15214,2020-08-31 14:47:51.744332,4.47972525016606
15215,2020-08-31 14:47:51.974981,4.47972525016606
15216,2020-08-31 14:47:52.237246,4.47972525016606
15217,2020-08-31 14:47:52.576236,4.47972525016606
15218,2020-08-31 14:47:52.834714,4.47972525016606
15219,2020-08-31 14:47:53.141141,4.52356151690019
15220,2020-08-31 14:47:53.471119,4.52356151690019
15221,2020-08-31 14:47:53.794922,4.52356151690019
15222,2020-08-31 14:47:54.119653,4.52356151690019
15223,2020-08-31 14:47:54.432596,4.52356151690019
15224,2020-08-31 14:47:54.735449,4.52356151690019
15225,2020-08-31 14:47:54.988226,4.52356151690019
15226,2020-08-31 14:47:55.366218,4.52356151690019
15227,2020-08-31 14:47:55.746212,4.52356151690019
15228,2020-08-31 14:47:56.054779,4.56730031069942
15229,2020-08-31 14:47:56.379827,4.56730031069942
15230,2020-08-31 14:47:56.692837,4.56730031069942
15231,2020-08-31 14:47:57.047331,4.56730031069942
15232,2020-08-31 14:47:57.353629,4.56730031069942
15233,2020-08-31 14:47:57.702726,4.56730031069942
15234,2020-08-31 14:47:58.146524,4.6109418701929
15235,2020-08-31 14:47:58.499139,4.6109418701929
15236,2020-08-31 14:47:58.794573,4.6109418701929
15237,2020-08-31 14:47:59.134820,4.6109418701929
15238,2020-08-31 14:47:59.468641,4.6109418701929
15239,2020-08-31 14:47:59.828223,4.6109418701929
15240,2020-08-31 14:48:00.087918,4.6109418701929
15241,2020-08-31 14:48:00.366478,4.6109418701929
15242,2020-08-31 14:48:00.753272,4.6109418701929
15243,2020-08-31 14:48:01.119549,4.68829840807001
15244,2020-08-31 14:48:01.484104,4.68829840807001
15245,2020-08-31 14:48:01.807309,4.68829840807001
15246,2020-08-31 14:48:02.164620,4.68829840807001
15247,2020-08-31 14:48:02.391779,4.68829840807001
15248,2020-08-31 14:48:02.751478,4.68829840807001
15249,2020-08-31 14:48:03.046044,4.68829840807001
15250,2020-08-31 14:48:03.286904,4.68829840807001
15251,2020-08-31 14:48:03.549356,4.68829840807001
15252,2020-08-31 14:48:03.880823,4.68829840807001
15253,2020-08-31 14:48:04.201621,4.68829840807001
15254,2020-08-31 14:48:04.526012,4.76548634272453
15255,2020-08-31 14:48:04.899953,4.76548634272453
15256,2020-08-31 14:48:05.270792,4.76548634272453
15257,2020-08-31 14:48:05.580560,4.76548634272453
15258,2020-08-31 14:48:05.898988,4.76548634272453
15259,2020-08-31 14:48:06.168120,4.76548634272453
15260,2020-08-31 14:48:06.414183,4.76548634272453
15261,2020-08-31 14:48:06.666417,4.76548634272453
15262,2020-08-31 14:48:06.925592,4.76548634272453
15263,2020-08-31 14:48:07.277054,4.84250593615364
15264,2020-08-31 14:48:07.598604,4.84250593615364
15265,2020-08-31 14:48:07.872591,4.84250593615364
15266,2020-08-31 14:48:08.206713,4.84250593615364
15267,2020-08-31 14:48:08.545949,4.84250593615364
15268,2020-08-31 14:48:08.861965,4.84250593615364
15269,2020-08-31 14:48:09.185313,4.84250593615364
15270,2020-08-31 14:48:09.543782,4.90193777285855
15271,2020-08-31 14:48:09.884854,4.90193777285855
15272,2020-08-31 14:48:10.223318,4.90193777285855
15273,2020-08-31 14:48:10.498249,4.90193777285855
15274,2020-08-31 14:48:10.828908,4.90193777285855
15275,2020-08-31 14:48:11.127389,4.90193777285855
15276,2020-08-31 14:48:11.376627,4.90193777285855
15277,2020-08-31 14:48:11.696810,4.90193777285855
15278,2020-08-31 14:48:12.012947,4.90193777285855
15279,2020-08-31 14:48:12.267010,4.92089677823037
15280,2020-08-31 14:48:12.580262,4.92089677823037
15281,2020-08-31 14:48:13.007207,4.92089677823037
15282,2020-08-31 14:48:13.305217,4.92089677823037
15283,2020-08-31 14:48:13.651179,4.92089677823037
15284,2020-08-31 14:48:14.040984,4.92089677823037
15285,2020-08-31 14:48:14.293366,4.92089677823037
15286,2020-08-31 14:48:14.632181,4.92089677823037
15287,2020-08-31 14:48:14.965638,4.92089677823037
15288,2020-08-31 14:48:15.320592,4.92089677823037
15289,2020-08-31 14:48:15.615249,4.92089677823037
15290,2020-08-31 14:48:15.921120,4.92089677823037
15291,2020-08-31 14:48:16.268020,4.92089677823037
15292,2020-08-31 14:48:16.622569,4.92089677823037
15293,2020-08-31 14:48:16.978626,4.92089677823037
15294,2020-08-31 14:48:17.321779,4.92089677823037
15295,2020-08-31 14:48:17.541263,4.92089677823037
15296,2020-08-31 14:48:17.770407,4.92089677823037
15297,2020-08-31 14:48:18.062263,4.92089677823037
15298,2020-08-31 14:48:18.335815,4.8137663556908
15299,2020-08-31 14:48:18.607917,4.8137663556908
15300,2020-08-31 14:48:18.899462,4.8137663556908
15301,2020-08-31 14:48:19.192042,4.8137663556908
15302,2020-08-31 14:48:19.497277,4.8137663556908
15303,2020-08-31 14:48:19.864410,4.8137663556908
15304,2020-08-31 14:48:20.214547,4.8137663556908
15305,2020-08-31 14:48:20.497931,4.8137663556908
15306,2020-08-31 14:48:20.816988,4.8137663556908
15307,2020-08-31 14:48:21.095081,4.70697448192898
15308,2020-08-31 14:48:21.379062,4.70697448192898
15309,2020-08-31 14:48:21.708541,4.70697448192898
15310,2020-08-31 14:48:21.989356,4.70697448192898
15311,2020-08-31 14:48:22.287178,4.70697448192898
15312,2020-08-31 14:48:22.664993,4.70697448192898
15313,2020-08-31 14:48:23.027914,4.70697448192898
15314,2020-08-31 14:48:23.331807,4.70697448192898
15315,2020-08-31 14:48:23.668735,4.70697448192898
15316,2020-08-31 14:48:23.987450,4.6005171661261
15317,2020-08-31 14:48:24.284959,4.6005171661261
15318,2020-08-31 14:48:24.648641,4.6005171661261
15319,2020-08-31 14:48:24.972742,4.6005171661261
15320,2020-08-31 14:48:25.232345,4.6005171661261
15321,2020-08-31 14:48:25.614996,4.6005171661261
15322,2020-08-31 14:48:25.959106,4.6005171661261
15323,2020-08-31 14:48:26.305936,4.6005171661261
15324,2020-08-31 14:48:26.631392,4.6005171661261
15325,2020-08-31 14:48:26.909034,4.49439054164043
15326,2020-08-31 14:48:27.167739,4.49439054164043
15327,2020-08-31 14:48:27.507755,4.49439054164043
15328,2020-08-31 14:48:27.831835,4.49439054164043
15329,2020-08-31 14:48:28.188064,4.49439054164043
15330,2020-08-31 14:48:28.465268,4.49439054164043
15331,2020-08-31 14:48:28.687631,4.49439054164043
15332,2020-08-31 14:48:28.958199,4.49439054164043
15333,2020-08-31 14:48:29.213882,4.49439054164043
15334,2020-08-31 14:48:29.580924,4.49439054164043
15335,2020-08-31 14:48:29.898931,4.38859085819423
15336,2020-08-31 14:48:30.181710,4.38859085819423
15337,2020-08-31 14:48:30.450110,4.38859085819423
15338,2020-08-31 14:48:30.786221,4.38859085819423
15339,2020-08-31 14:48:31.176364,4.38859085819423
15340,2020-08-31 14:48:31.454784,4.38859085819423
15341,2020-08-31 14:48:31.759770,4.38859085819423
15342,2020-08-31 14:48:32.010142,4.38859085819423
15343,2020-08-31 14:48:32.328708,4.38859085819423
15344,2020-08-31 14:48:32.608497,4.28311447493772
15345,2020-08-31 14:48:32.947759,4.28311447493772
15346,2020-08-31 14:48:33.244626,4.28311447493772
15347,2020-08-31 14:48:33.588548,4.28311447493772
15348,2020-08-31 14:48:33.923283,4.28311447493772
15349,2020-08-31 14:48:34.220320,4.28311447493772
15350,2020-08-31 14:48:34.587634,4.28311447493772
15351,2020-08-31 14:48:34.923369,4.28311447493772
15352,2020-08-31 14:48:35.223648,4.28311447493772
15353,2020-08-31 14:48:35.608294,4.1779578542488
15354,2020-08-31 14:48:35.948429,4.1779578542488
15355,2020-08-31 14:48:36.320386,4.1779578542488
15356,2020-08-31 14:48:36.617023,4.1779578542488
15357,2020-08-31 14:48:36.976104,4.1779578542488
15358,2020-08-31 14:48:37.335090,4.1779578542488
15359,2020-08-31 14:48:37.691559,4.1779578542488
15360,2020-08-31 14:48:38.017823,4.1779578542488
15361,2020-08-31 14:48:38.382747,4.07311755615689
15362,2020-08-31 14:48:38.655227,4.07311755615689
15363,2020-08-31 14:48:38.942652,4.07311755615689
15364,2020-08-31 14:48:39.214172,4.07311755615689
15365,2020-08-31 14:48:39.521419,4.07311755615689
15366,2020-08-31 14:48:39.828516,4.07311755615689
15367,2020-08-31 14:48:40.175503,4.07311755615689
15368,2020-08-31 14:48:40.483450,4.07311755615689
15369,2020-08-31 14:48:40.892969,4.00339344307086
15370,2020-08-31 14:48:41.239173,4.00339344307086
15371,2020-08-31 14:48:41.568799,4.00339344307086
15372,2020-08-31 14:48:41.931166,4.00339344307086
15373,2020-08-31 14:48:42.257220,4.00339344307086
15374,2020-08-31 14:48:42.564751,4.00339344307086
15375,2020-08-31 14:48:42.884908,4.00339344307086
15376,2020-08-31 14:48:43.123503,4.00339344307086
15377,2020-08-31 14:48:43.466114,4.00339344307086
15378,2020-08-31 14:48:43.833262,3.93392555118606
15379,2020-08-31 14:48:44.206516,3.93392555118606
15380,2020-08-31 14:48:44.562320,3.93392555118606
15381,2020-08-31 14:48:44.848399,3.93392555118606
15382,2020-08-31 14:48:45.165605,3.93392555118606
15383,2020-08-31 14:48:45.543898,3.93392555118606
15384,2020-08-31 14:48:45.794336,3.93392555118606
15385,2020-08-31 14:48:46.084564,3.93392555118606
15386,2020-08-31 14:48:46.346149,3.93392555118606
15387,2020-08-31 14:48:46.681209,3.93392555118606
15388,2020-08-31 14:48:47.041096,3.86471047933293
15389,2020-08-31 14:48:47.340453,3.86471047933293
15390,2020-08-31 14:48:47.652804,3.86471047933293
15391,2020-08-31 14:48:48.007770,3.86471047933293
15392,2020-08-31 14:48:48.273856,3.86471047933293
15393,2020-08-31 14:48:48.623123,3.86471047933293
15394,2020-08-31 14:48:48.931396,3.86471047933293
15395,2020-08-31 14:48:49.255116,3.86471047933293
15396,2020-08-31 14:48:49.630054,3.79574491862844
15397,2020-08-31 14:48:49.890507,3.79574491862844
15398,2020-08-31 14:48:50.168067,3.79574491862844
15399,2020-08-31 14:48:50.444923,3.79574491862844
15400,2020-08-31 14:48:50.795262,3.79574491862844
15401,2020-08-31 14:48:51.135164,3.79574491862844
15402,2020-08-31 14:48:51.381549,3.79574491862844
15403,2020-08-31 14:48:51.722364,3.79574491862844
15404,2020-08-31 14:48:52.112280,3.79574491862844
15405,2020-08-31 14:48:52.427613,3.72702564803279
15406,2020-08-31 14:48:52.757340,3.72702564803279
15407,2020-08-31 14:48:53.100902,3.72702564803279
15408,2020-08-31 14:48:53.458248,3.72702564803279
15409,2020-08-31 14:48:53.806186,3.72702564803279
15410,2020-08-31 14:48:54.209614,3.72702564803279
15411,2020-08-31 14:48:54.621863,3.72702564803279
15412,2020-08-31 14:48:54.949904,3.72702564803279
15413,2020-08-31 14:48:55.243795,3.65854953024314
15414,2020-08-31 14:48:55.521012,3.65854953024314
15415,2020-08-31 14:48:55.880680,3.65854953024314
15416,2020-08-31 14:48:56.228237,3.65854953024314
15417,2020-08-31 14:48:56.520519,3.65854953024314
15418,2020-08-31 14:48:56.820236,3.65854953024314
15419,2020-08-31 14:48:57.218258,3.65854953024314
15420,2020-08-31 14:48:57.586248,3.65854953024314
15421,2020-08-31 14:48:57.923260,3.59031350788877
15422,2020-08-31 14:48:58.232135,3.59031350788877
15423,2020-08-31 14:48:58.572605,3.59031350788877
15424,2020-08-31 14:48:58.865699,3.59031350788877
15425,2020-08-31 14:48:59.245452,3.59031350788877
15426,2020-08-31 14:48:59.589926,3.59031350788877
15427,2020-08-31 14:48:59.855092,3.59031350788877
15428,2020-08-31 14:49:00.167442,3.59031350788877
15429,2020-08-31 14:49:00.507815,3.59031350788877
15430,2020-08-31 14:49:00.861421,3.52231459999709
15431,2020-08-31 14:49:01.130901,3.52231459999709
15432,2020-08-31 14:49:01.414910,3.52231459999709
15433,2020-08-31 14:49:01.753271,3.52231459999709
15434,2020-08-31 14:49:02.066233,3.52231459999709
15435,2020-08-31 14:49:02.372448,3.52231459999709
15436,2020-08-31 14:49:02.702402,3.52231459999709
15437,2020-08-31 14:49:03.009926,3.52231459999709
15438,2020-08-31 14:49:03.300701,3.52231459999709
15439,2020-08-31 14:49:03.673386,3.52231459999709
15440,2020-08-31 14:49:03.970966,3.45454989870359
15441,2020-08-31 14:49:04.192667,3.45454989870359
15442,2020-08-31 14:49:04.539147,3.45454989870359
15443,2020-08-31 14:49:04.814753,3.45454989870359
15444,2020-08-31 14:49:05.110232,3.45454989870359
15445,2020-08-31 14:49:05.438368,3.45454989870359
15446,2020-08-31 14:49:05.773888,3.45454989870359
15447,2020-08-31 14:49:06.083904,3.45454989870359
15448,2020-08-31 14:49:06.314023,3.45454989870359
15449,2020-08-31 14:49:06.593630,3.38701656618268
15450,2020-08-31 14:49:06.880185,3.38701656618268
15451,2020-08-31 14:49:07.129822,3.38701656618268
15452,2020-08-31 14:49:07.433317,3.38701656618268
15453,2020-08-31 14:49:07.778739,3.38701656618268
15454,2020-08-31 14:49:08.071519,3.38701656618268
15455,2020-08-31 14:49:08.341978,3.38701656618268
15456,2020-08-31 14:49:08.658630,3.38701656618268
15457,2020-08-31 14:49:09.064656,3.38701656618268
15458,2020-08-31 14:49:09.419902,3.38701656618268
15459,2020-08-31 14:49:09.764367,3.31971183177895
15460,2020-08-31 14:49:10.131960,3.31971183177895
15461,2020-08-31 14:49:10.436107,3.31971183177895
15462,2020-08-31 14:49:10.747457,3.31971183177895
15463,2020-08-31 14:49:11.066704,3.31971183177895
15464,2020-08-31 14:49:11.398801,3.31971183177895
15465,2020-08-31 14:49:11.729666,3.31971183177895
15466,2020-08-31 14:49:11.974881,3.31971183177895
15467,2020-08-31 14:49:12.279141,3.31971183177895
15468,2020-08-31 14:49:12.653719,3.25263298932101
15469,2020-08-31 14:49:12.995606,3.25263298932101
15470,2020-08-31 14:49:13.331594,3.25263298932101
15471,2020-08-31 14:49:13.691956,3.25263298932101
15472,2020-08-31 14:49:14.012196,3.25263298932101
15473,2020-08-31 14:49:14.310945,3.25263298932101
15474,2020-08-31 14:49:14.601669,3.25263298932101
15475,2020-08-31 14:49:14.935598,3.25263298932101
15476,2020-08-31 14:49:15.208551,3.25263298932101
15477,2020-08-31 14:49:15.549004,3.25263298932101
15478,2020-08-31 14:49:15.916072,3.17959081461932
15479,2020-08-31 14:49:16.249408,3.17959081461932
15480,2020-08-31 14:49:16.616923,3.17959081461932
15481,2020-08-31 14:49:16.948959,3.17959081461932
15482,2020-08-31 14:49:17.303701,3.17959081461932
15483,2020-08-31 14:49:17.609195,3.17959081461932
15484,2020-08-31 14:49:17.942202,3.17959081461932
15485,2020-08-31 14:49:18.292619,3.10678327912973
15486,2020-08-31 14:49:18.634364,3.10678327912973
15487,2020-08-31 14:49:18.947610,3.10678327912973
15488,2020-08-31 14:49:19.200962,3.10678327912973
15489,2020-08-31 14:49:19.471753,3.10678327912973
15490,2020-08-31 14:49:19.721354,3.10678327912973
15491,2020-08-31 14:49:20.048770,3.10678327912973
15492,2020-08-31 14:49:20.396419,3.10678327912973
15493,2020-08-31 14:49:20.723239,3.10678327912973
15494,2020-08-31 14:49:21.070012,3.10678327912973
15495,2020-08-31 14:49:21.433460,3.03420778419989
15496,2020-08-31 14:49:21.713948,3.03420778419989
15497,2020-08-31 14:49:21.976359,3.03420778419989
15498,2020-08-31 14:49:22.221344,3.03420778419989
15499,2020-08-31 14:49:22.491090,3.03420778419989
15500,2020-08-31 14:49:22.804883,3.03420778419989
15501,2020-08-31 14:49:23.074610,3.03420778419989
15502,2020-08-31 14:49:23.448980,3.03420778419989
15503,2020-08-31 14:49:23.812143,3.03420778419989
15504,2020-08-31 14:49:24.169943,3.03420778419989
15505,2020-08-31 14:49:24.510304,2.96186178816347
15506,2020-08-31 14:49:24.771052,2.96186178816347
15507,2020-08-31 14:49:25.103239,2.96186178816347
15508,2020-08-31 14:49:25.411480,2.96186178816347
15509,2020-08-31 14:49:25.760310,2.96186178816347
15510,2020-08-31 14:49:26.079547,2.96186178816347
15511,2020-08-31 14:49:26.392965,2.96186178816347
15512,2020-08-31 14:49:26.706787,2.96186178816347
15513,2020-08-31 14:49:27.011438,2.88974280428195
15514,2020-08-31 14:49:27.318719,2.88974280428195
15515,2020-08-31 14:49:27.667324,2.88974280428195
15516,2020-08-31 14:49:28.006221,2.88974280428195
15517,2020-08-31 14:49:28.348199,2.88974280428195
15518,2020-08-31 14:49:28.671229,2.88974280428195
15519,2020-08-31 14:49:28.949290,2.88974280428195
15520,2020-08-31 14:49:29.247878,2.88974280428195
15521,2020-08-31 14:49:29.574159,2.88974280428195
15522,2020-08-31 14:49:29.906314,2.88974280428195
15523,2020-08-31 14:49:30.205831,2.81784839880387
15524,2020-08-31 14:49:30.524699,2.81784839880387
15525,2020-08-31 14:49:30.842066,2.81784839880387
15526,2020-08-31 14:49:31.145082,2.81784839880387
15527,2020-08-31 14:49:31.459702,2.81784839880387
15528,2020-08-31 14:49:31.755310,2.81784839880387
15529,2020-08-31 14:49:32.142246,2.81784839880387
15530,2020-08-31 14:49:32.448599,2.81784839880387
15531,2020-08-31 14:49:32.812086,2.81784839880387
15532,2020-08-31 14:49:33.172233,2.81784839880387
15533,2020-08-31 14:49:33.524904,2.74617618913278
15534,2020-08-31 14:49:33.875489,2.74617618913278
15535,2020-08-31 14:49:34.117419,2.74617618913278
15536,2020-08-31 14:49:34.467575,2.74617618913278
15537,2020-08-31 14:49:34.742586,2.74617618913278
15538,2020-08-31 14:49:35.093959,2.74617618913278
15539,2020-08-31 14:49:35.378093,2.74617618913278
15540,2020-08-31 14:49:35.597744,2.74617618913278
15541,2020-08-31 14:49:35.931337,2.74617618913278
15542,2020-08-31 14:49:36.247856,2.74617618913278
15543,2020-08-31 14:49:36.574303,2.67472384209562
15544,2020-08-31 14:49:36.932828,2.67472384209562
15545,2020-08-31 14:49:37.220006,2.67472384209562
15546,2020-08-31 14:49:37.608880,2.67472384209562
15547,2020-08-31 14:49:37.965847,2.67472384209562
15548,2020-08-31 14:49:38.305329,2.67472384209562
15549,2020-08-31 14:49:38.658891,2.67472384209562
15550,2020-08-31 14:49:38.978111,2.67472384209562
15551,2020-08-31 14:49:39.272171,2.60348907230454
15552,2020-08-31 14:49:39.642647,2.60348907230454
15553,2020-08-31 14:49:39.975122,2.60348907230454
15554,2020-08-31 14:49:40.340830,2.60348907230454
15555,2020-08-31 14:49:40.673554,2.60348907230454
15556,2020-08-31 14:49:41.057625,2.60348907230454
15557,2020-08-31 14:49:41.379648,2.60348907230454
15558,2020-08-31 14:49:41.726225,2.60348907230454
15559,2020-08-31 14:49:42.054116,2.60348907230454
15560,2020-08-31 14:49:42.430680,2.53246964060554
15561,2020-08-31 14:49:42.809857,2.53246964060554
15562,2020-08-31 14:49:43.092197,2.53246964060554
15563,2020-08-31 14:49:43.405981,2.53246964060554
15564,2020-08-31 14:49:43.725027,2.53246964060554
15565,2020-08-31 14:49:43.994106,2.53246964060554
15566,2020-08-31 14:49:44.313390,2.53246964060554
15567,2020-08-31 14:49:44.625423,2.53246964060554
15568,2020-08-31 14:49:44.889977,2.46166335260801
15569,2020-08-31 14:49:45.139891,2.46166335260801
15570,2020-08-31 14:49:45.407507,2.46166335260801
15571,2020-08-31 14:49:45.654067,2.46166335260801
15572,2020-08-31 14:49:45.968305,2.46166335260801
15573,2020-08-31 14:49:46.310823,2.46166335260801
15574,2020-08-31 14:49:46.659806,2.46166335260801
15575,2020-08-31 14:49:46.992798,2.46166335260801
15576,2020-08-31 14:49:47.273331,2.46166335260801
15577,2020-08-31 14:49:47.546889,2.39106805728994
15578,2020-08-31 14:49:47.832199,2.39106805728994
15579,2020-08-31 14:49:48.159921,2.39106805728994
15580,2020-08-31 14:49:48.461872,2.39106805728994
15581,2020-08-31 14:49:48.786439,2.39106805728994
15582,2020-08-31 14:49:49.160669,2.39106805728994
15583,2020-08-31 14:49:49.458736,2.39106805728994
15584,2020-08-31 14:49:49.767617,2.39106805728994
15585,2020-08-31 14:49:50.082448,2.39106805728994
15586,2020-08-31 14:49:50.347396,2.39106805728994
15587,2020-08-31 14:49:50.698794,2.32388295612276
15588,2020-08-31 14:49:50.938472,2.32388295612276
15589,2020-08-31 14:49:51.307236,2.32388295612276
15590,2020-08-31 14:49:51.656399,2.32388295612276
15591,2020-08-31 14:49:51.987801,2.32388295612276
15592,2020-08-31 14:49:52.256318,2.32388295612276
15593,2020-08-31 14:49:52.549219,2.32388295612276
15594,2020-08-31 14:49:52.805338,2.32388295612276
15595,2020-08-31 14:49:53.123747,2.32388295612276
15596,2020-08-31 14:49:53.464437,2.41660405933652
15597,2020-08-31 14:49:53.752851,2.41660405933652
15598,2020-08-31 14:49:54.049178,2.41660405933652
15599,2020-08-31 14:49:54.312590,2.41660405933652
15600,2020-08-31 14:49:54.645962,2.41660405933652
15601,2020-08-31 14:49:54.953267,2.41660405933652
15602,2020-08-31 14:49:55.275291,2.41660405933652
15603,2020-08-31 14:49:55.653304,2.50910094315147
15604,2020-08-31 14:49:55.993762,2.50910094315147
15605,2020-08-31 14:49:56.262445,2.50910094315147
15606,2020-08-31 14:49:56.629775,2.50910094315147
15607,2020-08-31 14:49:56.996245,2.50910094315147
15608,2020-08-31 14:49:57.253256,2.50910094315147
15609,2020-08-31 14:49:57.607785,2.50910094315147
15610,2020-08-31 14:49:57.994701,2.50910094315147
15611,2020-08-31 14:49:58.305302,2.60137440384811
15612,2020-08-31 14:49:58.653986,2.60137440384811
15613,2020-08-31 14:49:58.948818,2.60137440384811
15614,2020-08-31 14:49:59.223218,2.60137440384811
15615,2020-08-31 14:49:59.523268,2.60137440384811
15616,2020-08-31 14:49:59.822256,2.60137440384811
15617,2020-08-31 14:50:00.146400,2.60137440384811
