iteration,timestamp,T7
15618,2020-08-31 14:50:00.399059,2.60137440384811
15619,2020-08-31 14:50:00.657598,2.60137440384811
15620,2020-08-31 14:50:01.130552,2.69342523207889
15621,2020-08-31 14:50:01.620104,2.69342523207889
15622,2020-08-31 14:50:01.964355,2.69342523207889
15623,2020-08-31 14:50:02.323568,2.69342523207889
15624,2020-08-31 14:50:02.627944,2.69342523207889
15625,2020-08-31 14:50:02.982059,2.69342523207889
15626,2020-08-31 14:50:03.278470,2.69342523207889
15627,2020-08-31 14:50:03.564359,2.69342523207889
15628,2020-08-31 14:50:03.899474,2.78525421300264
15629,2020-08-31 14:50:04.195547,2.78525421300264
15630,2020-08-31 14:50:04.504650,2.78525421300264
15631,2020-08-31 14:50:04.831042,2.78525421300264
15632,2020-08-31 14:50:05.132841,2.78525421300264
15633,2020-08-31 14:50:05.393223,2.78525421300264
15634,2020-08-31 14:50:05.672591,2.78525421300264
15635,2020-08-31 14:50:05.950041,2.78525421300264
15636,2020-08-31 14:50:06.230843,2.78525421300264
15637,2020-08-31 14:50:06.509698,2.87686212641265
15638,2020-08-31 14:50:06.872520,2.87686212641265
15639,2020-08-31 14:50:07.180627,2.87686212641265
15640,2020-08-31 14:50:07.422423,2.87686212641265
15641,2020-08-31 14:50:07.679563,2.87686212641265
15642,2020-08-31 14:50:08.028173,2.87686212641265
15643,2020-08-31 14:50:08.314545,2.87686212641265
15644,2020-08-31 14:50:08.604757,2.87686212641265
15645,2020-08-31 14:50:08.865074,2.96824974685856
15646,2020-08-31 14:50:09.212611,2.96824974685856
15647,2020-08-31 14:50:09.450845,2.96824974685856
15648,2020-08-31 14:50:09.765546,2.96824974685856
15649,2020-08-31 14:50:10.106956,2.96824974685856
15650,2020-08-31 14:50:10.449547,2.96824974685856
15651,2020-08-31 14:50:10.697419,2.96824974685856
15652,2020-08-31 14:50:11.013147,2.96824974685856
15653,2020-08-31 14:50:11.390723,3.05941784376267
15654,2020-08-31 14:50:11.713242,3.05941784376267
15655,2020-08-31 14:50:12.110135,3.05941784376267
15656,2020-08-31 14:50:12.377870,3.05941784376267
15657,2020-08-31 14:50:12.667181,3.05941784376267
15658,2020-08-31 14:50:12.996283,3.05941784376267
15659,2020-08-31 14:50:13.318419,3.05941784376267
15660,2020-08-31 14:50:13.672678,3.15036718153083
15661,2020-08-31 14:50:13.953515,3.15036718153083
15662,2020-08-31 14:50:14.264150,3.15036718153083
15663,2020-08-31 14:50:14.555720,3.15036718153083
15664,2020-08-31 14:50:14.877445,3.15036718153083
15665,2020-08-31 14:50:15.309033,3.15036718153083
15666,2020-08-31 14:50:15.650878,3.15036718153083
15667,2020-08-31 14:50:15.958343,3.15036718153083
15668,2020-08-31 14:50:16.256677,3.15036718153083
15669,2020-08-31 14:50:16.644187,3.24109851965835
15670,2020-08-31 14:50:17.010893,3.24109851965835
15671,2020-08-31 14:50:17.274018,3.24109851965835
15672,2020-08-31 14:50:17.570556,3.24109851965835
15673,2020-08-31 14:50:17.787628,3.24109851965835
15674,2020-08-31 14:50:18.130613,3.24109851965835
15675,2020-08-31 14:50:18.400063,3.24109851965835
15676,2020-08-31 14:50:18.777045,3.24109851965835
15677,2020-08-31 14:50:19.094388,3.24109851965835
15678,2020-08-31 14:50:19.436240,3.33161261283132
15679,2020-08-31 14:50:19.677241,3.33161261283132
15680,2020-08-31 14:50:20.019353,3.33161261283132
15681,2020-08-31 14:50:20.350639,3.33161261283132
15682,2020-08-31 14:50:20.641433,3.33161261283132
15683,2020-08-31 14:50:20.956365,3.33161261283132
15684,2020-08-31 14:50:21.338961,3.33161261283132
15685,2020-08-31 14:50:21.597344,3.33161261283132
15686,2020-08-31 14:50:21.946173,3.33161261283132
15687,2020-08-31 14:50:22.310898,3.40566983113864
15688,2020-08-31 14:50:22.592400,3.40566983113864
15689,2020-08-31 14:50:22.852825,3.40566983113864
15690,2020-08-31 14:50:23.188686,3.40566983113864
15691,2020-08-31 14:50:23.454287,3.40566983113864
15692,2020-08-31 14:50:23.799610,3.40566983113864
15693,2020-08-31 14:50:24.142563,3.40566983113864
15694,2020-08-31 14:50:24.436522,3.40566983113864
15695,2020-08-31 14:50:24.736977,3.40566983113864
15696,2020-08-31 14:50:25.125467,3.47954800026864
15697,2020-08-31 14:50:25.429252,3.47954800026864
15698,2020-08-31 14:50:25.771475,3.47954800026864
15699,2020-08-31 14:50:26.132681,3.47954800026864
15700,2020-08-31 14:50:26.462557,3.47954800026864
15701,2020-08-31 14:50:26.778935,3.47954800026864
15702,2020-08-31 14:50:27.120401,3.47954800026864
15703,2020-08-31 14:50:27.478136,3.47954800026864
15704,2020-08-31 14:50:27.876852,3.55324780511467
15705,2020-08-31 14:50:28.226470,3.55324780511467
15706,2020-08-31 14:50:28.534516,3.55324780511467
15707,2020-08-31 14:50:28.875967,3.55324780511467
15708,2020-08-31 14:50:29.230212,3.55324780511467
15709,2020-08-31 14:50:29.548940,3.55324780511467
15710,2020-08-31 14:50:29.880389,3.55324780511467
15711,2020-08-31 14:50:30.170001,3.55324780511467
15712,2020-08-31 14:50:30.529943,3.62676992649351
15713,2020-08-31 14:50:30.883574,3.62676992649351
15714,2020-08-31 14:50:31.223584,3.62676992649351
15715,2020-08-31 14:50:31.556260,3.62676992649351
15716,2020-08-31 14:50:31.988186,3.62676992649351
15717,2020-08-31 14:50:32.261764,3.62676992649351
15718,2020-08-31 14:50:32.507369,3.62676992649351
15719,2020-08-31 14:50:32.836508,3.62676992649351
15720,2020-08-31 14:50:33.155414,3.62676992649351
15721,2020-08-31 14:50:33.486761,3.70011504112455
15722,2020-08-31 14:50:33.779145,3.70011504112455
15723,2020-08-31 14:50:34.037207,3.70011504112455
15724,2020-08-31 14:50:34.305373,3.70011504112455
15725,2020-08-31 14:50:34.579655,3.70011504112455
15726,2020-08-31 14:50:34.924940,3.70011504112455
15727,2020-08-31 14:50:35.205678,3.70011504112455
15728,2020-08-31 14:50:35.566805,3.70011504112455
15729,2020-08-31 14:50:35.812420,3.70011504112455
15730,2020-08-31 14:50:36.060512,3.70011504112455
15731,2020-08-31 14:50:36.384630,3.70011504112455
15732,2020-08-31 14:50:36.720553,3.7732838239607
15733,2020-08-31 14:50:37.012370,3.7732838239607
15734,2020-08-31 14:50:37.333590,3.7732838239607
15735,2020-08-31 14:50:37.595542,3.7732838239607
15736,2020-08-31 14:50:37.941928,3.7732838239607
15737,2020-08-31 14:50:38.294605,3.7732838239607
15738,2020-08-31 14:50:38.628574,3.7732838239607
15739,2020-08-31 14:50:38.980571,3.7732838239607
15740,2020-08-31 14:50:39.270002,3.84627694711274
15741,2020-08-31 14:50:39.622166,3.84627694711274
15742,2020-08-31 14:50:39.973430,3.84627694711274
15743,2020-08-31 14:50:40.256431,3.84627694711274
15744,2020-08-31 14:50:40.598487,3.84627694711274
15745,2020-08-31 14:50:40.929470,3.84627694711274
15746,2020-08-31 14:50:41.268842,3.84627694711274
15747,2020-08-31 14:50:41.624763,3.91909507870491
15748,2020-08-31 14:50:41.866799,3.91909507870491
15749,2020-08-31 14:50:42.191749,3.91909507870491
15750,2020-08-31 14:50:42.560609,3.91909507870491
15751,2020-08-31 14:50:42.839321,3.91909507870491
15752,2020-08-31 14:50:43.167443,3.91909507870491
15753,2020-08-31 14:50:43.538787,3.91909507870491
15754,2020-08-31 14:50:43.772547,3.91909507870491
15755,2020-08-31 14:50:44.079472,3.91909507870491
15756,2020-08-31 14:50:44.426720,3.99173888297884
15757,2020-08-31 14:50:44.832649,3.99173888297884
15758,2020-08-31 14:50:45.179150,3.99173888297884
15759,2020-08-31 14:50:45.451264,3.99173888297884
15760,2020-08-31 14:50:45.809089,3.99173888297884
15761,2020-08-31 14:50:46.108827,3.99173888297884
15762,2020-08-31 14:50:46.471157,3.99173888297884
15763,2020-08-31 14:50:46.852528,3.99173888297884
15764,2020-08-31 14:50:47.156646,4.06188011508073
15765,2020-08-31 14:50:47.392346,4.06188011508073
15766,2020-08-31 14:50:47.732791,4.06188011508073
15767,2020-08-31 14:50:48.084165,4.06188011508073
15768,2020-08-31 14:50:48.349909,4.06188011508073
15769,2020-08-31 14:50:48.702079,4.06188011508073
15770,2020-08-31 14:50:49.045789,4.06188011508073
15771,2020-08-31 14:50:49.422069,4.06499653484218
15772,2020-08-31 14:50:49.799592,4.06499653484218
15773,2020-08-31 14:50:50.160416,4.06499653484218
15774,2020-08-31 14:50:50.459603,4.06499653484218
15775,2020-08-31 14:50:50.745999,4.06499653484218
15776,2020-08-31 14:50:51.028972,4.06499653484218
15777,2020-08-31 14:50:51.356567,4.06499653484218
15778,2020-08-31 14:50:51.618999,4.06499653484218
15779,2020-08-31 14:50:51.987944,4.06499653484218
15780,2020-08-31 14:50:52.252338,4.06499653484218
15781,2020-08-31 14:50:52.577291,4.16887142190311
15782,2020-08-31 14:50:52.873997,4.16887142190311
15783,2020-08-31 14:50:53.220565,4.16887142190311
15784,2020-08-31 14:50:53.524645,4.16887142190311
15785,2020-08-31 14:50:53.826520,4.16887142190311
15786,2020-08-31 14:50:54.196014,4.16887142190311
15787,2020-08-31 14:50:54.450703,4.16887142190311
15788,2020-08-31 14:50:54.770714,4.16887142190311
15789,2020-08-31 14:50:54.996997,4.16887142190311
15790,2020-08-31 14:50:55.256836,4.16887142190311
15791,2020-08-31 14:50:55.522251,4.27255388317086
15792,2020-08-31 14:50:55.847544,4.27255388317086
15793,2020-08-31 14:50:56.246289,4.27255388317086
15794,2020-08-31 14:50:56.569254,4.27255388317086
15795,2020-08-31 14:50:56.883945,4.27255388317086
15796,2020-08-31 14:50:57.212947,4.27255388317086
15797,2020-08-31 14:50:57.568769,4.27255388317086
15798,2020-08-31 14:50:57.795990,4.34541670093668
15799,2020-08-31 14:50:58.122805,4.34541670093668
15800,2020-08-31 14:50:58.403572,4.34541670093668
15801,2020-08-31 14:50:58.767772,4.34541670093668
15802,2020-08-31 14:50:59.152310,4.34541670093668
15803,2020-08-31 14:50:59.512940,4.34541670093668
15804,2020-08-31 14:50:59.795264,4.34541670093668
15805,2020-08-31 14:51:00.080436,4.34541670093668
15806,2020-08-31 14:51:00.435732,4.41813194015722
15807,2020-08-31 14:51:00.754592,4.41813194015722
15808,2020-08-31 14:51:01.081023,4.41813194015722
15809,2020-08-31 14:51:01.406848,4.41813194015722
15810,2020-08-31 14:51:01.704719,4.41813194015722
15811,2020-08-31 14:51:02.054560,4.41813194015722
15812,2020-08-31 14:51:02.391195,4.41813194015722
15813,2020-08-31 14:51:02.743333,4.41813194015722
15814,2020-08-31 14:51:03.038210,4.41813194015722
15815,2020-08-31 14:51:03.328101,4.49069988646541
15816,2020-08-31 14:51:03.654679,4.49069988646541
15817,2020-08-31 14:51:03.966337,4.49069988646541
15818,2020-08-31 14:51:04.331069,4.49069988646541
15819,2020-08-31 14:51:04.649201,4.49069988646541
15820,2020-08-31 14:51:05.018203,4.49069988646541
15821,2020-08-31 14:51:05.352375,4.49069988646541
15822,2020-08-31 14:51:05.624511,4.56312082389661
15823,2020-08-31 14:51:05.940020,4.56312082389661
15824,2020-08-31 14:51:06.244772,4.56312082389661
15825,2020-08-31 14:51:06.525754,4.56312082389661
15826,2020-08-31 14:51:06.815036,4.56312082389661
15827,2020-08-31 14:51:07.096179,4.56312082389661
15828,2020-08-31 14:51:07.425123,4.56312082389661
15829,2020-08-31 14:51:07.743001,4.56312082389661
15830,2020-08-31 14:51:08.057376,4.56312082389661
15831,2020-08-31 14:51:08.401115,4.56312082389661
15832,2020-08-31 14:51:08.694258,4.63539503492294
15833,2020-08-31 14:51:08.934283,4.63539503492294
15834,2020-08-31 14:51:09.298265,4.63539503492294
15835,2020-08-31 14:51:09.681124,4.63539503492294
15836,2020-08-31 14:51:10.012234,4.63539503492294
15837,2020-08-31 14:51:10.293153,4.63539503492294
15838,2020-08-31 14:51:10.560053,4.63539503492294
15839,2020-08-31 14:51:10.920443,4.63539503492294
15840,2020-08-31 14:51:11.253749,4.70752280048619
15841,2020-08-31 14:51:11.592863,4.70752280048619
15842,2020-08-31 14:51:12.032870,4.70752280048619
15843,2020-08-31 14:51:12.396006,4.70752280048619
15844,2020-08-31 14:51:12.697262,4.70752280048619
15845,2020-08-31 14:51:13.106950,4.70752280048619
15846,2020-08-31 14:51:13.443353,4.70752280048619
15847,2020-08-31 14:51:13.809209,4.70752280048619
15848,2020-08-31 14:51:14.098854,4.77950440002979
15849,2020-08-31 14:51:14.372205,4.77950440002979
15850,2020-08-31 14:51:14.718063,4.77950440002979
15851,2020-08-31 14:51:15.049039,4.77950440002979
15852,2020-08-31 14:51:15.346220,4.77950440002979
15853,2020-08-31 14:51:15.663617,4.77950440002979
15854,2020-08-31 14:51:15.927138,4.77950440002979
15855,2020-08-31 14:51:16.179926,4.77950440002979
15856,2020-08-31 14:51:16.561638,4.77950440002979
15857,2020-08-31 14:51:16.873416,4.77950440002979
15858,2020-08-31 14:51:17.161403,4.85134011152944
15859,2020-08-31 14:51:17.464019,4.85134011152944
15860,2020-08-31 14:51:17.760388,4.85134011152944
15861,2020-08-31 14:51:18.046920,4.85134011152944
15862,2020-08-31 14:51:18.338769,4.85134011152944
15863,2020-08-31 14:51:18.693434,4.85134011152944
15864,2020-08-31 14:51:19.049940,4.85134011152944
15865,2020-08-31 14:51:19.353381,4.85134011152944
15866,2020-08-31 14:51:19.755737,4.92303021152281
15867,2020-08-31 14:51:20.105978,4.92303021152281
15868,2020-08-31 14:51:20.449001,4.92303021152281
15869,2020-08-31 14:51:20.778157,4.92303021152281
15870,2020-08-31 14:51:21.089742,4.92303021152281
15871,2020-08-31 14:51:21.449399,4.92303021152281
15872,2020-08-31 14:51:21.667732,4.92303021152281
15873,2020-08-31 14:51:22.014098,4.92303021152281
15874,2020-08-31 14:51:22.356010,4.92303021152281
15875,2020-08-31 14:51:22.751019,4.99457497513821
15876,2020-08-31 14:51:23.034541,4.99457497513821
15877,2020-08-31 14:51:23.387097,4.99457497513821
15878,2020-08-31 14:51:23.648267,4.99457497513821
15879,2020-08-31 14:51:23.948028,4.99457497513821
15880,2020-08-31 14:51:24.356471,4.99457497513821
15881,2020-08-31 14:51:24.671905,4.99457497513821
15882,2020-08-31 14:51:25.064086,4.87261729916712
15883,2020-08-31 14:51:25.416918,4.87261729916712
15884,2020-08-31 14:51:25.748049,4.87261729916712
15885,2020-08-31 14:51:26.082935,4.87261729916712
15886,2020-08-31 14:51:26.424424,4.87261729916712
15887,2020-08-31 14:51:26.774452,4.87261729916712
15888,2020-08-31 14:51:27.172791,4.87261729916712
15889,2020-08-31 14:51:27.515037,4.87261729916712
15890,2020-08-31 14:51:27.764109,4.75101374790029
15891,2020-08-31 14:51:28.064207,4.75101374790029
15892,2020-08-31 14:51:28.366731,4.75101374790029
15893,2020-08-31 14:51:28.637684,4.75101374790029
15894,2020-08-31 14:51:28.921822,4.75101374790029
15895,2020-08-31 14:51:29.239887,4.75101374790029
15896,2020-08-31 14:51:29.611124,4.75101374790029
15897,2020-08-31 14:51:29.954754,4.75101374790029
15898,2020-08-31 14:51:30.274930,4.75101374790029
15899,2020-08-31 14:51:30.672303,4.57422050020715
15900,2020-08-31 14:51:30.975143,4.57422050020715
15901,2020-08-31 14:51:31.241464,4.57422050020715
15902,2020-08-31 14:51:31.553865,4.57422050020715
15903,2020-08-31 14:51:31.891093,4.57422050020715
15904,2020-08-31 14:51:32.189989,4.57422050020715
15905,2020-08-31 14:51:32.521804,4.57422050020715
15906,2020-08-31 14:51:32.802818,4.57422050020715
15907,2020-08-31 14:51:33.134110,4.57422050020715
15908,2020-08-31 14:51:33.581987,4.39782780961441
15909,2020-08-31 14:51:33.911889,4.39782780961441
15910,2020-08-31 14:51:34.249249,4.39782780961441
15911,2020-08-31 14:51:34.628020,4.39782780961441
15912,2020-08-31 14:51:34.975715,4.39782780961441
15913,2020-08-31 14:51:35.237844,4.39782780961441
15914,2020-08-31 14:51:35.577241,4.39782780961441
15915,2020-08-31 14:51:35.897381,4.39782780961441
15916,2020-08-31 14:51:36.119089,4.39782780961441
15917,2020-08-31 14:51:36.307984,4.39782780961441
15918,2020-08-31 14:51:36.583886,4.22183337545218
15919,2020-08-31 14:51:36.841705,4.22183337545218
15920,2020-08-31 14:51:37.129776,4.22183337545218
15921,2020-08-31 14:51:37.409675,4.22183337545218
15922,2020-08-31 14:51:37.744270,4.22183337545218
15923,2020-08-31 14:51:38.059425,4.22183337545218
15924,2020-08-31 14:51:38.390314,4.22183337545218
15925,2020-08-31 14:51:38.787953,4.22183337545218
15926,2020-08-31 14:51:39.061030,4.22183337545218
15927,2020-08-31 14:51:39.371788,4.04623498045372
15928,2020-08-31 14:51:39.631326,4.04623498045372
15929,2020-08-31 14:51:40.043768,4.04623498045372
15930,2020-08-31 14:51:40.371443,4.04623498045372
15931,2020-08-31 14:51:40.730498,4.04623498045372
15932,2020-08-31 14:51:41.106685,4.04623498045372
15933,2020-08-31 14:51:41.382732,4.04623498045372
15934,2020-08-31 14:51:41.736051,4.04623498045372
15935,2020-08-31 14:51:42.069051,3.87103048994703
15936,2020-08-31 14:51:42.413250,3.87103048994703
15937,2020-08-31 14:51:42.806657,3.87103048994703
15938,2020-08-31 14:51:43.074952,3.87103048994703
15939,2020-08-31 14:51:43.253321,3.87103048994703
15940,2020-08-31 14:51:43.493787,3.87103048994703
15941,2020-08-31 14:51:43.740821,3.87103048994703
15942,2020-08-31 14:51:44.036964,3.87103048994703
15943,2020-08-31 14:51:44.322939,3.87103048994703
15944,2020-08-31 14:51:44.593344,3.87103048994703
15945,2020-08-31 14:51:44.869378,3.6962178514126
15946,2020-08-31 14:51:45.160659,3.6962178514126
15947,2020-08-31 14:51:45.470952,3.6962178514126
15948,2020-08-31 14:51:45.844130,3.6962178514126
15949,2020-08-31 14:51:46.129296,3.6962178514126
15950,2020-08-31 14:51:46.452236,3.6962178514126
15951,2020-08-31 14:51:46.779027,3.6962178514126
15952,2020-08-31 14:51:47.099453,3.6962178514126
15953,2020-08-31 14:51:47.352897,3.5217950944064
15954,2020-08-31 14:51:47.791637,3.5217950944064
15955,2020-08-31 14:51:48.082820,3.5217950944064
15956,2020-08-31 14:51:48.347100,3.5217950944064
15957,2020-08-31 14:51:48.630923,3.5217950944064
15958,2020-08-31 14:51:48.900273,3.5217950944064
15959,2020-08-31 14:51:49.169465,3.5217950944064
15960,2020-08-31 14:51:49.536742,3.5217950944064
15961,2020-08-31 14:51:49.867145,3.5217950944064
15962,2020-08-31 14:51:50.134635,3.34776033085431
15963,2020-08-31 14:51:50.429954,3.34776033085431
15964,2020-08-31 14:51:50.712738,3.34776033085431
15965,2020-08-31 14:51:51.047695,3.34776033085431
15966,2020-08-31 14:51:51.391585,3.34776033085431
15967,2020-08-31 14:51:51.730467,3.34776033085431
15968,2020-08-31 14:51:52.035522,3.34776033085431
15969,2020-08-31 14:51:52.284098,3.34776033085431
15970,2020-08-31 14:51:52.570052,3.34776033085431
15971,2020-08-31 14:51:52.938257,3.17411175573129
15972,2020-08-31 14:51:53.323000,3.17411175573129
15973,2020-08-31 14:51:53.653315,3.17411175573129
15974,2020-08-31 14:51:53.981381,3.17411175573129
15975,2020-08-31 14:51:54.250196,3.17411175573129
15976,2020-08-31 14:51:54.544148,3.17411175573129
15977,2020-08-31 14:51:54.858903,3.17411175573129
15978,2020-08-31 14:51:55.199652,3.17411175573129
15979,2020-08-31 14:51:55.461424,3.17411175573129
15980,2020-08-31 14:51:55.865138,3.00084764814588
15981,2020-08-31 14:51:56.212737,3.00084764814588
15982,2020-08-31 14:51:56.579314,3.00084764814588
15983,2020-08-31 14:51:56.854548,3.00084764814588
15984,2020-08-31 14:51:57.205104,3.00084764814588
15985,2020-08-31 14:51:57.477828,3.00084764814588
15986,2020-08-31 14:51:57.826855,3.00084764814588
15987,2020-08-31 14:51:58.136752,3.00084764814588
15988,2020-08-31 14:51:58.359731,3.00084764814588
15989,2020-08-31 14:51:58.764773,3.00084764814588
15990,2020-08-31 14:51:59.113831,3.00084764814588
15991,2020-08-31 14:51:59.419534,2.82796637285922
15992,2020-08-31 14:51:59.781560,2.82796637285922
15993,2020-08-31 14:52:00.151308,2.82796637285922
15994,2020-08-31 14:52:00.464220,2.82796637285922
15995,2020-08-31 14:52:00.768605,2.82796637285922
15996,2020-08-31 14:52:01.127516,2.82796637285922
15997,2020-08-31 14:52:01.387896,2.82796637285922
15998,2020-08-31 14:52:01.706999,2.65546638227651
15999,2020-08-31 14:52:02.111214,2.65546638227651
16000,2020-08-31 14:52:02.409291,2.65546638227651
16001,2020-08-31 14:52:02.710198,2.65546638227651
16002,2020-08-31 14:52:03.113851,2.65546638227651
16003,2020-08-31 14:52:03.356091,2.65546638227651
16004,2020-08-31 14:52:03.698508,2.65546638227651
16005,2020-08-31 14:52:04.002118,2.65546638227651
16006,2020-08-31 14:52:04.319397,2.65546638227651
16007,2020-08-31 14:52:04.658835,2.48526347877213
16008,2020-08-31 14:52:04.936578,2.48526347877213
16009,2020-08-31 14:52:05.289446,2.48526347877213
16010,2020-08-31 14:52:05.591820,2.48526347877213
16011,2020-08-31 14:52:05.857374,2.48526347877213
16012,2020-08-31 14:52:06.154694,2.48526347877213
16013,2020-08-31 14:52:06.505052,2.48526347877213
16014,2020-08-31 14:52:06.789755,2.48526347877213
16015,2020-08-31 14:52:07.076072,2.48526347877213
16016,2020-08-31 14:52:07.326633,2.48526347877213
16017,2020-08-31 14:52:07.605461,2.31543625390192
16018,2020-08-31 14:52:07.924630,2.31543625390192
16019,2020-08-31 14:52:08.252101,2.31543625390192
16020,2020-08-31 14:52:08.631125,2.31543625390192
16021,2020-08-31 14:52:08.965642,2.31543625390192
16022,2020-08-31 14:52:09.298106,2.31543625390192
16023,2020-08-31 14:52:09.641296,2.31543625390192
16024,2020-08-31 14:52:09.934408,2.31543625390192
16025,2020-08-31 14:52:10.241417,2.14598338460422
16026,2020-08-31 14:52:10.554915,2.14598338460422
16027,2020-08-31 14:52:10.886595,2.14598338460422
16028,2020-08-31 14:52:11.190078,2.14598338460422
16029,2020-08-31 14:52:11.513858,2.14598338460422
16030,2020-08-31 14:52:11.829198,2.14598338460422
16031,2020-08-31 14:52:12.176228,2.14598338460422
16032,2020-08-31 14:52:12.523675,2.14598338460422
16033,2020-08-31 14:52:12.897884,2.14598338460422
16034,2020-08-31 14:52:13.250171,2.13957867491857
16035,2020-08-31 14:52:13.584944,2.13957867491857
16036,2020-08-31 14:52:14.001094,2.13957867491857
16037,2020-08-31 14:52:14.344709,2.13957867491857
16038,2020-08-31 14:52:14.630058,2.13957867491857
16039,2020-08-31 14:52:14.926271,2.13957867491857
16040,2020-08-31 14:52:15.246746,2.13957867491857
16041,2020-08-31 14:52:15.575758,2.13957867491857
16042,2020-08-31 14:52:15.940286,2.13957867491857
16043,2020-08-31 14:52:16.288726,2.13322133701801
16044,2020-08-31 14:52:16.645096,2.13322133701801
16045,2020-08-31 14:52:16.969176,2.13322133701801
16046,2020-08-31 14:52:17.264825,2.13322133701801
16047,2020-08-31 14:52:17.538064,2.13322133701801
16048,2020-08-31 14:52:17.919092,2.13322133701801
16049,2020-08-31 14:52:18.252235,2.13322133701801
16050,2020-08-31 14:52:18.629019,2.13322133701801
16051,2020-08-31 14:52:19.012483,2.12691107498416
16052,2020-08-31 14:52:19.280266,2.12691107498416
16053,2020-08-31 14:52:19.609287,2.12691107498416
16054,2020-08-31 14:52:19.938583,2.12691107498416
16055,2020-08-31 14:52:20.301580,2.12691107498416
16056,2020-08-31 14:52:20.630735,2.12691107498416
16057,2020-08-31 14:52:20.949761,2.12691107498416
16058,2020-08-31 14:52:21.259390,2.12691107498416
16059,2020-08-31 14:52:21.639670,2.12691107498416
16060,2020-08-31 14:52:22.029656,2.12691107498416
16061,2020-08-31 14:52:22.401437,2.12064759425223
16062,2020-08-31 14:52:22.730291,2.12064759425223
16063,2020-08-31 14:52:23.098787,2.12064759425223
16064,2020-08-31 14:52:23.401985,2.12064759425223
16065,2020-08-31 14:52:23.777797,2.12064759425223
16066,2020-08-31 14:52:24.084917,2.12064759425223
16067,2020-08-31 14:52:24.448330,2.12064759425223
16068,2020-08-31 14:52:24.773231,2.12064759425223
16069,2020-08-31 14:52:25.153358,2.11443060159938
16070,2020-08-31 14:52:25.414513,2.11443060159938
16071,2020-08-31 14:52:25.652972,2.11443060159938
16072,2020-08-31 14:52:26.002613,2.11443060159938
16073,2020-08-31 14:52:26.252380,2.11443060159938
16074,2020-08-31 14:52:26.553811,2.11443060159938
16075,2020-08-31 14:52:26.862093,2.11443060159938
16076,2020-08-31 14:52:27.199082,2.11443060159938
16077,2020-08-31 14:52:27.558019,2.11443060159938
16078,2020-08-31 14:52:27.900941,2.11443060159938
16079,2020-08-31 14:52:28.251382,2.10825980513357
16080,2020-08-31 14:52:28.501641,2.10825980513357
16081,2020-08-31 14:52:28.855571,2.10825980513357
16082,2020-08-31 14:52:29.236638,2.10825980513357
16083,2020-08-31 14:52:29.575548,2.10825980513357
16084,2020-08-31 14:52:29.913142,2.10825980513357
16085,2020-08-31 14:52:30.289698,2.10825980513357
16086,2020-08-31 14:52:30.595360,2.10825980513357
16087,2020-08-31 14:52:30.851179,2.1021349142829
16088,2020-08-31 14:52:31.219224,2.1021349142829
16089,2020-08-31 14:52:31.477366,2.1021349142829
16090,2020-08-31 14:52:31.815378,2.1021349142829
16091,2020-08-31 14:52:32.092194,2.1021349142829
16092,2020-08-31 14:52:32.455026,2.1021349142829
16093,2020-08-31 14:52:32.802354,2.1021349142829
16094,2020-08-31 14:52:33.036358,2.1021349142829
16095,2020-08-31 14:52:33.341131,2.1021349142829
16096,2020-08-31 14:52:33.619112,2.1021349142829
16097,2020-08-31 14:52:33.869509,2.0960556397855
16098,2020-08-31 14:52:34.149894,2.0960556397855
16099,2020-08-31 14:52:34.506845,2.0960556397855
16100,2020-08-31 14:52:34.818567,2.0960556397855
16101,2020-08-31 14:52:35.186883,2.0960556397855
16102,2020-08-31 14:52:35.484408,2.0960556397855
16103,2020-08-31 14:52:35.772673,2.0960556397855
16104,2020-08-31 14:52:36.132649,2.0960556397855
16105,2020-08-31 14:52:36.399622,2.0960556397855
16106,2020-08-31 14:52:36.708713,2.09002169367994
16107,2020-08-31 14:52:36.965031,2.09002169367994
16108,2020-08-31 14:52:37.268799,2.09002169367994
16109,2020-08-31 14:52:37.564113,2.09002169367994
16110,2020-08-31 14:52:37.867636,2.09002169367994
16111,2020-08-31 14:52:38.232584,2.09002169367994
16112,2020-08-31 14:52:38.475056,2.09002169367994
16113,2020-08-31 14:52:38.819269,2.09002169367994
16114,2020-08-31 14:52:39.159146,2.07964897926276
16115,2020-08-31 14:52:39.563570,2.07964897926276
16116,2020-08-31 14:52:39.830828,2.07964897926276
16117,2020-08-31 14:52:40.180084,2.07964897926276
16118,2020-08-31 14:52:40.484855,2.07964897926276
16119,2020-08-31 14:52:40.853645,2.07964897926276
16120,2020-08-31 14:52:41.217275,2.07964897926276
16121,2020-08-31 14:52:41.568796,2.07964897926276
16122,2020-08-31 14:52:41.899693,2.06934185885775
16123,2020-08-31 14:52:42.171943,2.06934185885775
16124,2020-08-31 14:52:42.442971,2.06934185885775
16125,2020-08-31 14:52:42.778320,2.06934185885775
16126,2020-08-31 14:52:43.106825,2.06934185885775
16127,2020-08-31 14:52:43.439147,2.06934185885775
16128,2020-08-31 14:52:43.779219,2.06934185885775
16129,2020-08-31 14:52:44.091376,2.06934185885775
16130,2020-08-31 14:52:44.436271,2.06934185885775
16131,2020-08-31 14:52:44.748180,2.05909993540737
16132,2020-08-31 14:52:45.072034,2.05909993540737
16133,2020-08-31 14:52:45.406352,2.05909993540737
16134,2020-08-31 14:52:45.665119,2.05909993540737
16135,2020-08-31 14:52:46.009394,2.05909993540737
16136,2020-08-31 14:52:46.400291,2.05909993540737
16137,2020-08-31 14:52:46.697688,2.05909993540737
16138,2020-08-31 14:52:46.971874,2.05909993540737
16139,2020-08-31 14:52:47.329480,2.05909993540737
16140,2020-08-31 14:52:47.709028,2.04892281347237
16141,2020-08-31 14:52:48.032788,2.04892281347237
16142,2020-08-31 14:52:48.302374,2.04892281347237
16143,2020-08-31 14:52:48.648775,2.04892281347237
16144,2020-08-31 14:52:48.968720,2.04892281347237
16145,2020-08-31 14:52:49.324391,2.04892281347237
16146,2020-08-31 14:52:49.647665,2.04892281347237
16147,2020-08-31 14:52:49.981645,2.04892281347237
16148,2020-08-31 14:52:50.271002,2.03881009921405
16149,2020-08-31 14:52:50.625804,2.03881009921405
16150,2020-08-31 14:52:50.956709,2.03881009921405
16151,2020-08-31 14:52:51.252833,2.03881009921405
16152,2020-08-31 14:52:51.555185,2.03881009921405
16153,2020-08-31 14:52:51.817254,2.03881009921405
16154,2020-08-31 14:52:52.121044,2.03881009921405
16155,2020-08-31 14:52:52.405406,2.03881009921405
16156,2020-08-31 14:52:52.676487,2.03881009921405
16157,2020-08-31 14:52:52.992463,2.03881009921405
16158,2020-08-31 14:52:53.344662,2.0287614003778
16159,2020-08-31 14:52:53.677639,2.0287614003778
16160,2020-08-31 14:52:54.023980,2.0287614003778
16161,2020-08-31 14:52:54.360760,2.0287614003778
16162,2020-08-31 14:52:54.717374,2.0287614003778
16163,2020-08-31 14:52:55.014770,2.0287614003778
16164,2020-08-31 14:52:55.344409,2.0287614003778
16165,2020-08-31 14:52:55.617684,2.0287614003778
16166,2020-08-31 14:52:55.902361,2.0287614003778
16167,2020-08-31 14:52:56.205257,2.01877632627767
16168,2020-08-31 14:52:56.476756,2.01877632627767
16169,2020-08-31 14:52:56.865002,2.01877632627767
16170,2020-08-31 14:52:57.200621,2.01877632627767
16171,2020-08-31 14:52:57.552492,2.01877632627767
16172,2020-08-31 14:52:57.908835,2.01877632627767
16173,2020-08-31 14:52:58.270527,2.01877632627767
16174,2020-08-31 14:52:58.683687,2.00885448778158
16175,2020-08-31 14:52:59.035760,2.00885448778158
16176,2020-08-31 14:52:59.372285,2.00885448778158
16177,2020-08-31 14:52:59.746280,2.00885448778158
16178,2020-08-31 14:53:00.143656,2.00885448778158
16179,2020-08-31 14:53:00.453246,2.00885448778158
16180,2020-08-31 14:53:00.778376,2.00885448778158
16181,2020-08-31 14:53:01.043649,2.00885448778158
16182,2020-08-31 14:53:01.363874,1.99899549729692
16183,2020-08-31 14:53:01.678311,1.99899549729692
16184,2020-08-31 14:53:01.983387,1.99899549729692
16185,2020-08-31 14:53:02.351198,1.99899549729692
16186,2020-08-31 14:53:02.720527,1.99899549729692
16187,2020-08-31 14:53:03.013437,1.99899549729692
16188,2020-08-31 14:53:03.348448,1.99899549729692
16189,2020-08-31 14:53:03.680656,1.99899549729692
16190,2020-08-31 14:53:04.028152,1.99899549729692
16191,2020-08-31 14:53:04.330354,1.99899549729692
16192,2020-08-31 14:53:04.694760,1.98919896875616
16193,2020-08-31 14:53:04.999646,1.98919896875616
16194,2020-08-31 14:53:05.268188,1.98919896875616
16195,2020-08-31 14:53:05.663545,1.98919896875616
16196,2020-08-31 14:53:05.963796,1.98919896875616
16197,2020-08-31 14:53:06.232829,1.98919896875616
16198,2020-08-31 14:53:06.546857,1.98919896875616
16199,2020-08-31 14:53:06.823968,1.98919896875616
16200,2020-08-31 14:53:07.109173,1.97946451760113
16201,2020-08-31 14:53:07.420899,1.97946451760113
16202,2020-08-31 14:53:07.771385,1.97946451760113
16203,2020-08-31 14:53:08.051468,1.97946451760113
16204,2020-08-31 14:53:08.383711,1.97946451760113
16205,2020-08-31 14:53:08.744968,1.97946451760113
16206,2020-08-31 14:53:09.076555,1.97946451760113
16207,2020-08-31 14:53:09.370993,1.97946451760113
16208,2020-08-31 14:53:09.608250,1.97946451760113
16209,2020-08-31 14:53:09.836371,1.97946451760113
16210,2020-08-31 14:53:10.186155,1.97078215689254
16211,2020-08-31 14:53:10.493943,1.97078215689254
16212,2020-08-31 14:53:10.916426,1.97078215689254
16213,2020-08-31 14:53:11.179586,1.97078215689254
16214,2020-08-31 14:53:11.559164,1.97078215689254
16215,2020-08-31 14:53:11.913364,1.97078215689254
16216,2020-08-31 14:53:12.256599,1.97078215689254
16217,2020-08-31 14:53:12.592752,1.97078215689254
16218,2020-08-31 14:53:12.898288,1.99080530979126
16219,2020-08-31 14:53:13.336497,1.99080530979126
16220,2020-08-31 14:53:13.692232,1.99080530979126
16221,2020-08-31 14:53:14.054349,1.99080530979126
16222,2020-08-31 14:53:14.319562,1.99080530979126
16223,2020-08-31 14:53:14.556333,1.99080530979126
16224,2020-08-31 14:53:14.865933,1.99080530979126
16225,2020-08-31 14:53:15.213618,1.99080530979126
16226,2020-08-31 14:53:15.645154,2.01078567901227
16227,2020-08-31 14:53:15.985140,2.01078567901227
16228,2020-08-31 14:53:16.295337,2.01078567901227
16229,2020-08-31 14:53:16.651912,2.01078567901227
16230,2020-08-31 14:53:16.981540,2.01078567901227
16231,2020-08-31 14:53:17.275917,2.01078567901227
16232,2020-08-31 14:53:17.611753,2.01078567901227
16233,2020-08-31 14:53:17.860162,2.01078567901227
16234,2020-08-31 14:53:18.139660,2.01078567901227
16235,2020-08-31 14:53:18.444346,2.03072348259631
16236,2020-08-31 14:53:18.755407,2.03072348259631
16237,2020-08-31 14:53:19.057346,2.03072348259631
16238,2020-08-31 14:53:19.324184,2.03072348259631
16239,2020-08-31 14:53:19.637630,2.03072348259631
16240,2020-08-31 14:53:19.998082,2.03072348259631
16241,2020-08-31 14:53:20.340418,2.03072348259631
16242,2020-08-31 14:53:20.669139,2.03072348259631
16243,2020-08-31 14:53:21.012347,2.03072348259631
16244,2020-08-31 14:53:21.379499,2.05061893718383
16245,2020-08-31 14:53:21.673149,2.05061893718383
16246,2020-08-31 14:53:22.006478,2.05061893718383
16247,2020-08-31 14:53:22.343285,2.05061893718383
16248,2020-08-31 14:53:22.619570,2.05061893718383
16249,2020-08-31 14:53:22.877141,2.05061893718383
16250,2020-08-31 14:53:23.217862,2.05061893718383
16251,2020-08-31 14:53:23.538569,2.05061893718383
16252,2020-08-31 14:53:23.848516,2.05061893718383
16253,2020-08-31 14:53:24.194485,2.07047225797169
16254,2020-08-31 14:53:24.492529,2.07047225797169
16255,2020-08-31 14:53:24.767810,2.07047225797169
16256,2020-08-31 14:53:25.001003,2.07047225797169
16257,2020-08-31 14:53:25.293013,2.07047225797169
16258,2020-08-31 14:53:25.635313,2.07047225797169
16259,2020-08-31 14:53:25.962468,2.07047225797169
16260,2020-08-31 14:53:26.300470,2.07047225797169
16261,2020-08-31 14:53:26.605616,2.07047225797169
16262,2020-08-31 14:53:26.955531,2.07047225797169
16263,2020-08-31 14:53:27.317139,2.0902836593274
16264,2020-08-31 14:53:27.623467,2.0902836593274
16265,2020-08-31 14:53:27.946822,2.0902836593274
16266,2020-08-31 14:53:28.195688,2.0902836593274
16267,2020-08-31 14:53:28.486848,2.0902836593274
16268,2020-08-31 14:53:28.759155,2.0902836593274
16269,2020-08-31 14:53:29.140885,2.0902836593274
16270,2020-08-31 14:53:29.559458,2.0902836593274
16271,2020-08-31 14:53:29.820728,2.0902836593274
16272,2020-08-31 14:53:30.189591,2.11005335655703
16273,2020-08-31 14:53:30.446060,2.11005335655703
16274,2020-08-31 14:53:30.749936,2.11005335655703
16275,2020-08-31 14:53:31.113972,2.11005335655703
16276,2020-08-31 14:53:31.538302,2.11005335655703
16277,2020-08-31 14:53:31.876749,2.11005335655703
16278,2020-08-31 14:53:32.248884,2.11005335655703
16279,2020-08-31 14:53:32.588918,2.11005335655703
16280,2020-08-31 14:53:32.870825,2.11005335655703
16281,2020-08-31 14:53:33.130747,2.12978156357012
16282,2020-08-31 14:53:33.373260,2.12978156357012
16283,2020-08-31 14:53:33.689246,2.12978156357012
16284,2020-08-31 14:53:34.050261,2.12978156357012
16285,2020-08-31 14:53:34.352541,2.12978156357012
16286,2020-08-31 14:53:34.601545,2.12978156357012
16287,2020-08-31 14:53:34.906014,2.12978156357012
16288,2020-08-31 14:53:35.257574,2.12978156357012
16289,2020-08-31 14:53:35.541499,2.12978156357012
16290,2020-08-31 14:53:35.804379,2.14946849278759
16291,2020-08-31 14:53:36.164228,2.14946849278759
16292,2020-08-31 14:53:36.511898,2.14946849278759
16293,2020-08-31 14:53:36.845270,2.14946849278759
16294,2020-08-31 14:53:37.145085,2.14946849278759
16295,2020-08-31 14:53:37.436583,2.14946849278759
16296,2020-08-31 14:53:37.790041,2.14946849278759
16297,2020-08-31 14:53:38.060455,2.14946849278759
16298,2020-08-31 14:53:38.374257,2.14946849278759
16299,2020-08-31 14:53:38.694470,2.14946849278759
16300,2020-08-31 14:53:39.034449,2.1691143552688
16301,2020-08-31 14:53:39.297889,2.1691143552688
16302,2020-08-31 14:53:39.652738,2.1691143552688
16303,2020-08-31 14:53:39.923265,2.1691143552688
16304,2020-08-31 14:53:40.238396,2.1691143552688
16305,2020-08-31 14:53:40.617052,2.1691143552688
16306,2020-08-31 14:53:41.006669,2.1691143552688
16307,2020-08-31 14:53:41.304112,2.1691143552688
16308,2020-08-31 14:53:41.606636,2.1691143552688
16309,2020-08-31 14:53:41.945276,2.18871936226472
16310,2020-08-31 14:53:42.281577,2.18871936226472
16311,2020-08-31 14:53:42.553623,2.18871936226472
16312,2020-08-31 14:53:42.844733,2.18871936226472
16313,2020-08-31 14:53:43.174644,2.18871936226472
16314,2020-08-31 14:53:43.521844,2.18871936226472
16315,2020-08-31 14:53:43.814928,2.18871936226472
16316,2020-08-31 14:53:44.139278,2.18871936226472
16317,2020-08-31 14:53:44.443216,2.20828372393888
16318,2020-08-31 14:53:44.798710,2.20828372393888
16319,2020-08-31 14:53:45.053132,2.20828372393888
16320,2020-08-31 14:53:45.352675,2.20828372393888
16321,2020-08-31 14:53:45.662416,2.20828372393888
16322,2020-08-31 14:53:46.058967,2.20828372393888
16323,2020-08-31 14:53:46.312664,2.20828372393888
16324,2020-08-31 14:53:46.609030,2.20828372393888
16325,2020-08-31 14:53:46.907646,2.20828372393888
16326,2020-08-31 14:53:47.260748,2.21848728285337
16327,2020-08-31 14:53:47.620151,2.21848728285337
16328,2020-08-31 14:53:47.902116,2.21848728285337
16329,2020-08-31 14:53:48.219383,2.21848728285337
16330,2020-08-31 14:53:48.551609,2.21848728285337
16331,2020-08-31 14:53:48.800105,2.21848728285337
16332,2020-08-31 14:53:49.103384,2.21848728285337
16333,2020-08-31 14:53:49.451398,2.21848728285337
16334,2020-08-31 14:53:49.801574,2.21848728285337
16335,2020-08-31 14:53:50.146701,2.22868730524776
16336,2020-08-31 14:53:50.506562,2.22868730524776
16337,2020-08-31 14:53:50.784189,2.22868730524776
16338,2020-08-31 14:53:51.109505,2.22868730524776
16339,2020-08-31 14:53:51.417093,2.22868730524776
16340,2020-08-31 14:53:51.724592,2.22868730524776
16341,2020-08-31 14:53:52.124527,2.22868730524776
16342,2020-08-31 14:53:52.385793,2.22868730524776
16343,2020-08-31 14:53:52.762419,2.22868730524776
16344,2020-08-31 14:53:53.077677,2.23888381173315
16345,2020-08-31 14:53:53.440049,2.23888381173315
16346,2020-08-31 14:53:53.818760,2.23888381173315
16347,2020-08-31 14:53:54.128236,2.23888381173315
16348,2020-08-31 14:53:54.384562,2.23888381173315
16349,2020-08-31 14:53:54.733418,2.23888381173315
16350,2020-08-31 14:53:55.116761,2.23888381173315
16351,2020-08-31 14:53:55.426467,2.23888381173315
16352,2020-08-31 14:53:55.769240,2.2490768225273
16353,2020-08-31 14:53:56.082052,2.2490768225273
16354,2020-08-31 14:53:56.428055,2.2490768225273
16355,2020-08-31 14:53:56.738221,2.2490768225273
16356,2020-08-31 14:53:57.116465,2.2490768225273
16357,2020-08-31 14:53:57.418118,2.2490768225273
16358,2020-08-31 14:53:57.662316,2.2490768225273
16359,2020-08-31 14:53:57.992167,2.2490768225273
16360,2020-08-31 14:53:58.304946,2.2490768225273
16361,2020-08-31 14:53:58.645496,2.2490768225273
16362,2020-08-31 14:53:59.023919,2.25926635746572
16363,2020-08-31 14:53:59.346889,2.25926635746572
16364,2020-08-31 14:53:59.661075,2.25926635746572
16365,2020-08-31 14:54:00.008798,2.25926635746572
16366,2020-08-31 14:54:00.354503,2.25926635746572
16367,2020-08-31 14:54:00.666421,2.25926635746572
16368,2020-08-31 14:54:00.922967,2.25926635746572
16369,2020-08-31 14:54:01.245462,2.25926635746572
16370,2020-08-31 14:54:01.527497,2.25926635746572
16371,2020-08-31 14:54:01.928521,2.26945243601203
16372,2020-08-31 14:54:02.273030,2.26945243601203
16373,2020-08-31 14:54:02.532364,2.26945243601203
16374,2020-08-31 14:54:02.770289,2.26945243601203
16375,2020-08-31 14:54:03.092936,2.26945243601203
16376,2020-08-31 14:54:03.490592,2.26945243601203
16377,2020-08-31 14:54:03.844125,2.26945243601203
16378,2020-08-31 14:54:04.141559,2.26945243601203
16379,2020-08-31 14:54:04.527109,2.26945243601203
16380,2020-08-31 14:54:04.859517,2.26945243601203
16381,2020-08-31 14:54:05.193398,2.27963507726786
16382,2020-08-31 14:54:05.529091,2.27963507726786
16383,2020-08-31 14:54:05.820057,2.27963507726786
16384,2020-08-31 14:54:06.103355,2.27963507726786
16385,2020-08-31 14:54:06.459155,2.27963507726786
16386,2020-08-31 14:54:06.776882,2.27963507726786
16387,2020-08-31 14:54:07.047575,2.27963507726786
16388,2020-08-31 14:54:07.455976,2.27963507726786
16389,2020-08-31 14:54:07.824182,2.27963507726786
16390,2020-08-31 14:54:08.170205,2.28979496260226
16391,2020-08-31 14:54:08.451495,2.28979496260226
16392,2020-08-31 14:54:08.733544,2.28979496260226
16393,2020-08-31 14:54:09.023360,2.28979496260226
16394,2020-08-31 14:54:09.471618,2.28979496260226
16395,2020-08-31 14:54:09.809167,2.28979496260226
16396,2020-08-31 14:54:10.226471,2.29994912786101
16397,2020-08-31 14:54:10.592572,2.29994912786101
16398,2020-08-31 14:54:10.947188,2.29994912786101
16399,2020-08-31 14:54:11.259931,2.29994912786101
16400,2020-08-31 14:54:11.586044,2.29994912786101
16401,2020-08-31 14:54:11.875026,2.29994912786101
16402,2020-08-31 14:54:12.158485,2.29994912786101
16403,2020-08-31 14:54:12.463411,2.29994912786101
16404,2020-08-31 14:54:12.786572,2.29994912786101
16405,2020-08-31 14:54:13.082521,2.29994912786101
16406,2020-08-31 14:54:13.457152,2.3100975367097
16407,2020-08-31 14:54:13.760211,2.3100975367097
16408,2020-08-31 14:54:14.089315,2.3100975367097
16409,2020-08-31 14:54:14.420689,2.3100975367097
16410,2020-08-31 14:54:14.766399,2.3100975367097
16411,2020-08-31 14:54:15.120580,2.3100975367097
16412,2020-08-31 14:54:15.341251,2.3100975367097
16413,2020-08-31 14:54:15.679036,2.3100975367097
16414,2020-08-31 14:54:15.988076,2.3100975367097
16415,2020-08-31 14:54:16.451334,2.3202401534211
16416,2020-08-31 14:54:16.761349,2.3202401534211
16417,2020-08-31 14:54:17.035242,2.3202401534211
16418,2020-08-31 14:54:17.412764,2.3202401534211
16419,2020-08-31 14:54:17.688376,2.3202401534211
16420,2020-08-31 14:54:17.984066,2.3202401534211
16421,2020-08-31 14:54:18.358580,2.3202401534211
16422,2020-08-31 14:54:18.716184,2.3202401534211
16423,2020-08-31 14:54:18.983711,2.3202401534211
16424,2020-08-31 14:54:19.309191,2.3303769428633
16425,2020-08-31 14:54:19.625354,2.3303769428633
16426,2020-08-31 14:54:19.925973,2.3303769428633
16427,2020-08-31 14:54:20.267201,2.3303769428633
16428,2020-08-31 14:54:20.589715,2.3303769428633
16429,2020-08-31 14:54:20.980492,2.3303769428633
16430,2020-08-31 14:54:21.261957,2.3303769428633
16431,2020-08-31 14:54:21.674143,2.3303769428633
16432,2020-08-31 14:54:22.083873,2.35617702779282
16433,2020-08-31 14:54:22.401686,2.35617702779282
16434,2020-08-31 14:54:22.834962,2.35617702779282
16435,2020-08-31 14:54:23.188192,2.35617702779282
16436,2020-08-31 14:54:23.495506,2.35617702779282
16437,2020-08-31 14:54:23.823145,2.35617702779282
16438,2020-08-31 14:54:24.130099,2.35617702779282
16439,2020-08-31 14:54:24.451431,2.35617702779282
16440,2020-08-31 14:54:24.748277,2.35617702779282
16441,2020-08-31 14:54:25.134462,2.38191710667316
16442,2020-08-31 14:54:25.446507,2.38191710667316
16443,2020-08-31 14:54:25.791142,2.38191710667316
16444,2020-08-31 14:54:26.069541,2.38191710667316
16445,2020-08-31 14:54:26.376136,2.38191710667316
16446,2020-08-31 14:54:26.736391,2.38191710667316
16447,2020-08-31 14:54:27.093057,2.38191710667316
16448,2020-08-31 14:54:27.359417,2.38191710667316
16449,2020-08-31 14:54:27.634458,2.40759742488649
16450,2020-08-31 14:54:27.921873,2.40759742488649
16451,2020-08-31 14:54:28.251253,2.40759742488649
16452,2020-08-31 14:54:28.561599,2.40759742488649
16453,2020-08-31 14:54:28.867438,2.40759742488649
16454,2020-08-31 14:54:29.192039,2.40759742488649
16455,2020-08-31 14:54:29.492216,2.40759742488649
16456,2020-08-31 14:54:29.783141,2.40759742488649
16457,2020-08-31 14:54:30.075814,2.40759742488649
16458,2020-08-31 14:54:30.361746,2.40759742488649
16459,2020-08-31 14:54:30.679520,2.43321822659757
16460,2020-08-31 14:54:30.983459,2.43321822659757
16461,2020-08-31 14:54:31.286742,2.43321822659757
16462,2020-08-31 14:54:31.605687,2.43321822659757
16463,2020-08-31 14:54:31.855691,2.43321822659757
16464,2020-08-31 14:54:32.194424,2.43321822659757
16465,2020-08-31 14:54:32.501082,2.43321822659757
16466,2020-08-31 14:54:32.825996,2.43321822659757
16467,2020-08-31 14:54:33.074676,2.43321822659757
16468,2020-08-31 14:54:33.350288,2.43321822659757
16469,2020-08-31 14:54:33.718245,2.45877975476174
16470,2020-08-31 14:54:34.079372,2.45877975476174
16471,2020-08-31 14:54:34.336089,2.45877975476174
16472,2020-08-31 14:54:34.667456,2.45877975476174
16473,2020-08-31 14:54:35.043980,2.45877975476174
16474,2020-08-31 14:54:35.304380,2.45877975476174
16475,2020-08-31 14:54:35.642458,2.45877975476174
16476,2020-08-31 14:54:35.978113,2.45877975476174
16477,2020-08-31 14:54:36.321390,2.45877975476174
16478,2020-08-31 14:54:36.662766,2.45877975476174
16479,2020-08-31 14:54:36.940809,2.45877975476174
16480,2020-08-31 14:54:37.195802,2.4842822511328
16481,2020-08-31 14:54:37.530318,2.4842822511328
16482,2020-08-31 14:54:37.828737,2.4842822511328
16483,2020-08-31 14:54:38.201086,2.4842822511328
16484,2020-08-31 14:54:38.520476,2.4842822511328
16485,2020-08-31 14:54:38.833434,2.4842822511328
16486,2020-08-31 14:54:39.230493,2.4842822511328
16487,2020-08-31 14:54:39.602389,2.4842822511328
16488,2020-08-31 14:54:39.940718,2.50718158575718
16489,2020-08-31 14:54:40.246828,2.50718158575718
16490,2020-08-31 14:54:40.623311,2.50718158575718
16491,2020-08-31 14:54:40.972515,2.50718158575718
16492,2020-08-31 14:54:41.250075,2.50718158575718
16493,2020-08-31 14:54:41.610446,2.50718158575718
16494,2020-08-31 14:54:41.950976,2.50718158575718
16495,2020-08-31 14:54:42.239877,2.50718158575718
16496,2020-08-31 14:54:42.550690,2.50718158575718
16497,2020-08-31 14:54:42.928201,2.50718158575718
16498,2020-08-31 14:54:43.231553,2.51149279725055
16499,2020-08-31 14:54:43.563372,2.51149279725055
16500,2020-08-31 14:54:43.894448,2.51149279725055
16501,2020-08-31 14:54:44.346996,2.51149279725055
16502,2020-08-31 14:54:44.653139,2.51149279725055
16503,2020-08-31 14:54:45.024996,2.51149279725055
16504,2020-08-31 14:54:45.307321,2.51149279725055
16505,2020-08-31 14:54:45.578158,2.51149279725055
16506,2020-08-31 14:54:45.983382,2.51149279725055
16507,2020-08-31 14:54:46.228896,2.55459670037149
16508,2020-08-31 14:54:46.527792,2.55459670037149
16509,2020-08-31 14:54:46.845926,2.55459670037149
16510,2020-08-31 14:54:47.196497,2.55459670037149
16511,2020-08-31 14:54:47.457977,2.55459670037149
16512,2020-08-31 14:54:47.750524,2.55459670037149
16513,2020-08-31 14:54:48.058052,2.55459670037149
16514,2020-08-31 14:54:48.421778,2.55459670037149
16515,2020-08-31 14:54:48.673881,2.55459670037149
16516,2020-08-31 14:54:48.971509,2.55459670037149
16517,2020-08-31 14:54:49.240131,2.55459670037149
16518,2020-08-31 14:54:49.562144,2.5976185030047
16519,2020-08-31 14:54:49.953940,2.5976185030047
16520,2020-08-31 14:54:50.326775,2.5976185030047
16521,2020-08-31 14:54:50.591522,2.5976185030047
16522,2020-08-31 14:54:50.891806,2.5976185030047
16523,2020-08-31 14:54:51.254994,2.5976185030047
16524,2020-08-31 14:54:51.531597,2.5976185030047
16525,2020-08-31 14:54:51.910092,2.5976185030047
16526,2020-08-31 14:54:52.254489,2.5976185030047
16527,2020-08-31 14:54:52.702320,2.6405583398892
16528,2020-08-31 14:54:53.023042,2.6405583398892
16529,2020-08-31 14:54:53.340255,2.6405583398892
16530,2020-08-31 14:54:53.712551,2.6405583398892
16531,2020-08-31 14:54:54.087482,2.6405583398892
16532,2020-08-31 14:54:54.437271,2.6405583398892
16533,2020-08-31 14:54:54.811531,2.6405583398892
16534,2020-08-31 14:54:55.101254,2.6405583398892
16535,2020-08-31 14:54:55.495713,2.68341634542273
16536,2020-08-31 14:54:55.902131,2.68341634542273
16537,2020-08-31 14:54:56.264202,2.68341634542273
16538,2020-08-31 14:54:56.550348,2.68341634542273
16539,2020-08-31 14:54:56.887210,2.68341634542273
16540,2020-08-31 14:54:57.225954,2.68341634542273
16541,2020-08-31 14:54:57.536520,2.68341634542273
16542,2020-08-31 14:54:57.923838,2.68341634542273
16543,2020-08-31 14:54:58.198236,2.68341634542273
16544,2020-08-31 14:54:58.584676,2.72619265367825
16545,2020-08-31 14:54:58.949306,2.72619265367825
16546,2020-08-31 14:54:59.259610,2.72619265367825
16547,2020-08-31 14:54:59.645735,2.72619265367825
16548,2020-08-31 14:54:59.978607,2.72619265367825
16549,2020-08-31 14:55:00.342481,2.72619265367825
16550,2020-08-31 14:55:00.744587,2.72619265367825
16551,2020-08-31 14:55:01.109994,2.72619265367825
16552,2020-08-31 14:55:01.500135,2.78962810844753
16553,2020-08-31 14:55:01.804801,2.78962810844753
16554,2020-08-31 14:55:02.110672,2.78962810844753
16555,2020-08-31 14:55:02.377394,2.78962810844753
16556,2020-08-31 14:55:02.653120,2.78962810844753
16557,2020-08-31 14:55:02.972804,2.78962810844753
16558,2020-08-31 14:55:03.270032,2.78962810844753
16559,2020-08-31 14:55:03.593212,2.78962810844753
16560,2020-08-31 14:55:03.861606,2.78962810844753
16561,2020-08-31 14:55:04.203776,2.78962810844753
16562,2020-08-31 14:55:04.553403,2.85295006850251
16563,2020-08-31 14:55:04.822135,2.85295006850251
16564,2020-08-31 14:55:05.129568,2.85295006850251
16565,2020-08-31 14:55:05.454091,2.85295006850251
16566,2020-08-31 14:55:05.751317,2.85295006850251
16567,2020-08-31 14:55:06.083407,2.85295006850251
16568,2020-08-31 14:55:06.398887,2.85295006850251
16569,2020-08-31 14:55:06.694513,2.85295006850251
16570,2020-08-31 14:55:07.065814,2.85295006850251
16571,2020-08-31 14:55:07.377168,2.91615873010953
16572,2020-08-31 14:55:07.677701,2.91615873010953
16573,2020-08-31 14:55:08.036850,2.91615873010953
16574,2020-08-31 14:55:08.295894,2.91615873010953
16575,2020-08-31 14:55:08.660826,2.91615873010953
16576,2020-08-31 14:55:09.040656,2.91615873010953
16577,2020-08-31 14:55:09.354897,2.91615873010953
16578,2020-08-31 14:55:09.725043,2.91615873010953
16579,2020-08-31 14:55:10.020998,2.91615873010953
