iteration,timestamp,T7
16580,2020-08-31 14:55:10.406938,2.9793431722136
16581,2020-08-31 14:55:10.746912,2.9793431722136
16582,2020-08-31 14:55:11.120026,2.9793431722136
16583,2020-08-31 14:55:11.410655,2.9793431722136
16584,2020-08-31 14:55:11.718861,2.9793431722136
16585,2020-08-31 14:55:12.002391,2.9793431722136
16586,2020-08-31 14:55:12.252506,2.9793431722136
16587,2020-08-31 14:55:12.626948,2.9793431722136
16588,2020-08-31 14:55:12.974852,3.04242118981112
16589,2020-08-31 14:55:13.379790,3.04242118981112
16590,2020-08-31 14:55:13.636093,3.04242118981112
16591,2020-08-31 14:55:13.987025,3.04242118981112
16592,2020-08-31 14:55:14.307454,3.04242118981112
16593,2020-08-31 14:55:14.678255,3.04242118981112
16594,2020-08-31 14:55:15.063147,3.04242118981112
16595,2020-08-31 14:55:15.400515,3.04242118981112
16596,2020-08-31 14:55:15.723148,3.04242118981112
16597,2020-08-31 14:55:15.990108,3.10539307137802
16598,2020-08-31 14:55:16.340469,3.10539307137802
16599,2020-08-31 14:55:16.605278,3.10539307137802
16600,2020-08-31 14:55:16.911681,3.10539307137802
16601,2020-08-31 14:55:17.201159,3.10539307137802
16602,2020-08-31 14:55:17.488414,3.10539307137802
16603,2020-08-31 14:55:17.831824,3.10539307137802
16604,2020-08-31 14:55:18.151648,3.10539307137802
16605,2020-08-31 14:55:18.509398,3.10539307137802
16606,2020-08-31 14:55:18.854785,3.16825910315147
16607,2020-08-31 14:55:19.180249,3.16825910315147
16608,2020-08-31 14:55:19.457332,3.16825910315147
16609,2020-08-31 14:55:19.830466,3.16825910315147
16610,2020-08-31 14:55:20.202228,3.16825910315147
16611,2020-08-31 14:55:20.559051,3.16825910315147
16612,2020-08-31 14:55:20.830496,3.16825910315147
16613,2020-08-31 14:55:21.106489,3.16825910315147
16614,2020-08-31 14:55:21.365541,3.23101956917348
16615,2020-08-31 14:55:21.629679,3.23101956917348
16616,2020-08-31 14:55:21.896660,3.23101956917348
16617,2020-08-31 14:55:22.197663,3.23101956917348
16618,2020-08-31 14:55:22.550665,3.23101956917348
16619,2020-08-31 14:55:22.826588,3.23101956917348
16620,2020-08-31 14:55:23.197837,3.23101956917348
16621,2020-08-31 14:55:23.527217,3.23101956917348
16622,2020-08-31 14:55:23.874006,3.23101956917348
16623,2020-08-31 14:55:24.204757,3.29367475133296
16624,2020-08-31 14:55:24.582895,3.29367475133296
16625,2020-08-31 14:55:24.855566,3.29367475133296
16626,2020-08-31 14:55:25.197570,3.29367475133296
16627,2020-08-31 14:55:25.486974,3.29367475133296
16628,2020-08-31 14:55:25.808099,3.29367475133296
16629,2020-08-31 14:55:26.065431,3.29367475133296
16630,2020-08-31 14:55:26.314852,3.29367475133296
16631,2020-08-31 14:55:26.631654,3.29367475133296
16632,2020-08-31 14:55:26.915523,3.29367475133296
16633,2020-08-31 14:55:27.251046,3.29367475133296
16634,2020-08-31 14:55:27.631451,3.35622492940651
16635,2020-08-31 14:55:27.975301,3.35622492940651
16636,2020-08-31 14:55:28.344665,3.35622492940651
16637,2020-08-31 14:55:28.657358,3.35622492940651
16638,2020-08-31 14:55:29.003597,3.35622492940651
16639,2020-08-31 14:55:29.272992,3.35622492940651
16640,2020-08-31 14:55:29.553838,3.35622492940651
16641,2020-08-31 14:55:29.848709,3.35622492940651
16642,2020-08-31 14:55:30.113165,3.41867038109798
16643,2020-08-31 14:55:30.453116,3.41867038109798
16644,2020-08-31 14:55:30.678646,3.41867038109798
16645,2020-08-31 14:55:31.056876,3.41867038109798
16646,2020-08-31 14:55:31.450026,3.41867038109798
16647,2020-08-31 14:55:31.796465,3.41867038109798
16648,2020-08-31 14:55:32.155402,3.41867038109798
16649,2020-08-31 14:55:32.491331,3.41867038109798
16650,2020-08-31 14:55:32.810608,3.41867038109798
16651,2020-08-31 14:55:33.131424,3.48101138207679
16652,2020-08-31 14:55:33.481057,3.48101138207679
16653,2020-08-31 14:55:33.726672,3.48101138207679
16654,2020-08-31 14:55:33.988594,3.48101138207679
16655,2020-08-31 14:55:34.303766,3.48101138207679
16656,2020-08-31 14:55:34.557909,3.48101138207679
16657,2020-08-31 14:55:34.893520,3.48101138207679
16658,2020-08-31 14:55:35.214076,3.48101138207679
16659,2020-08-31 14:55:35.532070,3.48101138207679
16660,2020-08-31 14:55:35.859337,3.48101138207679
16661,2020-08-31 14:55:36.145901,3.56119850383597
16662,2020-08-31 14:55:36.480726,3.56119850383597
16663,2020-08-31 14:55:36.861981,3.56119850383597
16664,2020-08-31 14:55:37.138231,3.56119850383597
16665,2020-08-31 14:55:37.476360,3.56119850383597
16666,2020-08-31 14:55:37.760426,3.56119850383597
16667,2020-08-31 14:55:38.062629,3.56119850383597
16668,2020-08-31 14:55:38.384491,3.56119850383597
16669,2020-08-31 14:55:38.654514,3.56119850383597
16670,2020-08-31 14:55:38.968868,3.56119850383597
16671,2020-08-31 14:55:39.317066,3.64125320998087
16672,2020-08-31 14:55:39.622421,3.64125320998087
16673,2020-08-31 14:55:39.967090,3.64125320998087
16674,2020-08-31 14:55:40.259561,3.64125320998087
16675,2020-08-31 14:55:40.551129,3.64125320998087
16676,2020-08-31 14:55:40.887850,3.64125320998087
16677,2020-08-31 14:55:41.230078,3.64125320998087
16678,2020-08-31 14:55:41.508862,3.64125320998087
16679,2020-08-31 14:55:41.820624,3.72117580257731
16680,2020-08-31 14:55:42.149088,3.72117580257731
16681,2020-08-31 14:55:42.507409,3.72117580257731
16682,2020-08-31 14:55:42.856109,3.72117580257731
16683,2020-08-31 14:55:43.148390,3.72117580257731
16684,2020-08-31 14:55:43.480656,3.72117580257731
16685,2020-08-31 14:55:43.798767,3.72117580257731
16686,2020-08-31 14:55:44.166992,3.72117580257731
16687,2020-08-31 14:55:44.492527,3.72117580257731
16688,2020-08-31 14:55:44.830653,3.80096658125385
16689,2020-08-31 14:55:45.165236,3.80096658125385
16690,2020-08-31 14:55:45.520241,3.80096658125385
16691,2020-08-31 14:55:45.882197,3.80096658125385
16692,2020-08-31 14:55:46.255907,3.80096658125385
16693,2020-08-31 14:55:46.491660,3.80096658125385
16694,2020-08-31 14:55:46.866315,3.80096658125385
16695,2020-08-31 14:55:47.238582,3.80096658125385
16696,2020-08-31 14:55:47.523418,3.88062584325975
16697,2020-08-31 14:55:47.837779,3.88062584325975
16698,2020-08-31 14:55:48.211167,3.88062584325975
16699,2020-08-31 14:55:48.579276,3.88062584325975
16700,2020-08-31 14:55:48.864216,3.88062584325975
16701,2020-08-31 14:55:49.148299,3.88062584325975
16702,2020-08-31 14:55:49.492392,3.88062584325975
16703,2020-08-31 14:55:49.777680,3.88062584325975
16704,2020-08-31 14:55:50.102374,3.88062584325975
16705,2020-08-31 14:55:50.384105,3.96015388352066
16706,2020-08-31 14:55:50.727420,3.96015388352066
16707,2020-08-31 14:55:51.014388,3.96015388352066
16708,2020-08-31 14:55:51.296173,3.96015388352066
16709,2020-08-31 14:55:51.596180,3.96015388352066
16710,2020-08-31 14:55:51.928687,3.96015388352066
16711,2020-08-31 14:55:52.248838,3.96015388352066
16712,2020-08-31 14:55:52.635991,3.96015388352066
16713,2020-08-31 14:55:52.975665,3.96015388352066
16714,2020-08-31 14:55:53.282670,4.03955099469233
16715,2020-08-31 14:55:53.623832,4.03955099469233
16716,2020-08-31 14:55:53.929602,4.03955099469233
16717,2020-08-31 14:55:54.257300,4.03955099469233
16718,2020-08-31 14:55:54.608743,4.03955099469233
16719,2020-08-31 14:55:54.924656,4.03955099469233
16720,2020-08-31 14:55:55.296049,4.03955099469233
16721,2020-08-31 14:55:55.557258,4.03955099469233
16722,2020-08-31 14:55:55.940727,4.03955099469233
16723,2020-08-31 14:55:56.228039,4.1188174672123
16724,2020-08-31 14:55:56.444165,4.1188174672123
16725,2020-08-31 14:55:56.769673,4.1188174672123
16726,2020-08-31 14:55:57.053124,4.1188174672123
16727,2020-08-31 14:55:57.330899,4.1188174672123
16728,2020-08-31 14:55:57.577678,4.1188174672123
16729,2020-08-31 14:55:57.806041,4.1188174672123
16730,2020-08-31 14:55:58.076335,4.1188174672123
16731,2020-08-31 14:55:58.364877,4.1188174672123
16732,2020-08-31 14:55:58.655976,4.1188174672123
16733,2020-08-31 14:55:59.013307,4.1188174672123
16734,2020-08-31 14:55:59.395557,4.19795358934977
16735,2020-08-31 14:55:59.774593,4.19795358934977
16736,2020-08-31 14:56:00.111491,4.19795358934977
16737,2020-08-31 14:56:00.416779,4.19795358934977
16738,2020-08-31 14:56:00.677480,4.19795358934977
16739,2020-08-31 14:56:00.950343,4.19795358934977
16740,2020-08-31 14:56:01.315170,4.19795358934977
16741,2020-08-31 14:56:01.642545,4.19795358934977
16742,2020-08-31 14:56:01.931369,4.19795358934977
16743,2020-08-31 14:56:02.233860,4.27684629162705
16744,2020-08-31 14:56:02.512474,4.27684629162705
16745,2020-08-31 14:56:02.745459,4.27684629162705
16746,2020-08-31 14:56:03.074117,4.27684629162705
16747,2020-08-31 14:56:03.347843,4.27684629162705
16748,2020-08-31 14:56:03.635460,4.27684629162705
16749,2020-08-31 14:56:03.943475,4.27684629162705
16750,2020-08-31 14:56:04.305952,4.27684629162705
16751,2020-08-31 14:56:04.590577,4.27684629162705
16752,2020-08-31 14:56:04.880121,4.35560197292565
16753,2020-08-31 14:56:05.223329,4.35560197292565
16754,2020-08-31 14:56:05.561374,4.35560197292565
16755,2020-08-31 14:56:05.832637,4.35560197292565
16756,2020-08-31 14:56:06.081345,4.35560197292565
16757,2020-08-31 14:56:06.391153,4.35560197292565
16758,2020-08-31 14:56:06.639909,4.35560197292565
16759,2020-08-31 14:56:07.002853,4.43422083005285
16760,2020-08-31 14:56:07.384256,4.43422083005285
16761,2020-08-31 14:56:07.627897,4.43422083005285
16762,2020-08-31 14:56:07.952794,4.43422083005285
16763,2020-08-31 14:56:08.236550,4.43422083005285
16764,2020-08-31 14:56:08.523018,4.43422083005285
16765,2020-08-31 14:56:08.872741,4.43422083005285
16766,2020-08-31 14:56:09.209904,4.43422083005285
16767,2020-08-31 14:56:09.586282,4.51108428841792
16768,2020-08-31 14:56:09.902114,4.51108428841792
16769,2020-08-31 14:56:10.222251,4.51108428841792
16770,2020-08-31 14:56:10.568386,4.51108428841792
16771,2020-08-31 14:56:10.835031,4.51108428841792
16772,2020-08-31 14:56:11.191167,4.51108428841792
16773,2020-08-31 14:56:11.545017,4.51108428841792
16774,2020-08-31 14:56:11.900519,4.51108428841792
16775,2020-08-31 14:56:12.231255,4.51108428841792
16776,2020-08-31 14:56:12.542440,4.58781157494428
16777,2020-08-31 14:56:12.851631,4.58781157494428
16778,2020-08-31 14:56:13.111610,4.58781157494428
16779,2020-08-31 14:56:13.522047,4.58781157494428
16780,2020-08-31 14:56:13.896707,4.58781157494428
16781,2020-08-31 14:56:14.261776,4.58781157494428
16782,2020-08-31 14:56:14.586163,4.58781157494428
16783,2020-08-31 14:56:14.856146,4.58781157494428
16784,2020-08-31 14:56:15.187063,4.58781157494428
16785,2020-08-31 14:56:15.436097,4.66440288104732
16786,2020-08-31 14:56:15.763860,4.66440288104732
16787,2020-08-31 14:56:16.053158,4.66440288104732
16788,2020-08-31 14:56:16.399920,4.66440288104732
16789,2020-08-31 14:56:16.714553,4.66440288104732
16790,2020-08-31 14:56:16.990547,4.66440288104732
16791,2020-08-31 14:56:17.287889,4.66440288104732
16792,2020-08-31 14:56:17.615199,4.66440288104732
16793,2020-08-31 14:56:17.951257,4.74085839707082
16794,2020-08-31 14:56:18.246190,4.74085839707082
16795,2020-08-31 14:56:18.567933,4.74085839707082
16796,2020-08-31 14:56:18.803821,4.74085839707082
16797,2020-08-31 14:56:19.151659,4.74085839707082
16798,2020-08-31 14:56:19.444381,4.74085839707082
16799,2020-08-31 14:56:19.783642,4.74085839707082
16800,2020-08-31 14:56:20.138018,4.74085839707082
16801,2020-08-31 14:56:20.465754,4.74085839707082
16802,2020-08-31 14:56:20.768412,4.74085839707082
16803,2020-08-31 14:56:21.112251,4.75485038153319
16804,2020-08-31 14:56:21.454971,4.75485038153319
16805,2020-08-31 14:56:21.785979,4.75485038153319
16806,2020-08-31 14:56:22.125229,4.75485038153319
16807,2020-08-31 14:56:22.384812,4.75485038153319
16808,2020-08-31 14:56:22.636737,4.75485038153319
16809,2020-08-31 14:56:22.946353,4.75485038153319
16810,2020-08-31 14:56:23.192292,4.75485038153319
16811,2020-08-31 14:56:23.528163,4.75485038153319
16812,2020-08-31 14:56:23.824390,4.75485038153319
16813,2020-08-31 14:56:24.110744,4.75485038153319
16814,2020-08-31 14:56:24.471255,4.8218280654593
16815,2020-08-31 14:56:24.773114,4.8218280654593
16816,2020-08-31 14:56:25.094554,4.8218280654593
16817,2020-08-31 14:56:25.475750,4.8218280654593
16818,2020-08-31 14:56:25.858631,4.8218280654593
16819,2020-08-31 14:56:26.172340,4.8218280654593
16820,2020-08-31 14:56:26.497210,4.8218280654593
16821,2020-08-31 14:56:26.828268,4.8218280654593
16822,2020-08-31 14:56:27.167764,4.8218280654593
16823,2020-08-31 14:56:27.587628,4.8218280654593
16824,2020-08-31 14:56:27.873681,4.8218280654593
16825,2020-08-31 14:56:28.233342,4.8218280654593
16826,2020-08-31 14:56:28.620678,4.8218280654593
16827,2020-08-31 14:56:28.982443,4.8218280654593
16828,2020-08-31 14:56:29.316168,4.8218280654593
16829,2020-08-31 14:56:29.629791,4.8218280654593
16830,2020-08-31 14:56:29.929547,4.8218280654593
16831,2020-08-31 14:56:30.199214,4.8218280654593
16832,2020-08-31 14:56:30.502582,4.8218280654593
16833,2020-08-31 14:56:30.802867,4.8218280654593
16834,2020-08-31 14:56:31.173881,4.8218280654593
16835,2020-08-31 14:56:31.510618,4.8218280654593
16836,2020-08-31 14:56:31.760058,4.8218280654593
16837,2020-08-31 14:56:32.098105,4.8218280654593
16838,2020-08-31 14:56:32.439877,4.8218280654593
16839,2020-08-31 14:56:32.742728,4.90372656026126
16840,2020-08-31 14:56:33.033151,4.90372656026126
16841,2020-08-31 14:56:33.326894,4.90372656026126
16842,2020-08-31 14:56:33.644214,4.90372656026126
16843,2020-08-31 14:56:33.972849,4.90372656026126
16844,2020-08-31 14:56:34.319142,4.90372656026126
16845,2020-08-31 14:56:34.667214,4.90372656026126
16846,2020-08-31 14:56:34.989368,4.90372656026126
16847,2020-08-31 14:56:35.371145,4.99071858882438
16848,2020-08-31 14:56:35.759126,4.99071858882438
16849,2020-08-31 14:56:36.104476,4.99071858882438
16850,2020-08-31 14:56:36.468585,4.99071858882438
16851,2020-08-31 14:56:36.771772,4.99071858882438
16852,2020-08-31 14:56:37.066120,4.99071858882438
16853,2020-08-31 14:56:37.418320,4.99071858882438
16854,2020-08-31 14:56:37.684143,4.99071858882438
16855,2020-08-31 14:56:37.984443,4.99071858882438
16856,2020-08-31 14:56:38.246272,4.88248289330033
16857,2020-08-31 14:56:38.561414,4.88248289330033
16858,2020-08-31 14:56:38.847443,4.88248289330033
16859,2020-08-31 14:56:39.204543,4.88248289330033
16860,2020-08-31 14:56:39.555443,4.88248289330033
16861,2020-08-31 14:56:39.878628,4.88248289330033
16862,2020-08-31 14:56:40.167191,4.88248289330033
16863,2020-08-31 14:56:40.481852,4.88248289330033
16864,2020-08-31 14:56:40.791044,4.88248289330033
16865,2020-08-31 14:56:41.180069,4.88248289330033
16866,2020-08-31 14:56:41.491373,4.77458979656194
16867,2020-08-31 14:56:41.852214,4.77458979656194
16868,2020-08-31 14:56:42.100330,4.77458979656194
16869,2020-08-31 14:56:42.469248,4.77458979656194
16870,2020-08-31 14:56:42.855885,4.77458979656194
16871,2020-08-31 14:56:43.241393,4.77458979656194
16872,2020-08-31 14:56:43.498731,4.77458979656194
16873,2020-08-31 14:56:43.847832,4.77458979656194
16874,2020-08-31 14:56:44.225987,4.66703522415884
16875,2020-08-31 14:56:44.593095,4.66703522415884
16876,2020-08-31 14:56:44.930872,4.66703522415884
16877,2020-08-31 14:56:45.256851,4.66703522415884
16878,2020-08-31 14:56:45.593054,4.66703522415884
16879,2020-08-31 14:56:45.955316,4.66703522415884
16880,2020-08-31 14:56:46.280921,4.66703522415884
16881,2020-08-31 14:56:46.593154,4.66703522415884
16882,2020-08-31 14:56:46.920522,4.66703522415884
16883,2020-08-31 14:56:47.322524,4.55981523159417
16884,2020-08-31 14:56:47.610613,4.55981523159417
16885,2020-08-31 14:56:47.954349,4.55981523159417
16886,2020-08-31 14:56:48.305861,4.55981523159417
16887,2020-08-31 14:56:48.639069,4.55981523159417
16888,2020-08-31 14:56:48.952965,4.55981523159417
16889,2020-08-31 14:56:49.238886,4.55981523159417
16890,2020-08-31 14:56:49.569422,4.55981523159417
16891,2020-08-31 14:56:49.941676,4.45292599581191
16892,2020-08-31 14:56:50.330647,4.45292599581191
16893,2020-08-31 14:56:50.656014,4.45292599581191
16894,2020-08-31 14:56:50.898635,4.45292599581191
16895,2020-08-31 14:56:51.262671,4.45292599581191
16896,2020-08-31 14:56:51.609148,4.45292599581191
16897,2020-08-31 14:56:51.938845,4.45292599581191
16898,2020-08-31 14:56:52.305821,4.45292599581191
16899,2020-08-31 14:56:52.714117,4.33126267337848
16900,2020-08-31 14:56:53.063102,4.33126267337848
16901,2020-08-31 14:56:53.286153,4.33126267337848
16902,2020-08-31 14:56:53.567606,4.33126267337848
16903,2020-08-31 14:56:53.849405,4.33126267337848
16904,2020-08-31 14:56:54.104800,4.33126267337848
16905,2020-08-31 14:56:54.482088,4.33126267337848
16906,2020-08-31 14:56:54.776211,4.33126267337848
16907,2020-08-31 14:56:55.058546,4.33126267337848
16908,2020-08-31 14:56:55.354231,4.20993904308075
16909,2020-08-31 14:56:55.687489,4.20993904308075
16910,2020-08-31 14:56:55.973523,4.20993904308075
16911,2020-08-31 14:56:56.276716,4.20993904308075
16912,2020-08-31 14:56:56.611641,4.20993904308075
16913,2020-08-31 14:56:56.959816,4.20993904308075
16914,2020-08-31 14:56:57.226863,4.20993904308075
16915,2020-08-31 14:56:57.560148,4.20993904308075
16916,2020-08-31 14:56:57.882787,4.20993904308075
16917,2020-08-31 14:56:58.163993,4.20993904308075
16918,2020-08-31 14:56:58.502878,4.08895186389577
16919,2020-08-31 14:56:58.906179,4.08895186389577
16920,2020-08-31 14:56:59.231847,4.08895186389577
16921,2020-08-31 14:56:59.488418,4.08895186389577
16922,2020-08-31 14:56:59.769405,4.08895186389577
16923,2020-08-31 14:57:00.041108,4.08895186389577
16924,2020-08-31 14:57:00.277526,4.08895186389577
16925,2020-08-31 14:57:00.549306,4.08895186389577
16926,2020-08-31 14:57:00.884514,3.96829798120018
16927,2020-08-31 14:57:01.192806,3.96829798120018
16928,2020-08-31 14:57:01.459991,3.96829798120018
16929,2020-08-31 14:57:01.719537,3.96829798120018
16930,2020-08-31 14:57:01.983633,3.96829798120018
16931,2020-08-31 14:57:02.255802,3.96829798120018
16932,2020-08-31 14:57:02.580583,3.96829798120018
16933,2020-08-31 14:57:02.919183,3.96829798120018
16934,2020-08-31 14:57:03.183219,3.84797432282758
16935,2020-08-31 14:57:03.437303,3.84797432282758
16936,2020-08-31 14:57:03.770890,3.84797432282758
16937,2020-08-31 14:57:04.085378,3.84797432282758
16938,2020-08-31 14:57:04.387123,3.84797432282758
16939,2020-08-31 14:57:04.701298,3.84797432282758
16940,2020-08-31 14:57:04.968494,3.84797432282758
16941,2020-08-31 14:57:05.254213,3.84797432282758
16942,2020-08-31 14:57:05.537813,3.84797432282758
16943,2020-08-31 14:57:05.872018,3.72797789548603
16944,2020-08-31 14:57:06.189851,3.72797789548603
16945,2020-08-31 14:57:06.472037,3.72797789548603
16946,2020-08-31 14:57:06.742664,3.72797789548603
16947,2020-08-31 14:57:07.073748,3.72797789548603
16948,2020-08-31 14:57:07.411940,3.72797789548603
16949,2020-08-31 14:57:07.675575,3.72797789548603
16950,2020-08-31 14:57:08.039703,3.72797789548603
16951,2020-08-31 14:57:08.365417,3.72797789548603
16952,2020-08-31 14:57:08.750966,3.60830578149326
16953,2020-08-31 14:57:09.078311,3.60830578149326
16954,2020-08-31 14:57:09.441226,3.60830578149326
16955,2020-08-31 14:57:09.733407,3.60830578149326
16956,2020-08-31 14:57:09.963391,3.60830578149326
16957,2020-08-31 14:57:10.309163,3.60830578149326
16958,2020-08-31 14:57:10.664300,3.60830578149326
16959,2020-08-31 14:57:10.939550,3.60830578149326
16960,2020-08-31 14:57:11.260277,3.60830578149326
16961,2020-08-31 14:57:11.512795,3.48895513579403
16962,2020-08-31 14:57:11.768449,3.48895513579403
16963,2020-08-31 14:57:12.053523,3.48895513579403
16964,2020-08-31 14:57:12.293574,3.48895513579403
16965,2020-08-31 14:57:12.639307,3.48895513579403
16966,2020-08-31 14:57:12.969922,3.48895513579403
16967,2020-08-31 14:57:13.293336,3.48895513579403
16968,2020-08-31 14:57:13.563483,3.48895513579403
16969,2020-08-31 14:57:13.833771,3.48895513579403
16970,2020-08-31 14:57:14.170455,3.48895513579403
16971,2020-08-31 14:57:14.479801,3.36992318323007
16972,2020-08-31 14:57:14.803267,3.36992318323007
16973,2020-08-31 14:57:15.092622,3.36992318323007
16974,2020-08-31 14:57:15.339593,3.36992318323007
16975,2020-08-31 14:57:15.657483,3.36992318323007
16976,2020-08-31 14:57:16.039057,3.36992318323007
16977,2020-08-31 14:57:16.323805,3.36992318323007
16978,2020-08-31 14:57:16.612290,3.36992318323007
16979,2020-08-31 14:57:16.896387,3.25120721603733
16980,2020-08-31 14:57:17.198344,3.25120721603733
16981,2020-08-31 14:57:17.492329,3.25120721603733
16982,2020-08-31 14:57:17.760565,3.25120721603733
16983,2020-08-31 14:57:18.106282,3.25120721603733
16984,2020-08-31 14:57:18.480526,3.25120721603733
16985,2020-08-31 14:57:18.780058,3.25120721603733
16986,2020-08-31 14:57:19.113346,3.25120721603733
16987,2020-08-31 14:57:19.410250,3.25120721603733
16988,2020-08-31 14:57:19.711289,3.25120721603733
16989,2020-08-31 14:57:20.036913,3.13280459154954
16990,2020-08-31 14:57:20.339172,3.13280459154954
16991,2020-08-31 14:57:20.674483,3.13280459154954
16992,2020-08-31 14:57:20.936405,3.13280459154954
16993,2020-08-31 14:57:21.272869,3.13280459154954
16994,2020-08-31 14:57:21.614907,3.13280459154954
16995,2020-08-31 14:57:22.039846,3.13280459154954
16996,2020-08-31 14:57:22.467277,3.13280459154954
16997,2020-08-31 14:57:22.810520,3.13280459154954
16998,2020-08-31 14:57:23.169948,3.01471273008994
16999,2020-08-31 14:57:23.502257,3.01471273008994
17000,2020-08-31 14:57:23.772719,3.01471273008994
17001,2020-08-31 14:57:24.124536,3.01471273008994
17002,2020-08-31 14:57:24.528878,3.01471273008994
17003,2020-08-31 14:57:24.869413,3.01471273008994
17004,2020-08-31 14:57:25.104736,3.01471273008994
17005,2020-08-31 14:57:25.468908,3.01471273008994
17006,2020-08-31 14:57:25.798217,3.01471273008994
17007,2020-08-31 14:57:26.076514,2.88198096813555
17008,2020-08-31 14:57:26.438339,2.88198096813555
17009,2020-08-31 14:57:26.710711,2.88198096813555
17010,2020-08-31 14:57:26.965987,2.88198096813555
17011,2020-08-31 14:57:27.300116,2.88198096813555
17012,2020-08-31 14:57:27.623944,2.88198096813555
17013,2020-08-31 14:57:27.984423,2.88198096813555
17014,2020-08-31 14:57:28.246856,2.88198096813555
17015,2020-08-31 14:57:28.574763,2.7495762548741
17016,2020-08-31 14:57:28.862621,2.7495762548741
17017,2020-08-31 14:57:29.127189,2.7495762548741
17018,2020-08-31 14:57:29.496547,2.7495762548741
17019,2020-08-31 14:57:29.876745,2.7495762548741
17020,2020-08-31 14:57:30.177799,2.7495762548741
17021,2020-08-31 14:57:30.503461,2.7495762548741
17022,2020-08-31 14:57:30.781752,2.7495762548741
17023,2020-08-31 14:57:31.074351,2.7495762548741
17024,2020-08-31 14:57:31.490630,2.61749634326729
17025,2020-08-31 14:57:31.810316,2.61749634326729
17026,2020-08-31 14:57:32.099203,2.61749634326729
17027,2020-08-31 14:57:32.360343,2.61749634326729
17028,2020-08-31 14:57:32.635389,2.61749634326729
17029,2020-08-31 14:57:32.999114,2.61749634326729
17030,2020-08-31 14:57:33.307801,2.61749634326729
17031,2020-08-31 14:57:33.571731,2.61749634326729
17032,2020-08-31 14:57:33.858027,2.61749634326729
17033,2020-08-31 14:57:34.260939,2.48573904593583
17034,2020-08-31 14:57:34.622857,2.48573904593583
17035,2020-08-31 14:57:34.970509,2.48573904593583
17036,2020-08-31 14:57:35.253739,2.48573904593583
17037,2020-08-31 14:57:35.587207,2.48573904593583
17038,2020-08-31 14:57:35.952018,2.48573904593583
17039,2020-08-31 14:57:36.278857,2.48573904593583
17040,2020-08-31 14:57:36.595139,2.48573904593583
17041,2020-08-31 14:57:36.954393,2.35430223433329
17042,2020-08-31 14:57:37.237676,2.35430223433329
17043,2020-08-31 14:57:37.535485,2.35430223433329
17044,2020-08-31 14:57:37.943838,2.35430223433329
17045,2020-08-31 14:57:38.185618,2.35430223433329
17046,2020-08-31 14:57:38.512854,2.35430223433329
17047,2020-08-31 14:57:38.851006,2.35430223433329
17048,2020-08-31 14:57:39.157795,2.35430223433329
17049,2020-08-31 14:57:39.426016,2.35430223433329
17050,2020-08-31 14:57:39.694913,2.22318383808307
17051,2020-08-31 14:57:40.070402,2.22318383808307
17052,2020-08-31 14:57:40.411275,2.22318383808307
17053,2020-08-31 14:57:40.737089,2.22318383808307
17054,2020-08-31 14:57:41.050709,2.22318383808307
17055,2020-08-31 14:57:41.349462,2.22318383808307
17056,2020-08-31 14:57:41.689192,2.22318383808307
17057,2020-08-31 14:57:42.012074,2.22318383808307
17058,2020-08-31 14:57:42.353605,2.22318383808307
17059,2020-08-31 14:57:42.675469,2.26053473097306
17060,2020-08-31 14:57:42.920404,2.26053473097306
17061,2020-08-31 14:57:43.265163,2.26053473097306
17062,2020-08-31 14:57:43.553669,2.26053473097306
17063,2020-08-31 14:57:43.872648,2.26053473097306
17064,2020-08-31 14:57:44.146889,2.26053473097306
17065,2020-08-31 14:57:44.470612,2.26053473097306
17066,2020-08-31 14:57:44.755647,2.26053473097306
17067,2020-08-31 14:57:45.124905,2.26053473097306
17068,2020-08-31 14:57:45.428279,2.29781270795156
17069,2020-08-31 14:57:45.736815,2.29781270795156
17070,2020-08-31 14:57:46.070576,2.29781270795156
17071,2020-08-31 14:57:46.381989,2.29781270795156
17072,2020-08-31 14:57:46.736334,2.29781270795156
17073,2020-08-31 14:57:47.071111,2.29781270795156
17074,2020-08-31 14:57:47.308259,2.29781270795156
17075,2020-08-31 14:57:47.664497,2.29781270795156
17076,2020-08-31 14:57:47.946500,2.33501810776647
17077,2020-08-31 14:57:48.261533,2.33501810776647
17078,2020-08-31 14:57:48.528697,2.33501810776647
17079,2020-08-31 14:57:48.840441,2.33501810776647
17080,2020-08-31 14:57:49.094961,2.33501810776647
17081,2020-08-31 14:57:49.383063,2.33501810776647
17082,2020-08-31 14:57:49.731174,2.33501810776647
17083,2020-08-31 14:57:50.044555,2.33501810776647
17084,2020-08-31 14:57:50.303884,2.33501810776647
17085,2020-08-31 14:57:50.600615,2.37215126694929
17086,2020-08-31 14:57:50.913733,2.37215126694929
17087,2020-08-31 14:57:51.223581,2.37215126694929
17088,2020-08-31 14:57:51.585947,2.37215126694929
17089,2020-08-31 14:57:51.945319,2.37215126694929
17090,2020-08-31 14:57:52.301847,2.37215126694929
17091,2020-08-31 14:57:52.655047,2.37215126694929
17092,2020-08-31 14:57:52.975917,2.37215126694929
17093,2020-08-31 14:57:53.327170,2.40921251983828
17094,2020-08-31 14:57:53.652395,2.40921251983828
17095,2020-08-31 14:57:53.942694,2.40921251983828
17096,2020-08-31 14:57:54.196750,2.40921251983828
17097,2020-08-31 14:57:54.522283,2.40921251983828
17098,2020-08-31 14:57:54.806287,2.40921251983828
17099,2020-08-31 14:57:55.138863,2.40921251983828
17100,2020-08-31 14:57:55.487218,2.4462021986013
17101,2020-08-31 14:57:55.783069,2.4462021986013
17102,2020-08-31 14:57:56.105780,2.4462021986013
17103,2020-08-31 14:57:56.393112,2.4462021986013
17104,2020-08-31 14:57:56.752338,2.4462021986013
17105,2020-08-31 14:57:57.003994,2.4462021986013
17106,2020-08-31 14:57:57.288245,2.4462021986013
17107,2020-08-31 14:57:57.600596,2.4462021986013
17108,2020-08-31 14:57:57.927345,2.4462021986013
17109,2020-08-31 14:57:58.248309,2.47966773059485
17110,2020-08-31 14:57:58.532240,2.47966773059485
17111,2020-08-31 14:57:58.895309,2.47966773059485
17112,2020-08-31 14:57:59.258898,2.47966773059485
17113,2020-08-31 14:57:59.558051,2.47966773059485
17114,2020-08-31 14:57:59.908810,2.47966773059485
17115,2020-08-31 14:58:00.272448,2.47966773059485
17116,2020-08-31 14:58:00.712935,2.47966773059485
17117,2020-08-31 14:58:01.027739,2.47966773059485
17118,2020-08-31 14:58:01.351724,2.51307053133672
17119,2020-08-31 14:58:01.703288,2.51307053133672
17120,2020-08-31 14:58:02.005246,2.51307053133672
17121,2020-08-31 14:58:02.359376,2.51307053133672
17122,2020-08-31 14:58:02.618921,2.51307053133672
17123,2020-08-31 14:58:02.962436,2.51307053133672
17124,2020-08-31 14:58:03.301849,2.51307053133672
17125,2020-08-31 14:58:03.573640,2.51307053133672
17126,2020-08-31 14:58:03.936024,2.51307053133672
17127,2020-08-31 14:58:04.281543,2.54641088912776
17128,2020-08-31 14:58:04.611255,2.54641088912776
17129,2020-08-31 14:58:04.984260,2.54641088912776
17130,2020-08-31 14:58:05.287607,2.54641088912776
17131,2020-08-31 14:58:05.551468,2.54641088912776
17132,2020-08-31 14:58:05.979056,2.54641088912776
17133,2020-08-31 14:58:06.262916,2.54641088912776
17134,2020-08-31 14:58:06.596830,2.54641088912776
17135,2020-08-31 14:58:06.917519,2.54641088912776
17136,2020-08-31 14:58:07.241926,2.54641088912776
17137,2020-08-31 14:58:07.566580,2.57968909046794
17138,2020-08-31 14:58:07.875344,2.57968909046794
17139,2020-08-31 14:58:08.182956,2.57968909046794
17140,2020-08-31 14:58:08.520066,2.57968909046794
17141,2020-08-31 14:58:08.849874,2.57968909046794
17142,2020-08-31 14:58:09.201019,2.57968909046794
17143,2020-08-31 14:58:09.484775,2.57968909046794
17144,2020-08-31 14:58:09.768481,2.57968909046794
17145,2020-08-31 14:58:10.126634,2.61290542007303
17146,2020-08-31 14:58:10.371328,2.61290542007303
17147,2020-08-31 14:58:10.733387,2.61290542007303
17148,2020-08-31 14:58:11.078569,2.61290542007303
17149,2020-08-31 14:58:11.386050,2.61290542007303
17150,2020-08-31 14:58:11.691518,2.61290542007303
17151,2020-08-31 14:58:12.054003,2.61290542007303
17152,2020-08-31 14:58:12.353203,2.61290542007303
17153,2020-08-31 14:58:12.672857,2.64606016089105
17154,2020-08-31 14:58:12.985568,2.64606016089105
17155,2020-08-31 14:58:13.287894,2.64606016089105
17156,2020-08-31 14:58:13.532382,2.64606016089105
17157,2020-08-31 14:58:13.801683,2.64606016089105
17158,2020-08-31 14:58:14.150101,2.64606016089105
17159,2020-08-31 14:58:14.510182,2.64606016089105
17160,2020-08-31 14:58:14.811263,2.64606016089105
17161,2020-08-31 14:58:15.109312,2.64606016089105
17162,2020-08-31 14:58:15.382574,2.68145004991196
17163,2020-08-31 14:58:15.699202,2.68145004991196
17164,2020-08-31 14:58:16.134422,2.68145004991196
17165,2020-08-31 14:58:16.473864,2.68145004991196
17166,2020-08-31 14:58:16.777502,2.68145004991196
17167,2020-08-31 14:58:17.175956,2.68145004991196
17168,2020-08-31 14:58:17.407078,2.68145004991196
17169,2020-08-31 14:58:17.706984,2.68145004991196
17170,2020-08-31 14:58:17.943964,2.68145004991196
17171,2020-08-31 14:58:18.288385,2.71679497901957
17172,2020-08-31 14:58:18.584984,2.71679497901957
17173,2020-08-31 14:58:18.896762,2.71679497901957
17174,2020-08-31 14:58:19.258355,2.71679497901957
17175,2020-08-31 14:58:19.556691,2.71679497901957
17176,2020-08-31 14:58:19.941063,2.71679497901957
17177,2020-08-31 14:58:20.268479,2.71679497901957
17178,2020-08-31 14:58:20.659835,2.7520951795932
17179,2020-08-31 14:58:20.936095,2.7520951795932
17180,2020-08-31 14:58:21.290812,2.7520951795932
17181,2020-08-31 14:58:21.625208,2.7520951795932
17182,2020-08-31 14:58:21.946942,2.7520951795932
17183,2020-08-31 14:58:22.267189,2.7520951795932
17184,2020-08-31 14:58:22.527885,2.7520951795932
17185,2020-08-31 14:58:22.781203,2.7520951795932
17186,2020-08-31 14:58:23.076268,2.7520951795932
17187,2020-08-31 14:58:23.451466,2.78735088132923
17188,2020-08-31 14:58:23.756235,2.78735088132923
17189,2020-08-31 14:58:24.096578,2.78735088132923
17190,2020-08-31 14:58:24.463478,2.78735088132923
17191,2020-08-31 14:58:24.800133,2.78735088132923
17192,2020-08-31 14:58:25.143340,2.78735088132923
17193,2020-08-31 14:58:25.459768,2.78735088132923
17194,2020-08-31 14:58:25.780308,2.78735088132923
17195,2020-08-31 14:58:26.084209,2.82256231225797
17196,2020-08-31 14:58:26.434497,2.82256231225797
17197,2020-08-31 14:58:26.768995,2.82256231225797
17198,2020-08-31 14:58:27.081695,2.82256231225797
17199,2020-08-31 14:58:27.486223,2.82256231225797
17200,2020-08-31 14:58:27.867871,2.82256231225797
17201,2020-08-31 14:58:28.202883,2.82256231225797
17202,2020-08-31 14:58:28.443932,2.82256231225797
17203,2020-08-31 14:58:28.820718,2.85772969876025
17204,2020-08-31 14:58:29.091199,2.85772969876025
17205,2020-08-31 14:58:29.359342,2.85772969876025
17206,2020-08-31 14:58:29.656638,2.85772969876025
17207,2020-08-31 14:58:29.997334,2.85772969876025
17208,2020-08-31 14:58:30.362829,2.85772969876025
17209,2020-08-31 14:58:30.791788,2.85772969876025
17210,2020-08-31 14:58:31.203905,2.85772969876025
17211,2020-08-31 14:58:31.546599,2.89807826066081
17212,2020-08-31 14:58:31.843590,2.89807826066081
17213,2020-08-31 14:58:32.223162,2.89807826066081
17214,2020-08-31 14:58:32.546932,2.89807826066081
17215,2020-08-31 14:58:32.822646,2.89807826066081
17216,2020-08-31 14:58:33.157383,2.89807826066081
17217,2020-08-31 14:58:33.441903,2.89807826066081
17218,2020-08-31 14:58:33.839975,2.89807826066081
17219,2020-08-31 14:58:34.114175,2.89807826066081
17220,2020-08-31 14:58:34.431148,2.93836770590917
17221,2020-08-31 14:58:34.781436,2.93836770590917
17222,2020-08-31 14:58:35.120236,2.93836770590917
17223,2020-08-31 14:58:35.453393,2.93836770590917
17224,2020-08-31 14:58:35.855433,2.93836770590917
17225,2020-08-31 14:58:36.143228,2.93836770590917
17226,2020-08-31 14:58:36.473650,2.93836770590917
17227,2020-08-31 14:58:36.745482,2.93836770590917
17228,2020-08-31 14:58:37.053890,2.93836770590917
17229,2020-08-31 14:58:37.446561,2.97859832591023
17230,2020-08-31 14:58:37.778978,2.97859832591023
17231,2020-08-31 14:58:38.127384,2.97859832591023
17232,2020-08-31 14:58:38.547630,2.97859832591023
17233,2020-08-31 14:58:39.054183,2.97859832591023
17234,2020-08-31 14:58:39.444468,2.97859832591023
17235,2020-08-31 14:58:39.850695,2.97859832591023
17236,2020-08-31 14:58:40.191437,2.97859832591023
17237,2020-08-31 14:58:40.544623,2.97859832591023
17238,2020-08-31 14:58:40.829880,2.97859832591023
17239,2020-08-31 14:58:41.087087,3.01877040998968
17240,2020-08-31 14:58:41.378461,3.01877040998968
17241,2020-08-31 14:58:41.750753,3.01877040998968
17242,2020-08-31 14:58:42.159640,3.01877040998968
17243,2020-08-31 14:58:42.536915,3.01877040998968
17244,2020-08-31 14:58:42.907439,3.01877040998968
17245,2020-08-31 14:58:43.169850,3.01877040998968
17246,2020-08-31 14:58:43.446915,3.01877040998968
17247,2020-08-31 14:58:43.664578,3.05888424541494
17248,2020-08-31 14:58:44.011179,3.05888424541494
17249,2020-08-31 14:58:44.353956,3.05888424541494
17250,2020-08-31 14:58:44.666244,3.05888424541494
17251,2020-08-31 14:58:44.942111,3.05888424541494
17252,2020-08-31 14:58:45.272025,3.05888424541494
17253,2020-08-31 14:58:45.622902,3.05888424541494
17254,2020-08-31 14:58:45.995875,3.05888424541494
17255,2020-08-31 14:58:46.366241,3.05888424541494
17256,2020-08-31 14:58:46.760880,3.09894011741456
17257,2020-08-31 14:58:47.080008,3.09894011741456
17258,2020-08-31 14:58:47.485354,3.09894011741456
17259,2020-08-31 14:58:47.796174,3.09894011741456
17260,2020-08-31 14:58:48.125850,3.09894011741456
17261,2020-08-31 14:58:48.403592,3.09894011741456
17262,2020-08-31 14:58:48.748654,3.09894011741456
17263,2020-08-31 14:58:49.112238,3.09894011741456
17264,2020-08-31 14:58:49.497769,3.13893830920111
17265,2020-08-31 14:58:49.854063,3.13893830920111
17266,2020-08-31 14:58:50.214072,3.13893830920111
17267,2020-08-31 14:58:50.539955,3.13893830920111
17268,2020-08-31 14:58:50.860878,3.13893830920111
17269,2020-08-31 14:58:51.192041,3.13893830920111
17270,2020-08-31 14:58:51.522820,3.13893830920111
17271,2020-08-31 14:58:51.862149,3.13893830920111
17272,2020-08-31 14:58:52.143402,3.13893830920111
17273,2020-08-31 14:58:52.440055,3.17887910212653
17274,2020-08-31 14:58:52.761035,3.17887910212653
17275,2020-08-31 14:58:53.063168,3.17887910212653
17276,2020-08-31 14:58:53.380169,3.17887910212653
17277,2020-08-31 14:58:53.712846,3.17887910212653
17278,2020-08-31 14:58:54.031725,3.17887910212653
17279,2020-08-31 14:58:54.375519,3.17887910212653
17280,2020-08-31 14:58:54.637220,3.17887910212653
17281,2020-08-31 14:58:54.916172,3.21876277560395
17282,2020-08-31 14:58:55.210069,3.21876277560395
17283,2020-08-31 14:58:55.524406,3.21876277560395
17284,2020-08-31 14:58:55.882131,3.21876277560395
17285,2020-08-31 14:58:56.262695,3.21876277560395
17286,2020-08-31 14:58:56.532370,3.21876277560395
17287,2020-08-31 14:58:56.779453,3.21876277560395
17288,2020-08-31 14:58:57.117797,3.21876277560395
17289,2020-08-31 14:58:57.380535,3.21876277560395
17290,2020-08-31 14:58:57.754142,3.25858960708447
17291,2020-08-31 14:58:58.026009,3.25858960708447
17292,2020-08-31 14:58:58.344376,3.25858960708447
17293,2020-08-31 14:58:58.691689,3.25858960708447
17294,2020-08-31 14:58:59.063652,3.25858960708447
17295,2020-08-31 14:58:59.396912,3.25858960708447
17296,2020-08-31 14:58:59.750312,3.25858960708447
17297,2020-08-31 14:59:00.103417,3.25858960708447
17298,2020-08-31 14:59:00.417783,3.25858960708447
17299,2020-08-31 14:59:00.762442,3.26614595743369
17300,2020-08-31 14:59:01.135371,3.26614595743369
17301,2020-08-31 14:59:01.481757,3.26614595743369
17302,2020-08-31 14:59:01.771284,3.26614595743369
17303,2020-08-31 14:59:02.024753,3.26614595743369
17304,2020-08-31 14:59:02.398537,3.26614595743369
17305,2020-08-31 14:59:02.792682,3.26614595743369
17306,2020-08-31 14:59:03.112866,3.26614595743369
17307,2020-08-31 14:59:03.553549,3.26614595743369
17308,2020-08-31 14:59:03.869661,3.31855754838516
17309,2020-08-31 14:59:04.157944,3.31855754838516
17310,2020-08-31 14:59:04.453039,3.31855754838516
17311,2020-08-31 14:59:04.788870,3.31855754838516
17312,2020-08-31 14:59:05.040590,3.31855754838516
17313,2020-08-31 14:59:05.330542,3.31855754838516
17314,2020-08-31 14:59:05.658714,3.31855754838516
17315,2020-08-31 14:59:05.986407,3.31855754838516
17316,2020-08-31 14:59:06.324122,3.38320606338094
17317,2020-08-31 14:59:06.594801,3.38320606338094
17318,2020-08-31 14:59:06.922692,3.38320606338094
17319,2020-08-31 14:59:07.270493,3.38320606338094
17320,2020-08-31 14:59:07.635230,3.38320606338094
17321,2020-08-31 14:59:07.981530,3.38320606338094
17322,2020-08-31 14:59:08.364302,3.38320606338094
17323,2020-08-31 14:59:08.788057,3.46609518167836
17324,2020-08-31 14:59:09.139059,3.46609518167836
17325,2020-08-31 14:59:09.443979,3.46609518167836
17326,2020-08-31 14:59:09.757363,3.46609518167836
17327,2020-08-31 14:59:10.143181,3.46609518167836
17328,2020-08-31 14:59:10.406682,3.46609518167836
17329,2020-08-31 14:59:10.703179,3.46609518167836
17330,2020-08-31 14:59:10.941331,3.46609518167836
17331,2020-08-31 14:59:11.201127,3.46609518167836
17332,2020-08-31 14:59:11.579248,3.46609518167836
17333,2020-08-31 14:59:11.910887,3.54888732969148
17334,2020-08-31 14:59:12.253575,3.54888732969148
17335,2020-08-31 14:59:12.587121,3.54888732969148
17336,2020-08-31 14:59:12.824075,3.54888732969148
17337,2020-08-31 14:59:13.100155,3.54888732969148
17338,2020-08-31 14:59:13.339834,3.54888732969148
17339,2020-08-31 14:59:13.605751,3.54888732969148
17340,2020-08-31 14:59:13.890473,3.54888732969148
17341,2020-08-31 14:59:14.149442,3.54888732969148
17342,2020-08-31 14:59:14.437586,3.54888732969148
17343,2020-08-31 14:59:14.692570,3.63158271040736
17344,2020-08-31 14:59:15.037024,3.63158271040736
17345,2020-08-31 14:59:15.408078,3.63158271040736
17346,2020-08-31 14:59:15.740566,3.63158271040736
17347,2020-08-31 14:59:16.050223,3.63158271040736
17348,2020-08-31 14:59:16.325972,3.63158271040736
17349,2020-08-31 14:59:16.603543,3.63158271040736
17350,2020-08-31 14:59:16.867153,3.63158271040736
17351,2020-08-31 14:59:17.214647,3.63158271040736
17352,2020-08-31 14:59:17.462592,3.71418152453151
17353,2020-08-31 14:59:17.786734,3.71418152453151
17354,2020-08-31 14:59:18.090528,3.71418152453151
17355,2020-08-31 14:59:18.419602,3.71418152453151
17356,2020-08-31 14:59:18.660080,3.71418152453151
17357,2020-08-31 14:59:18.961231,3.71418152453151
17358,2020-08-31 14:59:19.311217,3.71418152453151
17359,2020-08-31 14:59:19.670982,3.71418152453151
17360,2020-08-31 14:59:19.929331,3.71418152453151
17361,2020-08-31 14:59:20.308998,3.78395881130903
17362,2020-08-31 14:59:20.573318,3.78395881130903
17363,2020-08-31 14:59:20.827632,3.78395881130903
17364,2020-08-31 14:59:21.195732,3.78395881130903
17365,2020-08-31 14:59:21.543512,3.78395881130903
17366,2020-08-31 14:59:21.886846,3.78395881130903
17367,2020-08-31 14:59:22.247902,3.78395881130903
17368,2020-08-31 14:59:22.525358,3.78395881130903
17369,2020-08-31 14:59:22.885052,3.78395881130903
17370,2020-08-31 14:59:23.160308,3.78395881130903
17371,2020-08-31 14:59:23.445495,3.85364483974344
17372,2020-08-31 14:59:23.713249,3.85364483974344
17373,2020-08-31 14:59:24.049220,3.85364483974344
17374,2020-08-31 14:59:24.345759,3.85364483974344
17375,2020-08-31 14:59:24.675707,3.85364483974344
17376,2020-08-31 14:59:24.948314,3.85364483974344
17377,2020-08-31 14:59:25.216515,3.85364483974344
17378,2020-08-31 14:59:25.454884,3.85364483974344
17379,2020-08-31 14:59:25.745300,3.85364483974344
17380,2020-08-31 14:59:26.016361,3.85364483974344
17381,2020-08-31 14:59:26.322758,3.85364483974344
17382,2020-08-31 14:59:26.629570,3.92323979216113
17383,2020-08-31 14:59:26.869798,3.92323979216113
17384,2020-08-31 14:59:27.118906,3.92323979216113
17385,2020-08-31 14:59:27.350119,3.92323979216113
17386,2020-08-31 14:59:27.670823,3.92323979216113
17387,2020-08-31 14:59:27.990700,3.92323979216113
17388,2020-08-31 14:59:28.320541,3.92323979216113
17389,2020-08-31 14:59:28.578330,3.92323979216113
17390,2020-08-31 14:59:28.878797,3.92323979216113
17391,2020-08-31 14:59:29.229824,3.92323979216113
17392,2020-08-31 14:59:29.522078,3.99274384948174
17393,2020-08-31 14:59:29.889758,3.99274384948174
17394,2020-08-31 14:59:30.192348,3.99274384948174
17395,2020-08-31 14:59:30.543013,3.99274384948174
17396,2020-08-31 14:59:30.915326,3.99274384948174
17397,2020-08-31 14:59:31.279282,3.99274384948174
17398,2020-08-31 14:59:31.605091,3.99274384948174
17399,2020-08-31 14:59:31.913140,3.99274384948174
17400,2020-08-31 14:59:32.215754,4.06215719125041
17401,2020-08-31 14:59:32.621773,4.06215719125041
17402,2020-08-31 14:59:32.958425,4.06215719125041
17403,2020-08-31 14:59:33.241618,4.06215719125041
17404,2020-08-31 14:59:33.522722,4.06215719125041
17405,2020-08-31 14:59:33.788042,4.06215719125041
17406,2020-08-31 14:59:34.015158,4.06215719125041
17407,2020-08-31 14:59:34.378050,4.06215719125041
17408,2020-08-31 14:59:34.654286,4.13147999566881
17409,2020-08-31 14:59:34.962968,4.13147999566881
17410,2020-08-31 14:59:35.276994,4.13147999566881
17411,2020-08-31 14:59:35.588578,4.13147999566881
17412,2020-08-31 14:59:35.938425,4.13147999566881
17413,2020-08-31 14:59:36.314548,4.13147999566881
17414,2020-08-31 14:59:36.613584,4.13147999566881
17415,2020-08-31 14:59:36.853170,4.13147999566881
17416,2020-08-31 14:59:37.099504,4.13147999566881
17417,2020-08-31 14:59:37.397852,4.20071243962524
17418,2020-08-31 14:59:37.689788,4.20071243962524
17419,2020-08-31 14:59:38.044919,4.20071243962524
17420,2020-08-31 14:59:38.368315,4.20071243962524
17421,2020-08-31 14:59:38.656226,4.20071243962524
17422,2020-08-31 14:59:38.954403,4.20071243962524
17423,2020-08-31 14:59:39.304403,4.20071243962524
17424,2020-08-31 14:59:39.650805,4.20071243962524
17425,2020-08-31 14:59:40.000761,4.26985469872365
17426,2020-08-31 14:59:40.288413,4.26985469872365
17427,2020-08-31 14:59:40.578737,4.26985469872365
17428,2020-08-31 14:59:40.927759,4.26985469872365
17429,2020-08-31 14:59:41.244614,4.26985469872365
17430,2020-08-31 14:59:41.568647,4.26985469872365
17431,2020-08-31 14:59:41.879796,4.26985469872365
17432,2020-08-31 14:59:42.170808,4.26985469872365
17433,2020-08-31 14:59:42.585786,4.34699106429377
17434,2020-08-31 14:59:42.875989,4.34699106429377
17435,2020-08-31 14:59:43.197048,4.34699106429377
17436,2020-08-31 14:59:43.580912,4.34699106429377
17437,2020-08-31 14:59:43.927415,4.34699106429377
17438,2020-08-31 14:59:44.248277,4.34699106429377
17439,2020-08-31 14:59:44.501647,4.34699106429377
17440,2020-08-31 14:59:44.811922,4.34699106429377
17441,2020-08-31 14:59:45.138270,4.34699106429377
17442,2020-08-31 14:59:45.409430,4.34699106429377
17443,2020-08-31 14:59:45.765572,4.42402943090549
17444,2020-08-31 14:59:46.044060,4.42402943090549
17445,2020-08-31 14:59:46.387831,4.42402943090549
17446,2020-08-31 14:59:46.717152,4.42402943090549
17447,2020-08-31 14:59:46.998565,4.42402943090549
17448,2020-08-31 14:59:47.271565,4.42402943090549
17449,2020-08-31 14:59:47.642329,4.42402943090549
17450,2020-08-31 14:59:47.985089,4.42402943090549
17451,2020-08-31 14:59:48.247775,4.42402943090549
17452,2020-08-31 14:59:48.485787,4.5009699832457
17453,2020-08-31 14:59:48.794759,4.5009699832457
17454,2020-08-31 14:59:49.081423,4.5009699832457
17455,2020-08-31 14:59:49.383139,4.5009699832457
17456,2020-08-31 14:59:49.701262,4.5009699832457
17457,2020-08-31 14:59:50.023609,4.5009699832457
17458,2020-08-31 14:59:50.260663,4.5009699832457
17459,2020-08-31 14:59:50.594822,4.5009699832457
17460,2020-08-31 14:59:50.857684,4.5009699832457
17461,2020-08-31 14:59:51.166074,4.57781290457548
17462,2020-08-31 14:59:51.545984,4.57781290457548
17463,2020-08-31 14:59:51.895756,4.57781290457548
17464,2020-08-31 14:59:52.182804,4.57781290457548
17465,2020-08-31 14:59:52.551811,4.57781290457548
17466,2020-08-31 14:59:52.782669,4.57781290457548
17467,2020-08-31 14:59:53.172000,4.57781290457548
17468,2020-08-31 14:59:53.507160,4.57781290457548
17469,2020-08-31 14:59:53.781330,4.57781290457548
17470,2020-08-31 14:59:54.095558,4.65455837676353
17471,2020-08-31 14:59:54.347864,4.65455837676353
17472,2020-08-31 14:59:54.591475,4.65455837676353
17473,2020-08-31 14:59:54.865943,4.65455837676353
17474,2020-08-31 14:59:55.149884,4.65455837676353
17475,2020-08-31 14:59:55.493784,4.65455837676353
17476,2020-08-31 14:59:55.789982,4.65455837676353
17477,2020-08-31 14:59:56.089108,4.65455837676353
17478,2020-08-31 14:59:56.433663,4.65455837676353
17479,2020-08-31 14:59:56.787972,4.73120658031843
17480,2020-08-31 14:59:57.077544,4.73120658031843
17481,2020-08-31 14:59:57.412928,4.73120658031843
17482,2020-08-31 14:59:57.779578,4.73120658031843
17483,2020-08-31 14:59:58.105619,4.73120658031843
17484,2020-08-31 14:59:58.415436,4.73120658031843
17485,2020-08-31 14:59:58.794819,4.73120658031843
17486,2020-08-31 14:59:59.141562,4.73120658031843
17487,2020-08-31 14:59:59.367098,4.73120658031843
17488,2020-08-31 14:59:59.742320,4.80775769441983
17489,2020-08-31 15:00:00.031979,4.80775769441983
17490,2020-08-31 15:00:00.297347,4.80775769441983
17491,2020-08-31 15:00:00.675732,4.80775769441983
17492,2020-08-31 15:00:00.992678,4.80775769441983
17493,2020-08-31 15:00:01.330443,4.80775769441983
17494,2020-08-31 15:00:01.690079,4.80775769441983
17495,2020-08-31 15:00:02.092612,4.80775769441983
17496,2020-08-31 15:00:02.396049,4.8842118969486
17497,2020-08-31 15:00:02.663915,4.8842118969486
17498,2020-08-31 15:00:02.952004,4.8842118969486
17499,2020-08-31 15:00:03.255250,4.8842118969486
17500,2020-08-31 15:00:03.528256,4.8842118969486
17501,2020-08-31 15:00:03.905989,4.8842118969486
17502,2020-08-31 15:00:04.240229,4.8842118969486
17503,2020-08-31 15:00:04.546671,4.8842118969486
17504,2020-08-31 15:00:04.801968,4.8842118969486
17505,2020-08-31 15:00:05.144627,4.8842118969486
17506,2020-08-31 15:00:05.516465,4.96056936451589
17507,2020-08-31 15:00:05.820862,4.96056936451589
17508,2020-08-31 15:00:06.232671,4.96056936451589
17509,2020-08-31 15:00:06.548460,4.96056936451589
17510,2020-08-31 15:00:06.843224,4.96056936451589
17511,2020-08-31 15:00:07.174043,4.96056936451589
17512,2020-08-31 15:00:07.536677,4.96056936451589
17513,2020-08-31 15:00:07.892904,4.96056936451589
17514,2020-08-31 15:00:08.135365,4.96056936451589
17515,2020-08-31 15:00:08.401026,4.84800956388756
17516,2020-08-31 15:00:08.790464,4.84800956388756
17517,2020-08-31 15:00:09.119339,4.84800956388756
17518,2020-08-31 15:00:09.460907,4.84800956388756
17519,2020-08-31 15:00:09.816484,4.84800956388756
17520,2020-08-31 15:00:10.131933,4.84800956388756
17521,2020-08-31 15:00:10.523235,4.84800956388756
17522,2020-08-31 15:00:10.794517,4.7357946892589
17523,2020-08-31 15:00:11.203680,4.7357946892589
17524,2020-08-31 15:00:11.513022,4.7357946892589
17525,2020-08-31 15:00:11.833471,4.7357946892589
17526,2020-08-31 15:00:12.213646,4.7357946892589
17527,2020-08-31 15:00:12.523661,4.7357946892589
17528,2020-08-31 15:00:12.771113,4.7357946892589
17529,2020-08-31 15:00:13.062179,4.7357946892589
17530,2020-08-31 15:00:13.410226,4.7357946892589
17531,2020-08-31 15:00:13.721730,4.62392083159064
17532,2020-08-31 15:00:14.012352,4.62392083159064
17533,2020-08-31 15:00:14.292421,4.62392083159064
17534,2020-08-31 15:00:14.686900,4.62392083159064
17535,2020-08-31 15:00:15.067667,4.62392083159064
17536,2020-08-31 15:00:15.286736,4.62392083159064
17537,2020-08-31 15:00:15.567255,4.62392083159064
17538,2020-08-31 15:00:15.825106,4.62392083159064
17539,2020-08-31 15:00:16.277154,4.50935958432623
17540,2020-08-31 15:00:16.601428,4.50935958432623
