iteration,timestamp,T7
17541,2020-08-31 15:00:16.893110,4.50935958432623
17542,2020-08-31 15:00:17.238281,4.50935958432623
17543,2020-08-31 15:00:17.568156,4.50935958432623
17544,2020-08-31 15:00:17.855208,4.50935958432623
17545,2020-08-31 15:00:18.162878,4.50935958432623
17546,2020-08-31 15:00:18.543423,4.50935958432623
17547,2020-08-31 15:00:18.869332,4.50935958432623
17548,2020-08-31 15:00:19.122087,4.50935958432623
17549,2020-08-31 15:00:19.461000,4.3951349443799
17550,2020-08-31 15:00:19.847914,4.3951349443799
17551,2020-08-31 15:00:20.182242,4.3951349443799
17552,2020-08-31 15:00:20.483557,4.3951349443799
17553,2020-08-31 15:00:20.836664,4.3951349443799
17554,2020-08-31 15:00:21.126428,4.3951349443799
17555,2020-08-31 15:00:21.397356,4.3951349443799
17556,2020-08-31 15:00:21.741746,4.3951349443799
17557,2020-08-31 15:00:22.073310,4.28124340136401
17558,2020-08-31 15:00:22.403975,4.28124340136401
17559,2020-08-31 15:00:22.724828,4.28124340136401
17560,2020-08-31 15:00:23.007297,4.28124340136401
17561,2020-08-31 15:00:23.335501,4.28124340136401
17562,2020-08-31 15:00:23.668843,4.28124340136401
17563,2020-08-31 15:00:23.972132,4.28124340136401
17564,2020-08-31 15:00:24.248654,4.28124340136401
17565,2020-08-31 15:00:24.552814,4.28124340136401
17566,2020-08-31 15:00:24.892801,4.16768154274379
17567,2020-08-31 15:00:25.182693,4.16768154274379
17568,2020-08-31 15:00:25.457457,4.16768154274379
17569,2020-08-31 15:00:25.781206,4.16768154274379
17570,2020-08-31 15:00:26.238430,4.16768154274379
17571,2020-08-31 15:00:26.601617,4.16768154274379
17572,2020-08-31 15:00:26.951928,4.16768154274379
17573,2020-08-31 15:00:27.218595,4.16768154274379
17574,2020-08-31 15:00:27.552924,4.05444604876502
17575,2020-08-31 15:00:27.872011,4.05444604876502
17576,2020-08-31 15:00:28.237933,4.05444604876502
17577,2020-08-31 15:00:28.552449,4.05444604876502
17578,2020-08-31 15:00:28.812411,4.05444604876502
17579,2020-08-31 15:00:29.068794,4.05444604876502
17580,2020-08-31 15:00:29.475210,4.05444604876502
17581,2020-08-31 15:00:29.777067,4.05444604876502
17582,2020-08-31 15:00:30.100200,4.05444604876502
17583,2020-08-31 15:00:30.403566,3.94153368786863
17584,2020-08-31 15:00:30.748207,3.94153368786863
17585,2020-08-31 15:00:31.082191,3.94153368786863
17586,2020-08-31 15:00:31.318728,3.94153368786863
17587,2020-08-31 15:00:31.618437,3.94153368786863
17588,2020-08-31 15:00:31.890884,3.94153368786863
17589,2020-08-31 15:00:32.154639,3.94153368786863
17590,2020-08-31 15:00:32.403348,3.94153368786863
17591,2020-08-31 15:00:32.695836,3.94153368786863
17592,2020-08-31 15:00:33.029748,3.94153368786863
17593,2020-08-31 15:00:33.312725,3.82894131252758
17594,2020-08-31 15:00:33.546911,3.82894131252758
17595,2020-08-31 15:00:33.910777,3.82894131252758
17596,2020-08-31 15:00:34.212450,3.82894131252758
17597,2020-08-31 15:00:34.446465,3.82894131252758
17598,2020-08-31 15:00:34.685664,3.82894131252758
17599,2020-08-31 15:00:34.982667,3.82894131252758
17600,2020-08-31 15:00:35.357077,3.82894131252758
17601,2020-08-31 15:00:35.713946,3.82894131252758
17602,2020-08-31 15:00:36.060693,3.71666585545276
17603,2020-08-31 15:00:36.388349,3.71666585545276
17604,2020-08-31 15:00:36.780769,3.71666585545276
17605,2020-08-31 15:00:37.136996,3.71666585545276
17606,2020-08-31 15:00:37.426185,3.71666585545276
17607,2020-08-31 15:00:37.861898,3.71666585545276
17608,2020-08-31 15:00:38.198165,3.71666585545276
17609,2020-08-31 15:00:38.572967,3.71666585545276
17610,2020-08-31 15:00:38.981350,3.71666585545276
17611,2020-08-31 15:00:39.327691,3.60470432612384
17612,2020-08-31 15:00:39.606476,3.60470432612384
17613,2020-08-31 15:00:39.874841,3.60470432612384
17614,2020-08-31 15:00:40.204930,3.60470432612384
17615,2020-08-31 15:00:40.556403,3.60470432612384
17616,2020-08-31 15:00:40.869726,3.60470432612384
17617,2020-08-31 15:00:41.145841,3.60470432612384
17618,2020-08-31 15:00:41.464733,3.60470432612384
17619,2020-08-31 15:00:41.843159,3.49305380760812
17620,2020-08-31 15:00:42.159492,3.49305380760812
17621,2020-08-31 15:00:42.473958,3.49305380760812
17622,2020-08-31 15:00:42.798156,3.49305380760812
17623,2020-08-31 15:00:43.120225,3.49305380760812
17624,2020-08-31 15:00:43.439375,3.49305380760812
17625,2020-08-31 15:00:43.864379,3.49305380760812
17626,2020-08-31 15:00:44.183315,3.49305380760812
17627,2020-08-31 15:00:44.562289,3.49305380760812
17628,2020-08-31 15:00:44.849945,3.38171145363638
17629,2020-08-31 15:00:45.176126,3.38171145363638
17630,2020-08-31 15:00:45.429575,3.38171145363638
17631,2020-08-31 15:00:45.787941,3.38171145363638
17632,2020-08-31 15:00:46.113567,3.38171145363638
17633,2020-08-31 15:00:46.517412,3.38171145363638
17634,2020-08-31 15:00:46.865641,3.38171145363638
17635,2020-08-31 15:00:47.145866,3.38171145363638
17636,2020-08-31 15:00:47.450414,3.2706744859093
17637,2020-08-31 15:00:47.748089,3.2706744859093
17638,2020-08-31 15:00:48.063540,3.2706744859093
17639,2020-08-31 15:00:48.317958,3.2706744859093
17640,2020-08-31 15:00:48.614408,3.2706744859093
17641,2020-08-31 15:00:48.921778,3.2706744859093
17642,2020-08-31 15:00:49.281790,3.2706744859093
17643,2020-08-31 15:00:49.663972,3.2706744859093
17644,2020-08-31 15:00:49.951506,3.2706744859093
17645,2020-08-31 15:00:50.192000,3.17436724124724
17646,2020-08-31 15:00:50.456563,3.17436724124724
17647,2020-08-31 15:00:50.771842,3.17436724124724
17648,2020-08-31 15:00:51.105115,3.17436724124724
17649,2020-08-31 15:00:51.480119,3.17436724124724
17650,2020-08-31 15:00:51.746117,3.17436724124724
17651,2020-08-31 15:00:52.007976,3.17436724124724
17652,2020-08-31 15:00:52.323661,3.17436724124724
17653,2020-08-31 15:00:52.661471,3.17436724124724
17654,2020-08-31 15:00:53.073168,3.07833767398327
17655,2020-08-31 15:00:53.375303,3.07833767398327
17656,2020-08-31 15:00:53.653612,3.07833767398327
17657,2020-08-31 15:00:53.932224,3.07833767398327
17658,2020-08-31 15:00:54.250238,3.07833767398327
17659,2020-08-31 15:00:54.490482,3.07833767398327
17660,2020-08-31 15:00:54.840637,3.07833767398327
17661,2020-08-31 15:00:55.178985,3.07833767398327
17662,2020-08-31 15:00:55.488918,2.98258312800107
17663,2020-08-31 15:00:55.752240,2.98258312800107
17664,2020-08-31 15:00:56.045276,2.98258312800107
17665,2020-08-31 15:00:56.378575,2.98258312800107
17666,2020-08-31 15:00:56.738434,2.98258312800107
17667,2020-08-31 15:00:56.961429,2.98258312800107
17668,2020-08-31 15:00:57.241606,2.98258312800107
17669,2020-08-31 15:00:57.585145,2.98258312800107
17670,2020-08-31 15:00:57.891681,2.98258312800107
17671,2020-08-31 15:00:58.254025,2.88710100599316
17672,2020-08-31 15:00:58.570001,2.88710100599316
17673,2020-08-31 15:00:58.866199,2.88710100599316
17674,2020-08-31 15:00:59.159367,2.88710100599316
17675,2020-08-31 15:00:59.482300,2.88710100599316
17676,2020-08-31 15:00:59.781192,2.88710100599316
17677,2020-08-31 15:01:00.101423,2.88710100599316
17678,2020-08-31 15:01:00.377302,2.88710100599316
17679,2020-08-31 15:01:00.672107,2.88710100599316
17680,2020-08-31 15:01:01.042333,2.88710100599316
17681,2020-08-31 15:01:01.303759,2.79188876743609
17682,2020-08-31 15:01:01.679220,2.79188876743609
17683,2020-08-31 15:01:01.948659,2.79188876743609
17684,2020-08-31 15:01:02.277967,2.79188876743609
17685,2020-08-31 15:01:02.667117,2.79188876743609
17686,2020-08-31 15:01:02.959542,2.79188876743609
17687,2020-08-31 15:01:03.259898,2.79188876743609
17688,2020-08-31 15:01:03.548898,2.79188876743609
17689,2020-08-31 15:01:03.930455,2.79188876743609
17690,2020-08-31 15:01:04.209407,2.69694392669506
17691,2020-08-31 15:01:04.532715,2.69694392669506
17692,2020-08-31 15:01:04.865211,2.69694392669506
17693,2020-08-31 15:01:05.181628,2.69694392669506
17694,2020-08-31 15:01:05.509768,2.69694392669506
17695,2020-08-31 15:01:05.860335,2.69694392669506
17696,2020-08-31 15:01:06.192970,2.69694392669506
17697,2020-08-31 15:01:06.560562,2.69694392669506
17698,2020-08-31 15:01:06.879030,2.69694392669506
17699,2020-08-31 15:01:07.146423,2.69694392669506
17700,2020-08-31 15:01:07.441327,2.60226405124806
17701,2020-08-31 15:01:07.751143,2.60226405124806
17702,2020-08-31 15:01:07.999838,2.60226405124806
17703,2020-08-31 15:01:08.330195,2.60226405124806
17704,2020-08-31 15:01:08.579569,2.60226405124806
17705,2020-08-31 15:01:08.846886,2.60226405124806
17706,2020-08-31 15:01:09.174527,2.60226405124806
17707,2020-08-31 15:01:09.494508,2.60226405124806
17708,2020-08-31 15:01:09.831753,2.60226405124806
17709,2020-08-31 15:01:10.165125,2.50784676002073
17710,2020-08-31 15:01:10.488151,2.50784676002073
17711,2020-08-31 15:01:10.841187,2.50784676002073
17712,2020-08-31 15:01:11.164244,2.50784676002073
17713,2020-08-31 15:01:11.514341,2.50784676002073
17714,2020-08-31 15:01:11.902406,2.50784676002073
17715,2020-08-31 15:01:12.159733,2.50784676002073
17716,2020-08-31 15:01:12.500365,2.50784676002073
17717,2020-08-31 15:01:12.837267,2.50784676002073
17718,2020-08-31 15:01:13.164707,2.41368972182383
17719,2020-08-31 15:01:13.450339,2.41368972182383
17720,2020-08-31 15:01:13.788692,2.41368972182383
17721,2020-08-31 15:01:14.126583,2.41368972182383
17722,2020-08-31 15:01:14.512664,2.41368972182383
17723,2020-08-31 15:01:14.848113,2.41368972182383
17724,2020-08-31 15:01:15.076284,2.41368972182383
17725,2020-08-31 15:01:15.372023,2.41368972182383
17726,2020-08-31 15:01:15.752414,2.41368972182383
17727,2020-08-31 15:01:16.117448,2.41368972182383
17728,2020-08-31 15:01:16.413923,2.31979065388661
17729,2020-08-31 15:01:16.712946,2.31979065388661
17730,2020-08-31 15:01:17.036266,2.31979065388661
17731,2020-08-31 15:01:17.375846,2.31979065388661
17732,2020-08-31 15:01:17.652861,2.31979065388661
17733,2020-08-31 15:01:17.989450,2.31979065388661
17734,2020-08-31 15:01:18.248881,2.31979065388661
17735,2020-08-31 15:01:18.533675,2.31979065388661
17736,2020-08-31 15:01:18.950214,2.22614732047963
17737,2020-08-31 15:01:19.222607,2.22614732047963
17738,2020-08-31 15:01:19.497614,2.22614732047963
17739,2020-08-31 15:01:19.779511,2.22614732047963
17740,2020-08-31 15:01:20.063268,2.22614732047963
17741,2020-08-31 15:01:20.383921,2.22614732047963
17742,2020-08-31 15:01:20.664493,2.22614732047963
17743,2020-08-31 15:01:21.008670,2.22614732047963
17744,2020-08-31 15:01:21.302075,2.22614732047963
17745,2020-08-31 15:01:21.557245,2.29286688246404
17746,2020-08-31 15:01:21.871320,2.29286688246404
17747,2020-08-31 15:01:22.120231,2.29286688246404
17748,2020-08-31 15:01:22.465183,2.29286688246404
17749,2020-08-31 15:01:22.791483,2.29286688246404
17750,2020-08-31 15:01:23.098191,2.29286688246404
17751,2020-08-31 15:01:23.393465,2.29286688246404
17752,2020-08-31 15:01:23.649482,2.29286688246404
17753,2020-08-31 15:01:23.972767,2.29286688246404
17754,2020-08-31 15:01:24.409714,2.34686063939557
17755,2020-08-31 15:01:24.761013,2.34686063939557
17756,2020-08-31 15:01:25.112205,2.34686063939557
17757,2020-08-31 15:01:25.381789,2.34686063939557
17758,2020-08-31 15:01:25.705664,2.34686063939557
17759,2020-08-31 15:01:26.056211,2.34686063939557
17760,2020-08-31 15:01:26.420946,2.34686063939557
17761,2020-08-31 15:01:26.770641,2.34686063939557
17762,2020-08-31 15:01:27.047354,2.34686063939557
17763,2020-08-31 15:01:27.303559,2.40075029598009
17764,2020-08-31 15:01:27.651416,2.40075029598009
17765,2020-08-31 15:01:27.914134,2.40075029598009
17766,2020-08-31 15:01:28.230150,2.40075029598009
17767,2020-08-31 15:01:28.576526,2.40075029598009
17768,2020-08-31 15:01:28.883482,2.40075029598009
17769,2020-08-31 15:01:29.211582,2.40075029598009
17770,2020-08-31 15:01:29.508499,2.40075029598009
17771,2020-08-31 15:01:29.755354,2.45453635400092
17772,2020-08-31 15:01:30.075858,2.45453635400092
17773,2020-08-31 15:01:30.400708,2.45453635400092
17774,2020-08-31 15:01:30.723577,2.45453635400092
17775,2020-08-31 15:01:31.049054,2.45453635400092
17776,2020-08-31 15:01:31.385827,2.45453635400092
17777,2020-08-31 15:01:31.694130,2.45453635400092
17778,2020-08-31 15:01:32.035669,2.50821931143527
17779,2020-08-31 15:01:32.328627,2.50821931143527
17780,2020-08-31 15:01:32.629028,2.50821931143527
17781,2020-08-31 15:01:32.948918,2.50821931143527
17782,2020-08-31 15:01:33.222869,2.50821931143527
17783,2020-08-31 15:01:33.642078,2.50821931143527
17784,2020-08-31 15:01:33.923019,2.50821931143527
17785,2020-08-31 15:01:34.242041,2.50821931143527
17786,2020-08-31 15:01:34.605440,2.50821931143527
17787,2020-08-31 15:01:34.885055,2.56179966250755
17788,2020-08-31 15:01:35.251598,2.56179966250755
17789,2020-08-31 15:01:35.600360,2.56179966250755
17790,2020-08-31 15:01:35.981105,2.56179966250755
17791,2020-08-31 15:01:36.330396,2.56179966250755
17792,2020-08-31 15:01:36.650653,2.56179966250755
17793,2020-08-31 15:01:37.005914,2.56179966250755
17794,2020-08-31 15:01:37.373446,2.56179966250755
17795,2020-08-31 15:01:37.701010,2.56179966250755
17796,2020-08-31 15:01:38.028167,2.61527789774138
17797,2020-08-31 15:01:38.392234,2.61527789774138
17798,2020-08-31 15:01:38.701180,2.61527789774138
17799,2020-08-31 15:01:38.944269,2.61527789774138
17800,2020-08-31 15:01:39.283399,2.61527789774138
17801,2020-08-31 15:01:39.584665,2.61527789774138
17802,2020-08-31 15:01:39.890645,2.61527789774138
17803,2020-08-31 15:01:40.145325,2.61527789774138
17804,2020-08-31 15:01:40.403827,2.61527789774138
17805,2020-08-31 15:01:40.738872,2.61527789774138
17806,2020-08-31 15:01:40.998058,2.66865450401021
17807,2020-08-31 15:01:41.347157,2.66865450401021
17808,2020-08-31 15:01:41.696243,2.66865450401021
17809,2020-08-31 15:01:41.973950,2.66865450401021
17810,2020-08-31 15:01:42.327551,2.66865450401021
17811,2020-08-31 15:01:42.695886,2.66865450401021
17812,2020-08-31 15:01:43.022131,2.66865450401021
17813,2020-08-31 15:01:43.293807,2.66865450401021
17814,2020-08-31 15:01:43.632518,2.72192996458672
17815,2020-08-31 15:01:43.988043,2.72192996458672
17816,2020-08-31 15:01:44.284135,2.72192996458672
17817,2020-08-31 15:01:44.572025,2.72192996458672
17818,2020-08-31 15:01:44.945481,2.72192996458672
17819,2020-08-31 15:01:45.205507,2.72192996458672
17820,2020-08-31 15:01:45.462162,2.72192996458672
17821,2020-08-31 15:01:45.814259,2.72192996458672
17822,2020-08-31 15:01:46.157908,2.77510475919101
17823,2020-08-31 15:01:46.486895,2.77510475919101
17824,2020-08-31 15:01:46.762140,2.77510475919101
17825,2020-08-31 15:01:47.090908,2.77510475919101
17826,2020-08-31 15:01:47.403306,2.77510475919101
17827,2020-08-31 15:01:47.747521,2.77510475919101
17828,2020-08-31 15:01:48.073620,2.77510475919101
17829,2020-08-31 15:01:48.371060,2.77510475919101
17830,2020-08-31 15:01:48.779996,2.82817936403755
17831,2020-08-31 15:01:49.117192,2.82817936403755
17832,2020-08-31 15:01:49.487375,2.82817936403755
17833,2020-08-31 15:01:49.822710,2.82817936403755
17834,2020-08-31 15:01:50.205851,2.82817936403755
17835,2020-08-31 15:01:50.496769,2.82817936403755
17836,2020-08-31 15:01:50.803099,2.82817936403755
17837,2020-08-31 15:01:51.186605,2.82817936403755
17838,2020-08-31 15:01:51.509975,2.82817936403755
17839,2020-08-31 15:01:51.818325,2.88115425188111
17840,2020-08-31 15:01:52.183540,2.88115425188111
17841,2020-08-31 15:01:52.460716,2.88115425188111
17842,2020-08-31 15:01:52.712917,2.88115425188111
17843,2020-08-31 15:01:53.064615,2.88115425188111
17844,2020-08-31 15:01:53.321456,2.88115425188111
17845,2020-08-31 15:01:53.620053,2.88115425188111
17846,2020-08-31 15:01:53.956582,2.88115425188111
17847,2020-08-31 15:01:54.236868,2.88115425188111
17848,2020-08-31 15:01:54.536783,2.91058835824821
17849,2020-08-31 15:01:54.792535,2.91058835824821
17850,2020-08-31 15:01:55.131157,2.91058835824821
17851,2020-08-31 15:01:55.454634,2.91058835824821
17852,2020-08-31 15:01:55.777445,2.91058835824821
17853,2020-08-31 15:01:56.121421,2.91058835824821
17854,2020-08-31 15:01:56.481227,2.91058835824821
17855,2020-08-31 15:01:56.770393,2.91058835824821
17856,2020-08-31 15:01:57.101575,2.91058835824821
17857,2020-08-31 15:01:57.405320,2.91058835824821
17858,2020-08-31 15:01:57.673473,2.93657335856921
17859,2020-08-31 15:01:58.001658,2.93657335856921
17860,2020-08-31 15:01:58.287079,2.93657335856921
17861,2020-08-31 15:01:58.540781,2.93657335856921
17862,2020-08-31 15:01:58.885052,2.93657335856921
17863,2020-08-31 15:01:59.223474,2.93657335856921
17864,2020-08-31 15:01:59.549229,2.93657335856921
17865,2020-08-31 15:01:59.929328,2.93657335856921
17866,2020-08-31 15:02:00.296061,2.93657335856921
17867,2020-08-31 15:02:00.672499,2.93657335856921
17868,2020-08-31 15:02:00.993151,2.93657335856921
17869,2020-08-31 15:02:01.285737,2.93657335856921
17870,2020-08-31 15:02:01.592262,2.93657335856921
17871,2020-08-31 15:02:01.927652,2.93657335856921
17872,2020-08-31 15:02:02.242463,2.93657335856921
17873,2020-08-31 15:02:02.643818,2.93657335856921
17874,2020-08-31 15:02:03.019521,2.93657335856921
17875,2020-08-31 15:02:03.350633,2.93657335856921
17876,2020-08-31 15:02:03.661634,2.93657335856921
17877,2020-08-31 15:02:03.894144,2.93657335856921
17878,2020-08-31 15:02:04.220789,2.9975995771224
17879,2020-08-31 15:02:04.508848,2.9975995771224
17880,2020-08-31 15:02:04.857345,2.9975995771224
17881,2020-08-31 15:02:05.231705,2.9975995771224
17882,2020-08-31 15:02:05.563509,2.9975995771224
17883,2020-08-31 15:02:05.890786,2.9975995771224
17884,2020-08-31 15:02:06.301497,2.9975995771224
17885,2020-08-31 15:02:06.590547,2.9975995771224
17886,2020-08-31 15:02:06.904363,3.06185681194712
17887,2020-08-31 15:02:07.238246,3.06185681194712
17888,2020-08-31 15:02:07.591374,3.06185681194712
17889,2020-08-31 15:02:07.949045,3.06185681194712
17890,2020-08-31 15:02:08.299817,3.06185681194712
17891,2020-08-31 15:02:08.625455,3.06185681194712
17892,2020-08-31 15:02:08.944512,3.06185681194712
17893,2020-08-31 15:02:09.310991,3.06185681194712
17894,2020-08-31 15:02:09.648052,3.06185681194712
17895,2020-08-31 15:02:09.903942,3.12600134449592
17896,2020-08-31 15:02:10.184218,3.12600134449592
17897,2020-08-31 15:02:10.501735,3.12600134449592
17898,2020-08-31 15:02:10.819522,3.12600134449592
17899,2020-08-31 15:02:11.176968,3.12600134449592
17900,2020-08-31 15:02:11.455698,3.12600134449592
17901,2020-08-31 15:02:11.799764,3.12600134449592
17902,2020-08-31 15:02:12.112645,3.12600134449592
17903,2020-08-31 15:02:12.390843,3.12600134449592
17904,2020-08-31 15:02:12.735005,3.19003367562739
17905,2020-08-31 15:02:13.024228,3.19003367562739
17906,2020-08-31 15:02:13.308907,3.19003367562739
17907,2020-08-31 15:02:13.702454,3.19003367562739
17908,2020-08-31 15:02:14.021532,3.19003367562739
17909,2020-08-31 15:02:14.289262,3.19003367562739
17910,2020-08-31 15:02:14.631311,3.19003367562739
17911,2020-08-31 15:02:14.937936,3.19003367562739
17912,2020-08-31 15:02:15.247845,3.19003367562739
17913,2020-08-31 15:02:15.589592,3.19003367562739
17914,2020-08-31 15:02:15.868864,3.19003367562739
17915,2020-08-31 15:02:16.151557,3.25395430242916
17916,2020-08-31 15:02:16.448847,3.25395430242916
17917,2020-08-31 15:02:16.769990,3.25395430242916
17918,2020-08-31 15:02:17.075777,3.25395430242916
17919,2020-08-31 15:02:17.326966,3.25395430242916
17920,2020-08-31 15:02:17.631549,3.25395430242916
17921,2020-08-31 15:02:17.875993,3.25395430242916
17922,2020-08-31 15:02:18.166001,3.25395430242916
17923,2020-08-31 15:02:18.478565,3.25395430242916
17924,2020-08-31 15:02:18.796617,3.25395430242916
17925,2020-08-31 15:02:19.147996,3.25395430242916
17926,2020-08-31 15:02:19.505782,3.31776371827308
17927,2020-08-31 15:02:19.780939,3.31776371827308
17928,2020-08-31 15:02:20.213366,3.31776371827308
17929,2020-08-31 15:02:20.576243,3.31776371827308
17930,2020-08-31 15:02:20.802082,3.31776371827308
17931,2020-08-31 15:02:21.133467,3.31776371827308
17932,2020-08-31 15:02:21.477876,3.31776371827308
17933,2020-08-31 15:02:21.829790,3.31776371827308
17934,2020-08-31 15:02:22.174167,3.38146241286883
17935,2020-08-31 15:02:22.542302,3.38146241286883
17936,2020-08-31 15:02:22.893865,3.38146241286883
17937,2020-08-31 15:02:23.266745,3.38146241286883
17938,2020-08-31 15:02:23.536674,3.38146241286883
17939,2020-08-31 15:02:23.884755,3.38146241286883
17940,2020-08-31 15:02:24.246826,3.38146241286883
17941,2020-08-31 15:02:24.536422,3.38146241286883
17942,2020-08-31 15:02:24.899297,3.44505087231607
17943,2020-08-31 15:02:25.247815,3.44505087231607
17944,2020-08-31 15:02:25.525002,3.44505087231607
17945,2020-08-31 15:02:25.894507,3.44505087231607
17946,2020-08-31 15:02:26.179206,3.44505087231607
17947,2020-08-31 15:02:26.427266,3.44505087231607
17948,2020-08-31 15:02:26.699926,3.44505087231607
17949,2020-08-31 15:02:26.926492,3.44505087231607
17950,2020-08-31 15:02:27.254281,3.44505087231607
17951,2020-08-31 15:02:27.602862,3.44505087231607
17952,2020-08-31 15:02:27.929335,3.44505087231607
17953,2020-08-31 15:02:28.276096,3.50852957915514
17954,2020-08-31 15:02:28.539761,3.50852957915514
17955,2020-08-31 15:02:28.891658,3.50852957915514
17956,2020-08-31 15:02:29.188807,3.50852957915514
17957,2020-08-31 15:02:29.512532,3.50852957915514
17958,2020-08-31 15:02:29.850559,3.50852957915514
17959,2020-08-31 15:02:30.215477,3.50852957915514
17960,2020-08-31 15:02:30.591447,3.57189901241621
17961,2020-08-31 15:02:30.932454,3.57189901241621
17962,2020-08-31 15:02:31.198812,3.57189901241621
17963,2020-08-31 15:02:31.547725,3.57189901241621
17964,2020-08-31 15:02:31.885199,3.57189901241621
17965,2020-08-31 15:02:32.241257,3.57189901241621
17966,2020-08-31 15:02:32.517845,3.57189901241621
17967,2020-08-31 15:02:32.801487,3.57189901241621
17968,2020-08-31 15:02:33.194177,3.63389443496223
17969,2020-08-31 15:02:33.563209,3.63389443496223
17970,2020-08-31 15:02:33.854239,3.63389443496223
17971,2020-08-31 15:02:34.133625,3.63389443496223
17972,2020-08-31 15:02:34.475704,3.63389443496223
17973,2020-08-31 15:02:34.802615,3.63389443496223
17974,2020-08-31 15:02:35.159884,3.63389443496223
17975,2020-08-31 15:02:35.481482,3.63389443496223
17976,2020-08-31 15:02:35.827993,3.63389443496223
17977,2020-08-31 15:02:36.212856,3.63577117714118
17978,2020-08-31 15:02:36.534554,3.63577117714118
17979,2020-08-31 15:02:36.863879,3.63577117714118
17980,2020-08-31 15:02:37.200180,3.63577117714118
17981,2020-08-31 15:02:37.562006,3.63577117714118
17982,2020-08-31 15:02:37.813446,3.63577117714118
17983,2020-08-31 15:02:38.099062,3.63577117714118
17984,2020-08-31 15:02:38.449882,3.72588292304292
17985,2020-08-31 15:02:38.741003,3.72588292304292
17986,2020-08-31 15:02:39.102049,3.72588292304292
17987,2020-08-31 15:02:39.445500,3.72588292304292
17988,2020-08-31 15:02:39.786296,3.72588292304292
17989,2020-08-31 15:02:40.112133,3.72588292304292
17990,2020-08-31 15:02:40.478735,3.72588292304292
17991,2020-08-31 15:02:40.773368,3.72588292304292
17992,2020-08-31 15:02:41.067728,3.85015687676056
17993,2020-08-31 15:02:41.413064,3.85015687676056
17994,2020-08-31 15:02:41.729083,3.85015687676056
17995,2020-08-31 15:02:42.002569,3.85015687676056
17996,2020-08-31 15:02:42.327679,3.85015687676056
17997,2020-08-31 15:02:42.641347,3.85015687676056
17998,2020-08-31 15:02:42.938195,3.85015687676056
17999,2020-08-31 15:02:43.228281,3.85015687676056
18000,2020-08-31 15:02:43.508574,3.85015687676056
18001,2020-08-31 15:02:43.802948,3.85015687676056
18002,2020-08-31 15:02:44.273889,3.97424569067559
18003,2020-08-31 15:02:44.601319,3.97424569067559
18004,2020-08-31 15:02:44.896300,3.97424569067559
18005,2020-08-31 15:02:45.236064,3.97424569067559
18006,2020-08-31 15:02:45.561997,3.97424569067559
18007,2020-08-31 15:02:45.911634,3.97424569067559
18008,2020-08-31 15:02:46.250093,4.09814963981241
18009,2020-08-31 15:02:46.579270,4.09814963981241
18010,2020-08-31 15:02:46.859839,4.09814963981241
18011,2020-08-31 15:02:47.139748,4.09814963981241
18012,2020-08-31 15:02:47.489613,4.09814963981241
18013,2020-08-31 15:02:47.839195,4.09814963981241
18014,2020-08-31 15:02:48.158299,4.09814963981241
18015,2020-08-31 15:02:48.446590,4.09814963981241
18016,2020-08-31 15:02:48.695166,4.09814963981241
18017,2020-08-31 15:02:48.965077,4.22186899565001
18018,2020-08-31 15:02:49.251365,4.22186899565001
18019,2020-08-31 15:02:49.546924,4.22186899565001
18020,2020-08-31 15:02:49.898438,4.22186899565001
18021,2020-08-31 15:02:50.190330,4.22186899565001
18022,2020-08-31 15:02:50.546563,4.22186899565001
18023,2020-08-31 15:02:50.849837,4.22186899565001
18024,2020-08-31 15:02:51.179073,4.22186899565001
18025,2020-08-31 15:02:51.535325,4.22186899565001
18026,2020-08-31 15:02:51.843067,4.34540402626307
18027,2020-08-31 15:02:52.190522,4.34540402626307
18028,2020-08-31 15:02:52.539533,4.34540402626307
18029,2020-08-31 15:02:52.926467,4.34540402626307
18030,2020-08-31 15:02:53.194161,4.34540402626307
18031,2020-08-31 15:02:53.557951,4.34540402626307
18032,2020-08-31 15:02:53.882438,4.34540402626307
18033,2020-08-31 15:02:54.178989,4.34540402626307
18034,2020-08-31 15:02:54.512377,4.34540402626307
18035,2020-08-31 15:02:54.796564,4.46875499645533
18036,2020-08-31 15:02:55.191723,4.46875499645533
18037,2020-08-31 15:02:55.459802,4.46875499645533
18038,2020-08-31 15:02:55.723584,4.46875499645533
18039,2020-08-31 15:02:56.068871,4.46875499645533
18040,2020-08-31 15:02:56.388410,4.46875499645533
18041,2020-08-31 15:02:56.751446,4.46875499645533
18042,2020-08-31 15:02:57.031946,4.591922167886
18043,2020-08-31 15:02:57.371047,4.591922167886
18044,2020-08-31 15:02:57.741700,4.591922167886
18045,2020-08-31 15:02:58.036280,4.591922167886
18046,2020-08-31 15:02:58.279175,4.591922167886
18047,2020-08-31 15:02:58.622675,4.591922167886
18048,2020-08-31 15:02:58.980073,4.591922167886
18049,2020-08-31 15:02:59.286262,4.591922167886
18050,2020-08-31 15:02:59.597999,4.71490579918944
18051,2020-08-31 15:02:59.880687,4.71490579918944
18052,2020-08-31 15:03:00.242824,4.71490579918944
18053,2020-08-31 15:03:00.654106,4.71490579918944
18054,2020-08-31 15:03:00.913551,4.71490579918944
18055,2020-08-31 15:03:01.267808,4.71490579918944
18056,2020-08-31 15:03:01.588855,4.71490579918944
18057,2020-08-31 15:03:01.864726,4.71490579918944
18058,2020-08-31 15:03:02.137536,4.71490579918944
18059,2020-08-31 15:03:02.459672,4.83770614608878
18060,2020-08-31 15:03:02.832446,4.83770614608878
18061,2020-08-31 15:03:03.194955,4.83770614608878
18062,2020-08-31 15:03:03.531996,4.83770614608878
18063,2020-08-31 15:03:03.865596,4.83770614608878
18064,2020-08-31 15:03:04.217412,4.83770614608878
18065,2020-08-31 15:03:04.534471,4.83770614608878
18066,2020-08-31 15:03:04.890289,4.96032346150371
18067,2020-08-31 15:03:05.228001,4.96032346150371
18068,2020-08-31 15:03:05.613997,4.96032346150371
18069,2020-08-31 15:03:05.957272,4.96032346150371
18070,2020-08-31 15:03:06.260767,4.96032346150371
18071,2020-08-31 15:03:06.567781,4.96032346150371
18072,2020-08-31 15:03:06.981117,4.96032346150371
18073,2020-08-31 15:03:07.328341,4.96032346150371
18074,2020-08-31 15:03:07.622713,4.96032346150371
18075,2020-08-31 15:03:07.981233,4.96032346150371
18076,2020-08-31 15:03:08.339490,5.00031874265912
18077,2020-08-31 15:03:08.738875,5.00031874265912
18078,2020-08-31 15:03:09.119123,5.00031874265912
18079,2020-08-31 15:03:09.422003,5.00031874265912
18080,2020-08-31 15:03:09.806376,5.00031874265912
18081,2020-08-31 15:03:10.153335,5.00031874265912
18082,2020-08-31 15:03:10.491239,5.00031874265912
18083,2020-08-31 15:03:10.756517,5.00031874265912
18084,2020-08-31 15:03:11.110486,4.94580746100416
18085,2020-08-31 15:03:11.420502,4.94580746100416
18086,2020-08-31 15:03:11.737172,4.94580746100416
18087,2020-08-31 15:03:12.059154,4.94580746100416
18088,2020-08-31 15:03:12.318048,4.94580746100416
18089,2020-08-31 15:03:12.584954,4.94580746100416
18090,2020-08-31 15:03:12.853274,4.94580746100416
18091,2020-08-31 15:03:13.184104,4.94580746100416
18092,2020-08-31 15:03:13.525936,4.94580746100416
18093,2020-08-31 15:03:13.864512,4.86506618345786
18094,2020-08-31 15:03:14.214611,4.86506618345786
18095,2020-08-31 15:03:14.505708,4.86506618345786
18096,2020-08-31 15:03:14.776347,4.86506618345786
18097,2020-08-31 15:03:15.126931,4.86506618345786
18098,2020-08-31 15:03:15.474934,4.86506618345786
18099,2020-08-31 15:03:15.840809,4.86506618345786
18100,2020-08-31 15:03:16.167369,4.86506618345786
18101,2020-08-31 15:03:16.423625,4.86506618345786
18102,2020-08-31 15:03:16.708816,4.78795266475923
18103,2020-08-31 15:03:17.082598,4.78795266475923
18104,2020-08-31 15:03:17.452185,4.78795266475923
18105,2020-08-31 15:03:17.833613,4.78795266475923
18106,2020-08-31 15:03:18.125569,4.78795266475923
18107,2020-08-31 15:03:18.363838,4.78795266475923
18108,2020-08-31 15:03:18.671506,4.78795266475923
18109,2020-08-31 15:03:18.949554,4.78795266475923
18110,2020-08-31 15:03:19.267211,4.71114793372993
18111,2020-08-31 15:03:19.568484,4.71114793372993
18112,2020-08-31 15:03:19.847459,4.71114793372993
18113,2020-08-31 15:03:20.138939,4.71114793372993
18114,2020-08-31 15:03:20.465775,4.71114793372993
18115,2020-08-31 15:03:20.751344,4.71114793372993
18116,2020-08-31 15:03:21.074831,4.71114793372993
18117,2020-08-31 15:03:21.350566,4.71114793372993
18118,2020-08-31 15:03:21.598336,4.71114793372993
18119,2020-08-31 15:03:21.916282,4.71114793372993
18120,2020-08-31 15:03:22.277636,4.63464715747534
18121,2020-08-31 15:03:22.658503,4.63464715747534
18122,2020-08-31 15:03:22.969728,4.63464715747534
18123,2020-08-31 15:03:23.257227,4.63464715747534
18124,2020-08-31 15:03:23.566617,4.63464715747534
18125,2020-08-31 15:03:23.977943,4.63464715747534
18126,2020-08-31 15:03:24.279123,4.63464715747534
18127,2020-08-31 15:03:24.668356,4.63464715747534
18128,2020-08-31 15:03:24.953506,4.63464715747534
18129,2020-08-31 15:03:25.301781,4.55844568390931
18130,2020-08-31 15:03:25.583873,4.55844568390931
18131,2020-08-31 15:03:25.933700,4.55844568390931
18132,2020-08-31 15:03:26.222659,4.55844568390931
18133,2020-08-31 15:03:26.555646,4.55844568390931
18134,2020-08-31 15:03:26.878735,4.55844568390931
18135,2020-08-31 15:03:27.166452,4.55844568390931
18136,2020-08-31 15:03:27.475477,4.55844568390931
18137,2020-08-31 15:03:27.760428,4.48253902798494
18138,2020-08-31 15:03:28.084631,4.48253902798494
18139,2020-08-31 15:03:28.431456,4.48253902798494
18140,2020-08-31 15:03:28.744716,4.48253902798494
18141,2020-08-31 15:03:29.071076,4.48253902798494
18142,2020-08-31 15:03:29.422520,4.48253902798494
18143,2020-08-31 15:03:29.770060,4.48253902798494
18144,2020-08-31 15:03:30.082196,4.48253902798494
18145,2020-08-31 15:03:30.435645,4.48253902798494
18146,2020-08-31 15:03:30.693739,4.40692285969112
18147,2020-08-31 15:03:31.072515,4.40692285969112
18148,2020-08-31 15:03:31.403347,4.40692285969112
18149,2020-08-31 15:03:31.672533,4.40692285969112
18150,2020-08-31 15:03:32.037512,4.40692285969112
18151,2020-08-31 15:03:32.373862,4.40692285969112
18152,2020-08-31 15:03:32.676647,4.40692285969112
18153,2020-08-31 15:03:33.032920,4.40692285969112
18154,2020-08-31 15:03:33.350900,4.33159299349133
18155,2020-08-31 15:03:33.771142,4.33159299349133
18156,2020-08-31 15:03:34.092600,4.33159299349133
18157,2020-08-31 15:03:34.437244,4.33159299349133
18158,2020-08-31 15:03:34.756859,4.33159299349133
18159,2020-08-31 15:03:35.081861,4.33159299349133
18160,2020-08-31 15:03:35.357238,4.33159299349133
18161,2020-08-31 15:03:35.595650,4.33159299349133
18162,2020-08-31 15:03:35.973831,4.25654537895748
18163,2020-08-31 15:03:36.336431,4.25654537895748
18164,2020-08-31 15:03:36.634742,4.25654537895748
18165,2020-08-31 15:03:36.972544,4.25654537895748
18166,2020-08-31 15:03:37.193211,4.25654537895748
18167,2020-08-31 15:03:37.454266,4.25654537895748
18168,2020-08-31 15:03:37.791208,4.25654537895748
18169,2020-08-31 15:03:38.066431,4.25654537895748
18170,2020-08-31 15:03:38.342998,4.25654537895748
18171,2020-08-31 15:03:38.679465,4.18177609240627
18172,2020-08-31 15:03:38.977876,4.18177609240627
18173,2020-08-31 15:03:39.223085,4.18177609240627
18174,2020-08-31 15:03:39.557571,4.18177609240627
18175,2020-08-31 15:03:39.831902,4.18177609240627
18176,2020-08-31 15:03:40.117852,4.18177609240627
18177,2020-08-31 15:03:40.421484,4.18177609240627
18178,2020-08-31 15:03:40.733540,4.18177609240627
18179,2020-08-31 15:03:41.025710,4.18177609240627
18180,2020-08-31 15:03:41.354828,4.18177609240627
18181,2020-08-31 15:03:41.680941,4.10728132938534
18182,2020-08-31 15:03:42.069451,4.10728132938534
18183,2020-08-31 15:03:42.381698,4.10728132938534
18184,2020-08-31 15:03:42.710367,4.10728132938534
18185,2020-08-31 15:03:42.974584,4.10728132938534
18186,2020-08-31 15:03:43.331907,4.10728132938534
18187,2020-08-31 15:03:43.677375,4.10728132938534
18188,2020-08-31 15:03:43.975495,4.03305739788694
18189,2020-08-31 15:03:44.297411,4.03305739788694
18190,2020-08-31 15:03:44.589032,4.03305739788694
18191,2020-08-31 15:03:44.944243,4.03305739788694
18192,2020-08-31 15:03:45.301942,4.03305739788694
18193,2020-08-31 15:03:45.614967,4.03305739788694
18194,2020-08-31 15:03:45.910428,4.03305739788694
18195,2020-08-31 15:03:46.263961,4.03305739788694
18196,2020-08-31 15:03:46.553750,4.03305739788694
18197,2020-08-31 15:03:46.812023,3.95910071218884
18198,2020-08-31 15:03:47.175825,3.95910071218884
18199,2020-08-31 15:03:47.523561,3.95910071218884
18200,2020-08-31 15:03:47.788488,3.95910071218884
18201,2020-08-31 15:03:48.065896,3.95910071218884
18202,2020-08-31 15:03:48.389043,3.95910071218884
18203,2020-08-31 15:03:48.722013,3.95910071218884
18204,2020-08-31 15:03:49.027460,3.95910071218884
18205,2020-08-31 15:03:49.388941,3.95910071218884
18206,2020-08-31 15:03:49.726465,3.87438218011566
18207,2020-08-31 15:03:50.042493,3.87438218011566
18208,2020-08-31 15:03:50.322642,3.87438218011566
18209,2020-08-31 15:03:50.632378,3.87438218011566
18210,2020-08-31 15:03:50.980934,3.87438218011566
18211,2020-08-31 15:03:51.300501,3.87438218011566
18212,2020-08-31 15:03:51.617793,3.87438218011566
18213,2020-08-31 15:03:51.950191,3.87438218011566
18214,2020-08-31 15:03:52.356952,3.78994284618433
18215,2020-08-31 15:03:52.701221,3.78994284618433
18216,2020-08-31 15:03:52.992193,3.78994284618433
18217,2020-08-31 15:03:53.372704,3.78994284618433
18218,2020-08-31 15:03:53.713514,3.78994284618433
18219,2020-08-31 15:03:54.068608,3.78994284618433
18220,2020-08-31 15:03:54.407725,3.78994284618433
18221,2020-08-31 15:03:54.757039,3.78994284618433
18222,2020-08-31 15:03:55.117165,3.70577944073871
18223,2020-08-31 15:03:55.491116,3.70577944073871
18224,2020-08-31 15:03:55.827707,3.70577944073871
18225,2020-08-31 15:03:56.191710,3.70577944073871
18226,2020-08-31 15:03:56.480684,3.70577944073871
18227,2020-08-31 15:03:56.782492,3.70577944073871
18228,2020-08-31 15:03:57.172276,3.70577944073871
18229,2020-08-31 15:03:57.504022,3.70577944073871
18230,2020-08-31 15:03:57.764037,3.62188877786394
18231,2020-08-31 15:03:58.047095,3.62188877786394
18232,2020-08-31 15:03:58.364016,3.62188877786394
18233,2020-08-31 15:03:58.645902,3.62188877786394
18234,2020-08-31 15:03:58.996238,3.62188877786394
18235,2020-08-31 15:03:59.333855,3.62188877786394
18236,2020-08-31 15:03:59.631900,3.62188877786394
18237,2020-08-31 15:03:59.877418,3.62188877786394
18238,2020-08-31 15:04:00.238556,3.62188877786394
18239,2020-08-31 15:04:00.587285,3.53826775156094
18240,2020-08-31 15:04:00.880861,3.53826775156094
18241,2020-08-31 15:04:01.241835,3.53826775156094
18242,2020-08-31 15:04:01.567112,3.53826775156094
18243,2020-08-31 15:04:01.838350,3.53826775156094
18244,2020-08-31 15:04:02.123384,3.53826775156094
18245,2020-08-31 15:04:02.423601,3.53826775156094
18246,2020-08-31 15:04:02.677635,3.53826775156094
18247,2020-08-31 15:04:03.033890,3.45491333220738
18248,2020-08-31 15:04:03.362184,3.45491333220738
18249,2020-08-31 15:04:03.672444,3.45491333220738
18250,2020-08-31 15:04:03.977637,3.45491333220738
18251,2020-08-31 15:04:04.303381,3.45491333220738
18252,2020-08-31 15:04:04.687351,3.45491333220738
18253,2020-08-31 15:04:05.040950,3.45491333220738
18254,2020-08-31 15:04:05.305641,3.45491333220738
18255,2020-08-31 15:04:05.607143,3.45491333220738
18256,2020-08-31 15:04:05.927698,3.37182256327559
18257,2020-08-31 15:04:06.214328,3.37182256327559
18258,2020-08-31 15:04:06.519158,3.37182256327559
18259,2020-08-31 15:04:06.823204,3.37182256327559
18260,2020-08-31 15:04:07.136411,3.37182256327559
18261,2020-08-31 15:04:07.449290,3.37182256327559
18262,2020-08-31 15:04:07.780501,3.37182256327559
18263,2020-08-31 15:04:08.178854,3.37182256327559
18264,2020-08-31 15:04:08.575109,3.28899255828118
18265,2020-08-31 15:04:08.929794,3.28899255828118
18266,2020-08-31 15:04:09.328693,3.28899255828118
18267,2020-08-31 15:04:09.677386,3.28899255828118
18268,2020-08-31 15:04:10.058007,3.28899255828118
18269,2020-08-31 15:04:10.403385,3.28899255828118
18270,2020-08-31 15:04:10.786431,3.28899255828118
18271,2020-08-31 15:04:11.160228,3.28899255828118
18272,2020-08-31 15:04:11.463017,3.20642049794017
18273,2020-08-31 15:04:11.717011,3.20642049794017
18274,2020-08-31 15:04:12.085692,3.20642049794017
18275,2020-08-31 15:04:12.342624,3.20642049794017
18276,2020-08-31 15:04:12.701100,3.20642049794017
18277,2020-08-31 15:04:13.079229,3.20642049794017
18278,2020-08-31 15:04:13.415387,3.20642049794017
18279,2020-08-31 15:04:13.709652,3.20642049794017
18280,2020-08-31 15:04:14.025211,3.12410362751488
18281,2020-08-31 15:04:14.333406,3.12410362751488
18282,2020-08-31 15:04:14.629847,3.12410362751488
18283,2020-08-31 15:04:14.961061,3.12410362751488
18284,2020-08-31 15:04:15.293092,3.12410362751488
18285,2020-08-31 15:04:15.628374,3.12410362751488
18286,2020-08-31 15:04:15.931272,3.12410362751488
18287,2020-08-31 15:04:16.207509,3.12410362751488
18288,2020-08-31 15:04:16.561706,3.12410362751488
18289,2020-08-31 15:04:16.865883,3.12410362751488
18290,2020-08-31 15:04:17.192818,3.04203925433157
18291,2020-08-31 15:04:17.504877,3.04203925433157
18292,2020-08-31 15:04:17.793023,3.04203925433157
18293,2020-08-31 15:04:18.066968,3.04203925433157
18294,2020-08-31 15:04:18.385708,3.04203925433157
18295,2020-08-31 15:04:18.678607,3.04203925433157
18296,2020-08-31 15:04:19.028448,3.04203925433157
18297,2020-08-31 15:04:19.378074,3.04203925433157
18298,2020-08-31 15:04:19.702228,3.04203925433157
18299,2020-08-31 15:04:20.041042,3.04203925433157
18300,2020-08-31 15:04:20.366269,2.96022474545461
18301,2020-08-31 15:04:20.695123,2.96022474545461
18302,2020-08-31 15:04:21.013836,2.96022474545461
18303,2020-08-31 15:04:21.433768,2.96022474545461
18304,2020-08-31 15:04:21.736652,2.96022474545461
18305,2020-08-31 15:04:21.979967,2.96022474545461
18306,2020-08-31 15:04:22.278945,2.96022474545461
18307,2020-08-31 15:04:22.651922,2.96022474545461
18308,2020-08-31 15:04:22.913442,2.87169809409232
18309,2020-08-31 15:04:23.250227,2.87169809409232
18310,2020-08-31 15:04:23.528682,2.87169809409232
18311,2020-08-31 15:04:23.829080,2.87169809409232
18312,2020-08-31 15:04:24.154725,2.87169809409232
18313,2020-08-31 15:04:24.430237,2.87169809409232
18314,2020-08-31 15:04:24.708211,2.87169809409232
18315,2020-08-31 15:04:24.993315,2.87169809409232
18316,2020-08-31 15:04:25.267091,2.87169809409232
18317,2020-08-31 15:04:25.613286,2.87169809409232
18318,2020-08-31 15:04:25.888553,2.78342959252984
18319,2020-08-31 15:04:26.271173,2.78342959252984
18320,2020-08-31 15:04:26.599935,2.78342959252984
18321,2020-08-31 15:04:26.883403,2.78342959252984
18322,2020-08-31 15:04:27.204457,2.78342959252984
18323,2020-08-31 15:04:27.469896,2.78342959252984
18324,2020-08-31 15:04:27.788501,2.78342959252984
18325,2020-08-31 15:04:28.139792,2.78342959252984
18326,2020-08-31 15:04:28.439439,2.78342959252984
18327,2020-08-31 15:04:28.805520,2.69541674632822
18328,2020-08-31 15:04:29.068100,2.69541674632822
18329,2020-08-31 15:04:29.396439,2.69541674632822
18330,2020-08-31 15:04:29.643969,2.69541674632822
18331,2020-08-31 15:04:29.955248,2.69541674632822
18332,2020-08-31 15:04:30.207893,2.69541674632822
18333,2020-08-31 15:04:30.547354,2.69541674632822
18334,2020-08-31 15:04:30.877454,2.69541674632822
18335,2020-08-31 15:04:31.266665,2.60765711390636
18336,2020-08-31 15:04:31.561754,2.60765711390636
18337,2020-08-31 15:04:31.879175,2.60765711390636
18338,2020-08-31 15:04:32.172374,2.60765711390636
18339,2020-08-31 15:04:32.509120,2.60765711390636
18340,2020-08-31 15:04:32.906629,2.60765711390636
18341,2020-08-31 15:04:33.269310,2.60765711390636
18342,2020-08-31 15:04:33.609343,2.60765711390636
18343,2020-08-31 15:04:33.901107,2.60765711390636
18344,2020-08-31 15:04:34.307919,2.52014830481812
18345,2020-08-31 15:04:34.607997,2.52014830481812
18346,2020-08-31 15:04:34.961072,2.52014830481812
18347,2020-08-31 15:04:35.263947,2.52014830481812
18348,2020-08-31 15:04:35.640538,2.52014830481812
18349,2020-08-31 15:04:35.925698,2.52014830481812
18350,2020-08-31 15:04:36.341205,2.52014830481812
18351,2020-08-31 15:04:36.605632,2.52014830481812
18352,2020-08-31 15:04:36.969985,2.43288797813018
18353,2020-08-31 15:04:37.266323,2.43288797813018
18354,2020-08-31 15:04:37.601240,2.43288797813018
18355,2020-08-31 15:04:37.852145,2.43288797813018
18356,2020-08-31 15:04:38.167477,2.43288797813018
18357,2020-08-31 15:04:38.420657,2.43288797813018
18358,2020-08-31 15:04:38.711505,2.43288797813018
18359,2020-08-31 15:04:39.069836,2.43288797813018
18360,2020-08-31 15:04:39.424977,2.34587384089335
18361,2020-08-31 15:04:39.675913,2.34587384089335
18362,2020-08-31 15:04:39.987548,2.34587384089335
18363,2020-08-31 15:04:40.302663,2.34587384089335
18364,2020-08-31 15:04:40.629862,2.34587384089335
18365,2020-08-31 15:04:40.964816,2.34587384089335
18366,2020-08-31 15:04:41.309088,2.34587384089335
18367,2020-08-31 15:04:41.689369,2.34587384089335
18368,2020-08-31 15:04:42.065765,2.25910364670128
18369,2020-08-31 15:04:42.368659,2.25910364670128
18370,2020-08-31 15:04:42.673144,2.25910364670128
18371,2020-08-31 15:04:43.022280,2.25910364670128
18372,2020-08-31 15:04:43.339249,2.25910364670128
18373,2020-08-31 15:04:43.684715,2.25910364670128
18374,2020-08-31 15:04:44.041394,2.25910364670128
18375,2020-08-31 15:04:44.384958,2.25910364670128
18376,2020-08-31 15:04:44.647970,2.25910364670128
18377,2020-08-31 15:04:44.980366,2.33999856321236
18378,2020-08-31 15:04:45.299325,2.33999856321236
18379,2020-08-31 15:04:45.658654,2.33999856321236
18380,2020-08-31 15:04:45.958302,2.33999856321236
18381,2020-08-31 15:04:46.303548,2.33999856321236
18382,2020-08-31 15:04:46.630402,2.33999856321236
18383,2020-08-31 15:04:46.962016,2.33999856321236
18384,2020-08-31 15:04:47.252001,2.33999856321236
18385,2020-08-31 15:04:47.618948,2.42071607731779
18386,2020-08-31 15:04:47.999700,2.42071607731779
18387,2020-08-31 15:04:48.334582,2.42071607731779
18388,2020-08-31 15:04:48.697491,2.42071607731779
18389,2020-08-31 15:04:49.035535,2.42071607731779
18390,2020-08-31 15:04:49.324084,2.42071607731779
18391,2020-08-31 15:04:49.610610,2.42071607731779
18392,2020-08-31 15:04:49.921353,2.42071607731779
18393,2020-08-31 15:04:50.225093,2.42071607731779
18394,2020-08-31 15:04:50.533034,2.42071607731779
18395,2020-08-31 15:04:50.835749,2.50125687112224
18396,2020-08-31 15:04:51.138367,2.50125687112224
18397,2020-08-31 15:04:51.425350,2.50125687112224
18398,2020-08-31 15:04:51.732183,2.50125687112224
18399,2020-08-31 15:04:52.060143,2.50125687112224
18400,2020-08-31 15:04:52.340491,2.50125687112224
18401,2020-08-31 15:04:52.619125,2.50125687112224
18402,2020-08-31 15:04:52.913857,2.50125687112224
18403,2020-08-31 15:04:53.230587,2.50125687112224
18404,2020-08-31 15:04:53.455953,2.50125687112224
18405,2020-08-31 15:04:53.812044,2.58162162135521
18406,2020-08-31 15:04:54.066567,2.58162162135521
18407,2020-08-31 15:04:54.314140,2.58162162135521
18408,2020-08-31 15:04:54.605425,2.58162162135521
18409,2020-08-31 15:04:54.914136,2.58162162135521
18410,2020-08-31 15:04:55.253828,2.58162162135521
18411,2020-08-31 15:04:55.549485,2.58162162135521
18412,2020-08-31 15:04:55.905260,2.58162162135521
18413,2020-08-31 15:04:56.263189,2.58162162135521
18414,2020-08-31 15:04:56.605120,2.58162162135521
18415,2020-08-31 15:04:56.902602,2.63801576101775
18416,2020-08-31 15:04:57.149449,2.63801576101775
18417,2020-08-31 15:04:57.407601,2.63801576101775
18418,2020-08-31 15:04:57.662026,2.63801576101775
18419,2020-08-31 15:04:58.026340,2.63801576101775
18420,2020-08-31 15:04:58.336571,2.63801576101775
18421,2020-08-31 15:04:58.632026,2.63801576101775
18422,2020-08-31 15:04:58.918614,2.63801576101775
18423,2020-08-31 15:04:59.250149,2.63801576101775
18424,2020-08-31 15:04:59.549782,2.69428380935736
18425,2020-08-31 15:04:59.862177,2.69428380935736
18426,2020-08-31 15:05:00.186829,2.69428380935736
18427,2020-08-31 15:05:00.474503,2.69428380935736
18428,2020-08-31 15:05:00.724668,2.69428380935736
18429,2020-08-31 15:05:00.970178,2.69428380935736
18430,2020-08-31 15:05:01.261425,2.69428380935736
18431,2020-08-31 15:05:01.617064,2.69428380935736
18432,2020-08-31 15:05:01.945408,2.69428380935736
18433,2020-08-31 15:05:02.241895,2.69428380935736
18434,2020-08-31 15:05:02.570285,2.75042627415851
18435,2020-08-31 15:05:02.927243,2.75042627415851
18436,2020-08-31 15:05:03.259485,2.75042627415851
18437,2020-08-31 15:05:03.594250,2.75042627415851
18438,2020-08-31 15:05:03.950655,2.75042627415851
18439,2020-08-31 15:05:04.225665,2.75042627415851
18440,2020-08-31 15:05:04.652009,2.75042627415851
18441,2020-08-31 15:05:04.955647,2.75042627415851
18442,2020-08-31 15:05:05.217908,2.75042627415851
18443,2020-08-31 15:05:05.577814,2.75042627415851
18444,2020-08-31 15:05:05.860556,2.80644365984794
18445,2020-08-31 15:05:06.099678,2.80644365984794
18446,2020-08-31 15:05:06.471564,2.80644365984794
18447,2020-08-31 15:05:06.833417,2.80644365984794
18448,2020-08-31 15:05:07.062282,2.80644365984794
18449,2020-08-31 15:05:07.347365,2.80644365984794
18450,2020-08-31 15:05:07.663090,2.80644365984794
18451,2020-08-31 15:05:07.931265,2.80644365984794
18452,2020-08-31 15:05:08.323489,2.86233646754259
18453,2020-08-31 15:05:08.641905,2.86233646754259
18454,2020-08-31 15:05:08.934468,2.86233646754259
18455,2020-08-31 15:05:09.202752,2.86233646754259
18456,2020-08-31 15:05:09.466711,2.86233646754259
18457,2020-08-31 15:05:09.796654,2.86233646754259
18458,2020-08-31 15:05:10.131455,2.86233646754259
18459,2020-08-31 15:05:10.395694,2.86233646754259
18460,2020-08-31 15:05:10.740504,2.86233646754259
18461,2020-08-31 15:05:10.990968,2.86233646754259
18462,2020-08-31 15:05:11.375440,2.86233646754259
18463,2020-08-31 15:05:11.741252,2.9181051950963
18464,2020-08-31 15:05:12.135258,2.9181051950963
18465,2020-08-31 15:05:12.433054,2.9181051950963
18466,2020-08-31 15:05:12.681397,2.9181051950963
18467,2020-08-31 15:05:12.996772,2.9181051950963
18468,2020-08-31 15:05:13.269093,2.9181051950963
18469,2020-08-31 15:05:13.577526,2.9181051950963
18470,2020-08-31 15:05:13.942960,2.9181051950963
18471,2020-08-31 15:05:14.240174,2.9181051950963
18472,2020-08-31 15:05:14.603868,2.97375033714522
18473,2020-08-31 15:05:14.890787,2.97375033714522
18474,2020-08-31 15:05:15.221813,2.97375033714522
18475,2020-08-31 15:05:15.545184,2.97375033714522
18476,2020-08-31 15:05:15.890223,2.97375033714522
18477,2020-08-31 15:05:16.188844,2.97375033714522
18478,2020-08-31 15:05:16.454258,2.97375033714522
18479,2020-08-31 15:05:16.840188,2.97375033714522
18480,2020-08-31 15:05:17.227906,3.02927238515196
18481,2020-08-31 15:05:17.600395,3.02927238515196
18482,2020-08-31 15:05:17.956850,3.02927238515196
18483,2020-08-31 15:05:18.285692,3.02927238515196
18484,2020-08-31 15:05:18.579241,3.02927238515196
18485,2020-08-31 15:05:18.891406,3.02927238515196
18486,2020-08-31 15:05:19.232747,3.02927238515196
18487,2020-08-31 15:05:19.574175,3.02927238515196
18488,2020-08-31 15:05:19.973371,3.08467182744862
18489,2020-08-31 15:05:20.301079,3.08467182744862
18490,2020-08-31 15:05:20.638431,3.08467182744862
18491,2020-08-31 15:05:20.993560,3.08467182744862
18492,2020-08-31 15:05:21.281816,3.08467182744862
18493,2020-08-31 15:05:21.522888,3.08467182744862
18494,2020-08-31 15:05:21.790832,3.08467182744862
18495,2020-08-31 15:05:22.074031,3.08467182744862
18496,2020-08-31 15:05:22.395508,3.08467182744862
18497,2020-08-31 15:05:22.687783,3.08467182744862
18498,2020-08-31 15:05:23.050199,3.13994914927865
18499,2020-08-31 15:05:23.378242,3.13994914927865
18500,2020-08-31 15:05:23.706526,3.13994914927865
18501,2020-08-31 15:05:23.988270,3.13994914927865
