iteration,timestamp,T7
18502,2020-08-31 15:05:24.245847,3.13994914927865
18503,2020-08-31 15:05:24.549636,3.13994914927865
18504,2020-08-31 15:05:24.876923,3.13994914927865
18505,2020-08-31 15:05:25.235439,3.13994914927865
18506,2020-08-31 15:05:25.576275,3.13994914927865
18507,2020-08-31 15:05:25.910516,3.19510483283764
18508,2020-08-31 15:05:26.273843,3.19510483283764
18509,2020-08-31 15:05:26.580340,3.19510483283764
18510,2020-08-31 15:05:26.913137,3.19510483283764
18511,2020-08-31 15:05:27.278366,3.19510483283764
18512,2020-08-31 15:05:27.630651,3.19510483283764
18513,2020-08-31 15:05:27.974290,3.19510483283764
18514,2020-08-31 15:05:28.245005,3.19510483283764
18515,2020-08-31 15:05:28.548445,3.19510483283764
18516,2020-08-31 15:05:28.802362,3.2479141863778
18517,2020-08-31 15:05:29.140711,3.2479141863778
18518,2020-08-31 15:05:29.396915,3.2479141863778
18519,2020-08-31 15:05:29.718764,3.2479141863778
18520,2020-08-31 15:05:30.059286,3.2479141863778
18521,2020-08-31 15:05:30.321195,3.2479141863778
18522,2020-08-31 15:05:30.604645,3.2479141863778
18523,2020-08-31 15:05:30.911605,3.2479141863778
18524,2020-08-31 15:05:31.168865,3.2479141863778
18525,2020-08-31 15:05:31.524632,3.27635155328173
18526,2020-08-31 15:05:31.861631,3.27635155328173
18527,2020-08-31 15:05:32.237882,3.27635155328173
18528,2020-08-31 15:05:32.604885,3.27635155328173
18529,2020-08-31 15:05:32.969179,3.27635155328173
18530,2020-08-31 15:05:33.250701,3.27635155328173
18531,2020-08-31 15:05:33.511029,3.27635155328173
18532,2020-08-31 15:05:33.824668,3.30471071172532
18533,2020-08-31 15:05:34.153540,3.30471071172532
18534,2020-08-31 15:05:34.485097,3.30471071172532
18535,2020-08-31 15:05:34.838696,3.30471071172532
18536,2020-08-31 15:05:35.171466,3.30471071172532
18537,2020-08-31 15:05:35.416134,3.30471071172532
18538,2020-08-31 15:05:35.763536,3.30471071172532
18539,2020-08-31 15:05:36.117812,3.30471071172532
18540,2020-08-31 15:05:36.355769,3.30471071172532
18541,2020-08-31 15:05:36.656786,3.30471071172532
18542,2020-08-31 15:05:36.923259,3.33299197764666
18543,2020-08-31 15:05:37.278830,3.33299197764666
18544,2020-08-31 15:05:37.632414,3.33299197764666
18545,2020-08-31 15:05:37.928050,3.33299197764666
18546,2020-08-31 15:05:38.207371,3.33299197764666
18547,2020-08-31 15:05:38.533768,3.33299197764666
18548,2020-08-31 15:05:38.847029,3.33299197764666
18549,2020-08-31 15:05:39.189927,3.33299197764666
18550,2020-08-31 15:05:39.463030,3.33299197764666
18551,2020-08-31 15:05:39.737246,3.33299197764666
18552,2020-08-31 15:05:40.002757,3.36119566567325
18553,2020-08-31 15:05:40.327666,3.36119566567325
18554,2020-08-31 15:05:40.645195,3.36119566567325
18555,2020-08-31 15:05:40.921832,3.36119566567325
18556,2020-08-31 15:05:41.239704,3.36119566567325
18557,2020-08-31 15:05:41.543282,3.36119566567325
18558,2020-08-31 15:05:41.869743,3.36119566567325
18559,2020-08-31 15:05:42.125048,3.36119566567325
18560,2020-08-31 15:05:42.476552,3.36119566567325
18561,2020-08-31 15:05:42.816313,3.36119566567325
18562,2020-08-31 15:05:43.134807,3.38932208912968
18563,2020-08-31 15:05:43.396837,3.38932208912968
18564,2020-08-31 15:05:43.777330,3.38932208912968
18565,2020-08-31 15:05:44.106888,3.38932208912968
18566,2020-08-31 15:05:44.419473,3.38932208912968
18567,2020-08-31 15:05:44.738518,3.38932208912968
18568,2020-08-31 15:05:45.025432,3.38932208912968
18569,2020-08-31 15:05:45.256860,3.38932208912968
18570,2020-08-31 15:05:45.608418,3.38932208912968
18571,2020-08-31 15:05:45.881172,3.38932208912968
18572,2020-08-31 15:05:46.130750,3.41737156004508
18573,2020-08-31 15:05:46.383826,3.41737156004508
18574,2020-08-31 15:05:46.763915,3.41737156004508
18575,2020-08-31 15:05:47.086317,3.41737156004508
18576,2020-08-31 15:05:47.424165,3.41737156004508
18577,2020-08-31 15:05:47.783438,3.41737156004508
18578,2020-08-31 15:05:48.120943,3.41737156004508
18579,2020-08-31 15:05:48.469046,3.41737156004508
18580,2020-08-31 15:05:48.833664,3.41737156004508
18581,2020-08-31 15:05:49.222648,3.44534438916055
18582,2020-08-31 15:05:49.488112,3.44534438916055
18583,2020-08-31 15:05:49.794972,3.44534438916055
18584,2020-08-31 15:05:50.120408,3.44534438916055
18585,2020-08-31 15:05:50.374120,3.44534438916055
18586,2020-08-31 15:05:50.720220,3.44534438916055
18587,2020-08-31 15:05:51.028427,3.44534438916055
18588,2020-08-31 15:05:51.255237,3.44534438916055
18589,2020-08-31 15:05:51.549951,3.44534438916055
18590,2020-08-31 15:05:51.771917,3.44534438916055
18591,2020-08-31 15:05:52.116053,3.44534438916055
18592,2020-08-31 15:05:52.470540,3.47324088593648
18593,2020-08-31 15:05:52.780025,3.47324088593648
18594,2020-08-31 15:05:53.109341,3.47324088593648
18595,2020-08-31 15:05:53.405663,3.47324088593648
18596,2020-08-31 15:05:53.782203,3.47324088593648
18597,2020-08-31 15:05:54.125979,3.47324088593648
18598,2020-08-31 15:05:54.448094,3.47324088593648
18599,2020-08-31 15:05:54.712668,3.47324088593648
18600,2020-08-31 15:05:55.029882,3.5010613585597
18601,2020-08-31 15:05:55.323592,3.5010613585597
18602,2020-08-31 15:05:55.607406,3.5010613585597
18603,2020-08-31 15:05:55.877219,3.5010613585597
18604,2020-08-31 15:05:56.177124,3.5010613585597
18605,2020-08-31 15:05:56.543901,3.5010613585597
18606,2020-08-31 15:05:56.881090,3.5010613585597
18607,2020-08-31 15:05:57.168428,3.5010613585597
18608,2020-08-31 15:05:57.498249,3.5010613585597
18609,2020-08-31 15:05:57.829766,3.5010613585597
18610,2020-08-31 15:05:58.141394,3.51928875442216
18611,2020-08-31 15:05:58.526263,3.51928875442216
18612,2020-08-31 15:05:58.776023,3.51928875442216
18613,2020-08-31 15:05:59.124273,3.51928875442216
18614,2020-08-31 15:05:59.446393,3.51928875442216
18615,2020-08-31 15:05:59.753571,3.51928875442216
18616,2020-08-31 15:06:00.160693,3.51928875442216
18617,2020-08-31 15:06:00.527016,3.51928875442216
18618,2020-08-31 15:06:00.954062,3.53746631526926
18619,2020-08-31 15:06:01.237429,3.53746631526926
18620,2020-08-31 15:06:01.676505,3.53746631526926
18621,2020-08-31 15:06:01.963124,3.53746631526926
18622,2020-08-31 15:06:02.320550,3.53746631526926
18623,2020-08-31 15:06:02.643031,3.53746631526926
18624,2020-08-31 15:06:02.904176,3.53746631526926
18625,2020-08-31 15:06:03.255613,3.53746631526926
18626,2020-08-31 15:06:03.572944,3.53982294668184
18627,2020-08-31 15:06:03.857509,3.53982294668184
18628,2020-08-31 15:06:04.143485,3.53982294668184
18629,2020-08-31 15:06:04.419791,3.53982294668184
18630,2020-08-31 15:06:04.763509,3.53982294668184
18631,2020-08-31 15:06:05.092748,3.53982294668184
18632,2020-08-31 15:06:05.332579,3.53982294668184
18633,2020-08-31 15:06:05.695032,3.53982294668184
18634,2020-08-31 15:06:05.967251,3.53982294668184
18635,2020-08-31 15:06:06.352016,3.57248826562113
18636,2020-08-31 15:06:06.730134,3.57248826562113
18637,2020-08-31 15:06:07.009643,3.57248826562113
18638,2020-08-31 15:06:07.331166,3.57248826562113
18639,2020-08-31 15:06:07.735001,3.57248826562113
18640,2020-08-31 15:06:08.051370,3.57248826562113
18641,2020-08-31 15:06:08.395689,3.57248826562113
18642,2020-08-31 15:06:08.637279,3.57248826562113
18643,2020-08-31 15:06:08.974665,3.57248826562113
18644,2020-08-31 15:06:09.480377,3.57666058552918
18645,2020-08-31 15:06:09.779972,3.57666058552918
18646,2020-08-31 15:06:10.184495,3.57666058552918
18647,2020-08-31 15:06:10.537118,3.57666058552918
18648,2020-08-31 15:06:10.889455,3.57666058552918
18649,2020-08-31 15:06:11.285816,3.57666058552918
18650,2020-08-31 15:06:11.613039,3.57666058552918
18651,2020-08-31 15:06:11.982481,3.58078988231462
18652,2020-08-31 15:06:12.327935,3.58078988231462
18653,2020-08-31 15:06:12.658686,3.58078988231462
18654,2020-08-31 15:06:12.908040,3.58078988231462
18655,2020-08-31 15:06:13.271894,3.58078988231462
18656,2020-08-31 15:06:13.626428,3.58078988231462
18657,2020-08-31 15:06:13.974578,3.58078988231462
18658,2020-08-31 15:06:14.225087,3.58078988231462
18659,2020-08-31 15:06:14.506207,3.58487631435635
18660,2020-08-31 15:06:14.746144,3.58487631435635
18661,2020-08-31 15:06:15.077414,3.58487631435635
18662,2020-08-31 15:06:15.379281,3.58487631435635
18663,2020-08-31 15:06:15.691327,3.58487631435635
18664,2020-08-31 15:06:16.051767,3.58487631435635
18665,2020-08-31 15:06:16.330591,3.58487631435635
18666,2020-08-31 15:06:16.668109,3.58487631435635
18667,2020-08-31 15:06:17.094656,3.58892003971863
18668,2020-08-31 15:06:17.388783,3.58892003971863
18669,2020-08-31 15:06:17.740818,3.58892003971863
18670,2020-08-31 15:06:18.057060,3.58892003971863
18671,2020-08-31 15:06:18.354790,3.58892003971863
18672,2020-08-31 15:06:18.702978,3.58892003971863
18673,2020-08-31 15:06:19.123606,3.58892003971863
18674,2020-08-31 15:06:19.487503,3.58892003971863
18675,2020-08-31 15:06:19.881311,3.59292121615084
18676,2020-08-31 15:06:20.149782,3.59292121615084
18677,2020-08-31 15:06:20.505938,3.59292121615084
18678,2020-08-31 15:06:20.781121,3.59292121615084
18679,2020-08-31 15:06:21.134923,3.59292121615084
18680,2020-08-31 15:06:21.459276,3.59292121615084
18681,2020-08-31 15:06:21.803689,3.59292121615084
18682,2020-08-31 15:06:22.135834,3.59292121615084
18683,2020-08-31 15:06:22.428434,3.59292121615084
18684,2020-08-31 15:06:22.697083,3.59688000108729
18685,2020-08-31 15:06:23.061062,3.59688000108729
18686,2020-08-31 15:06:23.306539,3.59688000108729
18687,2020-08-31 15:06:23.657842,3.59688000108729
18688,2020-08-31 15:06:23.979756,3.59688000108729
18689,2020-08-31 15:06:24.295178,3.59688000108729
18690,2020-08-31 15:06:24.657282,3.59688000108729
18691,2020-08-31 15:06:24.965733,3.59688000108729
18692,2020-08-31 15:06:25.271109,3.59688000108729
18693,2020-08-31 15:06:25.660487,3.60079655164704
18694,2020-08-31 15:06:26.001307,3.60079655164704
18695,2020-08-31 15:06:26.301443,3.60079655164704
18696,2020-08-31 15:06:26.638491,3.60079655164704
18697,2020-08-31 15:06:26.982456,3.60079655164704
18698,2020-08-31 15:06:27.268753,3.60079655164704
18699,2020-08-31 15:06:27.594444,3.60079655164704
18700,2020-08-31 15:06:27.923087,3.60079655164704
18701,2020-08-31 15:06:28.298854,3.60079655164704
18702,2020-08-31 15:06:28.585569,3.60079655164704
18703,2020-08-31 15:06:28.945107,3.60467102463377
18704,2020-08-31 15:06:29.310258,3.60467102463377
18705,2020-08-31 15:06:29.657170,3.60467102463377
18706,2020-08-31 15:06:30.049435,3.60467102463377
18707,2020-08-31 15:06:30.369508,3.60467102463377
18708,2020-08-31 15:06:30.637567,3.60467102463377
18709,2020-08-31 15:06:30.940115,3.60467102463377
18710,2020-08-31 15:06:31.313497,3.60850357768858
18711,2020-08-31 15:06:31.641984,3.60850357768858
18712,2020-08-31 15:06:31.982270,3.60850357768858
18713,2020-08-31 15:06:32.336278,3.60850357768858
18714,2020-08-31 15:06:32.627284,3.60850357768858
18715,2020-08-31 15:06:32.979627,3.60850357768858
18716,2020-08-31 15:06:33.345165,3.60850357768858
18717,2020-08-31 15:06:33.609117,3.60850357768858
18718,2020-08-31 15:06:33.861988,3.60850357768858
18719,2020-08-31 15:06:34.199220,3.60850357768858
18720,2020-08-31 15:06:34.528100,3.61229438463488
18721,2020-08-31 15:06:34.878788,3.61229438463488
18722,2020-08-31 15:06:35.217179,3.61229438463488
18723,2020-08-31 15:06:35.583583,3.61229438463488
18724,2020-08-31 15:06:35.912509,3.61229438463488
18725,2020-08-31 15:06:36.182828,3.61229438463488
18726,2020-08-31 15:06:36.483178,3.61229438463488
18727,2020-08-31 15:06:36.797377,3.61229438463488
18728,2020-08-31 15:06:37.142163,3.61229438463488
18729,2020-08-31 15:06:37.512042,3.61229438463488
18730,2020-08-31 15:06:37.817734,3.61604362144529
18731,2020-08-31 15:06:38.097615,3.61604362144529
18732,2020-08-31 15:06:38.374627,3.61604362144529
18733,2020-08-31 15:06:38.639650,3.61604362144529
18734,2020-08-31 15:06:38.895978,3.61604362144529
18735,2020-08-31 15:06:39.233262,3.61604362144529
18736,2020-08-31 15:06:39.538209,3.61604362144529
18737,2020-08-31 15:06:39.935633,3.61604362144529
18738,2020-08-31 15:06:40.251618,3.61604362144529
18739,2020-08-31 15:06:40.512204,3.61604362144529
18740,2020-08-31 15:06:40.860689,3.61975146005516
18741,2020-08-31 15:06:41.258691,3.61975146005516
18742,2020-08-31 15:06:41.607150,3.61975146005516
18743,2020-08-31 15:06:41.927673,3.61975146005516
18744,2020-08-31 15:06:42.229554,3.61975146005516
18745,2020-08-31 15:06:42.571049,3.61975146005516
18746,2020-08-31 15:06:42.924836,3.61975146005516
18747,2020-08-31 15:06:43.191320,3.61975146005516
18748,2020-08-31 15:06:43.476163,3.61975146005516
18749,2020-08-31 15:06:43.781342,3.64740798193991
18750,2020-08-31 15:06:44.002613,3.64740798193991
18751,2020-08-31 15:06:44.350691,3.64740798193991
18752,2020-08-31 15:06:44.635980,3.64740798193991
18753,2020-08-31 15:06:44.920648,3.64740798193991
18754,2020-08-31 15:06:45.271212,3.64740798193991
18755,2020-08-31 15:06:45.608199,3.64740798193991
18756,2020-08-31 15:06:45.901016,3.64740798193991
18757,2020-08-31 15:06:46.241345,3.64740798193991
18758,2020-08-31 15:06:46.591028,3.64740798193991
18759,2020-08-31 15:06:46.865892,3.67497749504575
18760,2020-08-31 15:06:47.149721,3.67497749504575
18761,2020-08-31 15:06:47.442963,3.67497749504575
18762,2020-08-31 15:06:47.787251,3.67497749504575
18763,2020-08-31 15:06:48.136619,3.67497749504575
18764,2020-08-31 15:06:48.529166,3.67497749504575
18765,2020-08-31 15:06:48.867566,3.67497749504575
18766,2020-08-31 15:06:49.216338,3.70246022476927
18767,2020-08-31 15:06:49.639879,3.70246022476927
18768,2020-08-31 15:06:49.923466,3.70246022476927
18769,2020-08-31 15:06:50.180055,3.70246022476927
18770,2020-08-31 15:06:50.481934,3.70246022476927
18771,2020-08-31 15:06:50.834715,3.70246022476927
18772,2020-08-31 15:06:51.126094,3.70246022476927
18773,2020-08-31 15:06:51.491973,3.70246022476927
18774,2020-08-31 15:06:51.848390,3.70246022476927
18775,2020-08-31 15:06:52.146024,3.72985639602879
18776,2020-08-31 15:06:52.474976,3.72985639602879
18777,2020-08-31 15:06:52.783920,3.72985639602879
18778,2020-08-31 15:06:53.015986,3.72985639602879
18779,2020-08-31 15:06:53.261704,3.72985639602879
18780,2020-08-31 15:06:53.617002,3.72985639602879
18781,2020-08-31 15:06:53.908110,3.72985639602879
18782,2020-08-31 15:06:54.210999,3.72985639602879
18783,2020-08-31 15:06:54.459154,3.72985639602879
18784,2020-08-31 15:06:54.703770,3.72985639602879
18785,2020-08-31 15:06:54.988087,3.72985639602879
18786,2020-08-31 15:06:55.253285,3.7571662332678
18787,2020-08-31 15:06:55.629404,3.7571662332678
18788,2020-08-31 15:06:55.978408,3.7571662332678
18789,2020-08-31 15:06:56.335350,3.7571662332678
18790,2020-08-31 15:06:56.692696,3.7571662332678
18791,2020-08-31 15:06:57.058303,3.7571662332678
18792,2020-08-31 15:06:57.371795,3.7571662332678
18793,2020-08-31 15:06:57.681652,3.7571662332678
18794,2020-08-31 15:06:58.083275,3.78438996045824
18795,2020-08-31 15:06:58.432343,3.78438996045824
18796,2020-08-31 15:06:58.730535,3.78438996045824
18797,2020-08-31 15:06:59.088516,3.78438996045824
18798,2020-08-31 15:06:59.392254,3.78438996045824
18799,2020-08-31 15:06:59.744316,3.78438996045824
18800,2020-08-31 15:07:00.040752,3.78438996045824
18801,2020-08-31 15:07:00.388328,3.78438996045824
18802,2020-08-31 15:07:00.712185,3.78438996045824
18803,2020-08-31 15:07:00.957115,3.78438996045824
18804,2020-08-31 15:07:01.288269,3.81152780110401
18805,2020-08-31 15:07:01.632193,3.81152780110401
18806,2020-08-31 15:07:01.933197,3.81152780110401
18807,2020-08-31 15:07:02.200736,3.81152780110401
18808,2020-08-31 15:07:02.453697,3.81152780110401
18809,2020-08-31 15:07:02.787634,3.81152780110401
18810,2020-08-31 15:07:03.137471,3.81152780110401
18811,2020-08-31 15:07:03.395721,3.81152780110401
18812,2020-08-31 15:07:03.715663,3.81152780110401
18813,2020-08-31 15:07:03.972414,3.81152780110401
18814,2020-08-31 15:07:04.274864,3.83857997824421
18815,2020-08-31 15:07:04.598926,3.83857997824421
18816,2020-08-31 15:07:04.864839,3.83857997824421
18817,2020-08-31 15:07:05.197624,3.83857997824421
18818,2020-08-31 15:07:05.541424,3.83857997824421
18819,2020-08-31 15:07:05.865260,3.83857997824421
18820,2020-08-31 15:07:06.295612,3.83857997824421
18821,2020-08-31 15:07:06.647745,3.83857997824421
18822,2020-08-31 15:07:06.995822,3.86554671445668
18823,2020-08-31 15:07:07.324975,3.86554671445668
18824,2020-08-31 15:07:07.624647,3.86554671445668
18825,2020-08-31 15:07:07.925679,3.86554671445668
18826,2020-08-31 15:07:08.262507,3.86554671445668
18827,2020-08-31 15:07:08.643755,3.86554671445668
18828,2020-08-31 15:07:08.945071,3.86554671445668
18829,2020-08-31 15:07:09.239343,3.86554671445668
18830,2020-08-31 15:07:09.531822,3.86554671445668
18831,2020-08-31 15:07:09.901340,3.89242823186139
18832,2020-08-31 15:07:10.182033,3.89242823186139
18833,2020-08-31 15:07:10.448413,3.89242823186139
18834,2020-08-31 15:07:10.712202,3.89242823186139
18835,2020-08-31 15:07:11.074556,3.89242823186139
18836,2020-08-31 15:07:11.349257,3.89242823186139
18837,2020-08-31 15:07:11.585171,3.89242823186139
18838,2020-08-31 15:07:11.892034,3.89242823186139
18839,2020-08-31 15:07:12.196815,3.89242823186139
18840,2020-08-31 15:07:12.592429,3.91922475212395
18841,2020-08-31 15:07:12.914212,3.91922475212395
18842,2020-08-31 15:07:13.203266,3.91922475212395
18843,2020-08-31 15:07:13.471123,3.91922475212395
18844,2020-08-31 15:07:13.734256,3.91922475212395
18845,2020-08-31 15:07:14.045299,3.91922475212395
18846,2020-08-31 15:07:14.371202,3.91922475212395
18847,2020-08-31 15:07:14.714858,3.91922475212395
18848,2020-08-31 15:07:14.969060,3.91922475212395
18849,2020-08-31 15:07:15.418058,3.94593649645924
18850,2020-08-31 15:07:15.772035,3.94593649645924
18851,2020-08-31 15:07:16.232318,3.94593649645924
18852,2020-08-31 15:07:16.577441,3.94593649645924
18853,2020-08-31 15:07:16.951262,3.94593649645924
18854,2020-08-31 15:07:17.269547,3.94593649645924
18855,2020-08-31 15:07:17.546093,3.94593649645924
18856,2020-08-31 15:07:17.840410,3.94593649645924
18857,2020-08-31 15:07:18.164215,3.94593649645924
18858,2020-08-31 15:07:18.406512,3.96917932827576
18859,2020-08-31 15:07:18.771457,3.96917932827576
18860,2020-08-31 15:07:19.055833,3.96917932827576
18861,2020-08-31 15:07:19.337636,3.96917932827576
18862,2020-08-31 15:07:19.648398,3.96917932827576
18863,2020-08-31 15:07:20.003701,3.96917932827576
18864,2020-08-31 15:07:20.362795,3.96917932827576
18865,2020-08-31 15:07:20.732343,3.96917932827576
18866,2020-08-31 15:07:21.003571,3.96917932827576
18867,2020-08-31 15:07:21.266870,3.96917932827576
18868,2020-08-31 15:07:21.653117,3.99234604645093
18869,2020-08-31 15:07:21.958467,3.99234604645093
18870,2020-08-31 15:07:22.341753,3.99234604645093
18871,2020-08-31 15:07:22.630668,3.99234604645093
18872,2020-08-31 15:07:22.984286,3.99234604645093
18873,2020-08-31 15:07:23.264970,3.99234604645093
18874,2020-08-31 15:07:23.605610,3.99234604645093
18875,2020-08-31 15:07:23.956610,3.99234604645093
18876,2020-08-31 15:07:24.237362,3.99234604645093
18877,2020-08-31 15:07:24.577091,3.99234604645093
18878,2020-08-31 15:07:24.844273,4.0154368594562
18879,2020-08-31 15:07:25.127230,4.0154368594562
18880,2020-08-31 15:07:25.461314,4.0154368594562
18881,2020-08-31 15:07:25.792796,4.0154368594562
18882,2020-08-31 15:07:26.087671,4.0154368594562
18883,2020-08-31 15:07:26.419454,4.0154368594562
18884,2020-08-31 15:07:26.757368,4.0154368594562
18885,2020-08-31 15:07:27.060157,4.0154368594562
18886,2020-08-31 15:07:27.381920,4.0154368594562
18887,2020-08-31 15:07:27.747108,4.03845197535794
18888,2020-08-31 15:07:28.082391,4.03845197535794
18889,2020-08-31 15:07:28.417813,4.03845197535794
18890,2020-08-31 15:07:28.796909,4.03845197535794
18891,2020-08-31 15:07:29.100002,4.03845197535794
18892,2020-08-31 15:07:29.448833,4.03845197535794
18893,2020-08-31 15:07:29.842311,4.03845197535794
18894,2020-08-31 15:07:30.128455,4.03845197535794
18895,2020-08-31 15:07:30.450157,4.03845197535794
18896,2020-08-31 15:07:30.803668,4.06139160182082
18897,2020-08-31 15:07:31.171138,4.06139160182082
18898,2020-08-31 15:07:31.498047,4.06139160182082
18899,2020-08-31 15:07:31.841455,4.06139160182082
18900,2020-08-31 15:07:32.197296,4.06139160182082
18901,2020-08-31 15:07:32.458138,4.06139160182082
18902,2020-08-31 15:07:32.778435,4.06139160182082
18903,2020-08-31 15:07:33.133655,4.06139160182082
18904,2020-08-31 15:07:33.431328,4.06139160182082
18905,2020-08-31 15:07:33.772013,4.08425594611133
18906,2020-08-31 15:07:34.094766,4.08425594611133
18907,2020-08-31 15:07:34.514330,4.08425594611133
18908,2020-08-31 15:07:34.862315,4.08425594611133
18909,2020-08-31 15:07:35.209885,4.08425594611133
18910,2020-08-31 15:07:35.513822,4.08425594611133
18911,2020-08-31 15:07:35.745239,4.08425594611133
18912,2020-08-31 15:07:36.054458,4.08425594611133
18913,2020-08-31 15:07:36.367615,4.08425594611133
18914,2020-08-31 15:07:36.743640,4.10704521697802
18915,2020-08-31 15:07:37.137377,4.10704521697802
18916,2020-08-31 15:07:37.476117,4.10704521697802
18917,2020-08-31 15:07:37.732655,4.10704521697802
18918,2020-08-31 15:07:38.016960,4.10704521697802
18919,2020-08-31 15:07:38.341038,4.10704521697802
18920,2020-08-31 15:07:38.683396,4.10704521697802
18921,2020-08-31 15:07:39.034359,4.10704521697802
18922,2020-08-31 15:07:39.326977,4.10704521697802
18923,2020-08-31 15:07:39.599690,4.12975963347996
18924,2020-08-31 15:07:39.929192,4.12975963347996
18925,2020-08-31 15:07:40.266822,4.12975963347996
18926,2020-08-31 15:07:40.546233,4.12975963347996
18927,2020-08-31 15:07:40.798949,4.12975963347996
18928,2020-08-31 15:07:41.096936,4.12975963347996
18929,2020-08-31 15:07:41.390539,4.12975963347996
18930,2020-08-31 15:07:41.627591,4.12975963347996
18931,2020-08-31 15:07:41.892004,4.12975963347996
18932,2020-08-31 15:07:42.274103,4.12975963347996
18933,2020-08-31 15:07:42.512286,4.12975963347996
18934,2020-08-31 15:07:42.830701,4.152399414333
18935,2020-08-31 15:07:43.256210,4.152399414333
18936,2020-08-31 15:07:43.573954,4.152399414333
18937,2020-08-31 15:07:43.910515,4.152399414333
18938,2020-08-31 15:07:44.244594,4.152399414333
18939,2020-08-31 15:07:44.567516,4.152399414333
18940,2020-08-31 15:07:44.849509,4.152399414333
18941,2020-08-31 15:07:45.147947,4.152399414333
18942,2020-08-31 15:07:45.507776,4.1749647759305
18943,2020-08-31 15:07:45.790916,4.1749647759305
18944,2020-08-31 15:07:46.180593,4.1749647759305
18945,2020-08-31 15:07:46.451953,4.1749647759305
18946,2020-08-31 15:07:46.820468,4.1749647759305
18947,2020-08-31 15:07:47.079378,4.1749647759305
18948,2020-08-31 15:07:47.320517,4.1749647759305
18949,2020-08-31 15:07:47.608897,4.1749647759305
18950,2020-08-31 15:07:47.869674,4.1749647759305
18951,2020-08-31 15:07:48.186611,4.1749647759305
18952,2020-08-31 15:07:48.471887,4.19745593238881
18953,2020-08-31 15:07:48.761938,4.19745593238881
18954,2020-08-31 15:07:49.117726,4.19745593238881
18955,2020-08-31 15:07:49.430717,4.19745593238881
18956,2020-08-31 15:07:49.748111,4.19745593238881
18957,2020-08-31 15:07:50.080473,4.19745593238881
18958,2020-08-31 15:07:50.377495,4.19745593238881
18959,2020-08-31 15:07:50.714936,4.19745593238881
18960,2020-08-31 15:07:50.979033,4.19745593238881
18961,2020-08-31 15:07:51.249166,4.19745593238881
18962,2020-08-31 15:07:51.563417,4.19745593238881
18963,2020-08-31 15:07:51.866425,4.21987309559186
18964,2020-08-31 15:07:52.118075,4.21987309559186
18965,2020-08-31 15:07:52.469184,4.21987309559186
18966,2020-08-31 15:07:52.820372,4.21987309559186
18967,2020-08-31 15:07:53.154918,4.21987309559186
18968,2020-08-31 15:07:53.524751,4.21987309559186
18969,2020-08-31 15:07:53.851789,4.21987309559186
18970,2020-08-31 15:07:54.208769,4.26198256022376
18971,2020-08-31 15:07:54.595426,4.26198256022376
18972,2020-08-31 15:07:54.861588,4.26198256022376
18973,2020-08-31 15:07:55.172762,4.26198256022376
18974,2020-08-31 15:07:55.518591,4.26198256022376
18975,2020-08-31 15:07:55.812899,4.26198256022376
18976,2020-08-31 15:07:56.170985,4.26198256022376
18977,2020-08-31 15:07:56.455724,4.26198256022376
18978,2020-08-31 15:07:56.810013,4.26198256022376
18979,2020-08-31 15:07:57.148389,4.3039842273223
18980,2020-08-31 15:07:57.393963,4.3039842273223
18981,2020-08-31 15:07:57.719291,4.3039842273223
18982,2020-08-31 15:07:57.978771,4.3039842273223
18983,2020-08-31 15:07:58.304220,4.3039842273223
18984,2020-08-31 15:07:58.640588,4.3039842273223
18985,2020-08-31 15:07:58.969720,4.3039842273223
18986,2020-08-31 15:07:59.280676,4.3039842273223
18987,2020-08-31 15:07:59.622019,4.3039842273223
18988,2020-08-31 15:07:59.996321,4.34587835161578
18989,2020-08-31 15:08:00.322511,4.34587835161578
18990,2020-08-31 15:08:00.585132,4.34587835161578
18991,2020-08-31 15:08:00.942692,4.34587835161578
18992,2020-08-31 15:08:01.145145,4.34587835161578
18993,2020-08-31 15:08:01.391436,4.34587835161578
18994,2020-08-31 15:08:01.709656,4.34587835161578
18995,2020-08-31 15:08:02.064840,4.34587835161578
18996,2020-08-31 15:08:02.465166,4.34587835161578
18997,2020-08-31 15:08:02.883632,4.38766518764172
18998,2020-08-31 15:08:03.164740,4.38766518764172
18999,2020-08-31 15:08:03.496223,4.38766518764172
19000,2020-08-31 15:08:03.860480,4.38766518764172
19001,2020-08-31 15:08:04.180820,4.38766518764172
19002,2020-08-31 15:08:04.451787,4.38766518764172
19003,2020-08-31 15:08:04.794725,4.38766518764172
19004,2020-08-31 15:08:05.186774,4.42934499023522
19005,2020-08-31 15:08:05.515674,4.42934499023522
19006,2020-08-31 15:08:05.851576,4.42934499023522
19007,2020-08-31 15:08:06.164203,4.42934499023522
19008,2020-08-31 15:08:06.496145,4.42934499023522
19009,2020-08-31 15:08:06.831982,4.42934499023522
19010,2020-08-31 15:08:07.149648,4.42934499023522
19011,2020-08-31 15:08:07.411590,4.42934499023522
19012,2020-08-31 15:08:07.785524,4.42934499023522
19013,2020-08-31 15:08:08.034449,4.47065087129184
19014,2020-08-31 15:08:08.330992,4.47065087129184
19015,2020-08-31 15:08:08.591539,4.47065087129184
19016,2020-08-31 15:08:08.923752,4.47065087129184
19017,2020-08-31 15:08:09.255920,4.47065087129184
19018,2020-08-31 15:08:09.539862,4.47065087129184
19019,2020-08-31 15:08:09.855294,4.47065087129184
19020,2020-08-31 15:08:10.125388,4.47065087129184
19021,2020-08-31 15:08:10.399823,4.47065087129184
19022,2020-08-31 15:08:10.687048,4.47065087129184
19023,2020-08-31 15:08:11.015011,4.51184226279513
19024,2020-08-31 15:08:11.350011,4.51184226279513
19025,2020-08-31 15:08:11.653303,4.51184226279513
19026,2020-08-31 15:08:11.905474,4.51184226279513
19027,2020-08-31 15:08:12.231270,4.51184226279513
19028,2020-08-31 15:08:12.564507,4.51184226279513
19029,2020-08-31 15:08:12.900291,4.51184226279513
19030,2020-08-31 15:08:13.199184,4.51184226279513
19031,2020-08-31 15:08:13.527872,4.51184226279513
19032,2020-08-31 15:08:13.845156,4.55291936164986
19033,2020-08-31 15:08:14.186809,4.55291936164986
19034,2020-08-31 15:08:14.531297,4.55291936164986
19035,2020-08-31 15:08:14.854212,4.55291936164986
19036,2020-08-31 15:08:15.145303,4.55291936164986
19037,2020-08-31 15:08:15.487078,4.55291936164986
19038,2020-08-31 15:08:15.823268,4.55291936164986
19039,2020-08-31 15:08:16.225585,4.55291936164986
19040,2020-08-31 15:08:16.499500,4.55291936164986
19041,2020-08-31 15:08:16.819640,4.55291936164986
19042,2020-08-31 15:08:17.137745,4.59388236483534
19043,2020-08-31 15:08:17.449493,4.59388236483534
19044,2020-08-31 15:08:17.737300,4.59388236483534
19045,2020-08-31 15:08:18.036363,4.59388236483534
19046,2020-08-31 15:08:18.302647,4.59388236483534
19047,2020-08-31 15:08:18.612251,4.59388236483534
19048,2020-08-31 15:08:18.909022,4.59388236483534
19049,2020-08-31 15:08:19.195312,4.59388236483534
19050,2020-08-31 15:08:19.531555,4.59388236483534
19051,2020-08-31 15:08:19.901587,4.59388236483534
19052,2020-08-31 15:08:20.269875,4.63473146938833
19053,2020-08-31 15:08:20.656551,4.63473146938833
19054,2020-08-31 15:08:21.063715,4.63473146938833
19055,2020-08-31 15:08:21.413015,4.63473146938833
19056,2020-08-31 15:08:21.805372,4.63473146938833
19057,2020-08-31 15:08:22.080517,4.63473146938833
19058,2020-08-31 15:08:22.388344,4.63473146938833
19059,2020-08-31 15:08:22.684092,4.63473146938833
19060,2020-08-31 15:08:22.991513,4.67546687238902
19061,2020-08-31 15:08:23.324258,4.67546687238902
19062,2020-08-31 15:08:23.645908,4.67546687238902
19063,2020-08-31 15:08:23.978054,4.67546687238902
19064,2020-08-31 15:08:24.345197,4.67546687238902
19065,2020-08-31 15:08:24.676742,4.67546687238902
19066,2020-08-31 15:08:25.014021,4.67546687238902
19067,2020-08-31 15:08:25.357952,4.67546687238902
19068,2020-08-31 15:08:25.705578,4.67546687238902
19069,2020-08-31 15:08:26.010532,4.71608877094975
19070,2020-08-31 15:08:26.347989,4.71608877094975
19071,2020-08-31 15:08:26.653427,4.71608877094975
19072,2020-08-31 15:08:26.901239,4.71608877094975
19073,2020-08-31 15:08:27.255235,4.71608877094975
19074,2020-08-31 15:08:27.563578,4.71608877094975
19075,2020-08-31 15:08:27.872793,4.71608877094975
19076,2020-08-31 15:08:28.193793,4.71608877094975
19077,2020-08-31 15:08:28.555039,4.71608877094975
19078,2020-08-31 15:08:28.835065,4.71608877094975
19079,2020-08-31 15:08:29.161883,4.75424185248608
19080,2020-08-31 15:08:29.472649,4.75424185248608
19081,2020-08-31 15:08:29.795177,4.75424185248608
19082,2020-08-31 15:08:30.137502,4.75424185248608
19083,2020-08-31 15:08:30.454603,4.75424185248608
19084,2020-08-31 15:08:30.799196,4.75424185248608
19085,2020-08-31 15:08:31.111805,4.75424185248608
19086,2020-08-31 15:08:31.467741,4.75424185248608
19087,2020-08-31 15:08:31.722458,4.7922874048292
19088,2020-08-31 15:08:32.056788,4.7922874048292
19089,2020-08-31 15:08:32.356751,4.7922874048292
19090,2020-08-31 15:08:32.763687,4.7922874048292
19091,2020-08-31 15:08:33.102149,4.7922874048292
19092,2020-08-31 15:08:33.373738,4.7922874048292
19093,2020-08-31 15:08:33.751945,4.7922874048292
19094,2020-08-31 15:08:34.023727,4.7922874048292
19095,2020-08-31 15:08:34.318792,4.7922874048292
19096,2020-08-31 15:08:34.575471,4.7922874048292
19097,2020-08-31 15:08:34.959799,4.83022561761831
19098,2020-08-31 15:08:35.258437,4.83022561761831
19099,2020-08-31 15:08:35.518016,4.83022561761831
19100,2020-08-31 15:08:35.794301,4.83022561761831
19101,2020-08-31 15:08:36.164688,4.83022561761831
19102,2020-08-31 15:08:36.410027,4.83022561761831
19103,2020-08-31 15:08:36.713161,4.83022561761831
19104,2020-08-31 15:08:36.983724,4.83022561761831
19105,2020-08-31 15:08:37.252490,4.83022561761831
19106,2020-08-31 15:08:37.557896,4.83022561761831
19107,2020-08-31 15:08:37.906383,4.83022561761831
19108,2020-08-31 15:08:38.280110,4.86805668063099
19109,2020-08-31 15:08:38.571333,4.86805668063099
19110,2020-08-31 15:08:38.832695,4.86805668063099
19111,2020-08-31 15:08:39.138846,4.86805668063099
19112,2020-08-31 15:08:39.511777,4.86805668063099
19113,2020-08-31 15:08:39.860670,4.86805668063099
19114,2020-08-31 15:08:40.197851,4.86805668063099
19115,2020-08-31 15:08:40.551488,4.86805668063099
19116,2020-08-31 15:08:40.854688,4.86805668063099
19117,2020-08-31 15:08:41.220795,4.90578078379593
19118,2020-08-31 15:08:41.537292,4.90578078379593
19119,2020-08-31 15:08:41.821382,4.90578078379593
19120,2020-08-31 15:08:42.113453,4.90578078379593
19121,2020-08-31 15:08:42.587754,4.90578078379593
19122,2020-08-31 15:08:42.945469,4.90578078379593
19123,2020-08-31 15:08:43.315754,4.90578078379593
19124,2020-08-31 15:08:43.640629,4.90578078379593
19125,2020-08-31 15:08:43.984826,4.90578078379593
19126,2020-08-31 15:08:44.239619,4.76358590348616
19127,2020-08-31 15:08:44.521479,4.76358590348616
19128,2020-08-31 15:08:44.872049,4.76358590348616
19129,2020-08-31 15:08:45.184087,4.76358590348616
19130,2020-08-31 15:08:45.420766,4.76358590348616
19131,2020-08-31 15:08:45.695367,4.76358590348616
19132,2020-08-31 15:08:46.012398,4.76358590348616
19133,2020-08-31 15:08:46.337816,4.76358590348616
19134,2020-08-31 15:08:46.633782,4.76358590348616
19135,2020-08-31 15:08:46.961192,4.76358590348616
19136,2020-08-31 15:08:47.271963,4.62176004647284
19137,2020-08-31 15:08:47.678487,4.62176004647284
19138,2020-08-31 15:08:48.004601,4.62176004647284
19139,2020-08-31 15:08:48.333452,4.62176004647284
19140,2020-08-31 15:08:48.687566,4.62176004647284
19141,2020-08-31 15:08:48.959953,4.62176004647284
19142,2020-08-31 15:08:49.301670,4.62176004647284
19143,2020-08-31 15:08:49.634117,4.62176004647284
19144,2020-08-31 15:08:49.918649,4.62176004647284
19145,2020-08-31 15:08:50.261522,4.48030006007465
19146,2020-08-31 15:08:50.615975,4.48030006007465
19147,2020-08-31 15:08:50.949136,4.48030006007465
19148,2020-08-31 15:08:51.377878,4.48030006007465
19149,2020-08-31 15:08:51.626163,4.48030006007465
19150,2020-08-31 15:08:51.906432,4.48030006007465
19151,2020-08-31 15:08:52.235047,4.48030006007465
19152,2020-08-31 15:08:52.500676,4.48030006007465
19153,2020-08-31 15:08:52.833258,4.48030006007465
19154,2020-08-31 15:08:53.190289,4.33920288111626
19155,2020-08-31 15:08:53.502262,4.33920288111626
19156,2020-08-31 15:08:53.890418,4.33920288111626
19157,2020-08-31 15:08:54.258714,4.33920288111626
19158,2020-08-31 15:08:54.634872,4.33920288111626
19159,2020-08-31 15:08:54.904042,4.33920288111626
19160,2020-08-31 15:08:55.268792,4.33920288111626
19161,2020-08-31 15:08:55.574400,4.33920288111626
19162,2020-08-31 15:08:55.867040,4.19846553196497
19163,2020-08-31 15:08:56.176203,4.19846553196497
19164,2020-08-31 15:08:56.474160,4.19846553196497
19165,2020-08-31 15:08:56.827001,4.19846553196497
19166,2020-08-31 15:08:57.069850,4.19846553196497
19167,2020-08-31 15:08:57.396744,4.19846553196497
19168,2020-08-31 15:08:57.739795,4.19846553196497
19169,2020-08-31 15:08:58.128227,4.19846553196497
19170,2020-08-31 15:08:58.409065,4.19846553196497
19171,2020-08-31 15:08:58.678161,4.05808511699266
19172,2020-08-31 15:08:59.012469,4.05808511699266
19173,2020-08-31 15:08:59.340962,4.05808511699266
19174,2020-08-31 15:08:59.647638,4.05808511699266
19175,2020-08-31 15:09:00.034702,4.05808511699266
19176,2020-08-31 15:09:00.377314,4.05808511699266
19177,2020-08-31 15:09:00.681155,4.05808511699266
19178,2020-08-31 15:09:00.991675,4.05808511699266
19179,2020-08-31 15:09:01.292363,3.9180588194105
19180,2020-08-31 15:09:01.602692,3.9180588194105
19181,2020-08-31 15:09:01.867648,3.9180588194105
19182,2020-08-31 15:09:02.121930,3.9180588194105
19183,2020-08-31 15:09:02.437972,3.9180588194105
19184,2020-08-31 15:09:02.756462,3.9180588194105
19185,2020-08-31 15:09:03.082371,3.9180588194105
19186,2020-08-31 15:09:03.429393,3.9180588194105
19187,2020-08-31 15:09:03.746236,3.9180588194105
19188,2020-08-31 15:09:04.087676,3.79168661051031
19189,2020-08-31 15:09:04.321146,3.79168661051031
19190,2020-08-31 15:09:04.619825,3.79168661051031
19191,2020-08-31 15:09:04.974675,3.79168661051031
19192,2020-08-31 15:09:05.229607,3.79168661051031
19193,2020-08-31 15:09:05.545790,3.79168661051031
19194,2020-08-31 15:09:05.874215,3.79168661051031
19195,2020-08-31 15:09:06.213290,3.79168661051031
19196,2020-08-31 15:09:06.549135,3.79168661051031
19197,2020-08-31 15:09:06.832536,3.79168661051031
19198,2020-08-31 15:09:07.295602,3.66564734900625
19199,2020-08-31 15:09:07.654317,3.66564734900625
19200,2020-08-31 15:09:07.964658,3.66564734900625
19201,2020-08-31 15:09:08.293608,3.66564734900625
19202,2020-08-31 15:09:08.674822,3.66564734900625
19203,2020-08-31 15:09:09.003851,3.66564734900625
19204,2020-08-31 15:09:09.347233,3.66564734900625
19205,2020-08-31 15:09:09.731348,3.66564734900625
19206,2020-08-31 15:09:10.101609,3.5399382434943
19207,2020-08-31 15:09:10.374896,3.5399382434943
19208,2020-08-31 15:09:10.702869,3.5399382434943
19209,2020-08-31 15:09:10.988321,3.5399382434943
19210,2020-08-31 15:09:11.279373,3.5399382434943
19211,2020-08-31 15:09:11.624685,3.5399382434943
19212,2020-08-31 15:09:11.931591,3.5399382434943
19213,2020-08-31 15:09:12.286402,3.5399382434943
19214,2020-08-31 15:09:12.637242,3.5399382434943
19215,2020-08-31 15:09:13.034064,3.41455657242039
19216,2020-08-31 15:09:13.382912,3.41455657242039
19217,2020-08-31 15:09:13.754665,3.41455657242039
19218,2020-08-31 15:09:14.126656,3.41455657242039
19219,2020-08-31 15:09:14.394825,3.41455657242039
19220,2020-08-31 15:09:14.715285,3.41455657242039
19221,2020-08-31 15:09:15.088004,3.41455657242039
19222,2020-08-31 15:09:15.352561,3.41455657242039
19223,2020-08-31 15:09:15.683266,3.41455657242039
19224,2020-08-31 15:09:15.977667,3.41455657242039
19225,2020-08-31 15:09:16.237274,3.28949968171692
19226,2020-08-31 15:09:16.531947,3.28949968171692
19227,2020-08-31 15:09:16.821446,3.28949968171692
19228,2020-08-31 15:09:17.245493,3.28949968171692
19229,2020-08-31 15:09:17.536584,3.28949968171692
19230,2020-08-31 15:09:17.836456,3.28949968171692
19231,2020-08-31 15:09:18.158896,3.28949968171692
19232,2020-08-31 15:09:18.446380,3.28949968171692
19233,2020-08-31 15:09:18.788575,3.16476498264818
19234,2020-08-31 15:09:19.123510,3.16476498264818
19235,2020-08-31 15:09:19.425663,3.16476498264818
19236,2020-08-31 15:09:19.766039,3.16476498264818
19237,2020-08-31 15:09:20.037758,3.16476498264818
19238,2020-08-31 15:09:20.379686,3.16476498264818
19239,2020-08-31 15:09:20.747151,3.16476498264818
19240,2020-08-31 15:09:21.117852,3.16476498264818
19241,2020-08-31 15:09:21.384205,3.16476498264818
19242,2020-08-31 15:09:21.619950,3.04034994984768
19243,2020-08-31 15:09:21.923461,3.04034994984768
19244,2020-08-31 15:09:22.273765,3.04034994984768
19245,2020-08-31 15:09:22.594402,3.04034994984768
19246,2020-08-31 15:09:22.941504,3.04034994984768
19247,2020-08-31 15:09:23.239468,3.04034994984768
19248,2020-08-31 15:09:23.543755,3.04034994984768
19249,2020-08-31 15:09:23.903701,3.04034994984768
19250,2020-08-31 15:09:24.206512,3.04034994984768
19251,2020-08-31 15:09:24.649078,2.91625211953277
19252,2020-08-31 15:09:24.980824,2.91625211953277
19253,2020-08-31 15:09:25.324271,2.91625211953277
19254,2020-08-31 15:09:25.669744,2.91625211953277
19255,2020-08-31 15:09:26.021612,2.91625211953277
19256,2020-08-31 15:09:26.402323,2.91625211953277
19257,2020-08-31 15:09:26.787333,2.79246908788463
19258,2020-08-31 15:09:27.130817,2.79246908788463
19259,2020-08-31 15:09:27.472607,2.79246908788463
19260,2020-08-31 15:09:27.792543,2.79246908788463
19261,2020-08-31 15:09:28.090706,2.79246908788463
19262,2020-08-31 15:09:28.337728,2.79246908788463
19263,2020-08-31 15:09:28.614273,2.79246908788463
19264,2020-08-31 15:09:28.886935,2.79246908788463
19265,2020-08-31 15:09:29.250231,2.79246908788463
19266,2020-08-31 15:09:29.505927,2.6689985095838
19267,2020-08-31 15:09:29.779221,2.6689985095838
19268,2020-08-31 15:09:30.029228,2.6689985095838
19269,2020-08-31 15:09:30.391993,2.6689985095838
19270,2020-08-31 15:09:30.708889,2.6689985095838
19271,2020-08-31 15:09:30.979528,2.6689985095838
19272,2020-08-31 15:09:31.341190,2.6689985095838
19273,2020-08-31 15:09:31.719502,2.6689985095838
19274,2020-08-31 15:09:31.976225,2.6689985095838
19275,2020-08-31 15:09:32.211207,2.6689985095838
19276,2020-08-31 15:09:32.469504,2.54583809649304
19277,2020-08-31 15:09:32.807779,2.54583809649304
19278,2020-08-31 15:09:33.199688,2.54583809649304
19279,2020-08-31 15:09:33.504392,2.54583809649304
19280,2020-08-31 15:09:33.860011,2.54583809649304
19281,2020-08-31 15:09:34.134479,2.54583809649304
19282,2020-08-31 15:09:34.449129,2.54583809649304
19283,2020-08-31 15:09:34.772871,2.54583809649304
19284,2020-08-31 15:09:35.020391,2.54583809649304
19285,2020-08-31 15:09:35.347626,2.54583809649304
19286,2020-08-31 15:09:35.722763,2.42298561648114
19287,2020-08-31 15:09:36.046398,2.42298561648114
19288,2020-08-31 15:09:36.375783,2.42298561648114
19289,2020-08-31 15:09:36.679242,2.42298561648114
19290,2020-08-31 15:09:37.064911,2.42298561648114
19291,2020-08-31 15:09:37.323169,2.42298561648114
19292,2020-08-31 15:09:37.570014,2.42298561648114
19293,2020-08-31 15:09:37.867328,2.42298561648114
19294,2020-08-31 15:09:38.218276,2.31858644920979
19295,2020-08-31 15:09:38.552620,2.31858644920979
19296,2020-08-31 15:09:38.900419,2.31858644920979
19297,2020-08-31 15:09:39.246619,2.31858644920979
19298,2020-08-31 15:09:39.510268,2.31858644920979
19299,2020-08-31 15:09:39.858965,2.31858644920979
19300,2020-08-31 15:09:40.183265,2.31858644920979
19301,2020-08-31 15:09:40.448829,2.31858644920979
19302,2020-08-31 15:09:40.810281,2.21446116328924
19303,2020-08-31 15:09:41.082826,2.21446116328924
19304,2020-08-31 15:09:41.418106,2.21446116328924
19305,2020-08-31 15:09:41.788221,2.21446116328924
19306,2020-08-31 15:09:42.102624,2.21446116328924
19307,2020-08-31 15:09:42.428011,2.21446116328924
19308,2020-08-31 15:09:42.747765,2.21446116328924
19309,2020-08-31 15:09:43.041534,2.21446116328924
19310,2020-08-31 15:09:43.352437,2.21446116328924
19311,2020-08-31 15:09:43.680734,2.2665490312236
19312,2020-08-31 15:09:43.981660,2.2665490312236
19313,2020-08-31 15:09:44.356111,2.2665490312236
19314,2020-08-31 15:09:44.640224,2.2665490312236
19315,2020-08-31 15:09:45.010836,2.2665490312236
19316,2020-08-31 15:09:45.470625,2.2665490312236
19317,2020-08-31 15:09:45.819350,2.31847992414467
19318,2020-08-31 15:09:46.142506,2.31847992414467
19319,2020-08-31 15:09:46.381044,2.31847992414467
19320,2020-08-31 15:09:46.739575,2.31847992414467
19321,2020-08-31 15:09:47.103016,2.31847992414467
19322,2020-08-31 15:09:47.459918,2.31847992414467
19323,2020-08-31 15:09:47.708767,2.31847992414467
19324,2020-08-31 15:09:48.069812,2.33704798477403
19325,2020-08-31 15:09:48.391859,2.33704798477403
19326,2020-08-31 15:09:48.722862,2.33704798477403
19327,2020-08-31 15:09:49.014397,2.33704798477403
19328,2020-08-31 15:09:49.367312,2.33704798477403
19329,2020-08-31 15:09:49.629681,2.33704798477403
19330,2020-08-31 15:09:49.997147,2.33704798477403
19331,2020-08-31 15:09:50.354276,2.33704798477403
19332,2020-08-31 15:09:50.647042,2.37356268634045
19333,2020-08-31 15:09:50.993657,2.37356268634045
19334,2020-08-31 15:09:51.321025,2.37356268634045
19335,2020-08-31 15:09:51.665233,2.37356268634045
19336,2020-08-31 15:09:51.988717,2.37356268634045
19337,2020-08-31 15:09:52.340907,2.37356268634045
19338,2020-08-31 15:09:52.672016,2.37356268634045
19339,2020-08-31 15:09:52.947466,2.37356268634045
19340,2020-08-31 15:09:53.259333,2.37356268634045
19341,2020-08-31 15:09:53.487240,2.37356268634045
19342,2020-08-31 15:09:53.834084,2.37356268634045
19343,2020-08-31 15:09:54.173328,2.37356268634045
19344,2020-08-31 15:09:54.477003,2.37356268634045
19345,2020-08-31 15:09:54.742825,2.37356268634045
19346,2020-08-31 15:09:55.032748,2.37356268634045
19347,2020-08-31 15:09:55.349414,2.37356268634045
19348,2020-08-31 15:09:55.679844,2.37356268634045
19349,2020-08-31 15:09:56.004374,2.37356268634045
19350,2020-08-31 15:09:56.376188,2.37356268634045
19351,2020-08-31 15:09:56.807656,2.43021880189264
19352,2020-08-31 15:09:57.117324,2.43021880189264
19353,2020-08-31 15:09:57.506917,2.43021880189264
19354,2020-08-31 15:09:57.840242,2.43021880189264
19355,2020-08-31 15:09:58.106143,2.43021880189264
19356,2020-08-31 15:09:58.428819,2.43021880189264
19357,2020-08-31 15:09:58.724409,2.43021880189264
19358,2020-08-31 15:09:58.983512,2.43021880189264
19359,2020-08-31 15:09:59.234754,2.43021880189264
19360,2020-08-31 15:09:59.585050,2.43021880189264
19361,2020-08-31 15:09:59.913226,2.49040349975769
19362,2020-08-31 15:10:00.202070,2.49040349975769
19363,2020-08-31 15:10:00.534053,2.49040349975769
19364,2020-08-31 15:10:00.788533,2.49040349975769
19365,2020-08-31 15:10:01.149854,2.49040349975769
19366,2020-08-31 15:10:01.542005,2.49040349975769
19367,2020-08-31 15:10:01.798346,2.49040349975769
19368,2020-08-31 15:10:02.103200,2.49040349975769
19369,2020-08-31 15:10:02.466412,2.49040349975769
19370,2020-08-31 15:10:02.757705,2.49040349975769
19371,2020-08-31 15:10:03.077133,2.55042693910019
19372,2020-08-31 15:10:03.404716,2.55042693910019
19373,2020-08-31 15:10:03.684548,2.55042693910019
19374,2020-08-31 15:10:04.023238,2.55042693910019
19375,2020-08-31 15:10:04.354108,2.55042693910019
19376,2020-08-31 15:10:04.610216,2.55042693910019
19377,2020-08-31 15:10:04.873668,2.55042693910019
19378,2020-08-31 15:10:05.197403,2.55042693910019
19379,2020-08-31 15:10:05.531622,2.55042693910019
19380,2020-08-31 15:10:05.848679,2.61028975895331
19381,2020-08-31 15:10:06.111232,2.61028975895331
19382,2020-08-31 15:10:06.396592,2.61028975895331
19383,2020-08-31 15:10:06.763298,2.61028975895331
19384,2020-08-31 15:10:07.068844,2.61028975895331
19385,2020-08-31 15:10:07.397847,2.61028975895331
19386,2020-08-31 15:10:07.751906,2.61028975895331
19387,2020-08-31 15:10:08.114455,2.61028975895331
19388,2020-08-31 15:10:08.379181,2.61028975895331
19389,2020-08-31 15:10:08.737903,2.66999259461009
19390,2020-08-31 15:10:09.011188,2.66999259461009
19391,2020-08-31 15:10:09.299190,2.66999259461009
19392,2020-08-31 15:10:09.570444,2.66999259461009
19393,2020-08-31 15:10:09.864280,2.66999259461009
19394,2020-08-31 15:10:10.219451,2.66999259461009
19395,2020-08-31 15:10:10.510778,2.66999259461009
19396,2020-08-31 15:10:10.876430,2.66999259461009
19397,2020-08-31 15:10:11.236673,2.66999259461009
19398,2020-08-31 15:10:11.561439,2.72953607768208
19399,2020-08-31 15:10:11.872495,2.72953607768208
19400,2020-08-31 15:10:12.226149,2.72953607768208
19401,2020-08-31 15:10:12.490562,2.72953607768208
19402,2020-08-31 15:10:12.842300,2.72953607768208
19403,2020-08-31 15:10:13.205032,2.72953607768208
19404,2020-08-31 15:10:13.536067,2.72953607768208
19405,2020-08-31 15:10:13.886731,2.72953607768208
19406,2020-08-31 15:10:14.148588,2.78892083615652
19407,2020-08-31 15:10:14.481732,2.78892083615652
19408,2020-08-31 15:10:14.829042,2.78892083615652
19409,2020-08-31 15:10:15.127799,2.78892083615652
19410,2020-08-31 15:10:15.461232,2.78892083615652
19411,2020-08-31 15:10:15.741326,2.78892083615652
19412,2020-08-31 15:10:16.014913,2.78892083615652
19413,2020-08-31 15:10:16.358909,2.78892083615652
19414,2020-08-31 15:10:16.715075,2.84681703845906
19415,2020-08-31 15:10:17.071849,2.84681703845906
19416,2020-08-31 15:10:17.375971,2.84681703845906
19417,2020-08-31 15:10:17.708677,2.84681703845906
19418,2020-08-31 15:10:18.046876,2.84681703845906
19419,2020-08-31 15:10:18.409979,2.84681703845906
19420,2020-08-31 15:10:18.754352,2.84681703845906
19421,2020-08-31 15:10:19.101180,2.84681703845906
19422,2020-08-31 15:10:19.458005,2.84681703845906
19423,2020-08-31 15:10:19.867998,2.9045607499291
19424,2020-08-31 15:10:20.184361,2.9045607499291
19425,2020-08-31 15:10:20.497846,2.9045607499291
19426,2020-08-31 15:10:20.859505,2.9045607499291
19427,2020-08-31 15:10:21.166833,2.9045607499291
19428,2020-08-31 15:10:21.489535,2.9045607499291
19429,2020-08-31 15:10:21.809975,2.9045607499291
19430,2020-08-31 15:10:22.108839,2.9045607499291
19431,2020-08-31 15:10:22.451204,2.96215257682164
19432,2020-08-31 15:10:22.827564,2.96215257682164
19433,2020-08-31 15:10:23.160715,2.96215257682164
19434,2020-08-31 15:10:23.484583,2.96215257682164
19435,2020-08-31 15:10:23.822602,2.96215257682164
19436,2020-08-31 15:10:24.160415,2.96215257682164
19437,2020-08-31 15:10:24.534350,2.96215257682164
19438,2020-08-31 15:10:24.804150,2.96215257682164
19439,2020-08-31 15:10:25.136393,3.01959312203779
19440,2020-08-31 15:10:25.484386,3.01959312203779
19441,2020-08-31 15:10:25.745874,3.01959312203779
19442,2020-08-31 15:10:26.092360,3.01959312203779
19443,2020-08-31 15:10:26.454137,3.01959312203779
19444,2020-08-31 15:10:26.788131,3.01959312203779
19445,2020-08-31 15:10:27.123647,3.01959312203779
19446,2020-08-31 15:10:27.401013,3.01959312203779
19447,2020-08-31 15:10:27.777993,3.01959312203779
19448,2020-08-31 15:10:28.152680,3.07688298516938
19449,2020-08-31 15:10:28.601740,3.07688298516938
19450,2020-08-31 15:10:28.929323,3.07688298516938
19451,2020-08-31 15:10:29.234011,3.07688298516938
19452,2020-08-31 15:10:29.563991,3.07688298516938
19453,2020-08-31 15:10:29.917407,3.07688298516938
19454,2020-08-31 15:10:30.193081,3.07688298516938
19455,2020-08-31 15:10:30.648653,3.07688298516938
19456,2020-08-31 15:10:30.986172,3.1340227625423
19457,2020-08-31 15:10:31.348610,3.1340227625423
19458,2020-08-31 15:10:31.634709,3.1340227625423
19459,2020-08-31 15:10:31.983334,3.1340227625423
19460,2020-08-31 15:10:32.296371,3.1340227625423
19461,2020-08-31 15:10:32.560764,3.1340227625423
19462,2020-08-31 15:10:32.871682,3.1340227625423
19463,2020-08-31 15:10:33.134060,3.1340227625423
