iteration,timestamp,T7
19464,2020-08-31 15:10:33.476510,3.1340227625423
19465,2020-08-31 15:10:33.793743,3.19101304725882
19466,2020-08-31 15:10:34.180200,3.19101304725882
19467,2020-08-31 15:10:34.556210,3.19101304725882
19468,2020-08-31 15:10:34.900897,3.19101304725882
19469,2020-08-31 15:10:35.233504,3.19101304725882
19470,2020-08-31 15:10:35.592754,3.19101304725882
19471,2020-08-31 15:10:35.856312,3.19101304725882
19472,2020-08-31 15:10:36.133995,3.19101304725882
19473,2020-08-31 15:10:36.475573,3.24785442923867
19474,2020-08-31 15:10:36.831173,3.24785442923867
19475,2020-08-31 15:10:37.133569,3.24785442923867
19476,2020-08-31 15:10:37.476817,3.24785442923867
19477,2020-08-31 15:10:37.771336,3.24785442923867
19478,2020-08-31 15:10:38.010692,3.24785442923867
19479,2020-08-31 15:10:38.298597,3.24785442923867
19480,2020-08-31 15:10:38.651201,3.24785442923867
19481,2020-08-31 15:10:39.048264,3.24785442923867
19482,2020-08-31 15:10:39.432727,3.30454749525904
19483,2020-08-31 15:10:39.776274,3.30454749525904
19484,2020-08-31 15:10:40.095249,3.30454749525904
19485,2020-08-31 15:10:40.444443,3.30454749525904
19486,2020-08-31 15:10:40.704044,3.30454749525904
19487,2020-08-31 15:10:40.978320,3.30454749525904
19488,2020-08-31 15:10:41.266506,3.30454749525904
19489,2020-08-31 15:10:41.597478,3.30454749525904
19490,2020-08-31 15:10:41.936490,3.30454749525904
19491,2020-08-31 15:10:42.192170,3.36109282899359
19492,2020-08-31 15:10:42.523022,3.36109282899359
19493,2020-08-31 15:10:42.876496,3.36109282899359
19494,2020-08-31 15:10:43.199862,3.36109282899359
19495,2020-08-31 15:10:43.524169,3.36109282899359
19496,2020-08-31 15:10:43.779140,3.36109282899359
19497,2020-08-31 15:10:44.056259,3.36109282899359
19498,2020-08-31 15:10:44.412333,3.36109282899359
19499,2020-08-31 15:10:44.748222,3.36109282899359
19500,2020-08-31 15:10:45.024593,3.41726457174762
19501,2020-08-31 15:10:45.309233,3.41726457174762
19502,2020-08-31 15:10:45.594271,3.41726457174762
19503,2020-08-31 15:10:45.963688,3.41726457174762
19504,2020-08-31 15:10:46.345394,3.41726457174762
19505,2020-08-31 15:10:46.681588,3.41726457174762
19506,2020-08-31 15:10:47.047598,3.41726457174762
19507,2020-08-31 15:10:47.415900,3.41726457174762
19508,2020-08-31 15:10:47.732187,3.41726457174762
19509,2020-08-31 15:10:48.062571,3.47328318093567
19510,2020-08-31 15:10:48.424581,3.47328318093567
19511,2020-08-31 15:10:48.738539,3.47328318093567
19512,2020-08-31 15:10:49.183048,3.47328318093567
19513,2020-08-31 15:10:49.422766,3.47328318093567
19514,2020-08-31 15:10:49.777850,3.47328318093567
19515,2020-08-31 15:10:50.098525,3.47328318093567
19516,2020-08-31 15:10:50.440940,3.47328318093567
19517,2020-08-31 15:10:50.694464,3.47328318093567
19518,2020-08-31 15:10:51.048845,3.51427094157435
19519,2020-08-31 15:10:51.355328,3.51427094157435
19520,2020-08-31 15:10:51.664733,3.51427094157435
19521,2020-08-31 15:10:52.021189,3.51427094157435
19522,2020-08-31 15:10:52.356382,3.51427094157435
19523,2020-08-31 15:10:52.604086,3.51427094157435
19524,2020-08-31 15:10:52.914404,3.51427094157435
19525,2020-08-31 15:10:53.247660,3.51427094157435
19526,2020-08-31 15:10:53.644316,3.53443520504864
19527,2020-08-31 15:10:54.085834,3.53443520504864
19528,2020-08-31 15:10:54.418800,3.53443520504864
19529,2020-08-31 15:10:54.681083,3.53443520504864
19530,2020-08-31 15:10:55.014798,3.53443520504864
19531,2020-08-31 15:10:55.299657,3.53443520504864
19532,2020-08-31 15:10:55.625732,3.53443520504864
19533,2020-08-31 15:10:55.900452,3.53443520504864
19534,2020-08-31 15:10:56.241494,3.53443520504864
19535,2020-08-31 15:10:56.551897,3.53443520504864
19536,2020-08-31 15:10:56.841796,3.56784050331564
19537,2020-08-31 15:10:57.078854,3.56784050331564
19538,2020-08-31 15:10:57.385370,3.56784050331564
19539,2020-08-31 15:10:57.635261,3.56784050331564
19540,2020-08-31 15:10:57.895106,3.56784050331564
19541,2020-08-31 15:10:58.256242,3.56784050331564
19542,2020-08-31 15:10:58.633644,3.56784050331564
19543,2020-08-31 15:10:58.928088,3.56784050331564
19544,2020-08-31 15:10:59.307242,3.56784050331564
19545,2020-08-31 15:10:59.642159,3.56784050331564
19546,2020-08-31 15:10:59.960022,3.63385715128135
19547,2020-08-31 15:11:00.307980,3.63385715128135
19548,2020-08-31 15:11:00.628398,3.63385715128135
19549,2020-08-31 15:11:00.993759,3.63385715128135
19550,2020-08-31 15:11:01.276435,3.63385715128135
19551,2020-08-31 15:11:01.603797,3.63385715128135
19552,2020-08-31 15:11:01.941828,3.63385715128135
19553,2020-08-31 15:11:02.254335,3.63385715128135
19554,2020-08-31 15:11:02.593727,3.69973261519428
19555,2020-08-31 15:11:02.931619,3.69973261519428
19556,2020-08-31 15:11:03.183242,3.69973261519428
19557,2020-08-31 15:11:03.533964,3.69973261519428
19558,2020-08-31 15:11:03.794182,3.69973261519428
19559,2020-08-31 15:11:04.161094,3.69973261519428
19560,2020-08-31 15:11:04.568061,3.69973261519428
19561,2020-08-31 15:11:04.923112,3.69973261519428
19562,2020-08-31 15:11:05.250492,3.765467197739
19563,2020-08-31 15:11:05.521576,3.765467197739
19564,2020-08-31 15:11:05.779248,3.765467197739
19565,2020-08-31 15:11:06.082684,3.765467197739
19566,2020-08-31 15:11:06.427608,3.765467197739
19567,2020-08-31 15:11:06.739330,3.765467197739
19568,2020-08-31 15:11:07.037269,3.765467197739
19569,2020-08-31 15:11:07.391056,3.765467197739
19570,2020-08-31 15:11:07.818085,3.83106120008887
19571,2020-08-31 15:11:08.203398,3.83106120008887
19572,2020-08-31 15:11:08.485278,3.83106120008887
19573,2020-08-31 15:11:08.755197,3.83106120008887
19574,2020-08-31 15:11:09.075832,3.83106120008887
19575,2020-08-31 15:11:09.420689,3.83106120008887
19576,2020-08-31 15:11:09.730258,3.83106120008887
19577,2020-08-31 15:11:10.067439,3.89651492194531
19578,2020-08-31 15:11:10.414299,3.89651492194531
19579,2020-08-31 15:11:10.680080,3.89651492194531
19580,2020-08-31 15:11:10.954776,3.89651492194531
19581,2020-08-31 15:11:11.336161,3.89651492194531
19582,2020-08-31 15:11:11.687264,3.89651492194531
19583,2020-08-31 15:11:12.055316,3.89651492194531
19584,2020-08-31 15:11:12.298791,3.89651492194531
19585,2020-08-31 15:11:12.672777,3.89651492194531
19586,2020-08-31 15:11:12.944736,3.96182866157967
19587,2020-08-31 15:11:13.224250,3.96182866157967
19588,2020-08-31 15:11:13.483088,3.96182866157967
19589,2020-08-31 15:11:13.817906,3.96182866157967
19590,2020-08-31 15:11:14.081848,3.96182866157967
19591,2020-08-31 15:11:14.385327,3.96182866157967
19592,2020-08-31 15:11:14.730781,3.96182866157967
19593,2020-08-31 15:11:15.060854,3.96182866157967
19594,2020-08-31 15:11:15.353335,3.96182866157967
19595,2020-08-31 15:11:15.744821,3.96182866157967
19596,2020-08-31 15:11:16.076034,4.02700271588442
19597,2020-08-31 15:11:16.361888,4.02700271588442
19598,2020-08-31 15:11:16.718016,4.02700271588442
19599,2020-08-31 15:11:17.057532,4.02700271588442
19600,2020-08-31 15:11:17.416650,4.02700271588442
19601,2020-08-31 15:11:17.736117,4.02700271588442
19602,2020-08-31 15:11:18.008151,4.02700271588442
19603,2020-08-31 15:11:18.353223,4.02700271588442
19604,2020-08-31 15:11:18.734956,4.09203738041003
19605,2020-08-31 15:11:19.075281,4.09203738041003
19606,2020-08-31 15:11:19.437670,4.09203738041003
19607,2020-08-31 15:11:19.808003,4.09203738041003
19608,2020-08-31 15:11:20.190635,4.09203738041003
19609,2020-08-31 15:11:20.538768,4.09203738041003
19610,2020-08-31 15:11:20.909115,4.09203738041003
19611,2020-08-31 15:11:21.223528,4.09203738041003
19612,2020-08-31 15:11:21.548639,4.09203738041003
19613,2020-08-31 15:11:21.874086,4.15693294809303
19614,2020-08-31 15:11:22.194903,4.15693294809303
19615,2020-08-31 15:11:22.481544,4.15693294809303
19616,2020-08-31 15:11:22.903749,4.15693294809303
19617,2020-08-31 15:11:23.194687,4.15693294809303
19618,2020-08-31 15:11:23.466627,4.15693294809303
19619,2020-08-31 15:11:23.824105,4.15693294809303
19620,2020-08-31 15:11:24.150724,4.15693294809303
19621,2020-08-31 15:11:24.481796,4.15693294809303
19622,2020-08-31 15:11:24.883142,4.22168971011109
19623,2020-08-31 15:11:25.228235,4.22168971011109
19624,2020-08-31 15:11:25.574280,4.22168971011109
19625,2020-08-31 15:11:25.941715,4.22168971011109
19626,2020-08-31 15:11:26.285983,4.22168971011109
19627,2020-08-31 15:11:26.620439,4.22168971011109
19628,2020-08-31 15:11:26.887809,4.22168971011109
19629,2020-08-31 15:11:27.272292,4.22168971011109
19630,2020-08-31 15:11:27.661284,4.29334796506092
19631,2020-08-31 15:11:28.011480,4.29334796506092
19632,2020-08-31 15:11:28.395146,4.29334796506092
19633,2020-08-31 15:11:28.702352,4.29334796506092
19634,2020-08-31 15:11:29.089246,4.29334796506092
19635,2020-08-31 15:11:29.350494,4.29334796506092
19636,2020-08-31 15:11:29.675648,4.29334796506092
19637,2020-08-31 15:11:29.955340,4.29334796506092
19638,2020-08-31 15:11:30.381393,4.36485328471653
19639,2020-08-31 15:11:30.738845,4.36485328471653
19640,2020-08-31 15:11:31.083591,4.36485328471653
19641,2020-08-31 15:11:31.436242,4.36485328471653
19642,2020-08-31 15:11:31.831660,4.36485328471653
19643,2020-08-31 15:11:32.156524,4.36485328471653
19644,2020-08-31 15:11:32.489506,4.36485328471653
19645,2020-08-31 15:11:32.749839,4.36485328471653
19646,2020-08-31 15:11:33.094788,4.36485328471653
19647,2020-08-31 15:11:33.334795,4.36485328471653
19648,2020-08-31 15:11:33.576704,4.43620596716549
19649,2020-08-31 15:11:33.844893,4.43620596716549
19650,2020-08-31 15:11:34.132630,4.43620596716549
19651,2020-08-31 15:11:34.440524,4.43620596716549
19652,2020-08-31 15:11:34.817820,4.43620596716549
19653,2020-08-31 15:11:35.112260,4.43620596716549
19654,2020-08-31 15:11:35.409765,4.43620596716549
19655,2020-08-31 15:11:35.723766,4.43620596716549
19656,2020-08-31 15:11:36.021848,4.43620596716549
19657,2020-08-31 15:11:36.311350,4.50740630907733
19658,2020-08-31 15:11:36.592009,4.50740630907733
19659,2020-08-31 15:11:36.895940,4.50740630907733
19660,2020-08-31 15:11:37.186154,4.50740630907733
19661,2020-08-31 15:11:37.504491,4.50740630907733
19662,2020-08-31 15:11:37.843754,4.50740630907733
19663,2020-08-31 15:11:38.223037,4.50740630907733
19664,2020-08-31 15:11:38.540800,4.50740630907733
19665,2020-08-31 15:11:38.884321,4.57845460573616
19666,2020-08-31 15:11:39.256576,4.57845460573616
19667,2020-08-31 15:11:39.549188,4.57845460573616
19668,2020-08-31 15:11:39.824067,4.57845460573616
19669,2020-08-31 15:11:40.127936,4.57845460573616
19670,2020-08-31 15:11:40.437406,4.57845460573616
19671,2020-08-31 15:11:40.732693,4.57845460573616
19672,2020-08-31 15:11:41.074654,4.57845460573616
19673,2020-08-31 15:11:41.360017,4.57845460573616
19674,2020-08-31 15:11:41.796893,4.64935115107247
19675,2020-08-31 15:11:42.153939,4.64935115107247
19676,2020-08-31 15:11:42.513019,4.64935115107247
19677,2020-08-31 15:11:42.696378,4.64935115107247
19678,2020-08-31 15:11:43.024479,4.64935115107247
19679,2020-08-31 15:11:43.381845,4.64935115107247
19680,2020-08-31 15:11:43.744047,4.64935115107247
19681,2020-08-31 15:11:44.089666,4.64935115107247
19682,2020-08-31 15:11:44.449591,4.64935115107247
19683,2020-08-31 15:11:44.761915,4.72009623769425
19684,2020-08-31 15:11:45.173131,4.72009623769425
19685,2020-08-31 15:11:45.508740,4.72009623769425
19686,2020-08-31 15:11:45.812833,4.72009623769425
19687,2020-08-31 15:11:46.129167,4.72009623769425
19688,2020-08-31 15:11:46.376966,4.72009623769425
19689,2020-08-31 15:11:46.679116,4.72009623769425
19690,2020-08-31 15:11:47.008176,4.72009623769425
19691,2020-08-31 15:11:47.335976,4.79069015691779
19692,2020-08-31 15:11:47.659139,4.79069015691779
19693,2020-08-31 15:11:47.989196,4.79069015691779
19694,2020-08-31 15:11:48.325142,4.79069015691779
19695,2020-08-31 15:11:48.617487,4.79069015691779
19696,2020-08-31 15:11:48.945908,4.79069015691779
19697,2020-08-31 15:11:49.314056,4.79069015691779
19698,2020-08-31 15:11:49.663483,4.79069015691779
19699,2020-08-31 15:11:49.969872,4.79069015691779
19700,2020-08-31 15:11:50.268450,4.86113319879831
19701,2020-08-31 15:11:50.629242,4.86113319879831
19702,2020-08-31 15:11:50.967362,4.86113319879831
19703,2020-08-31 15:11:51.238808,4.86113319879831
19704,2020-08-31 15:11:51.578155,4.86113319879831
19705,2020-08-31 15:11:51.830460,4.86113319879831
19706,2020-08-31 15:11:52.118970,4.86113319879831
19707,2020-08-31 15:11:52.478526,4.86113319879831
19708,2020-08-31 15:11:52.787887,4.86113319879831
19709,2020-08-31 15:11:53.086179,4.86113319879831
19710,2020-08-31 15:11:53.390093,4.93142565216117
19711,2020-08-31 15:11:53.643773,4.93142565216117
19712,2020-08-31 15:11:53.964557,4.93142565216117
19713,2020-08-31 15:11:54.201186,4.93142565216117
19714,2020-08-31 15:11:54.535905,4.93142565216117
19715,2020-08-31 15:11:54.879542,4.93142565216117
19716,2020-08-31 15:11:55.136488,4.93142565216117
19717,2020-08-31 15:11:55.464233,4.93142565216117
19718,2020-08-31 15:11:55.783521,4.93142565216117
19719,2020-08-31 15:11:56.139330,4.93142565216117
19720,2020-08-31 15:11:56.475148,4.93142565216117
19721,2020-08-31 15:11:56.748661,5.00016496158509
19722,2020-08-31 15:11:57.119594,5.00016496158509
19723,2020-08-31 15:11:57.461252,5.00016496158509
19724,2020-08-31 15:11:57.739475,5.00016496158509
19725,2020-08-31 15:11:58.071960,5.00016496158509
19726,2020-08-31 15:11:58.389073,5.00016496158509
19727,2020-08-31 15:11:58.725839,5.00016496158509
19728,2020-08-31 15:11:59.109275,5.00016496158509
19729,2020-08-31 15:11:59.493713,4.99771194957896
19730,2020-08-31 15:11:59.890274,4.99771194957896
19731,2020-08-31 15:12:00.258632,4.99771194957896
19732,2020-08-31 15:12:00.578475,4.99771194957896
19733,2020-08-31 15:12:00.897382,4.99771194957896
19734,2020-08-31 15:12:01.158941,4.99771194957896
19735,2020-08-31 15:12:01.482557,4.99771194957896
19736,2020-08-31 15:12:01.747888,4.99771194957896
19737,2020-08-31 15:12:02.086254,4.87506846379019
19738,2020-08-31 15:12:02.398779,4.87506846379019
19739,2020-08-31 15:12:02.696279,4.87506846379019
19740,2020-08-31 15:12:03.096871,4.87506846379019
19741,2020-08-31 15:12:03.466015,4.87506846379019
19742,2020-08-31 15:12:03.803673,4.87506846379019
19743,2020-08-31 15:12:04.172381,4.87506846379019
19744,2020-08-31 15:12:04.514577,4.87506846379019
19745,2020-08-31 15:12:04.811586,4.73871868874663
19746,2020-08-31 15:12:05.131997,4.73871868874663
19747,2020-08-31 15:12:05.462625,4.73871868874663
19748,2020-08-31 15:12:05.749995,4.73871868874663
19749,2020-08-31 15:12:06.096213,4.73871868874663
19750,2020-08-31 15:12:06.465876,4.73871868874663
19751,2020-08-31 15:12:06.750590,4.73871868874663
19752,2020-08-31 15:12:07.080607,4.73871868874663
19753,2020-08-31 15:12:07.399577,4.60273256756854
19754,2020-08-31 15:12:07.746417,4.60273256756854
19755,2020-08-31 15:12:08.126879,4.60273256756854
19756,2020-08-31 15:12:08.367985,4.60273256756854
19757,2020-08-31 15:12:08.666967,4.60273256756854
19758,2020-08-31 15:12:09.004154,4.60273256756854
19759,2020-08-31 15:12:09.341123,4.60273256756854
19760,2020-08-31 15:12:09.656765,4.60273256756854
19761,2020-08-31 15:12:09.994282,4.60273256756854
19762,2020-08-31 15:12:10.332844,4.46710682615736
19763,2020-08-31 15:12:10.659716,4.46710682615736
19764,2020-08-31 15:12:10.938118,4.46710682615736
19765,2020-08-31 15:12:11.242806,4.46710682615736
19766,2020-08-31 15:12:11.522571,4.46710682615736
19767,2020-08-31 15:12:11.788324,4.46710682615736
19768,2020-08-31 15:12:12.156656,4.46710682615736
19769,2020-08-31 15:12:12.469533,4.46710682615736
19770,2020-08-31 15:12:12.822184,4.46710682615736
19771,2020-08-31 15:12:13.127899,4.46710682615736
19772,2020-08-31 15:12:13.451657,4.46710682615736
19773,2020-08-31 15:12:13.804110,4.33183828322349
19774,2020-08-31 15:12:14.121733,4.33183828322349
19775,2020-08-31 15:12:14.437563,4.33183828322349
19776,2020-08-31 15:12:14.740956,4.33183828322349
19777,2020-08-31 15:12:15.118716,4.33183828322349
19778,2020-08-31 15:12:15.446353,4.33183828322349
19779,2020-08-31 15:12:15.800192,4.33183828322349
19780,2020-08-31 15:12:16.148607,4.33183828322349
19781,2020-08-31 15:12:16.447373,4.1969238458708
19782,2020-08-31 15:12:16.791306,4.1969238458708
19783,2020-08-31 15:12:17.036033,4.1969238458708
19784,2020-08-31 15:12:17.379646,4.1969238458708
19785,2020-08-31 15:12:17.731907,4.1969238458708
19786,2020-08-31 15:12:18.074848,4.1969238458708
19787,2020-08-31 15:12:18.393290,4.1969238458708
19788,2020-08-31 15:12:18.691633,4.1969238458708
19789,2020-08-31 15:12:18.954978,4.1969238458708
19790,2020-08-31 15:12:19.302421,4.06236050564475
19791,2020-08-31 15:12:19.604967,4.06236050564475
19792,2020-08-31 15:12:19.900510,4.06236050564475
19793,2020-08-31 15:12:20.244220,4.06236050564475
19794,2020-08-31 15:12:20.573601,4.06236050564475
19795,2020-08-31 15:12:20.867058,4.06236050564475
19796,2020-08-31 15:12:21.255576,4.06236050564475
19797,2020-08-31 15:12:21.500360,4.06236050564475
19798,2020-08-31 15:12:21.879198,4.06236050564475
19799,2020-08-31 15:12:22.229503,4.06236050564475
19800,2020-08-31 15:12:22.579378,3.9281453349832
19801,2020-08-31 15:12:22.923705,3.9281453349832
19802,2020-08-31 15:12:23.161111,3.9281453349832
19803,2020-08-31 15:12:23.448040,3.9281453349832
19804,2020-08-31 15:12:23.736099,3.9281453349832
19805,2020-08-31 15:12:24.076511,3.9281453349832
19806,2020-08-31 15:12:24.358807,3.9281453349832
19807,2020-08-31 15:12:24.626003,3.9281453349832
19808,2020-08-31 15:12:24.986831,3.79427548402064
19809,2020-08-31 15:12:25.347237,3.79427548402064
19810,2020-08-31 15:12:25.676614,3.79427548402064
19811,2020-08-31 15:12:26.024693,3.79427548402064
19812,2020-08-31 15:12:26.335851,3.79427548402064
19813,2020-08-31 15:12:26.688188,3.79427548402064
19814,2020-08-31 15:12:27.008315,3.79427548402064
19815,2020-08-31 15:12:27.293307,3.79427548402064
19816,2020-08-31 15:12:27.514185,3.79427548402064
19817,2020-08-31 15:12:27.758792,3.79427548402064
19818,2020-08-31 15:12:28.109172,3.66074817770594
19819,2020-08-31 15:12:28.352758,3.66074817770594
19820,2020-08-31 15:12:28.612882,3.66074817770594
19821,2020-08-31 15:12:28.954632,3.66074817770594
19822,2020-08-31 15:12:29.191340,3.66074817770594
19823,2020-08-31 15:12:29.526014,3.66074817770594
19824,2020-08-31 15:12:29.794146,3.66074817770594
19825,2020-08-31 15:12:30.044895,3.66074817770594
19826,2020-08-31 15:12:30.383807,3.66074817770594
19827,2020-08-31 15:12:30.630283,3.66074817770594
19828,2020-08-31 15:12:30.961679,3.52756071320049
19829,2020-08-31 15:12:31.245061,3.52756071320049
19830,2020-08-31 15:12:31.545771,3.52756071320049
19831,2020-08-31 15:12:31.900060,3.52756071320049
19832,2020-08-31 15:12:32.246813,3.52756071320049
19833,2020-08-31 15:12:32.579385,3.52756071320049
19834,2020-08-31 15:12:32.863771,3.52756071320049
19835,2020-08-31 15:12:33.202161,3.52756071320049
19836,2020-08-31 15:12:33.503544,3.39471045753
19837,2020-08-31 15:12:33.905648,3.39471045753
19838,2020-08-31 15:12:34.166562,3.39471045753
19839,2020-08-31 15:12:34.426605,3.39471045753
19840,2020-08-31 15:12:34.729456,3.39471045753
19841,2020-08-31 15:12:35.037403,3.39471045753
19842,2020-08-31 15:12:35.275605,3.39471045753
19843,2020-08-31 15:12:35.594949,3.39471045753
19844,2020-08-31 15:12:35.912069,3.39471045753
19845,2020-08-31 15:12:36.228859,3.26219484546736
19846,2020-08-31 15:12:36.531977,3.26219484546736
19847,2020-08-31 15:12:36.815328,3.26219484546736
19848,2020-08-31 15:12:37.139149,3.26219484546736
19849,2020-08-31 15:12:37.378328,3.26219484546736
19850,2020-08-31 15:12:37.712034,3.26219484546736
19851,2020-08-31 15:12:38.013768,3.26219484546736
19852,2020-08-31 15:12:38.272117,3.26219484546736
19853,2020-08-31 15:12:38.603313,3.26219484546736
19854,2020-08-31 15:12:38.864082,3.26219484546736
19855,2020-08-31 15:12:39.180234,3.15390038733057
19856,2020-08-31 15:12:39.466159,3.15390038733057
19857,2020-08-31 15:12:39.754279,3.15390038733057
19858,2020-08-31 15:12:40.108244,3.15390038733057
19859,2020-08-31 15:12:40.446901,3.15390038733057
19860,2020-08-31 15:12:40.778697,3.15390038733057
19861,2020-08-31 15:12:41.139481,3.15390038733057
19862,2020-08-31 15:12:41.450917,3.15390038733057
19863,2020-08-31 15:12:41.771762,3.04590213902841
19864,2020-08-31 15:12:42.147472,3.04590213902841
19865,2020-08-31 15:12:42.432472,3.04590213902841
19866,2020-08-31 15:12:42.716590,3.04590213902841
19867,2020-08-31 15:12:43.099303,3.04590213902841
19868,2020-08-31 15:12:43.512081,3.04590213902841
19869,2020-08-31 15:12:43.783581,3.04590213902841
19870,2020-08-31 15:12:44.126160,3.04590213902841
19871,2020-08-31 15:12:44.395156,2.93819750154326
19872,2020-08-31 15:12:44.660303,2.93819750154326
19873,2020-08-31 15:12:44.991514,2.93819750154326
19874,2020-08-31 15:12:45.309948,2.93819750154326
19875,2020-08-31 15:12:45.630121,2.93819750154326
19876,2020-08-31 15:12:45.960466,2.93819750154326
19877,2020-08-31 15:12:46.220832,2.93819750154326
19878,2020-08-31 15:12:46.452874,2.93819750154326
19879,2020-08-31 15:12:46.794136,2.93819750154326
19880,2020-08-31 15:12:47.136088,2.93819750154326
19881,2020-08-31 15:12:47.494382,2.83078393470731
19882,2020-08-31 15:12:47.855855,2.83078393470731
19883,2020-08-31 15:12:48.203661,2.83078393470731
19884,2020-08-31 15:12:48.490822,2.83078393470731
19885,2020-08-31 15:12:48.850355,2.83078393470731
19886,2020-08-31 15:12:49.201673,2.83078393470731
19887,2020-08-31 15:12:49.554131,2.83078393470731
19888,2020-08-31 15:12:49.845296,2.83078393470731
19889,2020-08-31 15:12:50.183836,2.83078393470731
19890,2020-08-31 15:12:50.532494,2.83078393470731
19891,2020-08-31 15:12:50.833658,2.72365895534983
19892,2020-08-31 15:12:51.150287,2.72365895534983
19893,2020-08-31 15:12:51.449744,2.72365895534983
19894,2020-08-31 15:12:51.765948,2.72365895534983
19895,2020-08-31 15:12:52.046709,2.72365895534983
19896,2020-08-31 15:12:52.339434,2.72365895534983
19897,2020-08-31 15:12:52.627096,2.72365895534983
19898,2020-08-31 15:12:52.927135,2.72365895534983
19899,2020-08-31 15:12:53.259310,2.72365895534983
19900,2020-08-31 15:12:53.476535,2.72365895534983
19901,2020-08-31 15:12:53.731577,2.61682013557721
19902,2020-08-31 15:12:53.996559,2.61682013557721
19903,2020-08-31 15:12:54.273509,2.61682013557721
19904,2020-08-31 15:12:54.609044,2.61682013557721
19905,2020-08-31 15:12:54.910267,2.61682013557721
19906,2020-08-31 15:12:55.303133,2.61682013557721
19907,2020-08-31 15:12:55.683729,2.61682013557721
19908,2020-08-31 15:12:56.071552,2.61682013557721
19909,2020-08-31 15:12:56.409991,2.61682013557721
19910,2020-08-31 15:12:56.711852,2.51026510117676
19911,2020-08-31 15:12:57.049634,2.51026510117676
19912,2020-08-31 15:12:57.310694,2.51026510117676
19913,2020-08-31 15:12:57.720939,2.51026510117676
19914,2020-08-31 15:12:58.059989,2.51026510117676
19915,2020-08-31 15:12:58.285416,2.51026510117676
19916,2020-08-31 15:12:58.637559,2.51026510117676
19917,2020-08-31 15:12:58.898950,2.51026510117676
19918,2020-08-31 15:12:59.136303,2.51026510117676
19919,2020-08-31 15:12:59.487151,2.51026510117676
19920,2020-08-31 15:12:59.773344,2.40399153013593
19921,2020-08-31 15:13:00.124066,2.40399153013593
19922,2020-08-31 15:13:00.455508,2.40399153013593
19923,2020-08-31 15:13:00.698786,2.40399153013593
19924,2020-08-31 15:13:01.072770,2.40399153013593
19925,2020-08-31 15:13:01.323799,2.40399153013593
19926,2020-08-31 15:13:01.647024,2.40399153013593
19927,2020-08-31 15:13:02.059423,2.40399153013593
19928,2020-08-31 15:13:02.318818,2.40399153013593
19929,2020-08-31 15:13:02.603984,2.29799715127014
19930,2020-08-31 15:13:02.973731,2.29799715127014
19931,2020-08-31 15:13:03.270731,2.29799715127014
19932,2020-08-31 15:13:03.587334,2.29799715127014
19933,2020-08-31 15:13:03.961800,2.29799715127014
19934,2020-08-31 15:13:04.329967,2.29799715127014
19935,2020-08-31 15:13:04.673227,2.29799715127014
19936,2020-08-31 15:13:04.939588,2.29799715127014
19937,2020-08-31 15:13:05.277818,2.29799715127014
19938,2020-08-31 15:13:05.593591,2.1922797429532
19939,2020-08-31 15:13:05.996863,2.1922797429532
19940,2020-08-31 15:13:06.253236,2.1922797429532
19941,2020-08-31 15:13:06.616059,2.1922797429532
19942,2020-08-31 15:13:06.987884,2.1922797429532
19943,2020-08-31 15:13:07.249870,2.1922797429532
19944,2020-08-31 15:13:07.540858,2.1922797429532
19945,2020-08-31 15:13:07.872003,2.1922797429532
19946,2020-08-31 15:13:08.145206,2.1922797429532
19947,2020-08-31 15:13:08.466855,2.25071744681043
19948,2020-08-31 15:13:08.800022,2.25071744681043
19949,2020-08-31 15:13:09.053835,2.25071744681043
19950,2020-08-31 15:13:09.312920,2.25071744681043
19951,2020-08-31 15:13:09.657549,2.25071744681043
19952,2020-08-31 15:13:09.931310,2.25071744681043
19953,2020-08-31 15:13:10.292562,2.25071744681043
19954,2020-08-31 15:13:10.609371,2.25071744681043
19955,2020-08-31 15:13:10.945838,2.25071744681043
19956,2020-08-31 15:13:11.359243,2.30899593090329
19957,2020-08-31 15:13:11.662965,2.30899593090329
19958,2020-08-31 15:13:11.985563,2.30899593090329
19959,2020-08-31 15:13:12.368982,2.30899593090329
19960,2020-08-31 15:13:12.676899,2.30899593090329
19961,2020-08-31 15:13:12.991669,2.30899593090329
19962,2020-08-31 15:13:13.380244,2.30899593090329
19963,2020-08-31 15:13:13.694636,2.30899593090329
19964,2020-08-31 15:13:14.043968,2.35532858379604
19965,2020-08-31 15:13:14.374379,2.35532858379604
19966,2020-08-31 15:13:14.813288,2.35532858379604
19967,2020-08-31 15:13:15.086097,2.35532858379604
19968,2020-08-31 15:13:15.362984,2.35532858379604
19969,2020-08-31 15:13:15.686748,2.35532858379604
19970,2020-08-31 15:13:16.026241,2.35532858379604
19971,2020-08-31 15:13:16.370995,2.35532858379604
19972,2020-08-31 15:13:16.700802,2.35532858379604
19973,2020-08-31 15:13:17.012924,2.35532858379604
19974,2020-08-31 15:13:17.382212,2.40153503498114
19975,2020-08-31 15:13:17.737144,2.40153503498114
19976,2020-08-31 15:13:18.095548,2.40153503498114
19977,2020-08-31 15:13:18.361094,2.40153503498114
19978,2020-08-31 15:13:18.614534,2.40153503498114
19979,2020-08-31 15:13:18.901847,2.40153503498114
19980,2020-08-31 15:13:19.156913,2.40153503498114
19981,2020-08-31 15:13:19.515777,2.40153503498114
19982,2020-08-31 15:13:19.786953,2.40153503498114
19983,2020-08-31 15:13:20.051644,2.40153503498114
19984,2020-08-31 15:13:20.377168,2.43906975427383
19985,2020-08-31 15:13:20.621056,2.43906975427383
19986,2020-08-31 15:13:20.977161,2.43906975427383
19987,2020-08-31 15:13:21.394114,2.43906975427383
19988,2020-08-31 15:13:21.718586,2.43906975427383
19989,2020-08-31 15:13:22.074237,2.43906975427383
19990,2020-08-31 15:13:22.376453,2.43906975427383
19991,2020-08-31 15:13:22.651006,2.43906975427383
19992,2020-08-31 15:13:22.999982,2.47649593445739
19993,2020-08-31 15:13:23.269438,2.47649593445739
19994,2020-08-31 15:13:23.611868,2.47649593445739
19995,2020-08-31 15:13:23.952873,2.47649593445739
19996,2020-08-31 15:13:24.225381,2.47649593445739
19997,2020-08-31 15:13:24.580646,2.47649593445739
19998,2020-08-31 15:13:24.972843,2.47649593445739
19999,2020-08-31 15:13:25.219060,2.47649593445739
20000,2020-08-31 15:13:25.477754,2.51381403283344
20001,2020-08-31 15:13:25.891006,2.51381403283344
20002,2020-08-31 15:13:26.165418,2.51381403283344
20003,2020-08-31 15:13:26.530575,2.51381403283344
20004,2020-08-31 15:13:26.860082,2.51381403283344
20005,2020-08-31 15:13:27.191338,2.51381403283344
20006,2020-08-31 15:13:27.486410,2.51381403283344
20007,2020-08-31 15:13:27.778620,2.51381403283344
20008,2020-08-31 15:13:28.105425,2.55102450418907
20009,2020-08-31 15:13:28.419850,2.55102450418907
20010,2020-08-31 15:13:28.657338,2.55102450418907
20011,2020-08-31 15:13:28.972296,2.55102450418907
20012,2020-08-31 15:13:29.265326,2.55102450418907
20013,2020-08-31 15:13:29.529455,2.55102450418907
20014,2020-08-31 15:13:29.855372,2.55102450418907
20015,2020-08-31 15:13:30.200529,2.5881278008199
20016,2020-08-31 15:13:30.488729,2.5881278008199
20017,2020-08-31 15:13:30.846887,2.5881278008199
20018,2020-08-31 15:13:31.188911,2.5881278008199
20019,2020-08-31 15:13:31.481505,2.5881278008199
20020,2020-08-31 15:13:31.759223,2.5881278008199
20021,2020-08-31 15:13:32.130570,2.5881278008199
20022,2020-08-31 15:13:32.425653,2.5881278008199
20023,2020-08-31 15:13:32.796987,2.5881278008199
20024,2020-08-31 15:13:33.085349,2.62512437255261
20025,2020-08-31 15:13:33.401291,2.62512437255261
20026,2020-08-31 15:13:33.737700,2.62512437255261
20027,2020-08-31 15:13:34.034601,2.62512437255261
20028,2020-08-31 15:13:34.311430,2.62512437255261
20029,2020-08-31 15:13:34.667263,2.62512437255261
20030,2020-08-31 15:13:34.996028,2.62512437255261
20031,2020-08-31 15:13:35.234377,2.62512437255261
20032,2020-08-31 15:13:35.554960,2.66201466676715
20033,2020-08-31 15:13:35.839437,2.66201466676715
20034,2020-08-31 15:13:36.201006,2.66201466676715
20035,2020-08-31 15:13:36.629109,2.66201466676715
20036,2020-08-31 15:13:36.956900,2.66201466676715
20037,2020-08-31 15:13:37.282899,2.66201466676715
20038,2020-08-31 15:13:37.617104,2.66201466676715
20039,2020-08-31 15:13:38.024953,2.69879912841861
20040,2020-08-31 15:13:38.367533,2.69879912841861
20041,2020-08-31 15:13:38.771509,2.69879912841861
20042,2020-08-31 15:13:39.033048,2.69879912841861
20043,2020-08-31 15:13:39.368885,2.69879912841861
20044,2020-08-31 15:13:39.650364,2.69879912841861
20045,2020-08-31 15:13:39.939235,2.69879912841861
20046,2020-08-31 15:13:40.280849,2.69879912841861
20047,2020-08-31 15:13:40.616168,2.69879912841861
20048,2020-08-31 15:13:40.909069,2.73587524939734
20049,2020-08-31 15:13:41.160685,2.73587524939734
20050,2020-08-31 15:13:41.397640,2.73587524939734
20051,2020-08-31 15:13:41.667684,2.73587524939734
20052,2020-08-31 15:13:41.986616,2.73587524939734
20053,2020-08-31 15:13:42.367158,2.73587524939734
20054,2020-08-31 15:13:42.626295,2.73587524939734
20055,2020-08-31 15:13:42.965951,2.73587524939734
20056,2020-08-31 15:13:43.318166,2.73587524939734
20057,2020-08-31 15:13:43.620267,2.73587524939734
20058,2020-08-31 15:13:43.910241,2.77285280807757
20059,2020-08-31 15:13:44.240938,2.77285280807757
20060,2020-08-31 15:13:44.504548,2.77285280807757
20061,2020-08-31 15:13:44.843547,2.77285280807757
20062,2020-08-31 15:13:45.139114,2.77285280807757
20063,2020-08-31 15:13:45.436097,2.77285280807757
20064,2020-08-31 15:13:45.765048,2.77285280807757
20065,2020-08-31 15:13:46.069217,2.77285280807757
20066,2020-08-31 15:13:46.475575,2.77285280807757
20067,2020-08-31 15:13:46.794919,2.81227940482688
20068,2020-08-31 15:13:47.060840,2.81227940482688
20069,2020-08-31 15:13:47.350739,2.81227940482688
20070,2020-08-31 15:13:47.687868,2.81227940482688
20071,2020-08-31 15:13:47.948881,2.81227940482688
20072,2020-08-31 15:13:48.295738,2.81227940482688
20073,2020-08-31 15:13:48.603099,2.81227940482688
20074,2020-08-31 15:13:48.954627,2.81227940482688
20075,2020-08-31 15:13:49.268638,2.81227940482688
20076,2020-08-31 15:13:49.542624,2.81227940482688
20077,2020-08-31 15:13:49.900930,2.85160167551996
20078,2020-08-31 15:13:50.245000,2.85160167551996
20079,2020-08-31 15:13:50.591993,2.85160167551996
20080,2020-08-31 15:13:50.981973,2.85160167551996
20081,2020-08-31 15:13:51.304802,2.85160167551996
20082,2020-08-31 15:13:51.689668,2.85160167551996
20083,2020-08-31 15:13:52.025589,2.85160167551996
20084,2020-08-31 15:13:52.293255,2.85160167551996
20085,2020-08-31 15:13:52.651807,2.89082010514778
20086,2020-08-31 15:13:53.024368,2.89082010514778
20087,2020-08-31 15:13:53.355968,2.89082010514778
20088,2020-08-31 15:13:53.646464,2.89082010514778
20089,2020-08-31 15:13:53.914082,2.89082010514778
20090,2020-08-31 15:13:54.270480,2.89082010514778
20091,2020-08-31 15:13:54.610901,2.89082010514778
20092,2020-08-31 15:13:54.959458,2.89082010514778
20093,2020-08-31 15:13:55.320639,2.89082010514778
20094,2020-08-31 15:13:55.567809,2.9299351762162
20095,2020-08-31 15:13:55.863674,2.9299351762162
20096,2020-08-31 15:13:56.187228,2.9299351762162
20097,2020-08-31 15:13:56.533370,2.9299351762162
20098,2020-08-31 15:13:56.820214,2.9299351762162
20099,2020-08-31 15:13:57.184414,2.9299351762162
20100,2020-08-31 15:13:57.543608,2.9299351762162
20101,2020-08-31 15:13:57.866545,2.9299351762162
20102,2020-08-31 15:13:58.181824,2.96894736872196
20103,2020-08-31 15:13:58.487285,2.96894736872196
20104,2020-08-31 15:13:58.799121,2.96894736872196
20105,2020-08-31 15:13:59.066584,2.96894736872196
20106,2020-08-31 15:13:59.312960,2.96894736872196
20107,2020-08-31 15:13:59.649184,2.96894736872196
20108,2020-08-31 15:13:59.956873,2.96894736872196
20109,2020-08-31 15:14:00.287739,2.96894736872196
20110,2020-08-31 15:14:00.629136,2.96894736872196
20111,2020-08-31 15:14:00.926115,3.00785716015614
20112,2020-08-31 15:14:01.213981,3.00785716015614
20113,2020-08-31 15:14:01.522025,3.00785716015614
20114,2020-08-31 15:14:01.800151,3.00785716015614
20115,2020-08-31 15:14:02.156450,3.00785716015614
20116,2020-08-31 15:14:02.471246,3.00785716015614
20117,2020-08-31 15:14:02.827183,3.00785716015614
20118,2020-08-31 15:14:03.173174,3.00785716015614
20119,2020-08-31 15:14:03.433747,3.00785716015614
20120,2020-08-31 15:14:03.728195,3.00785716015614
20121,2020-08-31 15:14:04.054595,3.04666502552838
20122,2020-08-31 15:14:04.339569,3.04666502552838
20123,2020-08-31 15:14:04.607451,3.04666502552838
20124,2020-08-31 15:14:05.024081,3.04666502552838
20125,2020-08-31 15:14:05.326694,3.04666502552838
20126,2020-08-31 15:14:05.663714,3.04666502552838
20127,2020-08-31 15:14:05.900523,3.04666502552838
20128,2020-08-31 15:14:06.257555,3.04666502552838
20129,2020-08-31 15:14:06.513412,3.04666502552838
20130,2020-08-31 15:14:06.853506,3.08537143738944
20131,2020-08-31 15:14:07.147706,3.08537143738944
20132,2020-08-31 15:14:07.484494,3.08537143738944
20133,2020-08-31 15:14:07.798464,3.08537143738944
20134,2020-08-31 15:14:08.077083,3.08537143738944
20135,2020-08-31 15:14:08.398341,3.08537143738944
20136,2020-08-31 15:14:08.678856,3.08537143738944
20137,2020-08-31 15:14:08.921564,3.08537143738944
20138,2020-08-31 15:14:09.259935,3.08537143738944
20139,2020-08-31 15:14:09.598603,3.08537143738944
20140,2020-08-31 15:14:09.907943,3.12397686585287
20141,2020-08-31 15:14:10.282759,3.12397686585287
20142,2020-08-31 15:14:10.634097,3.12397686585287
20143,2020-08-31 15:14:10.961221,3.12397686585287
20144,2020-08-31 15:14:11.309147,3.12397686585287
20145,2020-08-31 15:14:11.567185,3.12397686585287
20146,2020-08-31 15:14:11.935391,3.12397686585287
20147,2020-08-31 15:14:12.259133,3.12397686585287
20148,2020-08-31 15:14:12.523375,3.12397686585287
20149,2020-08-31 15:14:12.793442,3.12397686585287
20150,2020-08-31 15:14:13.063105,3.16248177861614
20151,2020-08-31 15:14:13.465371,3.16248177861614
20152,2020-08-31 15:14:13.826583,3.16248177861614
20153,2020-08-31 15:14:14.148173,3.16248177861614
20154,2020-08-31 15:14:14.495323,3.16248177861614
20155,2020-08-31 15:14:14.822900,3.16248177861614
20156,2020-08-31 15:14:15.161842,3.16248177861614
20157,2020-08-31 15:14:15.432615,3.16248177861614
20158,2020-08-31 15:14:15.786955,3.16248177861614
20159,2020-08-31 15:14:16.103478,3.20088664098114
20160,2020-08-31 15:14:16.436577,3.20088664098114
20161,2020-08-31 15:14:16.726399,3.20088664098114
20162,2020-08-31 15:14:17.047046,3.20088664098114
20163,2020-08-31 15:14:17.361135,3.20088664098114
20164,2020-08-31 15:14:17.601885,3.20088664098114
20165,2020-08-31 15:14:17.877258,3.20088664098114
20166,2020-08-31 15:14:18.208432,3.20088664098114
20167,2020-08-31 15:14:18.487197,3.20088664098114
20168,2020-08-31 15:14:18.809224,3.23919191587417
20169,2020-08-31 15:14:19.182949,3.23919191587417
20170,2020-08-31 15:14:19.549094,3.23919191587417
20171,2020-08-31 15:14:19.950577,3.23919191587417
20172,2020-08-31 15:14:20.318906,3.23919191587417
20173,2020-08-31 15:14:20.624850,3.23919191587417
20174,2020-08-31 15:14:20.913908,3.23919191587417
20175,2020-08-31 15:14:21.229400,3.23919191587417
20176,2020-08-31 15:14:21.532405,3.30480836528771
20177,2020-08-31 15:14:21.791187,3.30480836528771
20178,2020-08-31 15:14:22.062085,3.30480836528771
20179,2020-08-31 15:14:22.335357,3.30480836528771
20180,2020-08-31 15:14:22.692268,3.30480836528771
20181,2020-08-31 15:14:23.094834,3.30480836528771
20182,2020-08-31 15:14:23.379556,3.30480836528771
20183,2020-08-31 15:14:23.713469,3.30480836528771
20184,2020-08-31 15:14:24.057077,3.30480836528771
20185,2020-08-31 15:14:24.399105,3.37025456407339
20186,2020-08-31 15:14:24.695841,3.37025456407339
20187,2020-08-31 15:14:24.999392,3.37025456407339
20188,2020-08-31 15:14:25.250194,3.37025456407339
20189,2020-08-31 15:14:25.538736,3.37025456407339
20190,2020-08-31 15:14:25.784111,3.37025456407339
20191,2020-08-31 15:14:26.076364,3.37025456407339
20192,2020-08-31 15:14:26.419856,3.37025456407339
20193,2020-08-31 15:14:26.750809,3.37025456407339
20194,2020-08-31 15:14:27.097856,3.43553120057202
20195,2020-08-31 15:14:27.387437,3.43553120057202
20196,2020-08-31 15:14:27.655777,3.43553120057202
20197,2020-08-31 15:14:28.023697,3.43553120057202
20198,2020-08-31 15:14:28.358383,3.43553120057202
20199,2020-08-31 15:14:28.702602,3.43553120057202
20200,2020-08-31 15:14:28.959928,3.43553120057202
20201,2020-08-31 15:14:29.270286,3.43553120057202
20202,2020-08-31 15:14:29.620084,3.43553120057202
20203,2020-08-31 15:14:29.916632,3.43553120057202
20204,2020-08-31 15:14:30.229673,3.44188735837274
20205,2020-08-31 15:14:30.476463,3.44188735837274
20206,2020-08-31 15:14:30.816634,3.44188735837274
20207,2020-08-31 15:14:31.214960,3.44188735837274
20208,2020-08-31 15:14:31.508924,3.44188735837274
20209,2020-08-31 15:14:31.849188,3.44188735837274
20210,2020-08-31 15:14:32.194880,3.44188735837274
20211,2020-08-31 15:14:32.559312,3.44188735837274
20212,2020-08-31 15:14:32.887856,3.44188735837274
20213,2020-08-31 15:14:33.199705,3.52671565995506
20214,2020-08-31 15:14:33.566156,3.52671565995506
20215,2020-08-31 15:14:33.902433,3.52671565995506
20216,2020-08-31 15:14:34.215913,3.52671565995506
20217,2020-08-31 15:14:34.504669,3.52671565995506
20218,2020-08-31 15:14:34.805698,3.52671565995506
20219,2020-08-31 15:14:35.106047,3.52671565995506
20220,2020-08-31 15:14:35.377874,3.52671565995506
20221,2020-08-31 15:14:35.752552,3.62047947236435
20222,2020-08-31 15:14:36.026281,3.62047947236435
20223,2020-08-31 15:14:36.417454,3.62047947236435
20224,2020-08-31 15:14:36.767089,3.62047947236435
20225,2020-08-31 15:14:37.103108,3.62047947236435
20226,2020-08-31 15:14:37.383826,3.62047947236435
20227,2020-08-31 15:14:37.690192,3.62047947236435
20228,2020-08-31 15:14:37.976205,3.62047947236435
20229,2020-08-31 15:14:38.321194,3.71408630520627
20230,2020-08-31 15:14:38.666272,3.71408630520627
20231,2020-08-31 15:14:38.908876,3.71408630520627
20232,2020-08-31 15:14:39.259269,3.71408630520627
20233,2020-08-31 15:14:39.595896,3.71408630520627
20234,2020-08-31 15:14:39.931102,3.71408630520627
20235,2020-08-31 15:14:40.265070,3.71408630520627
20236,2020-08-31 15:14:40.535041,3.71408630520627
20237,2020-08-31 15:14:40.766312,3.71408630520627
20238,2020-08-31 15:14:41.157561,3.80753646522689
20239,2020-08-31 15:14:41.523062,3.80753646522689
20240,2020-08-31 15:14:41.839564,3.80753646522689
20241,2020-08-31 15:14:42.200461,3.80753646522689
20242,2020-08-31 15:14:42.462767,3.80753646522689
20243,2020-08-31 15:14:42.813433,3.80753646522689
20244,2020-08-31 15:14:43.112417,3.80753646522689
20245,2020-08-31 15:14:43.420236,3.80753646522689
20246,2020-08-31 15:14:43.757009,3.90083025645824
20247,2020-08-31 15:14:44.025541,3.90083025645824
20248,2020-08-31 15:14:44.408447,3.90083025645824
20249,2020-08-31 15:14:44.714816,3.90083025645824
20250,2020-08-31 15:14:44.895062,3.90083025645824
20251,2020-08-31 15:14:45.089598,3.90083025645824
20252,2020-08-31 15:14:45.400316,3.90083025645824
20253,2020-08-31 15:14:45.802140,3.90083025645824
20254,2020-08-31 15:14:46.160738,3.90083025645824
20255,2020-08-31 15:14:46.447300,3.90083025645824
20256,2020-08-31 15:14:46.721174,3.99396798029774
20257,2020-08-31 15:14:47.011967,3.99396798029774
20258,2020-08-31 15:14:47.352177,3.99396798029774
20259,2020-08-31 15:14:47.727206,3.99396798029774
20260,2020-08-31 15:14:47.985225,3.99396798029774
20261,2020-08-31 15:14:48.267183,3.99396798029774
20262,2020-08-31 15:14:48.475899,3.99396798029774
20263,2020-08-31 15:14:48.789836,3.99396798029774
20264,2020-08-31 15:14:49.146660,3.99396798029774
20265,2020-08-31 15:14:49.420536,3.99396798029774
20266,2020-08-31 15:14:49.771139,4.08694993558433
20267,2020-08-31 15:14:50.084600,4.08694993558433
20268,2020-08-31 15:14:50.421696,4.08694993558433
20269,2020-08-31 15:14:50.800221,4.08694993558433
20270,2020-08-31 15:14:51.082179,4.08694993558433
20271,2020-08-31 15:14:51.405317,4.08694993558433
20272,2020-08-31 15:14:51.759619,4.08694993558433
20273,2020-08-31 15:14:52.059946,4.08694993558433
20274,2020-08-31 15:14:52.331803,4.17977641867124
20275,2020-08-31 15:14:52.664549,4.17977641867124
20276,2020-08-31 15:14:52.992326,4.17977641867124
20277,2020-08-31 15:14:53.330610,4.17977641867124
20278,2020-08-31 15:14:53.636267,4.17977641867124
20279,2020-08-31 15:14:53.905242,4.17977641867124
20280,2020-08-31 15:14:54.250024,4.17977641867124
20281,2020-08-31 15:14:54.522810,4.17977641867124
20282,2020-08-31 15:14:54.871820,4.27244772349572
20283,2020-08-31 15:14:55.158274,4.27244772349572
20284,2020-08-31 15:14:55.497922,4.27244772349572
20285,2020-08-31 15:14:55.883637,4.27244772349572
20286,2020-08-31 15:14:56.160953,4.27244772349572
20287,2020-08-31 15:14:56.428941,4.27244772349572
20288,2020-08-31 15:14:56.771475,4.27244772349572
20289,2020-08-31 15:14:57.129782,4.27244772349572
20290,2020-08-31 15:14:57.493210,4.37408954502783
20291,2020-08-31 15:14:57.748475,4.37408954502783
20292,2020-08-31 15:14:58.055749,4.37408954502783
20293,2020-08-31 15:14:58.411071,4.37408954502783
20294,2020-08-31 15:14:58.738178,4.37408954502783
20295,2020-08-31 15:14:59.069933,4.37408954502783
20296,2020-08-31 15:14:59.419815,4.37408954502783
20297,2020-08-31 15:14:59.703615,4.37408954502783
20298,2020-08-31 15:15:00.089374,4.47556468031918
20299,2020-08-31 15:15:00.369395,4.47556468031918
20300,2020-08-31 15:15:00.675723,4.47556468031918
20301,2020-08-31 15:15:01.030284,4.47556468031918
20302,2020-08-31 15:15:01.301190,4.47556468031918
20303,2020-08-31 15:15:01.573046,4.47556468031918
20304,2020-08-31 15:15:01.912333,4.47556468031918
20305,2020-08-31 15:15:02.229045,4.47556468031918
20306,2020-08-31 15:15:02.555244,4.47556468031918
20307,2020-08-31 15:15:02.892554,4.57680691803863
20308,2020-08-31 15:15:03.203907,4.57680691803863
20309,2020-08-31 15:15:03.545262,4.57680691803863
20310,2020-08-31 15:15:03.902569,4.57680691803863
20311,2020-08-31 15:15:04.275749,4.57680691803863
20312,2020-08-31 15:15:04.640844,4.57680691803863
20313,2020-08-31 15:15:04.993308,4.57680691803863
20314,2020-08-31 15:15:05.264479,4.57680691803863
20315,2020-08-31 15:15:05.573832,4.57680691803863
20316,2020-08-31 15:15:05.990752,4.67787806018733
20317,2020-08-31 15:15:06.261008,4.67787806018733
20318,2020-08-31 15:15:06.631841,4.67787806018733
20319,2020-08-31 15:15:06.961432,4.67787806018733
20320,2020-08-31 15:15:07.300594,4.67787806018733
20321,2020-08-31 15:15:07.670601,4.67787806018733
20322,2020-08-31 15:15:08.027436,4.67787806018733
20323,2020-08-31 15:15:08.405852,4.77877832684328
20324,2020-08-31 15:15:08.688340,4.77877832684328
20325,2020-08-31 15:15:09.010174,4.77877832684328
20326,2020-08-31 15:15:09.330688,4.77877832684328
20327,2020-08-31 15:15:09.607700,4.77877832684328
20328,2020-08-31 15:15:09.912410,4.77877832684328
20329,2020-08-31 15:15:10.247678,4.77877832684328
20330,2020-08-31 15:15:10.559033,4.77877832684328
20331,2020-08-31 15:15:10.917410,4.87950793640125
20332,2020-08-31 15:15:11.237772,4.87950793640125
20333,2020-08-31 15:15:11.575316,4.87950793640125
20334,2020-08-31 15:15:11.865812,4.87950793640125
20335,2020-08-31 15:15:12.205352,4.87950793640125
20336,2020-08-31 15:15:12.514191,4.87950793640125
20337,2020-08-31 15:15:12.866489,4.87950793640125
20338,2020-08-31 15:15:13.167942,4.87950793640125
20339,2020-08-31 15:15:13.469669,4.87950793640125
20340,2020-08-31 15:15:13.801406,4.98006710563341
20341,2020-08-31 15:15:14.195420,4.98006710563341
20342,2020-08-31 15:15:14.449246,4.98006710563341
20343,2020-08-31 15:15:14.796779,4.98006710563341
20344,2020-08-31 15:15:15.165228,4.98006710563341
20345,2020-08-31 15:15:15.452525,4.98006710563341
20346,2020-08-31 15:15:15.718893,4.98006710563341
20347,2020-08-31 15:15:16.033944,4.98006710563341
20348,2020-08-31 15:15:16.312937,4.98006710563341
20349,2020-08-31 15:15:16.619375,4.98006710563341
20350,2020-08-31 15:15:16.854669,5.00014489445618
20351,2020-08-31 15:15:17.120154,5.00014489445618
20352,2020-08-31 15:15:17.378714,5.00014489445618
20353,2020-08-31 15:15:17.750358,5.00014489445618
20354,2020-08-31 15:15:18.107907,5.00014489445618
20355,2020-08-31 15:15:18.460181,5.00014489445618
20356,2020-08-31 15:15:18.784379,5.00014489445618
20357,2020-08-31 15:15:19.110618,5.00014489445618
20358,2020-08-31 15:15:19.393270,4.93135140395684
20359,2020-08-31 15:15:19.716471,4.93135140395684
20360,2020-08-31 15:15:20.074372,4.93135140395684
20361,2020-08-31 15:15:20.454156,4.93135140395684
20362,2020-08-31 15:15:20.785018,4.93135140395684
20363,2020-08-31 15:15:21.099417,4.93135140395684
20364,2020-08-31 15:15:21.442682,4.93135140395684
20365,2020-08-31 15:15:21.769230,4.93135140395684
20366,2020-08-31 15:15:22.108935,4.93135140395684
20367,2020-08-31 15:15:22.424624,4.84561949934466
20368,2020-08-31 15:15:22.791953,4.84561949934466
20369,2020-08-31 15:15:23.065133,4.84561949934466
20370,2020-08-31 15:15:23.345452,4.84561949934466
20371,2020-08-31 15:15:23.680929,4.84561949934466
20372,2020-08-31 15:15:23.969793,4.84561949934466
20373,2020-08-31 15:15:24.292189,4.84561949934466
20374,2020-08-31 15:15:24.579650,4.84561949934466
20375,2020-08-31 15:15:24.914840,4.84561949934466
20376,2020-08-31 15:15:25.300404,4.76020843119531
20377,2020-08-31 15:15:25.630328,4.76020843119531
20378,2020-08-31 15:15:25.944445,4.76020843119531
20379,2020-08-31 15:15:26.317796,4.76020843119531
20380,2020-08-31 15:15:26.653296,4.76020843119531
20381,2020-08-31 15:15:26.976658,4.76020843119531
20382,2020-08-31 15:15:27.311215,4.76020843119531
20383,2020-08-31 15:15:27.598703,4.76020843119531
20384,2020-08-31 15:15:27.934272,4.76020843119531
20385,2020-08-31 15:15:28.284969,4.76020843119531
20386,2020-08-31 15:15:28.626733,4.67511351221076
20387,2020-08-31 15:15:28.905453,4.67511351221076
20388,2020-08-31 15:15:29.256937,4.67511351221076
20389,2020-08-31 15:15:29.592864,4.67511351221076
20390,2020-08-31 15:15:29.900892,4.67511351221076
20391,2020-08-31 15:15:30.220086,4.67511351221076
20392,2020-08-31 15:15:30.490620,4.67511351221076
20393,2020-08-31 15:15:30.734210,4.67511351221076
20394,2020-08-31 15:15:31.030682,4.67511351221076
20395,2020-08-31 15:15:31.362807,4.5903302250566
20396,2020-08-31 15:15:31.654387,4.5903302250566
20397,2020-08-31 15:15:31.948209,4.5903302250566
20398,2020-08-31 15:15:32.351440,4.5903302250566
20399,2020-08-31 15:15:32.619131,4.5903302250566
20400,2020-08-31 15:15:32.851605,4.5903302250566
20401,2020-08-31 15:15:33.141593,4.5903302250566
20402,2020-08-31 15:15:33.449080,4.5903302250566
20403,2020-08-31 15:15:33.801341,4.5903302250566
20404,2020-08-31 15:15:34.078478,4.5903302250566
20405,2020-08-31 15:15:34.385970,4.5903302250566
20406,2020-08-31 15:15:34.692007,4.42317578461748
20407,2020-08-31 15:15:34.960812,4.42317578461748
20408,2020-08-31 15:15:35.233541,4.42317578461748
20409,2020-08-31 15:15:35.508272,4.42317578461748
20410,2020-08-31 15:15:35.802576,4.42317578461748
20411,2020-08-31 15:15:36.165818,4.42317578461748
20412,2020-08-31 15:15:36.497125,4.42317578461748
20413,2020-08-31 15:15:36.782199,4.42317578461748
20414,2020-08-31 15:15:37.130574,4.42317578461748
20415,2020-08-31 15:15:37.528178,4.25641007345254
20416,2020-08-31 15:15:37.798995,4.25641007345254
20417,2020-08-31 15:15:38.171393,4.25641007345254
20418,2020-08-31 15:15:38.566471,4.25641007345254
20419,2020-08-31 15:15:38.895734,4.25641007345254
20420,2020-08-31 15:15:39.250719,4.25641007345254
20421,2020-08-31 15:15:39.544696,4.25641007345254
20422,2020-08-31 15:15:39.906191,4.09003065123774
20423,2020-08-31 15:15:40.201017,4.09003065123774
20424,2020-08-31 15:15:40.456360,4.09003065123774
