iteration,timestamp,T7
20425,2020-08-31 15:15:40.744647,4.09003065123774
20426,2020-08-31 15:15:41.092237,4.09003065123774
20427,2020-08-31 15:15:41.483896,4.09003065123774
20428,2020-08-31 15:15:41.778656,4.09003065123774
20429,2020-08-31 15:15:42.059465,4.09003065123774
20430,2020-08-31 15:15:42.340730,4.09003065123774
20431,2020-08-31 15:15:42.667787,3.92403515748946
20432,2020-08-31 15:15:43.036740,3.92403515748946
20433,2020-08-31 15:15:43.366987,3.92403515748946
20434,2020-08-31 15:15:43.723907,3.92403515748946
20435,2020-08-31 15:15:44.049831,3.92403515748946
20436,2020-08-31 15:15:44.371686,3.92403515748946
20437,2020-08-31 15:15:44.719827,3.92403515748946
20438,2020-08-31 15:15:44.989714,3.92403515748946
20439,2020-08-31 15:15:45.312206,3.92403515748946
20440,2020-08-31 15:15:45.585731,3.92403515748946
20441,2020-08-31 15:15:45.855614,3.75842131023137
20442,2020-08-31 15:15:46.177465,3.75842131023137
20443,2020-08-31 15:15:46.507478,3.75842131023137
20444,2020-08-31 15:15:46.763430,3.75842131023137
20445,2020-08-31 15:15:47.085717,3.75842131023137
20446,2020-08-31 15:15:47.391928,3.75842131023137
20447,2020-08-31 15:15:47.835720,3.59318690498182
20448,2020-08-31 15:15:48.178189,3.59318690498182
20449,2020-08-31 15:15:48.526702,3.59318690498182
20450,2020-08-31 15:15:48.802278,3.59318690498182
20451,2020-08-31 15:15:49.079019,3.59318690498182
20452,2020-08-31 15:15:49.357880,3.59318690498182
20453,2020-08-31 15:15:49.602672,3.59318690498182
20454,2020-08-31 15:15:49.875628,3.59318690498182
20455,2020-08-31 15:15:50.246651,3.59318690498182
20456,2020-08-31 15:15:50.672007,3.42832981405297
20457,2020-08-31 15:15:50.994525,3.42832981405297
20458,2020-08-31 15:15:51.268606,3.42832981405297
20459,2020-08-31 15:15:51.572110,3.42832981405297
20460,2020-08-31 15:15:51.927998,3.42832981405297
20461,2020-08-31 15:15:52.313149,3.42832981405297
20462,2020-08-31 15:15:52.548147,3.42832981405297
20463,2020-08-31 15:15:52.894520,3.42832981405297
20464,2020-08-31 15:15:53.209582,3.42832981405297
20465,2020-08-31 15:15:53.594631,3.26384798615894
20466,2020-08-31 15:15:53.920527,3.26384798615894
20467,2020-08-31 15:15:54.236766,3.26384798615894
20468,2020-08-31 15:15:54.525399,3.26384798615894
20469,2020-08-31 15:15:54.865342,3.26384798615894
20470,2020-08-31 15:15:55.272766,3.26384798615894
20471,2020-08-31 15:15:55.679334,3.26384798615894
20472,2020-08-31 15:15:56.019198,3.26384798615894
20473,2020-08-31 15:15:56.212281,3.26384798615894
20474,2020-08-31 15:15:56.693386,3.09973944633522
20475,2020-08-31 15:15:57.035454,3.09973944633522
20476,2020-08-31 15:15:57.304075,3.09973944633522
20477,2020-08-31 15:15:57.683137,3.09973944633522
20478,2020-08-31 15:15:58.039017,3.09973944633522
20479,2020-08-31 15:15:58.285325,3.09973944633522
20480,2020-08-31 15:15:58.550609,3.09973944633522
20481,2020-08-31 15:15:58.829392,3.09973944633522
20482,2020-08-31 15:15:59.173394,2.9360022961777
20483,2020-08-31 15:15:59.505047,2.9360022961777
20484,2020-08-31 15:15:59.775204,2.9360022961777
20485,2020-08-31 15:16:00.104575,2.9360022961777
20486,2020-08-31 15:16:00.464429,2.9360022961777
20487,2020-08-31 15:16:00.707778,2.9360022961777
20488,2020-08-31 15:16:00.970954,2.9360022961777
20489,2020-08-31 15:16:01.320069,2.9360022961777
20490,2020-08-31 15:16:01.610714,2.9360022961777
20491,2020-08-31 15:16:01.950536,2.9360022961777
20492,2020-08-31 15:16:02.227894,2.77263471441472
20493,2020-08-31 15:16:02.471394,2.77263471441472
20494,2020-08-31 15:16:02.765371,2.77263471441472
20495,2020-08-31 15:16:03.125160,2.77263471441472
20496,2020-08-31 15:16:03.384655,2.77263471441472
20497,2020-08-31 15:16:03.666476,2.77263471441472
20498,2020-08-31 15:16:03.945377,2.77263471441472
20499,2020-08-31 15:16:04.306391,2.77263471441472
20500,2020-08-31 15:16:04.619167,2.77263471441472
20501,2020-08-31 15:16:04.948191,2.77263471441472
20502,2020-08-31 15:16:05.282409,2.77263471441472
20503,2020-08-31 15:16:05.646355,2.77263471441472
20504,2020-08-31 15:16:05.955678,2.60963495783207
20505,2020-08-31 15:16:06.233277,2.60963495783207
20506,2020-08-31 15:16:06.522457,2.60963495783207
20507,2020-08-31 15:16:06.872429,2.60963495783207
20508,2020-08-31 15:16:07.165992,2.60963495783207
20509,2020-08-31 15:16:07.397648,2.60963495783207
20510,2020-08-31 15:16:07.687537,2.60963495783207
20511,2020-08-31 15:16:07.976172,2.60963495783207
20512,2020-08-31 15:16:08.312197,2.60963495783207
20513,2020-08-31 15:16:08.663170,2.49047426939732
20514,2020-08-31 15:16:09.056416,2.49047426939732
20515,2020-08-31 15:16:09.387058,2.49047426939732
20516,2020-08-31 15:16:09.681792,2.49047426939732
20517,2020-08-31 15:16:10.021761,2.49047426939732
20518,2020-08-31 15:16:10.328964,2.49047426939732
20519,2020-08-31 15:16:10.697327,2.49047426939732
20520,2020-08-31 15:16:10.984799,2.49047426939732
20521,2020-08-31 15:16:11.461725,2.37161460169136
20522,2020-08-31 15:16:11.796080,2.37161460169136
20523,2020-08-31 15:16:12.162616,2.37161460169136
20524,2020-08-31 15:16:12.403607,2.37161460169136
20525,2020-08-31 15:16:12.717928,2.37161460169136
20526,2020-08-31 15:16:13.089291,2.37161460169136
20527,2020-08-31 15:16:13.531158,2.37161460169136
20528,2020-08-31 15:16:13.798584,2.37161460169136
20529,2020-08-31 15:16:14.146127,2.37161460169136
20530,2020-08-31 15:16:14.491296,2.28822681659426
20531,2020-08-31 15:16:14.773524,2.28822681659426
20532,2020-08-31 15:16:15.141212,2.28822681659426
20533,2020-08-31 15:16:15.427978,2.28822681659426
20534,2020-08-31 15:16:15.816592,2.28822681659426
20535,2020-08-31 15:16:16.187905,2.28822681659426
20536,2020-08-31 15:16:16.534930,2.28822681659426
20537,2020-08-31 15:16:16.776351,2.30167383595614
20538,2020-08-31 15:16:17.090580,2.30167383595614
20539,2020-08-31 15:16:17.407150,2.30167383595614
20540,2020-08-31 15:16:17.749846,2.30167383595614
20541,2020-08-31 15:16:18.014745,2.30167383595614
20542,2020-08-31 15:16:18.356390,2.30167383595614
20543,2020-08-31 15:16:18.747083,2.30167383595614
20544,2020-08-31 15:16:19.102389,2.30167383595614
20545,2020-08-31 15:16:19.449946,2.30167383595614
20546,2020-08-31 15:16:19.870089,2.30167383595614
20547,2020-08-31 15:16:20.190099,2.30167383595614
20548,2020-08-31 15:16:20.505338,2.30167383595614
20549,2020-08-31 15:16:20.828915,2.30167383595614
20550,2020-08-31 15:16:21.205979,2.30167383595614
20551,2020-08-31 15:16:21.547563,2.30167383595614
20552,2020-08-31 15:16:21.888546,2.30167383595614
20553,2020-08-31 15:16:22.213290,2.30167383595614
20554,2020-08-31 15:16:22.534207,2.30167383595614
20555,2020-08-31 15:16:22.942406,2.3469717454568
20556,2020-08-31 15:16:23.226553,2.3469717454568
20557,2020-08-31 15:16:23.506714,2.3469717454568
20558,2020-08-31 15:16:23.923720,2.3469717454568
20559,2020-08-31 15:16:24.235266,2.3469717454568
20560,2020-08-31 15:16:24.625452,2.3469717454568
20561,2020-08-31 15:16:24.931057,2.3469717454568
20562,2020-08-31 15:16:25.230668,2.3469717454568
20563,2020-08-31 15:16:25.512163,2.3469717454568
20564,2020-08-31 15:16:25.881191,2.39504084067175
20565,2020-08-31 15:16:26.178964,2.39504084067175
20566,2020-08-31 15:16:26.537149,2.39504084067175
20567,2020-08-31 15:16:26.870885,2.39504084067175
20568,2020-08-31 15:16:27.238058,2.39504084067175
20569,2020-08-31 15:16:27.581291,2.39504084067175
20570,2020-08-31 15:16:27.947173,2.39504084067175
20571,2020-08-31 15:16:28.265438,2.39504084067175
20572,2020-08-31 15:16:28.634097,2.44301147968079
20573,2020-08-31 15:16:28.886324,2.44301147968079
20574,2020-08-31 15:16:29.198812,2.44301147968079
20575,2020-08-31 15:16:29.612108,2.44301147968079
20576,2020-08-31 15:16:29.871956,2.44301147968079
20577,2020-08-31 15:16:30.247630,2.44301147968079
20578,2020-08-31 15:16:30.625432,2.44301147968079
20579,2020-08-31 15:16:30.926147,2.44301147968079
20580,2020-08-31 15:16:31.288298,2.44301147968079
20581,2020-08-31 15:16:31.579891,2.49088413190864
20582,2020-08-31 15:16:31.866725,2.49088413190864
20583,2020-08-31 15:16:32.145670,2.49088413190864
20584,2020-08-31 15:16:32.421418,2.49088413190864
20585,2020-08-31 15:16:32.734956,2.49088413190864
20586,2020-08-31 15:16:33.039580,2.49088413190864
20587,2020-08-31 15:16:33.318688,2.49088413190864
20588,2020-08-31 15:16:33.689066,2.49088413190864
20589,2020-08-31 15:16:34.038420,2.49088413190864
20590,2020-08-31 15:16:34.376474,2.49088413190864
20591,2020-08-31 15:16:34.662456,2.49088413190864
20592,2020-08-31 15:16:35.001496,2.53865926351644
20593,2020-08-31 15:16:35.409922,2.53865926351644
20594,2020-08-31 15:16:35.642144,2.53865926351644
20595,2020-08-31 15:16:35.962917,2.53865926351644
20596,2020-08-31 15:16:36.335464,2.53865926351644
20597,2020-08-31 15:16:36.681357,2.53865926351644
20598,2020-08-31 15:16:36.975277,2.53865926351644
20599,2020-08-31 15:16:37.285189,2.53865926351644
20600,2020-08-31 15:16:37.549049,2.58633733744152
20601,2020-08-31 15:16:37.854066,2.58633733744152
20602,2020-08-31 15:16:38.131920,2.58633733744152
20603,2020-08-31 15:16:38.423724,2.58633733744152
20604,2020-08-31 15:16:38.749611,2.58633733744152
20605,2020-08-31 15:16:39.085554,2.58633733744152
20606,2020-08-31 15:16:39.396097,2.58633733744152
20607,2020-08-31 15:16:39.752723,2.58633733744152
20608,2020-08-31 15:16:40.178163,2.63391881343627
20609,2020-08-31 15:16:40.453942,2.63391881343627
20610,2020-08-31 15:16:40.791915,2.63391881343627
20611,2020-08-31 15:16:41.038858,2.63391881343627
20612,2020-08-31 15:16:41.369348,2.63391881343627
20613,2020-08-31 15:16:41.722346,2.63391881343627
20614,2020-08-31 15:16:42.065271,2.63391881343627
20615,2020-08-31 15:16:42.508722,2.63391881343627
20616,2020-08-31 15:16:42.775724,2.63391881343627
20617,2020-08-31 15:16:43.083217,2.63391881343627
20618,2020-08-31 15:16:43.410832,2.6814041481061
20619,2020-08-31 15:16:43.666286,2.6814041481061
20620,2020-08-31 15:16:43.967379,2.6814041481061
20621,2020-08-31 15:16:44.339617,2.6814041481061
20622,2020-08-31 15:16:44.717282,2.6814041481061
20623,2020-08-31 15:16:45.042807,2.6814041481061
20624,2020-08-31 15:16:45.508413,2.6814041481061
20625,2020-08-31 15:16:45.854891,2.6814041481061
20626,2020-08-31 15:16:46.222635,2.6814041481061
20627,2020-08-31 15:16:46.609060,2.72879379494657
20628,2020-08-31 15:16:46.945552,2.72879379494657
20629,2020-08-31 15:16:47.260575,2.72879379494657
20630,2020-08-31 15:16:47.618225,2.72879379494657
20631,2020-08-31 15:16:47.893835,2.72879379494657
20632,2020-08-31 15:16:48.181694,2.72879379494657
20633,2020-08-31 15:16:48.427051,2.72879379494657
20634,2020-08-31 15:16:48.654286,2.72879379494657
20635,2020-08-31 15:16:48.963337,2.72879379494657
20636,2020-08-31 15:16:49.262301,2.81246572001191
20637,2020-08-31 15:16:49.591589,2.81246572001191
20638,2020-08-31 15:16:49.879046,2.81246572001191
20639,2020-08-31 15:16:50.188173,2.81246572001191
20640,2020-08-31 15:16:50.461673,2.81246572001191
20641,2020-08-31 15:16:50.727425,2.81246572001191
20642,2020-08-31 15:16:51.025347,2.81246572001191
20643,2020-08-31 15:16:51.384346,2.81246572001191
20644,2020-08-31 15:16:51.734021,2.81246572001191
20645,2020-08-31 15:16:52.009497,2.81246572001191
20646,2020-08-31 15:16:52.280559,2.89596031054796
20647,2020-08-31 15:16:52.625854,2.89596031054796
20648,2020-08-31 15:16:52.909849,2.89596031054796
20649,2020-08-31 15:16:53.214610,2.89596031054796
20650,2020-08-31 15:16:53.472984,2.89596031054796
20651,2020-08-31 15:16:53.798188,2.89596031054796
20652,2020-08-31 15:16:54.172084,2.89596031054796
20653,2020-08-31 15:16:54.498904,2.89596031054796
20654,2020-08-31 15:16:54.844823,2.89596031054796
20655,2020-08-31 15:16:55.133047,2.97927827462539
20656,2020-08-31 15:16:55.464098,2.97927827462539
20657,2020-08-31 15:16:55.660025,2.97927827462539
20658,2020-08-31 15:16:55.980315,2.97927827462539
20659,2020-08-31 15:16:56.350410,2.97927827462539
20660,2020-08-31 15:16:56.723297,2.97927827462539
20661,2020-08-31 15:16:57.081692,2.97927827462539
20662,2020-08-31 15:16:57.415302,2.97927827462539
20663,2020-08-31 15:16:57.698356,3.06242031504735
20664,2020-08-31 15:16:58.045631,3.06242031504735
20665,2020-08-31 15:16:58.335211,3.06242031504735
20666,2020-08-31 15:16:58.598251,3.06242031504735
20667,2020-08-31 15:16:58.956642,3.06242031504735
20668,2020-08-31 15:16:59.307136,3.06242031504735
20669,2020-08-31 15:16:59.656900,3.06242031504735
20670,2020-08-31 15:16:59.945903,3.06242031504735
20671,2020-08-31 15:17:00.266673,3.06242031504735
20672,2020-08-31 15:17:00.552560,3.1453871294498
20673,2020-08-31 15:17:00.895575,3.1453871294498
20674,2020-08-31 15:17:01.172921,3.1453871294498
20675,2020-08-31 15:17:01.534824,3.1453871294498
20676,2020-08-31 15:17:01.872274,3.1453871294498
20677,2020-08-31 15:17:02.192339,3.1453871294498
20678,2020-08-31 15:17:02.532352,3.1453871294498
20679,2020-08-31 15:17:02.842854,3.1453871294498
20680,2020-08-31 15:17:03.171212,3.1453871294498
20681,2020-08-31 15:17:03.516007,3.22817941039806
20682,2020-08-31 15:17:03.904102,3.22817941039806
20683,2020-08-31 15:17:04.188534,3.22817941039806
20684,2020-08-31 15:17:04.450322,3.22817941039806
20685,2020-08-31 15:17:04.793886,3.22817941039806
20686,2020-08-31 15:17:05.045808,3.22817941039806
20687,2020-08-31 15:17:05.436530,3.22817941039806
20688,2020-08-31 15:17:05.740186,3.31079784547961
20689,2020-08-31 15:17:05.983548,3.31079784547961
20690,2020-08-31 15:17:06.266181,3.31079784547961
20691,2020-08-31 15:17:06.498187,3.31079784547961
20692,2020-08-31 15:17:06.789029,3.31079784547961
20693,2020-08-31 15:17:07.142143,3.31079784547961
20694,2020-08-31 15:17:07.456879,3.31079784547961
20695,2020-08-31 15:17:07.791316,3.31079784547961
20696,2020-08-31 15:17:08.119269,3.31079784547961
20697,2020-08-31 15:17:08.407841,3.39324311739367
20698,2020-08-31 15:17:08.789398,3.39324311739367
20699,2020-08-31 15:17:09.060944,3.39324311739367
20700,2020-08-31 15:17:09.438075,3.39324311739367
20701,2020-08-31 15:17:09.696363,3.39324311739367
20702,2020-08-31 15:17:09.967414,3.39324311739367
20703,2020-08-31 15:17:10.333065,3.39324311739367
20704,2020-08-31 15:17:10.689243,3.39324311739367
20705,2020-08-31 15:17:10.954540,3.39324311739367
20706,2020-08-31 15:17:11.321477,3.39324311739367
20707,2020-08-31 15:17:11.660249,3.47551590403737
20708,2020-08-31 15:17:12.050757,3.47551590403737
20709,2020-08-31 15:17:12.335183,3.47551590403737
20710,2020-08-31 15:17:12.583176,3.47551590403737
20711,2020-08-31 15:17:12.935893,3.47551590403737
20712,2020-08-31 15:17:13.300637,3.47551590403737
20713,2020-08-31 15:17:13.649256,3.47551590403737
20714,2020-08-31 15:17:14.040830,3.47551590403737
20715,2020-08-31 15:17:14.295027,3.47551590403737
20716,2020-08-31 15:17:14.634871,3.55761687858896
20717,2020-08-31 15:17:14.929093,3.55761687858896
20718,2020-08-31 15:17:15.219934,3.55761687858896
20719,2020-08-31 15:17:15.558588,3.55761687858896
20720,2020-08-31 15:17:15.906414,3.55761687858896
20721,2020-08-31 15:17:16.236937,3.55761687858896
20722,2020-08-31 15:17:16.596638,3.55761687858896
20723,2020-08-31 15:17:16.873486,3.55761687858896
20724,2020-08-31 15:17:17.249404,3.63954670958809
20725,2020-08-31 15:17:17.604777,3.63954670958809
20726,2020-08-31 15:17:17.867388,3.63954670958809
20727,2020-08-31 15:17:18.196253,3.63954670958809
20728,2020-08-31 15:17:18.582208,3.63954670958809
20729,2020-08-31 15:17:18.932060,3.63954670958809
20730,2020-08-31 15:17:19.287634,3.63954670958809
20731,2020-08-31 15:17:19.604165,3.63954670958809
20732,2020-08-31 15:17:19.905429,3.68587700872907
20733,2020-08-31 15:17:20.254241,3.68587700872907
20734,2020-08-31 15:17:20.587412,3.68587700872907
20735,2020-08-31 15:17:20.910606,3.68587700872907
20736,2020-08-31 15:17:21.234420,3.68587700872907
20737,2020-08-31 15:17:21.497984,3.68587700872907
20738,2020-08-31 15:17:21.827893,3.68587700872907
20739,2020-08-31 15:17:22.122567,3.68587700872907
20740,2020-08-31 15:17:22.393829,3.68587700872907
20741,2020-08-31 15:17:22.719480,3.73548772367691
20742,2020-08-31 15:17:22.972629,3.73548772367691
20743,2020-08-31 15:17:23.232320,3.73548772367691
20744,2020-08-31 15:17:23.585276,3.73548772367691
20745,2020-08-31 15:17:23.968211,3.73548772367691
20746,2020-08-31 15:17:24.278409,3.73548772367691
20747,2020-08-31 15:17:24.628366,3.73548772367691
20748,2020-08-31 15:17:25.023217,3.73548772367691
20749,2020-08-31 15:17:25.432482,3.84606621005456
20750,2020-08-31 15:17:26.621010,3.84606621005456
20751,2020-08-31 15:17:27.000203,3.84606621005456
20752,2020-08-31 15:17:27.276130,3.84606621005456
20753,2020-08-31 15:17:27.639071,3.84606621005456
20754,2020-08-31 15:17:27.937068,3.84606621005456
20755,2020-08-31 15:17:28.261358,3.84606621005456
20756,2020-08-31 15:17:28.610561,3.84606621005456
20757,2020-08-31 15:17:28.883125,3.84606621005456
20758,2020-08-31 15:17:29.252945,3.84606621005456
20759,2020-08-31 15:17:29.525595,3.95648664608999
20760,2020-08-31 15:17:29.898191,3.95648664608999
20761,2020-08-31 15:17:30.226156,3.95648664608999
20762,2020-08-31 15:17:30.450427,3.95648664608999
20763,2020-08-31 15:17:30.796593,3.95648664608999
20764,2020-08-31 15:17:31.053795,3.95648664608999
20765,2020-08-31 15:17:31.306079,3.95648664608999
20766,2020-08-31 15:17:31.614464,3.95648664608999
20767,2020-08-31 15:17:31.950497,3.95648664608999
20768,2020-08-31 15:17:32.193055,3.95648664608999
20769,2020-08-31 15:17:32.573271,3.95648664608999
20770,2020-08-31 15:17:32.823593,4.06674931709945
20771,2020-08-31 15:17:33.107886,4.06674931709945
20772,2020-08-31 15:17:33.340050,4.06674931709945
20773,2020-08-31 15:17:33.680141,4.06674931709945
20774,2020-08-31 15:17:34.058263,4.06674931709945
20775,2020-08-31 15:17:34.350752,4.06674931709945
20776,2020-08-31 15:17:34.678549,4.06674931709945
20777,2020-08-31 15:17:34.975843,4.06674931709945
20778,2020-08-31 15:17:35.242464,4.06674931709945
20779,2020-08-31 15:17:35.507688,4.06674931709945
20780,2020-08-31 15:17:35.868126,4.17685450522573
20781,2020-08-31 15:17:36.226725,4.17685450522573
20782,2020-08-31 15:17:36.519177,4.17685450522573
20783,2020-08-31 15:17:36.784513,4.17685450522573
20784,2020-08-31 15:17:37.126627,4.17685450522573
20785,2020-08-31 15:17:37.402275,4.17685450522573
20786,2020-08-31 15:17:37.693487,4.17685450522573
20787,2020-08-31 15:17:38.001779,4.17685450522573
20788,2020-08-31 15:17:38.300100,4.17685450522573
20789,2020-08-31 15:17:38.667700,4.28650000765205
20790,2020-08-31 15:17:38.936094,4.28650000765205
20791,2020-08-31 15:17:39.289342,4.28650000765205
20792,2020-08-31 15:17:39.663655,4.28650000765205
20793,2020-08-31 15:17:39.997985,4.28650000765205
20794,2020-08-31 15:17:40.224607,4.28650000765205
20795,2020-08-31 15:17:40.501488,4.28650000765205
20796,2020-08-31 15:17:40.755411,4.28650000765205
20797,2020-08-31 15:17:41.114231,4.28650000765205
20798,2020-08-31 15:17:41.485406,4.28650000765205
20799,2020-08-31 15:17:41.781556,4.28650000765205
20800,2020-08-31 15:17:42.029702,4.39597730056708
20801,2020-08-31 15:17:42.435935,4.39597730056708
20802,2020-08-31 15:17:42.744902,4.39597730056708
20803,2020-08-31 15:17:43.128377,4.39597730056708
20804,2020-08-31 15:17:43.452269,4.39597730056708
20805,2020-08-31 15:17:43.793712,4.39597730056708
20806,2020-08-31 15:17:44.139468,4.39597730056708
20807,2020-08-31 15:17:44.444535,4.50543376268951
20808,2020-08-31 15:17:44.800848,4.50543376268951
20809,2020-08-31 15:17:45.138254,4.50543376268951
20810,2020-08-31 15:17:45.493077,4.50543376268951
20811,2020-08-31 15:17:45.761431,4.50543376268951
20812,2020-08-31 15:17:46.075726,4.50543376268951
20813,2020-08-31 15:17:46.421064,4.50543376268951
20814,2020-08-31 15:17:46.772571,4.50543376268951
20815,2020-08-31 15:17:47.047746,4.61473013063134
20816,2020-08-31 15:17:47.320407,4.61473013063134
20817,2020-08-31 15:17:47.655829,4.61473013063134
20818,2020-08-31 15:17:47.994291,4.61473013063134
20819,2020-08-31 15:17:48.299715,4.61473013063134
20820,2020-08-31 15:17:48.649331,4.61473013063134
20821,2020-08-31 15:17:48.896343,4.61473013063134
20822,2020-08-31 15:17:49.242334,4.61473013063134
20823,2020-08-31 15:17:49.596916,4.61473013063134
20824,2020-08-31 15:17:49.896993,4.72386666181681
20825,2020-08-31 15:17:50.264882,4.72386666181681
20826,2020-08-31 15:17:50.628708,4.72386666181681
20827,2020-08-31 15:17:50.989753,4.72386666181681
20828,2020-08-31 15:17:51.249524,4.72386666181681
20829,2020-08-31 15:17:51.558465,4.72386666181681
20830,2020-08-31 15:17:51.858472,4.72386666181681
20831,2020-08-31 15:17:52.133880,4.72386666181681
20832,2020-08-31 15:17:52.454749,4.72386666181681
20833,2020-08-31 15:17:52.811846,4.83284361119728
20834,2020-08-31 15:17:53.238531,4.83284361119728
20835,2020-08-31 15:17:53.582297,4.83284361119728
20836,2020-08-31 15:17:53.841034,4.83284361119728
20837,2020-08-31 15:17:54.172778,4.83284361119728
20838,2020-08-31 15:17:54.416809,4.83284361119728
20839,2020-08-31 15:17:54.760529,4.83284361119728
20840,2020-08-31 15:17:55.162004,4.83284361119728
20841,2020-08-31 15:17:55.444179,4.94166123133239
20842,2020-08-31 15:17:55.772300,4.94166123133239
20843,2020-08-31 15:17:56.013554,4.94166123133239
20844,2020-08-31 15:17:56.344686,4.94166123133239
20845,2020-08-31 15:17:56.672644,4.94166123133239
20846,2020-08-31 15:17:56.934104,4.94166123133239
20847,2020-08-31 15:17:57.247298,4.94166123133239
20848,2020-08-31 15:17:57.496993,4.94166123133239
20849,2020-08-31 15:17:57.757123,4.94166123133239
20850,2020-08-31 15:17:58.112626,4.94166123133239
20851,2020-08-31 15:17:58.442464,4.94166123133239
20852,2020-08-31 15:17:58.703660,5.00033684354534
20853,2020-08-31 15:17:59.097843,5.00033684354534
20854,2020-08-31 15:17:59.430334,5.00033684354534
20855,2020-08-31 15:17:59.732185,5.00033684354534
20856,2020-08-31 15:18:00.034280,5.00033684354534
20857,2020-08-31 15:18:00.308917,5.00033684354534
20858,2020-08-31 15:18:00.553523,5.00033684354534
20859,2020-08-31 15:18:00.895278,5.00033684354534
20860,2020-08-31 15:18:01.293757,4.95889113295328
20861,2020-08-31 15:18:01.659407,4.95889113295328
20862,2020-08-31 15:18:01.926015,4.95889113295328
20863,2020-08-31 15:18:02.217711,4.95889113295328
20864,2020-08-31 15:18:02.496682,4.95889113295328
20865,2020-08-31 15:18:02.776532,4.95889113295328
20866,2020-08-31 15:18:03.141268,4.95889113295328
20867,2020-08-31 15:18:03.475064,4.95889113295328
20868,2020-08-31 15:18:03.835837,4.95889113295328
20869,2020-08-31 15:18:04.147604,4.95889113295328
20870,2020-08-31 15:18:04.589706,4.87418126068805
20871,2020-08-31 15:18:04.958463,4.87418126068805
20872,2020-08-31 15:18:05.336638,4.87418126068805
20873,2020-08-31 15:18:05.707821,4.87418126068805
20874,2020-08-31 15:18:06.042266,4.87418126068805
20875,2020-08-31 15:18:06.388178,4.87418126068805
20876,2020-08-31 15:18:06.726403,4.87418126068805
20877,2020-08-31 15:18:07.064992,4.78979277518219
20878,2020-08-31 15:18:07.418356,4.78979277518219
20879,2020-08-31 15:18:07.752518,4.78979277518219
20880,2020-08-31 15:18:08.073337,4.78979277518219
20881,2020-08-31 15:18:08.445792,4.78979277518219
20882,2020-08-31 15:18:08.778334,4.78979277518219
20883,2020-08-31 15:18:09.146475,4.78979277518219
20884,2020-08-31 15:18:09.456563,4.78979277518219
20885,2020-08-31 15:18:09.774925,4.78979277518219
20886,2020-08-31 15:18:10.130716,4.70572088975049
20887,2020-08-31 15:18:10.456548,4.70572088975049
20888,2020-08-31 15:18:10.783499,4.70572088975049
20889,2020-08-31 15:18:11.108927,4.70572088975049
20890,2020-08-31 15:18:11.437285,4.70572088975049
20891,2020-08-31 15:18:11.734103,4.70572088975049
20892,2020-08-31 15:18:12.007398,4.70572088975049
20893,2020-08-31 15:18:12.285744,4.70572088975049
20894,2020-08-31 15:18:12.550074,4.70572088975049
20895,2020-08-31 15:18:12.861834,4.70572088975049
20896,2020-08-31 15:18:13.186072,4.6219609953605
20897,2020-08-31 15:18:13.457968,4.6219609953605
20898,2020-08-31 15:18:13.725017,4.6219609953605
20899,2020-08-31 15:18:14.072405,4.6219609953605
20900,2020-08-31 15:18:14.346649,4.6219609953605
20901,2020-08-31 15:18:14.638770,4.6219609953605
20902,2020-08-31 15:18:15.023362,4.6219609953605
20903,2020-08-31 15:18:15.350892,4.6219609953605
20904,2020-08-31 15:18:15.720332,4.5385086468609
20905,2020-08-31 15:18:16.059317,4.5385086468609
20906,2020-08-31 15:18:16.340592,4.5385086468609
20907,2020-08-31 15:18:16.631348,4.5385086468609
20908,2020-08-31 15:18:16.865856,4.5385086468609
20909,2020-08-31 15:18:17.164911,4.5385086468609
20910,2020-08-31 15:18:17.522961,4.5385086468609
20911,2020-08-31 15:18:17.842685,4.5385086468609
20912,2020-08-31 15:18:18.072127,4.5385086468609
20913,2020-08-31 15:18:18.313891,4.5385086468609
20914,2020-08-31 15:18:18.636631,4.45535955104165
20915,2020-08-31 15:18:18.924595,4.45535955104165
20916,2020-08-31 15:18:19.307793,4.45535955104165
20917,2020-08-31 15:18:19.623623,4.45535955104165
20918,2020-08-31 15:18:19.904986,4.45535955104165
20919,2020-08-31 15:18:20.170401,4.45535955104165
20920,2020-08-31 15:18:20.503298,4.45535955104165
20921,2020-08-31 15:18:20.824495,4.45535955104165
20922,2020-08-31 15:18:21.163516,4.37250955617533
20923,2020-08-31 15:18:21.423549,4.37250955617533
20924,2020-08-31 15:18:21.743165,4.37250955617533
20925,2020-08-31 15:18:22.022214,4.37250955617533
20926,2020-08-31 15:18:22.330559,4.37250955617533
20927,2020-08-31 15:18:22.695936,4.37250955617533
20928,2020-08-31 15:18:22.968507,4.37250955617533
20929,2020-08-31 15:18:23.320134,4.37250955617533
20930,2020-08-31 15:18:23.653642,4.37250955617533
20931,2020-08-31 15:18:23.972164,4.28995464277624
20932,2020-08-31 15:18:24.284285,4.28995464277624
20933,2020-08-31 15:18:24.609232,4.28995464277624
20934,2020-08-31 15:18:24.903181,4.28995464277624
20935,2020-08-31 15:18:25.215451,4.28995464277624
20936,2020-08-31 15:18:25.503088,4.28995464277624
20937,2020-08-31 15:18:25.881686,4.28995464277624
20938,2020-08-31 15:18:26.208636,4.28995464277624
20939,2020-08-31 15:18:26.499096,4.28995464277624
20940,2020-08-31 15:18:26.812731,4.28995464277624
20941,2020-08-31 15:18:27.198277,4.20769091537397
20942,2020-08-31 15:18:27.543886,4.20769091537397
20943,2020-08-31 15:18:27.974482,4.20769091537397
20944,2020-08-31 15:18:28.249048,4.20769091537397
20945,2020-08-31 15:18:28.621248,4.20769091537397
20946,2020-08-31 15:18:28.976155,4.20769091537397
20947,2020-08-31 15:18:29.307371,4.20769091537397
20948,2020-08-31 15:18:29.636924,4.12571459514243
20949,2020-08-31 15:18:29.985736,4.12571459514243
20950,2020-08-31 15:18:30.373159,4.12571459514243
20951,2020-08-31 15:18:30.703943,4.12571459514243
20952,2020-08-31 15:18:31.049027,4.12571459514243
20953,2020-08-31 15:18:31.344488,4.12571459514243
20954,2020-08-31 15:18:31.704478,4.12571459514243
20955,2020-08-31 15:18:31.994010,4.12571459514243
20956,2020-08-31 15:18:32.277806,4.04402201325718
20957,2020-08-31 15:18:32.633438,4.04402201325718
20958,2020-08-31 15:18:32.983995,4.04402201325718
20959,2020-08-31 15:18:33.336046,4.04402201325718
20960,2020-08-31 15:18:33.701839,4.04402201325718
20961,2020-08-31 15:18:33.995157,4.04402201325718
20962,2020-08-31 15:18:34.366647,4.04402201325718
20963,2020-08-31 15:18:34.769052,3.96260960487895
20964,2020-08-31 15:18:35.043287,3.96260960487895
20965,2020-08-31 15:18:35.325506,3.96260960487895
20966,2020-08-31 15:18:35.588280,3.96260960487895
20967,2020-08-31 15:18:35.929111,3.96260960487895
20968,2020-08-31 15:18:36.273611,3.96260960487895
20969,2020-08-31 15:18:36.576359,3.96260960487895
20970,2020-08-31 15:18:36.867659,3.96260960487895
20971,2020-08-31 15:18:37.149673,3.87111655192626
20972,2020-08-31 15:18:37.441747,3.87111655192626
20973,2020-08-31 15:18:37.838945,3.87111655192626
20974,2020-08-31 15:18:38.158653,3.87111655192626
20975,2020-08-31 15:18:38.489318,3.87111655192626
20976,2020-08-31 15:18:38.820429,3.87111655192626
20977,2020-08-31 15:18:39.080120,3.87111655192626
20978,2020-08-31 15:18:39.339775,3.87111655192626
20979,2020-08-31 15:18:39.666540,3.77991300071496
20980,2020-08-31 15:18:40.080343,3.77991300071496
20981,2020-08-31 15:18:40.443897,3.77991300071496
20982,2020-08-31 15:18:40.745205,3.77991300071496
20983,2020-08-31 15:18:40.983737,3.77991300071496
20984,2020-08-31 15:18:41.342760,3.77991300071496
20985,2020-08-31 15:18:41.707909,3.77991300071496
20986,2020-08-31 15:18:42.023371,3.77991300071496
20987,2020-08-31 15:18:42.286278,3.77991300071496
20988,2020-08-31 15:18:42.627802,3.68899572488202
20989,2020-08-31 15:18:42.966008,3.68899572488202
20990,2020-08-31 15:18:43.269169,3.68899572488202
20991,2020-08-31 15:18:43.601077,3.68899572488202
20992,2020-08-31 15:18:43.923635,3.68899572488202
20993,2020-08-31 15:18:44.177630,3.68899572488202
20994,2020-08-31 15:18:44.426889,3.68899572488202
20995,2020-08-31 15:18:44.667271,3.68899572488202
20996,2020-08-31 15:18:45.041813,3.68899572488202
20997,2020-08-31 15:18:45.402767,3.59836157959816
20998,2020-08-31 15:18:45.753152,3.59836157959816
20999,2020-08-31 15:18:46.123566,3.59836157959816
21000,2020-08-31 15:18:46.337049,3.59836157959816
21001,2020-08-31 15:18:46.564897,3.59836157959816
21002,2020-08-31 15:18:46.835839,3.59836157959816
21003,2020-08-31 15:18:47.174798,3.59836157959816
21004,2020-08-31 15:18:47.523892,3.59836157959816
21005,2020-08-31 15:18:47.793396,3.5080074979096
21006,2020-08-31 15:18:48.056668,3.5080074979096
21007,2020-08-31 15:18:48.386892,3.5080074979096
21008,2020-08-31 15:18:48.671212,3.5080074979096
21009,2020-08-31 15:18:48.960489,3.5080074979096
21010,2020-08-31 15:18:49.253108,3.5080074979096
21011,2020-08-31 15:18:49.574017,3.5080074979096
21012,2020-08-31 15:18:49.908178,3.5080074979096
21013,2020-08-31 15:18:50.256317,3.4179304873563
21014,2020-08-31 15:18:50.587447,3.4179304873563
21015,2020-08-31 15:18:50.924276,3.4179304873563
21016,2020-08-31 15:18:51.307939,3.4179304873563
21017,2020-08-31 15:18:51.662422,3.4179304873563
21018,2020-08-31 15:18:51.999298,3.4179304873563
21019,2020-08-31 15:18:52.309462,3.4179304873563
21020,2020-08-31 15:18:52.587436,3.4179304873563
21021,2020-08-31 15:18:52.892856,3.32812762683766
21022,2020-08-31 15:18:53.166999,3.32812762683766
21023,2020-08-31 15:18:53.388274,3.32812762683766
21024,2020-08-31 15:18:53.696674,3.32812762683766
21025,2020-08-31 15:18:54.046623,3.32812762683766
21026,2020-08-31 15:18:54.351463,3.32812762683766
21027,2020-08-31 15:18:54.699134,3.32812762683766
21028,2020-08-31 15:18:55.056880,3.32812762683766
21029,2020-08-31 15:18:55.339310,3.32812762683766
21030,2020-08-31 15:18:55.625221,3.32812762683766
21031,2020-08-31 15:18:56.023376,3.23859606370081
21032,2020-08-31 15:18:56.346923,3.23859606370081
21033,2020-08-31 15:18:56.712757,3.23859606370081
21034,2020-08-31 15:18:56.960199,3.23859606370081
21035,2020-08-31 15:18:57.308865,3.23859606370081
21036,2020-08-31 15:18:57.609946,3.23859606370081
21037,2020-08-31 15:18:57.946551,3.23859606370081
21038,2020-08-31 15:18:58.249307,3.23859606370081
21039,2020-08-31 15:18:58.601015,3.23859606370081
21040,2020-08-31 15:18:58.961385,3.14933301102984
21041,2020-08-31 15:18:59.276818,3.14933301102984
21042,2020-08-31 15:18:59.646792,3.14933301102984
21043,2020-08-31 15:18:59.992745,3.14933301102984
21044,2020-08-31 15:19:00.398503,3.14933301102984
21045,2020-08-31 15:19:00.655915,3.14933301102984
21046,2020-08-31 15:19:00.994500,3.14933301102984
21047,2020-08-31 15:19:01.302908,3.14933301102984
21048,2020-08-31 15:19:01.692053,3.06033574511711
21049,2020-08-31 15:19:01.984377,3.06033574511711
21050,2020-08-31 15:19:02.253872,3.06033574511711
21051,2020-08-31 15:19:02.605398,3.06033574511711
21052,2020-08-31 15:19:02.898028,3.06033574511711
21053,2020-08-31 15:19:03.269298,3.06033574511711
21054,2020-08-31 15:19:03.581512,3.06033574511711
21055,2020-08-31 15:19:03.944025,3.06033574511711
21056,2020-08-31 15:19:04.291199,3.06033574511711
21057,2020-08-31 15:19:04.557009,2.97160160310031
21058,2020-08-31 15:19:04.903079,2.97160160310031
21059,2020-08-31 15:19:05.254798,2.97160160310031
21060,2020-08-31 15:19:05.574528,2.97160160310031
21061,2020-08-31 15:19:05.922228,2.97160160310031
21062,2020-08-31 15:19:06.277954,2.97160160310031
21063,2020-08-31 15:19:06.575848,2.97160160310031
21064,2020-08-31 15:19:06.921187,2.97160160310031
21065,2020-08-31 15:19:07.268275,2.97160160310031
21066,2020-08-31 15:19:07.623486,2.88312798075069
21067,2020-08-31 15:19:07.905211,2.88312798075069
21068,2020-08-31 15:19:08.267226,2.88312798075069
21069,2020-08-31 15:19:08.592652,2.88312798075069
21070,2020-08-31 15:19:08.871243,2.88312798075069
21071,2020-08-31 15:19:09.218806,2.88312798075069
21072,2020-08-31 15:19:09.571550,2.88312798075069
21073,2020-08-31 15:19:09.910672,2.88312798075069
21074,2020-08-31 15:19:10.215076,2.88312798075069
21075,2020-08-31 15:19:10.541897,2.76190004693231
21076,2020-08-31 15:19:10.888778,2.76190004693231
21077,2020-08-31 15:19:11.256172,2.76190004693231
21078,2020-08-31 15:19:11.490634,2.76190004693231
21079,2020-08-31 15:19:11.792160,2.76190004693231
21080,2020-08-31 15:19:12.196820,2.76190004693231
21081,2020-08-31 15:19:12.477726,2.76190004693231
21082,2020-08-31 15:19:12.813638,2.76190004693231
21083,2020-08-31 15:19:13.102063,2.76190004693231
21084,2020-08-31 15:19:13.436012,2.64098159014394
21085,2020-08-31 15:19:13.814435,2.64098159014394
21086,2020-08-31 15:19:14.096851,2.64098159014394
21087,2020-08-31 15:19:14.361191,2.64098159014394
21088,2020-08-31 15:19:14.664351,2.64098159014394
21089,2020-08-31 15:19:14.946156,2.64098159014394
21090,2020-08-31 15:19:15.287176,2.64098159014394
21091,2020-08-31 15:19:15.636733,2.64098159014394
21092,2020-08-31 15:19:15.948438,2.64098159014394
21093,2020-08-31 15:19:16.239822,2.52037028635019
21094,2020-08-31 15:19:16.528371,2.52037028635019
21095,2020-08-31 15:19:16.850678,2.52037028635019
21096,2020-08-31 15:19:17.100733,2.52037028635019
21097,2020-08-31 15:19:17.404068,2.52037028635019
21098,2020-08-31 15:19:17.762792,2.52037028635019
21099,2020-08-31 15:19:18.100817,2.52037028635019
21100,2020-08-31 15:19:18.428364,2.52037028635019
21101,2020-08-31 15:19:18.700809,2.52037028635019
21102,2020-08-31 15:19:19.035042,2.52037028635019
21103,2020-08-31 15:19:19.393689,2.40006386755954
21104,2020-08-31 15:19:19.658700,2.40006386755954
21105,2020-08-31 15:19:19.928214,2.40006386755954
21106,2020-08-31 15:19:20.248260,2.40006386755954
21107,2020-08-31 15:19:20.600412,2.40006386755954
21108,2020-08-31 15:19:20.945065,2.40006386755954
21109,2020-08-31 15:19:21.368102,2.40006386755954
21110,2020-08-31 15:19:21.663357,2.28006012068434
21111,2020-08-31 15:19:22.059823,2.28006012068434
21112,2020-08-31 15:19:22.351607,2.28006012068434
21113,2020-08-31 15:19:22.672097,2.28006012068434
21114,2020-08-31 15:19:22.973837,2.28006012068434
21115,2020-08-31 15:19:23.327311,2.28006012068434
21116,2020-08-31 15:19:23.687264,2.28006012068434
21117,2020-08-31 15:19:24.008662,2.28006012068434
21118,2020-08-31 15:19:24.309909,2.28006012068434
21119,2020-08-31 15:19:24.636166,2.16035688653088
21120,2020-08-31 15:19:24.939174,2.16035688653088
21121,2020-08-31 15:19:25.253152,2.16035688653088
21122,2020-08-31 15:19:25.511098,2.16035688653088
21123,2020-08-31 15:19:25.891881,2.16035688653088
21124,2020-08-31 15:19:26.133115,2.16035688653088
21125,2020-08-31 15:19:26.630232,2.16035688653088
21126,2020-08-31 15:19:26.931958,2.16035688653088
21127,2020-08-31 15:19:27.180721,2.16035688653088
21128,2020-08-31 15:19:27.548143,2.21238810852044
21129,2020-08-31 15:19:27.874031,2.21238810852044
21130,2020-08-31 15:19:28.212663,2.21238810852044
21131,2020-08-31 15:19:28.588580,2.21238810852044
21132,2020-08-31 15:19:28.832991,2.21238810852044
21133,2020-08-31 15:19:29.252307,2.21238810852044
21134,2020-08-31 15:19:29.552052,2.21238810852044
21135,2020-08-31 15:19:29.892573,2.21238810852044
21136,2020-08-31 15:19:30.243148,2.26433233546148
21137,2020-08-31 15:19:30.599192,2.26433233546148
21138,2020-08-31 15:19:30.925086,2.26433233546148
21139,2020-08-31 15:19:31.245214,2.26433233546148
21140,2020-08-31 15:19:31.581081,2.26433233546148
21141,2020-08-31 15:19:31.869200,2.26433233546148
21142,2020-08-31 15:19:32.208488,2.26433233546148
21143,2020-08-31 15:19:32.569294,2.26433233546148
21144,2020-08-31 15:19:32.900676,2.26433233546148
21145,2020-08-31 15:19:33.228980,2.31618999706689
21146,2020-08-31 15:19:33.506298,2.31618999706689
21147,2020-08-31 15:19:33.813830,2.31618999706689
21148,2020-08-31 15:19:34.044590,2.31618999706689
21149,2020-08-31 15:19:34.346478,2.31618999706689
21150,2020-08-31 15:19:34.704613,2.31618999706689
21151,2020-08-31 15:19:35.034009,2.31618999706689
21152,2020-08-31 15:19:35.360526,2.31618999706689
21153,2020-08-31 15:19:35.599734,2.31618999706689
21154,2020-08-31 15:19:35.939639,2.36796151961451
21155,2020-08-31 15:19:36.264732,2.36796151961451
21156,2020-08-31 15:19:36.562153,2.36796151961451
21157,2020-08-31 15:19:36.887482,2.36796151961451
21158,2020-08-31 15:19:37.232187,2.36796151961451
21159,2020-08-31 15:19:37.553278,2.36796151961451
21160,2020-08-31 15:19:37.821097,2.36796151961451
21161,2020-08-31 15:19:38.153570,2.41964732599654
21162,2020-08-31 15:19:38.481390,2.41964732599654
21163,2020-08-31 15:19:38.798009,2.41964732599654
21164,2020-08-31 15:19:39.146420,2.41964732599654
21165,2020-08-31 15:19:39.504011,2.41964732599654
21166,2020-08-31 15:19:39.865268,2.41964732599654
21167,2020-08-31 15:19:40.175772,2.41964732599654
21168,2020-08-31 15:19:40.440701,2.41964732599654
21169,2020-08-31 15:19:40.768267,2.41964732599654
21170,2020-08-31 15:19:41.128504,2.4712478357677
21171,2020-08-31 15:19:41.388572,2.4712478357677
21172,2020-08-31 15:19:41.692669,2.4712478357677
21173,2020-08-31 15:19:42.043607,2.4712478357677
21174,2020-08-31 15:19:42.376815,2.4712478357677
21175,2020-08-31 15:19:42.761722,2.4712478357677
21176,2020-08-31 15:19:43.120774,2.4712478357677
21177,2020-08-31 15:19:43.341567,2.4712478357677
21178,2020-08-31 15:19:43.683369,2.4712478357677
21179,2020-08-31 15:19:44.000719,2.49121682681638
21180,2020-08-31 15:19:44.365749,2.49121682681638
21181,2020-08-31 15:19:44.717695,2.49121682681638
21182,2020-08-31 15:19:45.124714,2.49121682681638
21183,2020-08-31 15:19:45.511138,2.49121682681638
21184,2020-08-31 15:19:45.849771,2.49121682681638
21185,2020-08-31 15:19:46.199338,2.49121682681638
21186,2020-08-31 15:19:46.547982,2.49121682681638
21187,2020-08-31 15:19:46.888618,2.51118558277058
21188,2020-08-31 15:19:47.214606,2.51118558277058
21189,2020-08-31 15:19:47.514784,2.51118558277058
21190,2020-08-31 15:19:47.771056,2.51118558277058
21191,2020-08-31 15:19:48.112605,2.51118558277058
21192,2020-08-31 15:19:48.450250,2.51118558277058
21193,2020-08-31 15:19:48.809254,2.51118558277058
21194,2020-08-31 15:19:49.162268,2.51118558277058
21195,2020-08-31 15:19:49.567176,2.53115410625954
21196,2020-08-31 15:19:49.860532,2.53115410625954
21197,2020-08-31 15:19:50.155605,2.53115410625954
21198,2020-08-31 15:19:50.475771,2.53115410625954
21199,2020-08-31 15:19:50.794822,2.53115410625954
21200,2020-08-31 15:19:51.057262,2.53115410625954
21201,2020-08-31 15:19:51.425018,2.53115410625954
21202,2020-08-31 15:19:51.745609,2.53115410625954
21203,2020-08-31 15:19:52.054865,2.53115410625954
21204,2020-08-31 15:19:52.382972,2.53115410625954
21205,2020-08-31 15:19:52.755306,2.55112239979809
21206,2020-08-31 15:19:53.091709,2.55112239979809
21207,2020-08-31 15:19:53.327777,2.55112239979809
21208,2020-08-31 15:19:53.594896,2.55112239979809
21209,2020-08-31 15:19:53.886925,2.55112239979809
21210,2020-08-31 15:19:54.230179,2.55112239979809
21211,2020-08-31 15:19:54.560991,2.55112239979809
21212,2020-08-31 15:19:54.909656,2.55112239979809
21213,2020-08-31 15:19:55.211585,2.55112239979809
21214,2020-08-31 15:19:55.551428,2.55112239979809
21215,2020-08-31 15:19:55.866702,2.5710904657878
21216,2020-08-31 15:19:56.146432,2.5710904657878
21217,2020-08-31 15:19:56.485340,2.5710904657878
21218,2020-08-31 15:19:56.734153,2.5710904657878
21219,2020-08-31 15:19:57.011124,2.5710904657878
21220,2020-08-31 15:19:57.349036,2.5710904657878
21221,2020-08-31 15:19:57.693551,2.5710904657878
21222,2020-08-31 15:19:57.968412,2.5710904657878
21223,2020-08-31 15:19:58.296504,2.59105830651816
21224,2020-08-31 15:19:58.654115,2.59105830651816
21225,2020-08-31 15:19:58.992703,2.59105830651816
21226,2020-08-31 15:19:59.257090,2.59105830651816
21227,2020-08-31 15:19:59.622272,2.59105830651816
21228,2020-08-31 15:19:59.869170,2.59105830651816
21229,2020-08-31 15:20:00.200456,2.59105830651816
21230,2020-08-31 15:20:00.486212,2.59105830651816
21231,2020-08-31 15:20:00.775984,2.59105830651816
21232,2020-08-31 15:20:00.997792,2.59105830651816
21233,2020-08-31 15:20:01.299826,2.61102592416772
21234,2020-08-31 15:20:01.621752,2.61102592416772
21235,2020-08-31 15:20:01.978879,2.61102592416772
21236,2020-08-31 15:20:02.328506,2.61102592416772
21237,2020-08-31 15:20:02.658801,2.61102592416772
21238,2020-08-31 15:20:03.009158,2.61102592416772
21239,2020-08-31 15:20:03.352450,2.61102592416772
21240,2020-08-31 15:20:03.624574,2.61102592416772
21241,2020-08-31 15:20:03.952879,2.61102592416772
21242,2020-08-31 15:20:04.196565,2.63099332080523
21243,2020-08-31 15:20:04.535149,2.63099332080523
21244,2020-08-31 15:20:04.948105,2.63099332080523
21245,2020-08-31 15:20:05.257122,2.63099332080523
21246,2020-08-31 15:20:05.595223,2.63099332080523
21247,2020-08-31 15:20:05.928062,2.63099332080523
21248,2020-08-31 15:20:06.284849,2.63099332080523
21249,2020-08-31 15:20:06.609109,2.63099332080523
21250,2020-08-31 15:20:06.876370,2.65096049839075
21251,2020-08-31 15:20:07.183673,2.65096049839075
21252,2020-08-31 15:20:07.472765,2.65096049839075
21253,2020-08-31 15:20:07.780673,2.65096049839075
21254,2020-08-31 15:20:08.093379,2.65096049839075
21255,2020-08-31 15:20:08.340666,2.65096049839075
21256,2020-08-31 15:20:08.676098,2.65096049839075
21257,2020-08-31 15:20:08.973080,2.65096049839075
21258,2020-08-31 15:20:09.310342,2.65096049839075
21259,2020-08-31 15:20:09.609515,2.65096049839075
21260,2020-08-31 15:20:09.972052,2.67092745877679
21261,2020-08-31 15:20:10.341579,2.67092745877679
21262,2020-08-31 15:20:10.666697,2.67092745877679
21263,2020-08-31 15:20:10.983582,2.67092745877679
21264,2020-08-31 15:20:11.237786,2.67092745877679
21265,2020-08-31 15:20:11.474042,2.67092745877679
21266,2020-08-31 15:20:11.726396,2.67092745877679
21267,2020-08-31 15:20:12.032068,2.67092745877679
21268,2020-08-31 15:20:12.306711,2.67092745877679
21269,2020-08-31 15:20:12.601504,2.67092745877679
21270,2020-08-31 15:20:12.956208,2.67092745877679
21271,2020-08-31 15:20:13.189166,2.67092745877679
21272,2020-08-31 15:20:13.524431,2.69089420370938
21273,2020-08-31 15:20:13.819915,2.69089420370938
21274,2020-08-31 15:20:14.124121,2.69089420370938
21275,2020-08-31 15:20:14.444903,2.69089420370938
21276,2020-08-31 15:20:14.766742,2.69089420370938
21277,2020-08-31 15:20:15.117143,2.69089420370938
21278,2020-08-31 15:20:15.473922,2.69089420370938
21279,2020-08-31 15:20:15.853928,2.70165475388316
21280,2020-08-31 15:20:16.143675,2.70165475388316
21281,2020-08-31 15:20:16.450208,2.70165475388316
21282,2020-08-31 15:20:16.860395,2.70165475388316
21283,2020-08-31 15:20:17.188548,2.70165475388316
21284,2020-08-31 15:20:17.417225,2.70165475388316
21285,2020-08-31 15:20:17.695960,2.70165475388316
21286,2020-08-31 15:20:18.027852,2.70165475388316
21287,2020-08-31 15:20:18.318792,2.70165475388316
21288,2020-08-31 15:20:18.573711,2.68409835180678
21289,2020-08-31 15:20:18.913074,2.68409835180678
21290,2020-08-31 15:20:19.249708,2.68409835180678
21291,2020-08-31 15:20:19.636074,2.68409835180678
21292,2020-08-31 15:20:19.947630,2.68409835180678
21293,2020-08-31 15:20:20.283121,2.68409835180678
21294,2020-08-31 15:20:20.628849,2.68409835180678
21295,2020-08-31 15:20:20.944882,2.68409835180678
21296,2020-08-31 15:20:21.255520,2.68409835180678
21297,2020-08-31 15:20:21.635008,2.66667391100346
21298,2020-08-31 15:20:21.931201,2.66667391100346
21299,2020-08-31 15:20:22.260464,2.66667391100346
21300,2020-08-31 15:20:22.590434,2.66667391100346
21301,2020-08-31 15:20:22.949098,2.66667391100346
21302,2020-08-31 15:20:23.323391,2.66667391100346
21303,2020-08-31 15:20:23.674633,2.66667391100346
21304,2020-08-31 15:20:24.047271,2.66667391100346
21305,2020-08-31 15:20:24.313886,2.64938064052275
21306,2020-08-31 15:20:24.603364,2.64938064052275
21307,2020-08-31 15:20:24.880123,2.64938064052275
21308,2020-08-31 15:20:25.224937,2.64938064052275
21309,2020-08-31 15:20:25.532430,2.64938064052275
21310,2020-08-31 15:20:25.860512,2.64938064052275
21311,2020-08-31 15:20:26.206868,2.64938064052275
21312,2020-08-31 15:20:26.546014,2.64938064052275
21313,2020-08-31 15:20:26.903004,2.64938064052275
21314,2020-08-31 15:20:27.171265,2.63221775303741
21315,2020-08-31 15:20:27.508565,2.63221775303741
21316,2020-08-31 15:20:27.824902,2.63221775303741
21317,2020-08-31 15:20:28.078698,2.63221775303741
21318,2020-08-31 15:20:28.411941,2.63221775303741
21319,2020-08-31 15:20:28.671098,2.63221775303741
21320,2020-08-31 15:20:28.934710,2.63221775303741
21321,2020-08-31 15:20:29.204676,2.63221775303741
21322,2020-08-31 15:20:29.558437,2.63221775303741
21323,2020-08-31 15:20:29.868886,2.61518446480289
21324,2020-08-31 15:20:30.195590,2.61518446480289
21325,2020-08-31 15:20:30.424118,2.61518446480289
21326,2020-08-31 15:20:30.709125,2.61518446480289
21327,2020-08-31 15:20:31.011363,2.61518446480289
21328,2020-08-31 15:20:31.258644,2.61518446480289
21329,2020-08-31 15:20:31.587011,2.61518446480289
21330,2020-08-31 15:20:31.929518,2.61518446480289
21331,2020-08-31 15:20:32.191008,2.61518446480289
21332,2020-08-31 15:20:32.543018,2.59827999562233
21333,2020-08-31 15:20:32.776923,2.59827999562233
21334,2020-08-31 15:20:33.119015,2.59827999562233
21335,2020-08-31 15:20:33.383852,2.59827999562233
21336,2020-08-31 15:20:33.668961,2.59827999562233
21337,2020-08-31 15:20:34.004289,2.59827999562233
21338,2020-08-31 15:20:34.295483,2.59827999562233
21339,2020-08-31 15:20:34.648777,2.59827999562233
21340,2020-08-31 15:20:34.944271,2.59827999562233
21341,2020-08-31 15:20:35.284450,2.58150356881565
21342,2020-08-31 15:20:35.700491,2.58150356881565
21343,2020-08-31 15:20:36.050740,2.58150356881565
21344,2020-08-31 15:20:36.398153,2.58150356881565
21345,2020-08-31 15:20:36.731999,2.58150356881565
21346,2020-08-31 15:20:37.049222,2.58150356881565
21347,2020-08-31 15:20:37.301951,2.58150356881565
21348,2020-08-31 15:20:37.559041,2.58150356881565
21349,2020-08-31 15:20:37.844513,2.58150356881565
21350,2020-08-31 15:20:38.117369,2.56485441119202
21351,2020-08-31 15:20:38.432380,2.56485441119202
21352,2020-08-31 15:20:38.805074,2.56485441119202
21353,2020-08-31 15:20:39.112194,2.56485441119202
21354,2020-08-31 15:20:39.396858,2.56485441119202
21355,2020-08-31 15:20:39.704582,2.56485441119202
21356,2020-08-31 15:20:40.073774,2.56485441119202
21357,2020-08-31 15:20:40.392956,2.56485441119202
21358,2020-08-31 15:20:40.680907,2.54833175302505
21359,2020-08-31 15:20:41.039400,2.54833175302505
21360,2020-08-31 15:20:41.407526,2.54833175302505
21361,2020-08-31 15:20:41.716959,2.54833175302505
21362,2020-08-31 15:20:41.998847,2.54833175302505
21363,2020-08-31 15:20:42.337955,2.54833175302505
21364,2020-08-31 15:20:42.688937,2.54833175302505
21365,2020-08-31 15:20:43.031705,2.53193482803032
21366,2020-08-31 15:20:43.377756,2.53193482803032
21367,2020-08-31 15:20:43.747404,2.53193482803032
21368,2020-08-31 15:20:44.092791,2.53193482803032
21369,2020-08-31 15:20:44.447653,2.53193482803032
21370,2020-08-31 15:20:44.728229,2.53193482803032
21371,2020-08-31 15:20:45.102429,2.53193482803032
21372,2020-08-31 15:20:45.439345,2.51566287334468
21373,2020-08-31 15:20:45.747739,2.51566287334468
21374,2020-08-31 15:20:46.108693,2.51566287334468
21375,2020-08-31 15:20:46.372239,2.51566287334468
21376,2020-08-31 15:20:46.678720,2.51566287334468
21377,2020-08-31 15:20:47.019264,2.51566287334468
21378,2020-08-31 15:20:47.397096,2.51566287334468
21379,2020-08-31 15:20:47.735423,2.51566287334468
21380,2020-08-31 15:20:48.088526,2.51566287334468
21381,2020-08-31 15:20:48.404501,2.49951512950737
21382,2020-08-31 15:20:48.714182,2.49951512950737
21383,2020-08-31 15:20:49.009938,2.49951512950737
21384,2020-08-31 15:20:49.348124,2.49951512950737
21385,2020-08-31 15:20:49.632591,2.49951512950737
