iteration,timestamp,T7
21386,2020-08-31 15:20:49.961950,2.49951512950737
21387,2020-08-31 15:20:50.245430,2.49951512950737
21388,2020-08-31 15:20:50.487875,2.49951512950737
21389,2020-08-31 15:20:50.812346,2.49951512950737
21390,2020-08-31 15:20:51.137494,2.49951512950737
21391,2020-08-31 15:20:51.464329,2.50318668084009
21392,2020-08-31 15:20:51.823431,2.50318668084009
21393,2020-08-31 15:20:52.166373,2.50318668084009
21394,2020-08-31 15:20:52.501338,2.50318668084009
21395,2020-08-31 15:20:52.787712,2.50318668084009
21396,2020-08-31 15:20:53.093472,2.50318668084009
21397,2020-08-31 15:20:53.414325,2.50318668084009
21398,2020-08-31 15:20:53.723363,2.50318668084009
21399,2020-08-31 15:20:53.961543,2.50318668084009
21400,2020-08-31 15:20:54.190996,2.50318668084009
21401,2020-08-31 15:20:54.546988,2.50318668084009
21402,2020-08-31 15:20:54.884466,2.50689776404575
21403,2020-08-31 15:20:55.201158,2.50689776404575
21404,2020-08-31 15:20:55.429513,2.50689776404575
21405,2020-08-31 15:20:55.752553,2.50689776404575
21406,2020-08-31 15:20:56.045886,2.50689776404575
21407,2020-08-31 15:20:56.293859,2.50689776404575
21408,2020-08-31 15:20:56.594078,2.50689776404575
21409,2020-08-31 15:20:56.973688,2.50689776404575
21410,2020-08-31 15:20:57.252461,2.50689776404575
21411,2020-08-31 15:20:57.590689,2.50689776404575
21412,2020-08-31 15:20:57.904125,2.51064813901149
21413,2020-08-31 15:20:58.230655,2.51064813901149
21414,2020-08-31 15:20:58.556431,2.51064813901149
21415,2020-08-31 15:20:58.920548,2.51064813901149
21416,2020-08-31 15:20:59.263623,2.51064813901149
21417,2020-08-31 15:20:59.576435,2.51064813901149
21418,2020-08-31 15:20:59.897531,2.51064813901149
21419,2020-08-31 15:21:00.220975,2.51064813901149
21420,2020-08-31 15:21:00.538268,2.51443756700901
21421,2020-08-31 15:21:00.797979,2.51443756700901
21422,2020-08-31 15:21:01.105190,2.51443756700901
21423,2020-08-31 15:21:01.402836,2.51443756700901
21424,2020-08-31 15:21:01.764359,2.51443756700901
21425,2020-08-31 15:21:02.048917,2.51443756700901
21426,2020-08-31 15:21:02.386457,2.51443756700901
21427,2020-08-31 15:21:02.671202,2.51443756700901
21428,2020-08-31 15:21:03.014371,2.51443756700901
21429,2020-08-31 15:21:03.300631,2.51443756700901
21430,2020-08-31 15:21:03.610922,2.51826581068703
21431,2020-08-31 15:21:03.932943,2.51826581068703
21432,2020-08-31 15:21:04.262318,2.51826581068703
21433,2020-08-31 15:21:04.670954,2.51826581068703
21434,2020-08-31 15:21:05.067999,2.51826581068703
21435,2020-08-31 15:21:05.327011,2.51826581068703
21436,2020-08-31 15:21:05.646836,2.51826581068703
21437,2020-08-31 15:21:05.937554,2.51826581068703
21438,2020-08-31 15:21:06.255225,2.51826581068703
21439,2020-08-31 15:21:06.616430,2.52213263406389
21440,2020-08-31 15:21:06.960472,2.52213263406389
21441,2020-08-31 15:21:07.285371,2.52213263406389
21442,2020-08-31 15:21:07.591658,2.52213263406389
21443,2020-08-31 15:21:07.979898,2.52213263406389
21444,2020-08-31 15:21:08.318259,2.52213263406389
21445,2020-08-31 15:21:08.667521,2.52213263406389
21446,2020-08-31 15:21:08.999106,2.52213263406389
21447,2020-08-31 15:21:09.308106,2.52603780252028
21448,2020-08-31 15:21:09.652700,2.52603780252028
21449,2020-08-31 15:21:10.031800,2.52603780252028
21450,2020-08-31 15:21:10.382385,2.52603780252028
21451,2020-08-31 15:21:10.642697,2.52603780252028
21452,2020-08-31 15:21:10.949315,2.52603780252028
21453,2020-08-31 15:21:11.255235,2.52603780252028
21454,2020-08-31 15:21:11.571147,2.52603780252028
21455,2020-08-31 15:21:11.870927,2.52603780252028
21456,2020-08-31 15:21:12.163551,2.52998108279185
21457,2020-08-31 15:21:12.527822,2.52998108279185
21458,2020-08-31 15:21:12.825644,2.52998108279185
21459,2020-08-31 15:21:13.062908,2.52998108279185
21460,2020-08-31 15:21:13.327852,2.52998108279185
21461,2020-08-31 15:21:13.700927,2.52998108279185
21462,2020-08-31 15:21:14.038524,2.52998108279185
21463,2020-08-31 15:21:14.298903,2.52998108279185
21464,2020-08-31 15:21:14.631687,2.52998108279185
21465,2020-08-31 15:21:14.983439,2.52998108279185
21466,2020-08-31 15:21:15.335022,2.53396224296209
21467,2020-08-31 15:21:15.666928,2.53396224296209
21468,2020-08-31 15:21:16.034019,2.53396224296209
21469,2020-08-31 15:21:16.403236,2.53396224296209
21470,2020-08-31 15:21:16.640026,2.53396224296209
21471,2020-08-31 15:21:16.982151,2.53396224296209
21472,2020-08-31 15:21:17.260365,2.53396224296209
21473,2020-08-31 15:21:17.533273,2.53396224296209
21474,2020-08-31 15:21:17.845732,2.53396224296209
21475,2020-08-31 15:21:18.171126,2.53798105245512
21476,2020-08-31 15:21:18.475764,2.53798105245512
21477,2020-08-31 15:21:18.777869,2.53798105245512
21478,2020-08-31 15:21:19.013565,2.53798105245512
21479,2020-08-31 15:21:19.291501,2.53798105245512
21480,2020-08-31 15:21:19.633144,2.53798105245512
21481,2020-08-31 15:21:20.002634,2.53798105245512
21482,2020-08-31 15:21:20.318245,2.53798105245512
21483,2020-08-31 15:21:20.594872,2.53798105245512
21484,2020-08-31 15:21:20.977801,2.54203728202864
21485,2020-08-31 15:21:21.314215,2.54203728202864
21486,2020-08-31 15:21:21.611042,2.54203728202864
21487,2020-08-31 15:21:21.932901,2.54203728202864
21488,2020-08-31 15:21:22.273980,2.54203728202864
21489,2020-08-31 15:21:22.643840,2.54203728202864
21490,2020-08-31 15:21:23.008617,2.54203728202864
21491,2020-08-31 15:21:23.289018,2.54203728202864
21492,2020-08-31 15:21:23.621671,2.54203728202864
21493,2020-08-31 15:21:23.927880,2.54613070376682
21494,2020-08-31 15:21:24.256063,2.54613070376682
21495,2020-08-31 15:21:24.575744,2.54613070376682
21496,2020-08-31 15:21:24.933429,2.54613070376682
21497,2020-08-31 15:21:25.277216,2.54613070376682
21498,2020-08-31 15:21:25.510820,2.54613070376682
21499,2020-08-31 15:21:25.849639,2.54613070376682
21500,2020-08-31 15:21:26.199871,2.54613070376682
21501,2020-08-31 15:21:26.535678,2.54613070376682
21502,2020-08-31 15:21:26.855854,2.54613070376682
21503,2020-08-31 15:21:27.290546,2.56681426327856
21504,2020-08-31 15:21:27.581458,2.56681426327856
21505,2020-08-31 15:21:27.841652,2.56681426327856
21506,2020-08-31 15:21:28.204092,2.56681426327856
21507,2020-08-31 15:21:28.518918,2.56681426327856
21508,2020-08-31 15:21:28.798824,2.56681426327856
21509,2020-08-31 15:21:29.161054,2.56681426327856
21510,2020-08-31 15:21:29.496744,2.56681426327856
21511,2020-08-31 15:21:29.860808,2.58747548298039
21512,2020-08-31 15:21:30.219738,2.58747548298039
21513,2020-08-31 15:21:30.455492,2.58747548298039
21514,2020-08-31 15:21:30.749937,2.58747548298039
21515,2020-08-31 15:21:31.080999,2.58747548298039
21516,2020-08-31 15:21:31.430790,2.58747548298039
21517,2020-08-31 15:21:31.758011,2.58747548298039
21518,2020-08-31 15:21:32.049340,2.58747548298039
21519,2020-08-31 15:21:32.373542,2.58747548298039
21520,2020-08-31 15:21:32.632677,2.58747548298039
21521,2020-08-31 15:21:32.975256,2.60811447506593
21522,2020-08-31 15:21:33.290952,2.60811447506593
21523,2020-08-31 15:21:33.634876,2.60811447506593
21524,2020-08-31 15:21:33.910283,2.60811447506593
21525,2020-08-31 15:21:34.257775,2.60811447506593
21526,2020-08-31 15:21:34.576500,2.60811447506593
21527,2020-08-31 15:21:34.902346,2.60811447506593
21528,2020-08-31 15:21:35.175083,2.60811447506593
21529,2020-08-31 15:21:35.487907,2.60811447506593
21530,2020-08-31 15:21:35.805554,2.60811447506593
21531,2020-08-31 15:21:36.168090,2.62591371127573
21532,2020-08-31 15:21:36.590099,2.62591371127573
21533,2020-08-31 15:21:36.980896,2.62591371127573
21534,2020-08-31 15:21:37.307217,2.62591371127573
21535,2020-08-31 15:21:37.680490,2.62591371127573
21536,2020-08-31 15:21:37.940163,2.62591371127573
21537,2020-08-31 15:21:38.251578,2.62591371127573
21538,2020-08-31 15:21:38.575401,2.62591371127573
21539,2020-08-31 15:21:38.923569,2.63115863483246
21540,2020-08-31 15:21:39.261717,2.63115863483246
21541,2020-08-31 15:21:39.637432,2.63115863483246
21542,2020-08-31 15:21:39.972047,2.63115863483246
21543,2020-08-31 15:21:40.335458,2.63115863483246
21544,2020-08-31 15:21:40.636253,2.63115863483246
21545,2020-08-31 15:21:40.947453,2.63115863483246
21546,2020-08-31 15:21:41.214453,2.63115863483246
21547,2020-08-31 15:21:41.483460,2.63115863483246
21548,2020-08-31 15:21:41.768004,2.63115863483246
21549,2020-08-31 15:21:42.080649,2.66952967565652
21550,2020-08-31 15:21:42.411612,2.66952967565652
21551,2020-08-31 15:21:42.731792,2.66952967565652
21552,2020-08-31 15:21:43.081299,2.66952967565652
21553,2020-08-31 15:21:43.395590,2.66952967565652
21554,2020-08-31 15:21:43.728579,2.66952967565652
21555,2020-08-31 15:21:43.981019,2.66952967565652
21556,2020-08-31 15:21:44.241513,2.66952967565652
21557,2020-08-31 15:21:44.557224,2.66952967565652
21558,2020-08-31 15:21:44.831867,2.66952967565652
21559,2020-08-31 15:21:45.112684,2.70785355788031
21560,2020-08-31 15:21:45.469310,2.70785355788031
21561,2020-08-31 15:21:45.773137,2.70785355788031
21562,2020-08-31 15:21:46.008631,2.70785355788031
21563,2020-08-31 15:21:46.261751,2.70785355788031
21564,2020-08-31 15:21:46.617438,2.70785355788031
21565,2020-08-31 15:21:46.945391,2.70785355788031
21566,2020-08-31 15:21:47.236996,2.70785355788031
21567,2020-08-31 15:21:47.622843,2.74613038581022
21568,2020-08-31 15:21:47.931816,2.74613038581022
21569,2020-08-31 15:21:48.276846,2.74613038581022
21570,2020-08-31 15:21:48.560914,2.74613038581022
21571,2020-08-31 15:21:48.849858,2.74613038581022
21572,2020-08-31 15:21:49.161319,2.74613038581022
21573,2020-08-31 15:21:49.446622,2.74613038581022
21574,2020-08-31 15:21:49.730162,2.74613038581022
21575,2020-08-31 15:21:50.116693,2.78436026313447
21576,2020-08-31 15:21:50.472608,2.78436026313447
21577,2020-08-31 15:21:50.721443,2.78436026313447
21578,2020-08-31 15:21:51.078049,2.78436026313447
21579,2020-08-31 15:21:51.440656,2.78436026313447
21580,2020-08-31 15:21:51.779364,2.78436026313447
21581,2020-08-31 15:21:52.142026,2.78436026313447
21582,2020-08-31 15:21:52.438362,2.78436026313447
21583,2020-08-31 15:21:52.740609,2.78436026313447
21584,2020-08-31 15:21:52.997215,2.82254329293225
21585,2020-08-31 15:21:53.273051,2.82254329293225
21586,2020-08-31 15:21:53.546527,2.82254329293225
21587,2020-08-31 15:21:53.876694,2.82254329293225
21588,2020-08-31 15:21:54.232485,2.82254329293225
21589,2020-08-31 15:21:54.496768,2.82254329293225
21590,2020-08-31 15:21:54.816576,2.82254329293225
21591,2020-08-31 15:21:55.147884,2.82254329293225
21592,2020-08-31 15:21:55.559375,2.86067957768257
21593,2020-08-31 15:21:55.811537,2.86067957768257
21594,2020-08-31 15:21:56.091799,2.86067957768257
21595,2020-08-31 15:21:56.362643,2.86067957768257
21596,2020-08-31 15:21:56.684100,2.86067957768257
21597,2020-08-31 15:21:57.012975,2.86067957768257
21598,2020-08-31 15:21:57.356444,2.86067957768257
21599,2020-08-31 15:21:57.666170,2.86067957768257
21600,2020-08-31 15:21:58.003398,2.86067957768257
21601,2020-08-31 15:21:58.408060,2.86067957768257
21602,2020-08-31 15:21:58.763677,2.89876921927295
21603,2020-08-31 15:21:59.057827,2.89876921927295
21604,2020-08-31 15:21:59.385048,2.89876921927295
21605,2020-08-31 15:21:59.716947,2.89876921927295
21606,2020-08-31 15:21:59.990532,2.89876921927295
21607,2020-08-31 15:22:00.329072,2.89876921927295
21608,2020-08-31 15:22:00.669142,2.89876921927295
21609,2020-08-31 15:22:00.938461,2.89876921927295
21610,2020-08-31 15:22:01.245104,2.89876921927295
21611,2020-08-31 15:22:01.701290,2.93681231900791
21612,2020-08-31 15:22:01.958655,2.93681231900791
21613,2020-08-31 15:22:02.272326,2.93681231900791
21614,2020-08-31 15:22:02.595737,2.93681231900791
21615,2020-08-31 15:22:02.880571,2.93681231900791
21616,2020-08-31 15:22:03.129136,2.93681231900791
21617,2020-08-31 15:22:03.378921,2.93681231900791
21618,2020-08-31 15:22:03.656388,2.93681231900791
21619,2020-08-31 15:22:04.007616,2.93681231900791
21620,2020-08-31 15:22:04.290190,2.93681231900791
21621,2020-08-31 15:22:04.550095,2.93681231900791
21622,2020-08-31 15:22:04.885518,2.97662201257204
21623,2020-08-31 15:22:05.223087,2.97662201257204
21624,2020-08-31 15:22:05.575903,2.97662201257204
21625,2020-08-31 15:22:05.862900,2.97662201257204
21626,2020-08-31 15:22:06.232750,2.97662201257204
21627,2020-08-31 15:22:06.527614,2.97662201257204
21628,2020-08-31 15:22:06.803128,2.97662201257204
21629,2020-08-31 15:22:07.105935,2.97662201257204
21630,2020-08-31 15:22:07.361241,3.0163863776466
21631,2020-08-31 15:22:07.607878,3.0163863776466
21632,2020-08-31 15:22:07.974295,3.0163863776466
21633,2020-08-31 15:22:08.322963,3.0163863776466
21634,2020-08-31 15:22:08.576349,3.0163863776466
21635,2020-08-31 15:22:08.914952,3.0163863776466
21636,2020-08-31 15:22:09.225083,3.0163863776466
21637,2020-08-31 15:22:09.516683,3.0163863776466
21638,2020-08-31 15:22:09.760461,3.0163863776466
21639,2020-08-31 15:22:10.084716,3.0163863776466
21640,2020-08-31 15:22:10.450741,3.05610551266575
21641,2020-08-31 15:22:10.755918,3.05610551266575
21642,2020-08-31 15:22:11.029055,3.05610551266575
21643,2020-08-31 15:22:11.319883,3.05610551266575
21644,2020-08-31 15:22:11.703770,3.05610551266575
21645,2020-08-31 15:22:12.025774,3.05610551266575
21646,2020-08-31 15:22:12.255456,3.05610551266575
21647,2020-08-31 15:22:12.541224,3.05610551266575
21648,2020-08-31 15:22:12.873960,3.05610551266575
21649,2020-08-31 15:22:13.163046,3.05610551266575
21650,2020-08-31 15:22:13.499678,3.0957795154725
21651,2020-08-31 15:22:13.732020,3.0957795154725
21652,2020-08-31 15:22:14.117472,3.0957795154725
21653,2020-08-31 15:22:14.411812,3.0957795154725
21654,2020-08-31 15:22:14.732048,3.0957795154725
21655,2020-08-31 15:22:15.028653,3.0957795154725
21656,2020-08-31 15:22:15.338561,3.0957795154725
21657,2020-08-31 15:22:15.617723,3.0957795154725
21658,2020-08-31 15:22:16.028028,3.13540848332725
21659,2020-08-31 15:22:16.369787,3.13540848332725
21660,2020-08-31 15:22:16.698064,3.13540848332725
21661,2020-08-31 15:22:16.952614,3.13540848332725
21662,2020-08-31 15:22:17.219622,3.13540848332725
21663,2020-08-31 15:22:17.501159,3.13540848332725
21664,2020-08-31 15:22:17.820767,3.13540848332725
21665,2020-08-31 15:22:18.123835,3.13540848332725
21666,2020-08-31 15:22:18.471236,3.13540848332725
21667,2020-08-31 15:22:18.797998,3.13540848332725
21668,2020-08-31 15:22:19.045662,3.17499251291622
21669,2020-08-31 15:22:19.419340,3.17499251291622
21670,2020-08-31 15:22:19.723093,3.17499251291622
21671,2020-08-31 15:22:20.075549,3.17499251291622
21672,2020-08-31 15:22:20.395149,3.17499251291622
21673,2020-08-31 15:22:20.647381,3.17499251291622
21674,2020-08-31 15:22:20.902741,3.17499251291622
21675,2020-08-31 15:22:21.254809,3.17499251291622
21676,2020-08-31 15:22:21.637158,3.17499251291622
21677,2020-08-31 15:22:21.978319,3.21453170035957
21678,2020-08-31 15:22:22.370661,3.21453170035957
21679,2020-08-31 15:22:22.698002,3.21453170035957
21680,2020-08-31 15:22:22.997944,3.21453170035957
21681,2020-08-31 15:22:23.297852,3.21453170035957
21682,2020-08-31 15:22:23.620582,3.21453170035957
21683,2020-08-31 15:22:23.931999,3.21453170035957
21684,2020-08-31 15:22:24.339614,3.21453170035957
21685,2020-08-31 15:22:24.606204,3.25402614121948
21686,2020-08-31 15:22:24.975928,3.25402614121948
21687,2020-08-31 15:22:25.300934,3.25402614121948
21688,2020-08-31 15:22:25.584974,3.25402614121948
21689,2020-08-31 15:22:25.913387,3.25402614121948
21690,2020-08-31 15:22:26.230315,3.25402614121948
21691,2020-08-31 15:22:26.513799,3.25402614121948
21692,2020-08-31 15:22:26.780920,3.25402614121948
21693,2020-08-31 15:22:27.110523,3.25402614121948
21694,2020-08-31 15:22:27.413270,3.29347593050794
21695,2020-08-31 15:22:27.675876,3.29347593050794
21696,2020-08-31 15:22:28.029334,3.29347593050794
21697,2020-08-31 15:22:28.299151,3.29347593050794
21698,2020-08-31 15:22:28.599733,3.29347593050794
21699,2020-08-31 15:22:28.960728,3.29347593050794
21700,2020-08-31 15:22:29.229911,3.29347593050794
21701,2020-08-31 15:22:29.576457,3.29347593050794
21702,2020-08-31 15:22:29.821351,3.29347593050794
21703,2020-08-31 15:22:30.149759,3.29347593050794
21704,2020-08-31 15:22:30.489824,3.33288116269436
21705,2020-08-31 15:22:30.815809,3.33288116269436
21706,2020-08-31 15:22:31.146214,3.33288116269436
21707,2020-08-31 15:22:31.492289,3.33288116269436
21708,2020-08-31 15:22:31.862319,3.33288116269436
21709,2020-08-31 15:22:32.184767,3.33288116269436
21710,2020-08-31 15:22:32.501409,3.33288116269436
21711,2020-08-31 15:22:32.854806,3.37224193171313
21712,2020-08-31 15:22:33.173394,3.37224193171313
21713,2020-08-31 15:22:33.520297,3.37224193171313
21714,2020-08-31 15:22:33.855951,3.37224193171313
21715,2020-08-31 15:22:34.159988,3.37224193171313
21716,2020-08-31 15:22:34.509546,3.37224193171313
21717,2020-08-31 15:22:34.795067,3.37224193171313
21718,2020-08-31 15:22:35.130429,3.37224193171313
21719,2020-08-31 15:22:35.419826,3.37224193171313
21720,2020-08-31 15:22:35.771263,3.41155833097092
21721,2020-08-31 15:22:36.125748,3.41155833097092
21722,2020-08-31 15:22:36.465730,3.41155833097092
21723,2020-08-31 15:22:36.750701,3.41155833097092
21724,2020-08-31 15:22:37.116904,3.41155833097092
21725,2020-08-31 15:22:37.392436,3.41155833097092
21726,2020-08-31 15:22:37.685320,3.41155833097092
21727,2020-08-31 15:22:37.954890,3.41155833097092
21728,2020-08-31 15:22:38.264308,3.41155833097092
21729,2020-08-31 15:22:38.595029,3.41155833097092
21730,2020-08-31 15:22:38.873285,3.47423967681196
21731,2020-08-31 15:22:39.192854,3.47423967681196
21732,2020-08-31 15:22:39.543723,3.47423967681196
21733,2020-08-31 15:22:39.865777,3.47423967681196
21734,2020-08-31 15:22:40.255564,3.47423967681196
21735,2020-08-31 15:22:40.521266,3.47423967681196
21736,2020-08-31 15:22:40.836037,3.47423967681196
21737,2020-08-31 15:22:41.112762,3.47423967681196
21738,2020-08-31 15:22:41.379132,3.47423967681196
21739,2020-08-31 15:22:41.627577,3.53683783474166
21740,2020-08-31 15:22:41.877803,3.53683783474166
21741,2020-08-31 15:22:42.232056,3.53683783474166
21742,2020-08-31 15:22:42.564515,3.53683783474166
21743,2020-08-31 15:22:42.900648,3.53683783474166
21744,2020-08-31 15:22:43.161131,3.53683783474166
21745,2020-08-31 15:22:43.526662,3.53683783474166
21746,2020-08-31 15:22:43.799959,3.53683783474166
21747,2020-08-31 15:22:44.110424,3.53683783474166
21748,2020-08-31 15:22:44.420808,3.59935297846158
21749,2020-08-31 15:22:44.732646,3.59935297846158
21750,2020-08-31 15:22:45.094863,3.59935297846158
21751,2020-08-31 15:22:45.284288,3.59935297846158
21752,2020-08-31 15:22:45.592474,3.59935297846158
21753,2020-08-31 15:22:45.951847,3.59935297846158
21754,2020-08-31 15:22:46.341047,3.59935297846158
21755,2020-08-31 15:22:46.656647,3.59935297846158
21756,2020-08-31 15:22:46.960363,3.59935297846158
21757,2020-08-31 15:22:47.343107,3.66178528037575
21758,2020-08-31 15:22:47.664406,3.66178528037575
21759,2020-08-31 15:22:48.006321,3.66178528037575
21760,2020-08-31 15:22:48.342651,3.66178528037575
21761,2020-08-31 15:22:48.707190,3.66178528037575
21762,2020-08-31 15:22:49.036594,3.66178528037575
21763,2020-08-31 15:22:49.381596,3.66178528037575
21764,2020-08-31 15:22:49.762872,3.66178528037575
21765,2020-08-31 15:22:50.075146,3.66178528037575
21766,2020-08-31 15:22:50.378560,3.72240984380443
21767,2020-08-31 15:22:50.674644,3.72240984380443
21768,2020-08-31 15:22:51.033810,3.72240984380443
21769,2020-08-31 15:22:51.363888,3.72240984380443
21770,2020-08-31 15:22:51.696632,3.72240984380443
21771,2020-08-31 15:22:52.034098,3.72240984380443
21772,2020-08-31 15:22:52.319654,3.72240984380443
21773,2020-08-31 15:22:52.685276,3.78291605543494
21774,2020-08-31 15:22:53.094955,3.78291605543494
21775,2020-08-31 15:22:53.369247,3.78291605543494
21776,2020-08-31 15:22:53.660849,3.78291605543494
21777,2020-08-31 15:22:53.988898,3.78291605543494
21778,2020-08-31 15:22:54.219524,3.78291605543494
21779,2020-08-31 15:22:54.510817,3.78291605543494
21780,2020-08-31 15:22:54.842917,3.78291605543494
21781,2020-08-31 15:22:55.129073,3.78291605543494
21782,2020-08-31 15:22:55.488438,3.84330414149414
21783,2020-08-31 15:22:55.823828,3.84330414149414
21784,2020-08-31 15:22:56.096128,3.84330414149414
21785,2020-08-31 15:22:56.385104,3.84330414149414
21786,2020-08-31 15:22:56.637264,3.84330414149414
21787,2020-08-31 15:22:57.008963,3.84330414149414
21788,2020-08-31 15:22:57.379233,3.84330414149414
21789,2020-08-31 15:22:57.680173,3.84330414149414
21790,2020-08-31 15:22:57.971281,3.90357432702966
21791,2020-08-31 15:22:58.236739,3.90357432702966
21792,2020-08-31 15:22:58.563026,3.90357432702966
21793,2020-08-31 15:22:58.909642,3.90357432702966
21794,2020-08-31 15:22:59.276935,3.90357432702966
21795,2020-08-31 15:22:59.600933,3.90357432702966
21796,2020-08-31 15:22:59.867726,3.90357432702966
21797,2020-08-31 15:23:00.258363,3.96372683593479
21798,2020-08-31 15:23:00.537060,3.96372683593479
21799,2020-08-31 15:23:00.797915,3.96372683593479
21800,2020-08-31 15:23:01.124485,3.96372683593479
21801,2020-08-31 15:23:01.463386,3.96372683593479
21802,2020-08-31 15:23:01.839457,3.96372683593479
21803,2020-08-31 15:23:02.211922,3.96372683593479
21804,2020-08-31 15:23:02.552361,3.96372683593479
21805,2020-08-31 15:23:02.857350,3.96372683593479
21806,2020-08-31 15:23:03.170134,4.02376189097272
21807,2020-08-31 15:23:03.549816,4.02376189097272
21808,2020-08-31 15:23:03.932333,4.02376189097272
21809,2020-08-31 15:23:04.299504,4.02376189097272
21810,2020-08-31 15:23:04.592006,4.02376189097272
21811,2020-08-31 15:23:04.974425,4.02376189097272
21812,2020-08-31 15:23:05.357539,4.02376189097272
21813,2020-08-31 15:23:05.824393,4.02376189097272
21814,2020-08-31 15:23:06.131234,4.08367971379991
21815,2020-08-31 15:23:06.506661,4.08367971379991
21816,2020-08-31 15:23:06.844314,4.08367971379991
21817,2020-08-31 15:23:07.174712,4.08367971379991
21818,2020-08-31 15:23:07.514031,4.08367971379991
21819,2020-08-31 15:23:07.898536,4.08367971379991
21820,2020-08-31 15:23:08.233766,4.08367971379991
21821,2020-08-31 15:23:08.507636,4.08367971379991
21822,2020-08-31 15:23:08.803118,4.14348052498879
21823,2020-08-31 15:23:09.044961,4.14348052498879
21824,2020-08-31 15:23:09.376845,4.14348052498879
21825,2020-08-31 15:23:09.722717,4.14348052498879
21826,2020-08-31 15:23:10.113973,4.14348052498879
21827,2020-08-31 15:23:10.372996,4.14348052498879
21828,2020-08-31 15:23:10.631472,4.14348052498879
21829,2020-08-31 15:23:10.902136,4.14348052498879
21830,2020-08-31 15:23:11.226310,4.14348052498879
21831,2020-08-31 15:23:11.484664,4.14348052498879
21832,2020-08-31 15:23:11.725892,4.2071227993916
21833,2020-08-31 15:23:12.065325,4.2071227993916
21834,2020-08-31 15:23:12.414381,4.2071227993916
21835,2020-08-31 15:23:12.753598,4.2071227993916
21836,2020-08-31 15:23:13.091410,4.2071227993916
21837,2020-08-31 15:23:13.388399,4.2071227993916
21838,2020-08-31 15:23:13.729664,4.2071227993916
21839,2020-08-31 15:23:14.082668,4.2071227993916
21840,2020-08-31 15:23:14.336781,4.2071227993916
21841,2020-08-31 15:23:14.614371,4.27064558706097
21842,2020-08-31 15:23:14.894534,4.27064558706097
21843,2020-08-31 15:23:15.140440,4.27064558706097
21844,2020-08-31 15:23:15.478942,4.27064558706097
21845,2020-08-31 15:23:15.808368,4.27064558706097
21846,2020-08-31 15:23:16.103596,4.27064558706097
21847,2020-08-31 15:23:16.437784,4.27064558706097
21848,2020-08-31 15:23:16.733005,4.27064558706097
21849,2020-08-31 15:23:17.062527,4.33404911109342
21850,2020-08-31 15:23:17.398658,4.33404911109342
21851,2020-08-31 15:23:17.772664,4.33404911109342
21852,2020-08-31 15:23:18.130300,4.33404911109342
21853,2020-08-31 15:23:18.445028,4.33404911109342
21854,2020-08-31 15:23:18.786813,4.33404911109342
21855,2020-08-31 15:23:19.126460,4.33404911109342
21856,2020-08-31 15:23:19.458011,4.33404911109342
21857,2020-08-31 15:23:19.814016,4.33404911109342
21858,2020-08-31 15:23:20.165951,4.39733359347254
21859,2020-08-31 15:23:20.526517,4.39733359347254
21860,2020-08-31 15:23:20.841878,4.39733359347254
21861,2020-08-31 15:23:21.112177,4.39733359347254
21862,2020-08-31 15:23:21.483618,4.39733359347254
21863,2020-08-31 15:23:21.866153,4.39733359347254
21864,2020-08-31 15:23:22.232629,4.39733359347254
21865,2020-08-31 15:23:22.571320,4.39733359347254
21866,2020-08-31 15:23:22.811206,4.39733359347254
21867,2020-08-31 15:23:23.064932,4.39733359347254
21868,2020-08-31 15:23:23.402423,4.46049925509196
21869,2020-08-31 15:23:23.707176,4.46049925509196
21870,2020-08-31 15:23:24.039496,4.46049925509196
21871,2020-08-31 15:23:24.336352,4.46049925509196
21872,2020-08-31 15:23:24.589453,4.46049925509196
21873,2020-08-31 15:23:24.938528,4.46049925509196
21874,2020-08-31 15:23:25.284382,4.46049925509196
21875,2020-08-31 15:23:25.578102,4.46049925509196
21876,2020-08-31 15:23:25.841551,4.46049925509196
21877,2020-08-31 15:23:26.167129,4.52354631577778
21878,2020-08-31 15:23:26.521037,4.52354631577778
21879,2020-08-31 15:23:26.795174,4.52354631577778
21880,2020-08-31 15:23:27.048465,4.52354631577778
21881,2020-08-31 15:23:27.362356,4.52354631577778
21882,2020-08-31 15:23:27.681902,4.52354631577778
21883,2020-08-31 15:23:27.971491,4.52354631577778
21884,2020-08-31 15:23:28.313314,4.52354631577778
21885,2020-08-31 15:23:28.596334,4.52354631577778
21886,2020-08-31 15:23:28.927637,4.52354631577778
21887,2020-08-31 15:23:29.260713,4.58647499431018
21888,2020-08-31 15:23:29.545263,4.58647499431018
21889,2020-08-31 15:23:29.805935,4.58647499431018
21890,2020-08-31 15:23:30.110542,4.58647499431018
21891,2020-08-31 15:23:30.405332,4.58647499431018
21892,2020-08-31 15:23:30.764804,4.58647499431018
21893,2020-08-31 15:23:31.040936,4.58647499431018
21894,2020-08-31 15:23:31.359820,4.58647499431018
21895,2020-08-31 15:23:31.615050,4.58647499431018
21896,2020-08-31 15:23:31.893130,4.58647499431018
21897,2020-08-31 15:23:32.160184,4.64928550844442
21898,2020-08-31 15:23:32.434501,4.64928550844442
21899,2020-08-31 15:23:32.747810,4.64928550844442
21900,2020-08-31 15:23:33.087808,4.64928550844442
21901,2020-08-31 15:23:33.408969,4.64928550844442
21902,2020-08-31 15:23:33.800930,4.64928550844442
21903,2020-08-31 15:23:34.108328,4.64928550844442
21904,2020-08-31 15:23:34.362059,4.64928550844442
21905,2020-08-31 15:23:34.614626,4.64928550844442
21906,2020-08-31 15:23:34.896008,4.64928550844442
21907,2020-08-31 15:23:35.272713,4.71197807493121
21908,2020-08-31 15:23:35.566721,4.71197807493121
21909,2020-08-31 15:23:35.903207,4.71197807493121
21910,2020-08-31 15:23:36.231609,4.71197807493121
21911,2020-08-31 15:23:36.490466,4.71197807493121
21912,2020-08-31 15:23:36.736748,4.71197807493121
21913,2020-08-31 15:23:37.096109,4.71197807493121
21914,2020-08-31 15:23:37.428140,4.71197807493121
21915,2020-08-31 15:23:37.708937,4.71197807493121
21916,2020-08-31 15:23:37.974144,4.77455290953645
21917,2020-08-31 15:23:38.291836,4.77455290953645
21918,2020-08-31 15:23:38.624439,4.77455290953645
21919,2020-08-31 15:23:38.932686,4.77455290953645
21920,2020-08-31 15:23:39.293386,4.77455290953645
21921,2020-08-31 15:23:39.644145,4.77455290953645
21922,2020-08-31 15:23:39.948703,4.77455290953645
21923,2020-08-31 15:23:40.390362,4.77455290953645
21924,2020-08-31 15:23:40.776542,4.77455290953645
21925,2020-08-31 15:23:41.168078,4.83701022706038
21926,2020-08-31 15:23:41.575537,4.83701022706038
21927,2020-08-31 15:23:41.991875,4.83701022706038
21928,2020-08-31 15:23:42.416069,4.83701022706038
21929,2020-08-31 15:23:42.837755,4.83701022706038
21930,2020-08-31 15:23:43.134984,4.83701022706038
21931,2020-08-31 15:23:43.517789,4.83701022706038
21932,2020-08-31 15:23:43.831427,4.83701022706038
21933,2020-08-31 15:23:44.230924,4.83701022706038
21934,2020-08-31 15:23:44.492998,4.83701022706038
21935,2020-08-31 15:23:44.895869,4.8993502413561
21936,2020-08-31 15:23:45.216414,4.8993502413561
21937,2020-08-31 15:23:45.582795,4.8993502413561
21938,2020-08-31 15:23:45.873171,4.8993502413561
21939,2020-08-31 15:23:46.162390,4.8993502413561
21940,2020-08-31 15:23:46.479345,4.8993502413561
21941,2020-08-31 15:23:46.836399,4.8993502413561
21942,2020-08-31 15:23:47.170693,4.96806392970745
21943,2020-08-31 15:23:47.547718,4.96806392970745
21944,2020-08-31 15:23:47.929153,4.96806392970745
21945,2020-08-31 15:23:48.329199,4.96806392970745
21946,2020-08-31 15:23:48.723161,4.96806392970745
21947,2020-08-31 15:23:49.084102,4.96806392970745
21948,2020-08-31 15:23:49.393688,4.96806392970745
21949,2020-08-31 15:23:49.772716,4.96806392970745
21950,2020-08-31 15:23:50.115138,4.84859447369583
21951,2020-08-31 15:23:50.429151,4.84859447369583
21952,2020-08-31 15:23:50.733025,4.84859447369583
21953,2020-08-31 15:23:51.051178,4.84859447369583
21954,2020-08-31 15:23:51.372789,4.84859447369583
21955,2020-08-31 15:23:51.711731,4.84859447369583
21956,2020-08-31 15:23:52.047234,4.84859447369583
21957,2020-08-31 15:23:52.207358,4.84859447369583
21958,2020-08-31 15:23:52.482474,4.84859447369583
21959,2020-08-31 15:23:52.820325,4.84859447369583
21960,2020-08-31 15:23:53.174631,4.72947608860541
21961,2020-08-31 15:23:53.436835,4.72947608860541
21962,2020-08-31 15:23:53.733726,4.72947608860541
21963,2020-08-31 15:23:53.971344,4.72947608860541
21964,2020-08-31 15:23:54.292017,4.72947608860541
21965,2020-08-31 15:23:54.580874,4.72947608860541
21966,2020-08-31 15:23:54.821542,4.72947608860541
21967,2020-08-31 15:23:55.149083,4.72947608860541
21968,2020-08-31 15:23:55.465698,4.72947608860541
21969,2020-08-31 15:23:55.802883,4.72947608860541
21970,2020-08-31 15:23:56.175693,4.61070503226588
21971,2020-08-31 15:23:56.429709,4.61070503226588
21972,2020-08-31 15:23:56.775164,4.61070503226588
21973,2020-08-31 15:23:57.120728,4.61070503226588
21974,2020-08-31 15:23:57.459263,4.61070503226588
21975,2020-08-31 15:23:57.734748,4.61070503226588
21976,2020-08-31 15:23:58.079662,4.61070503226588
21977,2020-08-31 15:23:58.413687,4.61070503226588
21978,2020-08-31 15:23:58.664129,4.61070503226588
21979,2020-08-31 15:23:59.012854,4.52859539760942
21980,2020-08-31 15:23:59.379733,4.52859539760942
21981,2020-08-31 15:23:59.723098,4.52859539760942
21982,2020-08-31 15:23:59.980625,4.52859539760942
21983,2020-08-31 15:24:00.276640,4.52859539760942
21984,2020-08-31 15:24:00.541372,4.52859539760942
21985,2020-08-31 15:24:00.880469,4.52859539760942
21986,2020-08-31 15:24:01.205690,4.52859539760942
21987,2020-08-31 15:24:01.488323,4.52859539760942
21988,2020-08-31 15:24:01.820218,4.52859539760942
21989,2020-08-31 15:24:02.153487,4.4923500507857
21990,2020-08-31 15:24:02.483720,4.4923500507857
21991,2020-08-31 15:24:02.806449,4.4923500507857
21992,2020-08-31 15:24:03.114724,4.4923500507857
21993,2020-08-31 15:24:03.438331,4.4923500507857
21994,2020-08-31 15:24:03.816928,4.4923500507857
21995,2020-08-31 15:24:04.097656,4.4923500507857
21996,2020-08-31 15:24:04.412192,4.4923500507857
21997,2020-08-31 15:24:04.694739,4.4923500507857
21998,2020-08-31 15:24:04.930839,4.4923500507857
21999,2020-08-31 15:24:05.261931,4.4923500507857
22000,2020-08-31 15:24:05.614281,4.4923500507857
22001,2020-08-31 15:24:05.973552,4.4923500507857
22002,2020-08-31 15:24:06.326355,4.4923500507857
22003,2020-08-31 15:24:06.572573,4.4923500507857
22004,2020-08-31 15:24:06.973921,4.4923500507857
22005,2020-08-31 15:24:07.293176,4.4923500507857
22006,2020-08-31 15:24:07.643671,4.4923500507857
22007,2020-08-31 15:24:07.976093,4.4923500507857
22008,2020-08-31 15:24:08.320324,4.37426244287872
22009,2020-08-31 15:24:08.680491,4.37426244287872
22010,2020-08-31 15:24:08.915034,4.37426244287872
22011,2020-08-31 15:24:09.167788,4.37426244287872
22012,2020-08-31 15:24:09.509253,4.37426244287872
22013,2020-08-31 15:24:09.810019,4.37426244287872
22014,2020-08-31 15:24:10.181599,4.37426244287872
22015,2020-08-31 15:24:10.500338,4.37426244287872
22016,2020-08-31 15:24:10.809441,4.25651158857328
22017,2020-08-31 15:24:11.109940,4.25651158857328
22018,2020-08-31 15:24:11.406700,4.25651158857328
22019,2020-08-31 15:24:11.644017,4.25651158857328
22020,2020-08-31 15:24:12.004524,4.25651158857328
22021,2020-08-31 15:24:12.355275,4.25651158857328
22022,2020-08-31 15:24:12.719978,4.25651158857328
22023,2020-08-31 15:24:13.033174,4.25651158857328
22024,2020-08-31 15:24:13.270391,4.25651158857328
22025,2020-08-31 15:24:13.605274,4.13909415717561
22026,2020-08-31 15:24:14.005540,4.13909415717561
22027,2020-08-31 15:24:14.338845,4.13909415717561
22028,2020-08-31 15:24:14.700910,4.13909415717561
22029,2020-08-31 15:24:15.040609,4.13909415717561
22030,2020-08-31 15:24:15.328201,4.13909415717561
22031,2020-08-31 15:24:15.629831,4.13909415717561
22032,2020-08-31 15:24:15.889266,4.13909415717561
22033,2020-08-31 15:24:16.262957,4.13909415717561
22034,2020-08-31 15:24:16.588141,4.02200690765473
22035,2020-08-31 15:24:16.887237,4.02200690765473
22036,2020-08-31 15:24:17.219808,4.02200690765473
22037,2020-08-31 15:24:17.592666,4.02200690765473
22038,2020-08-31 15:24:17.847687,4.02200690765473
22039,2020-08-31 15:24:18.201031,4.02200690765473
22040,2020-08-31 15:24:18.455180,4.02200690765473
22041,2020-08-31 15:24:18.793978,3.90524668436588
22042,2020-08-31 15:24:19.057723,3.90524668436588
22043,2020-08-31 15:24:19.372575,3.90524668436588
22044,2020-08-31 15:24:19.700899,3.90524668436588
22045,2020-08-31 15:24:20.070977,3.90524668436588
22046,2020-08-31 15:24:20.360678,3.90524668436588
22047,2020-08-31 15:24:20.671199,3.90524668436588
22048,2020-08-31 15:24:20.933371,3.90524668436588
22049,2020-08-31 15:24:21.235608,3.90524668436588
22050,2020-08-31 15:24:21.550313,3.78881041316608
22051,2020-08-31 15:24:21.902821,3.78881041316608
22052,2020-08-31 15:24:22.227954,3.78881041316608
22053,2020-08-31 15:24:22.531003,3.78881041316608
22054,2020-08-31 15:24:22.866193,3.78881041316608
22055,2020-08-31 15:24:23.213054,3.78881041316608
22056,2020-08-31 15:24:23.510058,3.78881041316608
22057,2020-08-31 15:24:23.844621,3.78881041316608
22058,2020-08-31 15:24:24.157637,3.78881041316608
22059,2020-08-31 15:24:24.487910,3.67269509787397
22060,2020-08-31 15:24:24.754397,3.67269509787397
22061,2020-08-31 15:24:25.098977,3.67269509787397
22062,2020-08-31 15:24:25.439502,3.67269509787397
22063,2020-08-31 15:24:25.798738,3.67269509787397
22064,2020-08-31 15:24:26.095128,3.67269509787397
22065,2020-08-31 15:24:26.341367,3.67269509787397
22066,2020-08-31 15:24:26.601997,3.67269509787397
22067,2020-08-31 15:24:26.883909,3.67269509787397
22068,2020-08-31 15:24:27.274436,3.56268448818324
22069,2020-08-31 15:24:27.686442,3.56268448818324
22070,2020-08-31 15:24:28.049037,3.56268448818324
22071,2020-08-31 15:24:28.317513,3.56268448818324
22072,2020-08-31 15:24:28.655743,3.56268448818324
22073,2020-08-31 15:24:28.912149,3.56268448818324
22074,2020-08-31 15:24:29.180041,3.56268448818324
22075,2020-08-31 15:24:29.473436,3.56268448818324
22076,2020-08-31 15:24:29.764705,3.56268448818324
22077,2020-08-31 15:24:30.095607,3.56268448818324
22078,2020-08-31 15:24:30.436731,3.45298128976725
22079,2020-08-31 15:24:30.729181,3.45298128976725
22080,2020-08-31 15:24:31.040960,3.45298128976725
22081,2020-08-31 15:24:31.375708,3.45298128976725
22082,2020-08-31 15:24:31.614679,3.45298128976725
22083,2020-08-31 15:24:31.904537,3.45298128976725
22084,2020-08-31 15:24:32.278993,3.45298128976725
22085,2020-08-31 15:24:32.607958,3.45298128976725
22086,2020-08-31 15:24:33.014334,3.45298128976725
22087,2020-08-31 15:24:33.250482,3.45298128976725
22088,2020-08-31 15:24:33.553083,3.34358266631106
22089,2020-08-31 15:24:33.854041,3.34358266631106
22090,2020-08-31 15:24:34.205535,3.34358266631106
22091,2020-08-31 15:24:34.517891,3.34358266631106
22092,2020-08-31 15:24:34.856539,3.34358266631106
22093,2020-08-31 15:24:35.226458,3.34358266631106
22094,2020-08-31 15:24:35.585079,3.23448584871359
22095,2020-08-31 15:24:35.876413,3.23448584871359
22096,2020-08-31 15:24:36.206726,3.23448584871359
22097,2020-08-31 15:24:36.581011,3.23448584871359
22098,2020-08-31 15:24:36.884904,3.23448584871359
22099,2020-08-31 15:24:37.177387,3.23448584871359
22100,2020-08-31 15:24:37.528098,3.23448584871359
22101,2020-08-31 15:24:37.898459,3.23448584871359
22102,2020-08-31 15:24:38.236573,3.23448584871359
22103,2020-08-31 15:24:38.672351,3.1256881326327
22104,2020-08-31 15:24:38.991968,3.1256881326327
22105,2020-08-31 15:24:39.279932,3.1256881326327
22106,2020-08-31 15:24:39.630225,3.1256881326327
22107,2020-08-31 15:24:39.995848,3.1256881326327
22108,2020-08-31 15:24:40.279281,3.1256881326327
22109,2020-08-31 15:24:40.591843,3.1256881326327
22110,2020-08-31 15:24:40.963293,3.1256881326327
22111,2020-08-31 15:24:41.229880,3.01718687621329
22112,2020-08-31 15:24:41.554163,3.01718687621329
22113,2020-08-31 15:24:41.812054,3.01718687621329
22114,2020-08-31 15:24:42.170083,3.01718687621329
22115,2020-08-31 15:24:42.532198,3.01718687621329
22116,2020-08-31 15:24:42.831633,3.01718687621329
22117,2020-08-31 15:24:43.168875,3.01718687621329
22118,2020-08-31 15:24:43.447677,3.01718687621329
22119,2020-08-31 15:24:43.789955,2.9089794979822
22120,2020-08-31 15:24:44.044820,2.9089794979822
22121,2020-08-31 15:24:44.357110,2.9089794979822
22122,2020-08-31 15:24:44.690809,2.9089794979822
22123,2020-08-31 15:24:44.979195,2.9089794979822
22124,2020-08-31 15:24:45.362471,2.9089794979822
22125,2020-08-31 15:24:45.682435,2.9089794979822
22126,2020-08-31 15:24:46.036158,2.9089794979822
22127,2020-08-31 15:24:46.356682,2.9089794979822
22128,2020-08-31 15:24:46.648895,2.80106347489654
22129,2020-08-31 15:24:46.968182,2.80106347489654
22130,2020-08-31 15:24:47.237124,2.80106347489654
22131,2020-08-31 15:24:47.557792,2.80106347489654
22132,2020-08-31 15:24:47.875460,2.80106347489654
22133,2020-08-31 15:24:48.212387,2.80106347489654
22134,2020-08-31 15:24:48.601344,2.80106347489654
22135,2020-08-31 15:24:48.876646,2.80106347489654
22136,2020-08-31 15:24:49.218632,2.80106347489654
22137,2020-08-31 15:24:49.573559,2.69343634053307
22138,2020-08-31 15:24:49.932400,2.69343634053307
22139,2020-08-31 15:24:50.221225,2.69343634053307
22140,2020-08-31 15:24:50.515055,2.69343634053307
22141,2020-08-31 15:24:50.799373,2.69343634053307
22142,2020-08-31 15:24:51.112754,2.69343634053307
22143,2020-08-31 15:24:51.422009,2.69343634053307
22144,2020-08-31 15:24:51.724114,2.69343634053307
22145,2020-08-31 15:24:52.041266,2.69343634053307
22146,2020-08-31 15:24:52.288239,2.69343634053307
22147,2020-08-31 15:24:52.576070,2.58609568340879
22148,2020-08-31 15:24:52.906421,2.58609568340879
22149,2020-08-31 15:24:53.143318,2.58609568340879
22150,2020-08-31 15:24:53.429805,2.58609568340879
22151,2020-08-31 15:24:53.776758,2.58609568340879
22152,2020-08-31 15:24:54.040529,2.58609568340879
22153,2020-08-31 15:24:54.325186,2.58609568340879
22154,2020-08-31 15:24:54.607788,2.58609568340879
22155,2020-08-31 15:24:54.925278,2.58609568340879
22156,2020-08-31 15:24:55.322400,2.47903914542329
22157,2020-08-31 15:24:55.612245,2.47903914542329
22158,2020-08-31 15:24:55.906147,2.47903914542329
22159,2020-08-31 15:24:56.330667,2.47903914542329
22160,2020-08-31 15:24:56.673336,2.47903914542329
22161,2020-08-31 15:24:56.985075,2.47903914542329
22162,2020-08-31 15:24:57.278266,2.47903914542329
22163,2020-08-31 15:24:57.543108,2.47903914542329
22164,2020-08-31 15:24:57.838819,2.47903914542329
22165,2020-08-31 15:24:58.185080,2.37226442041552
22166,2020-08-31 15:24:58.525150,2.37226442041552
22167,2020-08-31 15:24:58.805441,2.37226442041552
22168,2020-08-31 15:24:59.046399,2.37226442041552
22169,2020-08-31 15:24:59.283142,2.37226442041552
22170,2020-08-31 15:24:59.629902,2.37226442041552
22171,2020-08-31 15:24:59.940110,2.37226442041552
22172,2020-08-31 15:25:00.270435,2.37226442041552
22173,2020-08-31 15:25:00.552769,2.37226442041552
22174,2020-08-31 15:25:00.859959,2.37226442041552
22175,2020-08-31 15:25:01.280176,2.2574603668963
22176,2020-08-31 15:25:01.546605,2.2574603668963
22177,2020-08-31 15:25:01.870818,2.2574603668963
22178,2020-08-31 15:25:02.273332,2.2574603668963
22179,2020-08-31 15:25:02.542672,2.2574603668963
22180,2020-08-31 15:25:02.854167,2.2574603668963
22181,2020-08-31 15:25:03.098314,2.2574603668963
22182,2020-08-31 15:25:03.393184,2.30973360132921
22183,2020-08-31 15:25:03.746154,2.30973360132921
22184,2020-08-31 15:25:04.083342,2.30973360132921
22185,2020-08-31 15:25:04.411031,2.30973360132921
22186,2020-08-31 15:25:04.710358,2.30973360132921
22187,2020-08-31 15:25:05.035215,2.30973360132921
22188,2020-08-31 15:25:05.278563,2.30973360132921
22189,2020-08-31 15:25:05.542184,2.30973360132921
22190,2020-08-31 15:25:05.859677,2.30973360132921
22191,2020-08-31 15:25:06.097018,2.36185728255138
22192,2020-08-31 15:25:06.427481,2.36185728255138
22193,2020-08-31 15:25:06.774185,2.36185728255138
22194,2020-08-31 15:25:07.038932,2.36185728255138
22195,2020-08-31 15:25:07.410006,2.36185728255138
22196,2020-08-31 15:25:07.777100,2.36185728255138
22197,2020-08-31 15:25:08.102408,2.36185728255138
22198,2020-08-31 15:25:08.438071,2.36185728255138
22199,2020-08-31 15:25:08.750793,2.4138319819847
22200,2020-08-31 15:25:09.023414,2.4138319819847
22201,2020-08-31 15:25:09.256336,2.4138319819847
22202,2020-08-31 15:25:09.591263,2.4138319819847
22203,2020-08-31 15:25:09.852994,2.4138319819847
22204,2020-08-31 15:25:10.175587,2.4138319819847
22205,2020-08-31 15:25:10.518050,2.4138319819847
22206,2020-08-31 15:25:10.803156,2.4138319819847
22207,2020-08-31 15:25:11.139442,2.4138319819847
22208,2020-08-31 15:25:11.497794,2.46591963043502
22209,2020-08-31 15:25:11.854845,2.46591963043502
22210,2020-08-31 15:25:12.183096,2.46591963043502
22211,2020-08-31 15:25:12.492032,2.46591963043502
22212,2020-08-31 15:25:12.798080,2.46591963043502
22213,2020-08-31 15:25:13.114658,2.46591963043502
22214,2020-08-31 15:25:13.424109,2.46591963043502
22215,2020-08-31 15:25:13.773418,2.46591963043502
22216,2020-08-31 15:25:14.087456,2.46591963043502
22217,2020-08-31 15:25:14.463697,2.51786363194553
22218,2020-08-31 15:25:14.841884,2.51786363194553
22219,2020-08-31 15:25:15.141992,2.51786363194553
22220,2020-08-31 15:25:15.462973,2.51786363194553
22221,2020-08-31 15:25:15.700105,2.51786363194553
22222,2020-08-31 15:25:16.074788,2.51786363194553
22223,2020-08-31 15:25:16.458049,2.51786363194553
22224,2020-08-31 15:25:16.796180,2.51786363194553
22225,2020-08-31 15:25:17.217963,2.51786363194553
22226,2020-08-31 15:25:17.573215,2.56966456060337
22227,2020-08-31 15:25:17.887140,2.56966456060337
22228,2020-08-31 15:25:18.212946,2.56966456060337
22229,2020-08-31 15:25:18.566816,2.56966456060337
22230,2020-08-31 15:25:18.920936,2.56966456060337
22231,2020-08-31 15:25:19.226409,2.56966456060337
22232,2020-08-31 15:25:19.568705,2.56966456060337
22233,2020-08-31 15:25:19.937846,2.56966456060337
22234,2020-08-31 15:25:20.283999,2.62132298733597
22235,2020-08-31 15:25:20.579969,2.62132298733597
22236,2020-08-31 15:25:20.928447,2.62132298733597
22237,2020-08-31 15:25:21.244236,2.62132298733597
22238,2020-08-31 15:25:21.564829,2.62132298733597
22239,2020-08-31 15:25:21.804898,2.62132298733597
22240,2020-08-31 15:25:22.135105,2.62132298733597
22241,2020-08-31 15:25:22.485727,2.62132298733597
22242,2020-08-31 15:25:22.825117,2.6733933978816
22243,2020-08-31 15:25:23.154134,2.6733933978816
22244,2020-08-31 15:25:23.403455,2.6733933978816
22245,2020-08-31 15:25:23.650679,2.6733933978816
22246,2020-08-31 15:25:24.077538,2.6733933978816
22247,2020-08-31 15:25:24.367618,2.6733933978816
22248,2020-08-31 15:25:24.713906,2.6733933978816
22249,2020-08-31 15:25:25.075032,2.6733933978816
22250,2020-08-31 15:25:25.412632,2.6733933978816
22251,2020-08-31 15:25:25.799516,2.72532821432797
22252,2020-08-31 15:25:26.198834,2.72532821432797
22253,2020-08-31 15:25:26.552465,2.72532821432797
22254,2020-08-31 15:25:26.943079,2.72532821432797
22255,2020-08-31 15:25:27.268709,2.72532821432797
22256,2020-08-31 15:25:27.722228,2.72532821432797
22257,2020-08-31 15:25:28.029969,2.72532821432797
22258,2020-08-31 15:25:28.335758,2.77712800368089
22259,2020-08-31 15:25:28.616854,2.77712800368089
22260,2020-08-31 15:25:28.902392,2.77712800368089
22261,2020-08-31 15:25:29.247593,2.77712800368089
22262,2020-08-31 15:25:29.598954,2.77712800368089
22263,2020-08-31 15:25:29.845820,2.77712800368089
22264,2020-08-31 15:25:30.217155,2.77712800368089
22265,2020-08-31 15:25:30.480784,2.77712800368089
22266,2020-08-31 15:25:30.750570,2.82879332994825
22267,2020-08-31 15:25:30.978223,2.82879332994825
22268,2020-08-31 15:25:31.261107,2.82879332994825
22269,2020-08-31 15:25:31.601205,2.82879332994825
22270,2020-08-31 15:25:31.846722,2.82879332994825
22271,2020-08-31 15:25:32.142707,2.82879332994825
22272,2020-08-31 15:25:32.471643,2.82879332994825
22273,2020-08-31 15:25:32.841489,2.82879332994825
22274,2020-08-31 15:25:33.128601,2.82879332994825
22275,2020-08-31 15:25:33.488680,2.87670637993105
22276,2020-08-31 15:25:33.798940,2.87670637993105
22277,2020-08-31 15:25:34.163782,2.87670637993105
22278,2020-08-31 15:25:34.509563,2.87670637993105
22279,2020-08-31 15:25:34.855647,2.87670637993105
22280,2020-08-31 15:25:35.185075,2.87670637993105
22281,2020-08-31 15:25:35.469225,2.87670637993105
22282,2020-08-31 15:25:35.817211,2.87670637993105
22283,2020-08-31 15:25:36.167296,2.87670637993105
22284,2020-08-31 15:25:36.433416,2.92449531190333
22285,2020-08-31 15:25:36.789061,2.92449531190333
22286,2020-08-31 15:25:37.142974,2.92449531190333
22287,2020-08-31 15:25:37.427006,2.92449531190333
22288,2020-08-31 15:25:37.801687,2.92449531190333
22289,2020-08-31 15:25:38.086772,2.92449531190333
22290,2020-08-31 15:25:38.401937,2.92449531190333
22291,2020-08-31 15:25:38.745888,2.97216064990378
22292,2020-08-31 15:25:39.026910,2.97216064990378
22293,2020-08-31 15:25:39.338801,2.97216064990378
22294,2020-08-31 15:25:39.668552,2.97216064990378
22295,2020-08-31 15:25:39.992337,2.97216064990378
22296,2020-08-31 15:25:40.320426,2.97216064990378
22297,2020-08-31 15:25:40.609284,2.97216064990378
22298,2020-08-31 15:25:40.955379,2.97216064990378
22299,2020-08-31 15:25:41.319978,2.97216064990378
22300,2020-08-31 15:25:41.681584,3.01970291534829
22301,2020-08-31 15:25:42.004532,3.01970291534829
22302,2020-08-31 15:25:42.265334,3.01970291534829
22303,2020-08-31 15:25:42.541420,3.01970291534829
22304,2020-08-31 15:25:42.778647,3.01970291534829
22305,2020-08-31 15:25:43.126518,3.01970291534829
22306,2020-08-31 15:25:43.394774,3.01970291534829
22307,2020-08-31 15:25:43.739685,3.01970291534829
22308,2020-08-31 15:25:44.053218,3.01970291534829
22309,2020-08-31 15:25:44.393940,3.06712262705926
22310,2020-08-31 15:25:44.675332,3.06712262705926
22311,2020-08-31 15:25:45.044926,3.06712262705926
22312,2020-08-31 15:25:45.378251,3.06712262705926
22313,2020-08-31 15:25:45.648060,3.06712262705926
22314,2020-08-31 15:25:45.999269,3.06712262705926
22315,2020-08-31 15:25:46.323442,3.06712262705926
22316,2020-08-31 15:25:46.724944,3.06712262705926
22317,2020-08-31 15:25:47.003836,3.06712262705926
22318,2020-08-31 15:25:47.260777,3.11442030129672
22319,2020-08-31 15:25:47.578312,3.11442030129672
22320,2020-08-31 15:25:47.895309,3.11442030129672
22321,2020-08-31 15:25:48.247785,3.11442030129672
22322,2020-08-31 15:25:48.528694,3.11442030129672
22323,2020-08-31 15:25:48.881878,3.11442030129672
22324,2020-08-31 15:25:49.229062,3.11442030129672
22325,2020-08-31 15:25:49.550694,3.11442030129672
22326,2020-08-31 15:25:49.897243,3.11442030129672
22327,2020-08-31 15:25:50.211859,3.11442030129672
22328,2020-08-31 15:25:50.511688,3.16159645179677
22329,2020-08-31 15:25:50.765238,3.16159645179677
22330,2020-08-31 15:25:51.078148,3.16159645179677
22331,2020-08-31 15:25:51.311273,3.16159645179677
22332,2020-08-31 15:25:51.622695,3.16159645179677
22333,2020-08-31 15:25:51.860216,3.16159645179677
22334,2020-08-31 15:25:52.102334,3.16159645179677
22335,2020-08-31 15:25:52.451460,3.16159645179677
22336,2020-08-31 15:25:52.758772,3.16159645179677
22337,2020-08-31 15:25:53.061681,3.16159645179677
22338,2020-08-31 15:25:53.485571,3.16159645179677
22339,2020-08-31 15:25:53.806003,3.20865158960541
22340,2020-08-31 15:25:54.061058,3.20865158960541
22341,2020-08-31 15:25:54.375544,3.20865158960541
22342,2020-08-31 15:25:54.701470,3.20865158960541
22343,2020-08-31 15:25:55.008562,3.20865158960541
22344,2020-08-31 15:25:55.308967,3.20865158960541
22345,2020-08-31 15:25:55.574382,3.20865158960541
22346,2020-08-31 15:25:55.875288,3.20865158960541
