iteration,timestamp,T7
22347,2020-08-31 15:25:56.115469,3.25558622281601
22348,2020-08-31 15:25:56.395088,3.25558622281601
22349,2020-08-31 15:25:56.793838,3.25558622281601
22350,2020-08-31 15:25:57.140937,3.25558622281601
22351,2020-08-31 15:25:57.493398,3.25558622281601
22352,2020-08-31 15:25:57.803208,3.25558622281601
22353,2020-08-31 15:25:58.183799,3.25558622281601
22354,2020-08-31 15:25:58.413174,3.25558622281601
22355,2020-08-31 15:25:58.690572,3.25558622281601
22356,2020-08-31 15:25:59.107140,3.30240085707686
22357,2020-08-31 15:25:59.473936,3.30240085707686
22358,2020-08-31 15:25:59.826131,3.30240085707686
22359,2020-08-31 15:26:00.068342,3.30240085707686
22360,2020-08-31 15:26:00.377994,3.30240085707686
22361,2020-08-31 15:26:00.640877,3.30240085707686
22362,2020-08-31 15:26:00.898464,3.30240085707686
22363,2020-08-31 15:26:01.149831,3.30240085707686
22364,2020-08-31 15:26:01.480885,3.30240085707686
22365,2020-08-31 15:26:01.777269,3.30240085707686
22366,2020-08-31 15:26:02.121751,3.30240085707686
22367,2020-08-31 15:26:02.567562,3.34909599561074
22368,2020-08-31 15:26:02.858746,3.34909599561074
22369,2020-08-31 15:26:03.204608,3.34909599561074
22370,2020-08-31 15:26:03.500104,3.34909599561074
22371,2020-08-31 15:26:03.824594,3.34909599561074
22372,2020-08-31 15:26:04.065016,3.34909599561074
22373,2020-08-31 15:26:04.300819,3.34909599561074
22374,2020-08-31 15:26:04.570369,3.34909599561074
22375,2020-08-31 15:26:04.925942,3.34909599561074
22376,2020-08-31 15:26:05.213006,3.39567213923067
22377,2020-08-31 15:26:05.482224,3.39567213923067
22378,2020-08-31 15:26:05.820815,3.39567213923067
22379,2020-08-31 15:26:06.095858,3.39567213923067
22380,2020-08-31 15:26:06.408449,3.39567213923067
22381,2020-08-31 15:26:06.727109,3.39567213923067
22382,2020-08-31 15:26:07.028960,3.39567213923067
22383,2020-08-31 15:26:07.363767,3.39567213923067
22384,2020-08-31 15:26:07.679627,3.39567213923067
22385,2020-08-31 15:26:07.980505,3.39567213923067
22386,2020-08-31 15:26:08.348759,3.44587200655327
22387,2020-08-31 15:26:08.697917,3.44587200655327
22388,2020-08-31 15:26:08.991734,3.44587200655327
22389,2020-08-31 15:26:09.320429,3.44587200655327
22390,2020-08-31 15:26:09.592713,3.44587200655327
22391,2020-08-31 15:26:09.848978,3.44587200655327
22392,2020-08-31 15:26:10.187679,3.44587200655327
22393,2020-08-31 15:26:10.528273,3.44587200655327
22394,2020-08-31 15:26:10.862754,3.44587200655327
22395,2020-08-31 15:26:11.214751,3.44587200655327
22396,2020-08-31 15:26:11.577888,3.4954425066904
22397,2020-08-31 15:26:11.828390,3.4954425066904
22398,2020-08-31 15:26:12.103606,3.4954425066904
22399,2020-08-31 15:26:12.341288,3.4954425066904
22400,2020-08-31 15:26:12.611245,3.4954425066904
22401,2020-08-31 15:26:12.956462,3.4954425066904
22402,2020-08-31 15:26:13.306047,3.4954425066904
22403,2020-08-31 15:26:13.733890,3.49620528675277
22404,2020-08-31 15:26:14.002728,3.49620528675277
22405,2020-08-31 15:26:14.342933,3.49620528675277
22406,2020-08-31 15:26:14.649517,3.49620528675277
22407,2020-08-31 15:26:14.937620,3.49620528675277
22408,2020-08-31 15:26:15.244756,3.49620528675277
22409,2020-08-31 15:26:15.544613,3.49620528675277
22410,2020-08-31 15:26:15.865700,3.49620528675277
22411,2020-08-31 15:26:16.129814,3.49620528675277
22412,2020-08-31 15:26:16.458807,3.49620528675277
22413,2020-08-31 15:26:16.808081,3.57248168265015
22414,2020-08-31 15:26:17.123369,3.57248168265015
22415,2020-08-31 15:26:17.461277,3.57248168265015
22416,2020-08-31 15:26:17.740782,3.57248168265015
22417,2020-08-31 15:26:18.091398,3.57248168265015
22418,2020-08-31 15:26:18.397141,3.57248168265015
22419,2020-08-31 15:26:18.747744,3.57248168265015
22420,2020-08-31 15:26:19.080143,3.57248168265015
22421,2020-08-31 15:26:19.375519,3.57248168265015
22422,2020-08-31 15:26:19.758319,3.64859702316642
22423,2020-08-31 15:26:20.117959,3.64859702316642
22424,2020-08-31 15:26:20.467380,3.64859702316642
22425,2020-08-31 15:26:20.748784,3.64859702316642
22426,2020-08-31 15:26:21.121227,3.64859702316642
22427,2020-08-31 15:26:21.383127,3.64859702316642
22428,2020-08-31 15:26:21.752704,3.64859702316642
22429,2020-08-31 15:26:22.104200,3.64859702316642
22430,2020-08-31 15:26:22.379940,3.64859702316642
22431,2020-08-31 15:26:22.672123,3.72455163804644
22432,2020-08-31 15:26:23.000530,3.72455163804644
22433,2020-08-31 15:26:23.260238,3.72455163804644
22434,2020-08-31 15:26:23.509404,3.72455163804644
22435,2020-08-31 15:26:23.778582,3.72455163804644
22436,2020-08-31 15:26:24.128484,3.72455163804644
22437,2020-08-31 15:26:24.403173,3.72455163804644
22438,2020-08-31 15:26:24.709968,3.72455163804644
22439,2020-08-31 15:26:25.046244,3.72455163804644
22440,2020-08-31 15:26:25.313204,3.80034585507795
22441,2020-08-31 15:26:25.675634,3.80034585507795
22442,2020-08-31 15:26:25.951386,3.80034585507795
22443,2020-08-31 15:26:26.230667,3.80034585507795
22444,2020-08-31 15:26:26.537318,3.80034585507795
22445,2020-08-31 15:26:26.932448,3.80034585507795
22446,2020-08-31 15:26:27.300293,3.80034585507795
22447,2020-08-31 15:26:27.639457,3.80034585507795
22448,2020-08-31 15:26:27.882613,3.80034585507795
22449,2020-08-31 15:26:28.214229,3.87598000014653
22450,2020-08-31 15:26:28.478256,3.87598000014653
22451,2020-08-31 15:26:28.781189,3.87598000014653
22452,2020-08-31 15:26:29.067786,3.87598000014653
22453,2020-08-31 15:26:29.460664,3.87598000014653
22454,2020-08-31 15:26:29.823228,3.87598000014653
22455,2020-08-31 15:26:30.124836,3.87598000014653
22456,2020-08-31 15:26:30.370971,3.87598000014653
22457,2020-08-31 15:26:30.714256,3.87598000014653
22458,2020-08-31 15:26:31.096065,3.87598000014653
22459,2020-08-31 15:26:31.480013,3.95145439728857
22460,2020-08-31 15:26:31.806995,3.95145439728857
22461,2020-08-31 15:26:32.199340,3.95145439728857
22462,2020-08-31 15:26:32.462163,3.95145439728857
22463,2020-08-31 15:26:32.802379,3.95145439728857
22464,2020-08-31 15:26:33.180960,3.95145439728857
22465,2020-08-31 15:26:33.478737,3.95145439728857
22466,2020-08-31 15:26:33.778239,4.02676936874255
22467,2020-08-31 15:26:34.074219,4.02676936874255
22468,2020-08-31 15:26:34.362320,4.02676936874255
22469,2020-08-31 15:26:34.726520,4.02676936874255
22470,2020-08-31 15:26:35.055162,4.02676936874255
22471,2020-08-31 15:26:35.298188,4.02676936874255
22472,2020-08-31 15:26:35.642379,4.02676936874255
22473,2020-08-31 15:26:35.875817,4.02676936874255
22474,2020-08-31 15:26:36.194467,4.02676936874255
22475,2020-08-31 15:26:36.571225,4.02676936874255
22476,2020-08-31 15:26:36.881381,4.10192523499866
22477,2020-08-31 15:26:37.163672,4.10192523499866
22478,2020-08-31 15:26:37.569322,4.10192523499866
22479,2020-08-31 15:26:37.942162,4.10192523499866
22480,2020-08-31 15:26:38.192474,4.10192523499866
22481,2020-08-31 15:26:38.509595,4.10192523499866
22482,2020-08-31 15:26:38.800676,4.10192523499866
22483,2020-08-31 15:26:39.155602,4.10192523499866
22484,2020-08-31 15:26:39.496410,4.10192523499866
22485,2020-08-31 15:26:39.806476,4.17692231484696
22486,2020-08-31 15:26:40.157260,4.17692231484696
22487,2020-08-31 15:26:40.465139,4.17692231484696
22488,2020-08-31 15:26:40.808987,4.17692231484696
22489,2020-08-31 15:26:41.147168,4.17692231484696
22490,2020-08-31 15:26:41.492680,4.17692231484696
22491,2020-08-31 15:26:41.779505,4.17692231484696
22492,2020-08-31 15:26:42.154159,4.17692231484696
22493,2020-08-31 15:26:42.460521,4.25176092542424
22494,2020-08-31 15:26:42.826632,4.25176092542424
22495,2020-08-31 15:26:43.232001,4.25176092542424
22496,2020-08-31 15:26:43.539033,4.25176092542424
22497,2020-08-31 15:26:43.827520,4.25176092542424
22498,2020-08-31 15:26:44.172740,4.25176092542424
22499,2020-08-31 15:26:44.464764,4.25176092542424
22500,2020-08-31 15:26:44.816413,4.25176092542424
22501,2020-08-31 15:26:45.115190,4.25176092542424
22502,2020-08-31 15:26:45.479715,4.30479069069513
22503,2020-08-31 15:26:45.743578,4.30479069069513
22504,2020-08-31 15:26:46.012158,4.30479069069513
22505,2020-08-31 15:26:46.331640,4.30479069069513
22506,2020-08-31 15:26:46.618484,4.30479069069513
22507,2020-08-31 15:26:46.979640,4.30479069069513
22508,2020-08-31 15:26:47.285295,4.30479069069513
22509,2020-08-31 15:26:47.585555,4.30479069069513
22510,2020-08-31 15:26:47.833648,4.30479069069513
22511,2020-08-31 15:26:48.233457,4.30479069069513
22512,2020-08-31 15:26:48.540589,4.35769846626863
22513,2020-08-31 15:26:48.850711,4.35769846626863
22514,2020-08-31 15:26:49.186748,4.35769846626863
22515,2020-08-31 15:26:49.486332,4.35769846626863
22516,2020-08-31 15:26:49.759589,4.35769846626863
22517,2020-08-31 15:26:50.026276,4.35769846626863
22518,2020-08-31 15:26:50.344468,4.35769846626863
22519,2020-08-31 15:26:50.652226,4.35769846626863
22520,2020-08-31 15:26:50.927205,4.35769846626863
22521,2020-08-31 15:26:51.320141,4.35769846626863
22522,2020-08-31 15:26:51.634836,4.41048452833607
22523,2020-08-31 15:26:51.885598,4.41048452833607
22524,2020-08-31 15:26:52.181597,4.41048452833607
22525,2020-08-31 15:26:52.411696,4.41048452833607
22526,2020-08-31 15:26:52.713579,4.41048452833607
22527,2020-08-31 15:26:53.061090,4.41048452833607
22528,2020-08-31 15:26:53.498228,4.41048452833607
22529,2020-08-31 15:26:53.820074,4.41048452833607
22530,2020-08-31 15:26:54.176419,4.41048452833607
22531,2020-08-31 15:26:54.509903,4.41048452833607
22532,2020-08-31 15:26:54.779111,4.46314915218566
22533,2020-08-31 15:26:55.141615,4.46314915218566
22534,2020-08-31 15:26:55.480309,4.46314915218566
22535,2020-08-31 15:26:55.804731,4.46314915218566
22536,2020-08-31 15:26:56.163527,4.46314915218566
22537,2020-08-31 15:26:56.497183,4.46314915218566
22538,2020-08-31 15:26:56.842751,4.46314915218566
22539,2020-08-31 15:26:57.195753,4.46314915218566
22540,2020-08-31 15:26:57.606597,4.51569261222143
22541,2020-08-31 15:26:57.923459,4.51569261222143
22542,2020-08-31 15:26:58.180571,4.51569261222143
22543,2020-08-31 15:26:58.497711,4.51569261222143
22544,2020-08-31 15:26:58.846067,4.51569261222143
22545,2020-08-31 15:26:59.191388,4.51569261222143
22546,2020-08-31 15:26:59.563615,4.51569261222143
22547,2020-08-31 15:26:59.842050,4.51569261222143
22548,2020-08-31 15:27:00.262444,4.56811518198273
22549,2020-08-31 15:27:00.504441,4.56811518198273
22550,2020-08-31 15:27:00.841466,4.56811518198273
22551,2020-08-31 15:27:01.171051,4.56811518198273
22552,2020-08-31 15:27:01.499478,4.56811518198273
22553,2020-08-31 15:27:01.854943,4.56811518198273
22554,2020-08-31 15:27:02.174673,4.56811518198273
22555,2020-08-31 15:27:02.423116,4.56811518198273
22556,2020-08-31 15:27:02.663153,4.56811518198273
22557,2020-08-31 15:27:02.950691,4.56811518198273
22558,2020-08-31 15:27:03.241400,4.62041713416509
22559,2020-08-31 15:27:03.587854,4.62041713416509
22560,2020-08-31 15:27:03.917824,4.62041713416509
22561,2020-08-31 15:27:04.284043,4.62041713416509
22562,2020-08-31 15:27:04.521477,4.62041713416509
22563,2020-08-31 15:27:04.872861,4.62041713416509
22564,2020-08-31 15:27:05.179176,4.62041713416509
22565,2020-08-31 15:27:05.528194,4.62041713416509
22566,2020-08-31 15:27:05.840441,4.62041713416509
22567,2020-08-31 15:27:06.113087,4.67259874064258
22568,2020-08-31 15:27:06.399478,4.67259874064258
22569,2020-08-31 15:27:06.731197,4.67259874064258
22570,2020-08-31 15:27:07.033299,4.67259874064258
22571,2020-08-31 15:27:07.281332,4.67259874064258
22572,2020-08-31 15:27:07.627547,4.67259874064258
22573,2020-08-31 15:27:07.912716,4.67259874064258
22574,2020-08-31 15:27:08.252469,4.67259874064258
22575,2020-08-31 15:27:08.572198,4.67259874064258
22576,2020-08-31 15:27:08.908264,4.67259874064258
22577,2020-08-31 15:27:09.191667,4.72466027249317
22578,2020-08-31 15:27:09.546491,4.72466027249317
22579,2020-08-31 15:27:09.816972,4.72466027249317
22580,2020-08-31 15:27:10.100798,4.72466027249317
22581,2020-08-31 15:27:10.459051,4.72466027249317
22582,2020-08-31 15:27:10.814185,4.72466027249317
22583,2020-08-31 15:27:11.085395,4.72466027249317
22584,2020-08-31 15:27:11.421803,4.72466027249317
22585,2020-08-31 15:27:11.791485,4.77660200002857
22586,2020-08-31 15:27:12.057246,4.77660200002857
22587,2020-08-31 15:27:12.299663,4.77660200002857
22588,2020-08-31 15:27:12.557095,4.77660200002857
22589,2020-08-31 15:27:12.833479,4.77660200002857
22590,2020-08-31 15:27:13.183422,4.77660200002857
22591,2020-08-31 15:27:13.509476,4.77660200002857
22592,2020-08-31 15:27:13.778321,4.77660200002857
22593,2020-08-31 15:27:14.049932,4.77660200002857
22594,2020-08-31 15:27:14.368710,4.77660200002857
22595,2020-08-31 15:27:14.771414,4.8284241928324
22596,2020-08-31 15:27:15.132807,4.8284241928324
22597,2020-08-31 15:27:15.542946,4.8284241928324
22598,2020-08-31 15:27:15.878251,4.8284241928324
22599,2020-08-31 15:27:16.188331,4.8284241928324
22600,2020-08-31 15:27:16.466283,4.8284241928324
22601,2020-08-31 15:27:16.784632,4.8284241928324
22602,2020-08-31 15:27:17.177841,4.8284241928324
22603,2020-08-31 15:27:17.429981,4.8284241928324
22604,2020-08-31 15:27:17.702675,4.8284241928324
22605,2020-08-31 15:27:17.995774,4.86757686144793
22606,2020-08-31 15:27:18.277422,4.86757686144793
22607,2020-08-31 15:27:18.610573,4.86757686144793
22608,2020-08-31 15:27:18.938003,4.86757686144793
22609,2020-08-31 15:27:19.296606,4.86757686144793
22610,2020-08-31 15:27:19.649512,4.86757686144793
22611,2020-08-31 15:27:20.053480,4.86757686144793
22612,2020-08-31 15:27:20.369383,4.86757686144793
22613,2020-08-31 15:27:20.709752,4.92172606953444
22614,2020-08-31 15:27:21.095924,4.92172606953444
22615,2020-08-31 15:27:21.438076,4.92172606953444
22616,2020-08-31 15:27:21.756255,4.92172606953444
22617,2020-08-31 15:27:22.091895,4.92172606953444
22618,2020-08-31 15:27:22.426866,4.92172606953444
22619,2020-08-31 15:27:22.742058,4.92172606953444
22620,2020-08-31 15:27:23.098110,4.92172606953444
22621,2020-08-31 15:27:23.433871,4.79410945660636
22622,2020-08-31 15:27:23.759360,4.79410945660636
22623,2020-08-31 15:27:24.109006,4.79410945660636
22624,2020-08-31 15:27:24.475054,4.79410945660636
22625,2020-08-31 15:27:24.857540,4.79410945660636
22626,2020-08-31 15:27:25.224750,4.79410945660636
22627,2020-08-31 15:27:25.561121,4.79410945660636
22628,2020-08-31 15:27:25.910016,4.79410945660636
22629,2020-08-31 15:27:26.221356,4.79410945660636
22630,2020-08-31 15:27:26.538963,4.79410945660636
22631,2020-08-31 15:27:26.868054,4.66684934208504
22632,2020-08-31 15:27:27.235365,4.66684934208504
22633,2020-08-31 15:27:27.606973,4.66684934208504
22634,2020-08-31 15:27:27.879743,4.66684934208504
22635,2020-08-31 15:27:28.181532,4.66684934208504
22636,2020-08-31 15:27:28.458329,4.66684934208504
22637,2020-08-31 15:27:28.784970,4.66684934208504
22638,2020-08-31 15:27:29.100684,4.53994223347553
22639,2020-08-31 15:27:29.423438,4.53994223347553
22640,2020-08-31 15:27:29.691687,4.53994223347553
22641,2020-08-31 15:27:30.009327,4.53994223347553
22642,2020-08-31 15:27:30.396513,4.53994223347553
22643,2020-08-31 15:27:30.717726,4.53994223347553
22644,2020-08-31 15:27:31.032483,4.53994223347553
22645,2020-08-31 15:27:31.370856,4.53994223347553
22646,2020-08-31 15:27:31.642619,4.53994223347553
22647,2020-08-31 15:27:31.984050,4.53994223347553
22648,2020-08-31 15:27:32.283204,4.41338473884342
22649,2020-08-31 15:27:32.576596,4.41338473884342
22650,2020-08-31 15:27:32.882507,4.41338473884342
22651,2020-08-31 15:27:33.213357,4.41338473884342
22652,2020-08-31 15:27:33.481791,4.41338473884342
22653,2020-08-31 15:27:33.834557,4.41338473884342
22654,2020-08-31 15:27:34.135155,4.41338473884342
22655,2020-08-31 15:27:34.456699,4.41338473884342
22656,2020-08-31 15:27:34.834483,4.41338473884342
22657,2020-08-31 15:27:35.193230,4.28717356148256
22658,2020-08-31 15:27:35.522770,4.28717356148256
22659,2020-08-31 15:27:35.857860,4.28717356148256
22660,2020-08-31 15:27:36.184692,4.28717356148256
22661,2020-08-31 15:27:36.482105,4.28717356148256
22662,2020-08-31 15:27:36.819410,4.28717356148256
22663,2020-08-31 15:27:37.164833,4.28717356148256
22664,2020-08-31 15:27:37.523636,4.28717356148256
22665,2020-08-31 15:27:37.837833,4.16130549514416
22666,2020-08-31 15:27:38.155285,4.16130549514416
22667,2020-08-31 15:27:38.463309,4.16130549514416
22668,2020-08-31 15:27:38.828757,4.16130549514416
22669,2020-08-31 15:27:39.090539,4.16130549514416
22670,2020-08-31 15:27:39.383601,4.16130549514416
22671,2020-08-31 15:27:39.677428,4.16130549514416
22672,2020-08-31 15:27:39.970211,4.16130549514416
22673,2020-08-31 15:27:40.292529,4.16130549514416
22674,2020-08-31 15:27:40.669707,4.16130549514416
22675,2020-08-31 15:27:40.955079,4.03577741974705
22676,2020-08-31 15:27:41.306104,4.03577741974705
22677,2020-08-31 15:27:41.570485,4.03577741974705
22678,2020-08-31 15:27:41.859744,4.03577741974705
22679,2020-08-31 15:27:42.230361,4.03577741974705
22680,2020-08-31 15:27:42.525774,4.03577741974705
22681,2020-08-31 15:27:42.788967,4.03577741974705
22682,2020-08-31 15:27:43.133648,4.03577741974705
22683,2020-08-31 15:27:43.395775,4.03577741974705
22684,2020-08-31 15:27:43.772421,4.03577741974705
22685,2020-08-31 15:27:44.123031,3.91058629750451
22686,2020-08-31 15:27:44.527960,3.91058629750451
22687,2020-08-31 15:27:44.768227,3.91058629750451
22688,2020-08-31 15:27:45.023133,3.91058629750451
22689,2020-08-31 15:27:45.301236,3.91058629750451
22690,2020-08-31 15:27:45.543273,3.91058629750451
22691,2020-08-31 15:27:45.771990,3.91058629750451
22692,2020-08-31 15:27:46.087564,3.91058629750451
22693,2020-08-31 15:27:46.370379,3.91058629750451
22694,2020-08-31 15:27:46.601606,3.78572916941513
22695,2020-08-31 15:27:46.925556,3.78572916941513
22696,2020-08-31 15:27:47.219423,3.78572916941513
22697,2020-08-31 15:27:47.551855,3.78572916941513
22698,2020-08-31 15:27:47.902401,3.78572916941513
22699,2020-08-31 15:27:48.235911,3.78572916941513
22700,2020-08-31 15:27:48.560150,3.78572916941513
22701,2020-08-31 15:27:48.878024,3.78572916941513
22702,2020-08-31 15:27:49.142059,3.78572916941513
22703,2020-08-31 15:27:49.457310,3.66120315207473
22704,2020-08-31 15:27:49.745335,3.66120315207473
22705,2020-08-31 15:27:50.063870,3.66120315207473
22706,2020-08-31 15:27:50.400553,3.66120315207473
22707,2020-08-31 15:27:50.735107,3.66120315207473
22708,2020-08-31 15:27:51.103359,3.66120315207473
22709,2020-08-31 15:27:51.345855,3.66120315207473
22710,2020-08-31 15:27:51.672848,3.66120315207473
22711,2020-08-31 15:27:51.962420,3.66120315207473
22712,2020-08-31 15:27:52.236285,3.5370054347735
22713,2020-08-31 15:27:52.499630,3.5370054347735
22714,2020-08-31 15:27:52.758846,3.5370054347735
22715,2020-08-31 15:27:53.188786,3.5370054347735
22716,2020-08-31 15:27:53.436703,3.5370054347735
22717,2020-08-31 15:27:53.687638,3.5370054347735
22718,2020-08-31 15:27:54.003238,3.5370054347735
22719,2020-08-31 15:27:54.257761,3.5370054347735
22720,2020-08-31 15:27:54.626705,3.5370054347735
22721,2020-08-31 15:27:54.992169,3.42744482749173
22722,2020-08-31 15:27:55.311063,3.42744482749173
22723,2020-08-31 15:27:55.630075,3.42744482749173
22724,2020-08-31 15:27:55.959090,3.42744482749173
22725,2020-08-31 15:27:56.256502,3.42744482749173
22726,2020-08-31 15:27:56.566364,3.42744482749173
22727,2020-08-31 15:27:56.868583,3.42744482749173
22728,2020-08-31 15:27:57.139854,3.42744482749173
22729,2020-08-31 15:27:57.465898,3.42744482749173
22730,2020-08-31 15:27:57.819731,3.42744482749173
22731,2020-08-31 15:27:58.146950,3.31818767803527
22732,2020-08-31 15:27:58.397193,3.31818767803527
22733,2020-08-31 15:27:58.752501,3.31818767803527
22734,2020-08-31 15:27:59.043886,3.31818767803527
22735,2020-08-31 15:27:59.410367,3.31818767803527
22736,2020-08-31 15:27:59.756476,3.31818767803527
22737,2020-08-31 15:28:00.097928,3.31818767803527
22738,2020-08-31 15:28:00.468622,3.31818767803527
22739,2020-08-31 15:28:00.788195,3.31818767803527
22740,2020-08-31 15:28:01.117241,3.20923124111894
22741,2020-08-31 15:28:01.365171,3.20923124111894
22742,2020-08-31 15:28:01.665321,3.20923124111894
22743,2020-08-31 15:28:02.019828,3.20923124111894
22744,2020-08-31 15:28:02.389193,3.20923124111894
22745,2020-08-31 15:28:02.716089,3.20923124111894
22746,2020-08-31 15:28:03.057801,3.20923124111894
22747,2020-08-31 15:28:03.374116,3.20923124111894
22748,2020-08-31 15:28:03.688659,3.10057283531457
22749,2020-08-31 15:28:04.075021,3.10057283531457
22750,2020-08-31 15:28:04.410578,3.10057283531457
22751,2020-08-31 15:28:04.674243,3.10057283531457
22752,2020-08-31 15:28:04.997757,3.10057283531457
22753,2020-08-31 15:28:05.415729,3.10057283531457
22754,2020-08-31 15:28:05.728714,3.10057283531457
22755,2020-08-31 15:28:06.051360,2.99220984084151
22756,2020-08-31 15:28:06.358877,2.99220984084151
22757,2020-08-31 15:28:06.676173,2.99220984084151
22758,2020-08-31 15:28:06.929609,2.99220984084151
22759,2020-08-31 15:28:07.204883,2.99220984084151
22760,2020-08-31 15:28:07.498802,2.99220984084151
22761,2020-08-31 15:28:07.811995,2.99220984084151
22762,2020-08-31 15:28:08.117166,2.99220984084151
22763,2020-08-31 15:28:08.446087,2.99220984084151
22764,2020-08-31 15:28:08.766208,2.99220984084151
22765,2020-08-31 15:28:09.096991,2.99220984084151
22766,2020-08-31 15:28:09.380997,2.88413969751862
22767,2020-08-31 15:28:09.652284,2.88413969751862
22768,2020-08-31 15:28:09.947616,2.88413969751862
22769,2020-08-31 15:28:10.307207,2.88413969751862
22770,2020-08-31 15:28:10.674253,2.88413969751862
22771,2020-08-31 15:28:10.964252,2.88413969751862
22772,2020-08-31 15:28:11.243208,2.88413969751862
22773,2020-08-31 15:28:11.571797,2.88413969751862
22774,2020-08-31 15:28:11.911440,2.88413969751862
22775,2020-08-31 15:28:12.255909,2.77635990286448
22776,2020-08-31 15:28:12.641872,2.77635990286448
22777,2020-08-31 15:28:12.991908,2.77635990286448
22778,2020-08-31 15:28:13.261493,2.77635990286448
22779,2020-08-31 15:28:13.533194,2.77635990286448
22780,2020-08-31 15:28:13.847694,2.77635990286448
22781,2020-08-31 15:28:14.188329,2.77635990286448
22782,2020-08-31 15:28:14.528920,2.77635990286448
22783,2020-08-31 15:28:14.890125,2.66886801033483
22784,2020-08-31 15:28:15.201439,2.66886801033483
22785,2020-08-31 15:28:15.458925,2.66886801033483
22786,2020-08-31 15:28:15.752099,2.66886801033483
22787,2020-08-31 15:28:16.126575,2.66886801033483
22788,2020-08-31 15:28:16.482832,2.66886801033483
22789,2020-08-31 15:28:16.719340,2.66886801033483
22790,2020-08-31 15:28:16.992072,2.66886801033483
22791,2020-08-31 15:28:17.355833,2.66886801033483
22792,2020-08-31 15:28:17.748704,2.56166162768707
22793,2020-08-31 15:28:18.100037,2.56166162768707
22794,2020-08-31 15:28:18.384997,2.56166162768707
22795,2020-08-31 15:28:18.707611,2.56166162768707
22796,2020-08-31 15:28:18.986067,2.56166162768707
22797,2020-08-31 15:28:19.335501,2.56166162768707
22798,2020-08-31 15:28:19.612797,2.56166162768707
22799,2020-08-31 15:28:19.855238,2.56166162768707
22800,2020-08-31 15:28:20.063950,2.56166162768707
22801,2020-08-31 15:28:20.367650,2.56166162768707
22802,2020-08-31 15:28:20.713987,2.56166162768707
22803,2020-08-31 15:28:21.020042,2.45473841546362
22804,2020-08-31 15:28:21.317040,2.45473841546362
22805,2020-08-31 15:28:21.639288,2.45473841546362
22806,2020-08-31 15:28:21.947465,2.45473841546362
22807,2020-08-31 15:28:22.303600,2.45473841546362
22808,2020-08-31 15:28:22.595780,2.45473841546362
22809,2020-08-31 15:28:22.987391,2.45473841546362
22810,2020-08-31 15:28:23.312567,2.34809608558663
22811,2020-08-31 15:28:23.594329,2.34809608558663
22812,2020-08-31 15:28:23.960127,2.34809608558663
22813,2020-08-31 15:28:24.303993,2.34809608558663
22814,2020-08-31 15:28:24.748322,2.34809608558663
22815,2020-08-31 15:28:25.039699,2.34809608558663
22816,2020-08-31 15:28:25.392794,2.34809608558663
22817,2020-08-31 15:28:25.811526,2.2417324000578
22818,2020-08-31 15:28:26.170682,2.2417324000578
22819,2020-08-31 15:28:26.441054,2.2417324000578
22820,2020-08-31 15:28:26.738379,2.2417324000578
22821,2020-08-31 15:28:27.083863,2.2417324000578
22822,2020-08-31 15:28:27.327640,2.2417324000578
22823,2020-08-31 15:28:27.659346,2.2417324000578
22824,2020-08-31 15:28:27.985139,2.2417324000578
22825,2020-08-31 15:28:28.354866,2.2417324000578
22826,2020-08-31 15:28:28.637422,2.2417324000578
22827,2020-08-31 15:28:28.913517,2.29893961740301
22828,2020-08-31 15:28:29.242280,2.29893961740301
22829,2020-08-31 15:28:29.590131,2.29893961740301
22830,2020-08-31 15:28:29.874198,2.29893961740301
22831,2020-08-31 15:28:30.197484,2.29893961740301
22832,2020-08-31 15:28:30.521098,2.29893961740301
22833,2020-08-31 15:28:30.871094,2.29893961740301
22834,2020-08-31 15:28:31.255573,2.29893961740301
22835,2020-08-31 15:28:31.507776,2.35598671935566
22836,2020-08-31 15:28:31.756190,2.35598671935566
22837,2020-08-31 15:28:32.086680,2.35598671935566
22838,2020-08-31 15:28:32.486759,2.35598671935566
22839,2020-08-31 15:28:32.749871,2.35598671935566
22840,2020-08-31 15:28:33.062937,2.35598671935566
22841,2020-08-31 15:28:33.347684,2.35598671935566
22842,2020-08-31 15:28:33.622473,2.35598671935566
22843,2020-08-31 15:28:33.923158,2.35598671935566
22844,2020-08-31 15:28:34.284682,2.35598671935566
22845,2020-08-31 15:28:34.577328,2.41287435129389
22846,2020-08-31 15:28:34.893684,2.41287435129389
22847,2020-08-31 15:28:35.231974,2.41287435129389
22848,2020-08-31 15:28:35.555030,2.41287435129389
22849,2020-08-31 15:28:35.927116,2.41287435129389
22850,2020-08-31 15:28:36.313357,2.41287435129389
22851,2020-08-31 15:28:36.582181,2.41287435129389
22852,2020-08-31 15:28:36.945424,2.41287435129389
22853,2020-08-31 15:28:37.320085,2.41287435129389
22854,2020-08-31 15:28:37.715355,2.46960315463454
22855,2020-08-31 15:28:37.952522,2.46960315463454
22856,2020-08-31 15:28:38.206629,2.46960315463454
22857,2020-08-31 15:28:38.541457,2.46960315463454
22858,2020-08-31 15:28:38.825526,2.46960315463454
22859,2020-08-31 15:28:39.153748,2.46960315463454
22860,2020-08-31 15:28:39.436168,2.46960315463454
22861,2020-08-31 15:28:39.771899,2.46960315463454
22862,2020-08-31 15:28:40.033788,2.46960315463454
22863,2020-08-31 15:28:40.394567,2.52617376689122
22864,2020-08-31 15:28:40.686114,2.52617376689122
22865,2020-08-31 15:28:41.023633,2.52617376689122
22866,2020-08-31 15:28:41.320389,2.52617376689122
22867,2020-08-31 15:28:41.650452,2.52617376689122
22868,2020-08-31 15:28:41.934913,2.52617376689122
22869,2020-08-31 15:28:42.188793,2.52617376689122
22870,2020-08-31 15:28:42.520867,2.52617376689122
22871,2020-08-31 15:28:42.864449,2.52617376689122
22872,2020-08-31 15:28:43.137057,2.52617376689122
22873,2020-08-31 15:28:43.533810,2.58258682173064
22874,2020-08-31 15:28:43.849654,2.58258682173064
22875,2020-08-31 15:28:44.168090,2.58258682173064
22876,2020-08-31 15:28:44.469577,2.58258682173064
22877,2020-08-31 15:28:44.718923,2.58258682173064
22878,2020-08-31 15:28:45.023702,2.58258682173064
22879,2020-08-31 15:28:45.381669,2.58258682173064
22880,2020-08-31 15:28:45.708248,2.58258682173064
22881,2020-08-31 15:28:46.043817,2.58258682173064
22882,2020-08-31 15:28:46.291917,2.58258682173064
22883,2020-08-31 15:28:46.586525,2.63884294902724
22884,2020-08-31 15:28:46.888094,2.63884294902724
22885,2020-08-31 15:28:47.195187,2.63884294902724
22886,2020-08-31 15:28:47.500908,2.63884294902724
22887,2020-08-31 15:28:47.854247,2.63884294902724
22888,2020-08-31 15:28:48.118885,2.63884294902724
22889,2020-08-31 15:28:48.393110,2.63884294902724
22890,2020-08-31 15:28:48.683517,2.63884294902724
22891,2020-08-31 15:28:49.026256,2.63884294902724
22892,2020-08-31 15:28:49.336025,2.694942774916
22893,2020-08-31 15:28:49.642578,2.694942774916
22894,2020-08-31 15:28:50.049764,2.694942774916
22895,2020-08-31 15:28:50.364483,2.694942774916
22896,2020-08-31 15:28:50.702062,2.694942774916
22897,2020-08-31 15:28:51.072735,2.694942774916
22898,2020-08-31 15:28:51.376382,2.694942774916
22899,2020-08-31 15:28:51.711927,2.694942774916
22900,2020-08-31 15:28:51.992957,2.694942774916
22901,2020-08-31 15:28:52.320321,2.75088692184387
22902,2020-08-31 15:28:52.610538,2.75088692184387
22903,2020-08-31 15:28:52.976712,2.75088692184387
22904,2020-08-31 15:28:53.291645,2.75088692184387
22905,2020-08-31 15:28:53.546917,2.75088692184387
22906,2020-08-31 15:28:53.886060,2.75088692184387
22907,2020-08-31 15:28:54.189622,2.75088692184387
22908,2020-08-31 15:28:54.517144,2.75088692184387
22909,2020-08-31 15:28:54.873571,2.80667600861955
22910,2020-08-31 15:28:55.163727,2.80667600861955
22911,2020-08-31 15:28:55.429458,2.80667600861955
22912,2020-08-31 15:28:55.738937,2.80667600861955
22913,2020-08-31 15:28:55.981481,2.80667600861955
22914,2020-08-31 15:28:56.253395,2.80667600861955
22915,2020-08-31 15:28:56.536381,2.80667600861955
22916,2020-08-31 15:28:56.838600,2.80667600861955
22917,2020-08-31 15:28:57.178341,2.80667600861955
22918,2020-08-31 15:28:57.507205,2.80667600861955
22919,2020-08-31 15:28:57.803849,2.80667600861955
22920,2020-08-31 15:28:58.132548,2.86231065046191
22921,2020-08-31 15:28:58.458459,2.86231065046191
22922,2020-08-31 15:28:58.758881,2.86231065046191
22923,2020-08-31 15:28:59.091614,2.86231065046191
22924,2020-08-31 15:28:59.350682,2.86231065046191
22925,2020-08-31 15:28:59.624360,2.86231065046191
22926,2020-08-31 15:28:59.902950,2.86231065046191
22927,2020-08-31 15:29:00.182461,2.86231065046191
22928,2020-08-31 15:29:00.467850,2.86231065046191
22929,2020-08-31 15:29:00.837704,2.917791459047
22930,2020-08-31 15:29:01.199273,2.917791459047
22931,2020-08-31 15:29:01.506617,2.917791459047
22932,2020-08-31 15:29:01.788443,2.917791459047
22933,2020-08-31 15:29:02.104949,2.917791459047
22934,2020-08-31 15:29:02.430127,2.917791459047
22935,2020-08-31 15:29:02.771483,2.917791459047
22936,2020-08-31 15:29:03.082035,2.917791459047
22937,2020-08-31 15:29:03.446456,2.917791459047
22938,2020-08-31 15:29:03.750332,2.98252122224557
22939,2020-08-31 15:29:04.032889,2.98252122224557
22940,2020-08-31 15:29:04.312033,2.98252122224557
22941,2020-08-31 15:29:04.657737,2.98252122224557
22942,2020-08-31 15:29:04.910008,2.98252122224557
22943,2020-08-31 15:29:05.231025,2.98252122224557
22944,2020-08-31 15:29:05.541121,2.98252122224557
22945,2020-08-31 15:29:05.880820,2.98252122224557
22946,2020-08-31 15:29:06.219834,2.98252122224557
22947,2020-08-31 15:29:06.546439,3.04707579332161
22948,2020-08-31 15:29:06.887538,3.04707579332161
22949,2020-08-31 15:29:07.200397,3.04707579332161
22950,2020-08-31 15:29:07.476914,3.04707579332161
22951,2020-08-31 15:29:07.793369,3.04707579332161
22952,2020-08-31 15:29:08.136491,3.04707579332161
22953,2020-08-31 15:29:08.391348,3.04707579332161
22954,2020-08-31 15:29:08.674216,3.04707579332161
22955,2020-08-31 15:29:08.955120,3.04707579332161
22956,2020-08-31 15:29:09.276829,3.04707579332161
22957,2020-08-31 15:29:09.568916,3.11187435419795
22958,2020-08-31 15:29:09.832160,3.11187435419795
22959,2020-08-31 15:29:10.187015,3.11187435419795
22960,2020-08-31 15:29:10.502700,3.11187435419795
22961,2020-08-31 15:29:10.840941,3.11187435419795
22962,2020-08-31 15:29:11.142286,3.11187435419795
22963,2020-08-31 15:29:11.472782,3.11187435419795
22964,2020-08-31 15:29:11.835099,3.11187435419795
22965,2020-08-31 15:29:12.160571,3.11187435419795
22966,2020-08-31 15:29:12.469779,3.1765051619015
22967,2020-08-31 15:29:12.753117,3.1765051619015
22968,2020-08-31 15:29:13.082644,3.1765051619015
22969,2020-08-31 15:29:13.437256,3.1765051619015
22970,2020-08-31 15:29:13.841072,3.1765051619015
22971,2020-08-31 15:29:14.093475,3.1765051619015
22972,2020-08-31 15:29:14.404758,3.1765051619015
22973,2020-08-31 15:29:14.705455,3.1765051619015
22974,2020-08-31 15:29:14.986287,3.1765051619015
22975,2020-08-31 15:29:15.257935,3.1765051619015
22976,2020-08-31 15:29:15.543907,3.1765051619015
22977,2020-08-31 15:29:15.819759,3.24096889837745
22978,2020-08-31 15:29:16.183873,3.24096889837745
22979,2020-08-31 15:29:16.519446,3.24096889837745
22980,2020-08-31 15:29:16.811588,3.24096889837745
22981,2020-08-31 15:29:17.062996,3.24096889837745
22982,2020-08-31 15:29:17.316023,3.24096889837745
22983,2020-08-31 15:29:17.632359,3.24096889837745
22984,2020-08-31 15:29:17.980792,3.30526624175529
22985,2020-08-31 15:29:18.299192,3.30526624175529
22986,2020-08-31 15:29:18.569653,3.30526624175529
22987,2020-08-31 15:29:18.922526,3.30526624175529
22988,2020-08-31 15:29:19.207105,3.30526624175529
22989,2020-08-31 15:29:19.485962,3.30526624175529
22990,2020-08-31 15:29:19.804193,3.30526624175529
22991,2020-08-31 15:29:20.142416,3.30526624175529
22992,2020-08-31 15:29:20.482272,3.30526624175529
22993,2020-08-31 15:29:20.787945,3.30526624175529
22994,2020-08-31 15:29:21.023575,3.36939786640349
22995,2020-08-31 15:29:21.360460,3.36939786640349
22996,2020-08-31 15:29:21.645228,3.36939786640349
22997,2020-08-31 15:29:21.983103,3.36939786640349
22998,2020-08-31 15:29:22.249722,3.36939786640349
22999,2020-08-31 15:29:22.549681,3.36939786640349
23000,2020-08-31 15:29:22.891818,3.36939786640349
23001,2020-08-31 15:29:23.200136,3.36939786640349
23002,2020-08-31 15:29:23.485107,3.36939786640349
23003,2020-08-31 15:29:23.886168,3.43336444298218
23004,2020-08-31 15:29:24.157414,3.43336444298218
23005,2020-08-31 15:29:24.454233,3.43336444298218
23006,2020-08-31 15:29:24.829044,3.43336444298218
23007,2020-08-31 15:29:25.167762,3.43336444298218
23008,2020-08-31 15:29:25.465994,3.43336444298218
23009,2020-08-31 15:29:25.773058,3.43336444298218
23010,2020-08-31 15:29:26.074947,3.43336444298218
23011,2020-08-31 15:29:26.416903,3.43336444298218
23012,2020-08-31 15:29:26.797186,3.49716663849419
23013,2020-08-31 15:29:27.101114,3.49716663849419
23014,2020-08-31 15:29:27.485444,3.49716663849419
23015,2020-08-31 15:29:27.841237,3.49716663849419
23016,2020-08-31 15:29:28.069981,3.49716663849419
23017,2020-08-31 15:29:28.327219,3.49716663849419
23018,2020-08-31 15:29:28.586059,3.49716663849419
23019,2020-08-31 15:29:28.921496,3.49716663849419
23020,2020-08-31 15:29:29.208759,3.49716663849419
23021,2020-08-31 15:29:29.496369,3.49716663849419
23022,2020-08-31 15:29:29.744453,3.56080511633435
23023,2020-08-31 15:29:30.084524,3.56080511633435
23024,2020-08-31 15:29:30.383950,3.56080511633435
23025,2020-08-31 15:29:30.744611,3.56080511633435
23026,2020-08-31 15:29:31.088400,3.56080511633435
23027,2020-08-31 15:29:31.361381,3.56080511633435
23028,2020-08-31 15:29:31.719990,3.56080511633435
23029,2020-08-31 15:29:32.026511,3.56080511633435
23030,2020-08-31 15:29:32.329107,3.56080511633435
23031,2020-08-31 15:29:32.571165,3.56080511633435
23032,2020-08-31 15:29:32.809956,3.62428053633727
23033,2020-08-31 15:29:33.082658,3.62428053633727
23034,2020-08-31 15:29:33.424017,3.62428053633727
23035,2020-08-31 15:29:33.805539,3.62428053633727
23036,2020-08-31 15:29:34.063778,3.62428053633727
23037,2020-08-31 15:29:34.382693,3.62428053633727
23038,2020-08-31 15:29:34.744228,3.62428053633727
23039,2020-08-31 15:29:35.086881,3.67598616810118
23040,2020-08-31 15:29:35.417587,3.67598616810118
23041,2020-08-31 15:29:35.718639,3.67598616810118
23042,2020-08-31 15:29:36.063543,3.67598616810118
23043,2020-08-31 15:29:36.351244,3.67598616810118
23044,2020-08-31 15:29:36.687004,3.67598616810118
23045,2020-08-31 15:29:37.062261,3.67598616810118
23046,2020-08-31 15:29:37.356902,3.67598616810118
23047,2020-08-31 15:29:37.707517,3.67598616810118
23048,2020-08-31 15:29:38.123617,3.69269072618749
23049,2020-08-31 15:29:38.473050,3.69269072618749
23050,2020-08-31 15:29:38.820386,3.69269072618749
23051,2020-08-31 15:29:39.086418,3.69269072618749
23052,2020-08-31 15:29:39.387236,3.69269072618749
23053,2020-08-31 15:29:39.661888,3.69269072618749
23054,2020-08-31 15:29:39.964604,3.69269072618749
23055,2020-08-31 15:29:40.305825,3.69269072618749
23056,2020-08-31 15:29:40.653294,3.69269072618749
23057,2020-08-31 15:29:40.982481,3.72872828304757
23058,2020-08-31 15:29:41.229115,3.72872828304757
23059,2020-08-31 15:29:41.529537,3.72872828304757
23060,2020-08-31 15:29:41.872010,3.72872828304757
23061,2020-08-31 15:29:42.206763,3.72872828304757
23062,2020-08-31 15:29:42.501594,3.72872828304757
23063,2020-08-31 15:29:42.826145,3.72872828304757
23064,2020-08-31 15:29:43.090708,3.72872828304757
23065,2020-08-31 15:29:43.352748,3.76468006741565
23066,2020-08-31 15:29:43.753111,3.76468006741565
23067,2020-08-31 15:29:44.034041,3.76468006741565
23068,2020-08-31 15:29:44.418386,3.76468006741565
23069,2020-08-31 15:29:44.714272,3.76468006741565
23070,2020-08-31 15:29:45.046029,3.76468006741565
23071,2020-08-31 15:29:45.413003,3.76468006741565
23072,2020-08-31 15:29:45.691170,3.76468006741565
23073,2020-08-31 15:29:46.042801,3.76468006741565
23074,2020-08-31 15:29:46.333985,3.80054629769154
23075,2020-08-31 15:29:46.568789,3.80054629769154
23076,2020-08-31 15:29:46.923449,3.80054629769154
23077,2020-08-31 15:29:47.266734,3.80054629769154
23078,2020-08-31 15:29:47.622416,3.80054629769154
23079,2020-08-31 15:29:47.922052,3.80054629769154
23080,2020-08-31 15:29:48.167207,3.80054629769154
23081,2020-08-31 15:29:48.473408,3.80054629769154
23082,2020-08-31 15:29:48.753223,3.80054629769154
23083,2020-08-31 15:29:49.048783,3.8363271916225
23084,2020-08-31 15:29:49.417184,3.8363271916225
23085,2020-08-31 15:29:49.703405,3.8363271916225
23086,2020-08-31 15:29:49.973042,3.8363271916225
23087,2020-08-31 15:29:50.279740,3.8363271916225
23088,2020-08-31 15:29:50.545801,3.8363271916225
23089,2020-08-31 15:29:50.881414,3.8363271916225
23090,2020-08-31 15:29:51.275684,3.8363271916225
23091,2020-08-31 15:29:51.621922,3.8363271916225
23092,2020-08-31 15:29:51.918543,3.8720229663073
23093,2020-08-31 15:29:52.311819,3.8720229663073
23094,2020-08-31 15:29:52.619006,3.8720229663073
23095,2020-08-31 15:29:52.887255,3.8720229663073
23096,2020-08-31 15:29:53.204911,3.8720229663073
23097,2020-08-31 15:29:53.495222,3.8720229663073
23098,2020-08-31 15:29:53.776353,3.8720229663073
23099,2020-08-31 15:29:54.195423,3.8720229663073
23100,2020-08-31 15:29:54.567447,3.8720229663073
23101,2020-08-31 15:29:54.825330,3.90763383820013
23102,2020-08-31 15:29:55.045461,3.90763383820013
23103,2020-08-31 15:29:55.256961,3.90763383820013
23104,2020-08-31 15:29:55.428058,3.90763383820013
23105,2020-08-31 15:29:55.699139,3.90763383820013
23106,2020-08-31 15:29:55.968889,3.90763383820013
23107,2020-08-31 15:29:56.300244,3.90763383820013
23108,2020-08-31 15:29:56.644226,3.90763383820013
23109,2020-08-31 15:29:56.979494,3.90763383820013
23110,2020-08-31 15:29:57.314955,3.90763383820013
23111,2020-08-31 15:29:57.589397,3.90763383820013
23112,2020-08-31 15:29:57.865411,3.94316002311432
23113,2020-08-31 15:29:58.156229,3.94316002311432
23114,2020-08-31 15:29:58.432858,3.94316002311432
23115,2020-08-31 15:29:58.744068,3.94316002311432
23116,2020-08-31 15:29:58.991917,3.94316002311432
23117,2020-08-31 15:29:59.261039,3.94316002311432
23118,2020-08-31 15:29:59.587316,3.94316002311432
23119,2020-08-31 15:29:59.904440,3.94316002311432
23120,2020-08-31 15:30:00.179227,3.94316002311432
23121,2020-08-31 15:30:00.450645,3.94316002311432
23122,2020-08-31 15:30:00.736842,3.94316002311432
23123,2020-08-31 15:30:01.064513,3.97860173623188
23124,2020-08-31 15:30:01.494799,3.97860173623188
23125,2020-08-31 15:30:01.859602,3.97860173623188
23126,2020-08-31 15:30:02.164354,3.97860173623188
23127,2020-08-31 15:30:02.500764,3.97860173623188
23128,2020-08-31 15:30:02.811088,3.97860173623188
23129,2020-08-31 15:30:03.183311,3.97860173623188
23130,2020-08-31 15:30:03.452607,3.97860173623188
23131,2020-08-31 15:30:03.755544,4.01395919332823
23132,2020-08-31 15:30:04.031472,4.01395919332823
23133,2020-08-31 15:30:04.346666,4.01395919332823
23134,2020-08-31 15:30:04.760863,4.01395919332823
23135,2020-08-31 15:30:05.105294,4.01395919332823
23136,2020-08-31 15:30:05.423688,4.01395919332823
23137,2020-08-31 15:30:05.767809,4.01395919332823
23138,2020-08-31 15:30:06.128485,4.01395919332823
23139,2020-08-31 15:30:06.507385,4.01395919332823
23140,2020-08-31 15:30:06.864729,4.04923261036841
23141,2020-08-31 15:30:07.119771,4.04923261036841
23142,2020-08-31 15:30:07.496657,4.04923261036841
23143,2020-08-31 15:30:07.876994,4.04923261036841
23144,2020-08-31 15:30:08.216292,4.04923261036841
23145,2020-08-31 15:30:08.539380,4.04923261036841
23146,2020-08-31 15:30:08.894973,4.04923261036841
23147,2020-08-31 15:30:09.192945,4.04923261036841
23148,2020-08-31 15:30:09.538959,4.04923261036841
23149,2020-08-31 15:30:09.925956,4.08442220254229
23150,2020-08-31 15:30:10.325299,4.08442220254229
23151,2020-08-31 15:30:10.554668,4.08442220254229
23152,2020-08-31 15:30:10.851335,4.08442220254229
23153,2020-08-31 15:30:11.209980,4.08442220254229
23154,2020-08-31 15:30:11.485437,4.08442220254229
23155,2020-08-31 15:30:11.826286,4.08442220254229
23156,2020-08-31 15:30:12.177672,4.08918195526149
23157,2020-08-31 15:30:12.509401,4.08918195526149
23158,2020-08-31 15:30:12.865703,4.08918195526149
23159,2020-08-31 15:30:13.137772,4.08918195526149
23160,2020-08-31 15:30:13.417710,4.08918195526149
23161,2020-08-31 15:30:13.764189,4.08918195526149
23162,2020-08-31 15:30:14.144694,4.08918195526149
23163,2020-08-31 15:30:14.444660,4.08918195526149
23164,2020-08-31 15:30:14.742667,4.12549407836204
23165,2020-08-31 15:30:14.967727,4.12549407836204
23166,2020-08-31 15:30:15.285327,4.12549407836204
23167,2020-08-31 15:30:15.572057,4.12549407836204
23168,2020-08-31 15:30:15.929331,4.12549407836204
23169,2020-08-31 15:30:16.264833,4.12549407836204
23170,2020-08-31 15:30:16.563416,4.12549407836204
23171,2020-08-31 15:30:16.936196,4.12549407836204
23172,2020-08-31 15:30:17.313909,4.12549407836204
23173,2020-08-31 15:30:17.657137,4.12549407836204
23174,2020-08-31 15:30:17.905568,4.12549407836204
23175,2020-08-31 15:30:18.265408,4.12549407836204
23176,2020-08-31 15:30:18.556796,4.12549407836204
23177,2020-08-31 15:30:18.962007,4.12549407836204
23178,2020-08-31 15:30:19.279550,4.12549407836204
23179,2020-08-31 15:30:19.598711,4.12549407836204
23180,2020-08-31 15:30:19.908298,4.12549407836204
23181,2020-08-31 15:30:20.176427,4.12549407836204
23182,2020-08-31 15:30:20.494803,4.12549407836204
23183,2020-08-31 15:30:20.820546,4.12549407836204
23184,2020-08-31 15:30:21.180138,4.12549407836204
23185,2020-08-31 15:30:21.426551,4.20445017222026
23186,2020-08-31 15:30:21.826099,4.20445017222026
23187,2020-08-31 15:30:22.191322,4.20445017222026
23188,2020-08-31 15:30:22.529048,4.20445017222026
23189,2020-08-31 15:30:22.861496,4.20445017222026
23190,2020-08-31 15:30:23.193244,4.20445017222026
23191,2020-08-31 15:30:23.568379,4.20445017222026
23192,2020-08-31 15:30:23.807550,4.20445017222026
23193,2020-08-31 15:30:24.151261,4.28763339680629
23194,2020-08-31 15:30:24.474688,4.28763339680629
23195,2020-08-31 15:30:24.807849,4.28763339680629
23196,2020-08-31 15:30:25.080955,4.28763339680629
23197,2020-08-31 15:30:25.433676,4.28763339680629
23198,2020-08-31 15:30:25.791293,4.28763339680629
23199,2020-08-31 15:30:26.043666,4.28763339680629
23200,2020-08-31 15:30:26.369027,4.28763339680629
23201,2020-08-31 15:30:26.625465,4.28763339680629
23202,2020-08-31 15:30:26.956679,4.37064697592906
23203,2020-08-31 15:30:27.248793,4.37064697592906
23204,2020-08-31 15:30:27.606828,4.37064697592906
23205,2020-08-31 15:30:27.921482,4.37064697592906
23206,2020-08-31 15:30:28.226720,4.37064697592906
23207,2020-08-31 15:30:28.554034,4.37064697592906
23208,2020-08-31 15:30:28.853992,4.37064697592906
23209,2020-08-31 15:30:29.130437,4.37064697592906
23210,2020-08-31 15:30:29.395753,4.37064697592906
23211,2020-08-31 15:30:29.734197,4.45349117556144
23212,2020-08-31 15:30:30.124379,4.45349117556144
23213,2020-08-31 15:30:30.426483,4.45349117556144
23214,2020-08-31 15:30:30.749954,4.45349117556144
23215,2020-08-31 15:30:31.135021,4.45349117556144
23216,2020-08-31 15:30:31.474295,4.45349117556144
23217,2020-08-31 15:30:31.831847,4.45349117556144
23218,2020-08-31 15:30:32.150545,4.45349117556144
23219,2020-08-31 15:30:32.478170,4.45349117556144
23220,2020-08-31 15:30:32.839091,4.53616626000675
23221,2020-08-31 15:30:33.205832,4.53616626000675
23222,2020-08-31 15:30:33.538542,4.53616626000675
23223,2020-08-31 15:30:33.824895,4.53616626000675
23224,2020-08-31 15:30:34.104331,4.53616626000675
23225,2020-08-31 15:30:34.446057,4.53616626000675
23226,2020-08-31 15:30:34.789258,4.53616626000675
23227,2020-08-31 15:30:35.144733,4.53616626000675
23228,2020-08-31 15:30:35.472956,4.53616626000675
23229,2020-08-31 15:30:35.830773,4.61867249194758
23230,2020-08-31 15:30:36.159986,4.61867249194758
23231,2020-08-31 15:30:36.528668,4.61867249194758
23232,2020-08-31 15:30:36.916300,4.61867249194758
23233,2020-08-31 15:30:37.256389,4.61867249194758
23234,2020-08-31 15:30:37.550935,4.61867249194758
23235,2020-08-31 15:30:37.796728,4.61867249194758
23236,2020-08-31 15:30:38.116905,4.61867249194758
23237,2020-08-31 15:30:38.394191,4.70101013249264
23238,2020-08-31 15:30:38.705587,4.70101013249264
23239,2020-08-31 15:30:39.034215,4.70101013249264
23240,2020-08-31 15:30:39.386671,4.70101013249264
23241,2020-08-31 15:30:39.721062,4.70101013249264
23242,2020-08-31 15:30:40.061938,4.70101013249264
23243,2020-08-31 15:30:40.396831,4.70101013249264
23244,2020-08-31 15:30:40.735729,4.70101013249264
23245,2020-08-31 15:30:41.099156,4.70101013249264
23246,2020-08-31 15:30:41.426905,4.7831794412219
23247,2020-08-31 15:30:41.701461,4.7831794412219
23248,2020-08-31 15:30:42.067808,4.7831794412219
23249,2020-08-31 15:30:42.443278,4.7831794412219
23250,2020-08-31 15:30:42.691369,4.7831794412219
23251,2020-08-31 15:30:43.062042,4.7831794412219
23252,2020-08-31 15:30:43.381477,4.86518067623001
23253,2020-08-31 15:30:43.665732,4.86518067623001
23254,2020-08-31 15:30:43.939853,4.86518067623001
23255,2020-08-31 15:30:44.271118,4.86518067623001
23256,2020-08-31 15:30:44.538841,4.86518067623001
23257,2020-08-31 15:30:44.828792,4.86518067623001
23258,2020-08-31 15:30:45.096548,4.86518067623001
23259,2020-08-31 15:30:45.439762,4.86518067623001
23260,2020-08-31 15:30:45.749127,4.86518067623001
23261,2020-08-31 15:30:46.068818,4.94701409416813
23262,2020-08-31 15:30:46.437060,4.94701409416813
23263,2020-08-31 15:30:46.828578,4.94701409416813
23264,2020-08-31 15:30:47.151499,4.94701409416813
23265,2020-08-31 15:30:47.542608,4.94701409416813
23266,2020-08-31 15:30:47.877593,4.94701409416813
23267,2020-08-31 15:30:48.134206,4.94701409416813
23268,2020-08-31 15:30:48.408325,4.94701409416813
23269,2020-08-31 15:30:48.758756,4.94701409416813
23270,2020-08-31 15:30:49.074469,4.94701409416813
23271,2020-08-31 15:30:49.324841,5.0000969006436
23272,2020-08-31 15:30:49.638634,5.0000969006436
23273,2020-08-31 15:30:49.998604,5.0000969006436
23274,2020-08-31 15:30:50.343117,5.0000969006436
23275,2020-08-31 15:30:50.628365,5.0000969006436
23276,2020-08-31 15:30:50.940007,5.0000969006436
23277,2020-08-31 15:30:51.202591,5.0000969006436
23278,2020-08-31 15:30:51.564074,5.0000969006436
23279,2020-08-31 15:30:51.830460,5.0000969006436
23280,2020-08-31 15:30:52.237609,4.96065953061058
23281,2020-08-31 15:30:52.595350,4.96065953061058
23282,2020-08-31 15:30:52.866885,4.96065953061058
23283,2020-08-31 15:30:53.192143,4.96065953061058
23284,2020-08-31 15:30:53.582343,4.96065953061058
23285,2020-08-31 15:30:53.919175,4.96065953061058
23286,2020-08-31 15:30:54.205419,4.96065953061058
23287,2020-08-31 15:30:54.487479,4.96065953061058
23288,2020-08-31 15:30:54.804572,4.84810287115398
23289,2020-08-31 15:30:55.084545,4.84810287115398
23290,2020-08-31 15:30:55.403796,4.84810287115398
23291,2020-08-31 15:30:55.661012,4.84810287115398
23292,2020-08-31 15:30:55.961126,4.84810287115398
23293,2020-08-31 15:30:56.242287,4.84810287115398
23294,2020-08-31 15:30:56.540339,4.84810287115398
23295,2020-08-31 15:30:56.869297,4.84810287115398
23296,2020-08-31 15:30:57.232324,4.84810287115398
23297,2020-08-31 15:30:57.536760,4.76669051346695
23298,2020-08-31 15:30:57.858098,4.76669051346695
23299,2020-08-31 15:30:58.109783,4.76669051346695
23300,2020-08-31 15:30:58.372572,4.76669051346695
23301,2020-08-31 15:30:58.672454,4.76669051346695
23302,2020-08-31 15:30:59.033011,4.76669051346695
23303,2020-08-31 15:30:59.282750,4.76669051346695
23304,2020-08-31 15:30:59.542819,4.76669051346695
23305,2020-08-31 15:30:59.880334,4.76669051346695
23306,2020-08-31 15:31:00.223472,4.76669051346695
23307,2020-08-31 15:31:00.532493,4.68559039546231
23308,2020-08-31 15:31:00.814393,4.68559039546231
