iteration,timestamp,T7
23309,2020-08-31 15:31:01.075025,4.68559039546231
23310,2020-08-31 15:31:01.392139,4.68559039546231
23311,2020-08-31 15:31:01.664245,4.68559039546231
23312,2020-08-31 15:31:01.996819,4.68559039546231
23313,2020-08-31 15:31:02.305920,4.68559039546231
23314,2020-08-31 15:31:02.650656,4.68559039546231
23315,2020-08-31 15:31:02.983867,4.68559039546231
23316,2020-08-31 15:31:03.362686,4.60479786960506
23317,2020-08-31 15:31:03.666886,4.60479786960506
23318,2020-08-31 15:31:04.028703,4.60479786960506
23319,2020-08-31 15:31:04.343699,4.60479786960506
23320,2020-08-31 15:31:04.643018,4.60479786960506
23321,2020-08-31 15:31:04.999717,4.60479786960506
23322,2020-08-31 15:31:05.348540,4.60479786960506
23323,2020-08-31 15:31:05.685966,4.60479786960506
23324,2020-08-31 15:31:05.963672,4.60479786960506
23325,2020-08-31 15:31:06.281756,4.52430845498945
23326,2020-08-31 15:31:06.547653,4.52430845498945
23327,2020-08-31 15:31:06.875824,4.52430845498945
23328,2020-08-31 15:31:07.202450,4.52430845498945
23329,2020-08-31 15:31:07.600063,4.52430845498945
23330,2020-08-31 15:31:07.935060,4.52430845498945
23331,2020-08-31 15:31:08.254900,4.52430845498945
23332,2020-08-31 15:31:08.560642,4.52430845498945
23333,2020-08-31 15:31:08.859640,4.52430845498945
23334,2020-08-31 15:31:09.179977,4.44411782518353
23335,2020-08-31 15:31:09.528323,4.44411782518353
23336,2020-08-31 15:31:09.817112,4.44411782518353
23337,2020-08-31 15:31:10.165722,4.44411782518353
23338,2020-08-31 15:31:10.479978,4.44411782518353
23339,2020-08-31 15:31:10.767722,4.44411782518353
23340,2020-08-31 15:31:11.139902,4.44411782518353
23341,2020-08-31 15:31:11.507376,4.44411782518353
23342,2020-08-31 15:31:11.840077,4.44411782518353
23343,2020-08-31 15:31:12.108137,4.36422179757396
23344,2020-08-31 15:31:12.446631,4.36422179757396
23345,2020-08-31 15:31:12.763782,4.36422179757396
23346,2020-08-31 15:31:13.028470,4.36422179757396
23347,2020-08-31 15:31:13.426853,4.36422179757396
23348,2020-08-31 15:31:13.678982,4.36422179757396
23349,2020-08-31 15:31:13.963036,4.36422179757396
23350,2020-08-31 15:31:14.313689,4.36422179757396
23351,2020-08-31 15:31:14.560467,4.36422179757396
23352,2020-08-31 15:31:14.903624,4.36422179757396
23353,2020-08-31 15:31:15.203351,4.28461632394597
23354,2020-08-31 15:31:15.497093,4.28461632394597
23355,2020-08-31 15:31:15.860092,4.28461632394597
23356,2020-08-31 15:31:16.165806,4.28461632394597
23357,2020-08-31 15:31:16.498774,4.28461632394597
23358,2020-08-31 15:31:16.849975,4.28461632394597
23359,2020-08-31 15:31:17.160371,4.28461632394597
23360,2020-08-31 15:31:17.512469,4.28461632394597
23361,2020-08-31 15:31:17.834330,4.28461632394597
23362,2020-08-31 15:31:18.206503,4.28461632394597
23363,2020-08-31 15:31:18.458703,4.20529748209364
23364,2020-08-31 15:31:18.820085,4.20529748209364
23365,2020-08-31 15:31:19.199023,4.20529748209364
23366,2020-08-31 15:31:19.571472,4.20529748209364
23367,2020-08-31 15:31:19.942223,4.20529748209364
23368,2020-08-31 15:31:20.220075,4.20529748209364
23369,2020-08-31 15:31:20.492382,4.20529748209364
23370,2020-08-31 15:31:20.842317,4.20529748209364
23371,2020-08-31 15:31:21.136500,4.12626146829992
23372,2020-08-31 15:31:21.428277,4.12626146829992
23373,2020-08-31 15:31:21.750599,4.12626146829992
23374,2020-08-31 15:31:22.094786,4.12626146829992
23375,2020-08-31 15:31:22.358050,4.12626146829992
23376,2020-08-31 15:31:22.727570,4.12626146829992
23377,2020-08-31 15:31:23.082220,4.12626146829992
23378,2020-08-31 15:31:23.414189,4.12626146829992
23379,2020-08-31 15:31:23.749862,4.12626146829992
23380,2020-08-31 15:31:24.095234,4.04750459055775
23381,2020-08-31 15:31:24.396150,4.04750459055775
23382,2020-08-31 15:31:24.731292,4.04750459055775
23383,2020-08-31 15:31:24.993076,4.04750459055775
23384,2020-08-31 15:31:25.256928,4.04750459055775
23385,2020-08-31 15:31:25.626583,4.04750459055775
23386,2020-08-31 15:31:25.955969,4.04750459055775
23387,2020-08-31 15:31:26.333351,4.04750459055775
23388,2020-08-31 15:31:26.679655,4.04750459055775
23389,2020-08-31 15:31:27.020036,4.04750459055775
23390,2020-08-31 15:31:27.403345,3.96902326242873
23391,2020-08-31 15:31:27.652630,3.96902326242873
23392,2020-08-31 15:31:27.906485,3.96902326242873
23393,2020-08-31 15:31:28.173943,3.96902326242873
23394,2020-08-31 15:31:28.474560,3.96902326242873
23395,2020-08-31 15:31:28.819596,3.96902326242873
23396,2020-08-31 15:31:29.153976,3.96902326242873
23397,2020-08-31 15:31:29.484453,3.96902326242873
23398,2020-08-31 15:31:29.770185,3.96902326242873
23399,2020-08-31 15:31:30.044429,3.89081399745396
23400,2020-08-31 15:31:30.433889,3.89081399745396
23401,2020-08-31 15:31:30.757252,3.89081399745396
23402,2020-08-31 15:31:31.044656,3.89081399745396
23403,2020-08-31 15:31:31.355123,3.89081399745396
23404,2020-08-31 15:31:31.691920,3.89081399745396
23405,2020-08-31 15:31:32.059420,3.89081399745396
23406,2020-08-31 15:31:32.357486,3.89081399745396
23407,2020-08-31 15:31:32.673882,3.89081399745396
23408,2020-08-31 15:31:33.017750,3.8221983125582
23409,2020-08-31 15:31:33.339721,3.8221983125582
23410,2020-08-31 15:31:33.587264,3.8221983125582
23411,2020-08-31 15:31:33.958230,3.8221983125582
23412,2020-08-31 15:31:34.318342,3.8221983125582
23413,2020-08-31 15:31:34.641127,3.8221983125582
23414,2020-08-31 15:31:34.999080,3.8221983125582
23415,2020-08-31 15:31:35.323746,3.8221983125582
23416,2020-08-31 15:31:35.654480,3.8221983125582
23417,2020-08-31 15:31:35.967846,3.75383030760896
23418,2020-08-31 15:31:36.220044,3.75383030760896
23419,2020-08-31 15:31:36.569609,3.75383030760896
23420,2020-08-31 15:31:36.938136,3.75383030760896
23421,2020-08-31 15:31:37.264260,3.75383030760896
23422,2020-08-31 15:31:37.640810,3.75383030760896
23423,2020-08-31 15:31:37.997271,3.75383030760896
23424,2020-08-31 15:31:38.323370,3.6857067838269
23425,2020-08-31 15:31:38.576425,3.6857067838269
23426,2020-08-31 15:31:38.881674,3.6857067838269
23427,2020-08-31 15:31:39.158307,3.6857067838269
23428,2020-08-31 15:31:39.452289,3.6857067838269
23429,2020-08-31 15:31:39.793477,3.6857067838269
23430,2020-08-31 15:31:40.146310,3.6857067838269
23431,2020-08-31 15:31:40.447955,3.6857067838269
23432,2020-08-31 15:31:40.753493,3.6857067838269
23433,2020-08-31 15:31:41.109774,3.61782462528613
23434,2020-08-31 15:31:41.448839,3.61782462528613
23435,2020-08-31 15:31:41.761568,3.61782462528613
23436,2020-08-31 15:31:42.005000,3.61782462528613
23437,2020-08-31 15:31:42.307718,3.61782462528613
23438,2020-08-31 15:31:42.604956,3.61782462528613
23439,2020-08-31 15:31:42.936307,3.61782462528613
23440,2020-08-31 15:31:43.276588,3.61782462528613
23441,2020-08-31 15:31:43.568317,3.61782462528613
23442,2020-08-31 15:31:43.804005,3.61782462528613
23443,2020-08-31 15:31:44.150782,3.61782462528613
23444,2020-08-31 15:31:44.509079,3.55018079517396
23445,2020-08-31 15:31:44.782613,3.55018079517396
23446,2020-08-31 15:31:45.130290,3.55018079517396
23447,2020-08-31 15:31:45.504638,3.55018079517396
23448,2020-08-31 15:31:45.778940,3.55018079517396
23449,2020-08-31 15:31:46.073317,3.55018079517396
23450,2020-08-31 15:31:46.422655,3.55018079517396
23451,2020-08-31 15:31:46.803417,3.55018079517396
23452,2020-08-31 15:31:47.049217,3.55018079517396
23453,2020-08-31 15:31:47.352717,3.48277233231451
23454,2020-08-31 15:31:47.692727,3.48277233231451
23455,2020-08-31 15:31:48.067276,3.48277233231451
23456,2020-08-31 15:31:48.389404,3.48277233231451
23457,2020-08-31 15:31:48.766368,3.48277233231451
23458,2020-08-31 15:31:49.110478,3.48277233231451
23459,2020-08-31 15:31:49.407082,3.48277233231451
23460,2020-08-31 15:31:49.737929,3.48277233231451
23461,2020-08-31 15:31:50.102389,3.48277233231451
23462,2020-08-31 15:31:50.372968,3.41559634793066
23463,2020-08-31 15:31:50.732686,3.41559634793066
23464,2020-08-31 15:31:51.100712,3.41559634793066
23465,2020-08-31 15:31:51.445256,3.41559634793066
23466,2020-08-31 15:31:51.734921,3.41559634793066
23467,2020-08-31 15:31:52.102675,3.41559634793066
23468,2020-08-31 15:31:52.450798,3.41559634793066
23469,2020-08-31 15:31:52.807132,3.41559634793066
23470,2020-08-31 15:31:53.190603,3.41559634793066
23471,2020-08-31 15:31:53.456092,3.34865002262151
23472,2020-08-31 15:31:53.721155,3.34865002262151
23473,2020-08-31 15:31:54.091068,3.34865002262151
23474,2020-08-31 15:31:54.451817,3.34865002262151
23475,2020-08-31 15:31:54.804958,3.34865002262151
23476,2020-08-31 15:31:55.149321,3.34865002262151
23477,2020-08-31 15:31:55.490428,3.34865002262151
23478,2020-08-31 15:31:55.848183,3.34865002262151
23479,2020-08-31 15:31:56.191079,3.34865002262151
23480,2020-08-31 15:31:56.512082,3.34865002262151
23481,2020-08-31 15:31:56.755842,3.28193060353608
23482,2020-08-31 15:31:57.089811,3.28193060353608
23483,2020-08-31 15:31:57.430237,3.28193060353608
23484,2020-08-31 15:31:57.778989,3.28193060353608
23485,2020-08-31 15:31:58.056804,3.28193060353608
23486,2020-08-31 15:31:58.419582,3.28193060353608
23487,2020-08-31 15:31:58.726695,3.28193060353608
23488,2020-08-31 15:31:59.155670,3.21543540172547
23489,2020-08-31 15:31:59.408327,3.21543540172547
23490,2020-08-31 15:31:59.702865,3.21543540172547
23491,2020-08-31 15:32:00.001733,3.21543540172547
23492,2020-08-31 15:32:00.376656,3.21543540172547
23493,2020-08-31 15:32:00.751754,3.21543540172547
23494,2020-08-31 15:32:01.029508,3.21543540172547
23495,2020-08-31 15:32:01.266278,3.21543540172547
23496,2020-08-31 15:32:01.620435,3.21543540172547
23497,2020-08-31 15:32:01.880008,3.21543540172547
23498,2020-08-31 15:32:02.234272,3.14916178965841
23499,2020-08-31 15:32:02.583147,3.14916178965841
23500,2020-08-31 15:32:02.902917,3.14916178965841
23501,2020-08-31 15:32:03.304111,3.14916178965841
23502,2020-08-31 15:32:03.671904,3.14916178965841
23503,2020-08-31 15:32:04.041227,3.14916178965841
23504,2020-08-31 15:32:04.350796,3.14916178965841
23505,2020-08-31 15:32:04.680366,3.14916178965841
23506,2020-08-31 15:32:05.057827,3.14916178965841
23507,2020-08-31 15:32:05.371174,3.08310719888644
23508,2020-08-31 15:32:05.618916,3.08310719888644
23509,2020-08-31 15:32:06.020658,3.08310719888644
23510,2020-08-31 15:32:06.358840,3.08310719888644
23511,2020-08-31 15:32:06.673373,3.08310719888644
23512,2020-08-31 15:32:07.141657,3.08310719888644
23513,2020-08-31 15:32:07.483669,3.08310719888644
23514,2020-08-31 15:32:07.832305,3.00200944304514
23515,2020-08-31 15:32:08.207868,3.00200944304514
23516,2020-08-31 15:32:08.509955,3.00200944304514
23517,2020-08-31 15:32:08.844968,3.00200944304514
23518,2020-08-31 15:32:09.174684,3.00200944304514
23519,2020-08-31 15:32:09.527911,3.00200944304514
23520,2020-08-31 15:32:09.854538,3.00200944304514
23521,2020-08-31 15:32:10.139971,3.00200944304514
23522,2020-08-31 15:32:10.424272,3.00200944304514
23523,2020-08-31 15:32:10.683027,2.92115920531316
23524,2020-08-31 15:32:11.030826,2.92115920531316
23525,2020-08-31 15:32:11.361858,2.92115920531316
23526,2020-08-31 15:32:11.688585,2.92115920531316
23527,2020-08-31 15:32:12.065771,2.92115920531316
23528,2020-08-31 15:32:12.384105,2.92115920531316
23529,2020-08-31 15:32:12.703524,2.92115920531316
23530,2020-08-31 15:32:12.983298,2.92115920531316
23531,2020-08-31 15:32:13.326057,2.92115920531316
23532,2020-08-31 15:32:13.621755,2.92115920531316
23533,2020-08-31 15:32:13.908464,2.92115920531316
23534,2020-08-31 15:32:14.234791,2.84055392788606
23535,2020-08-31 15:32:14.663750,2.84055392788606
23536,2020-08-31 15:32:14.998765,2.84055392788606
23537,2020-08-31 15:32:15.309852,2.84055392788606
23538,2020-08-31 15:32:15.622041,2.84055392788606
23539,2020-08-31 15:32:15.945224,2.84055392788606
23540,2020-08-31 15:32:16.301089,2.84055392788606
23541,2020-08-31 15:32:16.655215,2.76019110789615
23542,2020-08-31 15:32:16.970598,2.76019110789615
23543,2020-08-31 15:32:17.269127,2.76019110789615
23544,2020-08-31 15:32:17.554149,2.76019110789615
23545,2020-08-31 15:32:17.823857,2.76019110789615
23546,2020-08-31 15:32:18.104879,2.76019110789615
23547,2020-08-31 15:32:18.409243,2.76019110789615
23548,2020-08-31 15:32:18.759827,2.76019110789615
23549,2020-08-31 15:32:19.139428,2.76019110789615
23550,2020-08-31 15:32:19.379797,2.76019110789615
23551,2020-08-31 15:32:19.710817,2.6800682955113
23552,2020-08-31 15:32:20.089845,2.6800682955113
23553,2020-08-31 15:32:20.432638,2.6800682955113
23554,2020-08-31 15:32:20.703943,2.6800682955113
23555,2020-08-31 15:32:20.987090,2.6800682955113
23556,2020-08-31 15:32:21.330277,2.6800682955113
23557,2020-08-31 15:32:21.613831,2.6800682955113
23558,2020-08-31 15:32:21.947897,2.6800682955113
23559,2020-08-31 15:32:22.227577,2.6800682955113
23560,2020-08-31 15:32:22.595233,2.6800682955113
23561,2020-08-31 15:32:22.945001,2.60018309214286
23562,2020-08-31 15:32:23.213475,2.60018309214286
23563,2020-08-31 15:32:23.599696,2.60018309214286
23564,2020-08-31 15:32:23.982155,2.60018309214286
23565,2020-08-31 15:32:24.292332,2.60018309214286
23566,2020-08-31 15:32:24.592786,2.60018309214286
23567,2020-08-31 15:32:24.923882,2.60018309214286
23568,2020-08-31 15:32:25.274559,2.60018309214286
23569,2020-08-31 15:32:25.581506,2.52053314875428
23570,2020-08-31 15:32:25.964963,2.52053314875428
23571,2020-08-31 15:32:26.352144,2.52053314875428
23572,2020-08-31 15:32:26.697148,2.52053314875428
23573,2020-08-31 15:32:27.059317,2.52053314875428
23574,2020-08-31 15:32:27.336218,2.52053314875428
23575,2020-08-31 15:32:27.644053,2.52053314875428
23576,2020-08-31 15:32:27.970389,2.52053314875428
23577,2020-08-31 15:32:28.274785,2.44111616426352
23578,2020-08-31 15:32:28.622548,2.44111616426352
23579,2020-08-31 15:32:28.892528,2.44111616426352
23580,2020-08-31 15:32:29.221750,2.44111616426352
23581,2020-08-31 15:32:29.597351,2.44111616426352
23582,2020-08-31 15:32:29.919517,2.44111616426352
23583,2020-08-31 15:32:30.213275,2.44111616426352
23584,2020-08-31 15:32:30.476781,2.44111616426352
23585,2020-08-31 15:32:30.760262,2.44111616426352
23586,2020-08-31 15:32:31.070578,2.44111616426352
23587,2020-08-31 15:32:31.365265,2.36192988403229
23588,2020-08-31 15:32:31.690479,2.36192988403229
23589,2020-08-31 15:32:32.065571,2.36192988403229
23590,2020-08-31 15:32:32.409338,2.36192988403229
23591,2020-08-31 15:32:32.746871,2.36192988403229
23592,2020-08-31 15:32:33.036820,2.36192988403229
23593,2020-08-31 15:32:33.332021,2.36192988403229
23594,2020-08-31 15:32:33.635355,2.36192988403229
23595,2020-08-31 15:32:33.975060,2.28297209843659
23596,2020-08-31 15:32:34.339832,2.28297209843659
23597,2020-08-31 15:32:34.727914,2.28297209843659
23598,2020-08-31 15:32:35.060536,2.28297209843659
23599,2020-08-31 15:32:35.406602,2.28297209843659
23600,2020-08-31 15:32:35.732791,2.28297209843659
23601,2020-08-31 15:32:35.992747,2.28297209843659
23602,2020-08-31 15:32:36.319838,2.28297209843659
23603,2020-08-31 15:32:36.578297,2.28297209843659
23604,2020-08-31 15:32:36.908098,2.36570311550607
23605,2020-08-31 15:32:37.211336,2.36570311550607
23606,2020-08-31 15:32:37.511573,2.36570311550607
23607,2020-08-31 15:32:37.786781,2.36570311550607
23608,2020-08-31 15:32:38.101544,2.36570311550607
23609,2020-08-31 15:32:38.358875,2.36570311550607
23610,2020-08-31 15:32:38.623792,2.36570311550607
23611,2020-08-31 15:32:38.991568,2.36570311550607
23612,2020-08-31 15:32:39.273300,2.36570311550607
23613,2020-08-31 15:32:39.538117,2.36570311550607
23614,2020-08-31 15:32:39.811810,2.36570311550607
23615,2020-08-31 15:32:40.163030,2.44823360369269
23616,2020-08-31 15:32:40.523350,2.44823360369269
23617,2020-08-31 15:32:40.861308,2.44823360369269
23618,2020-08-31 15:32:41.121070,2.44823360369269
23619,2020-08-31 15:32:41.496772,2.44823360369269
23620,2020-08-31 15:32:41.840059,2.44823360369269
23621,2020-08-31 15:32:42.172652,2.44823360369269
23622,2020-08-31 15:32:42.485763,2.44823360369269
23623,2020-08-31 15:32:42.817599,2.44823360369269
23624,2020-08-31 15:32:43.116795,2.51180107386278
23625,2020-08-31 15:32:43.409111,2.51180107386278
23626,2020-08-31 15:32:43.798079,2.51180107386278
23627,2020-08-31 15:32:44.103628,2.51180107386278
23628,2020-08-31 15:32:44.458772,2.51180107386278
23629,2020-08-31 15:32:44.706482,2.51180107386278
23630,2020-08-31 15:32:45.042592,2.51180107386278
23631,2020-08-31 15:32:45.341263,2.51180107386278
23632,2020-08-31 15:32:45.647471,2.51180107386278
23633,2020-08-31 15:32:45.953182,2.57521126673993
23634,2020-08-31 15:32:46.233078,2.57521126673993
23635,2020-08-31 15:32:46.543956,2.57521126673993
23636,2020-08-31 15:32:46.881317,2.57521126673993
23637,2020-08-31 15:32:47.149167,2.57521126673993
23638,2020-08-31 15:32:47.427526,2.57521126673993
23639,2020-08-31 15:32:47.713717,2.57521126673993
23640,2020-08-31 15:32:48.030183,2.57521126673993
23641,2020-08-31 15:32:48.307787,2.57521126673993
23642,2020-08-31 15:32:48.638493,2.57521126673993
23643,2020-08-31 15:32:48.886603,2.63846484170234
23644,2020-08-31 15:32:49.246644,2.63846484170234
23645,2020-08-31 15:32:49.576303,2.63846484170234
23646,2020-08-31 15:32:49.839250,2.63846484170234
23647,2020-08-31 15:32:50.165217,2.63846484170234
23648,2020-08-31 15:32:50.529417,2.63846484170234
23649,2020-08-31 15:32:50.861602,2.63846484170234
23650,2020-08-31 15:32:51.183616,2.63846484170234
23651,2020-08-31 15:32:51.487849,2.70156245386272
23652,2020-08-31 15:32:51.831259,2.70156245386272
23653,2020-08-31 15:32:52.173608,2.70156245386272
23654,2020-08-31 15:32:52.464181,2.70156245386272
23655,2020-08-31 15:32:52.814884,2.70156245386272
23656,2020-08-31 15:32:53.077438,2.70156245386272
23657,2020-08-31 15:32:53.379920,2.70156245386272
23658,2020-08-31 15:32:53.664377,2.70156245386272
23659,2020-08-31 15:32:53.912170,2.70156245386272
23660,2020-08-31 15:32:54.282874,2.76450475649337
23661,2020-08-31 15:32:54.608653,2.76450475649337
23662,2020-08-31 15:32:54.945634,2.76450475649337
23663,2020-08-31 15:32:55.319977,2.76450475649337
23664,2020-08-31 15:32:55.611177,2.76450475649337
23665,2020-08-31 15:32:55.954563,2.76450475649337
23666,2020-08-31 15:32:56.367936,2.76450475649337
23667,2020-08-31 15:32:56.714706,2.76450475649337
23668,2020-08-31 15:32:57.051331,2.82729239944604
23669,2020-08-31 15:32:57.398335,2.82729239944604
23670,2020-08-31 15:32:57.746631,2.82729239944604
23671,2020-08-31 15:32:58.022139,2.82729239944604
23672,2020-08-31 15:32:58.346744,2.82729239944604
23673,2020-08-31 15:32:58.670142,2.82729239944604
23674,2020-08-31 15:32:58.956956,2.82729239944604
23675,2020-08-31 15:32:59.295411,2.82729239944604
23676,2020-08-31 15:32:59.634198,2.82729239944604
23677,2020-08-31 15:32:59.944240,2.82729239944604
23678,2020-08-31 15:33:00.230882,2.88992602837736
23679,2020-08-31 15:33:00.503990,2.88992602837736
23680,2020-08-31 15:33:00.837887,2.88992602837736
23681,2020-08-31 15:33:01.192414,2.88992602837736
23682,2020-08-31 15:33:01.553079,2.88992602837736
23683,2020-08-31 15:33:01.906949,2.88992602837736
23684,2020-08-31 15:33:02.225399,2.88992602837736
23685,2020-08-31 15:33:02.559947,2.88992602837736
23686,2020-08-31 15:33:02.897672,2.95240628484608
23687,2020-08-31 15:33:03.229114,2.95240628484608
23688,2020-08-31 15:33:03.518987,2.95240628484608
23689,2020-08-31 15:33:03.873428,2.95240628484608
23690,2020-08-31 15:33:04.189179,2.95240628484608
23691,2020-08-31 15:33:04.427731,2.95240628484608
23692,2020-08-31 15:33:04.722552,2.95240628484608
23693,2020-08-31 15:33:05.039529,2.95240628484608
23694,2020-08-31 15:33:05.340122,2.95240628484608
23695,2020-08-31 15:33:05.661469,2.95240628484608
23696,2020-08-31 15:33:05.984864,3.01473380636855
23697,2020-08-31 15:33:06.313164,3.01473380636855
23698,2020-08-31 15:33:06.655892,3.01473380636855
23699,2020-08-31 15:33:06.939256,3.01473380636855
23700,2020-08-31 15:33:07.274274,3.01473380636855
23701,2020-08-31 15:33:07.656346,3.01473380636855
23702,2020-08-31 15:33:07.934118,3.01473380636855
23703,2020-08-31 15:33:08.315952,3.01473380636855
23704,2020-08-31 15:33:08.679753,3.01473380636855
23705,2020-08-31 15:33:09.067619,3.07675574049105
23706,2020-08-31 15:33:09.400874,3.07675574049105
23707,2020-08-31 15:33:09.692425,3.07675574049105
23708,2020-08-31 15:33:10.053455,3.07675574049105
23709,2020-08-31 15:33:10.362852,3.07675574049105
23710,2020-08-31 15:33:10.594155,3.07675574049105
23711,2020-08-31 15:33:10.939773,3.07675574049105
23712,2020-08-31 15:33:11.384252,3.13862056679994
23713,2020-08-31 15:33:11.763731,3.13862056679994
23714,2020-08-31 15:33:12.082602,3.13862056679994
23715,2020-08-31 15:33:12.373900,3.13862056679994
23716,2020-08-31 15:33:12.659553,3.13862056679994
23717,2020-08-31 15:33:13.001679,3.13862056679994
23718,2020-08-31 15:33:13.317802,3.13862056679994
23719,2020-08-31 15:33:13.577205,3.13862056679994
23720,2020-08-31 15:33:13.923519,3.13862056679994
23721,2020-08-31 15:33:14.177540,3.13862056679994
23722,2020-08-31 15:33:14.452679,3.20032888722989
23723,2020-08-31 15:33:14.762785,3.20032888722989
23724,2020-08-31 15:33:15.039178,3.20032888722989
23725,2020-08-31 15:33:15.325978,3.20032888722989
23726,2020-08-31 15:33:15.631127,3.20032888722989
23727,2020-08-31 15:33:15.934149,3.20032888722989
23728,2020-08-31 15:33:16.242326,3.20032888722989
23729,2020-08-31 15:33:16.637974,3.23870397134399
23730,2020-08-31 15:33:16.930311,3.23870397134399
23731,2020-08-31 15:33:17.264519,3.23870397134399
23732,2020-08-31 15:33:17.608870,3.23870397134399
23733,2020-08-31 15:33:17.933182,3.23870397134399
23734,2020-08-31 15:33:18.240419,3.23870397134399
23735,2020-08-31 15:33:18.551812,3.23870397134399
23736,2020-08-31 15:33:18.867864,3.23870397134399
23737,2020-08-31 15:33:19.210892,3.27698356257901
23738,2020-08-31 15:33:19.564417,3.27698356257901
23739,2020-08-31 15:33:19.868113,3.27698356257901
23740,2020-08-31 15:33:20.225884,3.27698356257901
23741,2020-08-31 15:33:20.542239,3.27698356257901
23742,2020-08-31 15:33:20.879028,3.27698356257901
23743,2020-08-31 15:33:21.236213,3.27698356257901
23744,2020-08-31 15:33:21.498698,3.27698356257901
23745,2020-08-31 15:33:21.746602,3.27698356257901
23746,2020-08-31 15:33:22.072918,3.31516805148598
23747,2020-08-31 15:33:22.420953,3.31516805148598
23748,2020-08-31 15:33:22.760915,3.31516805148598
23749,2020-08-31 15:33:23.095254,3.31516805148598
23750,2020-08-31 15:33:23.441213,3.31516805148598
23751,2020-08-31 15:33:23.766713,3.31516805148598
23752,2020-08-31 15:33:24.134565,3.31516805148598
23753,2020-08-31 15:33:24.501348,3.31516805148598
23754,2020-08-31 15:33:24.854911,3.31516805148598
23755,2020-08-31 15:33:25.154954,3.35325782656463
23756,2020-08-31 15:33:25.562582,3.35325782656463
23757,2020-08-31 15:33:25.883599,3.35325782656463
23758,2020-08-31 15:33:26.248326,3.35325782656463
23759,2020-08-31 15:33:26.561053,3.35325782656463
23760,2020-08-31 15:33:26.831496,3.35325782656463
23761,2020-08-31 15:33:27.098786,3.35325782656463
23762,2020-08-31 15:33:27.364066,3.35325782656463
23763,2020-08-31 15:33:27.662265,3.39125327427955
23764,2020-08-31 15:33:27.950530,3.39125327427955
23765,2020-08-31 15:33:28.261170,3.39125327427955
23766,2020-08-31 15:33:28.594678,3.39125327427955
23767,2020-08-31 15:33:28.866661,3.39125327427955
23768,2020-08-31 15:33:29.226132,3.39125327427955
23769,2020-08-31 15:33:29.555077,3.39125327427955
23770,2020-08-31 15:33:29.859449,3.39125327427955
23771,2020-08-31 15:33:30.184916,3.39125327427955
23772,2020-08-31 15:33:30.551239,3.42915477907614
23773,2020-08-31 15:33:30.832964,3.42915477907614
23774,2020-08-31 15:33:31.189356,3.42915477907614
23775,2020-08-31 15:33:31.555630,3.42915477907614
23776,2020-08-31 15:33:31.840864,3.42915477907614
23777,2020-08-31 15:33:32.185218,3.42915477907614
23778,2020-08-31 15:33:32.356707,3.42915477907614
23779,2020-08-31 15:33:32.696558,3.42915477907614
23780,2020-08-31 15:33:33.107671,3.46696272339634
23781,2020-08-31 15:33:33.434715,3.46696272339634
23782,2020-08-31 15:33:33.778558,3.46696272339634
23783,2020-08-31 15:33:34.193765,3.46696272339634
23784,2020-08-31 15:33:34.492837,3.46696272339634
23785,2020-08-31 15:33:34.784750,3.46696272339634
23786,2020-08-31 15:33:35.106502,3.46696272339634
23787,2020-08-31 15:33:35.393393,3.46696272339634
23788,2020-08-31 15:33:35.628726,3.46696272339634
23789,2020-08-31 15:33:35.842660,3.50467748769402
23790,2020-08-31 15:33:36.088605,3.50467748769402
23791,2020-08-31 15:33:36.478540,3.50467748769402
23792,2020-08-31 15:33:36.806796,3.50467748769402
23793,2020-08-31 15:33:37.187903,3.50467748769402
23794,2020-08-31 15:33:37.454778,3.50467748769402
23795,2020-08-31 15:33:37.864576,3.50467748769402
23796,2020-08-31 15:33:38.142066,3.50467748769402
23797,2020-08-31 15:33:38.446570,3.50467748769402
23798,2020-08-31 15:33:38.791615,3.54229945045022
23799,2020-08-31 15:33:39.109250,3.54229945045022
23800,2020-08-31 15:33:39.492750,3.54229945045022
23801,2020-08-31 15:33:39.743979,3.54229945045022
23802,2020-08-31 15:33:40.050729,3.54229945045022
23803,2020-08-31 15:33:40.385713,3.54229945045022
23804,2020-08-31 15:33:40.736976,3.54229945045022
23805,2020-08-31 15:33:41.067613,3.54229945045022
23806,2020-08-31 15:33:41.392370,3.54229945045022
23807,2020-08-31 15:33:41.708884,3.54229945045022
23808,2020-08-31 15:33:42.047829,3.57982898818798
23809,2020-08-31 15:33:42.379645,3.57982898818798
23810,2020-08-31 15:33:42.747521,3.57982898818798
23811,2020-08-31 15:33:43.068223,3.57982898818798
23812,2020-08-31 15:33:43.360837,3.57982898818798
23813,2020-08-31 15:33:43.740932,3.57982898818798
23814,2020-08-31 15:33:44.112576,3.57982898818798
23815,2020-08-31 15:33:44.500276,3.57982898818798
23816,2020-08-31 15:33:44.777390,3.57982898818798
23817,2020-08-31 15:33:45.162756,3.61726647548716
23818,2020-08-31 15:33:45.436499,3.61726647548716
23819,2020-08-31 15:33:45.751911,3.61726647548716
23820,2020-08-31 15:33:46.111677,3.61726647548716
23821,2020-08-31 15:33:46.550582,3.61726647548716
23822,2020-08-31 15:33:46.910868,3.61726647548716
23823,2020-08-31 15:33:47.226209,3.61726647548716
23824,2020-08-31 15:33:47.453217,3.65461228499879
23825,2020-08-31 15:33:47.797524,3.65461228499879
23826,2020-08-31 15:33:48.152405,3.65461228499879
23827,2020-08-31 15:33:48.416851,3.65461228499879
23828,2020-08-31 15:33:48.726336,3.65461228499879
23829,2020-08-31 15:33:49.049946,3.65461228499879
23830,2020-08-31 15:33:49.388274,3.65461228499879
23831,2020-08-31 15:33:49.765326,3.65461228499879
23832,2020-08-31 15:33:50.154808,3.66288486768003
23833,2020-08-31 15:33:50.529574,3.66288486768003
23834,2020-08-31 15:33:50.853117,3.66288486768003
23835,2020-08-31 15:33:51.151227,3.66288486768003
23836,2020-08-31 15:33:51.411763,3.66288486768003
23837,2020-08-31 15:33:51.775923,3.66288486768003
23838,2020-08-31 15:33:52.066657,3.66288486768003
23839,2020-08-31 15:33:52.361513,3.66288486768003
23840,2020-08-31 15:33:52.725967,3.66288486768003
23841,2020-08-31 15:33:53.011358,3.66288486768003
23842,2020-08-31 15:33:53.313274,3.66569761282371
23843,2020-08-31 15:33:53.610066,3.66569761282371
23844,2020-08-31 15:33:53.985208,3.66569761282371
23845,2020-08-31 15:33:54.317111,3.66569761282371
23846,2020-08-31 15:33:54.670923,3.66569761282371
23847,2020-08-31 15:33:55.004876,3.66569761282371
23848,2020-08-31 15:33:55.294480,3.66569761282371
23849,2020-08-31 15:33:55.613653,3.66569761282371
23850,2020-08-31 15:33:55.946239,3.68357686480853
23851,2020-08-31 15:33:56.270100,3.68357686480853
23852,2020-08-31 15:33:56.548540,3.68357686480853
23853,2020-08-31 15:33:56.878130,3.68357686480853
23854,2020-08-31 15:33:57.211624,3.68357686480853
23855,2020-08-31 15:33:57.488671,3.68357686480853
23856,2020-08-31 15:33:57.796631,3.68357686480853
23857,2020-08-31 15:33:58.045767,3.68357686480853
23858,2020-08-31 15:33:58.400993,3.68357686480853
23859,2020-08-31 15:33:58.760311,3.68357686480853
23860,2020-08-31 15:33:59.084720,3.71062219331399
23861,2020-08-31 15:33:59.436191,3.71062219331399
23862,2020-08-31 15:33:59.768950,3.71062219331399
23863,2020-08-31 15:34:00.016640,3.71062219331399
23864,2020-08-31 15:34:00.273187,3.71062219331399
23865,2020-08-31 15:34:00.656688,3.71062219331399
23866,2020-08-31 15:34:01.018449,3.71062219331399
23867,2020-08-31 15:34:01.304968,3.71062219331399
23868,2020-08-31 15:34:01.718988,3.71062219331399
23869,2020-08-31 15:34:02.027221,3.71062219331399
23870,2020-08-31 15:34:02.353214,3.73760028936631
23871,2020-08-31 15:34:02.617222,3.73760028936631
23872,2020-08-31 15:34:02.896701,3.73760028936631
23873,2020-08-31 15:34:03.159335,3.73760028936631
23874,2020-08-31 15:34:03.478451,3.73760028936631
23875,2020-08-31 15:34:03.820479,3.73760028936631
23876,2020-08-31 15:34:04.148096,3.73760028936631
23877,2020-08-31 15:34:04.484539,3.73760028936631
23878,2020-08-31 15:34:04.756092,3.76451132497553
23879,2020-08-31 15:34:05.079839,3.76451132497553
23880,2020-08-31 15:34:05.438533,3.76451132497553
23881,2020-08-31 15:34:05.776743,3.76451132497553
23882,2020-08-31 15:34:06.049592,3.76451132497553
23883,2020-08-31 15:34:06.404258,3.76451132497553
23884,2020-08-31 15:34:06.739515,3.76451132497553
23885,2020-08-31 15:34:07.083297,3.76451132497553
23886,2020-08-31 15:34:07.405239,3.76451132497553
23887,2020-08-31 15:34:07.728257,3.79135547150814
23888,2020-08-31 15:34:08.083203,3.79135547150814
23889,2020-08-31 15:34:08.407787,3.79135547150814
23890,2020-08-31 15:34:08.749106,3.79135547150814
23891,2020-08-31 15:34:09.085482,3.79135547150814
23892,2020-08-31 15:34:09.458528,3.79135547150814
23893,2020-08-31 15:34:09.782580,3.79135547150814
23894,2020-08-31 15:34:10.012376,3.8181328996907
23895,2020-08-31 15:34:10.279016,3.8181328996907
23896,2020-08-31 15:34:10.594214,3.8181328996907
23897,2020-08-31 15:34:10.925402,3.8181328996907
23898,2020-08-31 15:34:11.212801,3.8181328996907
23899,2020-08-31 15:34:11.522684,3.8181328996907
23900,2020-08-31 15:34:11.868554,3.8181328996907
23901,2020-08-31 15:34:12.202987,3.8181328996907
23902,2020-08-31 15:34:12.531512,3.84484377961347
23903,2020-08-31 15:34:12.865062,3.84484377961347
23904,2020-08-31 15:34:13.117859,3.84484377961347
23905,2020-08-31 15:34:13.448507,3.84484377961347
23906,2020-08-31 15:34:13.733501,3.84484377961347
23907,2020-08-31 15:34:14.013177,3.84484377961347
23908,2020-08-31 15:34:14.366853,3.84484377961347
23909,2020-08-31 15:34:14.725268,3.84484377961347
23910,2020-08-31 15:34:15.088305,3.871488280734
23911,2020-08-31 15:34:15.420615,3.871488280734
23912,2020-08-31 15:34:15.784132,3.871488280734
23913,2020-08-31 15:34:16.089517,3.871488280734
23914,2020-08-31 15:34:16.394664,3.871488280734
23915,2020-08-31 15:34:16.774518,3.871488280734
23916,2020-08-31 15:34:17.154963,3.871488280734
23917,2020-08-31 15:34:17.482317,3.871488280734
23918,2020-08-31 15:34:17.741758,3.871488280734
23919,2020-08-31 15:34:18.117186,3.88596905195988
23920,2020-08-31 15:34:18.447234,3.88596905195988
23921,2020-08-31 15:34:18.777784,3.88596905195988
23922,2020-08-31 15:34:19.139137,3.88596905195988
23923,2020-08-31 15:34:19.459968,3.88596905195988
23924,2020-08-31 15:34:19.743976,3.88596905195988
23925,2020-08-31 15:34:20.074394,3.88596905195988
23926,2020-08-31 15:34:20.481375,3.88596905195988
23927,2020-08-31 15:34:20.811892,3.90040008928673
23928,2020-08-31 15:34:21.118319,3.90040008928673
23929,2020-08-31 15:34:21.433348,3.90040008928673
23930,2020-08-31 15:34:21.765747,3.90040008928673
23931,2020-08-31 15:34:22.047190,3.90040008928673
23932,2020-08-31 15:34:22.351400,3.90040008928673
23933,2020-08-31 15:34:22.674787,3.90040008928673
23934,2020-08-31 15:34:23.019871,3.90040008928673
23935,2020-08-31 15:34:23.362744,3.90040008928673
23936,2020-08-31 15:34:23.706351,3.91478149727637
23937,2020-08-31 15:34:24.112739,3.91478149727637
23938,2020-08-31 15:34:24.384740,3.91478149727637
23939,2020-08-31 15:34:24.688426,3.91478149727637
23940,2020-08-31 15:34:25.022227,3.91478149727637
23941,2020-08-31 15:34:25.275762,3.91478149727637
23942,2020-08-31 15:34:25.528292,3.91478149727637
23943,2020-08-31 15:34:25.850773,3.91478149727637
23944,2020-08-31 15:34:26.177119,3.91478149727637
23945,2020-08-31 15:34:26.554648,3.91613749696916
23946,2020-08-31 15:34:26.885343,3.91613749696916
23947,2020-08-31 15:34:27.163779,3.91613749696916
23948,2020-08-31 15:34:27.489515,3.91613749696916
23949,2020-08-31 15:34:27.802560,3.91613749696916
23950,2020-08-31 15:34:28.228031,3.91613749696916
23951,2020-08-31 15:34:28.498684,3.91613749696916
23952,2020-08-31 15:34:28.818281,3.91613749696916
23953,2020-08-31 15:34:29.103238,3.91613749696916
23954,2020-08-31 15:34:29.362621,3.91613749696916
23955,2020-08-31 15:34:29.767712,3.91746529722373
23956,2020-08-31 15:34:30.101427,3.91746529722373
23957,2020-08-31 15:34:30.488761,3.91746529722373
23958,2020-08-31 15:34:30.820261,3.91746529722373
23959,2020-08-31 15:34:31.130496,3.91746529722373
23960,2020-08-31 15:34:31.480460,3.91746529722373
23961,2020-08-31 15:34:31.823670,3.91746529722373
23962,2020-08-31 15:34:32.079064,3.91746529722373
23963,2020-08-31 15:34:32.313293,3.9187649620651
23964,2020-08-31 15:34:32.625066,3.9187649620651
23965,2020-08-31 15:34:32.948899,3.9187649620651
23966,2020-08-31 15:34:33.321879,3.9187649620651
23967,2020-08-31 15:34:33.692642,3.9187649620651
23968,2020-08-31 15:34:34.026572,3.9187649620651
23969,2020-08-31 15:34:34.361781,3.9187649620651
23970,2020-08-31 15:34:34.658602,3.9187649620651
23971,2020-08-31 15:34:34.974020,3.9187649620651
23972,2020-08-31 15:34:35.296609,3.92003655578138
23973,2020-08-31 15:34:35.654621,3.92003655578138
23974,2020-08-31 15:34:35.965730,3.92003655578138
23975,2020-08-31 15:34:36.228955,3.92003655578138
23976,2020-08-31 15:34:36.554276,3.92003655578138
23977,2020-08-31 15:34:36.785081,3.92003655578138
23978,2020-08-31 15:34:37.112547,3.92003655578138
23979,2020-08-31 15:34:37.431067,3.92003655578138
23980,2020-08-31 15:34:37.771906,3.92003655578138
23981,2020-08-31 15:34:38.182255,3.9212801429122
23982,2020-08-31 15:34:38.505329,3.9212801429122
23983,2020-08-31 15:34:38.837244,3.9212801429122
23984,2020-08-31 15:34:39.101241,3.9212801429122
23985,2020-08-31 15:34:39.451128,3.9212801429122
23986,2020-08-31 15:34:39.765197,3.9212801429122
23987,2020-08-31 15:34:40.037634,3.9212801429122
23988,2020-08-31 15:34:40.377117,3.9212801429122
23989,2020-08-31 15:34:40.693763,3.9212801429122
23990,2020-08-31 15:34:41.052110,3.92249578823737
23991,2020-08-31 15:34:41.363627,3.92249578823737
23992,2020-08-31 15:34:41.660909,3.92249578823737
23993,2020-08-31 15:34:41.934392,3.92249578823737
23994,2020-08-31 15:34:42.219984,3.92249578823737
23995,2020-08-31 15:34:42.560921,3.92249578823737
23996,2020-08-31 15:34:42.846495,3.92249578823737
23997,2020-08-31 15:34:43.183440,3.92249578823737
23998,2020-08-31 15:34:43.542921,3.92249578823737
23999,2020-08-31 15:34:43.802243,3.92249578823737
24000,2020-08-31 15:34:44.189525,3.92368355676609
24001,2020-08-31 15:34:44.462526,3.92368355676609
24002,2020-08-31 15:34:44.832652,3.92368355676609
24003,2020-08-31 15:34:45.165108,3.92368355676609
24004,2020-08-31 15:34:45.417972,3.92368355676609
24005,2020-08-31 15:34:45.726086,3.92368355676609
24006,2020-08-31 15:34:46.087795,3.92368355676609
24007,2020-08-31 15:34:46.451870,3.92368355676609
24008,2020-08-31 15:34:46.824890,3.92368355676609
24009,2020-08-31 15:34:47.108351,3.92368355676609
24010,2020-08-31 15:34:47.465295,3.9248435137263
24011,2020-08-31 15:34:47.762083,3.9248435137263
24012,2020-08-31 15:34:48.153014,3.9248435137263
24013,2020-08-31 15:34:48.472224,3.9248435137263
24014,2020-08-31 15:34:48.658095,3.9248435137263
24015,2020-08-31 15:34:49.023303,3.9248435137263
24016,2020-08-31 15:34:49.327415,3.9248435137263
24017,2020-08-31 15:34:49.604356,3.9248435137263
24018,2020-08-31 15:34:49.983146,3.92597572455442
24019,2020-08-31 15:34:50.283325,3.92597572455442
24020,2020-08-31 15:34:50.556949,3.92597572455442
24021,2020-08-31 15:34:50.838066,3.92597572455442
24022,2020-08-31 15:34:51.180428,3.92597572455442
24023,2020-08-31 15:34:51.511821,3.92597572455442
24024,2020-08-31 15:34:51.860153,3.92597572455442
24025,2020-08-31 15:34:52.201175,3.92597572455442
24026,2020-08-31 15:34:52.548408,3.92597572455442
24027,2020-08-31 15:34:52.864280,3.9270802548854
24028,2020-08-31 15:34:53.170709,3.9270802548854
24029,2020-08-31 15:34:53.468895,3.9270802548854
24030,2020-08-31 15:34:53.763053,3.9270802548854
24031,2020-08-31 15:34:54.032295,3.9270802548854
24032,2020-08-31 15:34:54.300932,3.9270802548854
24033,2020-08-31 15:34:54.645033,3.9270802548854
24034,2020-08-31 15:34:54.991591,3.9270802548854
24035,2020-08-31 15:34:55.289017,3.9270802548854
24036,2020-08-31 15:34:55.610587,3.9270802548854
24037,2020-08-31 15:34:55.930214,3.9270802548854
24038,2020-08-31 15:34:56.269657,3.928157170543
24039,2020-08-31 15:34:56.587143,3.928157170543
24040,2020-08-31 15:34:56.884201,3.928157170543
24041,2020-08-31 15:34:57.215385,3.928157170543
24042,2020-08-31 15:34:57.548517,3.928157170543
24043,2020-08-31 15:34:57.875382,3.928157170543
24044,2020-08-31 15:34:58.145316,3.928157170543
24045,2020-08-31 15:34:58.402420,3.92920653753043
24046,2020-08-31 15:34:58.667761,3.92920653753043
24047,2020-08-31 15:34:58.996920,3.92920653753043
24048,2020-08-31 15:34:59.304069,3.92920653753043
24049,2020-08-31 15:34:59.588691,3.92920653753043
24050,2020-08-31 15:34:59.981672,3.92920653753043
24051,2020-08-31 15:35:00.326164,3.92920653753043
24052,2020-08-31 15:35:00.786075,3.92920653753043
24053,2020-08-31 15:35:01.117284,3.92920653753043
24054,2020-08-31 15:35:01.449028,3.94650381964033
24055,2020-08-31 15:35:01.760899,3.94650381964033
24056,2020-08-31 15:35:02.087772,3.94650381964033
24057,2020-08-31 15:35:02.411002,3.94650381964033
24058,2020-08-31 15:35:02.754821,3.94650381964033
24059,2020-08-31 15:35:03.071393,3.94650381964033
24060,2020-08-31 15:35:03.353092,3.94650381964033
24061,2020-08-31 15:35:03.684095,3.94650381964033
24062,2020-08-31 15:35:03.971926,3.94650381964033
24063,2020-08-31 15:35:04.274581,3.94650381964033
24064,2020-08-31 15:35:04.536471,3.96373916363487
24065,2020-08-31 15:35:04.772634,3.96373916363487
24066,2020-08-31 15:35:05.058212,3.96373916363487
24067,2020-08-31 15:35:05.362232,3.96373916363487
24068,2020-08-31 15:35:05.675710,3.96373916363487
24069,2020-08-31 15:35:06.103838,3.96373916363487
24070,2020-08-31 15:35:06.432593,3.96373916363487
24071,2020-08-31 15:35:06.794751,3.96373916363487
24072,2020-08-31 15:35:07.172861,3.98091269417468
24073,2020-08-31 15:35:07.502573,3.98091269417468
24074,2020-08-31 15:35:07.905969,3.98091269417468
24075,2020-08-31 15:35:08.187002,3.98091269417468
24076,2020-08-31 15:35:08.383441,3.98091269417468
24077,2020-08-31 15:35:08.704074,3.98091269417468
24078,2020-08-31 15:35:09.011171,3.98091269417468
24079,2020-08-31 15:35:09.281307,3.98091269417468
24080,2020-08-31 15:35:09.542355,3.98091269417468
24081,2020-08-31 15:35:09.786780,3.9980245359442
24082,2020-08-31 15:35:10.117543,3.9980245359442
24083,2020-08-31 15:35:10.441796,3.9980245359442
24084,2020-08-31 15:35:10.827413,3.9980245359442
24085,2020-08-31 15:35:11.208985,3.9980245359442
24086,2020-08-31 15:35:11.562149,3.9980245359442
24087,2020-08-31 15:35:11.929821,3.9980245359442
24088,2020-08-31 15:35:12.290928,3.9980245359442
24089,2020-08-31 15:35:12.636130,3.9980245359442
24090,2020-08-31 15:35:12.951926,4.01507481364578
24091,2020-08-31 15:35:13.312169,4.01507481364578
24092,2020-08-31 15:35:13.708120,4.01507481364578
24093,2020-08-31 15:35:14.030715,4.01507481364578
24094,2020-08-31 15:35:14.370139,4.01507481364578
24095,2020-08-31 15:35:14.704480,4.01507481364578
24096,2020-08-31 15:35:15.031795,4.01507481364578
24097,2020-08-31 15:35:15.345328,4.03386637706829
24098,2020-08-31 15:35:15.722274,4.03386637706829
24099,2020-08-31 15:35:16.085165,4.03386637706829
24100,2020-08-31 15:35:16.342740,4.03386637706829
24101,2020-08-31 15:35:16.693908,4.03386637706829
24102,2020-08-31 15:35:16.978601,4.03386637706829
24103,2020-08-31 15:35:17.275521,4.03386637706829
24104,2020-08-31 15:35:17.556257,4.03386637706829
24105,2020-08-31 15:35:17.784915,4.03386637706829
24106,2020-08-31 15:35:18.081299,4.03386637706829
24107,2020-08-31 15:35:18.401223,4.05262033908568
24108,2020-08-31 15:35:18.764200,4.05262033908568
24109,2020-08-31 15:35:19.027864,4.05262033908568
24110,2020-08-31 15:35:19.343529,4.05262033908568
24111,2020-08-31 15:35:19.734858,4.05262033908568
24112,2020-08-31 15:35:20.080459,4.05262033908568
24113,2020-08-31 15:35:20.328625,4.05262033908568
24114,2020-08-31 15:35:20.655234,4.05262033908568
24115,2020-08-31 15:35:21.053582,4.05262033908568
24116,2020-08-31 15:35:21.403667,4.07133681809945
24117,2020-08-31 15:35:21.753635,4.07133681809945
24118,2020-08-31 15:35:22.139786,4.07133681809945
24119,2020-08-31 15:35:22.412238,4.07133681809945
24120,2020-08-31 15:35:22.742736,4.07133681809945
24121,2020-08-31 15:35:23.096750,4.07133681809945
24122,2020-08-31 15:35:23.466732,4.07133681809945
24123,2020-08-31 15:35:23.763744,4.07133681809945
24124,2020-08-31 15:35:24.147478,4.09001593188721
24125,2020-08-31 15:35:24.427510,4.09001593188721
24126,2020-08-31 15:35:24.694930,4.09001593188721
24127,2020-08-31 15:35:24.993654,4.09001593188721
24128,2020-08-31 15:35:25.306945,4.09001593188721
24129,2020-08-31 15:35:25.679779,4.09001593188721
24130,2020-08-31 15:35:25.970675,4.09001593188721
24131,2020-08-31 15:35:26.241498,4.09001593188721
24132,2020-08-31 15:35:26.466284,4.09001593188721
24133,2020-08-31 15:35:26.734127,4.09001593188721
24134,2020-08-31 15:35:27.043307,4.09001593188721
24135,2020-08-31 15:35:27.301001,4.10865779760398
24136,2020-08-31 15:35:27.644503,4.10865779760398
24137,2020-08-31 15:35:27.999605,4.10865779760398
24138,2020-08-31 15:35:28.300955,4.10865779760398
24139,2020-08-31 15:35:28.654090,4.10865779760398
24140,2020-08-31 15:35:28.931965,4.10865779760398
24141,2020-08-31 15:35:29.277162,4.10865779760398
24142,2020-08-31 15:35:29.565424,4.10865779760398
24143,2020-08-31 15:35:29.821906,4.10865779760398
24144,2020-08-31 15:35:30.064866,4.10865779760398
24145,2020-08-31 15:35:30.426782,4.12726253166541
24146,2020-08-31 15:35:30.700230,4.12726253166541
24147,2020-08-31 15:35:31.043489,4.12726253166541
24148,2020-08-31 15:35:31.406659,4.12726253166541
24149,2020-08-31 15:35:31.742466,4.12726253166541
24150,2020-08-31 15:35:32.054115,4.12726253166541
24151,2020-08-31 15:35:32.405563,4.12726253166541
24152,2020-08-31 15:35:32.732190,4.12726253166541
24153,2020-08-31 15:35:33.092433,4.12726253166541
24154,2020-08-31 15:35:33.387103,4.1458302523359
24155,2020-08-31 15:35:33.690736,4.1458302523359
24156,2020-08-31 15:35:34.043580,4.1458302523359
24157,2020-08-31 15:35:34.415283,4.1458302523359
24158,2020-08-31 15:35:34.745836,4.1458302523359
24159,2020-08-31 15:35:35.096120,4.1458302523359
24160,2020-08-31 15:35:35.424512,4.1458302523359
24161,2020-08-31 15:35:35.679166,4.1458302523359
24162,2020-08-31 15:35:36.015153,4.16015364894736
24163,2020-08-31 15:35:36.364761,4.16015364894736
24164,2020-08-31 15:35:36.654588,4.16015364894736
24165,2020-08-31 15:35:36.949144,4.16015364894736
24166,2020-08-31 15:35:37.266214,4.16015364894736
24167,2020-08-31 15:35:37.622832,4.16015364894736
24168,2020-08-31 15:35:37.910628,4.16015364894736
24169,2020-08-31 15:35:38.231678,4.16015364894736
24170,2020-08-31 15:35:38.545936,4.16015364894736
24171,2020-08-31 15:35:38.884365,4.16015364894736
24172,2020-08-31 15:35:39.226075,4.17445709095773
24173,2020-08-31 15:35:39.508794,4.17445709095773
24174,2020-08-31 15:35:39.781973,4.17445709095773
24175,2020-08-31 15:35:40.103567,4.17445709095773
24176,2020-08-31 15:35:40.345022,4.17445709095773
24177,2020-08-31 15:35:40.698369,4.17445709095773
24178,2020-08-31 15:35:41.038359,4.17445709095773
24179,2020-08-31 15:35:41.348389,4.18874065622443
24180,2020-08-31 15:35:41.708331,4.18874065622443
24181,2020-08-31 15:35:42.071062,4.18874065622443
24182,2020-08-31 15:35:42.409755,4.18874065622443
24183,2020-08-31 15:35:42.772351,4.18874065622443
24184,2020-08-31 15:35:43.052666,4.18874065622443
24185,2020-08-31 15:35:43.419305,4.18874065622443
24186,2020-08-31 15:35:43.787573,4.18874065622443
24187,2020-08-31 15:35:44.155914,4.20300442208855
24188,2020-08-31 15:35:44.508546,4.20300442208855
24189,2020-08-31 15:35:44.901698,4.20300442208855
24190,2020-08-31 15:35:45.283733,4.20300442208855
24191,2020-08-31 15:35:45.569751,4.20300442208855
24192,2020-08-31 15:35:45.926728,4.20300442208855
24193,2020-08-31 15:35:46.328105,4.20300442208855
24194,2020-08-31 15:35:46.691113,4.20300442208855
24195,2020-08-31 15:35:46.965352,4.20300442208855
24196,2020-08-31 15:35:47.308889,4.21724846538173
24197,2020-08-31 15:35:47.646043,4.21724846538173
24198,2020-08-31 15:35:47.953209,4.21724846538173
24199,2020-08-31 15:35:48.282358,4.21724846538173
24200,2020-08-31 15:35:48.611681,4.21724846538173
24201,2020-08-31 15:35:48.970166,4.21724846538173
24202,2020-08-31 15:35:49.292259,4.21724846538173
24203,2020-08-31 15:35:49.610257,4.21724846538173
24204,2020-08-31 15:35:49.901788,4.23147286243274
24205,2020-08-31 15:35:50.264376,4.23147286243274
24206,2020-08-31 15:35:50.604352,4.23147286243274
24207,2020-08-31 15:35:50.952939,4.23147286243274
24208,2020-08-31 15:35:51.302474,4.23147286243274
24209,2020-08-31 15:35:51.683741,4.23147286243274
24210,2020-08-31 15:35:51.920824,4.23147286243274
24211,2020-08-31 15:35:52.279779,4.23147286243274
24212,2020-08-31 15:35:52.622660,4.2456776890742
24213,2020-08-31 15:35:52.983791,4.2456776890742
24214,2020-08-31 15:35:53.317010,4.2456776890742
24215,2020-08-31 15:35:53.601417,4.2456776890742
24216,2020-08-31 15:35:53.832951,4.2456776890742
24217,2020-08-31 15:35:54.132676,4.2456776890742
24218,2020-08-31 15:35:54.471223,4.2456776890742
24219,2020-08-31 15:35:54.810093,4.2456776890742
24220,2020-08-31 15:35:55.217088,4.2456776890742
24221,2020-08-31 15:35:55.621394,4.25986302064909
24222,2020-08-31 15:35:55.964386,4.25986302064909
24223,2020-08-31 15:35:56.277321,4.25986302064909
24224,2020-08-31 15:35:56.578653,4.25986302064909
24225,2020-08-31 15:35:56.940436,4.25986302064909
24226,2020-08-31 15:35:57.317750,4.25986302064909
24227,2020-08-31 15:35:57.676805,4.25986302064909
24228,2020-08-31 15:35:58.030619,4.25986302064909
24229,2020-08-31 15:35:58.398681,4.2740289320172
24230,2020-08-31 15:35:58.740440,4.2740289320172
24231,2020-08-31 15:35:59.020619,4.2740289320172
24232,2020-08-31 15:35:59.362133,4.2740289320172
24233,2020-08-31 15:35:59.696086,4.2740289320172
24234,2020-08-31 15:36:00.043756,4.2740289320172
24235,2020-08-31 15:36:00.356856,4.2740289320172
24236,2020-08-31 15:36:00.663082,4.2740289320172
24237,2020-08-31 15:36:00.962704,4.2740289320172
24238,2020-08-31 15:36:01.269170,4.28817549756153
24239,2020-08-31 15:36:01.612281,4.28817549756153
24240,2020-08-31 15:36:01.896099,4.28817549756153
24241,2020-08-31 15:36:02.226375,4.28817549756153
24242,2020-08-31 15:36:02.511346,4.28817549756153
24243,2020-08-31 15:36:02.898877,4.28817549756153
24244,2020-08-31 15:36:03.260926,4.28817549756153
24245,2020-08-31 15:36:03.570045,4.28817549756153
24246,2020-08-31 15:36:03.846111,4.28817549756153
24247,2020-08-31 15:36:04.217724,4.30230279119458
24248,2020-08-31 15:36:04.488052,4.30230279119458
24249,2020-08-31 15:36:04.761457,4.30230279119458
24250,2020-08-31 15:36:05.126448,4.30230279119458
24251,2020-08-31 15:36:05.440508,4.30230279119458
24252,2020-08-31 15:36:05.676010,4.30230279119458
24253,2020-08-31 15:36:06.119739,4.30230279119458
24254,2020-08-31 15:36:06.466810,4.30230279119458
24255,2020-08-31 15:36:06.843339,4.31641088636462
24256,2020-08-31 15:36:07.199288,4.31641088636462
24257,2020-08-31 15:36:07.555195,4.31641088636462
24258,2020-08-31 15:36:07.820009,4.31641088636462
24259,2020-08-31 15:36:08.162761,4.31641088636462
24260,2020-08-31 15:36:08.436697,4.31641088636462
24261,2020-08-31 15:36:08.810161,4.31641088636462
24262,2020-08-31 15:36:09.199459,4.34728126158151
24263,2020-08-31 15:36:09.567560,4.34728126158151
24264,2020-08-31 15:36:09.909082,4.34728126158151
24265,2020-08-31 15:36:10.269202,4.34728126158151
24266,2020-08-31 15:36:10.603209,4.34728126158151
24267,2020-08-31 15:36:10.902443,4.34728126158151
24268,2020-08-31 15:36:11.242501,4.34728126158151
24269,2020-08-31 15:36:11.534405,4.34728126158151
24270,2020-08-31 15:36:11.787169,4.34728126158151
