iteration,timestamp,T7
24271,2020-08-31 15:36:12.089032,4.37810101342095
24272,2020-08-31 15:36:12.419738,4.37810101342095
24273,2020-08-31 15:36:12.769249,4.37810101342095
24274,2020-08-31 15:36:13.038974,4.37810101342095
24275,2020-08-31 15:36:13.353750,4.37810101342095
24276,2020-08-31 15:36:13.715475,4.37810101342095
24277,2020-08-31 15:36:13.987450,4.37810101342095
24278,2020-08-31 15:36:14.339330,4.37810101342095
24279,2020-08-31 15:36:14.730471,4.40887027678417
24280,2020-08-31 15:36:15.148090,4.40887027678417
24281,2020-08-31 15:36:15.418207,4.40887027678417
24282,2020-08-31 15:36:15.814687,4.40887027678417
24283,2020-08-31 15:36:16.134666,4.40887027678417
24284,2020-08-31 15:36:16.453510,4.40887027678417
24285,2020-08-31 15:36:16.741062,4.40887027678417
24286,2020-08-31 15:36:17.052689,4.40887027678417
24287,2020-08-31 15:36:17.457414,4.43958918584437
24288,2020-08-31 15:36:17.792082,4.43958918584437
24289,2020-08-31 15:36:18.110868,4.43958918584437
24290,2020-08-31 15:36:18.348729,4.43958918584437
24291,2020-08-31 15:36:18.650777,4.43958918584437
24292,2020-08-31 15:36:18.967709,4.43958918584437
24293,2020-08-31 15:36:19.272514,4.43958918584437
24294,2020-08-31 15:36:19.521841,4.43958918584437
24295,2020-08-31 15:36:19.973613,4.43958918584437
24296,2020-08-31 15:36:20.342532,4.47021176739784
24297,2020-08-31 15:36:20.660657,4.47021176739784
24298,2020-08-31 15:36:20.944358,4.47021176739784
24299,2020-08-31 15:36:21.255900,4.47021176739784
24300,2020-08-31 15:36:21.612250,4.47021176739784
24301,2020-08-31 15:36:21.886113,4.47021176739784
24302,2020-08-31 15:36:22.170519,4.47021176739784
24303,2020-08-31 15:36:22.509006,4.47021176739784
24304,2020-08-31 15:36:22.806472,4.47021176739784
24305,2020-08-31 15:36:23.200581,4.47021176739784
24306,2020-08-31 15:36:23.581124,4.50078023368891
24307,2020-08-31 15:36:23.971870,4.50078023368891
24308,2020-08-31 15:36:24.311401,4.50078023368891
24309,2020-08-31 15:36:24.620559,4.50078023368891
24310,2020-08-31 15:36:25.004339,4.50078023368891
24311,2020-08-31 15:36:25.304410,4.50078023368891
24312,2020-08-31 15:36:25.593197,4.50078023368891
24313,2020-08-31 15:36:25.858331,4.50078023368891
24314,2020-08-31 15:36:26.156029,4.53129465244892
24315,2020-08-31 15:36:26.577078,4.53129465244892
24316,2020-08-31 15:36:26.898371,4.53129465244892
24317,2020-08-31 15:36:27.201269,4.53129465244892
24318,2020-08-31 15:36:27.544042,4.53129465244892
24319,2020-08-31 15:36:27.865836,4.53129465244892
24320,2020-08-31 15:36:28.112408,4.53129465244892
24321,2020-08-31 15:36:28.433441,4.53129465244892
24322,2020-08-31 15:36:28.805519,4.56175509138133
24323,2020-08-31 15:36:29.154027,4.56175509138133
24324,2020-08-31 15:36:29.480117,4.56175509138133
24325,2020-08-31 15:36:29.814848,4.56175509138133
24326,2020-08-31 15:36:30.131344,4.56175509138133
24327,2020-08-31 15:36:30.471202,4.56175509138133
24328,2020-08-31 15:36:30.810812,4.56175509138133
24329,2020-08-31 15:36:31.062788,4.56175509138133
24330,2020-08-31 15:36:31.390758,4.56175509138133
24331,2020-08-31 15:36:31.743905,4.59216161816475
24332,2020-08-31 15:36:32.092616,4.59216161816475
24333,2020-08-31 15:36:32.410000,4.59216161816475
24334,2020-08-31 15:36:32.750794,4.59216161816475
24335,2020-08-31 15:36:33.000571,4.59216161816475
24336,2020-08-31 15:36:33.341874,4.59216161816475
24337,2020-08-31 15:36:33.639521,4.59216161816475
24338,2020-08-31 15:36:33.915718,4.62251430045588
24339,2020-08-31 15:36:34.262620,4.62251430045588
24340,2020-08-31 15:36:34.531471,4.62251430045588
24341,2020-08-31 15:36:34.926236,4.62251430045588
24342,2020-08-31 15:36:35.197057,4.62251430045588
24343,2020-08-31 15:36:35.503650,4.62251430045588
24344,2020-08-31 15:36:35.805795,4.62251430045588
24345,2020-08-31 15:36:36.116917,4.62251430045588
24346,2020-08-31 15:36:36.384476,4.62251430045588
24347,2020-08-31 15:36:36.745815,4.62251430045588
24348,2020-08-31 15:36:37.027275,4.65281320589236
24349,2020-08-31 15:36:37.358967,4.65281320589236
24350,2020-08-31 15:36:37.699133,4.65281320589236
24351,2020-08-31 15:36:38.047310,4.65281320589236
24352,2020-08-31 15:36:38.388629,4.65281320589236
24353,2020-08-31 15:36:38.694418,4.65281320589236
24354,2020-08-31 15:36:39.023224,4.65281320589236
24355,2020-08-31 15:36:39.302116,4.65281320589236
24356,2020-08-31 15:36:39.638928,4.65281320589236
24357,2020-08-31 15:36:39.958705,4.68305840209565
24358,2020-08-31 15:36:40.309087,4.68305840209565
24359,2020-08-31 15:36:40.596219,4.68305840209565
24360,2020-08-31 15:36:40.906843,4.68305840209565
24361,2020-08-31 15:36:41.182563,4.68305840209565
24362,2020-08-31 15:36:41.513729,4.68305840209565
24363,2020-08-31 15:36:41.801842,4.68305840209565
24364,2020-08-31 15:36:42.184638,4.68305840209565
24365,2020-08-31 15:36:42.520110,4.68305840209565
24366,2020-08-31 15:36:42.818613,4.72691059989121
24367,2020-08-31 15:36:43.121135,4.72691059989121
24368,2020-08-31 15:36:43.457465,4.72691059989121
24369,2020-08-31 15:36:43.816002,4.72691059989121
24370,2020-08-31 15:36:44.086857,4.72691059989121
24371,2020-08-31 15:36:44.431919,4.72691059989121
24372,2020-08-31 15:36:44.760195,4.72691059989121
24373,2020-08-31 15:36:45.138176,4.77068179809481
24374,2020-08-31 15:36:45.427725,4.77068179809481
24375,2020-08-31 15:36:45.740717,4.77068179809481
24376,2020-08-31 15:36:46.069357,4.77068179809481
24377,2020-08-31 15:36:46.348137,4.77068179809481
24378,2020-08-31 15:36:46.654854,4.77068179809481
24379,2020-08-31 15:36:47.029344,4.77068179809481
24380,2020-08-31 15:36:47.411742,4.77068179809481
24381,2020-08-31 15:36:47.772107,4.77068179809481
24382,2020-08-31 15:36:48.053992,4.81437210944293
24383,2020-08-31 15:36:48.309782,4.81437210944293
24384,2020-08-31 15:36:48.670431,4.81437210944293
24385,2020-08-31 15:36:49.006598,4.81437210944293
24386,2020-08-31 15:36:49.281824,4.81437210944293
24387,2020-08-31 15:36:49.585128,4.81437210944293
24388,2020-08-31 15:36:49.896678,4.81437210944293
24389,2020-08-31 15:36:50.161716,4.81437210944293
24390,2020-08-31 15:36:50.434406,4.81437210944293
24391,2020-08-31 15:36:50.717163,4.81437210944293
24392,2020-08-31 15:36:51.041148,4.85798164139801
24393,2020-08-31 15:36:51.293482,4.85798164139801
24394,2020-08-31 15:36:51.648920,4.85798164139801
24395,2020-08-31 15:36:51.956214,4.85798164139801
24396,2020-08-31 15:36:52.304778,4.85798164139801
24397,2020-08-31 15:36:52.617309,4.85798164139801
24398,2020-08-31 15:36:52.920411,4.85798164139801
24399,2020-08-31 15:36:53.153726,4.85798164139801
24400,2020-08-31 15:36:53.467767,4.85798164139801
24401,2020-08-31 15:36:53.791495,4.9015105019938
24402,2020-08-31 15:36:54.131172,4.9015105019938
24403,2020-08-31 15:36:54.452179,4.9015105019938
24404,2020-08-31 15:36:54.755746,4.9015105019938
24405,2020-08-31 15:36:55.119150,4.9015105019938
24406,2020-08-31 15:36:55.399434,4.9015105019938
24407,2020-08-31 15:36:55.780603,4.9015105019938
24408,2020-08-31 15:36:56.135575,4.9015105019938
24409,2020-08-31 15:36:56.482104,4.9015105019938
24410,2020-08-31 15:36:56.749823,4.9015105019938
24411,2020-08-31 15:36:57.171027,4.7645143094347
24412,2020-08-31 15:36:57.477755,4.7645143094347
24413,2020-08-31 15:36:57.764392,4.7645143094347
24414,2020-08-31 15:36:58.043400,4.7645143094347
24415,2020-08-31 15:36:58.371324,4.7645143094347
24416,2020-08-31 15:36:58.663411,4.7645143094347
24417,2020-08-31 15:36:58.949555,4.7645143094347
24418,2020-08-31 15:36:59.287655,4.7645143094347
24419,2020-08-31 15:36:59.624440,4.7645143094347
24420,2020-08-31 15:36:59.982379,4.62788233855454
24421,2020-08-31 15:37:00.371899,4.62788233855454
24422,2020-08-31 15:37:00.707772,4.62788233855454
24423,2020-08-31 15:37:00.969171,4.62788233855454
24424,2020-08-31 15:37:01.309067,4.62788233855454
24425,2020-08-31 15:37:01.620968,4.62788233855454
24426,2020-08-31 15:37:01.987449,4.62788233855454
24427,2020-08-31 15:37:02.348539,4.62788233855454
24428,2020-08-31 15:37:02.703804,4.62788233855454
24429,2020-08-31 15:37:03.051918,4.49161132683558
24430,2020-08-31 15:37:03.330273,4.49161132683558
24431,2020-08-31 15:37:03.586039,4.49161132683558
24432,2020-08-31 15:37:03.884610,4.49161132683558
24433,2020-08-31 15:37:04.217521,4.49161132683558
24434,2020-08-31 15:37:04.550293,4.49161132683558
24435,2020-08-31 15:37:04.848998,4.49161132683558
24436,2020-08-31 15:37:05.245652,4.49161132683558
24437,2020-08-31 15:37:05.496032,4.35569810415133
24438,2020-08-31 15:37:05.771036,4.35569810415133
24439,2020-08-31 15:37:06.097992,4.35569810415133
24440,2020-08-31 15:37:06.395681,4.35569810415133
24441,2020-08-31 15:37:06.664593,4.35569810415133
24442,2020-08-31 15:37:06.910000,4.35569810415133
24443,2020-08-31 15:37:07.245550,4.35569810415133
24444,2020-08-31 15:37:07.639930,4.35569810415133
24445,2020-08-31 15:37:07.964461,4.35569810415133
24446,2020-08-31 15:37:08.352311,4.22013958839571
24447,2020-08-31 15:37:08.596771,4.22013958839571
24448,2020-08-31 15:37:08.943960,4.22013958839571
24449,2020-08-31 15:37:09.274136,4.22013958839571
24450,2020-08-31 15:37:09.636123,4.22013958839571
24451,2020-08-31 15:37:09.930016,4.22013958839571
24452,2020-08-31 15:37:10.191761,4.22013958839571
24453,2020-08-31 15:37:10.506791,4.22013958839571
24454,2020-08-31 15:37:10.818481,4.22013958839571
24455,2020-08-31 15:37:11.138571,4.22013958839571
24456,2020-08-31 15:37:11.411235,4.0849327815712
24457,2020-08-31 15:37:11.699565,4.0849327815712
24458,2020-08-31 15:37:12.053915,4.0849327815712
24459,2020-08-31 15:37:12.337794,4.0849327815712
24460,2020-08-31 15:37:12.702938,4.0849327815712
24461,2020-08-31 15:37:12.980294,4.0849327815712
24462,2020-08-31 15:37:13.267853,4.0849327815712
24463,2020-08-31 15:37:13.646570,4.0849327815712
24464,2020-08-31 15:37:14.003366,3.950074766276
24465,2020-08-31 15:37:14.417690,3.950074766276
24466,2020-08-31 15:37:14.709588,3.950074766276
24467,2020-08-31 15:37:15.005538,3.950074766276
24468,2020-08-31 15:37:15.424762,3.950074766276
24469,2020-08-31 15:37:15.708536,3.950074766276
24470,2020-08-31 15:37:16.064967,3.950074766276
24471,2020-08-31 15:37:16.450862,3.950074766276
24472,2020-08-31 15:37:16.740163,3.950074766276
24473,2020-08-31 15:37:17.030138,3.83241615061667
24474,2020-08-31 15:37:17.366392,3.83241615061667
24475,2020-08-31 15:37:17.660835,3.83241615061667
24476,2020-08-31 15:37:17.930978,3.83241615061667
24477,2020-08-31 15:37:18.277336,3.83241615061667
24478,2020-08-31 15:37:18.534509,3.83241615061667
24479,2020-08-31 15:37:18.788561,3.83241615061667
24480,2020-08-31 15:37:19.125292,3.83241615061667
24481,2020-08-31 15:37:19.455280,3.83241615061667
24482,2020-08-31 15:37:19.807461,3.71508051270348
24483,2020-08-31 15:37:20.109255,3.71508051270348
24484,2020-08-31 15:37:20.472982,3.71508051270348
24485,2020-08-31 15:37:20.733660,3.71508051270348
24486,2020-08-31 15:37:21.077187,3.71508051270348
24487,2020-08-31 15:37:21.313168,3.71508051270348
24488,2020-08-31 15:37:21.653000,3.71508051270348
24489,2020-08-31 15:37:21.945587,3.71508051270348
24490,2020-08-31 15:37:22.214336,3.71508051270348
24491,2020-08-31 15:37:22.478430,3.71508051270348
24492,2020-08-31 15:37:22.813139,3.59806492871688
24493,2020-08-31 15:37:23.132554,3.59806492871688
24494,2020-08-31 15:37:23.436315,3.59806492871688
24495,2020-08-31 15:37:23.779345,3.59806492871688
24496,2020-08-31 15:37:24.122283,3.59806492871688
24497,2020-08-31 15:37:24.372881,3.59806492871688
24498,2020-08-31 15:37:24.652864,3.59806492871688
24499,2020-08-31 15:37:24.993426,3.59806492871688
24500,2020-08-31 15:37:25.292832,3.59806492871688
24501,2020-08-31 15:37:25.584129,3.59806492871688
24502,2020-08-31 15:37:25.872199,3.59806492871688
24503,2020-08-31 15:37:26.131277,3.48136654691132
24504,2020-08-31 15:37:26.535171,3.48136654691132
24505,2020-08-31 15:37:26.802179,3.48136654691132
24506,2020-08-31 15:37:27.097396,3.48136654691132
24507,2020-08-31 15:37:27.365778,3.48136654691132
24508,2020-08-31 15:37:27.722130,3.48136654691132
24509,2020-08-31 15:37:28.052951,3.48136654691132
24510,2020-08-31 15:37:28.469477,3.48136654691132
24511,2020-08-31 15:37:28.814020,3.36498258487997
24512,2020-08-31 15:37:29.083493,3.36498258487997
24513,2020-08-31 15:37:29.397077,3.36498258487997
24514,2020-08-31 15:37:29.725668,3.36498258487997
24515,2020-08-31 15:37:30.003588,3.36498258487997
24516,2020-08-31 15:37:30.319479,3.36498258487997
24517,2020-08-31 15:37:30.580398,3.36498258487997
24518,2020-08-31 15:37:30.965737,3.36498258487997
24519,2020-08-31 15:37:31.218602,3.36498258487997
24520,2020-08-31 15:37:31.503735,3.24891032704123
24521,2020-08-31 15:37:31.825408,3.24891032704123
24522,2020-08-31 15:37:32.129807,3.24891032704123
24523,2020-08-31 15:37:32.458179,3.24891032704123
24524,2020-08-31 15:37:32.798248,3.24891032704123
24525,2020-08-31 15:37:33.119944,3.24891032704123
24526,2020-08-31 15:37:33.463328,3.24891032704123
24527,2020-08-31 15:37:33.703040,3.24891032704123
24528,2020-08-31 15:37:34.077379,3.24891032704123
24529,2020-08-31 15:37:34.412506,3.13314712232609
24530,2020-08-31 15:37:34.732346,3.13314712232609
24531,2020-08-31 15:37:35.120002,3.13314712232609
24532,2020-08-31 15:37:35.441872,3.13314712232609
24533,2020-08-31 15:37:35.797050,3.13314712232609
24534,2020-08-31 15:37:36.142095,3.13314712232609
24535,2020-08-31 15:37:36.469366,3.13314712232609
24536,2020-08-31 15:37:36.785132,3.13314712232609
24537,2020-08-31 15:37:37.097435,3.01769038204888
24538,2020-08-31 15:37:37.366902,3.01769038204888
24539,2020-08-31 15:37:37.680313,3.01769038204888
24540,2020-08-31 15:37:38.051048,3.01769038204888
24541,2020-08-31 15:37:38.275837,3.01769038204888
24542,2020-08-31 15:37:38.526935,3.01769038204888
24543,2020-08-31 15:37:38.876450,3.01769038204888
24544,2020-08-31 15:37:39.220921,3.01769038204888
24545,2020-08-31 15:37:39.584410,3.01769038204888
24546,2020-08-31 15:37:39.918482,3.01769038204888
24547,2020-08-31 15:37:40.250948,2.90253757794612
24548,2020-08-31 15:37:40.514008,2.90253757794612
24549,2020-08-31 15:37:40.813264,2.90253757794612
24550,2020-08-31 15:37:41.154245,2.90253757794612
24551,2020-08-31 15:37:41.473944,2.90253757794612
24552,2020-08-31 15:37:41.722963,2.90253757794612
24553,2020-08-31 15:37:42.061953,2.90253757794612
24554,2020-08-31 15:37:42.361629,2.90253757794612
24555,2020-08-31 15:37:42.595173,2.90253757794612
24556,2020-08-31 15:37:42.922789,2.90253757794612
24557,2020-08-31 15:37:43.263417,2.78768624037056
24558,2020-08-31 15:37:43.641209,2.78768624037056
24559,2020-08-31 15:37:43.977453,2.78768624037056
24560,2020-08-31 15:37:44.248941,2.78768624037056
24561,2020-08-31 15:37:44.533189,2.78768624037056
24562,2020-08-31 15:37:44.927370,2.78768624037056
24563,2020-08-31 15:37:45.262227,2.78768624037056
24564,2020-08-31 15:37:45.601047,2.78768624037056
24565,2020-08-31 15:37:45.945252,2.78768624037056
24566,2020-08-31 15:37:46.196628,2.6731339566294
24567,2020-08-31 15:37:46.462965,2.6731339566294
24568,2020-08-31 15:37:46.791570,2.6731339566294
24569,2020-08-31 15:37:47.082516,2.6731339566294
24570,2020-08-31 15:37:47.417946,2.6731339566294
24571,2020-08-31 15:37:47.763102,2.6731339566294
24572,2020-08-31 15:37:48.122263,2.6731339566294
24573,2020-08-31 15:37:48.406560,2.6731339566294
24574,2020-08-31 15:37:48.734236,2.55887836945723
24575,2020-08-31 15:37:49.088237,2.55887836945723
24576,2020-08-31 15:37:49.351451,2.55887836945723
24577,2020-08-31 15:37:49.691870,2.55887836945723
24578,2020-08-31 15:37:50.033897,2.55887836945723
24579,2020-08-31 15:37:50.360760,2.55887836945723
24580,2020-08-31 15:37:50.766782,2.55887836945723
24581,2020-08-31 15:37:51.092895,2.55887836945723
24582,2020-08-31 15:37:51.434176,2.55887836945723
24583,2020-08-31 15:37:51.701546,2.55887836945723
24584,2020-08-31 15:37:52.024804,2.44088577745025
24585,2020-08-31 15:37:52.340933,2.44088577745025
24586,2020-08-31 15:37:52.628755,2.44088577745025
24587,2020-08-31 15:37:52.905157,2.44088577745025
24588,2020-08-31 15:37:53.158423,2.44088577745025
24589,2020-08-31 15:37:53.490375,2.44088577745025
24590,2020-08-31 15:37:53.834501,2.44088577745025
24591,2020-08-31 15:37:54.076107,2.44088577745025
24592,2020-08-31 15:37:54.401372,2.44088577745025
24593,2020-08-31 15:37:54.835520,2.3231917156636
24594,2020-08-31 15:37:55.128573,2.3231917156636
24595,2020-08-31 15:37:55.439226,2.3231917156636
24596,2020-08-31 15:37:55.798438,2.3231917156636
24597,2020-08-31 15:37:56.042157,2.3231917156636
24598,2020-08-31 15:37:56.363522,2.3231917156636
24599,2020-08-31 15:37:56.598707,2.3231917156636
24600,2020-08-31 15:37:56.958395,2.3231917156636
24601,2020-08-31 15:37:57.363376,2.20579401218052
24602,2020-08-31 15:37:57.717740,2.20579401218052
24603,2020-08-31 15:37:58.036445,2.20579401218052
24604,2020-08-31 15:37:58.342436,2.20579401218052
24605,2020-08-31 15:37:58.622077,2.20579401218052
24606,2020-08-31 15:37:58.984356,2.20579401218052
24607,2020-08-31 15:37:59.265035,2.20579401218052
24608,2020-08-31 15:37:59.599550,2.20579401218052
24609,2020-08-31 15:37:59.936622,2.20579401218052
24610,2020-08-31 15:38:00.335696,2.24708247530745
24611,2020-08-31 15:38:00.664365,2.24708247530745
24612,2020-08-31 15:38:01.028939,2.24708247530745
24613,2020-08-31 15:38:01.348882,2.24708247530745
24614,2020-08-31 15:38:01.651226,2.24708247530745
24615,2020-08-31 15:38:02.007926,2.24708247530745
24616,2020-08-31 15:38:02.287685,2.24708247530745
24617,2020-08-31 15:38:02.608257,2.24708247530745
24618,2020-08-31 15:38:02.942800,2.24708247530745
24619,2020-08-31 15:38:03.327004,2.28827580171726
24620,2020-08-31 15:38:03.619821,2.28827580171726
24621,2020-08-31 15:38:03.930914,2.28827580171726
24622,2020-08-31 15:38:04.277939,2.28827580171726
24623,2020-08-31 15:38:04.623009,2.28827580171726
24624,2020-08-31 15:38:04.953978,2.28827580171726
24625,2020-08-31 15:38:05.327496,2.28827580171726
24626,2020-08-31 15:38:05.674356,2.28827580171726
24627,2020-08-31 15:38:05.967243,2.32937447984895
24628,2020-08-31 15:38:06.272728,2.32937447984895
24629,2020-08-31 15:38:06.612489,2.32937447984895
24630,2020-08-31 15:38:06.961290,2.32937447984895
24631,2020-08-31 15:38:07.278662,2.32937447984895
24632,2020-08-31 15:38:07.646271,2.32937447984895
24633,2020-08-31 15:38:07.973688,2.32937447984895
24634,2020-08-31 15:38:08.300904,2.32937447984895
24635,2020-08-31 15:38:08.635480,2.32937447984895
24636,2020-08-31 15:38:09.014576,2.33224479589086
24637,2020-08-31 15:38:09.350368,2.33224479589086
24638,2020-08-31 15:38:09.595700,2.33224479589086
24639,2020-08-31 15:38:09.941738,2.33224479589086
24640,2020-08-31 15:38:10.262332,2.33224479589086
24641,2020-08-31 15:38:10.602511,2.33224479589086
24642,2020-08-31 15:38:10.955429,2.33224479589086
24643,2020-08-31 15:38:11.212420,2.33224479589086
24644,2020-08-31 15:38:11.570504,2.33224479589086
24645,2020-08-31 15:38:11.873172,2.37431723807052
24646,2020-08-31 15:38:12.137298,2.37431723807052
24647,2020-08-31 15:38:12.408075,2.37431723807052
24648,2020-08-31 15:38:12.718217,2.37431723807052
24649,2020-08-31 15:38:13.002668,2.37431723807052
24650,2020-08-31 15:38:13.325111,2.37431723807052
24651,2020-08-31 15:38:13.715055,2.37431723807052
24652,2020-08-31 15:38:14.042233,2.37431723807052
24653,2020-08-31 15:38:14.371331,2.37431723807052
24654,2020-08-31 15:38:14.673823,2.37431723807052
24655,2020-08-31 15:38:15.029691,2.37431723807052
24656,2020-08-31 15:38:15.366477,2.37431723807052
24657,2020-08-31 15:38:15.628414,2.37431723807052
24658,2020-08-31 15:38:15.927133,2.37431723807052
24659,2020-08-31 15:38:16.265714,2.37431723807052
24660,2020-08-31 15:38:16.584035,2.37431723807052
24661,2020-08-31 15:38:16.816678,2.37431723807052
24662,2020-08-31 15:38:17.154297,2.37431723807052
24663,2020-08-31 15:38:17.509645,2.37431723807052
24664,2020-08-31 15:38:17.848466,2.37431723807052
24665,2020-08-31 15:38:18.158058,2.37431723807052
24666,2020-08-31 15:38:18.509859,2.37431723807052
24667,2020-08-31 15:38:18.791442,2.37431723807052
24668,2020-08-31 15:38:19.183039,2.37431723807052
24669,2020-08-31 15:38:19.522784,2.37431723807052
24670,2020-08-31 15:38:19.814744,2.37431723807052
24671,2020-08-31 15:38:20.162131,2.37431723807052
24672,2020-08-31 15:38:20.452980,2.41946367496898
24673,2020-08-31 15:38:20.835111,2.41946367496898
24674,2020-08-31 15:38:21.154948,2.41946367496898
24675,2020-08-31 15:38:21.379544,2.41946367496898
24676,2020-08-31 15:38:21.773329,2.41946367496898
24677,2020-08-31 15:38:22.098093,2.41946367496898
24678,2020-08-31 15:38:22.419223,2.41946367496898
24679,2020-08-31 15:38:22.770228,2.41946367496898
24680,2020-08-31 15:38:23.119565,2.41946367496898
24681,2020-08-31 15:38:23.355420,2.41946367496898
24682,2020-08-31 15:38:23.619849,2.46825130907817
24683,2020-08-31 15:38:23.940793,2.46825130907817
24684,2020-08-31 15:38:24.297178,2.46825130907817
24685,2020-08-31 15:38:24.630970,2.46825130907817
24686,2020-08-31 15:38:24.947269,2.46825130907817
24687,2020-08-31 15:38:25.331750,2.46825130907817
24688,2020-08-31 15:38:25.624640,2.46825130907817
24689,2020-08-31 15:38:25.891078,2.46825130907817
24690,2020-08-31 15:38:26.195753,2.46825130907817
24691,2020-08-31 15:38:26.557689,2.51693860320751
24692,2020-08-31 15:38:26.910636,2.51693860320751
24693,2020-08-31 15:38:27.236068,2.51693860320751
24694,2020-08-31 15:38:27.562932,2.51693860320751
24695,2020-08-31 15:38:27.969097,2.51693860320751
24696,2020-08-31 15:38:28.355569,2.51693860320751
24697,2020-08-31 15:38:28.665155,2.51693860320751
24698,2020-08-31 15:38:28.939521,2.56552602568587
24699,2020-08-31 15:38:29.305597,2.56552602568587
24700,2020-08-31 15:38:29.639877,2.56552602568587
24701,2020-08-31 15:38:29.956593,2.56552602568587
24702,2020-08-31 15:38:30.277196,2.56552602568587
24703,2020-08-31 15:38:30.612820,2.56552602568587
24704,2020-08-31 15:38:30.974259,2.56552602568587
24705,2020-08-31 15:38:31.294159,2.56552602568587
24706,2020-08-31 15:38:31.630712,2.56552602568587
24707,2020-08-31 15:38:31.959173,2.61401404160952
24708,2020-08-31 15:38:32.221545,2.61401404160952
24709,2020-08-31 15:38:32.512681,2.61401404160952
24710,2020-08-31 15:38:32.772005,2.61401404160952
24711,2020-08-31 15:38:33.049106,2.61401404160952
24712,2020-08-31 15:38:33.315196,2.61401404160952
24713,2020-08-31 15:38:33.582284,2.61401404160952
24714,2020-08-31 15:38:33.851849,2.61401404160952
24715,2020-08-31 15:38:34.151428,2.61401404160952
24716,2020-08-31 15:38:34.443392,2.61401404160952
24717,2020-08-31 15:38:34.703893,2.61401404160952
24718,2020-08-31 15:38:35.049799,2.66995325592102
24719,2020-08-31 15:38:35.379401,2.66995325592102
24720,2020-08-31 15:38:35.671121,2.66995325592102
24721,2020-08-31 15:38:36.010268,2.66995325592102
24722,2020-08-31 15:38:36.315963,2.66995325592102
24723,2020-08-31 15:38:36.626928,2.66995325592102
24724,2020-08-31 15:38:36.984368,2.66995325592102
24725,2020-08-31 15:38:37.333396,2.66995325592102
24726,2020-08-31 15:38:37.680245,2.72576563721597
24727,2020-08-31 15:38:37.927002,2.72576563721597
24728,2020-08-31 15:38:38.254539,2.72576563721597
24729,2020-08-31 15:38:38.536010,2.72576563721597
24730,2020-08-31 15:38:38.793784,2.72576563721597
24731,2020-08-31 15:38:39.111521,2.72576563721597
24732,2020-08-31 15:38:39.451096,2.72576563721597
24733,2020-08-31 15:38:39.713267,2.72576563721597
24734,2020-08-31 15:38:40.077027,2.72576563721597
24735,2020-08-31 15:38:40.466586,2.78145168795257
24736,2020-08-31 15:38:40.767355,2.78145168795257
24737,2020-08-31 15:38:41.040539,2.78145168795257
24738,2020-08-31 15:38:41.422065,2.78145168795257
24739,2020-08-31 15:38:41.797412,2.78145168795257
24740,2020-08-31 15:38:42.169513,2.78145168795257
24741,2020-08-31 15:38:42.500514,2.78145168795257
24742,2020-08-31 15:38:42.808341,2.78145168795257
24743,2020-08-31 15:38:43.154127,2.78145168795257
24744,2020-08-31 15:38:43.495769,2.78145168795257
24745,2020-08-31 15:38:43.853138,2.78145168795257
24746,2020-08-31 15:38:44.206243,2.83701190717086
24747,2020-08-31 15:38:44.497609,2.83701190717086
24748,2020-08-31 15:38:44.866461,2.83701190717086
24749,2020-08-31 15:38:45.228286,2.83701190717086
24750,2020-08-31 15:38:45.494482,2.83701190717086
24751,2020-08-31 15:38:45.836162,2.83701190717086
24752,2020-08-31 15:38:46.154840,2.83701190717086
24753,2020-08-31 15:38:46.478992,2.83701190717086
24754,2020-08-31 15:38:46.824007,2.89244679054276
24755,2020-08-31 15:38:47.175483,2.89244679054276
24756,2020-08-31 15:38:47.510734,2.89244679054276
24757,2020-08-31 15:38:47.861670,2.89244679054276
24758,2020-08-31 15:38:48.173542,2.89244679054276
24759,2020-08-31 15:38:48.488061,2.89244679054276
24760,2020-08-31 15:38:48.763731,2.89244679054276
24761,2020-08-31 15:38:49.098443,2.89244679054276
24762,2020-08-31 15:38:49.459049,2.89244679054276
24763,2020-08-31 15:38:49.765114,2.94775683042067
24764,2020-08-31 15:38:50.156040,2.94775683042067
24765,2020-08-31 15:38:50.512472,2.94775683042067
24766,2020-08-31 15:38:50.826825,2.94775683042067
24767,2020-08-31 15:38:51.111188,2.94775683042067
24768,2020-08-31 15:38:51.456008,2.94775683042067
24769,2020-08-31 15:38:51.814063,2.94775683042067
24770,2020-08-31 15:38:52.172748,3.0029425158849
24771,2020-08-31 15:38:52.526327,3.0029425158849
24772,2020-08-31 15:38:52.855417,3.0029425158849
24773,2020-08-31 15:38:53.158598,3.0029425158849
24774,2020-08-31 15:38:53.477440,3.0029425158849
24775,2020-08-31 15:38:53.743884,3.0029425158849
24776,2020-08-31 15:38:54.061504,3.0029425158849
24777,2020-08-31 15:38:54.410015,3.0029425158849
24778,2020-08-31 15:38:54.778569,3.0029425158849
24779,2020-08-31 15:38:55.076234,3.0029425158849
24780,2020-08-31 15:38:55.444750,3.05800433278982
24781,2020-08-31 15:38:55.814131,3.05800433278982
24782,2020-08-31 15:38:56.125219,3.05800433278982
24783,2020-08-31 15:38:56.436669,3.05800433278982
24784,2020-08-31 15:38:56.779397,3.05800433278982
24785,2020-08-31 15:38:57.093419,3.05800433278982
24786,2020-08-31 15:38:57.433271,3.05800433278982
24787,2020-08-31 15:38:57.770571,3.05800433278982
24788,2020-08-31 15:38:58.128526,3.05800433278982
24789,2020-08-31 15:38:58.382523,3.11294276380895
24790,2020-08-31 15:38:58.698326,3.11294276380895
24791,2020-08-31 15:38:59.078248,3.11294276380895
24792,2020-08-31 15:38:59.384839,3.11294276380895
24793,2020-08-31 15:38:59.701584,3.11294276380895
24794,2020-08-31 15:38:59.988778,3.11294276380895
24795,2020-08-31 15:39:00.272337,3.11294276380895
24796,2020-08-31 15:39:00.553129,3.11294276380895
24797,2020-08-31 15:39:00.896851,3.16775828847882
24798,2020-08-31 15:39:01.170158,3.16775828847882
24799,2020-08-31 15:39:01.452459,3.16775828847882
24800,2020-08-31 15:39:01.707488,3.16775828847882
24801,2020-08-31 15:39:01.967073,3.16775828847882
24802,2020-08-31 15:39:02.309358,3.16775828847882
24803,2020-08-31 15:39:02.664336,3.16775828847882
24804,2020-08-31 15:39:03.025150,3.16775828847882
24805,2020-08-31 15:39:03.286229,3.16775828847882
24806,2020-08-31 15:39:03.580350,3.16775828847882
24807,2020-08-31 15:39:03.957906,3.22245138324186
24808,2020-08-31 15:39:04.305710,3.22245138324186
24809,2020-08-31 15:39:04.714959,3.22245138324186
24810,2020-08-31 15:39:05.052044,3.22245138324186
24811,2020-08-31 15:39:05.324757,3.22245138324186
24812,2020-08-31 15:39:05.650197,3.22245138324186
24813,2020-08-31 15:39:06.012677,3.22245138324186
24814,2020-08-31 15:39:06.291525,3.22245138324186
24815,2020-08-31 15:39:06.637533,3.22245138324186
24816,2020-08-31 15:39:07.009494,3.27702252148816
24817,2020-08-31 15:39:07.268352,3.27702252148816
24818,2020-08-31 15:39:07.620568,3.27702252148816
24819,2020-08-31 15:39:07.945108,3.27702252148816
24820,2020-08-31 15:39:08.273695,3.27702252148816
24821,2020-08-31 15:39:08.608394,3.27702252148816
24822,2020-08-31 15:39:08.904283,3.27702252148816
24823,2020-08-31 15:39:09.327876,3.33077605730035
24824,2020-08-31 15:39:09.665563,3.33077605730035
24825,2020-08-31 15:39:09.911036,3.33077605730035
24826,2020-08-31 15:39:10.227435,3.33077605730035
24827,2020-08-31 15:39:10.491261,3.33077605730035
24828,2020-08-31 15:39:10.774500,3.33077605730035
24829,2020-08-31 15:39:11.117779,3.33077605730035
24830,2020-08-31 15:39:11.430476,3.33077605730035
24831,2020-08-31 15:39:11.774394,3.33077605730035
24832,2020-08-31 15:39:12.103895,3.33077605730035
24833,2020-08-31 15:39:12.371787,3.33077605730035
24834,2020-08-31 15:39:12.640584,3.38441674900278
24835,2020-08-31 15:39:12.938221,3.38441674900278
24836,2020-08-31 15:39:13.228390,3.38441674900278
24837,2020-08-31 15:39:13.532959,3.38441674900278
24838,2020-08-31 15:39:13.804630,3.38441674900278
24839,2020-08-31 15:39:14.133918,3.38441674900278
24840,2020-08-31 15:39:14.574631,3.38441674900278
24841,2020-08-31 15:39:14.947739,3.38441674900278
24842,2020-08-31 15:39:15.220468,3.38441674900278
24843,2020-08-31 15:39:15.497192,3.43794507247922
24844,2020-08-31 15:39:15.864639,3.43794507247922
24845,2020-08-31 15:39:16.166552,3.43794507247922
24846,2020-08-31 15:39:16.467699,3.43794507247922
24847,2020-08-31 15:39:16.828239,3.43794507247922
24848,2020-08-31 15:39:17.154386,3.43794507247922
24849,2020-08-31 15:39:17.490385,3.43794507247922
24850,2020-08-31 15:39:17.793719,3.43794507247922
24851,2020-08-31 15:39:18.111365,3.43794507247922
24852,2020-08-31 15:39:18.349172,3.47996599594202
24853,2020-08-31 15:39:18.684797,3.47996599594202
24854,2020-08-31 15:39:19.028744,3.47996599594202
24855,2020-08-31 15:39:19.400208,3.47996599594202
24856,2020-08-31 15:39:19.741136,3.47996599594202
24857,2020-08-31 15:39:20.087271,3.47996599594202
24858,2020-08-31 15:39:20.417042,3.47996599594202
24859,2020-08-31 15:39:20.716220,3.49720458285574
24860,2020-08-31 15:39:21.052519,3.49720458285574
24861,2020-08-31 15:39:21.331305,3.49720458285574
24862,2020-08-31 15:39:21.569336,3.49720458285574
24863,2020-08-31 15:39:21.842831,3.49720458285574
24864,2020-08-31 15:39:22.236728,3.49720458285574
24865,2020-08-31 15:39:22.579437,3.49720458285574
24866,2020-08-31 15:39:22.849436,3.49720458285574
24867,2020-08-31 15:39:23.092729,3.49720458285574
24868,2020-08-31 15:39:23.442533,3.57798417331507
24869,2020-08-31 15:39:23.787216,3.57798417331507
24870,2020-08-31 15:39:24.183067,3.57798417331507
24871,2020-08-31 15:39:24.498343,3.57798417331507
24872,2020-08-31 15:39:24.852742,3.57798417331507
24873,2020-08-31 15:39:25.203366,3.57798417331507
24874,2020-08-31 15:39:25.592944,3.57798417331507
24875,2020-08-31 15:39:25.914194,3.57798417331507
24876,2020-08-31 15:39:26.377114,3.6586406119535
24877,2020-08-31 15:39:26.716791,3.6586406119535
24878,2020-08-31 15:39:27.056783,3.6586406119535
24879,2020-08-31 15:39:27.370568,3.6586406119535
24880,2020-08-31 15:39:27.617612,3.6586406119535
24881,2020-08-31 15:39:27.876511,3.6586406119535
24882,2020-08-31 15:39:28.185189,3.6586406119535
24883,2020-08-31 15:39:28.540301,3.6586406119535
24884,2020-08-31 15:39:28.872622,3.6586406119535
24885,2020-08-31 15:39:29.098204,3.6586406119535
24886,2020-08-31 15:39:29.401699,3.73917414426219
24887,2020-08-31 15:39:29.696987,3.73917414426219
24888,2020-08-31 15:39:30.036606,3.73917414426219
24889,2020-08-31 15:39:30.257663,3.73917414426219
24890,2020-08-31 15:39:30.532026,3.73917414426219
24891,2020-08-31 15:39:30.860655,3.73917414426219
24892,2020-08-31 15:39:31.215206,3.73917414426219
24893,2020-08-31 15:39:31.570815,3.73917414426219
24894,2020-08-31 15:39:31.909826,3.73917414426219
24895,2020-08-31 15:39:32.205962,3.73917414426219
24896,2020-08-31 15:39:32.504698,3.73917414426219
24897,2020-08-31 15:39:32.817694,3.8195850136067
24898,2020-08-31 15:39:33.118346,3.8195850136067
24899,2020-08-31 15:39:33.386406,3.8195850136067
24900,2020-08-31 15:39:33.669677,3.8195850136067
24901,2020-08-31 15:39:33.905200,3.8195850136067
24902,2020-08-31 15:39:34.224317,3.8195850136067
24903,2020-08-31 15:39:34.579095,3.8195850136067
24904,2020-08-31 15:39:34.861366,3.8195850136067
24905,2020-08-31 15:39:35.126063,3.8195850136067
24906,2020-08-31 15:39:35.512479,3.8195850136067
24907,2020-08-31 15:39:35.786122,3.8195850136067
24908,2020-08-31 15:39:36.135072,3.89987346128528
24909,2020-08-31 15:39:36.436389,3.89987346128528
24910,2020-08-31 15:39:36.737471,3.89987346128528
24911,2020-08-31 15:39:37.085941,3.89987346128528
24912,2020-08-31 15:39:37.409290,3.89987346128528
24913,2020-08-31 15:39:37.773896,3.89987346128528
24914,2020-08-31 15:39:38.132107,3.89987346128528
24915,2020-08-31 15:39:38.485457,3.98003972658483
24916,2020-08-31 15:39:38.817824,3.98003972658483
24917,2020-08-31 15:39:39.054359,3.98003972658483
24918,2020-08-31 15:39:39.399066,3.98003972658483
24919,2020-08-31 15:39:39.767217,3.98003972658483
24920,2020-08-31 15:39:40.038938,3.98003972658483
24921,2020-08-31 15:39:40.406580,3.98003972658483
24922,2020-08-31 15:39:40.719773,3.98003972658483
24923,2020-08-31 15:39:41.107434,3.98003972658483
24924,2020-08-31 15:39:41.506098,4.06008404683465
24925,2020-08-31 15:39:41.839766,4.06008404683465
24926,2020-08-31 15:39:42.141659,4.06008404683465
24927,2020-08-31 15:39:42.449470,4.06008404683465
24928,2020-08-31 15:39:42.803855,4.06008404683465
24929,2020-08-31 15:39:43.130239,4.06008404683465
24930,2020-08-31 15:39:43.391715,4.06008404683465
24931,2020-08-31 15:39:43.675653,4.06008404683465
24932,2020-08-31 15:39:44.005225,4.06008404683465
24933,2020-08-31 15:39:44.371413,4.06008404683465
24934,2020-08-31 15:39:44.730506,4.06008404683465
24935,2020-08-31 15:39:45.117422,4.14000665745812
24936,2020-08-31 15:39:45.459076,4.14000665745812
24937,2020-08-31 15:39:45.764559,4.14000665745812
24938,2020-08-31 15:39:46.136640,4.14000665745812
24939,2020-08-31 15:39:46.493991,4.14000665745812
24940,2020-08-31 15:39:46.810480,4.14000665745812
24941,2020-08-31 15:39:47.167325,4.19851412303508
24942,2020-08-31 15:39:47.476872,4.19851412303508
24943,2020-08-31 15:39:47.836145,4.19851412303508
24944,2020-08-31 15:39:48.210767,4.19851412303508
24945,2020-08-31 15:39:48.536154,4.19851412303508
24946,2020-08-31 15:39:48.823509,4.19851412303508
24947,2020-08-31 15:39:49.129294,4.19851412303508
24948,2020-08-31 15:39:49.430615,4.19851412303508
24949,2020-08-31 15:39:49.717513,4.25693374038637
24950,2020-08-31 15:39:50.018710,4.25693374038637
24951,2020-08-31 15:39:50.310851,4.25693374038637
24952,2020-08-31 15:39:50.656710,4.25693374038637
24953,2020-08-31 15:39:50.949140,4.25693374038637
24954,2020-08-31 15:39:51.231825,4.25693374038637
24955,2020-08-31 15:39:51.566448,4.25693374038637
24956,2020-08-31 15:39:51.907440,4.25693374038637
24957,2020-08-31 15:39:52.201448,4.25693374038637
24958,2020-08-31 15:39:52.542075,4.3152656898845
24959,2020-08-31 15:39:52.919396,4.3152656898845
24960,2020-08-31 15:39:53.246996,4.3152656898845
24961,2020-08-31 15:39:53.609269,4.3152656898845
24962,2020-08-31 15:39:53.944294,4.3152656898845
24963,2020-08-31 15:39:54.266815,4.3152656898845
24964,2020-08-31 15:39:54.618201,4.37351015086826
24965,2020-08-31 15:39:54.894446,4.37351015086826
24966,2020-08-31 15:39:55.245471,4.37351015086826
24967,2020-08-31 15:39:55.591845,4.37351015086826
24968,2020-08-31 15:39:55.997686,4.37351015086826
24969,2020-08-31 15:39:56.256251,4.37351015086826
24970,2020-08-31 15:39:56.627165,4.37351015086826
24971,2020-08-31 15:39:56.985483,4.37351015086826
24972,2020-08-31 15:39:57.377846,4.43166730166097
24973,2020-08-31 15:39:57.630808,4.43166730166097
24974,2020-08-31 15:39:57.895336,4.43166730166097
24975,2020-08-31 15:39:58.240884,4.43166730166097
24976,2020-08-31 15:39:58.600545,4.43166730166097
24977,2020-08-31 15:39:58.901953,4.43166730166097
24978,2020-08-31 15:39:59.242413,4.43166730166097
24979,2020-08-31 15:39:59.556637,4.43166730166097
24980,2020-08-31 15:39:59.833123,4.43166730166097
24981,2020-08-31 15:40:00.135386,4.43166730166097
24982,2020-08-31 15:40:00.475724,4.48973731958817
24983,2020-08-31 15:40:00.813315,4.48973731958817
24984,2020-08-31 15:40:01.084671,4.48973731958817
24985,2020-08-31 15:40:01.434224,4.48973731958817
24986,2020-08-31 15:40:01.796154,4.48973731958817
24987,2020-08-31 15:40:02.142198,4.48973731958817
24988,2020-08-31 15:40:02.463510,4.48973731958817
24989,2020-08-31 15:40:02.743108,4.48973731958817
24990,2020-08-31 15:40:03.110785,4.48973731958817
24991,2020-08-31 15:40:03.500642,4.5477203809949
24992,2020-08-31 15:40:03.841438,4.5477203809949
24993,2020-08-31 15:40:04.158054,4.5477203809949
24994,2020-08-31 15:40:04.423153,4.5477203809949
24995,2020-08-31 15:40:04.700607,4.5477203809949
24996,2020-08-31 15:40:05.057754,4.5477203809949
24997,2020-08-31 15:40:05.390624,4.5477203809949
24998,2020-08-31 15:40:05.759678,4.5477203809949
24999,2020-08-31 15:40:06.083838,4.5477203809949
25000,2020-08-31 15:40:06.377196,4.6056166612624
25001,2020-08-31 15:40:06.640250,4.6056166612624
25002,2020-08-31 15:40:06.932371,4.6056166612624
25003,2020-08-31 15:40:07.200079,4.6056166612624
25004,2020-08-31 15:40:07.491902,4.6056166612624
25005,2020-08-31 15:40:07.768527,4.6056166612624
25006,2020-08-31 15:40:08.088649,4.6056166612624
25007,2020-08-31 15:40:08.445509,4.6056166612624
25008,2020-08-31 15:40:08.766138,4.6056166612624
25009,2020-08-31 15:40:09.098812,4.6056166612624
25010,2020-08-31 15:40:09.468159,4.66342633482448
25011,2020-08-31 15:40:09.814875,4.66342633482448
25012,2020-08-31 15:40:10.107679,4.66342633482448
25013,2020-08-31 15:40:10.424214,4.66342633482448
25014,2020-08-31 15:40:10.769436,4.66342633482448
25015,2020-08-31 15:40:11.018705,4.66342633482448
25016,2020-08-31 15:40:11.351341,4.66342633482448
25017,2020-08-31 15:40:11.675134,4.66342633482448
25018,2020-08-31 15:40:11.991391,4.66342633482448
25019,2020-08-31 15:40:12.312146,4.66342633482448
25020,2020-08-31 15:40:12.646314,4.72114957518338
25021,2020-08-31 15:40:12.993996,4.72114957518338
25022,2020-08-31 15:40:13.281609,4.72114957518338
25023,2020-08-31 15:40:13.546764,4.72114957518338
25024,2020-08-31 15:40:13.847501,4.72114957518338
25025,2020-08-31 15:40:14.102468,4.72114957518338
25026,2020-08-31 15:40:14.359229,4.72114957518338
25027,2020-08-31 15:40:14.721131,4.72114957518338
25028,2020-08-31 15:40:15.125934,4.77878655492526
25029,2020-08-31 15:40:15.491144,4.77878655492526
25030,2020-08-31 15:40:15.740358,4.77878655492526
25031,2020-08-31 15:40:16.045830,4.77878655492526
25032,2020-08-31 15:40:16.378985,4.77878655492526
25033,2020-08-31 15:40:16.768279,4.77878655492526
25034,2020-08-31 15:40:17.149267,4.77878655492526
25035,2020-08-31 15:40:17.503790,4.77878655492526
25036,2020-08-31 15:40:17.749417,4.77878655492526
25037,2020-08-31 15:40:18.052787,4.83633744573528
25038,2020-08-31 15:40:18.348941,4.83633744573528
25039,2020-08-31 15:40:18.665656,4.83633744573528
25040,2020-08-31 15:40:19.061027,4.83633744573528
25041,2020-08-31 15:40:19.332555,4.83633744573528
25042,2020-08-31 15:40:19.588027,4.83633744573528
25043,2020-08-31 15:40:19.961972,4.83633744573528
25044,2020-08-31 15:40:20.321110,4.83633744573528
25045,2020-08-31 15:40:20.654564,4.83633744573528
25046,2020-08-31 15:40:21.038564,4.90342663522478
25047,2020-08-31 15:40:21.352759,4.90342663522478
25048,2020-08-31 15:40:21.610767,4.90342663522478
25049,2020-08-31 15:40:21.887371,4.90342663522478
25050,2020-08-31 15:40:22.249954,4.90342663522478
25051,2020-08-31 15:40:22.587424,4.90342663522478
25052,2020-08-31 15:40:22.912577,4.90342663522478
25053,2020-08-31 15:40:23.142356,4.90342663522478
25054,2020-08-31 15:40:23.523291,4.97381565740572
25055,2020-08-31 15:40:23.752810,4.97381565740572
25056,2020-08-31 15:40:24.023978,4.97381565740572
25057,2020-08-31 15:40:24.342108,4.97381565740572
25058,2020-08-31 15:40:24.636626,4.97381565740572
25059,2020-08-31 15:40:24.929645,4.97381565740572
25060,2020-08-31 15:40:25.270456,4.97381565740572
25061,2020-08-31 15:40:25.613439,4.97381565740572
25062,2020-08-31 15:40:25.899639,4.97381565740572
25063,2020-08-31 15:40:26.217549,4.97381565740572
25064,2020-08-31 15:40:26.539883,4.84639866292643
25065,2020-08-31 15:40:26.804308,4.84639866292643
25066,2020-08-31 15:40:27.164824,4.84639866292643
25067,2020-08-31 15:40:27.539662,4.84639866292643
25068,2020-08-31 15:40:27.889072,4.84639866292643
25069,2020-08-31 15:40:28.172334,4.84639866292643
25070,2020-08-31 15:40:28.553764,4.84639866292643
25071,2020-08-31 15:40:28.900091,4.84639866292643
25072,2020-08-31 15:40:29.175576,4.84639866292643
25073,2020-08-31 15:40:29.463721,4.84639866292643
25074,2020-08-31 15:40:29.830159,4.71933968553768
25075,2020-08-31 15:40:30.196402,4.71933968553768
25076,2020-08-31 15:40:30.483544,4.71933968553768
25077,2020-08-31 15:40:30.843893,4.71933968553768
25078,2020-08-31 15:40:31.118427,4.71933968553768
25079,2020-08-31 15:40:31.376125,4.71933968553768
25080,2020-08-31 15:40:31.619977,4.71933968553768
25081,2020-08-31 15:40:31.887045,4.71933968553768
25082,2020-08-31 15:40:32.202963,4.71933968553768
25083,2020-08-31 15:40:32.532512,4.5926351705349
25084,2020-08-31 15:40:32.804969,4.5926351705349
25085,2020-08-31 15:40:33.107712,4.5926351705349
25086,2020-08-31 15:40:33.487968,4.5926351705349
25087,2020-08-31 15:40:33.882962,4.5926351705349
25088,2020-08-31 15:40:34.185109,4.5926351705349
25089,2020-08-31 15:40:34.505834,4.5926351705349
25090,2020-08-31 15:40:34.855577,4.5926351705349
25091,2020-08-31 15:40:35.193890,4.5926351705349
25092,2020-08-31 15:40:35.472049,4.46628166713583
25093,2020-08-31 15:40:35.787997,4.46628166713583
25094,2020-08-31 15:40:36.136888,4.46628166713583
25095,2020-08-31 15:40:36.476149,4.46628166713583
25096,2020-08-31 15:40:36.821281,4.46628166713583
25097,2020-08-31 15:40:37.162883,4.46628166713583
25098,2020-08-31 15:40:37.504875,4.46628166713583
25099,2020-08-31 15:40:37.771332,4.46628166713583
25100,2020-08-31 15:40:38.170212,4.34027582278328
25101,2020-08-31 15:40:38.532139,4.34027582278328
25102,2020-08-31 15:40:38.841678,4.34027582278328
25103,2020-08-31 15:40:39.165608,4.34027582278328
25104,2020-08-31 15:40:39.534675,4.34027582278328
25105,2020-08-31 15:40:39.879625,4.34027582278328
25106,2020-08-31 15:40:40.114378,4.34027582278328
25107,2020-08-31 15:40:40.380681,4.34027582278328
25108,2020-08-31 15:40:40.679883,4.2146143780634
25109,2020-08-31 15:40:41.025856,4.2146143780634
25110,2020-08-31 15:40:41.339389,4.2146143780634
25111,2020-08-31 15:40:41.664691,4.2146143780634
25112,2020-08-31 15:40:42.007194,4.2146143780634
25113,2020-08-31 15:40:42.309247,4.2146143780634
25114,2020-08-31 15:40:42.558320,4.2146143780634
25115,2020-08-31 15:40:42.879377,4.2146143780634
25116,2020-08-31 15:40:43.194571,4.2146143780634
25117,2020-08-31 15:40:43.548777,4.08929416214781
25118,2020-08-31 15:40:43.883294,4.08929416214781
25119,2020-08-31 15:40:44.217000,4.08929416214781
25120,2020-08-31 15:40:44.564674,4.08929416214781
25121,2020-08-31 15:40:44.847967,4.08929416214781
25122,2020-08-31 15:40:45.129351,4.08929416214781
25123,2020-08-31 15:40:45.520813,4.08929416214781
25124,2020-08-31 15:40:45.876225,4.08929416214781
25125,2020-08-31 15:40:46.158723,4.08929416214781
25126,2020-08-31 15:40:46.400113,3.9643120886869
25127,2020-08-31 15:40:46.706502,3.9643120886869
25128,2020-08-31 15:40:47.039527,3.9643120886869
25129,2020-08-31 15:40:47.390357,3.9643120886869
25130,2020-08-31 15:40:47.719244,3.9643120886869
25131,2020-08-31 15:40:48.052075,3.9643120886869
25132,2020-08-31 15:40:48.289670,3.9643120886869
25133,2020-08-31 15:40:48.642046,3.9643120886869
25134,2020-08-31 15:40:49.023249,3.83966515209539
25135,2020-08-31 15:40:49.297350,3.83966515209539
25136,2020-08-31 15:40:49.662516,3.83966515209539
25137,2020-08-31 15:40:49.910369,3.83966515209539
25138,2020-08-31 15:40:50.199067,3.83966515209539
25139,2020-08-31 15:40:50.546299,3.83966515209539
25140,2020-08-31 15:40:50.837908,3.83966515209539
25141,2020-08-31 15:40:51.175294,3.83966515209539
25142,2020-08-31 15:40:51.496559,3.83966515209539
25143,2020-08-31 15:40:51.908736,3.71535042418216
25144,2020-08-31 15:40:52.256475,3.71535042418216
25145,2020-08-31 15:40:52.604531,3.71535042418216
25146,2020-08-31 15:40:52.927299,3.71535042418216
25147,2020-08-31 15:40:53.258901,3.71535042418216
25148,2020-08-31 15:40:53.686706,3.71535042418216
25149,2020-08-31 15:40:53.960210,3.71535042418216
25150,2020-08-31 15:40:54.256571,3.71535042418216
25151,2020-08-31 15:40:54.593678,3.71535042418216
25152,2020-08-31 15:40:54.948162,3.5824830457948
25153,2020-08-31 15:40:55.278945,3.5824830457948
25154,2020-08-31 15:40:55.622257,3.5824830457948
25155,2020-08-31 15:40:55.978336,3.5824830457948
25156,2020-08-31 15:40:56.238083,3.5824830457948
25157,2020-08-31 15:40:56.483122,3.5824830457948
25158,2020-08-31 15:40:56.839800,3.5824830457948
25159,2020-08-31 15:40:57.089999,3.5824830457948
25160,2020-08-31 15:40:57.439029,3.44995329962987
25161,2020-08-31 15:40:57.752385,3.44995329962987
25162,2020-08-31 15:40:57.983483,3.44995329962987
25163,2020-08-31 15:40:58.231236,3.44995329962987
25164,2020-08-31 15:40:58.676317,3.44995329962987
25165,2020-08-31 15:40:59.010448,3.44995329962987
25166,2020-08-31 15:40:59.326861,3.44995329962987
25167,2020-08-31 15:40:59.630289,3.44995329962987
25168,2020-08-31 15:40:59.980394,3.44995329962987
25169,2020-08-31 15:41:00.324272,3.31775858852157
25170,2020-08-31 15:41:00.653511,3.31775858852157
25171,2020-08-31 15:41:00.972129,3.31775858852157
25172,2020-08-31 15:41:01.302558,3.31775858852157
25173,2020-08-31 15:41:01.629599,3.31775858852157
25174,2020-08-31 15:41:01.967689,3.31775858852157
25175,2020-08-31 15:41:02.272294,3.31775858852157
25176,2020-08-31 15:41:02.564130,3.31775858852157
25177,2020-08-31 15:41:02.899072,3.31775858852157
25178,2020-08-31 15:41:03.228742,3.18589638180813
25179,2020-08-31 15:41:03.541376,3.18589638180813
25180,2020-08-31 15:41:03.771253,3.18589638180813
25181,2020-08-31 15:41:04.080381,3.18589638180813
25182,2020-08-31 15:41:04.423466,3.18589638180813
25183,2020-08-31 15:41:04.715020,3.18589638180813
25184,2020-08-31 15:41:05.011361,3.18589638180813
25185,2020-08-31 15:41:05.298099,3.18589638180813
25186,2020-08-31 15:41:05.654707,3.18589638180813
25187,2020-08-31 15:41:05.928135,3.05436421353235
25188,2020-08-31 15:41:06.255772,3.05436421353235
25189,2020-08-31 15:41:06.634591,3.05436421353235
25190,2020-08-31 15:41:06.935986,3.05436421353235
25191,2020-08-31 15:41:07.287426,3.05436421353235
25192,2020-08-31 15:41:07.549444,3.05436421353235
25193,2020-08-31 15:41:07.929401,2.92315968083147
25194,2020-08-31 15:41:08.251274,2.92315968083147
25195,2020-08-31 15:41:08.579515,2.92315968083147
25196,2020-08-31 15:41:08.921999,2.92315968083147
25197,2020-08-31 15:41:09.271483,2.92315968083147
25198,2020-08-31 15:41:09.642984,2.92315968083147
25199,2020-08-31 15:41:09.912767,2.92315968083147
25200,2020-08-31 15:41:10.240676,2.92315968083147
25201,2020-08-31 15:41:10.567005,2.92315968083147
25202,2020-08-31 15:41:10.926406,2.79228044250543
25203,2020-08-31 15:41:11.273363,2.79228044250543
25204,2020-08-31 15:41:11.571394,2.79228044250543
25205,2020-08-31 15:41:11.872210,2.79228044250543
25206,2020-08-31 15:41:12.211255,2.79228044250543
25207,2020-08-31 15:41:12.555808,2.79228044250543
25208,2020-08-31 15:41:12.888542,2.79228044250543
25209,2020-08-31 15:41:13.173747,2.79228044250543
25210,2020-08-31 15:41:13.535140,2.79228044250543
25211,2020-08-31 15:41:13.911172,2.66172421775518
25212,2020-08-31 15:41:14.219853,2.66172421775518
25213,2020-08-31 15:41:14.499052,2.66172421775518
25214,2020-08-31 15:41:14.782470,2.66172421775518
25215,2020-08-31 15:41:15.094838,2.66172421775518
25216,2020-08-31 15:41:15.490938,2.66172421775518
25217,2020-08-31 15:41:15.755059,2.66172421775518
25218,2020-08-31 15:41:16.014251,2.66172421775518
25219,2020-08-31 15:41:16.378427,2.66172421775518
25220,2020-08-31 15:41:16.723178,2.5314887850846
25221,2020-08-31 15:41:17.064214,2.5314887850846
25222,2020-08-31 15:41:17.395581,2.5314887850846
25223,2020-08-31 15:41:17.725233,2.5314887850846
25224,2020-08-31 15:41:18.087878,2.5314887850846
25225,2020-08-31 15:41:18.384851,2.5314887850846
25226,2020-08-31 15:41:18.791023,2.5314887850846
25227,2020-08-31 15:41:19.127979,2.5314887850846
25228,2020-08-31 15:41:19.476263,2.5314887850846
25229,2020-08-31 15:41:19.834192,2.40157198136185
25230,2020-08-31 15:41:20.087680,2.40157198136185
25231,2020-08-31 15:41:20.406354,2.40157198136185
25232,2020-08-31 15:41:20.725301,2.40157198136185
25233,2020-08-31 15:41:21.024456,2.40157198136185
