iteration,timestamp,T7
25234,2020-08-31 15:41:21.258442,2.40157198136185
25235,2020-08-31 15:41:21.555913,2.40157198136185
25236,2020-08-31 15:41:21.921398,2.40157198136185
25237,2020-08-31 15:41:22.197428,2.40157198136185
25238,2020-08-31 15:41:22.485720,2.40157198136185
25239,2020-08-31 15:41:22.865862,2.27197170103751
25240,2020-08-31 15:41:23.228555,2.27197170103751
25241,2020-08-31 15:41:23.506270,2.27197170103751
25242,2020-08-31 15:41:23.873368,2.27197170103751
25243,2020-08-31 15:41:24.214380,2.27197170103751
25244,2020-08-31 15:41:24.473405,2.27197170103751
25245,2020-08-31 15:41:24.759650,2.27197170103751
25246,2020-08-31 15:41:25.045506,2.27197170103751
25247,2020-08-31 15:41:25.300362,2.27197170103751
25248,2020-08-31 15:41:25.650550,2.14268589551905
25249,2020-08-31 15:41:25.959938,2.14268589551905
25250,2020-08-31 15:41:26.232683,2.14268589551905
25251,2020-08-31 15:41:26.579976,2.14268589551905
25252,2020-08-31 15:41:26.955795,2.14268589551905
25253,2020-08-31 15:41:27.250213,2.14268589551905
25254,2020-08-31 15:41:27.563580,2.14268589551905
25255,2020-08-31 15:41:27.818786,2.14268589551905
25256,2020-08-31 15:41:28.143926,2.14268589551905
25257,2020-08-31 15:41:28.484286,2.14268589551905
25258,2020-08-31 15:41:28.775839,2.18771026405425
25259,2020-08-31 15:41:29.131217,2.18771026405425
25260,2020-08-31 15:41:29.393985,2.18771026405425
25261,2020-08-31 15:41:29.659981,2.18771026405425
25262,2020-08-31 15:41:29.935927,2.18771026405425
25263,2020-08-31 15:41:30.183955,2.18771026405425
25264,2020-08-31 15:41:30.501597,2.18771026405425
25265,2020-08-31 15:41:30.820028,2.18771026405425
25266,2020-08-31 15:41:31.146366,2.23264823140875
25267,2020-08-31 15:41:31.430693,2.23264823140875
25268,2020-08-31 15:41:31.726153,2.23264823140875
25269,2020-08-31 15:41:32.102025,2.23264823140875
25270,2020-08-31 15:41:32.433859,2.23264823140875
25271,2020-08-31 15:41:32.701112,2.23264823140875
25272,2020-08-31 15:41:32.962606,2.23264823140875
25273,2020-08-31 15:41:33.308336,2.23264823140875
25274,2020-08-31 15:41:33.603086,2.23264823140875
25275,2020-08-31 15:41:33.879045,2.27750022953767
25276,2020-08-31 15:41:34.211562,2.27750022953767
25277,2020-08-31 15:41:34.543947,2.27750022953767
25278,2020-08-31 15:41:34.790072,2.27750022953767
25279,2020-08-31 15:41:35.144291,2.27750022953767
25280,2020-08-31 15:41:35.480325,2.27750022953767
25281,2020-08-31 15:41:35.852201,2.27750022953767
25282,2020-08-31 15:41:36.183593,2.32226668719329
25283,2020-08-31 15:41:36.468515,2.32226668719329
25284,2020-08-31 15:41:36.785269,2.32226668719329
25285,2020-08-31 15:41:37.125170,2.32226668719329
25286,2020-08-31 15:41:37.473672,2.32226668719329
25287,2020-08-31 15:41:37.785187,2.32226668719329
25288,2020-08-31 15:41:38.142899,2.32226668719329
25289,2020-08-31 15:41:38.474087,2.32226668719329
25290,2020-08-31 15:41:38.754669,2.32226668719329
25291,2020-08-31 15:41:39.056238,2.36694802996497
25292,2020-08-31 15:41:39.343389,2.36694802996497
25293,2020-08-31 15:41:39.655620,2.36694802996497
25294,2020-08-31 15:41:39.989237,2.36694802996497
25295,2020-08-31 15:41:40.270966,2.36694802996497
25296,2020-08-31 15:41:40.594895,2.36694802996497
25297,2020-08-31 15:41:40.865496,2.36694802996497
25298,2020-08-31 15:41:41.160666,2.36694802996497
25299,2020-08-31 15:41:41.489953,2.36694802996497
25300,2020-08-31 15:41:41.836498,2.36694802996497
25301,2020-08-31 15:41:42.152662,2.41154468031812
25302,2020-08-31 15:41:42.508372,2.41154468031812
25303,2020-08-31 15:41:42.845423,2.41154468031812
25304,2020-08-31 15:41:43.146548,2.41154468031812
25305,2020-08-31 15:41:43.462645,2.41154468031812
25306,2020-08-31 15:41:43.726496,2.41154468031812
25307,2020-08-31 15:41:44.092463,2.41154468031812
25308,2020-08-31 15:41:44.455177,2.41154468031812
25309,2020-08-31 15:41:44.725462,2.41154468031812
25310,2020-08-31 15:41:44.998208,2.45605705763231
25311,2020-08-31 15:41:45.368019,2.45605705763231
25312,2020-08-31 15:41:45.737779,2.45605705763231
25313,2020-08-31 15:41:46.072128,2.45605705763231
25314,2020-08-31 15:41:46.385814,2.45605705763231
25315,2020-08-31 15:41:46.705001,2.45605705763231
25316,2020-08-31 15:41:46.987142,2.45605705763231
25317,2020-08-31 15:41:47.310822,2.45605705763231
25318,2020-08-31 15:41:47.746499,2.50048557823868
25319,2020-08-31 15:41:48.004299,2.50048557823868
25320,2020-08-31 15:41:48.324315,2.50048557823868
25321,2020-08-31 15:41:48.555297,2.50048557823868
25322,2020-08-31 15:41:48.882400,2.50048557823868
25323,2020-08-31 15:41:49.114512,2.50048557823868
25324,2020-08-31 15:41:49.373555,2.50048557823868
25325,2020-08-31 15:41:49.766653,2.50048557823868
25326,2020-08-31 15:41:50.094997,2.50048557823868
25327,2020-08-31 15:41:50.417534,2.54483065545645
25328,2020-08-31 15:41:50.697973,2.54483065545645
25329,2020-08-31 15:41:50.972558,2.54483065545645
25330,2020-08-31 15:41:51.315327,2.54483065545645
25331,2020-08-31 15:41:51.647829,2.54483065545645
25332,2020-08-31 15:41:52.023113,2.54483065545645
25333,2020-08-31 15:41:52.309391,2.54483065545645
25334,2020-08-31 15:41:52.553274,2.54483065545645
25335,2020-08-31 15:41:52.891158,2.58909269962871
25336,2020-08-31 15:41:53.226952,2.58909269962871
25337,2020-08-31 15:41:53.524432,2.58909269962871
25338,2020-08-31 15:41:53.822092,2.58909269962871
25339,2020-08-31 15:41:54.137363,2.58909269962871
25340,2020-08-31 15:41:54.407586,2.58909269962871
25341,2020-08-31 15:41:54.745835,2.58909269962871
25342,2020-08-31 15:41:55.050633,2.58909269962871
25343,2020-08-31 15:41:55.400062,2.58909269962871
25344,2020-08-31 15:41:55.655872,2.58909269962871
25345,2020-08-31 15:41:55.936643,2.58909269962871
25346,2020-08-31 15:41:56.292758,2.63327211815748
25347,2020-08-31 15:41:56.640077,2.63327211815748
25348,2020-08-31 15:41:56.968804,2.63327211815748
25349,2020-08-31 15:41:57.295145,2.63327211815748
25350,2020-08-31 15:41:57.578605,2.63327211815748
25351,2020-08-31 15:41:57.925450,2.63327211815748
25352,2020-08-31 15:41:58.281227,2.63327211815748
25353,2020-08-31 15:41:58.582783,2.63327211815748
25354,2020-08-31 15:41:58.901115,2.63327211815748
25355,2020-08-31 15:41:59.267373,2.63327211815748
25356,2020-08-31 15:41:59.593001,2.67736931553804
25357,2020-08-31 15:41:59.949984,2.67736931553804
25358,2020-08-31 15:42:00.302500,2.67736931553804
25359,2020-08-31 15:42:00.638566,2.67736931553804
25360,2020-08-31 15:42:00.980227,2.67736931553804
25361,2020-08-31 15:42:01.322305,2.67736931553804
25362,2020-08-31 15:42:01.569384,2.67736931553804
25363,2020-08-31 15:42:01.876179,2.67736931553804
25364,2020-08-31 15:42:02.199354,2.71846721042621
25365,2020-08-31 15:42:02.496615,2.71846721042621
25366,2020-08-31 15:42:02.832722,2.71846721042621
25367,2020-08-31 15:42:03.188239,2.71846721042621
25368,2020-08-31 15:42:03.451837,2.71846721042621
25369,2020-08-31 15:42:03.772074,2.71846721042621
25370,2020-08-31 15:42:04.115680,2.71846721042621
25371,2020-08-31 15:42:04.453428,2.71846721042621
25372,2020-08-31 15:42:04.716738,2.71846721042621
25373,2020-08-31 15:42:05.028613,2.75949259091034
25374,2020-08-31 15:42:05.309385,2.75949259091034
25375,2020-08-31 15:42:05.623562,2.75949259091034
25376,2020-08-31 15:42:05.840132,2.75949259091034
25377,2020-08-31 15:42:06.114967,2.75949259091034
25378,2020-08-31 15:42:06.452316,2.75949259091034
25379,2020-08-31 15:42:06.754239,2.75949259091034
25380,2020-08-31 15:42:07.055234,2.75949259091034
25381,2020-08-31 15:42:07.336489,2.75949259091034
25382,2020-08-31 15:42:07.649330,2.75949259091034
25383,2020-08-31 15:42:07.910857,2.75949259091034
25384,2020-08-31 15:42:08.173450,2.8004458163454
25385,2020-08-31 15:42:08.565094,2.8004458163454
25386,2020-08-31 15:42:08.926247,2.8004458163454
25387,2020-08-31 15:42:09.280271,2.8004458163454
25388,2020-08-31 15:42:09.580115,2.8004458163454
25389,2020-08-31 15:42:09.901697,2.8004458163454
25390,2020-08-31 15:42:10.137511,2.8004458163454
25391,2020-08-31 15:42:10.517767,2.8004458163454
25392,2020-08-31 15:42:10.917784,2.84132724357251
25393,2020-08-31 15:42:11.253435,2.84132724357251
25394,2020-08-31 15:42:11.649487,2.84132724357251
25395,2020-08-31 15:42:11.960668,2.84132724357251
25396,2020-08-31 15:42:12.314527,2.84132724357251
25397,2020-08-31 15:42:12.592576,2.84132724357251
25398,2020-08-31 15:42:12.857965,2.84132724357251
25399,2020-08-31 15:42:13.104281,2.84132724357251
25400,2020-08-31 15:42:13.423148,2.84132724357251
25401,2020-08-31 15:42:13.788996,2.84132724357251
25402,2020-08-31 15:42:14.035137,2.88213722694596
25403,2020-08-31 15:42:14.318530,2.88213722694596
25404,2020-08-31 15:42:14.662733,2.88213722694596
25405,2020-08-31 15:42:15.037997,2.88213722694596
25406,2020-08-31 15:42:15.331194,2.88213722694596
25407,2020-08-31 15:42:15.581675,2.88213722694596
25408,2020-08-31 15:42:15.933462,2.88213722694596
25409,2020-08-31 15:42:16.266480,2.88213722694596
25410,2020-08-31 15:42:16.567356,2.88213722694596
25411,2020-08-31 15:42:16.925920,2.88213722694596
25412,2020-08-31 15:42:17.271159,2.9228761183598
25413,2020-08-31 15:42:17.566291,2.9228761183598
25414,2020-08-31 15:42:17.908268,2.9228761183598
25415,2020-08-31 15:42:18.255060,2.9228761183598
25416,2020-08-31 15:42:18.503179,2.9228761183598
25417,2020-08-31 15:42:18.779277,2.9228761183598
25418,2020-08-31 15:42:19.132075,2.9228761183598
25419,2020-08-31 15:42:19.473325,2.9228761183598
25420,2020-08-31 15:42:19.759507,2.9228761183598
25421,2020-08-31 15:42:20.071913,2.96354426727385
25422,2020-08-31 15:42:20.401952,2.96354426727385
25423,2020-08-31 15:42:20.702173,2.96354426727385
25424,2020-08-31 15:42:20.980930,2.96354426727385
25425,2020-08-31 15:42:21.240102,2.96354426727385
25426,2020-08-31 15:42:21.488313,2.96354426727385
25427,2020-08-31 15:42:21.744206,2.96354426727385
25428,2020-08-31 15:42:22.063878,2.96354426727385
25429,2020-08-31 15:42:22.377536,2.96354426727385
25430,2020-08-31 15:42:22.702509,3.00414202073932
25431,2020-08-31 15:42:23.061526,3.00414202073932
25432,2020-08-31 15:42:23.323065,3.00414202073932
25433,2020-08-31 15:42:23.631814,3.00414202073932
25434,2020-08-31 15:42:23.900733,3.00414202073932
25435,2020-08-31 15:42:24.159599,3.00414202073932
25436,2020-08-31 15:42:24.430948,3.00414202073932
25437,2020-08-31 15:42:24.770548,3.00414202073932
25438,2020-08-31 15:42:25.014871,3.00414202073932
25439,2020-08-31 15:42:25.332485,3.00414202073932
25440,2020-08-31 15:42:25.644234,3.00414202073932
25441,2020-08-31 15:42:25.973080,3.04466972342397
25442,2020-08-31 15:42:26.313991,3.04466972342397
25443,2020-08-31 15:42:26.653869,3.04466972342397
25444,2020-08-31 15:42:26.997049,3.04466972342397
25445,2020-08-31 15:42:27.309350,3.04466972342397
25446,2020-08-31 15:42:27.580374,3.04466972342397
25447,2020-08-31 15:42:27.871662,3.04466972342397
25448,2020-08-31 15:42:28.194568,3.04466972342397
25449,2020-08-31 15:42:28.561420,3.04466972342397
25450,2020-08-31 15:42:28.893880,3.08512771763675
25451,2020-08-31 15:42:29.273389,3.08512771763675
25452,2020-08-31 15:42:29.613062,3.08512771763675
25453,2020-08-31 15:42:29.894707,3.08512771763675
25454,2020-08-31 15:42:30.223675,3.08512771763675
25455,2020-08-31 15:42:30.544508,3.08512771763675
25456,2020-08-31 15:42:30.887432,3.08512771763675
25457,2020-08-31 15:42:31.224708,3.08512771763675
25458,2020-08-31 15:42:31.536469,3.08512771763675
25459,2020-08-31 15:42:31.890385,3.12551634335212
25460,2020-08-31 15:42:32.226598,3.12551634335212
25461,2020-08-31 15:42:32.564946,3.12551634335212
25462,2020-08-31 15:42:32.845775,3.12551634335212
25463,2020-08-31 15:42:33.182961,3.12551634335212
25464,2020-08-31 15:42:33.511182,3.12551634335212
25465,2020-08-31 15:42:33.854774,3.12551634335212
25466,2020-08-31 15:42:34.185573,3.16583593823388
25467,2020-08-31 15:42:34.421867,3.16583593823388
25468,2020-08-31 15:42:34.764816,3.16583593823388
25469,2020-08-31 15:42:35.080187,3.16583593823388
25470,2020-08-31 15:42:35.378872,3.16583593823388
25471,2020-08-31 15:42:35.681447,3.16583593823388
25472,2020-08-31 15:42:36.008256,3.16583593823388
25473,2020-08-31 15:42:36.363477,3.16583593823388
25474,2020-08-31 15:42:36.696942,3.16583593823388
25475,2020-08-31 15:42:36.998548,3.16583593823388
25476,2020-08-31 15:42:37.339028,3.21864088536017
25477,2020-08-31 15:42:37.678720,3.21864088536017
25478,2020-08-31 15:42:37.959706,3.21864088536017
25479,2020-08-31 15:42:38.183645,3.21864088536017
25480,2020-08-31 15:42:38.553917,3.21864088536017
25481,2020-08-31 15:42:38.910578,3.21864088536017
25482,2020-08-31 15:42:39.174134,3.21864088536017
25483,2020-08-31 15:42:39.458293,3.21864088536017
25484,2020-08-31 15:42:39.808409,3.27134780451702
25485,2020-08-31 15:42:40.140761,3.27134780451702
25486,2020-08-31 15:42:40.485842,3.27134780451702
25487,2020-08-31 15:42:40.727823,3.27134780451702
25488,2020-08-31 15:42:41.042813,3.27134780451702
25489,2020-08-31 15:42:41.405581,3.27134780451702
25490,2020-08-31 15:42:41.707424,3.27134780451702
25491,2020-08-31 15:42:41.987350,3.27134780451702
25492,2020-08-31 15:42:42.233307,3.27134780451702
25493,2020-08-31 15:42:42.444105,3.27134780451702
25494,2020-08-31 15:42:42.710449,3.27134780451702
25495,2020-08-31 15:42:42.966504,3.3239571552115
25496,2020-08-31 15:42:43.337972,3.3239571552115
25497,2020-08-31 15:42:43.666143,3.3239571552115
25498,2020-08-31 15:42:43.914686,3.3239571552115
25499,2020-08-31 15:42:44.192630,3.3239571552115
25500,2020-08-31 15:42:44.496784,3.3239571552115
25501,2020-08-31 15:42:44.757671,3.3239571552115
25502,2020-08-31 15:42:45.086985,3.3239571552115
25503,2020-08-31 15:42:45.403456,3.3239571552115
25504,2020-08-31 15:42:45.730763,3.37524410816609
25505,2020-08-31 15:42:46.043107,3.37524410816609
25506,2020-08-31 15:42:46.334383,3.37524410816609
25507,2020-08-31 15:42:46.640883,3.37524410816609
25508,2020-08-31 15:42:46.932624,3.37524410816609
25509,2020-08-31 15:42:47.208624,3.37524410816609
25510,2020-08-31 15:42:47.601196,3.37524410816609
25511,2020-08-31 15:42:47.992550,3.37708622275485
25512,2020-08-31 15:42:48.406849,3.37708622275485
25513,2020-08-31 15:42:48.725059,3.37708622275485
25514,2020-08-31 15:42:49.004592,3.37708622275485
25515,2020-08-31 15:42:49.316981,3.37708622275485
25516,2020-08-31 15:42:49.635567,3.37708622275485
25517,2020-08-31 15:42:50.040637,3.37708622275485
25518,2020-08-31 15:42:50.404123,3.37708622275485
25519,2020-08-31 15:42:50.656444,3.37708622275485
25520,2020-08-31 15:42:50.967708,3.37708622275485
25521,2020-08-31 15:42:51.263543,3.45603166843006
25522,2020-08-31 15:42:51.563278,3.45603166843006
25523,2020-08-31 15:42:51.845062,3.45603166843006
25524,2020-08-31 15:42:52.174312,3.45603166843006
25525,2020-08-31 15:42:52.462760,3.45603166843006
25526,2020-08-31 15:42:52.721202,3.45603166843006
25527,2020-08-31 15:42:52.970936,3.45603166843006
25528,2020-08-31 15:42:53.303216,3.45603166843006
25529,2020-08-31 15:42:53.562273,3.45603166843006
25530,2020-08-31 15:42:53.934520,3.45603166843006
25531,2020-08-31 15:42:54.250722,3.53487760996977
25532,2020-08-31 15:42:54.497595,3.53487760996977
25533,2020-08-31 15:42:54.793162,3.53487760996977
25534,2020-08-31 15:42:55.129756,3.53487760996977
25535,2020-08-31 15:42:55.453275,3.53487760996977
25536,2020-08-31 15:42:55.807793,3.53487760996977
25537,2020-08-31 15:42:56.168777,3.53487760996977
25538,2020-08-31 15:42:56.460272,3.53487760996977
25539,2020-08-31 15:42:56.765105,3.53487760996977
25540,2020-08-31 15:42:57.079908,3.53487760996977
25541,2020-08-31 15:42:57.385495,3.53487760996977
25542,2020-08-31 15:42:57.634059,3.53487760996977
25543,2020-08-31 15:42:57.871290,3.53487760996977
25544,2020-08-31 15:42:58.064303,3.53487760996977
25545,2020-08-31 15:42:58.181410,3.53487760996977
