iteration,timestamp,T7
1,2020-08-31 17:58:14.164825,2.5
2,2020-08-31 17:58:14.357663,2.5
3,2020-08-31 17:58:14.594085,2.5
4,2020-08-31 17:58:14.939329,2.5
5,2020-08-31 17:58:15.228248,2.5
6,2020-08-31 17:58:15.523614,2.5
7,2020-08-31 17:58:15.808657,2.5
8,2020-08-31 17:58:16.102577,2.5
9,2020-08-31 17:58:16.324950,2.5
10,2020-08-31 17:58:16.590925,2.5
11,2020-08-31 17:58:16.833264,2.5
12,2020-08-31 17:58:17.052258,2.5
13,2020-08-31 17:58:17.278035,2.5
14,2020-08-31 17:58:17.570907,2.5
15,2020-08-31 17:58:17.788993,2.5
16,2020-08-31 17:58:18.017751,2.5
17,2020-08-31 17:58:18.287413,2.5
18,2020-08-31 17:58:18.549401,3.51599936393862
19,2020-08-31 17:58:18.818019,3.51599936393862
20,2020-08-31 17:58:19.090470,3.51599936393862
21,2020-08-31 17:58:19.375952,3.51599936393862
22,2020-08-31 17:58:19.784860,3.51599936393862
23,2020-08-31 17:58:20.021476,3.51599936393862
24,2020-08-31 17:58:20.324315,3.51599936393862
25,2020-08-31 17:58:20.658246,3.34446431315689
26,2020-08-31 17:58:20.944992,3.34446431315689
27,2020-08-31 17:58:21.205466,3.34446431315689
28,2020-08-31 17:58:21.492734,3.34446431315689
29,2020-08-31 17:58:21.792092,3.34446431315689
30,2020-08-31 17:58:22.124354,3.34446431315689
31,2020-08-31 17:58:22.352416,3.34446431315689
32,2020-08-31 17:58:22.704638,3.34446431315689
33,2020-08-31 17:58:23.064175,3.17340927712731
34,2020-08-31 17:58:23.299416,3.17340927712731
35,2020-08-31 17:58:23.584787,3.17340927712731
36,2020-08-31 17:58:23.866686,3.17340927712731
37,2020-08-31 17:58:24.146221,3.17340927712731
38,2020-08-31 17:58:24.501198,3.17340927712731
39,2020-08-31 17:58:24.820767,3.17340927712731
40,2020-08-31 17:58:25.177400,3.00283188532391
41,2020-08-31 17:58:25.511070,3.00283188532391
42,2020-08-31 17:58:25.853761,3.00283188532391
43,2020-08-31 17:58:26.229384,3.00283188532391
44,2020-08-31 17:58:26.486584,3.00283188532391
45,2020-08-31 17:58:26.820695,3.00283188532391
46,2020-08-31 17:58:27.149186,3.00283188532391
47,2020-08-31 17:58:27.471853,3.00283188532391
48,2020-08-31 17:58:27.794851,2.83272988791248
49,2020-08-31 17:58:28.134479,2.83272988791248
50,2020-08-31 17:58:28.466432,2.83272988791248
51,2020-08-31 17:58:28.726336,2.83272988791248
52,2020-08-31 17:58:29.047992,2.83272988791248
53,2020-08-31 17:58:29.425913,2.83272988791248
54,2020-08-31 17:58:29.735845,2.83272988791248
55,2020-08-31 17:58:29.991539,2.83272988791248
56,2020-08-31 17:58:30.329976,2.83272988791248
57,2020-08-31 17:58:30.624844,2.6631011600813
58,2020-08-31 17:58:30.965720,2.6631011600813
59,2020-08-31 17:58:31.228187,2.6631011600813
60,2020-08-31 17:58:31.545027,2.6631011600813
61,2020-08-31 17:58:31.867771,2.6631011600813
62,2020-08-31 17:58:32.184334,2.6631011600813
63,2020-08-31 17:58:32.515289,2.6631011600813
64,2020-08-31 17:58:32.839442,2.6631011600813
65,2020-08-31 17:58:33.211441,2.49394370778559
66,2020-08-31 17:58:33.565019,2.49394370778559
67,2020-08-31 17:58:33.817959,2.49394370778559
68,2020-08-31 17:58:34.131839,2.49394370778559
69,2020-08-31 17:58:34.426840,2.49394370778559
70,2020-08-31 17:58:34.756392,2.49394370778559
71,2020-08-31 17:58:35.074705,2.49394370778559
72,2020-08-31 17:58:35.325576,2.49394370778559
73,2020-08-31 17:58:35.667789,2.3252556754329
74,2020-08-31 17:58:35.982998,2.3252556754329
75,2020-08-31 17:58:36.221037,2.3252556754329
76,2020-08-31 17:58:36.453653,2.3252556754329
77,2020-08-31 17:58:36.676558,2.3252556754329
78,2020-08-31 17:58:36.928093,2.3252556754329
79,2020-08-31 17:58:37.257426,2.3252556754329
80,2020-08-31 17:58:37.551084,2.3252556754329
81,2020-08-31 17:58:37.874891,2.15703535642162
82,2020-08-31 17:58:38.156689,2.15703535642162
83,2020-08-31 17:58:38.507761,2.15703535642162
84,2020-08-31 17:58:38.851099,2.15703535642162
85,2020-08-31 17:58:39.153397,2.15703535642162
86,2020-08-31 17:58:39.477784,2.15703535642162
87,2020-08-31 17:58:39.816794,2.15703535642162
88,2020-08-31 17:58:40.111015,2.15703535642162
89,2020-08-31 17:58:40.385134,2.15598765749584
90,2020-08-31 17:58:40.702574,2.15598765749584
91,2020-08-31 17:58:41.001733,2.15598765749584
92,2020-08-31 17:58:41.372782,2.15598765749584
93,2020-08-31 17:58:41.669407,2.15598765749584
94,2020-08-31 17:58:41.968354,2.15598765749584
95,2020-08-31 17:58:42.288302,2.15598765749584
96,2020-08-31 17:58:42.679392,2.15501838395477
97,2020-08-31 17:58:43.004531,2.15501838395477
98,2020-08-31 17:58:43.310845,2.15501838395477
99,2020-08-31 17:58:43.554818,2.15501838395477
100,2020-08-31 17:58:43.885077,2.15501838395477
101,2020-08-31 17:58:44.252991,2.15501838395477
102,2020-08-31 17:58:44.491837,2.15501838395477
103,2020-08-31 17:58:44.837487,2.15501838395477
104,2020-08-31 17:58:45.205892,2.15412715030884
105,2020-08-31 17:58:45.525989,2.15412715030884
106,2020-08-31 17:58:45.830298,2.15412715030884
107,2020-08-31 17:58:46.170717,2.15412715030884
108,2020-08-31 17:58:46.442110,2.15412715030884
109,2020-08-31 17:58:46.762916,2.15412715030884
110,2020-08-31 17:58:47.110415,2.15412715030884
111,2020-08-31 17:58:47.364423,2.15412715030884
112,2020-08-31 17:58:47.690657,2.15211219102362
113,2020-08-31 17:58:47.924588,2.15211219102362
114,2020-08-31 17:58:48.257717,2.15211219102362
115,2020-08-31 17:58:48.552764,2.15211219102362
116,2020-08-31 17:58:48.860681,2.15211219102362
117,2020-08-31 17:58:49.137028,2.15211219102362
118,2020-08-31 17:58:49.468701,2.15211219102362
119,2020-08-31 17:58:49.783479,2.15211219102362
120,2020-08-31 17:58:50.168662,2.1470761798858
121,2020-08-31 17:58:50.527941,2.1470761798858
122,2020-08-31 17:58:50.832901,2.1470761798858
123,2020-08-31 17:58:51.109593,2.1470761798858
124,2020-08-31 17:58:51.385885,2.1470761798858
125,2020-08-31 17:58:51.676725,2.1470761798858
126,2020-08-31 17:58:52.024992,2.1470761798858
127,2020-08-31 17:58:52.288013,2.1470761798858
128,2020-08-31 17:58:52.610713,2.1470761798858
129,2020-08-31 17:58:52.969996,2.14210764396667
130,2020-08-31 17:58:53.276103,2.14210764396667
131,2020-08-31 17:58:53.588808,2.14210764396667
132,2020-08-31 17:58:53.855040,2.14210764396667
133,2020-08-31 17:58:54.166594,2.14210764396667
134,2020-08-31 17:58:54.488087,2.14210764396667
135,2020-08-31 17:58:54.727946,2.14210764396667
136,2020-08-31 17:58:55.041549,2.14210764396667
137,2020-08-31 17:58:55.394207,2.13720626572331
138,2020-08-31 17:58:55.671055,2.13720626572331
139,2020-08-31 17:58:55.929100,2.13720626572331
140,2020-08-31 17:58:56.248941,2.13720626572331
141,2020-08-31 17:58:56.515157,2.13720626572331
142,2020-08-31 17:58:56.786419,2.13720626572331
143,2020-08-31 17:58:57.015655,2.13720626572331
144,2020-08-31 17:58:57.306023,2.13720626572331
145,2020-08-31 17:58:57.609503,2.13720626572331
146,2020-08-31 17:58:57.913726,2.13237172866269
147,2020-08-31 17:58:58.271810,2.13237172866269
148,2020-08-31 17:58:58.524198,2.13237172866269
149,2020-08-31 17:58:58.831166,2.13237172866269
150,2020-08-31 17:58:59.241604,2.13237172866269
151,2020-08-31 17:58:59.500888,2.13237172866269
152,2020-08-31 17:58:59.812680,2.13237172866269
153,2020-08-31 17:59:00.153177,2.12760371734073
154,2020-08-31 17:59:00.518846,2.12760371734073
155,2020-08-31 17:59:00.837522,2.12760371734073
156,2020-08-31 17:59:01.166262,2.12760371734073
157,2020-08-31 17:59:01.532384,2.12760371734073
158,2020-08-31 17:59:01.882043,2.12760371734073
159,2020-08-31 17:59:02.210686,2.12760371734073
160,2020-08-31 17:59:02.442662,2.12760371734073
161,2020-08-31 17:59:02.679059,2.12760371734073
162,2020-08-31 17:59:02.973025,2.12290191735984
163,2020-08-31 17:59:03.324407,2.12290191735984
164,2020-08-31 17:59:03.563816,2.12290191735984
165,2020-08-31 17:59:03.943924,2.12290191735984
166,2020-08-31 17:59:04.261962,2.12290191735984
167,2020-08-31 17:59:04.523719,2.12290191735984
168,2020-08-31 17:59:04.805982,2.12290191735984
169,2020-08-31 17:59:05.169857,2.12290191735984
170,2020-08-31 17:59:05.546840,2.11826601536644
171,2020-08-31 17:59:05.810595,2.11826601536644
172,2020-08-31 17:59:06.119156,2.11826601536644
173,2020-08-31 17:59:06.390561,2.11826601536644
174,2020-08-31 17:59:06.711137,2.11826601536644
175,2020-08-31 17:59:07.072452,2.11826601536644
176,2020-08-31 17:59:07.353223,2.11826601536644
177,2020-08-31 17:59:07.687341,2.11826601536644
178,2020-08-31 17:59:07.972738,2.11369569904863
179,2020-08-31 17:59:08.318195,2.11369569904863
180,2020-08-31 17:59:08.688659,2.11369569904863
181,2020-08-31 17:59:09.015400,2.11369569904863
182,2020-08-31 17:59:09.385247,2.11369569904863
183,2020-08-31 17:59:09.730244,2.11369569904863
184,2020-08-31 17:59:10.200590,2.10919065713378
185,2020-08-31 17:59:10.686690,2.10919065713378
186,2020-08-31 17:59:10.987113,2.10919065713378
187,2020-08-31 17:59:11.284085,2.10919065713378
188,2020-08-31 17:59:11.598682,2.10919065713378
189,2020-08-31 17:59:11.880066,2.10919065713378
190,2020-08-31 17:59:12.209512,2.10919065713378
191,2020-08-31 17:59:12.585508,2.10919065713378
192,2020-08-31 17:59:12.897961,2.10919065713378
193,2020-08-31 17:59:13.179626,2.10475057938618
194,2020-08-31 17:59:13.495446,2.10475057938618
195,2020-08-31 17:59:13.772072,2.10475057938618
196,2020-08-31 17:59:14.056944,2.10475057938618
197,2020-08-31 17:59:14.402572,2.10475057938618
198,2020-08-31 17:59:14.716733,2.10475057938618
199,2020-08-31 17:59:14.990828,2.10475057938618
200,2020-08-31 17:59:15.268872,2.10475057938618
201,2020-08-31 17:59:15.596601,2.10475057938618
202,2020-08-31 17:59:15.914050,2.10475057938618
203,2020-08-31 17:59:16.202584,2.1003751566047
204,2020-08-31 17:59:16.465712,2.1003751566047
205,2020-08-31 17:59:16.758514,2.1003751566047
206,2020-08-31 17:59:17.025293,2.1003751566047
207,2020-08-31 17:59:17.380977,2.1003751566047
208,2020-08-31 17:59:17.661581,2.1003751566047
209,2020-08-31 17:59:18.004022,2.1003751566047
210,2020-08-31 17:59:18.353566,2.09606408062045
211,2020-08-31 17:59:18.666557,2.09606408062045
212,2020-08-31 17:59:19.084985,2.09606408062045
213,2020-08-31 17:59:19.379052,2.09606408062045
214,2020-08-31 17:59:19.593029,2.09606408062045
215,2020-08-31 17:59:19.879964,2.09606408062045
216,2020-08-31 17:59:20.141007,2.09606408062045
217,2020-08-31 17:59:20.451222,2.09606408062045
218,2020-08-31 17:59:20.742319,2.11501523082708
219,2020-08-31 17:59:21.113523,2.11501523082708
220,2020-08-31 17:59:21.351190,2.11501523082708
221,2020-08-31 17:59:21.722588,2.11501523082708
222,2020-08-31 17:59:21.977975,2.11501523082708
223,2020-08-31 17:59:22.317974,2.11501523082708
224,2020-08-31 17:59:22.663278,2.11501523082708
225,2020-08-31 17:59:22.945649,2.11501523082708
226,2020-08-31 17:59:23.279194,2.11501523082708
227,2020-08-31 17:59:23.606933,2.13394784480489
228,2020-08-31 17:59:23.922823,2.13394784480489
229,2020-08-31 17:59:24.289938,2.13394784480489
230,2020-08-31 17:59:24.622080,2.13394784480489
231,2020-08-31 17:59:24.957160,2.13394784480489
232,2020-08-31 17:59:25.277686,2.13394784480489
233,2020-08-31 17:59:25.602343,2.13394784480489
234,2020-08-31 17:59:25.933951,2.13394784480489
235,2020-08-31 17:59:26.317315,2.15286196639268
236,2020-08-31 17:59:26.659377,2.15286196639268
237,2020-08-31 17:59:27.017427,2.15286196639268
238,2020-08-31 17:59:27.266198,2.15286196639268
239,2020-08-31 17:59:27.617254,2.15286196639268
240,2020-08-31 17:59:27.890758,2.15286196639268
241,2020-08-31 17:59:28.246394,2.15286196639268
242,2020-08-31 17:59:28.576577,2.15286196639268
243,2020-08-31 17:59:28.861691,2.17175763920642
244,2020-08-31 17:59:29.132258,2.17175763920642
245,2020-08-31 17:59:29.464645,2.17175763920642
246,2020-08-31 17:59:29.781321,2.17175763920642
247,2020-08-31 17:59:30.069465,2.17175763920642
248,2020-08-31 17:59:30.360401,2.17175763920642
249,2020-08-31 17:59:30.677007,2.17175763920642
250,2020-08-31 17:59:31.006273,2.17175763920642
251,2020-08-31 17:59:31.274338,2.17175763920642
252,2020-08-31 17:59:31.533203,2.17175763920642
253,2020-08-31 17:59:31.814941,2.19063490664084
254,2020-08-31 17:59:32.148628,2.19063490664084
255,2020-08-31 17:59:32.500040,2.19063490664084
256,2020-08-31 17:59:32.836607,2.19063490664084
257,2020-08-31 17:59:33.124537,2.19063490664084
258,2020-08-31 17:59:33.412348,2.19063490664084
259,2020-08-31 17:59:33.681596,2.19063490664084
260,2020-08-31 17:59:33.972473,2.19063490664084
261,2020-08-31 17:59:34.321457,2.20949381187098
262,2020-08-31 17:59:34.614940,2.20949381187098
263,2020-08-31 17:59:34.964739,2.20949381187098
264,2020-08-31 17:59:35.275344,2.20949381187098
265,2020-08-31 17:59:35.619875,2.20949381187098
266,2020-08-31 17:59:35.892952,2.20949381187098
267,2020-08-31 17:59:36.210549,2.20949381187098
268,2020-08-31 17:59:36.545592,2.20949381187098
269,2020-08-31 17:59:36.796954,2.20949381187098
270,2020-08-31 17:59:37.063113,2.20949381187098
271,2020-08-31 17:59:37.360437,2.22833439785374
272,2020-08-31 17:59:37.671802,2.22833439785374
273,2020-08-31 17:59:37.931763,2.22833439785374
274,2020-08-31 17:59:38.272201,2.22833439785374
275,2020-08-31 17:59:38.525733,2.22833439785374
276,2020-08-31 17:59:38.837930,2.22833439785374
277,2020-08-31 17:59:39.118856,2.22833439785374
278,2020-08-31 17:59:39.414961,2.22833439785374
279,2020-08-31 17:59:39.721335,2.24715670732937
280,2020-08-31 17:59:39.989258,2.24715670732937
281,2020-08-31 17:59:40.235521,2.24715670732937
282,2020-08-31 17:59:40.586455,2.24715670732937
283,2020-08-31 17:59:40.919045,2.24715670732937
284,2020-08-31 17:59:41.272835,2.24715670732937
285,2020-08-31 17:59:41.576766,2.24715670732937
286,2020-08-31 17:59:41.907813,2.24715670732937
287,2020-08-31 17:59:42.308745,2.26596078282302
288,2020-08-31 17:59:42.612703,2.26596078282302
289,2020-08-31 17:59:42.847730,2.26596078282302
290,2020-08-31 17:59:43.187756,2.26596078282302
291,2020-08-31 17:59:43.434731,2.26596078282302
292,2020-08-31 17:59:43.741839,2.26596078282302
293,2020-08-31 17:59:44.069432,2.26596078282302
294,2020-08-31 17:59:44.338358,2.26596078282302
295,2020-08-31 17:59:44.645735,2.26596078282302
296,2020-08-31 17:59:44.906261,2.28474666664619
297,2020-08-31 17:59:45.202179,2.28474666664619
298,2020-08-31 17:59:45.512864,2.28474666664619
299,2020-08-31 17:59:45.793866,2.28474666664619
300,2020-08-31 17:59:46.128188,2.28474666664619
301,2020-08-31 17:59:46.420534,2.28474666664619
302,2020-08-31 17:59:46.770771,2.28474666664619
303,2020-08-31 17:59:47.092815,2.28474666664619
304,2020-08-31 17:59:47.335189,2.28474666664619
305,2020-08-31 17:59:47.558542,2.30351440089824
306,2020-08-31 17:59:47.927826,2.30351440089824
307,2020-08-31 17:59:48.214272,2.30351440089824
308,2020-08-31 17:59:48.549883,2.30351440089824
309,2020-08-31 17:59:48.835078,2.30351440089824
310,2020-08-31 17:59:49.166350,2.30351440089824
311,2020-08-31 17:59:49.518062,2.30351440089824
312,2020-08-31 17:59:49.799779,2.30351440089824
313,2020-08-31 17:59:50.129104,2.30351440089824
314,2020-08-31 17:59:50.454560,2.32226402746784
315,2020-08-31 17:59:50.777811,2.32226402746784
316,2020-08-31 17:59:51.110187,2.32226402746784
317,2020-08-31 17:59:51.435750,2.32226402746784
318,2020-08-31 17:59:51.804443,2.32226402746784
319,2020-08-31 17:59:52.092184,2.32226402746784
320,2020-08-31 17:59:52.466351,2.32226402746784
321,2020-08-31 17:59:52.803082,2.3516687268493
322,2020-08-31 17:59:53.167807,2.3516687268493
323,2020-08-31 17:59:53.468322,2.3516687268493
324,2020-08-31 17:59:53.724588,2.3516687268493
325,2020-08-31 17:59:54.104304,2.3516687268493
326,2020-08-31 17:59:54.452167,2.3516687268493
327,2020-08-31 17:59:54.708460,2.3516687268493
328,2020-08-31 17:59:55.016188,2.3516687268493
329,2020-08-31 17:59:55.288579,2.3516687268493
330,2020-08-31 17:59:55.555416,2.38102763266053
331,2020-08-31 17:59:55.819785,2.38102763266053
332,2020-08-31 17:59:56.178579,2.38102763266053
333,2020-08-31 17:59:56.462433,2.38102763266053
334,2020-08-31 17:59:56.828685,2.38102763266053
335,2020-08-31 17:59:57.085791,2.38102763266053
336,2020-08-31 17:59:57.344710,2.38102763266053
337,2020-08-31 17:59:57.675810,2.38102763266053
338,2020-08-31 17:59:58.000413,2.38102763266053
339,2020-08-31 17:59:58.347900,2.41034090390484
340,2020-08-31 17:59:58.653638,2.41034090390484
341,2020-08-31 17:59:58.969433,2.41034090390484
342,2020-08-31 17:59:59.305722,2.41034090390484
343,2020-08-31 17:59:59.569125,2.41034090390484
344,2020-08-31 17:59:59.887149,2.41034090390484
345,2020-08-31 18:00:00.212135,2.41034090390484
346,2020-08-31 18:00:00.540423,2.41034090390484
347,2020-08-31 18:00:00.890950,2.41034090390484
348,2020-08-31 18:00:01.213058,2.41034090390484
349,2020-08-31 18:00:01.438045,2.43960869878586
350,2020-08-31 18:00:01.797335,2.43960869878586
351,2020-08-31 18:00:02.190478,2.43960869878586
352,2020-08-31 18:00:02.476670,2.43960869878586
353,2020-08-31 18:00:02.844141,2.43960869878586
354,2020-08-31 18:00:03.168205,2.43960869878586
355,2020-08-31 18:00:03.404662,2.43960869878586
356,2020-08-31 18:00:03.651741,2.46883117471424
357,2020-08-31 18:00:03.978090,2.46883117471424
358,2020-08-31 18:00:04.279751,2.46883117471424
359,2020-08-31 18:00:04.656602,2.46883117471424
360,2020-08-31 18:00:05.003996,2.46883117471424
361,2020-08-31 18:00:05.306267,2.46883117471424
362,2020-08-31 18:00:05.573901,2.46883117471424
363,2020-08-31 18:00:05.864617,2.46883117471424
364,2020-08-31 18:00:06.209382,2.46883117471424
365,2020-08-31 18:00:06.528116,2.49800848831396
366,2020-08-31 18:00:06.835687,2.49800848831396
367,2020-08-31 18:00:07.116355,2.49800848831396
368,2020-08-31 18:00:07.327694,2.49800848831396
369,2020-08-31 18:00:07.636611,2.49800848831396
370,2020-08-31 18:00:07.986230,2.49800848831396
371,2020-08-31 18:00:08.319290,2.49800848831396
372,2020-08-31 18:00:08.621839,2.49800848831396
373,2020-08-31 18:00:08.941109,2.49800848831396
374,2020-08-31 18:00:09.263269,2.52397770221164
375,2020-08-31 18:00:09.570722,2.52397770221164
376,2020-08-31 18:00:09.839952,2.52397770221164
377,2020-08-31 18:00:10.072311,2.52397770221164
378,2020-08-31 18:00:10.400716,2.52397770221164
379,2020-08-31 18:00:10.722645,2.52397770221164
380,2020-08-31 18:00:11.032447,2.52397770221164
381,2020-08-31 18:00:11.308979,2.52397770221164
382,2020-08-31 18:00:11.637499,2.54988556112514
383,2020-08-31 18:00:11.886123,2.54988556112514
384,2020-08-31 18:00:12.201376,2.54988556112514
385,2020-08-31 18:00:12.455099,2.54988556112514
386,2020-08-31 18:00:12.742857,2.54988556112514
387,2020-08-31 18:00:13.083003,2.54988556112514
388,2020-08-31 18:00:13.446887,2.54988556112514
389,2020-08-31 18:00:13.768540,2.54988556112514
390,2020-08-31 18:00:14.050102,2.54988556112514
391,2020-08-31 18:00:14.372035,2.57573228190478
392,2020-08-31 18:00:14.635901,2.57573228190478
393,2020-08-31 18:00:14.963726,2.57573228190478
394,2020-08-31 18:00:15.195794,2.57573228190478
395,2020-08-31 18:00:15.570864,2.57573228190478
396,2020-08-31 18:00:15.956297,2.57573228190478
397,2020-08-31 18:00:16.317283,2.57573228190478
398,2020-08-31 18:00:16.655979,2.57573228190478
399,2020-08-31 18:00:16.979143,2.6015180805035
400,2020-08-31 18:00:17.322765,2.6015180805035
401,2020-08-31 18:00:17.583473,2.6015180805035
402,2020-08-31 18:00:17.901692,2.6015180805035
403,2020-08-31 18:00:18.263190,2.6015180805035
404,2020-08-31 18:00:18.555134,2.6015180805035
405,2020-08-31 18:00:18.839669,2.6015180805035
406,2020-08-31 18:00:19.106075,2.6015180805035
407,2020-08-31 18:00:19.423788,2.62724317198213
408,2020-08-31 18:00:19.862609,2.62724317198213
409,2020-08-31 18:00:20.148513,2.62724317198213
410,2020-08-31 18:00:20.409111,2.62724317198213
411,2020-08-31 18:00:20.773238,2.62724317198213
412,2020-08-31 18:00:21.074550,2.62724317198213
413,2020-08-31 18:00:21.348798,2.62724317198213
414,2020-08-31 18:00:21.720398,2.62724317198213
415,2020-08-31 18:00:22.065071,2.62724317198213
416,2020-08-31 18:00:22.324370,2.65290777051464
417,2020-08-31 18:00:22.689210,2.65290777051464
418,2020-08-31 18:00:23.055842,2.65290777051464
419,2020-08-31 18:00:23.422236,2.65290777051464
420,2020-08-31 18:00:23.739157,2.65290777051464
421,2020-08-31 18:00:24.013643,2.65290777051464
422,2020-08-31 18:00:24.352780,2.65290777051464
423,2020-08-31 18:00:24.628452,2.65290777051464
424,2020-08-31 18:00:24.972836,2.68523631501995
425,2020-08-31 18:00:25.322348,2.68523631501995
426,2020-08-31 18:00:25.734551,2.68523631501995
427,2020-08-31 18:00:26.046590,2.68523631501995
428,2020-08-31 18:00:26.392426,2.68523631501995
429,2020-08-31 18:00:26.731298,2.68523631501995
430,2020-08-31 18:00:27.050876,2.68523631501995
431,2020-08-31 18:00:27.399957,2.68523631501995
432,2020-08-31 18:00:27.730503,2.71748223172095
433,2020-08-31 18:00:28.066859,2.71748223172095
434,2020-08-31 18:00:28.404752,2.71748223172095
435,2020-08-31 18:00:28.776855,2.71748223172095
436,2020-08-31 18:00:29.144325,2.71748223172095
437,2020-08-31 18:00:29.386819,2.71748223172095
438,2020-08-31 18:00:29.728696,2.71748223172095
439,2020-08-31 18:00:30.054210,2.74964580750834
440,2020-08-31 18:00:30.368642,2.74964580750834
441,2020-08-31 18:00:30.664630,2.74964580750834
442,2020-08-31 18:00:30.917587,2.74964580750834
443,2020-08-31 18:00:31.237791,2.74964580750834
444,2020-08-31 18:00:31.600379,2.74964580750834
445,2020-08-31 18:00:31.858001,2.74964580750834
446,2020-08-31 18:00:32.111827,2.74964580750834
447,2020-08-31 18:00:32.383241,2.74964580750834
448,2020-08-31 18:00:32.742461,2.78172732634759
449,2020-08-31 18:00:33.145114,2.78172732634759
450,2020-08-31 18:00:33.494777,2.78172732634759
451,2020-08-31 18:00:33.854582,2.78172732634759
452,2020-08-31 18:00:34.194833,2.78172732634759
453,2020-08-31 18:00:34.548743,2.78172732634759
454,2020-08-31 18:00:34.858737,2.78172732634759
455,2020-08-31 18:00:35.127790,2.78172732634759
456,2020-08-31 18:00:35.449011,2.8137270693087
457,2020-08-31 18:00:35.747697,2.8137270693087
458,2020-08-31 18:00:35.990168,2.8137270693087
459,2020-08-31 18:00:36.315788,2.8137270693087
460,2020-08-31 18:00:36.648218,2.8137270693087
461,2020-08-31 18:00:37.001664,2.8137270693087
462,2020-08-31 18:00:37.283449,2.8137270693087
463,2020-08-31 18:00:37.534598,2.8137270693087
464,2020-08-31 18:00:37.850802,2.8137270693087
465,2020-08-31 18:00:38.164550,2.84564531668265
466,2020-08-31 18:00:38.438880,2.84564531668265
467,2020-08-31 18:00:38.755210,2.84564531668265
468,2020-08-31 18:00:39.075936,2.84564531668265
469,2020-08-31 18:00:39.387116,2.84564531668265
470,2020-08-31 18:00:39.666487,2.84564531668265
471,2020-08-31 18:00:39.947435,2.84564531668265
472,2020-08-31 18:00:40.263543,2.84564531668265
473,2020-08-31 18:00:40.568710,2.84564531668265
474,2020-08-31 18:00:40.879662,2.87748235136907
475,2020-08-31 18:00:41.254082,2.87748235136907
476,2020-08-31 18:00:41.546003,2.87748235136907
477,2020-08-31 18:00:41.901505,2.87748235136907
478,2020-08-31 18:00:42.256486,2.87748235136907
479,2020-08-31 18:00:42.512316,2.87748235136907
480,2020-08-31 18:00:42.808049,2.87748235136907
481,2020-08-31 18:00:43.136083,2.87748235136907
482,2020-08-31 18:00:43.445913,2.87748235136907
483,2020-08-31 18:00:43.759338,2.90923847333424
484,2020-08-31 18:00:44.007841,2.90923847333424
485,2020-08-31 18:00:44.280008,2.90923847333424
486,2020-08-31 18:00:44.610583,2.90923847333424
487,2020-08-31 18:00:44.944433,2.90923847333424
488,2020-08-31 18:00:45.319138,2.90923847333424
489,2020-08-31 18:00:45.685067,2.90923847333424
490,2020-08-31 18:00:46.030517,2.90923847333424
491,2020-08-31 18:00:46.367194,2.94091399469504
492,2020-08-31 18:00:46.760440,2.94091399469504
493,2020-08-31 18:00:47.037266,2.94091399469504
494,2020-08-31 18:00:47.362049,2.94091399469504
495,2020-08-31 18:00:47.690957,2.94091399469504
496,2020-08-31 18:00:48.005546,2.94091399469504
497,2020-08-31 18:00:48.272254,2.94091399469504
498,2020-08-31 18:00:48.488679,2.94091399469504
499,2020-08-31 18:00:48.846314,2.94091399469504
500,2020-08-31 18:00:49.192125,2.97250922137836
501,2020-08-31 18:00:49.479959,2.97250922137836
502,2020-08-31 18:00:49.722361,2.97250922137836
503,2020-08-31 18:00:50.120313,2.97250922137836
504,2020-08-31 18:00:50.464913,2.97250922137836
505,2020-08-31 18:00:50.742581,2.97250922137836
506,2020-08-31 18:00:51.078500,2.97250922137836
507,2020-08-31 18:00:51.360176,2.97250922137836
508,2020-08-31 18:00:51.742180,3.00402445324696
509,2020-08-31 18:00:52.127436,3.00402445324696
510,2020-08-31 18:00:52.423652,3.00402445324696
511,2020-08-31 18:00:52.789119,3.00402445324696
512,2020-08-31 18:00:53.048862,3.00402445324696
513,2020-08-31 18:00:53.303978,3.00402445324696
514,2020-08-31 18:00:53.543687,3.00402445324696
515,2020-08-31 18:00:53.926954,3.00402445324696
516,2020-08-31 18:00:54.266773,3.00402445324696
517,2020-08-31 18:00:54.571309,3.03545998421393
518,2020-08-31 18:00:54.860788,3.03545998421393
519,2020-08-31 18:00:55.185852,3.03545998421393
520,2020-08-31 18:00:55.506078,3.03545998421393
521,2020-08-31 18:00:55.841259,3.03545998421393
522,2020-08-31 18:00:56.157342,3.03545998421393
523,2020-08-31 18:00:56.514111,3.03545998421393
524,2020-08-31 18:00:56.838687,3.03545998421393
525,2020-08-31 18:00:57.107110,3.08191937790885
526,2020-08-31 18:00:57.296902,3.08191937790885
527,2020-08-31 18:00:57.581141,3.08191937790885
528,2020-08-31 18:00:57.900417,3.08191937790885
529,2020-08-31 18:00:58.212246,3.08191937790885
530,2020-08-31 18:00:58.630988,3.08191937790885
531,2020-08-31 18:00:58.922302,3.08191937790885
532,2020-08-31 18:00:59.227500,3.08191937790885
533,2020-08-31 18:00:59.608407,3.12825620884307
534,2020-08-31 18:00:59.973968,3.12825620884307
535,2020-08-31 18:01:00.329005,3.12825620884307
536,2020-08-31 18:01:00.634863,3.12825620884307
537,2020-08-31 18:01:00.915027,3.12825620884307
538,2020-08-31 18:01:01.288134,3.12825620884307
539,2020-08-31 18:01:01.597755,3.12825620884307
540,2020-08-31 18:01:02.020819,3.12825620884307
541,2020-08-31 18:01:02.364237,3.17447088491491
542,2020-08-31 18:01:02.539028,3.17447088491491
543,2020-08-31 18:01:02.796816,3.17447088491491
544,2020-08-31 18:01:03.073890,3.17447088491491
545,2020-08-31 18:01:03.360640,3.17447088491491
546,2020-08-31 18:01:03.748859,3.17447088491491
547,2020-08-31 18:01:04.148281,3.17447088491491
548,2020-08-31 18:01:04.472807,3.17447088491491
549,2020-08-31 18:01:04.725212,3.220563812256
550,2020-08-31 18:01:05.049636,3.220563812256
551,2020-08-31 18:01:05.359580,3.220563812256
552,2020-08-31 18:01:05.609471,3.220563812256
553,2020-08-31 18:01:05.969901,3.220563812256
554,2020-08-31 18:01:06.235504,3.220563812256
555,2020-08-31 18:01:06.519796,3.220563812256
556,2020-08-31 18:01:06.774490,3.220563812256
557,2020-08-31 18:01:07.041145,3.220563812256
558,2020-08-31 18:01:07.317914,3.2670045942497
559,2020-08-31 18:01:07.643329,3.2670045942497
560,2020-08-31 18:01:07.983092,3.2670045942497
561,2020-08-31 18:01:08.333139,3.2670045942497
562,2020-08-31 18:01:08.668392,3.2670045942497
563,2020-08-31 18:01:09.013791,3.2670045942497
564,2020-08-31 18:01:09.368162,3.2670045942497
565,2020-08-31 18:01:09.675805,3.2670045942497
566,2020-08-31 18:01:09.919666,3.2670045942497
567,2020-08-31 18:01:10.169222,3.2670045942497
568,2020-08-31 18:01:10.541446,3.31333124658396
569,2020-08-31 18:01:10.930637,3.31333124658396
570,2020-08-31 18:01:11.244944,3.31333124658396
571,2020-08-31 18:01:11.600425,3.31333124658396
572,2020-08-31 18:01:11.895324,3.31333124658396
573,2020-08-31 18:01:12.232711,3.31333124658396
574,2020-08-31 18:01:12.506441,3.31333124658396
575,2020-08-31 18:01:12.851090,3.31333124658396
576,2020-08-31 18:01:13.194937,3.35954417889633
577,2020-08-31 18:01:13.580538,3.35954417889633
578,2020-08-31 18:01:13.909638,3.35954417889633
579,2020-08-31 18:01:14.222347,3.35954417889633
580,2020-08-31 18:01:14.555918,3.35954417889633
581,2020-08-31 18:01:14.874971,3.35954417889633
582,2020-08-31 18:01:15.140025,3.35954417889633
583,2020-08-31 18:01:15.518573,3.35954417889633
584,2020-08-31 18:01:15.859370,3.35954417889633
585,2020-08-31 18:01:16.251038,3.40564379951648
586,2020-08-31 18:01:16.548244,3.40564379951648
587,2020-08-31 18:01:16.815981,3.40564379951648
588,2020-08-31 18:01:17.111751,3.40564379951648
589,2020-08-31 18:01:17.507943,3.40564379951648
590,2020-08-31 18:01:17.818119,3.40564379951648
591,2020-08-31 18:01:18.104741,3.40564379951648
592,2020-08-31 18:01:18.429433,3.40564379951648
593,2020-08-31 18:01:18.795578,3.40564379951648
594,2020-08-31 18:01:19.148254,3.45163051533696
595,2020-08-31 18:01:19.493094,3.45163051533696
596,2020-08-31 18:01:19.845049,3.45163051533696
597,2020-08-31 18:01:20.188069,3.45163051533696
598,2020-08-31 18:01:20.546186,3.45163051533696
599,2020-08-31 18:01:20.802167,3.45163051533696
600,2020-08-31 18:01:21.113545,3.45163051533696
601,2020-08-31 18:01:21.494416,3.49750473175666
602,2020-08-31 18:01:21.746266,3.49750473175666
603,2020-08-31 18:01:22.096130,3.49750473175666
604,2020-08-31 18:01:22.422710,3.49750473175666
605,2020-08-31 18:01:22.744690,3.49750473175666
606,2020-08-31 18:01:23.087941,3.49750473175666
607,2020-08-31 18:01:23.374596,3.49750473175666
608,2020-08-31 18:01:23.729808,3.49750473175666
609,2020-08-31 18:01:24.128145,3.49750473175666
610,2020-08-31 18:01:24.498946,3.5432668526531
611,2020-08-31 18:01:24.827285,3.5432668526531
612,2020-08-31 18:01:25.067406,3.5432668526531
613,2020-08-31 18:01:25.332521,3.5432668526531
614,2020-08-31 18:01:25.631906,3.5432668526531
615,2020-08-31 18:01:25.889780,3.5432668526531
616,2020-08-31 18:01:26.119205,3.5432668526531
617,2020-08-31 18:01:26.392526,3.5432668526531
618,2020-08-31 18:01:26.678918,3.5432668526531
619,2020-08-31 18:01:26.935516,3.5432668526531
620,2020-08-31 18:01:27.338777,3.5432668526531
621,2020-08-31 18:01:27.644746,3.58891728036885
622,2020-08-31 18:01:27.956370,3.58891728036885
623,2020-08-31 18:01:28.323715,3.58891728036885
624,2020-08-31 18:01:28.666380,3.58891728036885
625,2020-08-31 18:01:28.950236,3.58891728036885
626,2020-08-31 18:01:29.302045,3.58891728036885
627,2020-08-31 18:01:29.635661,3.58891728036885
628,2020-08-31 18:01:29.989262,3.58891728036885
629,2020-08-31 18:01:30.367407,3.62207867031364
630,2020-08-31 18:01:30.686999,3.62207867031364
631,2020-08-31 18:01:31.032725,3.62207867031364
632,2020-08-31 18:01:31.371084,3.62207867031364
633,2020-08-31 18:01:31.655860,3.62207867031364
634,2020-08-31 18:01:31.955738,3.62207867031364
635,2020-08-31 18:01:32.280820,3.62207867031364
636,2020-08-31 18:01:32.637125,3.62207867031364
637,2020-08-31 18:01:32.970373,3.65516576042195
638,2020-08-31 18:01:33.311377,3.65516576042195
639,2020-08-31 18:01:33.596948,3.65516576042195
640,2020-08-31 18:01:33.969671,3.65516576042195
641,2020-08-31 18:01:34.189001,3.65516576042195
642,2020-08-31 18:01:34.505917,3.65516576042195
643,2020-08-31 18:01:34.834520,3.65516576042195
644,2020-08-31 18:01:35.101300,3.65516576042195
645,2020-08-31 18:01:35.350766,3.65516576042195
646,2020-08-31 18:01:35.696721,3.68817883123698
647,2020-08-31 18:01:36.020387,3.68817883123698
648,2020-08-31 18:01:36.339746,3.68817883123698
649,2020-08-31 18:01:36.632483,3.68817883123698
650,2020-08-31 18:01:36.951666,3.68817883123698
651,2020-08-31 18:01:37.277889,3.68817883123698
652,2020-08-31 18:01:37.666109,3.68817883123698
653,2020-08-31 18:01:38.124001,3.68817883123698
654,2020-08-31 18:01:38.402161,3.72111816230192
655,2020-08-31 18:01:38.753573,3.72111816230192
656,2020-08-31 18:01:39.132582,3.72111816230192
657,2020-08-31 18:01:39.416296,3.72111816230192
658,2020-08-31 18:01:39.658642,3.72111816230192
659,2020-08-31 18:01:39.930502,3.72111816230192
660,2020-08-31 18:01:40.259651,3.72111816230192
661,2020-08-31 18:01:40.607917,3.72111816230192
662,2020-08-31 18:01:40.953600,3.75398403215971
663,2020-08-31 18:01:41.270760,3.75398403215971
664,2020-08-31 18:01:41.500010,3.75398403215971
665,2020-08-31 18:01:41.866617,3.75398403215971
666,2020-08-31 18:01:42.240421,3.75398403215971
667,2020-08-31 18:01:42.546594,3.75398403215971
668,2020-08-31 18:01:42.909240,3.75398403215971
669,2020-08-31 18:01:43.225484,3.75398403215971
670,2020-08-31 18:01:43.598801,3.78677671835383
671,2020-08-31 18:01:43.949607,3.78677671835383
672,2020-08-31 18:01:44.258576,3.78677671835383
673,2020-08-31 18:01:44.580333,3.78677671835383
674,2020-08-31 18:01:44.913958,3.78677671835383
675,2020-08-31 18:01:45.325312,3.78677671835383
676,2020-08-31 18:01:45.621377,3.78677671835383
677,2020-08-31 18:01:45.917123,3.78677671835383
678,2020-08-31 18:01:46.262860,3.78677671835383
679,2020-08-31 18:01:46.633042,3.81949649766777
680,2020-08-31 18:01:46.940731,3.81949649766777
681,2020-08-31 18:01:47.254470,3.81949649766777
682,2020-08-31 18:01:47.588404,3.81949649766777
683,2020-08-31 18:01:47.959731,3.81949649766777
684,2020-08-31 18:01:48.308531,3.81949649766777
685,2020-08-31 18:01:48.600434,3.81949649766777
686,2020-08-31 18:01:49.027090,3.85214364861834
687,2020-08-31 18:01:49.252734,3.85214364861834
688,2020-08-31 18:01:49.530269,3.85214364861834
689,2020-08-31 18:01:49.873118,3.85214364861834
690,2020-08-31 18:01:50.104442,3.85214364861834
691,2020-08-31 18:01:50.417250,3.85214364861834
692,2020-08-31 18:01:50.871396,3.85214364861834
693,2020-08-31 18:01:51.199403,3.85214364861834
694,2020-08-31 18:01:51.470555,3.85214364861834
695,2020-08-31 18:01:51.830435,3.88471844922401
696,2020-08-31 18:01:52.319779,3.88471844922401
697,2020-08-31 18:01:52.653295,3.88471844922401
698,2020-08-31 18:01:53.017277,3.88471844922401
699,2020-08-31 18:01:53.389575,3.88471844922401
700,2020-08-31 18:01:53.670893,3.88471844922401
701,2020-08-31 18:01:53.933007,3.88471844922401
702,2020-08-31 18:01:54.257962,3.88471844922401
703,2020-08-31 18:01:54.604430,3.91681785387676
704,2020-08-31 18:01:54.869155,3.91681785387676
705,2020-08-31 18:01:55.144417,3.91681785387676
706,2020-08-31 18:01:55.515311,3.91681785387676
707,2020-08-31 18:01:55.850359,3.91681785387676
708,2020-08-31 18:01:56.151267,3.91681785387676
709,2020-08-31 18:01:56.438494,3.91681785387676
710,2020-08-31 18:01:56.735462,3.91681785387676
711,2020-08-31 18:01:57.078123,3.91681785387676
712,2020-08-31 18:01:57.369543,3.91681785387676
713,2020-08-31 18:01:57.711319,3.94883856432364
714,2020-08-31 18:01:57.982629,3.94883856432364
715,2020-08-31 18:01:58.319718,3.94883856432364
716,2020-08-31 18:01:58.608377,3.94883856432364
717,2020-08-31 18:01:58.945234,3.94883856432364
718,2020-08-31 18:01:59.213521,3.94883856432364
719,2020-08-31 18:01:59.544085,3.94883856432364
720,2020-08-31 18:01:59.747276,3.98078085447415
721,2020-08-31 18:02:00.014767,3.98078085447415
722,2020-08-31 18:02:00.308282,3.98078085447415
723,2020-08-31 18:02:00.626176,3.98078085447415
724,2020-08-31 18:02:00.961415,3.98078085447415
725,2020-08-31 18:02:01.233545,3.98078085447415
726,2020-08-31 18:02:01.554975,3.98078085447415
727,2020-08-31 18:02:01.905928,3.98078085447415
728,2020-08-31 18:02:02.186198,3.98078085447415
729,2020-08-31 18:02:02.471611,3.99555292563838
730,2020-08-31 18:02:02.805909,3.99555292563838
731,2020-08-31 18:02:03.119299,3.99555292563838
732,2020-08-31 18:02:03.456237,3.99555292563838
733,2020-08-31 18:02:03.771234,3.99555292563838
734,2020-08-31 18:02:04.095895,3.99555292563838
735,2020-08-31 18:02:04.385620,3.99555292563838
736,2020-08-31 18:02:04.685713,3.99555292563838
737,2020-08-31 18:02:05.016872,3.99555292563838
738,2020-08-31 18:02:05.219615,4.01030310454499
739,2020-08-31 18:02:05.404876,4.01030310454499
740,2020-08-31 18:02:05.714914,4.01030310454499
741,2020-08-31 18:02:06.054583,4.01030310454499
742,2020-08-31 18:02:06.420544,4.01030310454499
743,2020-08-31 18:02:06.781980,4.01030310454499
744,2020-08-31 18:02:07.044788,4.01030310454499
745,2020-08-31 18:02:07.406504,4.01030310454499
746,2020-08-31 18:02:07.768962,4.02503145985392
747,2020-08-31 18:02:08.100706,4.02503145985392
748,2020-08-31 18:02:08.369412,4.02503145985392
749,2020-08-31 18:02:08.691739,4.02503145985392
750,2020-08-31 18:02:09.011671,4.02503145985392
751,2020-08-31 18:02:09.414243,4.02503145985392
752,2020-08-31 18:02:09.696135,4.02503145985392
753,2020-08-31 18:02:10.030483,4.02503145985392
754,2020-08-31 18:02:10.366010,4.02503145985392
755,2020-08-31 18:02:10.617761,4.03973805706491
756,2020-08-31 18:02:10.982085,4.03973805706491
757,2020-08-31 18:02:11.334787,4.03973805706491
758,2020-08-31 18:02:11.710243,4.03973805706491
759,2020-08-31 18:02:12.139247,4.03973805706491
760,2020-08-31 18:02:12.477062,4.03973805706491
761,2020-08-31 18:02:12.734315,4.03973805706491
762,2020-08-31 18:02:12.966929,4.03973805706491
763,2020-08-31 18:02:13.423356,4.05442295848707
764,2020-08-31 18:02:13.767963,4.05442295848707
765,2020-08-31 18:02:14.053048,4.05442295848707
766,2020-08-31 18:02:14.340204,4.05442295848707
767,2020-08-31 18:02:14.685483,4.05442295848707
768,2020-08-31 18:02:15.024903,4.05442295848707
769,2020-08-31 18:02:15.371909,4.05442295848707
770,2020-08-31 18:02:15.644846,4.05442295848707
771,2020-08-31 18:02:15.970883,4.0693040496797
772,2020-08-31 18:02:16.378022,4.0693040496797
773,2020-08-31 18:02:16.657798,4.0693040496797
774,2020-08-31 18:02:17.016977,4.0693040496797
775,2020-08-31 18:02:17.301799,4.0693040496797
776,2020-08-31 18:02:17.614854,4.0693040496797
777,2020-08-31 18:02:17.907669,4.0693040496797
778,2020-08-31 18:02:18.250395,4.0693040496797
779,2020-08-31 18:02:18.521056,4.0693040496797
780,2020-08-31 18:02:18.861124,4.08416838375504
781,2020-08-31 18:02:19.245210,4.08416838375504
782,2020-08-31 18:02:19.478680,4.08416838375504
783,2020-08-31 18:02:19.781672,4.08416838375504
784,2020-08-31 18:02:20.043891,4.08416838375504
785,2020-08-31 18:02:20.317486,4.08416838375504
786,2020-08-31 18:02:20.643059,4.08416838375504
787,2020-08-31 18:02:20.967558,4.08416838375504
788,2020-08-31 18:02:21.249284,4.08416838375504
789,2020-08-31 18:02:21.594546,4.08416838375504
790,2020-08-31 18:02:21.906425,4.09901603616665
791,2020-08-31 18:02:22.305342,4.09901603616665
792,2020-08-31 18:02:22.669844,4.09901603616665
793,2020-08-31 18:02:23.008264,4.09901603616665
794,2020-08-31 18:02:23.385973,4.09901603616665
795,2020-08-31 18:02:23.652937,4.09901603616665
796,2020-08-31 18:02:23.980364,4.09901603616665
797,2020-08-31 18:02:24.316724,4.09901603616665
798,2020-08-31 18:02:24.666849,4.10514620122082
799,2020-08-31 18:02:24.936291,4.10514620122082
800,2020-08-31 18:02:25.261908,4.10514620122082
801,2020-08-31 18:02:25.594328,4.10514620122082
802,2020-08-31 18:02:25.937533,4.10514620122082
803,2020-08-31 18:02:26.298562,4.10514620122082
804,2020-08-31 18:02:26.633540,4.10514620122082
805,2020-08-31 18:02:26.908858,4.10514620122082
806,2020-08-31 18:02:27.212644,4.11698634085306
807,2020-08-31 18:02:27.552881,4.11698634085306
808,2020-08-31 18:02:27.785918,4.11698634085306
809,2020-08-31 18:02:28.053462,4.11698634085306
810,2020-08-31 18:02:28.389914,4.11698634085306
811,2020-08-31 18:02:28.657365,4.11698634085306
812,2020-08-31 18:02:28.910635,4.11698634085306
813,2020-08-31 18:02:29.187871,4.11698634085306
814,2020-08-31 18:02:29.437560,4.11698634085306
815,2020-08-31 18:02:29.734944,4.11698634085306
816,2020-08-31 18:02:30.045964,4.11698634085306
817,2020-08-31 18:02:30.415875,4.11698634085306
818,2020-08-31 18:02:30.772263,4.11698634085306
819,2020-08-31 18:02:31.150310,4.11698634085306
820,2020-08-31 18:02:31.410327,4.11698634085306
821,2020-08-31 18:02:31.691849,4.11698634085306
822,2020-08-31 18:02:32.038147,4.11698634085306
823,2020-08-31 18:02:32.353356,4.11698634085306
824,2020-08-31 18:02:32.655633,4.11698634085306
825,2020-08-31 18:02:33.001631,4.11698634085306
826,2020-08-31 18:02:33.326990,4.13714704116963
827,2020-08-31 18:02:33.669591,4.13714704116963
828,2020-08-31 18:02:34.003225,4.13714704116963
829,2020-08-31 18:02:34.284790,4.13714704116963
830,2020-08-31 18:02:34.621481,4.13714704116963
831,2020-08-31 18:02:34.933192,4.13714704116963
832,2020-08-31 18:02:35.212262,4.13714704116963
833,2020-08-31 18:02:35.513864,4.13714704116963
834,2020-08-31 18:02:35.847947,4.13714704116963
835,2020-08-31 18:02:36.123627,4.16118533536363
836,2020-08-31 18:02:36.449847,4.16118533536363
837,2020-08-31 18:02:36.768005,4.16118533536363
838,2020-08-31 18:02:37.136753,4.16118533536363
839,2020-08-31 18:02:37.431899,4.16118533536363
840,2020-08-31 18:02:37.786016,4.16118533536363
841,2020-08-31 18:02:38.100216,4.16118533536363
842,2020-08-31 18:02:38.459879,4.16118533536363
843,2020-08-31 18:02:38.745074,4.16118533536363
844,2020-08-31 18:02:39.108426,4.18517985237372
845,2020-08-31 18:02:39.353296,4.18517985237372
846,2020-08-31 18:02:39.671506,4.18517985237372
847,2020-08-31 18:02:39.963990,4.18517985237372
848,2020-08-31 18:02:40.248577,4.18517985237372
849,2020-08-31 18:02:40.556227,4.18517985237372
850,2020-08-31 18:02:40.863274,4.18517985237372
851,2020-08-31 18:02:41.179660,4.18517985237372
852,2020-08-31 18:02:41.654585,4.23804095138735
853,2020-08-31 18:02:41.936922,4.23804095138735
854,2020-08-31 18:02:42.223778,4.23804095138735
855,2020-08-31 18:02:42.546522,4.23804095138735
856,2020-08-31 18:02:42.866611,4.23804095138735
857,2020-08-31 18:02:43.124910,4.23804095138735
858,2020-08-31 18:02:43.400134,4.23804095138735
859,2020-08-31 18:02:43.702084,4.23804095138735
860,2020-08-31 18:02:44.091283,4.23804095138735
861,2020-08-31 18:02:44.485723,4.29077507572629
862,2020-08-31 18:02:44.808817,4.29077507572629
863,2020-08-31 18:02:45.110805,4.29077507572629
864,2020-08-31 18:02:45.384838,4.29077507572629
865,2020-08-31 18:02:45.713912,4.29077507572629
866,2020-08-31 18:02:45.947128,4.29077507572629
867,2020-08-31 18:02:46.262648,4.29077507572629
868,2020-08-31 18:02:46.555064,4.29077507572629
869,2020-08-31 18:02:46.840041,4.29077507572629
870,2020-08-31 18:02:47.167636,4.34338266509066
871,2020-08-31 18:02:47.455420,4.34338266509066
872,2020-08-31 18:02:47.775061,4.34338266509066
873,2020-08-31 18:02:48.116210,4.34338266509066
874,2020-08-31 18:02:48.437361,4.34338266509066
875,2020-08-31 18:02:48.790716,4.34338266509066
876,2020-08-31 18:02:49.136982,4.34338266509066
877,2020-08-31 18:02:49.577250,4.3958641509758
878,2020-08-31 18:02:49.874597,4.3958641509758
879,2020-08-31 18:02:50.137588,4.3958641509758
880,2020-08-31 18:02:50.454746,4.3958641509758
881,2020-08-31 18:02:50.755771,4.3958641509758
882,2020-08-31 18:02:51.081492,4.3958641509758
883,2020-08-31 18:02:51.431325,4.3958641509758
884,2020-08-31 18:02:51.732587,4.3958641509758
885,2020-08-31 18:02:52.052652,4.3958641509758
886,2020-08-31 18:02:52.303615,4.3958641509758
887,2020-08-31 18:02:52.565720,4.44821996273565
888,2020-08-31 18:02:52.859336,4.44821996273565
889,2020-08-31 18:02:53.188382,4.44821996273565
890,2020-08-31 18:02:53.466965,4.44821996273565
891,2020-08-31 18:02:53.744433,4.44821996273565
892,2020-08-31 18:02:54.113960,4.44821996273565
893,2020-08-31 18:02:54.413658,4.44821996273565
894,2020-08-31 18:02:54.675098,4.44821996273565
895,2020-08-31 18:02:55.048114,4.44821996273565
896,2020-08-31 18:02:55.446874,4.50045052824682
897,2020-08-31 18:02:55.772598,4.50045052824682
898,2020-08-31 18:02:56.100637,4.50045052824682
899,2020-08-31 18:02:56.425283,4.50045052824682
900,2020-08-31 18:02:56.701844,4.50045052824682
901,2020-08-31 18:02:56.996328,4.50045052824682
902,2020-08-31 18:02:57.217971,4.50045052824682
903,2020-08-31 18:02:57.592618,4.50045052824682
904,2020-08-31 18:02:57.887560,4.50045052824682
905,2020-08-31 18:02:58.149521,4.55255627381125
906,2020-08-31 18:02:58.440513,4.55255627381125
907,2020-08-31 18:02:58.785300,4.55255627381125
908,2020-08-31 18:02:59.051769,4.55255627381125
909,2020-08-31 18:02:59.292298,4.55255627381125
910,2020-08-31 18:02:59.738915,4.55255627381125
911,2020-08-31 18:03:00.088752,4.55255627381125
912,2020-08-31 18:03:00.380051,4.55255627381125
913,2020-08-31 18:03:00.686597,4.55255627381125
914,2020-08-31 18:03:01.011698,4.55255627381125
915,2020-08-31 18:03:01.376754,4.60453762412229
916,2020-08-31 18:03:01.729413,4.60453762412229
917,2020-08-31 18:03:01.972318,4.60453762412229
918,2020-08-31 18:03:02.347465,4.60453762412229
919,2020-08-31 18:03:02.629659,4.60453762412229
920,2020-08-31 18:03:03.023923,4.60453762412229
921,2020-08-31 18:03:03.291728,4.60453762412229
922,2020-08-31 18:03:03.619908,4.60453762412229
923,2020-08-31 18:03:03.855730,4.60453762412229
924,2020-08-31 18:03:04.205651,4.60453762412229
925,2020-08-31 18:03:04.579240,4.65639500225193
926,2020-08-31 18:03:04.898545,4.65639500225193
927,2020-08-31 18:03:05.295189,4.65639500225193
928,2020-08-31 18:03:05.611920,4.65639500225193
929,2020-08-31 18:03:05.934944,4.65639500225193
930,2020-08-31 18:03:06.392693,4.70812882964778
931,2020-08-31 18:03:06.704725,4.70812882964778
932,2020-08-31 18:03:07.103011,4.70812882964778
933,2020-08-31 18:03:07.457093,4.70812882964778
934,2020-08-31 18:03:07.769603,4.70812882964778
935,2020-08-31 18:03:08.090870,4.70812882964778
936,2020-08-31 18:03:08.333624,4.70812882964778
937,2020-08-31 18:03:08.639749,4.70812882964778
938,2020-08-31 18:03:08.975984,4.70812882964778
939,2020-08-31 18:03:09.238738,4.70812882964778
940,2020-08-31 18:03:09.624577,4.75973952613523
941,2020-08-31 18:03:09.897473,4.75973952613523
942,2020-08-31 18:03:10.254018,4.75973952613523
943,2020-08-31 18:03:10.494915,4.75973952613523
944,2020-08-31 18:03:10.736127,4.75973952613523
945,2020-08-31 18:03:11.070285,4.75973952613523
946,2020-08-31 18:03:11.395407,4.75973952613523
947,2020-08-31 18:03:11.690056,4.75973952613523
948,2020-08-31 18:03:12.110182,4.81122750992262
949,2020-08-31 18:03:12.456405,4.81122750992262
950,2020-08-31 18:03:12.814932,4.81122750992262
951,2020-08-31 18:03:13.114152,4.81122750992262
952,2020-08-31 18:03:13.442752,4.81122750992262
953,2020-08-31 18:03:13.676728,4.81122750992262
954,2020-08-31 18:03:13.995535,4.81122750992262
955,2020-08-31 18:03:14.373290,4.81122750992262
956,2020-08-31 18:03:14.744863,4.84035721511358
957,2020-08-31 18:03:15.055699,4.84035721511358
958,2020-08-31 18:03:15.359617,4.84035721511358
959,2020-08-31 18:03:15.682654,4.84035721511358
960,2020-08-31 18:03:15.951467,4.84035721511358
961,2020-08-31 18:03:16.233590,4.84035721511358
962,2020-08-31 18:03:16.623485,4.84035721511358
963,2020-08-31 18:03:16.952629,4.84035721511358
964,2020-08-31 18:03:17.263649,4.84035721511358
965,2020-08-31 18:03:17.628488,4.86942789534049
966,2020-08-31 18:03:17.987586,4.86942789534049
967,2020-08-31 18:03:18.358508,4.86942789534049
968,2020-08-31 18:03:18.634845,4.86942789534049
969,2020-08-31 18:03:18.936693,4.86942789534049
970,2020-08-31 18:03:19.289700,4.86942789534049
971,2020-08-31 18:03:19.583444,4.86942789534049
972,2020-08-31 18:03:19.938713,4.73029497301978
973,2020-08-31 18:03:20.282765,4.73029497301978
974,2020-08-31 18:03:20.642099,4.73029497301978
975,2020-08-31 18:03:20.931234,4.73029497301978
976,2020-08-31 18:03:21.237105,4.73029497301978
977,2020-08-31 18:03:21.538153,4.73029497301978
978,2020-08-31 18:03:21.867307,4.73029497301978
979,2020-08-31 18:03:22.200315,4.5916005256025
980,2020-08-31 18:03:22.531097,4.5916005256025
981,2020-08-31 18:03:22.857957,4.5916005256025
982,2020-08-31 18:03:23.101724,4.5916005256025
983,2020-08-31 18:03:23.377045,4.5916005256025
984,2020-08-31 18:03:23.679486,4.5916005256025
985,2020-08-31 18:03:23.995448,4.5916005256025
986,2020-08-31 18:03:24.346996,4.5916005256025
987,2020-08-31 18:03:24.720588,4.45334150710265
988,2020-08-31 18:03:24.990131,4.45334150710265
989,2020-08-31 18:03:25.272955,4.45334150710265
990,2020-08-31 18:03:25.558861,4.45334150710265
991,2020-08-31 18:03:25.840940,4.45334150710265
992,2020-08-31 18:03:26.184230,4.45334150710265
993,2020-08-31 18:03:26.574921,4.45334150710265
994,2020-08-31 18:03:26.824638,4.45334150710265
995,2020-08-31 18:03:27.213590,4.31551501151228
996,2020-08-31 18:03:27.525131,4.31551501151228
997,2020-08-31 18:03:27.855473,4.31551501151228
998,2020-08-31 18:03:28.129494,4.31551501151228
999,2020-08-31 18:03:28.448264,4.31551501151228
1000,2020-08-31 18:03:28.719427,4.31551501151228
1001,2020-08-31 18:03:29.043420,4.31551501151228
1002,2020-08-31 18:03:29.308781,4.31551501151228
1003,2020-08-31 18:03:29.611119,4.31551501151228
1004,2020-08-31 18:03:29.962588,4.17811828431688
1005,2020-08-31 18:03:30.298855,4.17811828431688
1006,2020-08-31 18:03:30.642873,4.17811828431688
1007,2020-08-31 18:03:30.996025,4.17811828431688
1008,2020-08-31 18:03:31.349114,4.17811828431688
1009,2020-08-31 18:03:31.644822,4.17811828431688
