iteration,timestamp,T7
1010,2020-08-31 18:03:31.906105,4.17811828431688
1011,2020-08-31 18:03:32.250707,4.17811828431688
1012,2020-08-31 18:03:32.705517,4.04114874269942
1013,2020-08-31 18:03:32.927520,4.04114874269942
1014,2020-08-31 18:03:33.322931,4.04114874269942
1015,2020-08-31 18:03:33.591294,4.04114874269942
1016,2020-08-31 18:03:33.948293,4.04114874269942
1017,2020-08-31 18:03:34.311642,4.04114874269942
1018,2020-08-31 18:03:34.592897,4.04114874269942
1019,2020-08-31 18:03:34.823902,4.04114874269942
1020,2020-08-31 18:03:35.184544,3.90460401607027
1021,2020-08-31 18:03:35.492563,3.90460401607027
1022,2020-08-31 18:03:35.809154,3.90460401607027
1023,2020-08-31 18:03:36.158033,3.90460401607027
1024,2020-08-31 18:03:36.446304,3.90460401607027
1025,2020-08-31 18:03:36.756735,3.90460401607027
1026,2020-08-31 18:03:36.996865,3.90460401607027
1027,2020-08-31 18:03:37.260048,3.90460401607027
1028,2020-08-31 18:03:37.584922,3.90460401607027
1029,2020-08-31 18:03:37.901430,3.90460401607027
1030,2020-08-31 18:03:38.196798,3.76848206892616
1031,2020-08-31 18:03:38.515892,3.76848206892616
1032,2020-08-31 18:03:38.823379,3.76848206892616
1033,2020-08-31 18:03:39.078106,3.76848206892616
1034,2020-08-31 18:03:39.347054,3.76848206892616
1035,2020-08-31 18:03:39.638074,3.76848206892616
1036,2020-08-31 18:03:39.885057,3.76848206892616
1037,2020-08-31 18:03:40.237941,3.76848206892616
1038,2020-08-31 18:03:40.672343,3.63277916719385
1039,2020-08-31 18:03:41.004619,3.63277916719385
1040,2020-08-31 18:03:41.349957,3.63277916719385
1041,2020-08-31 18:03:41.687874,3.63277916719385
1042,2020-08-31 18:03:42.052519,3.63277916719385
1043,2020-08-31 18:03:42.424281,3.63277916719385
1044,2020-08-31 18:03:42.719940,3.63277916719385
1045,2020-08-31 18:03:42.982992,3.63277916719385
1046,2020-08-31 18:03:43.412415,3.49748960359504
1047,2020-08-31 18:03:43.710133,3.49748960359504
1048,2020-08-31 18:03:44.054585,3.49748960359504
1049,2020-08-31 18:03:44.400514,3.49748960359504
1050,2020-08-31 18:03:44.765708,3.49748960359504
1051,2020-08-31 18:03:45.153317,3.49748960359504
1052,2020-08-31 18:03:45.502074,3.49748960359504
1053,2020-08-31 18:03:45.798839,3.49748960359504
1054,2020-08-31 18:03:46.168923,3.36484870088292
1055,2020-08-31 18:03:46.489702,3.36484870088292
1056,2020-08-31 18:03:46.853585,3.36484870088292
1057,2020-08-31 18:03:47.196411,3.36484870088292
1058,2020-08-31 18:03:47.434979,3.36484870088292
1059,2020-08-31 18:03:47.691598,3.36484870088292
1060,2020-08-31 18:03:47.947284,3.36484870088292
1061,2020-08-31 18:03:48.209224,3.36484870088292
1062,2020-08-31 18:03:48.514398,3.36484870088292
1063,2020-08-31 18:03:48.796005,3.36484870088292
1064,2020-08-31 18:03:49.176083,3.23261026844425
1065,2020-08-31 18:03:49.526610,3.23261026844425
1066,2020-08-31 18:03:49.832500,3.23261026844425
1067,2020-08-31 18:03:50.112621,3.23261026844425
1068,2020-08-31 18:03:50.432436,3.23261026844425
1069,2020-08-31 18:03:50.713337,3.23261026844425
1070,2020-08-31 18:03:51.041224,3.23261026844425
1071,2020-08-31 18:03:51.298873,3.23261026844425
1072,2020-08-31 18:03:51.630791,3.23261026844425
1073,2020-08-31 18:03:51.901781,3.10076952726632
1074,2020-08-31 18:03:52.160341,3.10076952726632
1075,2020-08-31 18:03:52.442102,3.10076952726632
1076,2020-08-31 18:03:52.765387,3.10076952726632
1077,2020-08-31 18:03:53.100605,3.10076952726632
1078,2020-08-31 18:03:53.436854,3.10076952726632
1079,2020-08-31 18:03:53.777650,3.10076952726632
1080,2020-08-31 18:03:54.102564,3.10076952726632
1081,2020-08-31 18:03:54.322895,2.96932193258777
1082,2020-08-31 18:03:54.586415,2.96932193258777
1083,2020-08-31 18:03:54.908368,2.96932193258777
1084,2020-08-31 18:03:55.210778,2.96932193258777
1085,2020-08-31 18:03:55.435075,2.96932193258777
1086,2020-08-31 18:03:55.719352,2.96932193258777
1087,2020-08-31 18:03:56.056733,2.96932193258777
1088,2020-08-31 18:03:56.416609,2.96932193258777
1089,2020-08-31 18:03:56.699804,2.96932193258777
1090,2020-08-31 18:03:56.932515,2.83826314430924
1091,2020-08-31 18:03:57.273653,2.83826314430924
1092,2020-08-31 18:03:57.682259,2.83826314430924
1093,2020-08-31 18:03:57.960778,2.83826314430924
1094,2020-08-31 18:03:58.258380,2.83826314430924
1095,2020-08-31 18:03:58.596323,2.83826314430924
1096,2020-08-31 18:03:58.956814,2.83826314430924
1097,2020-08-31 18:03:59.304968,2.83826314430924
1098,2020-08-31 18:03:59.630269,2.70758900544871
1099,2020-08-31 18:03:59.893322,2.70758900544871
1100,2020-08-31 18:04:00.261275,2.70758900544871
1101,2020-08-31 18:04:00.624730,2.70758900544871
1102,2020-08-31 18:04:00.990926,2.70758900544871
1103,2020-08-31 18:04:01.298055,2.70758900544871
1104,2020-08-31 18:04:01.653167,2.70758900544871
1105,2020-08-31 18:04:01.975221,2.70758900544871
1106,2020-08-31 18:04:02.357815,2.57729552553961
1107,2020-08-31 18:04:02.702261,2.57729552553961
1108,2020-08-31 18:04:02.983615,2.57729552553961
1109,2020-08-31 18:04:03.308203,2.57729552553961
1110,2020-08-31 18:04:03.661967,2.57729552553961
1111,2020-08-31 18:04:03.985141,2.57729552553961
1112,2020-08-31 18:04:04.304313,2.57729552553961
1113,2020-08-31 18:04:04.716244,2.57729552553961
1114,2020-08-31 18:04:05.155060,2.44737886736294
1115,2020-08-31 18:04:05.527545,2.44737886736294
1116,2020-08-31 18:04:05.805414,2.44737886736294
1117,2020-08-31 18:04:06.148572,2.44737886736294
1118,2020-08-31 18:04:06.445026,2.44737886736294
1119,2020-08-31 18:04:06.707756,2.44737886736294
1120,2020-08-31 18:04:07.013930,2.44737886736294
1121,2020-08-31 18:04:07.385875,2.44737886736294
1122,2020-08-31 18:04:07.798502,2.31783533607889
1123,2020-08-31 18:04:08.101946,2.31783533607889
1124,2020-08-31 18:04:08.445492,2.31783533607889
1125,2020-08-31 18:04:08.785736,2.31783533607889
1126,2020-08-31 18:04:09.101654,2.31783533607889
1127,2020-08-31 18:04:09.383820,2.31783533607889
1128,2020-08-31 18:04:09.672061,2.31783533607889
1129,2020-08-31 18:04:09.961733,2.31783533607889
1130,2020-08-31 18:04:10.276376,2.31783533607889
1131,2020-08-31 18:04:10.600825,2.18866137017021
1132,2020-08-31 18:04:10.871523,2.18866137017021
1133,2020-08-31 18:04:11.260581,2.18866137017021
1134,2020-08-31 18:04:11.578632,2.18866137017021
1135,2020-08-31 18:04:11.880898,2.18866137017021
1136,2020-08-31 18:04:12.212047,2.18866137017021
1137,2020-08-31 18:04:12.569413,2.18866137017021
1138,2020-08-31 18:04:12.888072,2.18866137017021
1139,2020-08-31 18:04:13.162420,2.22760198053041
1140,2020-08-31 18:04:13.462382,2.22760198053041
1141,2020-08-31 18:04:13.812949,2.22760198053041
1142,2020-08-31 18:04:14.141677,2.22760198053041
1143,2020-08-31 18:04:14.408507,2.22760198053041
1144,2020-08-31 18:04:14.662589,2.22760198053041
1145,2020-08-31 18:04:14.920426,2.22760198053041
1146,2020-08-31 18:04:15.195015,2.22760198053041
1147,2020-08-31 18:04:15.533999,2.22760198053041
1148,2020-08-31 18:04:15.906146,2.2664438920236
1149,2020-08-31 18:04:16.149104,2.2664438920236
1150,2020-08-31 18:04:16.451667,2.2664438920236
1151,2020-08-31 18:04:16.754695,2.2664438920236
1152,2020-08-31 18:04:17.159267,2.2664438920236
1153,2020-08-31 18:04:17.542993,2.2664438920236
1154,2020-08-31 18:04:17.897194,2.2664438920236
1155,2020-08-31 18:04:18.233285,2.2664438920236
1156,2020-08-31 18:04:18.521469,2.2664438920236
1157,2020-08-31 18:04:18.839694,2.29937220458669
1158,2020-08-31 18:04:19.172869,2.29937220458669
1159,2020-08-31 18:04:19.462954,2.29937220458669
1160,2020-08-31 18:04:19.736453,2.29937220458669
1161,2020-08-31 18:04:19.989160,2.29937220458669
1162,2020-08-31 18:04:20.328430,2.29937220458669
1163,2020-08-31 18:04:20.635290,2.29937220458669
1164,2020-08-31 18:04:20.929725,2.29937220458669
1165,2020-08-31 18:04:21.179814,2.29937220458669
1166,2020-08-31 18:04:21.445596,2.33222276642809
1167,2020-08-31 18:04:21.763737,2.33222276642809
1168,2020-08-31 18:04:22.058929,2.33222276642809
1169,2020-08-31 18:04:22.325253,2.33222276642809
1170,2020-08-31 18:04:22.631686,2.33222276642809
1171,2020-08-31 18:04:22.881583,2.33222276642809
1172,2020-08-31 18:04:23.188301,2.33222276642809
1173,2020-08-31 18:04:23.485514,2.33222276642809
1174,2020-08-31 18:04:23.791702,2.33222276642809
1175,2020-08-31 18:04:24.074092,2.3649958892659
1176,2020-08-31 18:04:24.399448,2.3649958892659
1177,2020-08-31 18:04:24.684029,2.3649958892659
1178,2020-08-31 18:04:25.010488,2.3649958892659
1179,2020-08-31 18:04:25.309646,2.3649958892659
1180,2020-08-31 18:04:25.613765,2.3649958892659
1181,2020-08-31 18:04:25.910489,2.3649958892659
1182,2020-08-31 18:04:26.245805,2.3649958892659
1183,2020-08-31 18:04:26.566398,2.39769188337428
1184,2020-08-31 18:04:26.868501,2.39769188337428
1185,2020-08-31 18:04:27.133623,2.39769188337428
1186,2020-08-31 18:04:27.462814,2.39769188337428
1187,2020-08-31 18:04:27.727278,2.39769188337428
1188,2020-08-31 18:04:28.090172,2.39769188337428
1189,2020-08-31 18:04:28.413224,2.39769188337428
1190,2020-08-31 18:04:28.768264,2.39769188337428
1191,2020-08-31 18:04:29.156484,2.43031105758257
1192,2020-08-31 18:04:29.533779,2.43031105758257
1193,2020-08-31 18:04:29.773926,2.43031105758257
1194,2020-08-31 18:04:30.137530,2.43031105758257
1195,2020-08-31 18:04:30.467190,2.43031105758257
1196,2020-08-31 18:04:30.788341,2.43031105758257
1197,2020-08-31 18:04:31.081840,2.43031105758257
1198,2020-08-31 18:04:31.318243,2.43031105758257
1199,2020-08-31 18:04:31.580784,2.43031105758257
1200,2020-08-31 18:04:31.830788,2.43031105758257
1201,2020-08-31 18:04:32.073944,2.4628537192803
1202,2020-08-31 18:04:32.347155,2.4628537192803
1203,2020-08-31 18:04:32.677058,2.4628537192803
1204,2020-08-31 18:04:33.007657,2.4628537192803
1205,2020-08-31 18:04:33.396043,2.4628537192803
1206,2020-08-31 18:04:33.755424,2.4628537192803
1207,2020-08-31 18:04:34.082245,2.4628537192803
1208,2020-08-31 18:04:34.382333,2.4628537192803
1209,2020-08-31 18:04:34.724405,2.49570391557766
1210,2020-08-31 18:04:35.024662,2.49570391557766
1211,2020-08-31 18:04:35.379281,2.49570391557766
1212,2020-08-31 18:04:35.674908,2.49570391557766
1213,2020-08-31 18:04:36.001008,2.49570391557766
1214,2020-08-31 18:04:36.332646,2.49570391557766
1215,2020-08-31 18:04:36.661684,2.49570391557766
1216,2020-08-31 18:04:36.968562,2.49570391557766
1217,2020-08-31 18:04:37.200566,2.49570391557766
1218,2020-08-31 18:04:37.571580,2.52848403739154
1219,2020-08-31 18:04:38.017436,2.52848403739154
1220,2020-08-31 18:04:38.375158,2.52848403739154
1221,2020-08-31 18:04:38.736431,2.52848403739154
1222,2020-08-31 18:04:39.037433,2.52848403739154
1223,2020-08-31 18:04:39.378617,2.52848403739154
1224,2020-08-31 18:04:39.709901,2.52848403739154
1225,2020-08-31 18:04:40.023863,2.52848403739154
1226,2020-08-31 18:04:40.361125,2.56119440602812
1227,2020-08-31 18:04:40.705658,2.56119440602812
1228,2020-08-31 18:04:40.987138,2.56119440602812
1229,2020-08-31 18:04:41.301889,2.56119440602812
1230,2020-08-31 18:04:41.699885,2.56119440602812
1231,2020-08-31 18:04:41.980313,2.56119440602812
1232,2020-08-31 18:04:42.267525,2.56119440602812
1233,2020-08-31 18:04:42.528972,2.56119440602812
1234,2020-08-31 18:04:42.788310,2.56119440602812
1235,2020-08-31 18:04:43.059765,2.56119440602812
1236,2020-08-31 18:04:43.448670,2.59383534124088
1237,2020-08-31 18:04:43.747331,2.59383534124088
1238,2020-08-31 18:04:44.048685,2.59383534124088
1239,2020-08-31 18:04:44.359912,2.59383534124088
1240,2020-08-31 18:04:44.709170,2.59383534124088
1241,2020-08-31 18:04:45.086355,2.59383534124088
1242,2020-08-31 18:04:45.382591,2.59383534124088
1243,2020-08-31 18:04:45.676818,2.62640716125355
1244,2020-08-31 18:04:46.002385,2.62640716125355
1245,2020-08-31 18:04:46.330753,2.62640716125355
1246,2020-08-31 18:04:46.696494,2.62640716125355
1247,2020-08-31 18:04:47.011312,2.62640716125355
1248,2020-08-31 18:04:47.311662,2.62640716125355
1249,2020-08-31 18:04:47.613551,2.62640716125355
1250,2020-08-31 18:04:47.929264,2.62640716125355
1251,2020-08-31 18:04:48.253478,2.62640716125355
1252,2020-08-31 18:04:48.513817,2.65891018278032
1253,2020-08-31 18:04:48.831219,2.65891018278032
1254,2020-08-31 18:04:49.178819,2.65891018278032
1255,2020-08-31 18:04:49.427791,2.65891018278032
1256,2020-08-31 18:04:49.668459,2.65891018278032
1257,2020-08-31 18:04:49.853052,2.65891018278032
1258,2020-08-31 18:04:50.282233,2.65891018278032
1259,2020-08-31 18:04:50.622107,2.65891018278032
1260,2020-08-31 18:04:50.997430,2.65891018278032
1261,2020-08-31 18:04:51.347764,2.715266661946
1262,2020-08-31 18:04:51.730038,2.715266661946
1263,2020-08-31 18:04:52.068598,2.715266661946
1264,2020-08-31 18:04:52.401350,2.715266661946
1265,2020-08-31 18:04:52.725310,2.715266661946
1266,2020-08-31 18:04:53.042181,2.715266661946
1267,2020-08-31 18:04:53.393507,2.715266661946
1268,2020-08-31 18:04:53.767413,2.77148905893101
1269,2020-08-31 18:04:54.017892,2.77148905893101
1270,2020-08-31 18:04:54.305628,2.77148905893101
1271,2020-08-31 18:04:54.606275,2.77148905893101
1272,2020-08-31 18:04:54.886752,2.77148905893101
1273,2020-08-31 18:04:55.183204,2.77148905893101
1274,2020-08-31 18:04:55.521335,2.77148905893101
1275,2020-08-31 18:04:55.881172,2.77148905893101
1276,2020-08-31 18:04:56.245367,2.82757791497629
1277,2020-08-31 18:04:56.505036,2.82757791497629
1278,2020-08-31 18:04:56.794982,2.82757791497629
1279,2020-08-31 18:04:57.049291,2.82757791497629
1280,2020-08-31 18:04:57.405174,2.82757791497629
1281,2020-08-31 18:04:57.716178,2.82757791497629
1282,2020-08-31 18:04:58.076082,2.82757791497629
1283,2020-08-31 18:04:58.385322,2.82757791497629
1284,2020-08-31 18:04:58.678208,2.82757791497629
1285,2020-08-31 18:04:58.956931,2.82757791497629
1286,2020-08-31 18:04:59.297853,2.88353376845831
1287,2020-08-31 18:04:59.587745,2.88353376845831
1288,2020-08-31 18:04:59.938700,2.88353376845831
1289,2020-08-31 18:05:00.202857,2.88353376845831
1290,2020-08-31 18:05:00.520222,2.88353376845831
1291,2020-08-31 18:05:00.785782,2.88353376845831
1292,2020-08-31 18:05:01.045310,2.88353376845831
1293,2020-08-31 18:05:01.297288,2.88353376845831
1294,2020-08-31 18:05:01.587742,2.88353376845831
1295,2020-08-31 18:05:01.938791,2.88353376845831
1296,2020-08-31 18:05:02.253553,2.9393571549292
1297,2020-08-31 18:05:02.628684,2.9393571549292
1298,2020-08-31 18:05:02.955923,2.9393571549292
1299,2020-08-31 18:05:03.277913,2.9393571549292
1300,2020-08-31 18:05:03.563229,2.9393571549292
1301,2020-08-31 18:05:03.900990,2.9393571549292
1302,2020-08-31 18:05:04.280694,2.9393571549292
1303,2020-08-31 18:05:04.598864,2.9393571549292
1304,2020-08-31 18:05:04.878669,2.9393571549292
1305,2020-08-31 18:05:05.179727,2.9393571549292
1306,2020-08-31 18:05:05.563065,2.99504860715538
1307,2020-08-31 18:05:05.944731,2.99504860715538
1308,2020-08-31 18:05:06.271924,2.99504860715538
1309,2020-08-31 18:05:06.522781,2.99504860715538
1310,2020-08-31 18:05:06.907074,2.99504860715538
1311,2020-08-31 18:05:07.168253,2.99504860715538
1312,2020-08-31 18:05:07.530458,2.99504860715538
1313,2020-08-31 18:05:07.801322,3.05060865515489
1314,2020-08-31 18:05:08.211334,3.05060865515489
1315,2020-08-31 18:05:08.519304,3.05060865515489
1316,2020-08-31 18:05:08.873913,3.05060865515489
1317,2020-08-31 18:05:09.196792,3.05060865515489
1318,2020-08-31 18:05:09.466749,3.05060865515489
1319,2020-08-31 18:05:09.772300,3.05060865515489
1320,2020-08-31 18:05:10.107699,3.05060865515489
1321,2020-08-31 18:05:10.410583,3.1060378262333
1322,2020-08-31 18:05:10.741361,3.1060378262333
1323,2020-08-31 18:05:11.074947,3.1060378262333
1324,2020-08-31 18:05:11.318289,3.1060378262333
1325,2020-08-31 18:05:11.682627,3.1060378262333
1326,2020-08-31 18:05:11.940098,3.1060378262333
1327,2020-08-31 18:05:12.271537,3.1060378262333
1328,2020-08-31 18:05:12.563530,3.1060378262333
1329,2020-08-31 18:05:12.904014,3.1060378262333
1330,2020-08-31 18:05:13.203746,3.16133664501851
1331,2020-08-31 18:05:13.500402,3.16133664501851
1332,2020-08-31 18:05:13.846543,3.16133664501851
1333,2020-08-31 18:05:14.119563,3.16133664501851
1334,2020-08-31 18:05:14.384719,3.16133664501851
1335,2020-08-31 18:05:14.719339,3.16133664501851
1336,2020-08-31 18:05:14.991230,3.16133664501851
1337,2020-08-31 18:05:15.280615,3.16133664501851
1338,2020-08-31 18:05:15.619322,3.16133664501851
1339,2020-08-31 18:05:15.863505,3.16133664501851
1340,2020-08-31 18:05:16.263108,3.21650563349435
1341,2020-08-31 18:05:16.640218,3.21650563349435
1342,2020-08-31 18:05:16.983349,3.21650563349435
1343,2020-08-31 18:05:17.299770,3.21650563349435
1344,2020-08-31 18:05:17.634620,3.21650563349435
1345,2020-08-31 18:05:17.952740,3.21650563349435
1346,2020-08-31 18:05:18.226831,3.21650563349435
1347,2020-08-31 18:05:18.500968,3.21650563349435
1348,2020-08-31 18:05:18.830061,3.27154531103312
1349,2020-08-31 18:05:19.106723,3.27154531103312
1350,2020-08-31 18:05:19.383012,3.27154531103312
1351,2020-08-31 18:05:19.699668,3.27154531103312
1352,2020-08-31 18:05:19.992647,3.27154531103312
1353,2020-08-31 18:05:20.337008,3.27154531103312
1354,2020-08-31 18:05:20.621312,3.27154531103312
1355,2020-08-31 18:05:20.931859,3.27154531103312
1356,2020-08-31 18:05:21.272417,3.27154531103312
1357,2020-08-31 18:05:21.551153,3.32645619442711
1358,2020-08-31 18:05:21.865338,3.32645619442711
1359,2020-08-31 18:05:22.152516,3.32645619442711
1360,2020-08-31 18:05:22.489613,3.32645619442711
1361,2020-08-31 18:05:22.812475,3.32645619442711
1362,2020-08-31 18:05:23.085929,3.32645619442711
1363,2020-08-31 18:05:23.400142,3.32645619442711
1364,2020-08-31 18:05:23.734897,3.32645619442711
1365,2020-08-31 18:05:24.066664,3.32645619442711
1366,2020-08-31 18:05:24.446842,3.37912231152883
1367,2020-08-31 18:05:24.698026,3.37912231152883
1368,2020-08-31 18:05:24.979810,3.37912231152883
1369,2020-08-31 18:05:25.286852,3.37912231152883
1370,2020-08-31 18:05:25.588642,3.37912231152883
1371,2020-08-31 18:05:25.850609,3.37912231152883
1372,2020-08-31 18:05:26.232222,3.37912231152883
1373,2020-08-31 18:05:26.536705,3.37912231152883
1374,2020-08-31 18:05:26.913865,3.37912231152883
1375,2020-08-31 18:05:27.310441,3.43124603030176
1376,2020-08-31 18:05:27.640248,3.43124603030176
1377,2020-08-31 18:05:27.983270,3.43124603030176
1378,2020-08-31 18:05:28.351355,3.43124603030176
1379,2020-08-31 18:05:28.687981,3.43124603030176
1380,2020-08-31 18:05:29.023470,3.43124603030176
1381,2020-08-31 18:05:29.376859,3.43124603030176
1382,2020-08-31 18:05:29.666586,3.43124603030176
1383,2020-08-31 18:05:30.034433,3.48323631512163
1384,2020-08-31 18:05:30.378936,3.48323631512163
1385,2020-08-31 18:05:30.717996,3.48323631512163
1386,2020-08-31 18:05:31.031922,3.48323631512163
1387,2020-08-31 18:05:31.381331,3.48323631512163
1388,2020-08-31 18:05:31.663318,3.48323631512163
1389,2020-08-31 18:05:31.928857,3.48323631512163
1390,2020-08-31 18:05:32.305013,3.48323631512163
1391,2020-08-31 18:05:32.607599,3.53509365141507
1392,2020-08-31 18:05:32.872780,3.53509365141507
1393,2020-08-31 18:05:33.147565,3.53509365141507
1394,2020-08-31 18:05:33.453453,3.53509365141507
1395,2020-08-31 18:05:33.692071,3.53509365141507
1396,2020-08-31 18:05:34.021929,3.53509365141507
1397,2020-08-31 18:05:34.306925,3.53509365141507
1398,2020-08-31 18:05:34.623298,3.53509365141507
1399,2020-08-31 18:05:34.945776,3.53509365141507
1400,2020-08-31 18:05:35.277911,3.58681852225703
1401,2020-08-31 18:05:35.615623,3.58681852225703
1402,2020-08-31 18:05:35.943193,3.58681852225703
1403,2020-08-31 18:05:36.261364,3.58681852225703
1404,2020-08-31 18:05:36.540574,3.58681852225703
1405,2020-08-31 18:05:36.891441,3.58681852225703
1406,2020-08-31 18:05:37.224795,3.58681852225703
1407,2020-08-31 18:05:37.492174,3.58681852225703
1408,2020-08-31 18:05:37.813226,3.58681852225703
1409,2020-08-31 18:05:38.094229,3.6384114083945
1410,2020-08-31 18:05:38.366246,3.6384114083945
1411,2020-08-31 18:05:38.686472,3.6384114083945
1412,2020-08-31 18:05:38.955414,3.6384114083945
1413,2020-08-31 18:05:39.260449,3.6384114083945
1414,2020-08-31 18:05:39.644527,3.6384114083945
1415,2020-08-31 18:05:39.936869,3.6384114083945
1416,2020-08-31 18:05:40.282054,3.6384114083945
1417,2020-08-31 18:05:40.615322,3.6384114083945
1418,2020-08-31 18:05:40.910024,3.68987278826951
1419,2020-08-31 18:05:41.221157,3.68987278826951
1420,2020-08-31 18:05:41.574755,3.68987278826951
1421,2020-08-31 18:05:41.950025,3.68987278826951
1422,2020-08-31 18:05:42.291289,3.68987278826951
1423,2020-08-31 18:05:42.586470,3.68987278826951
1424,2020-08-31 18:05:42.921531,3.68987278826951
1425,2020-08-31 18:05:43.234892,3.68987278826951
1426,2020-08-31 18:05:43.550545,3.74120313804164
1427,2020-08-31 18:05:43.954184,3.74120313804164
1428,2020-08-31 18:05:44.291241,3.74120313804164
1429,2020-08-31 18:05:44.634268,3.74120313804164
1430,2020-08-31 18:05:44.997160,3.74120313804164
1431,2020-08-31 18:05:45.276008,3.74120313804164
1432,2020-08-31 18:05:45.629910,3.74120313804164
1433,2020-08-31 18:05:45.978108,3.74120313804164
1434,2020-08-31 18:05:46.228630,3.74120313804164
1435,2020-08-31 18:05:46.491534,3.79240293161
1436,2020-08-31 18:05:46.724470,3.79240293161
1437,2020-08-31 18:05:47.074341,3.79240293161
1438,2020-08-31 18:05:47.370717,3.79240293161
1439,2020-08-31 18:05:47.741728,3.79240293161
1440,2020-08-31 18:05:48.055168,3.79240293161
1441,2020-08-31 18:05:48.369490,3.79240293161
1442,2020-08-31 18:05:48.750318,3.79240293161
1443,2020-08-31 18:05:49.176168,3.84347264063459
1444,2020-08-31 18:05:49.546494,3.84347264063459
1445,2020-08-31 18:05:49.863605,3.84347264063459
1446,2020-08-31 18:05:50.224143,3.84347264063459
1447,2020-08-31 18:05:50.479941,3.84347264063459
1448,2020-08-31 18:05:50.786090,3.84347264063459
1449,2020-08-31 18:05:51.148753,3.84347264063459
1450,2020-08-31 18:05:51.508666,3.84347264063459
1451,2020-08-31 18:05:51.797809,3.89441273455718
1452,2020-08-31 18:05:52.137351,3.89441273455718
1453,2020-08-31 18:05:52.551412,3.89441273455718
1454,2020-08-31 18:05:52.942694,3.89441273455718
1455,2020-08-31 18:05:53.277969,3.89441273455718
1456,2020-08-31 18:05:53.561323,3.89441273455718
1457,2020-08-31 18:05:53.916083,3.89441273455718
1458,2020-08-31 18:05:54.278385,3.89441273455718
1459,2020-08-31 18:05:54.647080,3.94522368062167
1460,2020-08-31 18:05:54.921455,3.94522368062167
1461,2020-08-31 18:05:55.195270,3.94522368062167
1462,2020-08-31 18:05:55.492844,3.94522368062167
1463,2020-08-31 18:05:55.768037,3.94522368062167
1464,2020-08-31 18:05:56.076286,3.94522368062167
1465,2020-08-31 18:05:56.419284,3.94522368062167
1466,2020-08-31 18:05:56.762557,3.94522368062167
1467,2020-08-31 18:05:57.079268,3.94522368062167
1468,2020-08-31 18:05:57.439476,4.00019965546183
1469,2020-08-31 18:05:57.715555,4.00019965546183
1470,2020-08-31 18:05:58.039135,4.00019965546183
1471,2020-08-31 18:05:58.291702,4.00019965546183
1472,2020-08-31 18:05:58.525221,4.00019965546183
1473,2020-08-31 18:05:58.769980,4.00019965546183
1474,2020-08-31 18:05:59.044052,4.00019965546183
1475,2020-08-31 18:05:59.393923,4.00019965546183
1476,2020-08-31 18:05:59.668788,4.00019965546183
1477,2020-08-31 18:05:59.965175,4.00019965546183
1478,2020-08-31 18:06:00.322430,4.05503793137498
1479,2020-08-31 18:06:00.648831,4.05503793137498
1480,2020-08-31 18:06:00.997030,4.05503793137498
1481,2020-08-31 18:06:01.351918,4.05503793137498
1482,2020-08-31 18:06:01.670486,4.05503793137498
1483,2020-08-31 18:06:02.032842,4.05503793137498
1484,2020-08-31 18:06:02.358068,4.05503793137498
1485,2020-08-31 18:06:02.604980,4.05503793137498
1486,2020-08-31 18:06:02.927036,4.10973900608914
1487,2020-08-31 18:06:03.222705,4.10973900608914
1488,2020-08-31 18:06:03.563910,4.10973900608914
1489,2020-08-31 18:06:03.898476,4.10973900608914
1490,2020-08-31 18:06:04.232874,4.10973900608914
1491,2020-08-31 18:06:04.564623,4.10973900608914
1492,2020-08-31 18:06:04.862155,4.10973900608914
1493,2020-08-31 18:06:05.211427,4.10973900608914
1494,2020-08-31 18:06:05.507422,4.16430337523751
1495,2020-08-31 18:06:05.836462,4.16430337523751
1496,2020-08-31 18:06:06.086769,4.16430337523751
1497,2020-08-31 18:06:06.349901,4.16430337523751
1498,2020-08-31 18:06:06.666566,4.16430337523751
1499,2020-08-31 18:06:06.889479,4.16430337523751
1500,2020-08-31 18:06:07.214462,4.16430337523751
1501,2020-08-31 18:06:07.554378,4.16430337523751
1502,2020-08-31 18:06:07.835241,4.16430337523751
1503,2020-08-31 18:06:08.148732,4.21873153184481
1504,2020-08-31 18:06:08.459965,4.21873153184481
1505,2020-08-31 18:06:08.767987,4.21873153184481
1506,2020-08-31 18:06:09.039149,4.21873153184481
1507,2020-08-31 18:06:09.409743,4.21873153184481
1508,2020-08-31 18:06:09.705045,4.21873153184481
1509,2020-08-31 18:06:10.072416,4.21873153184481
1510,2020-08-31 18:06:10.393073,4.21873153184481
1511,2020-08-31 18:06:10.734078,4.21873153184481
1512,2020-08-31 18:06:11.160555,4.27302396642598
1513,2020-08-31 18:06:11.428164,4.27302396642598
1514,2020-08-31 18:06:11.740730,4.27302396642598
1515,2020-08-31 18:06:12.011692,4.27302396642598
1516,2020-08-31 18:06:12.289375,4.27302396642598
1517,2020-08-31 18:06:12.624198,4.27302396642598
1518,2020-08-31 18:06:12.982873,4.27302396642598
1519,2020-08-31 18:06:13.293781,4.3271811670437
1520,2020-08-31 18:06:13.646611,4.3271811670437
1521,2020-08-31 18:06:13.940603,4.3271811670437
1522,2020-08-31 18:06:14.236102,4.3271811670437
1523,2020-08-31 18:06:14.553191,4.3271811670437
1524,2020-08-31 18:06:14.975437,4.3271811670437
1525,2020-08-31 18:06:15.293938,4.3271811670437
1526,2020-08-31 18:06:15.592213,4.3271811670437
1527,2020-08-31 18:06:15.905365,4.38120361935167
1528,2020-08-31 18:06:16.257828,4.38120361935167
1529,2020-08-31 18:06:16.636812,4.38120361935167
1530,2020-08-31 18:06:17.040917,4.38120361935167
1531,2020-08-31 18:06:17.380931,4.38120361935167
1532,2020-08-31 18:06:17.804108,4.38120361935167
1533,2020-08-31 18:06:18.197903,4.38120361935167
1534,2020-08-31 18:06:18.521945,4.43509180663067
1535,2020-08-31 18:06:18.855595,4.43509180663067
1536,2020-08-31 18:06:19.137393,4.43509180663067
1537,2020-08-31 18:06:19.523859,4.43509180663067
1538,2020-08-31 18:06:19.851840,4.43509180663067
1539,2020-08-31 18:06:20.173629,4.43509180663067
1540,2020-08-31 18:06:20.487532,4.43509180663067
1541,2020-08-31 18:06:20.837924,4.43509180663067
1542,2020-08-31 18:06:21.157658,4.43509180663067
1543,2020-08-31 18:06:21.444378,4.48874520530602
1544,2020-08-31 18:06:21.746520,4.48874520530602
1545,2020-08-31 18:06:22.093302,4.48874520530602
1546,2020-08-31 18:06:22.346534,4.48874520530602
1547,2020-08-31 18:06:22.661149,4.48874520530602
1548,2020-08-31 18:06:22.982373,4.48874520530602
1549,2020-08-31 18:06:23.308725,4.48874520530602
1550,2020-08-31 18:06:23.570366,4.542258976482
1551,2020-08-31 18:06:24.043397,4.542258976482
1552,2020-08-31 18:06:24.477743,4.542258976482
1553,2020-08-31 18:06:24.774055,4.542258976482
1554,2020-08-31 18:06:25.018234,4.542258976482
1555,2020-08-31 18:06:25.378149,4.542258976482
1556,2020-08-31 18:06:25.649483,4.542258976482
1557,2020-08-31 18:06:25.992781,4.542258976482
1558,2020-08-31 18:06:26.271989,4.59563358277964
1559,2020-08-31 18:06:26.530981,4.59563358277964
1560,2020-08-31 18:06:26.863925,4.59563358277964
1561,2020-08-31 18:06:27.119342,4.59563358277964
1562,2020-08-31 18:06:27.580237,4.59563358277964
1563,2020-08-31 18:06:27.892600,4.59563358277964
1564,2020-08-31 18:06:28.223599,4.59563358277964
1565,2020-08-31 18:06:28.584948,4.59563358277964
1566,2020-08-31 18:06:28.920495,4.61020187706477
1567,2020-08-31 18:06:29.206542,4.61020187706477
1568,2020-08-31 18:06:29.480015,4.61020187706477
1569,2020-08-31 18:06:29.771513,4.61020187706477
1570,2020-08-31 18:06:30.051094,4.61020187706477
1571,2020-08-31 18:06:30.312352,4.61020187706477
1572,2020-08-31 18:06:30.585306,4.61020187706477
1573,2020-08-31 18:06:30.911237,4.61020187706477
1574,2020-08-31 18:06:31.181227,4.61020187706477
1575,2020-08-31 18:06:31.471793,4.62474722083533
1576,2020-08-31 18:06:31.804350,4.62474722083533
1577,2020-08-31 18:06:32.145226,4.62474722083533
1578,2020-08-31 18:06:32.539341,4.62474722083533
1579,2020-08-31 18:06:32.796005,4.62474722083533
1580,2020-08-31 18:06:33.148191,4.62474722083533
1581,2020-08-31 18:06:33.466075,4.62474722083533
1582,2020-08-31 18:06:33.770260,4.62474722083533
1583,2020-08-31 18:06:34.111833,4.62474722083533
1584,2020-08-31 18:06:34.448183,4.64055585663812
1585,2020-08-31 18:06:34.786935,4.64055585663812
1586,2020-08-31 18:06:35.102778,4.64055585663812
1587,2020-08-31 18:06:35.402768,4.64055585663812
1588,2020-08-31 18:06:35.748170,4.64055585663812
1589,2020-08-31 18:06:36.092252,4.64055585663812
1590,2020-08-31 18:06:36.451847,4.65636290195825
1591,2020-08-31 18:06:36.739484,4.65636290195825
1592,2020-08-31 18:06:37.061968,4.65636290195825
1593,2020-08-31 18:06:37.380249,4.65636290195825
1594,2020-08-31 18:06:37.739009,4.65636290195825
1595,2020-08-31 18:06:38.079678,4.65636290195825
1596,2020-08-31 18:06:38.461041,4.65636290195825
1597,2020-08-31 18:06:38.799112,4.65636290195825
1598,2020-08-31 18:06:39.048825,4.67216831841519
1599,2020-08-31 18:06:39.390013,4.67216831841519
1600,2020-08-31 18:06:39.693640,4.67216831841519
1601,2020-08-31 18:06:40.046316,4.67216831841519
1602,2020-08-31 18:06:40.341669,4.67216831841519
1603,2020-08-31 18:06:40.686432,4.67216831841519
1604,2020-08-31 18:06:41.008254,4.67216831841519
1605,2020-08-31 18:06:41.244791,4.67216831841519
1606,2020-08-31 18:06:41.507342,4.67216831841519
1607,2020-08-31 18:06:41.842212,4.68797206794142
1608,2020-08-31 18:06:42.163589,4.68797206794142
1609,2020-08-31 18:06:42.509574,4.68797206794142
1610,2020-08-31 18:06:42.801420,4.68797206794142
1611,2020-08-31 18:06:43.127303,4.68797206794142
1612,2020-08-31 18:06:43.406941,4.68797206794142
1613,2020-08-31 18:06:43.791227,4.68797206794142
1614,2020-08-31 18:06:44.204957,4.70377411278061
1615,2020-08-31 18:06:44.490081,4.70377411278061
1616,2020-08-31 18:06:44.831209,4.70377411278061
1617,2020-08-31 18:06:45.080678,4.70377411278061
1618,2020-08-31 18:06:45.343532,4.70377411278061
1619,2020-08-31 18:06:45.678388,4.70377411278061
1620,2020-08-31 18:06:46.052895,4.70377411278061
1621,2020-08-31 18:06:46.393337,4.70377411278061
1622,2020-08-31 18:06:46.756631,4.71957441548584
1623,2020-08-31 18:06:47.137709,4.71957441548584
1624,2020-08-31 18:06:47.488000,4.71957441548584
1625,2020-08-31 18:06:47.849923,4.71957441548584
1626,2020-08-31 18:06:48.171820,4.71957441548584
1627,2020-08-31 18:06:48.516182,4.71957441548584
1628,2020-08-31 18:06:48.862343,4.71957441548584
1629,2020-08-31 18:06:49.190981,4.71957441548584
1630,2020-08-31 18:06:49.526283,4.73537293891778
1631,2020-08-31 18:06:49.880346,4.73537293891778
1632,2020-08-31 18:06:50.172209,4.73537293891778
1633,2020-08-31 18:06:50.427608,4.73537293891778
1634,2020-08-31 18:06:50.744197,4.73537293891778
1635,2020-08-31 18:06:51.081611,4.73537293891778
1636,2020-08-31 18:06:51.399313,4.73537293891778
1637,2020-08-31 18:06:51.713825,4.75116964624289
1638,2020-08-31 18:06:52.073267,4.75116964624289
1639,2020-08-31 18:06:52.438666,4.75116964624289
1640,2020-08-31 18:06:52.737074,4.75116964624289
1641,2020-08-31 18:06:53.053075,4.75116964624289
1642,2020-08-31 18:06:53.414475,4.75116964624289
1643,2020-08-31 18:06:53.727689,4.75116964624289
1644,2020-08-31 18:06:54.075679,4.76702481274955
1645,2020-08-31 18:06:54.482199,4.76702481274955
1646,2020-08-31 18:06:54.767887,4.76702481274955
1647,2020-08-31 18:06:55.110224,4.76702481274955
1648,2020-08-31 18:06:55.445185,4.76702481274955
1649,2020-08-31 18:06:55.741895,4.76702481274955
1650,2020-08-31 18:06:56.021069,4.76702481274955
1651,2020-08-31 18:06:56.329645,4.76702481274955
1652,2020-08-31 18:06:56.680865,4.76702481274955
1653,2020-08-31 18:06:57.018321,4.78288292052486
1654,2020-08-31 18:06:57.348614,4.78288292052486
1655,2020-08-31 18:06:57.670258,4.78288292052486
1656,2020-08-31 18:06:57.996295,4.78288292052486
1657,2020-08-31 18:06:58.282588,4.78288292052486
1658,2020-08-31 18:06:58.576619,4.78288292052486
1659,2020-08-31 18:06:58.873132,4.78288292052486
1660,2020-08-31 18:06:59.165584,4.78288292052486
1661,2020-08-31 18:06:59.532094,4.82065001115298
1662,2020-08-31 18:06:59.841708,4.82065001115298
1663,2020-08-31 18:07:00.105310,4.82065001115298
1664,2020-08-31 18:07:00.471800,4.82065001115298
1665,2020-08-31 18:07:00.848295,4.82065001115298
1666,2020-08-31 18:07:01.101282,4.82065001115298
1667,2020-08-31 18:07:01.348303,4.82065001115298
1668,2020-08-31 18:07:01.589263,4.82065001115298
1669,2020-08-31 18:07:01.992509,4.85835154617077
1670,2020-08-31 18:07:02.267350,4.85835154617077
1671,2020-08-31 18:07:02.556401,4.85835154617077
1672,2020-08-31 18:07:02.793007,4.85835154617077
1673,2020-08-31 18:07:03.104550,4.85835154617077
1674,2020-08-31 18:07:03.369148,4.85835154617077
1675,2020-08-31 18:07:03.678979,4.85835154617077
1676,2020-08-31 18:07:04.051179,4.85835154617077
1677,2020-08-31 18:07:04.312989,4.85835154617077
1678,2020-08-31 18:07:04.603511,4.85835154617077
1679,2020-08-31 18:07:05.038997,4.89598784276104
1680,2020-08-31 18:07:05.401897,4.89598784276104
1681,2020-08-31 18:07:05.695237,4.89598784276104
1682,2020-08-31 18:07:06.015479,4.89598784276104
1683,2020-08-31 18:07:06.340525,4.89598784276104
1684,2020-08-31 18:07:06.656018,4.89598784276104
1685,2020-08-31 18:07:06.918596,4.89598784276104
1686,2020-08-31 18:07:07.160311,4.89598784276104
1687,2020-08-31 18:07:07.410258,4.77580592466616
1688,2020-08-31 18:07:07.729767,4.77580592466616
1689,2020-08-31 18:07:08.010293,4.77580592466616
1690,2020-08-31 18:07:08.312135,4.77580592466616
1691,2020-08-31 18:07:08.622630,4.77580592466616
1692,2020-08-31 18:07:08.933209,4.77580592466616
1693,2020-08-31 18:07:09.269583,4.77580592466616
1694,2020-08-31 18:07:09.498123,4.77580592466616
1695,2020-08-31 18:07:09.736126,4.77580592466616
1696,2020-08-31 18:07:10.122506,4.77580592466616
1697,2020-08-31 18:07:10.429696,4.6560134440175
1698,2020-08-31 18:07:10.721425,4.6560134440175
1699,2020-08-31 18:07:11.030154,4.6560134440175
1700,2020-08-31 18:07:11.283837,4.6560134440175
1701,2020-08-31 18:07:11.609251,4.6560134440175
1702,2020-08-31 18:07:12.001871,4.6560134440175
1703,2020-08-31 18:07:12.321907,4.6560134440175
1704,2020-08-31 18:07:12.646988,4.6560134440175
1705,2020-08-31 18:07:12.924823,4.53660510187898
1706,2020-08-31 18:07:13.252972,4.53660510187898
1707,2020-08-31 18:07:13.473052,4.53660510187898
1708,2020-08-31 18:07:13.766349,4.53660510187898
1709,2020-08-31 18:07:14.048922,4.53660510187898
1710,2020-08-31 18:07:14.339299,4.53660510187898
1711,2020-08-31 18:07:14.623084,4.53660510187898
1712,2020-08-31 18:07:14.955935,4.53660510187898
1713,2020-08-31 18:07:15.334564,4.53660510187898
1714,2020-08-31 18:07:15.718774,4.53660510187898
1715,2020-08-31 18:07:16.029260,4.41757586458407
1716,2020-08-31 18:07:16.355691,4.41757586458407
1717,2020-08-31 18:07:16.663741,4.41757586458407
1718,2020-08-31 18:07:16.945510,4.41757586458407
1719,2020-08-31 18:07:17.295970,4.41757586458407
1720,2020-08-31 18:07:17.693768,4.41757586458407
1721,2020-08-31 18:07:18.061299,4.41757586458407
1722,2020-08-31 18:07:18.446534,4.41757586458407
1723,2020-08-31 18:07:18.727820,4.41757586458407
1724,2020-08-31 18:07:19.088420,4.29892092660718
1725,2020-08-31 18:07:19.456543,4.29892092660718
1726,2020-08-31 18:07:19.754754,4.29892092660718
1727,2020-08-31 18:07:20.180586,4.29892092660718
1728,2020-08-31 18:07:20.444424,4.29892092660718
1729,2020-08-31 18:07:20.707141,4.29892092660718
1730,2020-08-31 18:07:21.099602,4.29892092660718
1731,2020-08-31 18:07:21.413400,4.29892092660718
1732,2020-08-31 18:07:21.759572,4.29892092660718
1733,2020-08-31 18:07:22.119389,4.18063568381075
1734,2020-08-31 18:07:22.504625,4.18063568381075
1735,2020-08-31 18:07:22.859173,4.18063568381075
1736,2020-08-31 18:07:23.123539,4.18063568381075
1737,2020-08-31 18:07:23.461090,4.18063568381075
1738,2020-08-31 18:07:23.736792,4.18063568381075
1739,2020-08-31 18:07:24.028144,4.18063568381075
1740,2020-08-31 18:07:24.318198,4.18063568381075
1741,2020-08-31 18:07:24.590749,4.18063568381075
1742,2020-08-31 18:07:24.952189,4.06271571289334
1743,2020-08-31 18:07:25.232485,4.06271571289334
1744,2020-08-31 18:07:25.543780,4.06271571289334
1745,2020-08-31 18:07:25.889959,4.06271571289334
1746,2020-08-31 18:07:26.282763,4.06271571289334
1747,2020-08-31 18:07:26.624997,4.06271571289334
1748,2020-08-31 18:07:26.978741,4.06271571289334
1749,2020-08-31 18:07:27.342064,4.06271571289334
1750,2020-08-31 18:07:27.722294,4.06271571289334
1751,2020-08-31 18:07:27.974474,3.94515675493651
1752,2020-08-31 18:07:28.400044,3.94515675493651
1753,2020-08-31 18:07:28.773396,3.94515675493651
1754,2020-08-31 18:07:29.058180,3.94515675493651
1755,2020-08-31 18:07:29.362503,3.94515675493651
1756,2020-08-31 18:07:29.654795,3.94515675493651
1757,2020-08-31 18:07:29.908889,3.94515675493651
1758,2020-08-31 18:07:30.255434,3.94515675493651
1759,2020-08-31 18:07:30.618380,3.94515675493651
1760,2020-08-31 18:07:30.929550,3.82795470184961
1761,2020-08-31 18:07:31.270157,3.82795470184961
1762,2020-08-31 18:07:31.547764,3.82795470184961
1763,2020-08-31 18:07:31.827901,3.82795470184961
1764,2020-08-31 18:07:32.082691,3.82795470184961
1765,2020-08-31 18:07:32.403122,3.82795470184961
1766,2020-08-31 18:07:32.771694,3.82795470184961
1767,2020-08-31 18:07:33.076650,3.82795470184961
1768,2020-08-31 18:07:33.485545,3.82795470184961
1769,2020-08-31 18:07:33.820796,3.75006598232238
1770,2020-08-31 18:07:34.164738,3.75006598232238
1771,2020-08-31 18:07:34.558869,3.75006598232238
1772,2020-08-31 18:07:34.891509,3.75006598232238
1773,2020-08-31 18:07:35.237993,3.75006598232238
1774,2020-08-31 18:07:35.507073,3.75006598232238
1775,2020-08-31 18:07:35.883170,3.75006598232238
1776,2020-08-31 18:07:36.127025,3.75006598232238
1777,2020-08-31 18:07:36.419348,3.67249062809746
1778,2020-08-31 18:07:36.780814,3.67249062809746
1779,2020-08-31 18:07:37.090338,3.67249062809746
1780,2020-08-31 18:07:37.555902,3.67249062809746
1781,2020-08-31 18:07:37.859852,3.67249062809746
1782,2020-08-31 18:07:38.101236,3.67249062809746
1783,2020-08-31 18:07:38.393583,3.67249062809746
1784,2020-08-31 18:07:38.767954,3.67249062809746
1785,2020-08-31 18:07:39.067647,3.5952237043673
1786,2020-08-31 18:07:39.381823,3.5952237043673
1787,2020-08-31 18:07:39.694913,3.5952237043673
1788,2020-08-31 18:07:39.979857,3.5952237043673
1789,2020-08-31 18:07:40.308157,3.5952237043673
1790,2020-08-31 18:07:40.575208,3.5952237043673
1791,2020-08-31 18:07:40.847815,3.5952237043673
1792,2020-08-31 18:07:41.141781,3.5952237043673
1793,2020-08-31 18:07:41.467753,3.5952237043673
1794,2020-08-31 18:07:41.756516,3.5952237043673
1795,2020-08-31 18:07:42.065432,3.51826046643504
1796,2020-08-31 18:07:42.382407,3.51826046643504
1797,2020-08-31 18:07:42.701109,3.51826046643504
1798,2020-08-31 18:07:43.044875,3.51826046643504
1799,2020-08-31 18:07:43.309536,3.51826046643504
1800,2020-08-31 18:07:43.604709,3.51826046643504
1801,2020-08-31 18:07:43.999288,3.51826046643504
1802,2020-08-31 18:07:44.476969,3.51826046643504
1803,2020-08-31 18:07:44.868988,3.44159634464461
1804,2020-08-31 18:07:45.195097,3.44159634464461
1805,2020-08-31 18:07:45.492997,3.44159634464461
1806,2020-08-31 18:07:45.776471,3.44159634464461
1807,2020-08-31 18:07:46.041132,3.44159634464461
1808,2020-08-31 18:07:46.321042,3.44159634464461
1809,2020-08-31 18:07:46.626678,3.44159634464461
1810,2020-08-31 18:07:46.929519,3.44159634464461
1811,2020-08-31 18:07:47.265763,3.44159634464461
1812,2020-08-31 18:07:47.626546,3.36522693134063
1813,2020-08-31 18:07:47.943868,3.36522693134063
1814,2020-08-31 18:07:48.241855,3.36522693134063
1815,2020-08-31 18:07:48.576085,3.36522693134063
1816,2020-08-31 18:07:48.898470,3.36522693134063
1817,2020-08-31 18:07:49.259533,3.36522693134063
1818,2020-08-31 18:07:49.628575,3.36522693134063
1819,2020-08-31 18:07:49.912104,3.36522693134063
1820,2020-08-31 18:07:50.233898,3.36522693134063
1821,2020-08-31 18:07:50.560721,3.28914796946715
1822,2020-08-31 18:07:50.857990,3.28914796946715
1823,2020-08-31 18:07:51.169961,3.28914796946715
1824,2020-08-31 18:07:51.525597,3.28914796946715
1825,2020-08-31 18:07:51.779360,3.28914796946715
1826,2020-08-31 18:07:52.068168,3.28914796946715
1827,2020-08-31 18:07:52.347001,3.28914796946715
1828,2020-08-31 18:07:52.685073,3.28914796946715
1829,2020-08-31 18:07:53.041956,3.28914796946715
1830,2020-08-31 18:07:53.305832,3.21335534251115
1831,2020-08-31 18:07:53.578097,3.21335534251115
1832,2020-08-31 18:07:53.850624,3.21335534251115
1833,2020-08-31 18:07:54.163503,3.21335534251115
1834,2020-08-31 18:07:54.470360,3.21335534251115
1835,2020-08-31 18:07:54.720216,3.21335534251115
1836,2020-08-31 18:07:54.985117,3.21335534251115
1837,2020-08-31 18:07:55.255247,3.21335534251115
1838,2020-08-31 18:07:55.629963,3.21335534251115
1839,2020-08-31 18:07:55.961474,3.21335534251115
1840,2020-08-31 18:07:56.239958,3.21335534251115
1841,2020-08-31 18:07:56.558516,3.13784506556472
1842,2020-08-31 18:07:56.912633,3.13784506556472
1843,2020-08-31 18:07:57.219330,3.13784506556472
1844,2020-08-31 18:07:57.554254,3.13784506556472
1845,2020-08-31 18:07:57.870387,3.13784506556472
1846,2020-08-31 18:07:58.193567,3.13784506556472
1847,2020-08-31 18:07:58.566157,3.13784506556472
1848,2020-08-31 18:07:59.048974,3.11803402799598
1849,2020-08-31 18:07:59.335320,3.11803402799598
1850,2020-08-31 18:07:59.610716,3.11803402799598
1851,2020-08-31 18:07:59.994175,3.11803402799598
1852,2020-08-31 18:08:00.368776,3.11803402799598
1853,2020-08-31 18:08:00.689954,3.11803402799598
1854,2020-08-31 18:08:01.014456,3.11803402799598
1855,2020-08-31 18:08:01.289315,3.11803402799598
1856,2020-08-31 18:08:01.569540,3.11803402799598
1857,2020-08-31 18:08:01.780520,3.11803402799598
1858,2020-08-31 18:08:02.036733,3.06266668051829
1859,2020-08-31 18:08:02.403804,3.06266668051829
1860,2020-08-31 18:08:02.674101,3.06266668051829
1861,2020-08-31 18:08:02.918254,3.06266668051829
1862,2020-08-31 18:08:03.261603,3.06266668051829
1863,2020-08-31 18:08:03.615474,3.06266668051829
1864,2020-08-31 18:08:03.878364,3.06266668051829
1865,2020-08-31 18:08:04.191738,3.06266668051829
1866,2020-08-31 18:08:04.484918,3.06266668051829
1867,2020-08-31 18:08:04.816265,3.06266668051829
1868,2020-08-31 18:08:05.162786,3.06266668051829
1869,2020-08-31 18:08:05.523023,3.06266668051829
1870,2020-08-31 18:08:05.858801,3.06266668051829
1871,2020-08-31 18:08:06.108596,3.06266668051829
1872,2020-08-31 18:08:06.428851,3.06266668051829
1873,2020-08-31 18:08:06.705106,3.06266668051829
1874,2020-08-31 18:08:06.951111,2.98770921075109
1875,2020-08-31 18:08:07.225490,2.98770921075109
1876,2020-08-31 18:08:07.582446,2.98770921075109
1877,2020-08-31 18:08:07.921000,2.98770921075109
1878,2020-08-31 18:08:08.193632,2.98770921075109
1879,2020-08-31 18:08:08.585866,2.98770921075109
1880,2020-08-31 18:08:08.833873,2.98770921075109
1881,2020-08-31 18:08:09.099820,2.98770921075109
1882,2020-08-31 18:08:09.421288,2.98770921075109
1883,2020-08-31 18:08:09.698799,2.98770921075109
1884,2020-08-31 18:08:10.107671,2.91302285556286
1885,2020-08-31 18:08:10.505474,2.91302285556286
1886,2020-08-31 18:08:10.767804,2.91302285556286
1887,2020-08-31 18:08:11.126207,2.91302285556286
1888,2020-08-31 18:08:11.465291,2.91302285556286
1889,2020-08-31 18:08:11.846366,2.91302285556286
1890,2020-08-31 18:08:12.103302,2.91302285556286
1891,2020-08-31 18:08:12.353526,2.91302285556286
1892,2020-08-31 18:08:12.644416,2.91302285556286
1893,2020-08-31 18:08:12.908134,2.84148858877566
1894,2020-08-31 18:08:13.202462,2.84148858877566
1895,2020-08-31 18:08:13.493422,2.84148858877566
1896,2020-08-31 18:08:13.922018,2.84148858877566
1897,2020-08-31 18:08:14.269192,2.84148858877566
1898,2020-08-31 18:08:14.670087,2.84148858877566
1899,2020-08-31 18:08:15.001617,2.84148858877566
1900,2020-08-31 18:08:15.380181,2.77021311133497
1901,2020-08-31 18:08:15.690530,2.77021311133497
1902,2020-08-31 18:08:16.049792,2.77021311133497
1903,2020-08-31 18:08:16.383647,2.77021311133497
1904,2020-08-31 18:08:16.738304,2.77021311133497
1905,2020-08-31 18:08:17.115146,2.77021311133497
1906,2020-08-31 18:08:17.394614,2.77021311133497
1907,2020-08-31 18:08:17.771480,2.69919308177879
1908,2020-08-31 18:08:18.058313,2.69919308177879
1909,2020-08-31 18:08:18.405186,2.69919308177879
1910,2020-08-31 18:08:18.723460,2.69919308177879
1911,2020-08-31 18:08:19.040352,2.69919308177879
1912,2020-08-31 18:08:19.322309,2.69919308177879
1913,2020-08-31 18:08:19.606628,2.69919308177879
1914,2020-08-31 18:08:19.964392,2.69919308177879
1915,2020-08-31 18:08:20.283315,2.69919308177879
1916,2020-08-31 18:08:20.625156,2.62842524833512
1917,2020-08-31 18:08:20.919786,2.62842524833512
1918,2020-08-31 18:08:21.236579,2.62842524833512
1919,2020-08-31 18:08:21.584371,2.62842524833512
1920,2020-08-31 18:08:21.905825,2.62842524833512
1921,2020-08-31 18:08:22.232062,2.62842524833512
1922,2020-08-31 18:08:22.579892,2.62842524833512
1923,2020-08-31 18:08:23.021232,2.62842524833512
1924,2020-08-31 18:08:23.406219,2.55790644469415
1925,2020-08-31 18:08:23.683087,2.55790644469415
1926,2020-08-31 18:08:24.074910,2.55790644469415
1927,2020-08-31 18:08:24.375975,2.55790644469415
1928,2020-08-31 18:08:24.767542,2.55790644469415
1929,2020-08-31 18:08:25.096006,2.55790644469415
1930,2020-08-31 18:08:25.459193,2.55790644469415
1931,2020-08-31 18:08:25.790679,2.55790644469415
1932,2020-08-31 18:08:26.071447,2.48763358609817
1933,2020-08-31 18:08:26.402053,2.48763358609817
1934,2020-08-31 18:08:26.804056,2.48763358609817
1935,2020-08-31 18:08:27.074803,2.48763358609817
1936,2020-08-31 18:08:27.415812,2.48763358609817
1937,2020-08-31 18:08:27.688839,2.48763358609817
1938,2020-08-31 18:08:27.969903,2.48763358609817
1939,2020-08-31 18:08:28.283149,2.48763358609817
1940,2020-08-31 18:08:28.536676,2.48763358609817
1941,2020-08-31 18:08:28.830298,2.41760366571609
1942,2020-08-31 18:08:29.213459,2.41760366571609
1943,2020-08-31 18:08:29.515200,2.41760366571609
1944,2020-08-31 18:08:29.770440,2.41760366571609
1945,2020-08-31 18:08:30.087341,2.41760366571609
1946,2020-08-31 18:08:30.437766,2.41760366571609
1947,2020-08-31 18:08:30.801177,2.41760366571609
1948,2020-08-31 18:08:31.070615,2.41760366571609
1949,2020-08-31 18:08:31.447349,2.34781375127403
1950,2020-08-31 18:08:31.724785,2.34781375127403
1951,2020-08-31 18:08:31.930527,2.34781375127403
1952,2020-08-31 18:08:32.216268,2.34781375127403
1953,2020-08-31 18:08:32.462744,2.34781375127403
1954,2020-08-31 18:08:32.794649,2.34781375127403
1955,2020-08-31 18:08:33.083984,2.34781375127403
1956,2020-08-31 18:08:33.392791,2.34781375127403
1957,2020-08-31 18:08:33.777423,2.44053477157327
1958,2020-08-31 18:08:34.126478,2.44053477157327
1959,2020-08-31 18:08:34.459727,2.44053477157327
1960,2020-08-31 18:08:34.837085,2.44053477157327
1961,2020-08-31 18:08:35.181169,2.44053477157327
1962,2020-08-31 18:08:35.536744,2.44053477157327
1963,2020-08-31 18:08:35.838832,2.44053477157327
1964,2020-08-31 18:08:36.150726,2.53305569519304
1965,2020-08-31 18:08:36.502373,2.53305569519304
1966,2020-08-31 18:08:36.821434,2.53305569519304
1967,2020-08-31 18:08:37.162728,2.53305569519304
1968,2020-08-31 18:08:37.556150,2.53305569519304
1969,2020-08-31 18:08:37.874357,2.53305569519304
1970,2020-08-31 18:08:38.180258,2.53305569519304
1971,2020-08-31 18:08:38.460953,2.53305569519304
1972,2020-08-31 18:08:38.757286,2.62537722750203
1973,2020-08-31 18:08:39.179680,2.62537722750203
1974,2020-08-31 18:08:39.602798,2.62537722750203
1975,2020-08-31 18:08:39.944596,2.62537722750203
1976,2020-08-31 18:08:40.244277,2.62537722750203
1977,2020-08-31 18:08:40.546908,2.62537722750203
1978,2020-08-31 18:08:40.936465,2.62537722750203
1979,2020-08-31 18:08:41.187957,2.62537722750203
1980,2020-08-31 18:08:41.603948,2.71750006810902
1981,2020-08-31 18:08:41.979013,2.71750006810902
1982,2020-08-31 18:08:42.255891,2.71750006810902
1983,2020-08-31 18:08:42.619180,2.71750006810902
1984,2020-08-31 18:08:42.982295,2.71750006810902
1985,2020-08-31 18:08:43.222701,2.71750006810902
1986,2020-08-31 18:08:43.493285,2.71750006810902
1987,2020-08-31 18:08:43.849147,2.71750006810902
1988,2020-08-31 18:08:44.095025,2.71750006810902
1989,2020-08-31 18:08:44.372275,2.71750006810902
1990,2020-08-31 18:08:44.678798,2.80591779903172
1991,2020-08-31 18:08:44.943032,2.80591779903172
