iteration,timestamp,T7
1992,2020-08-31 18:08:45.280558,2.80591779903172
1993,2020-08-31 18:08:45.625124,2.80591779903172
1994,2020-08-31 18:08:45.903659,2.80591779903172
1995,2020-08-31 18:08:46.280063,2.80591779903172
1996,2020-08-31 18:08:46.607269,2.80591779903172
1997,2020-08-31 18:08:46.982750,2.80591779903172
1998,2020-08-31 18:08:47.328066,2.80591779903172
1999,2020-08-31 18:08:47.688439,2.89415060413079
2000,2020-08-31 18:08:48.031603,2.89415060413079
2001,2020-08-31 18:08:48.361732,2.89415060413079
2002,2020-08-31 18:08:48.790885,2.89415060413079
2003,2020-08-31 18:08:49.133863,2.89415060413079
2004,2020-08-31 18:08:49.491125,2.89415060413079
2005,2020-08-31 18:08:49.850997,2.89415060413079
2006,2020-08-31 18:08:50.164673,2.98219916496009
2007,2020-08-31 18:08:50.495633,2.98219916496009
2008,2020-08-31 18:08:50.794182,2.98219916496009
2009,2020-08-31 18:08:51.148920,2.98219916496009
2010,2020-08-31 18:08:51.523242,2.98219916496009
2011,2020-08-31 18:08:51.795082,2.98219916496009
2012,2020-08-31 18:08:52.156852,2.98219916496009
2013,2020-08-31 18:08:52.524834,2.98219916496009
2014,2020-08-31 18:08:52.853579,3.07006415811736
2015,2020-08-31 18:08:53.183533,3.07006415811736
2016,2020-08-31 18:08:53.567153,3.07006415811736
2017,2020-08-31 18:08:53.926178,3.07006415811736
2018,2020-08-31 18:08:54.245411,3.07006415811736
2019,2020-08-31 18:08:54.491265,3.07006415811736
2020,2020-08-31 18:08:54.835583,3.07006415811736
2021,2020-08-31 18:08:55.164597,3.07006415811736
2022,2020-08-31 18:08:55.483829,3.15774625534679
2023,2020-08-31 18:08:55.802419,3.15774625534679
2024,2020-08-31 18:08:56.131309,3.15774625534679
2025,2020-08-31 18:08:56.401599,3.15774625534679
2026,2020-08-31 18:08:56.656438,3.15774625534679
2027,2020-08-31 18:08:56.993368,3.15774625534679
2028,2020-08-31 18:08:57.330048,3.15774625534679
2029,2020-08-31 18:08:57.655175,3.15774625534679
2030,2020-08-31 18:08:58.035393,3.2452461236375
2031,2020-08-31 18:08:58.360114,3.2452461236375
2032,2020-08-31 18:08:58.693963,3.2452461236375
2033,2020-08-31 18:08:59.047093,3.2452461236375
2034,2020-08-31 18:08:59.293248,3.2452461236375
2035,2020-08-31 18:08:59.661706,3.2452461236375
2036,2020-08-31 18:08:59.956667,3.2452461236375
2037,2020-08-31 18:09:00.303081,3.2452461236375
2038,2020-08-31 18:09:00.604049,3.33256442531795
2039,2020-08-31 18:09:00.948224,3.33256442531795
2040,2020-08-31 18:09:01.338749,3.33256442531795
2041,2020-08-31 18:09:01.690918,3.33256442531795
2042,2020-08-31 18:09:02.008818,3.33256442531795
2043,2020-08-31 18:09:02.413071,3.33256442531795
2044,2020-08-31 18:09:02.668741,3.33256442531795
2045,2020-08-31 18:09:03.007224,3.33256442531795
2046,2020-08-31 18:09:03.337100,3.41970181814659
2047,2020-08-31 18:09:03.628740,3.41970181814659
2048,2020-08-31 18:09:03.901104,3.41970181814659
2049,2020-08-31 18:09:04.161232,3.41970181814659
2050,2020-08-31 18:09:04.462950,3.41970181814659
2051,2020-08-31 18:09:04.759166,3.41970181814659
2052,2020-08-31 18:09:05.062888,3.41970181814659
2053,2020-08-31 18:09:05.373217,3.41970181814659
2054,2020-08-31 18:09:05.615615,3.41970181814659
2055,2020-08-31 18:09:05.969829,3.50665895539898
2056,2020-08-31 18:09:06.305452,3.50665895539898
2057,2020-08-31 18:09:06.660410,3.50665895539898
2058,2020-08-31 18:09:06.977808,3.50665895539898
2059,2020-08-31 18:09:07.316581,3.50665895539898
2060,2020-08-31 18:09:07.581643,3.50665895539898
2061,2020-08-31 18:09:07.968030,3.50665895539898
2062,2020-08-31 18:09:08.295564,3.50665895539898
2063,2020-08-31 18:09:08.623123,3.50665895539898
2064,2020-08-31 18:09:08.967955,3.59343648595149
2065,2020-08-31 18:09:09.344130,3.59343648595149
2066,2020-08-31 18:09:09.662246,3.59343648595149
2067,2020-08-31 18:09:09.958191,3.59343648595149
2068,2020-08-31 18:09:10.241359,3.59343648595149
2069,2020-08-31 18:09:10.509939,3.59343648595149
2070,2020-08-31 18:09:10.772278,3.59343648595149
2071,2020-08-31 18:09:11.036307,3.59343648595149
2072,2020-08-31 18:09:11.295107,3.59343648595149
2073,2020-08-31 18:09:11.620263,3.59343648595149
2074,2020-08-31 18:09:11.989399,3.68003505436198
2075,2020-08-31 18:09:12.356534,3.68003505436198
2076,2020-08-31 18:09:12.673621,3.68003505436198
2077,2020-08-31 18:09:12.945829,3.68003505436198
2078,2020-08-31 18:09:13.316114,3.68003505436198
2079,2020-08-31 18:09:13.565365,3.68003505436198
2080,2020-08-31 18:09:13.800143,3.68003505436198
2081,2020-08-31 18:09:14.073529,3.68003505436198
2082,2020-08-31 18:09:14.391639,3.68003505436198
2083,2020-08-31 18:09:14.744068,3.76645530094734
2084,2020-08-31 18:09:15.062881,3.76645530094734
2085,2020-08-31 18:09:15.321817,3.76645530094734
2086,2020-08-31 18:09:15.608779,3.76645530094734
2087,2020-08-31 18:09:15.957446,3.76645530094734
2088,2020-08-31 18:09:16.282247,3.76645530094734
2089,2020-08-31 18:09:16.607336,3.76645530094734
2090,2020-08-31 18:09:16.911231,3.76645530094734
2091,2020-08-31 18:09:17.330738,3.83449777996755
2092,2020-08-31 18:09:17.601934,3.83449777996755
2093,2020-08-31 18:09:17.876594,3.83449777996755
2094,2020-08-31 18:09:18.170000,3.83449777996755
2095,2020-08-31 18:09:18.444600,3.83449777996755
2096,2020-08-31 18:09:18.744144,3.83449777996755
2097,2020-08-31 18:09:19.048592,3.83449777996755
2098,2020-08-31 18:09:19.393659,3.83449777996755
2099,2020-08-31 18:09:19.690893,3.83449777996755
2100,2020-08-31 18:09:19.976358,3.90241136692698
2101,2020-08-31 18:09:20.229589,3.90241136692698
2102,2020-08-31 18:09:20.588032,3.90241136692698
2103,2020-08-31 18:09:20.961142,3.90241136692698
2104,2020-08-31 18:09:21.260261,3.90241136692698
2105,2020-08-31 18:09:21.545916,3.90241136692698
2106,2020-08-31 18:09:21.911681,3.90241136692698
2107,2020-08-31 18:09:22.194373,3.9701966119656
2108,2020-08-31 18:09:22.532552,3.9701966119656
2109,2020-08-31 18:09:22.844200,3.9701966119656
2110,2020-08-31 18:09:23.113722,3.9701966119656
2111,2020-08-31 18:09:23.425814,3.9701966119656
2112,2020-08-31 18:09:23.672827,3.9701966119656
2113,2020-08-31 18:09:24.001437,3.9701966119656
2114,2020-08-31 18:09:24.342505,3.9701966119656
2115,2020-08-31 18:09:24.640415,3.9701966119656
2116,2020-08-31 18:09:24.994380,4.03785406170006
2117,2020-08-31 18:09:25.357805,4.03785406170006
2118,2020-08-31 18:09:25.631291,4.03785406170006
2119,2020-08-31 18:09:25.971365,4.03785406170006
2120,2020-08-31 18:09:26.318931,4.03785406170006
2121,2020-08-31 18:09:26.581941,4.03785406170006
2122,2020-08-31 18:09:26.920026,4.03785406170006
2123,2020-08-31 18:09:27.277119,4.03785406170006
2124,2020-08-31 18:09:27.601765,4.03785406170006
2125,2020-08-31 18:09:27.975149,4.03785406170006
2126,2020-08-31 18:09:28.360435,4.10538425926666
2127,2020-08-31 18:09:28.726321,4.10538425926666
2128,2020-08-31 18:09:29.087836,4.10538425926666
2129,2020-08-31 18:09:29.442594,4.10538425926666
2130,2020-08-31 18:09:29.720358,4.10538425926666
2131,2020-08-31 18:09:30.044337,4.10538425926666
2132,2020-08-31 18:09:30.359855,4.10538425926666
2133,2020-08-31 18:09:30.718816,4.10538425926666
2134,2020-08-31 18:09:31.034810,4.17278774436323
2135,2020-08-31 18:09:31.393149,4.17278774436323
2136,2020-08-31 18:09:31.680015,4.17278774436323
2137,2020-08-31 18:09:31.907825,4.17278774436323
2138,2020-08-31 18:09:32.250693,4.17278774436323
2139,2020-08-31 18:09:32.522741,4.17278774436323
2140,2020-08-31 18:09:32.812037,4.17278774436323
2141,2020-08-31 18:09:33.095879,4.17278774436323
2142,2020-08-31 18:09:33.440334,4.17278774436323
2143,2020-08-31 18:09:33.766405,4.24006505329
2144,2020-08-31 18:09:34.154290,4.24006505329
2145,2020-08-31 18:09:34.504382,4.24006505329
2146,2020-08-31 18:09:34.779220,4.24006505329
2147,2020-08-31 18:09:35.094132,4.24006505329
2148,2020-08-31 18:09:35.394764,4.24006505329
2149,2020-08-31 18:09:35.664415,4.24006505329
2150,2020-08-31 18:09:35.908551,4.24006505329
2151,2020-08-31 18:09:36.171681,4.24006505329
2152,2020-08-31 18:09:36.526764,4.24006505329
2153,2020-08-31 18:09:36.853573,4.30721671898932
2154,2020-08-31 18:09:37.088045,4.30721671898932
2155,2020-08-31 18:09:37.461467,4.30721671898932
2156,2020-08-31 18:09:37.737422,4.30721671898932
2157,2020-08-31 18:09:38.038442,4.30721671898932
2158,2020-08-31 18:09:38.398670,4.30721671898932
2159,2020-08-31 18:09:38.739282,4.30721671898932
2160,2020-08-31 18:09:39.124013,4.30721671898932
2161,2020-08-31 18:09:39.415633,4.30721671898932
2162,2020-08-31 18:09:39.726575,4.30721671898932
2163,2020-08-31 18:09:40.011178,4.37424327108468
2164,2020-08-31 18:09:40.369280,4.37424327108468
2165,2020-08-31 18:09:40.637778,4.37424327108468
2166,2020-08-31 18:09:40.972913,4.37424327108468
2167,2020-08-31 18:09:41.292579,4.37424327108468
2168,2020-08-31 18:09:41.544703,4.37424327108468
2169,2020-08-31 18:09:41.852466,4.37424327108468
2170,2020-08-31 18:09:42.109175,4.37424327108468
2171,2020-08-31 18:09:42.380070,4.37424327108468
2172,2020-08-31 18:09:42.648876,4.44114523591847
2173,2020-08-31 18:09:42.883658,4.44114523591847
2174,2020-08-31 18:09:43.168138,4.44114523591847
2175,2020-08-31 18:09:43.546678,4.44114523591847
2176,2020-08-31 18:09:43.781537,4.44114523591847
2177,2020-08-31 18:09:44.116528,4.44114523591847
2178,2020-08-31 18:09:44.441065,4.44114523591847
2179,2020-08-31 18:09:44.736336,4.44114523591847
2180,2020-08-31 18:09:45.135112,4.50792313658911
2181,2020-08-31 18:09:45.407088,4.50792313658911
2182,2020-08-31 18:09:45.720158,4.50792313658911
2183,2020-08-31 18:09:46.036316,4.50792313658911
2184,2020-08-31 18:09:46.308730,4.50792313658911
2185,2020-08-31 18:09:46.634687,4.50792313658911
2186,2020-08-31 18:09:46.917832,4.50792313658911
2187,2020-08-31 18:09:47.256072,4.50792313658911
2188,2020-08-31 18:09:47.602224,4.50792313658911
2189,2020-08-31 18:09:47.936777,4.57457749298722
2190,2020-08-31 18:09:48.299714,4.57457749298722
2191,2020-08-31 18:09:48.576609,4.57457749298722
2192,2020-08-31 18:09:48.972753,4.57457749298722
2193,2020-08-31 18:09:49.256733,4.57457749298722
2194,2020-08-31 18:09:49.501536,4.57457749298722
2195,2020-08-31 18:09:49.803365,4.57457749298722
2196,2020-08-31 18:09:50.141871,4.57457749298722
2197,2020-08-31 18:09:50.514467,4.57457749298722
2198,2020-08-31 18:09:50.802722,4.61244932802283
2199,2020-08-31 18:09:51.043255,4.61244932802283
2200,2020-08-31 18:09:51.282497,4.61244932802283
2201,2020-08-31 18:09:51.567473,4.61244932802283
2202,2020-08-31 18:09:51.958121,4.61244932802283
2203,2020-08-31 18:09:52.299541,4.61244932802283
2204,2020-08-31 18:09:52.635256,4.61244932802283
2205,2020-08-31 18:09:52.914932,4.61244932802283
2206,2020-08-31 18:09:53.282130,4.61244932802283
2207,2020-08-31 18:09:53.592014,4.65027147255405
2208,2020-08-31 18:09:53.940028,4.65027147255405
2209,2020-08-31 18:09:54.267475,4.65027147255405
2210,2020-08-31 18:09:54.533909,4.65027147255405
2211,2020-08-31 18:09:54.789554,4.65027147255405
2212,2020-08-31 18:09:55.147449,4.65027147255405
2213,2020-08-31 18:09:55.446973,4.65027147255405
2214,2020-08-31 18:09:55.748911,4.65027147255405
2215,2020-08-31 18:09:56.092424,4.68804417601699
2216,2020-08-31 18:09:56.451525,4.68804417601699
2217,2020-08-31 18:09:56.732119,4.68804417601699
2218,2020-08-31 18:09:57.079522,4.68804417601699
2219,2020-08-31 18:09:57.432839,4.68804417601699
2220,2020-08-31 18:09:57.683980,4.68804417601699
2221,2020-08-31 18:09:58.038622,4.68804417601699
2222,2020-08-31 18:09:58.364296,4.68804417601699
2223,2020-08-31 18:09:58.640074,4.68804417601699
2224,2020-08-31 18:09:58.930755,4.72576768627411
2225,2020-08-31 18:09:59.185913,4.72576768627411
2226,2020-08-31 18:09:59.527475,4.72576768627411
2227,2020-08-31 18:09:59.798508,4.72576768627411
2228,2020-08-31 18:10:00.143629,4.72576768627411
2229,2020-08-31 18:10:00.451445,4.72576768627411
2230,2020-08-31 18:10:00.833726,4.72576768627411
2231,2020-08-31 18:10:01.162833,4.72576768627411
2232,2020-08-31 18:10:01.504856,4.72576768627411
2233,2020-08-31 18:10:01.830990,4.76344224962538
2234,2020-08-31 18:10:02.137434,4.76344224962538
2235,2020-08-31 18:10:02.460183,4.76344224962538
2236,2020-08-31 18:10:02.738683,4.76344224962538
2237,2020-08-31 18:10:03.098676,4.76344224962538
2238,2020-08-31 18:10:03.410198,4.76344224962538
2239,2020-08-31 18:10:03.774440,4.76344224962538
2240,2020-08-31 18:10:04.083215,4.76344224962538
2241,2020-08-31 18:10:04.406424,4.80348677604832
2242,2020-08-31 18:10:04.731058,4.80348677604832
2243,2020-08-31 18:10:05.067684,4.80348677604832
2244,2020-08-31 18:10:05.362945,4.80348677604832
2245,2020-08-31 18:10:05.698237,4.80348677604832
2246,2020-08-31 18:10:05.992628,4.80348677604832
2247,2020-08-31 18:10:06.260901,4.80348677604832
2248,2020-08-31 18:10:06.583165,4.84349098470952
2249,2020-08-31 18:10:06.915966,4.84349098470952
2250,2020-08-31 18:10:07.257673,4.84349098470952
2251,2020-08-31 18:10:07.513149,4.84349098470952
2252,2020-08-31 18:10:07.795487,4.84349098470952
2253,2020-08-31 18:10:08.069513,4.84349098470952
2254,2020-08-31 18:10:08.438971,4.84349098470952
2255,2020-08-31 18:10:08.769307,4.84349098470952
2256,2020-08-31 18:10:09.128557,4.88345504674515
2257,2020-08-31 18:10:09.436612,4.88345504674515
2258,2020-08-31 18:10:09.700900,4.88345504674515
2259,2020-08-31 18:10:10.028806,4.88345504674515
2260,2020-08-31 18:10:10.411211,4.88345504674515
2261,2020-08-31 18:10:10.742468,4.88345504674515
2262,2020-08-31 18:10:11.072533,4.88345504674515
2263,2020-08-31 18:10:11.409726,4.88345504674515
2264,2020-08-31 18:10:11.670261,4.88345504674515
2265,2020-08-31 18:10:11.992424,4.75321196345408
2266,2020-08-31 18:10:12.298774,4.75321196345408
2267,2020-08-31 18:10:12.658597,4.75321196345408
2268,2020-08-31 18:10:12.983400,4.75321196345408
2269,2020-08-31 18:10:13.347368,4.75321196345408
2270,2020-08-31 18:10:13.613717,4.75321196345408
2271,2020-08-31 18:10:13.931566,4.75321196345408
2272,2020-08-31 18:10:14.238052,4.75321196345408
2273,2020-08-31 18:10:14.614561,4.75321196345408
2274,2020-08-31 18:10:14.971069,4.75321196345408
2275,2020-08-31 18:10:15.241229,4.62333644635014
2276,2020-08-31 18:10:15.530745,4.62333644635014
2277,2020-08-31 18:10:15.864836,4.62333644635014
2278,2020-08-31 18:10:16.121013,4.62333644635014
2279,2020-08-31 18:10:16.405172,4.62333644635014
2280,2020-08-31 18:10:16.726234,4.62333644635014
2281,2020-08-31 18:10:17.046284,4.62333644635014
2282,2020-08-31 18:10:17.370287,4.62333644635014
2283,2020-08-31 18:10:17.612969,4.62333644635014
2284,2020-08-31 18:10:17.933957,4.49382478779692
2285,2020-08-31 18:10:18.309371,4.49382478779692
2286,2020-08-31 18:10:18.548413,4.49382478779692
2287,2020-08-31 18:10:18.883001,4.49382478779692
2288,2020-08-31 18:10:19.137331,4.49382478779692
2289,2020-08-31 18:10:19.487807,4.49382478779692
2290,2020-08-31 18:10:19.734292,4.49382478779692
2291,2020-08-31 18:10:20.102122,4.49382478779692
2292,2020-08-31 18:10:20.388919,4.49382478779692
2293,2020-08-31 18:10:20.729890,4.36467339551915
2294,2020-08-31 18:10:20.989287,4.36467339551915
2295,2020-08-31 18:10:21.358440,4.36467339551915
2296,2020-08-31 18:10:21.682962,4.36467339551915
2297,2020-08-31 18:10:21.970985,4.36467339551915
2298,2020-08-31 18:10:22.257901,4.36467339551915
2299,2020-08-31 18:10:22.578698,4.36467339551915
2300,2020-08-31 18:10:22.843430,4.36467339551915
2301,2020-08-31 18:10:23.115773,4.36467339551915
2302,2020-08-31 18:10:23.425303,4.20717068896552
2303,2020-08-31 18:10:23.791140,4.20717068896552
2304,2020-08-31 18:10:24.071828,4.20717068896552
2305,2020-08-31 18:10:24.407340,4.20717068896552
2306,2020-08-31 18:10:24.690033,4.20717068896552
2307,2020-08-31 18:10:25.008930,4.20717068896552
2308,2020-08-31 18:10:25.362512,4.20717068896552
2309,2020-08-31 18:10:25.736204,4.05004947162571
2310,2020-08-31 18:10:26.063381,4.05004947162571
2311,2020-08-31 18:10:26.381548,4.05004947162571
2312,2020-08-31 18:10:26.749613,4.05004947162571
2313,2020-08-31 18:10:27.088172,4.05004947162571
2314,2020-08-31 18:10:27.389089,4.05004947162571
2315,2020-08-31 18:10:27.657896,4.05004947162571
2316,2020-08-31 18:10:27.920050,4.05004947162571
2317,2020-08-31 18:10:28.260807,4.05004947162571
2318,2020-08-31 18:10:28.536281,3.89330706984244
2319,2020-08-31 18:10:28.873061,3.89330706984244
2320,2020-08-31 18:10:29.151196,3.89330706984244
2321,2020-08-31 18:10:29.453704,3.89330706984244
2322,2020-08-31 18:10:29.798024,3.89330706984244
2323,2020-08-31 18:10:30.151188,3.89330706984244
2324,2020-08-31 18:10:30.408198,3.89330706984244
2325,2020-08-31 18:10:30.726025,3.89330706984244
2326,2020-08-31 18:10:31.084098,3.89330706984244
2327,2020-08-31 18:10:31.369612,3.73694089274154
2328,2020-08-31 18:10:31.703473,3.73694089274154
2329,2020-08-31 18:10:32.058397,3.73694089274154
2330,2020-08-31 18:10:32.331055,3.73694089274154
2331,2020-08-31 18:10:32.595554,3.73694089274154
2332,2020-08-31 18:10:32.855056,3.73694089274154
2333,2020-08-31 18:10:33.164150,3.73694089274154
2334,2020-08-31 18:10:33.515418,3.73694089274154
2335,2020-08-31 18:10:33.849629,3.73694089274154
2336,2020-08-31 18:10:34.160047,3.73694089274154
2337,2020-08-31 18:10:34.511705,3.58094843008519
2338,2020-08-31 18:10:34.816786,3.58094843008519
2339,2020-08-31 18:10:35.146838,3.58094843008519
2340,2020-08-31 18:10:35.384486,3.58094843008519
2341,2020-08-31 18:10:35.673290,3.58094843008519
2342,2020-08-31 18:10:35.950135,3.58094843008519
2343,2020-08-31 18:10:36.267037,3.58094843008519
2344,2020-08-31 18:10:36.649310,3.58094843008519
2345,2020-08-31 18:10:36.895615,3.58094843008519
2346,2020-08-31 18:10:37.173167,3.58094843008519
2347,2020-08-31 18:10:37.477840,3.42532725046681
2348,2020-08-31 18:10:37.758889,3.42532725046681
2349,2020-08-31 18:10:38.109707,3.42532725046681
2350,2020-08-31 18:10:38.434624,3.42532725046681
2351,2020-08-31 18:10:38.799530,3.42532725046681
2352,2020-08-31 18:10:39.075982,3.42532725046681
2353,2020-08-31 18:10:39.333427,3.42532725046681
2354,2020-08-31 18:10:39.636563,3.42532725046681
2355,2020-08-31 18:10:39.985740,3.27007499982659
2356,2020-08-31 18:10:40.277932,3.27007499982659
2357,2020-08-31 18:10:40.705727,3.27007499982659
2358,2020-08-31 18:10:41.010816,3.27007499982659
2359,2020-08-31 18:10:41.335417,3.27007499982659
2360,2020-08-31 18:10:41.673866,3.27007499982659
2361,2020-08-31 18:10:41.986204,3.27007499982659
2362,2020-08-31 18:10:42.315136,3.27007499982659
2363,2020-08-31 18:10:42.625272,3.27007499982659
2364,2020-08-31 18:10:42.967087,3.11518940027248
2365,2020-08-31 18:10:43.287568,3.11518940027248
2366,2020-08-31 18:10:43.626792,3.11518940027248
2367,2020-08-31 18:10:43.931604,3.11518940027248
2368,2020-08-31 18:10:44.230319,3.11518940027248
2369,2020-08-31 18:10:44.492405,3.11518940027248
2370,2020-08-31 18:10:44.731786,3.11518940027248
2371,2020-08-31 18:10:45.080499,3.11518940027248
2372,2020-08-31 18:10:45.330815,3.11518940027248
2373,2020-08-31 18:10:45.626476,2.96066824919765
2374,2020-08-31 18:10:45.959808,2.96066824919765
2375,2020-08-31 18:10:46.291680,2.96066824919765
2376,2020-08-31 18:10:46.583944,2.96066824919765
2377,2020-08-31 18:10:46.943598,2.96066824919765
2378,2020-08-31 18:10:47.229542,2.96066824919765
2379,2020-08-31 18:10:47.542003,2.96066824919765
2380,2020-08-31 18:10:47.883920,2.96066824919765
2381,2020-08-31 18:10:48.194533,2.96066824919765
2382,2020-08-31 18:10:48.498445,2.80650941869031
2383,2020-08-31 18:10:48.858405,2.80650941869031
2384,2020-08-31 18:10:49.207631,2.80650941869031
2385,2020-08-31 18:10:49.602028,2.80650941869031
2386,2020-08-31 18:10:49.931142,2.80650941869031
2387,2020-08-31 18:10:50.245140,2.80650941869031
2388,2020-08-31 18:10:50.527644,2.80650941869031
2389,2020-08-31 18:10:50.963074,2.65271085523722
2390,2020-08-31 18:10:51.286121,2.65271085523722
2391,2020-08-31 18:10:51.558276,2.65271085523722
2392,2020-08-31 18:10:51.909575,2.65271085523722
2393,2020-08-31 18:10:52.350143,2.65271085523722
2394,2020-08-31 18:10:52.666512,2.65271085523722
2395,2020-08-31 18:10:52.981373,2.65271085523722
2396,2020-08-31 18:10:53.299571,2.65271085523722
2397,2020-08-31 18:10:53.606407,2.49927057972685
2398,2020-08-31 18:10:53.828502,2.49927057972685
2399,2020-08-31 18:10:54.156923,2.49927057972685
2400,2020-08-31 18:10:54.405116,2.49927057972685
2401,2020-08-31 18:10:54.729107,2.49927057972685
2402,2020-08-31 18:10:55.145629,2.49927057972685
2403,2020-08-31 18:10:55.474385,2.49927057972685
2404,2020-08-31 18:10:55.784555,2.49927057972685
2405,2020-08-31 18:10:56.083421,2.49927057972685
2406,2020-08-31 18:10:56.427496,2.32147408379971
2407,2020-08-31 18:10:56.776709,2.32147408379971
2408,2020-08-31 18:10:57.123156,2.32147408379971
2409,2020-08-31 18:10:57.419469,2.32147408379971
2410,2020-08-31 18:10:57.738859,2.32147408379971
2411,2020-08-31 18:10:58.073947,2.32147408379971
2412,2020-08-31 18:10:58.394783,2.32147408379971
2413,2020-08-31 18:10:58.709714,2.32147408379971
2414,2020-08-31 18:10:59.135647,2.14406772798053
2415,2020-08-31 18:10:59.475904,2.14406772798053
2416,2020-08-31 18:10:59.852457,2.14406772798053
2417,2020-08-31 18:11:00.098220,2.14406772798053
2418,2020-08-31 18:11:00.401611,2.14406772798053
2419,2020-08-31 18:11:00.798091,2.14406772798053
2420,2020-08-31 18:11:01.145071,2.14406772798053
2421,2020-08-31 18:11:01.548050,2.14254658175071
2422,2020-08-31 18:11:01.928791,2.14254658175071
2423,2020-08-31 18:11:02.290067,2.14254658175071
2424,2020-08-31 18:11:02.625886,2.14254658175071
2425,2020-08-31 18:11:02.986388,2.14254658175071
2426,2020-08-31 18:11:03.244715,2.14254658175071
2427,2020-08-31 18:11:03.501949,2.14254658175071
2428,2020-08-31 18:11:03.828734,2.14254658175071
2429,2020-08-31 18:11:04.211394,2.14254658175071
2430,2020-08-31 18:11:04.450483,2.1410979897372
2431,2020-08-31 18:11:04.764424,2.1410979897372
2432,2020-08-31 18:11:05.061135,2.1410979897372
2433,2020-08-31 18:11:05.343516,2.1410979897372
2434,2020-08-31 18:11:05.704773,2.1410979897372
2435,2020-08-31 18:11:06.008935,2.1410979897372
2436,2020-08-31 18:11:06.377488,2.1410979897372
2437,2020-08-31 18:11:06.665058,2.1410979897372
2438,2020-08-31 18:11:06.896742,2.1410979897372
2439,2020-08-31 18:11:07.245461,2.13972154618205
2440,2020-08-31 18:11:07.535131,2.13972154618205
2441,2020-08-31 18:11:07.803254,2.13972154618205
2442,2020-08-31 18:11:08.051032,2.13972154618205
2443,2020-08-31 18:11:08.343899,2.13972154618205
2444,2020-08-31 18:11:08.707006,2.13972154618205
2445,2020-08-31 18:11:09.066632,2.13972154618205
2446,2020-08-31 18:11:09.374651,2.13972154618205
2447,2020-08-31 18:11:09.641234,2.13972154618205
2448,2020-08-31 18:11:09.931092,2.13972154618205
2449,2020-08-31 18:11:10.262331,2.13841684740092
2450,2020-08-31 18:11:10.579964,2.13841684740092
2451,2020-08-31 18:11:10.882830,2.13841684740092
2452,2020-08-31 18:11:11.222419,2.13841684740092
2453,2020-08-31 18:11:11.495165,2.13841684740092
2454,2020-08-31 18:11:11.850567,2.13841684740092
2455,2020-08-31 18:11:12.117411,2.13841684740092
2456,2020-08-31 18:11:12.366120,2.13841684740092
2457,2020-08-31 18:11:12.711949,2.13718349177644
2458,2020-08-31 18:11:12.987652,2.13718349177644
2459,2020-08-31 18:11:13.298753,2.13718349177644
2460,2020-08-31 18:11:13.658110,2.13718349177644
2461,2020-08-31 18:11:14.004721,2.13718349177644
2462,2020-08-31 18:11:14.380021,2.13718349177644
2463,2020-08-31 18:11:14.688002,2.13718349177644
2464,2020-08-31 18:11:14.981510,2.13718349177644
2465,2020-08-31 18:11:15.358843,2.13602107975157
2466,2020-08-31 18:11:15.642319,2.13602107975157
2467,2020-08-31 18:11:16.000514,2.13602107975157
2468,2020-08-31 18:11:16.379312,2.13602107975157
2469,2020-08-31 18:11:16.615862,2.13602107975157
2470,2020-08-31 18:11:16.957319,2.13602107975157
2471,2020-08-31 18:11:17.204975,2.13602107975157
2472,2020-08-31 18:11:17.487060,2.13602107975157
2473,2020-08-31 18:11:17.744748,2.1349292138231
2474,2020-08-31 18:11:18.070320,2.1349292138231
2475,2020-08-31 18:11:18.374395,2.1349292138231
2476,2020-08-31 18:11:18.636466,2.1349292138231
2477,2020-08-31 18:11:18.966074,2.1349292138231
2478,2020-08-31 18:11:19.319454,2.1349292138231
2479,2020-08-31 18:11:19.674605,2.1349292138231
2480,2020-08-31 18:11:20.015506,2.1349292138231
2481,2020-08-31 18:11:20.329075,2.1349292138231
2482,2020-08-31 18:11:20.631745,2.13390749853525
2483,2020-08-31 18:11:20.946382,2.13390749853525
2484,2020-08-31 18:11:21.286558,2.13390749853525
2485,2020-08-31 18:11:21.610487,2.13390749853525
2486,2020-08-31 18:11:21.966355,2.13390749853525
2487,2020-08-31 18:11:22.224645,2.13390749853525
2488,2020-08-31 18:11:22.547239,2.13390749853525
2489,2020-08-31 18:11:22.815552,2.13390749853525
2490,2020-08-31 18:11:23.123946,2.12409635235768
2491,2020-08-31 18:11:23.495273,2.12409635235768
2492,2020-08-31 18:11:23.770500,2.12409635235768
2493,2020-08-31 18:11:24.100215,2.12409635235768
2494,2020-08-31 18:11:24.451787,2.12409635235768
2495,2020-08-31 18:11:24.699660,2.12409635235768
2496,2020-08-31 18:11:25.040690,2.12409635235768
2497,2020-08-31 18:11:25.317743,2.12409635235768
2498,2020-08-31 18:11:25.593364,2.12409635235768
2499,2020-08-31 18:11:25.982891,2.11438139199983
2500,2020-08-31 18:11:26.330927,2.11438139199983
2501,2020-08-31 18:11:26.627266,2.11438139199983
2502,2020-08-31 18:11:26.966916,2.11438139199983
2503,2020-08-31 18:11:27.289386,2.11438139199983
2504,2020-08-31 18:11:27.591495,2.11438139199983
2505,2020-08-31 18:11:27.901225,2.11438139199983
2506,2020-08-31 18:11:28.265670,2.11438139199983
2507,2020-08-31 18:11:28.564267,2.11438139199983
2508,2020-08-31 18:11:28.926334,2.11390541245916
2509,2020-08-31 18:11:29.254263,2.11390541245916
2510,2020-08-31 18:11:29.585913,2.11390541245916
2511,2020-08-31 18:11:29.914898,2.11390541245916
2512,2020-08-31 18:11:30.264120,2.11390541245916
2513,2020-08-31 18:11:30.565093,2.11390541245916
2514,2020-08-31 18:11:30.909706,2.11390541245916
2515,2020-08-31 18:11:31.244840,2.11390541245916
2516,2020-08-31 18:11:31.554023,2.11349089104627
2517,2020-08-31 18:11:31.876647,2.11349089104627
2518,2020-08-31 18:11:32.125014,2.11349089104627
2519,2020-08-31 18:11:32.365054,2.11349089104627
2520,2020-08-31 18:11:32.735406,2.11349089104627
2521,2020-08-31 18:11:33.016810,2.11349089104627
2522,2020-08-31 18:11:33.365341,2.11349089104627
2523,2020-08-31 18:11:33.736885,2.11349089104627
2524,2020-08-31 18:11:34.094815,2.11313746666654
2525,2020-08-31 18:11:34.389919,2.11313746666654
2526,2020-08-31 18:11:34.668401,2.11313746666654
2527,2020-08-31 18:11:35.024716,2.11313746666654
2528,2020-08-31 18:11:35.329370,2.11313746666654
2529,2020-08-31 18:11:35.716972,2.11313746666654
2530,2020-08-31 18:11:35.992066,2.11313746666654
2531,2020-08-31 18:11:36.367667,2.11313746666654
2532,2020-08-31 18:11:36.676309,2.11313746666654
2533,2020-08-31 18:11:36.963290,2.11313746666654
2534,2020-08-31 18:11:37.283004,2.11284478021078
2535,2020-08-31 18:11:37.600431,2.11284478021078
2536,2020-08-31 18:11:37.906150,2.11284478021078
2537,2020-08-31 18:11:38.219838,2.11284478021078
2538,2020-08-31 18:11:38.590927,2.11284478021078
2539,2020-08-31 18:11:38.892262,2.11284478021078
2540,2020-08-31 18:11:39.220891,2.11284478021078
2541,2020-08-31 18:11:39.487586,2.11284478021078
2542,2020-08-31 18:11:39.822466,2.11284478021078
2543,2020-08-31 18:11:40.078765,2.11261247455933
2544,2020-08-31 18:11:40.334698,2.11261247455933
2545,2020-08-31 18:11:40.667903,2.11261247455933
2546,2020-08-31 18:11:41.038216,2.11261247455933
2547,2020-08-31 18:11:41.308637,2.11261247455933
2548,2020-08-31 18:11:41.628067,2.11261247455933
2549,2020-08-31 18:11:42.001425,2.11261247455933
2550,2020-08-31 18:11:42.406464,2.11261247455933
2551,2020-08-31 18:11:42.720817,2.11261247455933
2552,2020-08-31 18:11:43.055191,2.11244019459248
2553,2020-08-31 18:11:43.296109,2.11244019459248
2554,2020-08-31 18:11:43.542807,2.11244019459248
2555,2020-08-31 18:11:43.847254,2.11244019459248
2556,2020-08-31 18:11:44.144417,2.11244019459248
2557,2020-08-31 18:11:44.500555,2.11244019459248
2558,2020-08-31 18:11:44.826996,2.11244019459248
2559,2020-08-31 18:11:45.130854,2.11244019459248
2560,2020-08-31 18:11:45.444751,2.11244019459248
2561,2020-08-31 18:11:45.824453,2.11232758721334
2562,2020-08-31 18:11:46.160715,2.11232758721334
2563,2020-08-31 18:11:46.467097,2.11232758721334
2564,2020-08-31 18:11:46.820372,2.11232758721334
2565,2020-08-31 18:11:47.127000,2.11232758721334
2566,2020-08-31 18:11:47.444531,2.11232758721334
2567,2020-08-31 18:11:47.715379,2.11232758721334
2568,2020-08-31 18:11:48.025224,2.11232758721334
2569,2020-08-31 18:11:48.340703,2.11227430140309
2570,2020-08-31 18:11:48.676380,2.11227430140309
2571,2020-08-31 18:11:48.972329,2.11227430140309
2572,2020-08-31 18:11:49.305924,2.11227430140309
2573,2020-08-31 18:11:49.623470,2.11227430140309
2574,2020-08-31 18:11:49.979198,2.11227430140309
2575,2020-08-31 18:11:50.318239,2.11227430140309
2576,2020-08-31 18:11:50.576143,2.11227430140309
2577,2020-08-31 18:11:50.897988,2.11227998839895
2578,2020-08-31 18:11:51.274161,2.11227998839895
2579,2020-08-31 18:11:51.511794,2.11227998839895
2580,2020-08-31 18:11:51.820687,2.11227998839895
2581,2020-08-31 18:11:52.040518,2.11227998839895
2582,2020-08-31 18:11:52.378109,2.11227998839895
2583,2020-08-31 18:11:52.650720,2.11227998839895
2584,2020-08-31 18:11:52.984222,2.11227998839895
2585,2020-08-31 18:11:53.316872,2.11227998839895
2586,2020-08-31 18:11:53.580967,2.11227998839895
2587,2020-08-31 18:11:53.905228,2.1123442973048
2588,2020-08-31 18:11:54.215854,2.1123442973048
2589,2020-08-31 18:11:54.525677,2.1123442973048
2590,2020-08-31 18:11:54.876904,2.1123442973048
2591,2020-08-31 18:11:55.186580,2.1123442973048
2592,2020-08-31 18:11:55.501701,2.1123442973048
2593,2020-08-31 18:11:55.841294,2.1123442973048
2594,2020-08-31 18:11:56.170847,2.11246687663026
2595,2020-08-31 18:11:56.491068,2.11246687663026
2596,2020-08-31 18:11:56.860729,2.11246687663026
2597,2020-08-31 18:11:57.172284,2.11246687663026
2598,2020-08-31 18:11:57.422927,2.11246687663026
2599,2020-08-31 18:11:57.688875,2.11246687663026
2600,2020-08-31 18:11:58.093360,2.11246687663026
2601,2020-08-31 18:11:58.415983,2.11246687663026
2602,2020-08-31 18:11:58.748736,2.11264737720445
2603,2020-08-31 18:11:59.039020,2.11264737720445
2604,2020-08-31 18:11:59.320171,2.11264737720445
2605,2020-08-31 18:11:59.662536,2.11264737720445
2606,2020-08-31 18:12:00.057285,2.11264737720445
2607,2020-08-31 18:12:00.289032,2.11264737720445
2608,2020-08-31 18:12:00.585777,2.11264737720445
2609,2020-08-31 18:12:00.874329,2.11264737720445
2610,2020-08-31 18:12:01.154309,2.11264737720445
2611,2020-08-31 18:12:01.513033,2.1277300827405
2612,2020-08-31 18:12:01.807303,2.1277300827405
2613,2020-08-31 18:12:02.124427,2.1277300827405
2614,2020-08-31 18:12:02.453879,2.1277300827405
2615,2020-08-31 18:12:02.703262,2.1277300827405
2616,2020-08-31 18:12:03.054342,2.1277300827405
2617,2020-08-31 18:12:03.420238,2.1277300827405
2618,2020-08-31 18:12:03.762680,2.1277300827405
2619,2020-08-31 18:12:04.063500,2.1277300827405
2620,2020-08-31 18:12:04.420672,2.1277300827405
2621,2020-08-31 18:12:04.752826,2.14281352947262
2622,2020-08-31 18:12:05.035071,2.14281352947262
2623,2020-08-31 18:12:05.383512,2.14281352947262
2624,2020-08-31 18:12:05.755868,2.14281352947262
2625,2020-08-31 18:12:06.081489,2.14281352947262
2626,2020-08-31 18:12:06.509000,2.14281352947262
2627,2020-08-31 18:12:06.882492,2.14281352947262
2628,2020-08-31 18:12:07.187148,2.1578977095058
2629,2020-08-31 18:12:07.484581,2.1578977095058
2630,2020-08-31 18:12:07.776790,2.1578977095058
2631,2020-08-31 18:12:08.128851,2.1578977095058
2632,2020-08-31 18:12:08.446342,2.1578977095058
2633,2020-08-31 18:12:08.754181,2.1578977095058
2634,2020-08-31 18:12:09.093789,2.1578977095058
2635,2020-08-31 18:12:09.371602,2.1578977095058
2636,2020-08-31 18:12:09.757570,2.17298261494427
2637,2020-08-31 18:12:10.092992,2.17298261494427
2638,2020-08-31 18:12:10.425283,2.17298261494427
2639,2020-08-31 18:12:10.832028,2.17298261494427
2640,2020-08-31 18:12:11.123453,2.17298261494427
2641,2020-08-31 18:12:11.412919,2.17298261494427
2642,2020-08-31 18:12:11.709680,2.17298261494427
2643,2020-08-31 18:12:11.994129,2.17298261494427
2644,2020-08-31 18:12:12.402596,2.18806823789163
2645,2020-08-31 18:12:12.673281,2.18806823789163
2646,2020-08-31 18:12:12.961216,2.18806823789163
2647,2020-08-31 18:12:13.276175,2.18806823789163
2648,2020-08-31 18:12:13.602370,2.18806823789163
2649,2020-08-31 18:12:13.889193,2.18806823789163
2650,2020-08-31 18:12:14.233107,2.18806823789163
2651,2020-08-31 18:12:14.543690,2.18806823789163
2652,2020-08-31 18:12:14.798484,2.18806823789163
2653,2020-08-31 18:12:15.094665,2.20315457045103
2654,2020-08-31 18:12:15.356319,2.20315457045103
2655,2020-08-31 18:12:15.647268,2.20315457045103
2656,2020-08-31 18:12:15.908287,2.20315457045103
2657,2020-08-31 18:12:16.185126,2.20315457045103
2658,2020-08-31 18:12:16.500804,2.20315457045103
2659,2020-08-31 18:12:16.819395,2.20315457045103
2660,2020-08-31 18:12:17.150198,2.20315457045103
2661,2020-08-31 18:12:17.483174,2.20315457045103
2662,2020-08-31 18:12:17.758433,2.20315457045103
2663,2020-08-31 18:12:18.092610,2.21824160472538
2664,2020-08-31 18:12:18.403762,2.21824160472538
2665,2020-08-31 18:12:18.615293,2.21824160472538
2666,2020-08-31 18:12:18.867728,2.21824160472538
2667,2020-08-31 18:12:19.160735,2.21824160472538
2668,2020-08-31 18:12:19.463380,2.21824160472538
2669,2020-08-31 18:12:19.790959,2.21824160472538
2670,2020-08-31 18:12:20.119636,2.21824160472538
2671,2020-08-31 18:12:20.395961,2.21824160472538
2672,2020-08-31 18:12:20.816531,2.23332933281742
2673,2020-08-31 18:12:21.166612,2.23332933281742
2674,2020-08-31 18:12:21.563422,2.23332933281742
2675,2020-08-31 18:12:21.917829,2.23332933281742
2676,2020-08-31 18:12:22.281456,2.23332933281742
2677,2020-08-31 18:12:22.562018,2.23332933281742
2678,2020-08-31 18:12:22.824217,2.23332933281742
2679,2020-08-31 18:12:23.154293,2.23332933281742
2680,2020-08-31 18:12:23.574306,2.24841774683
2681,2020-08-31 18:12:23.832560,2.24841774683
2682,2020-08-31 18:12:24.095638,2.24841774683
2683,2020-08-31 18:12:24.459151,2.24841774683
2684,2020-08-31 18:12:24.785149,2.24841774683
2685,2020-08-31 18:12:25.094478,2.24841774683
2686,2020-08-31 18:12:25.429146,2.24841774683
2687,2020-08-31 18:12:25.692560,2.24841774683
2688,2020-08-31 18:12:26.012434,2.24841774683
2689,2020-08-31 18:12:26.291917,2.24841774683
2690,2020-08-31 18:12:26.616233,2.24841774683
2691,2020-08-31 18:12:26.960855,2.26350683886616
2692,2020-08-31 18:12:27.245423,2.26350683886616
2693,2020-08-31 18:12:27.549926,2.26350683886616
2694,2020-08-31 18:12:27.797544,2.26350683886616
2695,2020-08-31 18:12:28.066804,2.26350683886616
2696,2020-08-31 18:12:28.383839,2.26350683886616
2697,2020-08-31 18:12:28.734646,2.26350683886616
2698,2020-08-31 18:12:29.073510,2.27859660102932
2699,2020-08-31 18:12:29.418835,2.27859660102932
2700,2020-08-31 18:12:29.754975,2.27859660102932
2701,2020-08-31 18:12:30.054571,2.27859660102932
2702,2020-08-31 18:12:30.362827,2.27859660102932
2703,2020-08-31 18:12:30.713162,2.27859660102932
2704,2020-08-31 18:12:31.016686,2.27859660102932
2705,2020-08-31 18:12:31.385859,2.27859660102932
2706,2020-08-31 18:12:31.643093,2.27859660102932
2707,2020-08-31 18:12:31.958384,2.29368702542342
2708,2020-08-31 18:12:32.269585,2.29368702542342
2709,2020-08-31 18:12:32.692159,2.29368702542342
2710,2020-08-31 18:12:33.063151,2.29368702542342
2711,2020-08-31 18:12:33.373227,2.29368702542342
2712,2020-08-31 18:12:33.724415,2.29368702542342
2713,2020-08-31 18:12:34.023681,2.29368702542342
2714,2020-08-31 18:12:34.299802,2.29368702542342
2715,2020-08-31 18:12:34.542556,2.29368702542342
2716,2020-08-31 18:12:34.927137,2.31897943131054
2717,2020-08-31 18:12:35.215708,2.31897943131054
2718,2020-08-31 18:12:35.515824,2.31897943131054
2719,2020-08-31 18:12:35.862780,2.31897943131054
2720,2020-08-31 18:12:36.171359,2.31897943131054
2721,2020-08-31 18:12:36.550841,2.31897943131054
2722,2020-08-31 18:12:36.910755,2.31897943131054
2723,2020-08-31 18:12:37.206561,2.31897943131054
2724,2020-08-31 18:12:37.559573,2.31897943131054
2725,2020-08-31 18:12:37.822952,2.34423677928213
2726,2020-08-31 18:12:38.112731,2.34423677928213
2727,2020-08-31 18:12:38.469140,2.34423677928213
2728,2020-08-31 18:12:38.750001,2.34423677928213
2729,2020-08-31 18:12:39.114724,2.34423677928213
2730,2020-08-31 18:12:39.526122,2.34423677928213
2731,2020-08-31 18:12:39.803034,2.34423677928213
2732,2020-08-31 18:12:40.123951,2.34423677928213
2733,2020-08-31 18:12:40.493150,2.36945924827067
2734,2020-08-31 18:12:40.743618,2.36945924827067
2735,2020-08-31 18:12:40.978819,2.36945924827067
2736,2020-08-31 18:12:41.242320,2.36945924827067
2737,2020-08-31 18:12:41.561970,2.36945924827067
2738,2020-08-31 18:12:41.839615,2.36945924827067
2739,2020-08-31 18:12:42.093136,2.36945924827067
2740,2020-08-31 18:12:42.393983,2.36945924827067
2741,2020-08-31 18:12:42.724364,2.36945924827067
2742,2020-08-31 18:12:43.072812,2.36945924827067
2743,2020-08-31 18:12:43.372335,2.39464701600761
2744,2020-08-31 18:12:43.676081,2.39464701600761
2745,2020-08-31 18:12:43.959903,2.39464701600761
2746,2020-08-31 18:12:44.243507,2.39464701600761
2747,2020-08-31 18:12:44.626874,2.39464701600761
2748,2020-08-31 18:12:44.997817,2.39464701600761
2749,2020-08-31 18:12:45.261371,2.39464701600761
2750,2020-08-31 18:12:45.597054,2.39464701600761
2751,2020-08-31 18:12:45.828051,2.41980025903349
2752,2020-08-31 18:12:46.075437,2.41980025903349
2753,2020-08-31 18:12:46.431783,2.41980025903349
2754,2020-08-31 18:12:46.752481,2.41980025903349
2755,2020-08-31 18:12:47.004169,2.41980025903349
2756,2020-08-31 18:12:47.316169,2.41980025903349
2757,2020-08-31 18:12:47.663020,2.41980025903349
2758,2020-08-31 18:12:47.999459,2.41980025903349
2759,2020-08-31 18:12:48.323378,2.41980025903349
2760,2020-08-31 18:12:48.703922,2.44491915270811
2761,2020-08-31 18:12:49.006316,2.44491915270811
2762,2020-08-31 18:12:49.263894,2.44491915270811
2763,2020-08-31 18:12:49.557299,2.44491915270811
2764,2020-08-31 18:12:49.900395,2.44491915270811
2765,2020-08-31 18:12:50.197134,2.44491915270811
2766,2020-08-31 18:12:50.458857,2.44491915270811
2767,2020-08-31 18:12:50.700602,2.44491915270811
2768,2020-08-31 18:12:51.049661,2.44491915270811
2769,2020-08-31 18:12:51.398561,2.4700038712204
2770,2020-08-31 18:12:51.683905,2.4700038712204
2771,2020-08-31 18:12:52.032726,2.4700038712204
2772,2020-08-31 18:12:52.472223,2.4700038712204
2773,2020-08-31 18:12:52.707742,2.4700038712204
2774,2020-08-31 18:12:53.152848,2.4700038712204
2775,2020-08-31 18:12:53.505905,2.4700038712204
2776,2020-08-31 18:12:53.869248,2.4700038712204
2777,2020-08-31 18:12:54.154918,2.4950545875983
2778,2020-08-31 18:12:54.468984,2.4950545875983
2779,2020-08-31 18:12:54.785014,2.4950545875983
2780,2020-08-31 18:12:55.060901,2.4950545875983
2781,2020-08-31 18:12:55.408561,2.4950545875983
2782,2020-08-31 18:12:55.720295,2.4950545875983
2783,2020-08-31 18:12:55.942883,2.4950545875983
2784,2020-08-31 18:12:56.271174,2.4950545875983
2785,2020-08-31 18:12:56.517688,2.4950545875983
2786,2020-08-31 18:12:56.883658,2.52007147371847
2787,2020-08-31 18:12:57.322266,2.52007147371847
2788,2020-08-31 18:12:57.699956,2.52007147371847
2789,2020-08-31 18:12:58.019128,2.52007147371847
2790,2020-08-31 18:12:58.305153,2.52007147371847
2791,2020-08-31 18:12:58.628221,2.52007147371847
2792,2020-08-31 18:12:58.918133,2.52007147371847
2793,2020-08-31 18:12:59.185218,2.52007147371847
2794,2020-08-31 18:12:59.575554,2.52007147371847
2795,2020-08-31 18:12:59.816345,2.52007147371847
2796,2020-08-31 18:13:00.105439,2.54505470031589
2797,2020-08-31 18:13:00.488544,2.54505470031589
2798,2020-08-31 18:13:00.873542,2.54505470031589
2799,2020-08-31 18:13:01.204013,2.54505470031589
2800,2020-08-31 18:13:01.429999,2.54505470031589
2801,2020-08-31 18:13:01.768039,2.54505470031589
2802,2020-08-31 18:13:02.127873,2.54505470031589
2803,2020-08-31 18:13:02.497502,2.54505470031589
2804,2020-08-31 18:13:02.842794,2.57000443699332
2805,2020-08-31 18:13:03.085872,2.57000443699332
2806,2020-08-31 18:13:03.371458,2.57000443699332
2807,2020-08-31 18:13:03.615778,2.57000443699332
2808,2020-08-31 18:13:03.890654,2.57000443699332
2809,2020-08-31 18:13:04.248805,2.57000443699332
2810,2020-08-31 18:13:04.575726,2.57000443699332
2811,2020-08-31 18:13:04.887365,2.57000443699332
2812,2020-08-31 18:13:05.181506,2.59492085223071
2813,2020-08-31 18:13:05.507246,2.59492085223071
2814,2020-08-31 18:13:05.866020,2.59492085223071
2815,2020-08-31 18:13:06.193758,2.59492085223071
2816,2020-08-31 18:13:06.505549,2.59492085223071
2817,2020-08-31 18:13:06.816971,2.59492085223071
2818,2020-08-31 18:13:07.175406,2.59492085223071
2819,2020-08-31 18:13:07.439020,2.59492085223071
2820,2020-08-31 18:13:07.749329,2.59492085223071
2821,2020-08-31 18:13:08.051575,2.62659868594281
2822,2020-08-31 18:13:08.374726,2.62659868594281
2823,2020-08-31 18:13:08.734607,2.62659868594281
2824,2020-08-31 18:13:09.139161,2.62659868594281
2825,2020-08-31 18:13:09.468887,2.62659868594281
2826,2020-08-31 18:13:09.833406,2.62659868594281
2827,2020-08-31 18:13:10.146536,2.62659868594281
2828,2020-08-31 18:13:10.433646,2.62659868594281
2829,2020-08-31 18:13:10.813989,2.62659868594281
2830,2020-08-31 18:13:11.189302,2.65822550039744
2831,2020-08-31 18:13:11.495785,2.65822550039744
2832,2020-08-31 18:13:11.796015,2.65822550039744
2833,2020-08-31 18:13:12.106496,2.65822550039744
2834,2020-08-31 18:13:12.535300,2.65822550039744
2835,2020-08-31 18:13:12.876138,2.65822550039744
2836,2020-08-31 18:13:13.224125,2.65822550039744
2837,2020-08-31 18:13:13.536705,2.68980155374233
2838,2020-08-31 18:13:13.772210,2.68980155374233
2839,2020-08-31 18:13:14.079975,2.68980155374233
2840,2020-08-31 18:13:14.371772,2.68980155374233
2841,2020-08-31 18:13:14.664944,2.68980155374233
2842,2020-08-31 18:13:14.959369,2.68980155374233
2843,2020-08-31 18:13:15.312037,2.68980155374233
2844,2020-08-31 18:13:15.642384,2.68980155374233
2845,2020-08-31 18:13:15.922983,2.68980155374233
2846,2020-08-31 18:13:16.267453,2.7213271023753
2847,2020-08-31 18:13:16.562775,2.7213271023753
2848,2020-08-31 18:13:16.858579,2.7213271023753
2849,2020-08-31 18:13:17.204445,2.7213271023753
2850,2020-08-31 18:13:17.541786,2.7213271023753
2851,2020-08-31 18:13:17.892036,2.7213271023753
2852,2020-08-31 18:13:18.201203,2.7213271023753
2853,2020-08-31 18:13:18.533013,2.7213271023753
2854,2020-08-31 18:13:18.851518,2.7213271023753
2855,2020-08-31 18:13:19.136454,2.7213271023753
2856,2020-08-31 18:13:19.437019,2.75280240096042
2857,2020-08-31 18:13:19.782004,2.75280240096042
2858,2020-08-31 18:13:20.083088,2.75280240096042
2859,2020-08-31 18:13:20.395339,2.75280240096042
2860,2020-08-31 18:13:20.766254,2.75280240096042
2861,2020-08-31 18:13:21.107914,2.75280240096042
2862,2020-08-31 18:13:21.413171,2.75280240096042
2863,2020-08-31 18:13:21.727221,2.75280240096042
2864,2020-08-31 18:13:22.071000,2.75280240096042
2865,2020-08-31 18:13:22.373988,2.78422770244403
2866,2020-08-31 18:13:22.659941,2.78422770244403
2867,2020-08-31 18:13:22.903508,2.78422770244403
2868,2020-08-31 18:13:23.179034,2.78422770244403
2869,2020-08-31 18:13:23.465632,2.78422770244403
2870,2020-08-31 18:13:23.887021,2.78422770244403
2871,2020-08-31 18:13:24.189433,2.78422770244403
2872,2020-08-31 18:13:24.502211,2.78422770244403
2873,2020-08-31 18:13:24.855926,2.78422770244403
2874,2020-08-31 18:13:25.192113,2.78422770244403
2875,2020-08-31 18:13:25.499548,2.81560325807044
2876,2020-08-31 18:13:25.775399,2.81560325807044
2877,2020-08-31 18:13:26.133107,2.81560325807044
2878,2020-08-31 18:13:26.447134,2.81560325807044
2879,2020-08-31 18:13:26.749040,2.81560325807044
2880,2020-08-31 18:13:27.023530,2.81560325807044
2881,2020-08-31 18:13:27.410690,2.81560325807044
2882,2020-08-31 18:13:27.667108,2.81560325807044
2883,2020-08-31 18:13:28.014630,2.81560325807044
2884,2020-08-31 18:13:28.313253,2.81560325807044
2885,2020-08-31 18:13:28.650421,2.84692931739752
2886,2020-08-31 18:13:28.984613,2.84692931739752
2887,2020-08-31 18:13:29.311835,2.84692931739752
2888,2020-08-31 18:13:29.634334,2.84692931739752
2889,2020-08-31 18:13:29.902345,2.84692931739752
2890,2020-08-31 18:13:30.233560,2.84692931739752
2891,2020-08-31 18:13:30.621209,2.84692931739752
2892,2020-08-31 18:13:30.977140,2.84692931739752
2893,2020-08-31 18:13:31.338674,2.84692931739752
2894,2020-08-31 18:13:31.718512,2.87820612831203
2895,2020-08-31 18:13:31.983653,2.87820612831203
2896,2020-08-31 18:13:32.325879,2.87820612831203
2897,2020-08-31 18:13:32.585225,2.87820612831203
2898,2020-08-31 18:13:32.934087,2.87820612831203
2899,2020-08-31 18:13:33.297435,2.87820612831203
2900,2020-08-31 18:13:33.587167,2.87820612831203
2901,2020-08-31 18:13:33.895856,2.87820612831203
2902,2020-08-31 18:13:34.199125,2.87820612831203
2903,2020-08-31 18:13:34.560891,2.90943393704467
2904,2020-08-31 18:13:34.894074,2.90943393704467
2905,2020-08-31 18:13:35.226369,2.90943393704467
2906,2020-08-31 18:13:35.553922,2.90943393704467
2907,2020-08-31 18:13:35.844330,2.90943393704467
2908,2020-08-31 18:13:36.193304,2.90943393704467
2909,2020-08-31 18:13:36.591949,2.90943393704467
2910,2020-08-31 18:13:36.911159,2.90943393704467
2911,2020-08-31 18:13:37.248651,2.93437717795695
2912,2020-08-31 18:13:37.578855,2.93437717795695
2913,2020-08-31 18:13:37.880474,2.93437717795695
2914,2020-08-31 18:13:38.214078,2.93437717795695
2915,2020-08-31 18:13:38.572976,2.93437717795695
2916,2020-08-31 18:13:38.934332,2.93437717795695
2917,2020-08-31 18:13:39.298630,2.93437717795695
2918,2020-08-31 18:13:39.636321,2.94483156296263
2919,2020-08-31 18:13:39.916735,2.94483156296263
2920,2020-08-31 18:13:40.225871,2.94483156296263
2921,2020-08-31 18:13:40.507756,2.94483156296263
2922,2020-08-31 18:13:40.746670,2.94483156296263
2923,2020-08-31 18:13:41.004660,2.94483156296263
2924,2020-08-31 18:13:41.288446,2.94483156296263
2925,2020-08-31 18:13:41.592582,2.94483156296263
2926,2020-08-31 18:13:41.934128,2.94483156296263
2927,2020-08-31 18:13:42.271395,2.94483156296263
2928,2020-08-31 18:13:42.682465,2.99709027204665
2929,2020-08-31 18:13:43.024115,2.99709027204665
2930,2020-08-31 18:13:43.397376,2.99709027204665
2931,2020-08-31 18:13:43.741610,2.99709027204665
2932,2020-08-31 18:13:44.080994,2.99709027204665
2933,2020-08-31 18:13:44.414516,2.99709027204665
2934,2020-08-31 18:13:44.689806,2.99709027204665
2935,2020-08-31 18:13:45.069135,2.99709027204665
2936,2020-08-31 18:13:45.381096,2.99709027204665
2937,2020-08-31 18:13:45.689049,3.05582236067222
2938,2020-08-31 18:13:46.017113,3.05582236067222
2939,2020-08-31 18:13:46.372432,3.05582236067222
2940,2020-08-31 18:13:46.697128,3.05582236067222
2941,2020-08-31 18:13:47.077270,3.05582236067222
2942,2020-08-31 18:13:47.399558,3.05582236067222
2943,2020-08-31 18:13:47.769495,3.05582236067222
2944,2020-08-31 18:13:48.062824,3.05582236067222
2945,2020-08-31 18:13:48.413541,3.11448002532254
2946,2020-08-31 18:13:48.736212,3.11448002532254
2947,2020-08-31 18:13:49.024530,3.11448002532254
2948,2020-08-31 18:13:49.369606,3.11448002532254
2949,2020-08-31 18:13:49.625967,3.11448002532254
2950,2020-08-31 18:13:49.934172,3.11448002532254
2951,2020-08-31 18:13:50.251796,3.11448002532254
2952,2020-08-31 18:13:50.569973,3.11448002532254
2953,2020-08-31 18:13:50.830805,3.11448002532254
2954,2020-08-31 18:13:51.180076,3.17306342947144
2955,2020-08-31 18:13:51.507005,3.17306342947144
2956,2020-08-31 18:13:51.833784,3.17306342947144
2957,2020-08-31 18:13:52.177583,3.17306342947144
2958,2020-08-31 18:13:52.473763,3.17306342947144
2959,2020-08-31 18:13:52.797815,3.17306342947144
2960,2020-08-31 18:13:53.091046,3.17306342947144
2961,2020-08-31 18:13:53.447748,3.17306342947144
2962,2020-08-31 18:13:53.637075,3.23157273529577
2963,2020-08-31 18:13:53.899744,3.23157273529577
2964,2020-08-31 18:13:54.158470,3.23157273529577
2965,2020-08-31 18:13:54.447713,3.23157273529577
2966,2020-08-31 18:13:54.811880,3.23157273529577
2967,2020-08-31 18:13:55.133416,3.23157273529577
2968,2020-08-31 18:13:55.491342,3.23157273529577
2969,2020-08-31 18:13:55.762738,3.23157273529577
2970,2020-08-31 18:13:56.120382,3.23157273529577
2971,2020-08-31 18:13:56.462760,3.29000810370317
2972,2020-08-31 18:13:56.881115,3.29000810370317
2973,2020-08-31 18:13:57.232592,3.29000810370317
