iteration,timestamp,T7
2974,2020-08-31 18:13:57.532450,3.29000810370317
2975,2020-08-31 18:13:57.846515,3.29000810370317
2976,2020-08-31 18:13:58.146480,3.29000810370317
2977,2020-08-31 18:13:58.508670,3.29000810370317
2978,2020-08-31 18:13:58.850014,3.29000810370317
2979,2020-08-31 18:13:59.102824,3.34836969435906
2980,2020-08-31 18:13:59.439341,3.34836969435906
2981,2020-08-31 18:13:59.736300,3.34836969435906
2982,2020-08-31 18:14:00.031291,3.34836969435906
2983,2020-08-31 18:14:00.338757,3.34836969435906
2984,2020-08-31 18:14:00.617524,3.34836969435906
2985,2020-08-31 18:14:00.901283,3.34836969435906
2986,2020-08-31 18:14:01.169331,3.34836969435906
2987,2020-08-31 18:14:01.489916,3.34836969435906
2988,2020-08-31 18:14:01.825869,3.34836969435906
2989,2020-08-31 18:14:02.091986,3.34836969435906
2990,2020-08-31 18:14:02.343341,3.40665766571273
2991,2020-08-31 18:14:02.604378,3.40665766571273
2992,2020-08-31 18:14:02.960418,3.40665766571273
2993,2020-08-31 18:14:03.279586,3.40665766571273
2994,2020-08-31 18:14:03.582077,3.40665766571273
2995,2020-08-31 18:14:03.928239,3.40665766571273
2996,2020-08-31 18:14:04.283162,3.40665766571273
2997,2020-08-31 18:14:04.633491,3.40665766571273
2998,2020-08-31 18:14:05.136737,3.46487217502255
2999,2020-08-31 18:14:05.430232,3.46487217502255
3000,2020-08-31 18:14:05.789886,3.46487217502255
3001,2020-08-31 18:14:06.138259,3.46487217502255
3002,2020-08-31 18:14:06.433459,3.46487217502255
3003,2020-08-31 18:14:06.734723,3.46487217502255
3004,2020-08-31 18:14:07.084541,3.46487217502255
3005,2020-08-31 18:14:07.378350,3.46487217502255
3006,2020-08-31 18:14:07.663242,3.46487217502255
3007,2020-08-31 18:14:07.970584,3.52301337838051
3008,2020-08-31 18:14:08.271681,3.52301337838051
3009,2020-08-31 18:14:08.629847,3.52301337838051
3010,2020-08-31 18:14:08.969195,3.52301337838051
3011,2020-08-31 18:14:09.335442,3.52301337838051
3012,2020-08-31 18:14:09.612559,3.52301337838051
3013,2020-08-31 18:14:09.918275,3.52301337838051
3014,2020-08-31 18:14:10.236173,3.52301337838051
3015,2020-08-31 18:14:10.514686,3.58108143073592
3016,2020-08-31 18:14:10.872656,3.58108143073592
3017,2020-08-31 18:14:11.209214,3.58108143073592
3018,2020-08-31 18:14:11.508547,3.58108143073592
3019,2020-08-31 18:14:11.769636,3.58108143073592
3020,2020-08-31 18:14:12.046422,3.58108143073592
3021,2020-08-31 18:14:12.406660,3.58108143073592
3022,2020-08-31 18:14:12.659804,3.58108143073592
3023,2020-08-31 18:14:13.017344,3.58108143073592
3024,2020-08-31 18:14:13.298397,3.63907648591838
3025,2020-08-31 18:14:13.635222,3.63907648591838
3026,2020-08-31 18:14:13.912080,3.63907648591838
3027,2020-08-31 18:14:14.258541,3.63907648591838
3028,2020-08-31 18:14:14.583157,3.63907648591838
3029,2020-08-31 18:14:14.888342,3.63907648591838
3030,2020-08-31 18:14:15.195492,3.63907648591838
3031,2020-08-31 18:14:15.497897,3.63907648591838
3032,2020-08-31 18:14:15.838441,3.63907648591838
3033,2020-08-31 18:14:16.094970,3.69699869666007
3034,2020-08-31 18:14:16.474201,3.69699869666007
3035,2020-08-31 18:14:16.751253,3.69699869666007
3036,2020-08-31 18:14:17.040954,3.69699869666007
3037,2020-08-31 18:14:17.337013,3.69699869666007
3038,2020-08-31 18:14:17.681960,3.69699869666007
3039,2020-08-31 18:14:17.972193,3.69699869666007
3040,2020-08-31 18:14:18.274876,3.7782736394574
3041,2020-08-31 18:14:18.547915,3.7782736394574
3042,2020-08-31 18:14:18.903512,3.7782736394574
3043,2020-08-31 18:14:19.217207,3.7782736394574
3044,2020-08-31 18:14:19.526259,3.7782736394574
3045,2020-08-31 18:14:19.778572,3.7782736394574
3046,2020-08-31 18:14:20.157642,3.7782736394574
3047,2020-08-31 18:14:20.489695,3.7782736394574
3048,2020-08-31 18:14:20.852433,3.85944018183599
3049,2020-08-31 18:14:21.196094,3.85944018183599
3050,2020-08-31 18:14:21.527857,3.85944018183599
3051,2020-08-31 18:14:21.868774,3.85944018183599
3052,2020-08-31 18:14:22.229382,3.85944018183599
3053,2020-08-31 18:14:22.520852,3.85944018183599
3054,2020-08-31 18:14:22.784545,3.85944018183599
3055,2020-08-31 18:14:23.179411,3.85944018183599
3056,2020-08-31 18:14:23.531452,3.85944018183599
3057,2020-08-31 18:14:23.915541,3.94049853521533
3058,2020-08-31 18:14:24.250421,3.94049853521533
3059,2020-08-31 18:14:24.579676,3.94049853521533
3060,2020-08-31 18:14:24.896394,3.94049853521533
3061,2020-08-31 18:14:25.291587,3.94049853521533
3062,2020-08-31 18:14:25.611225,3.94049853521533
3063,2020-08-31 18:14:25.866369,3.94049853521533
3064,2020-08-31 18:14:26.168457,3.94049853521533
3065,2020-08-31 18:14:26.522642,3.94049853521533
3066,2020-08-31 18:14:26.859162,4.02144890912732
3067,2020-08-31 18:14:27.225591,4.02144890912732
3068,2020-08-31 18:14:27.605160,4.02144890912732
3069,2020-08-31 18:14:27.955601,4.02144890912732
3070,2020-08-31 18:14:28.324844,4.02144890912732
3071,2020-08-31 18:14:28.641403,4.02144890912732
3072,2020-08-31 18:14:28.994185,4.02144890912732
3073,2020-08-31 18:14:29.249045,4.02144890912732
3074,2020-08-31 18:14:29.597549,4.10229151126683
3075,2020-08-31 18:14:29.961060,4.10229151126683
3076,2020-08-31 18:14:30.308775,4.10229151126683
3077,2020-08-31 18:14:30.657788,4.10229151126683
3078,2020-08-31 18:14:30.964575,4.10229151126683
3079,2020-08-31 18:14:31.309705,4.10229151126683
3080,2020-08-31 18:14:31.646009,4.10229151126683
3081,2020-08-31 18:14:31.910238,4.18302654754025
3082,2020-08-31 18:14:32.270274,4.18302654754025
3083,2020-08-31 18:14:32.643001,4.18302654754025
3084,2020-08-31 18:14:32.964497,4.18302654754025
3085,2020-08-31 18:14:33.216860,4.18302654754025
3086,2020-08-31 18:14:33.519395,4.18302654754025
3087,2020-08-31 18:14:33.846827,4.18302654754025
3088,2020-08-31 18:14:34.180147,4.18302654754025
3089,2020-08-31 18:14:34.559891,4.18302654754025
3090,2020-08-31 18:14:34.888673,4.26365422211224
3091,2020-08-31 18:14:35.241347,4.26365422211224
3092,2020-08-31 18:14:35.538946,4.26365422211224
3093,2020-08-31 18:14:35.846078,4.26365422211224
3094,2020-08-31 18:14:36.188405,4.26365422211224
3095,2020-08-31 18:14:36.517725,4.26365422211224
3096,2020-08-31 18:14:36.881951,4.26365422211224
3097,2020-08-31 18:14:37.216243,4.26365422211224
3098,2020-08-31 18:14:37.497104,4.26365422211224
3099,2020-08-31 18:14:37.825796,4.34217707503112
3100,2020-08-31 18:14:38.151168,4.34217707503112
3101,2020-08-31 18:14:38.476263,4.34217707503112
3102,2020-08-31 18:14:38.823812,4.34217707503112
3103,2020-08-31 18:14:39.094038,4.34217707503112
3104,2020-08-31 18:14:39.386499,4.34217707503112
3105,2020-08-31 18:14:39.706899,4.34217707503112
3106,2020-08-31 18:14:39.963835,4.34217707503112
3107,2020-08-31 18:14:40.258466,4.34217707503112
3108,2020-08-31 18:14:40.591955,4.42055773092095
3109,2020-08-31 18:14:40.931475,4.42055773092095
3110,2020-08-31 18:14:41.221076,4.42055773092095
3111,2020-08-31 18:14:41.573234,4.42055773092095
3112,2020-08-31 18:14:41.985732,4.42055773092095
3113,2020-08-31 18:14:42.392046,4.42055773092095
3114,2020-08-31 18:14:42.720683,4.42055773092095
3115,2020-08-31 18:14:43.040552,4.42055773092095
3116,2020-08-31 18:14:43.321233,4.49530549446214
3117,2020-08-31 18:14:43.651633,4.49530549446214
3118,2020-08-31 18:14:43.998182,4.49530549446214
3119,2020-08-31 18:14:44.311778,4.49530549446214
3120,2020-08-31 18:14:44.635126,4.49530549446214
3121,2020-08-31 18:14:45.029718,4.49530549446214
3122,2020-08-31 18:14:45.400093,4.49530549446214
3123,2020-08-31 18:14:45.711432,4.49530549446214
3124,2020-08-31 18:14:46.096555,4.56989293520672
3125,2020-08-31 18:14:46.421715,4.56989293520672
3126,2020-08-31 18:14:46.759088,4.56989293520672
3127,2020-08-31 18:14:47.099996,4.56989293520672
3128,2020-08-31 18:14:47.376131,4.56989293520672
3129,2020-08-31 18:14:47.750997,4.56989293520672
3130,2020-08-31 18:14:48.092876,4.56989293520672
3131,2020-08-31 18:14:48.406878,4.56989293520672
3132,2020-08-31 18:14:48.672334,4.64432036778204
3133,2020-08-31 18:14:49.055754,4.64432036778204
3134,2020-08-31 18:14:49.367223,4.64432036778204
3135,2020-08-31 18:14:49.637577,4.64432036778204
3136,2020-08-31 18:14:49.930286,4.64432036778204
3137,2020-08-31 18:14:50.213152,4.64432036778204
3138,2020-08-31 18:14:50.516487,4.64432036778204
3139,2020-08-31 18:14:50.848809,4.64432036778204
3140,2020-08-31 18:14:51.130729,4.64432036778204
3141,2020-08-31 18:14:51.431055,4.64432036778204
3142,2020-08-31 18:14:51.820702,4.71006689541272
3143,2020-08-31 18:14:52.168307,4.71006689541272
3144,2020-08-31 18:14:52.511222,4.71006689541272
3145,2020-08-31 18:14:52.790085,4.71006689541272
3146,2020-08-31 18:14:53.094584,4.71006689541272
3147,2020-08-31 18:14:53.481231,4.71006689541272
3148,2020-08-31 18:14:53.816549,4.71006689541272
3149,2020-08-31 18:14:54.172640,4.71006689541272
3150,2020-08-31 18:14:54.449434,4.7199069529761
3151,2020-08-31 18:14:54.735119,4.7199069529761
3152,2020-08-31 18:14:55.077258,4.7199069529761
3153,2020-08-31 18:14:55.448128,4.7199069529761
3154,2020-08-31 18:14:55.795544,4.7199069529761
3155,2020-08-31 18:14:56.076039,4.7199069529761
3156,2020-08-31 18:14:56.356273,4.7199069529761
3157,2020-08-31 18:14:56.721853,4.7199069529761
3158,2020-08-31 18:14:57.080687,4.7199069529761
3159,2020-08-31 18:14:57.363852,4.78136435199123
3160,2020-08-31 18:14:57.769987,4.78136435199123
3161,2020-08-31 18:14:58.086270,4.78136435199123
3162,2020-08-31 18:14:58.429271,4.78136435199123
3163,2020-08-31 18:14:58.769368,4.78136435199123
3164,2020-08-31 18:14:59.150050,4.78136435199123
3165,2020-08-31 18:14:59.420353,4.78136435199123
3166,2020-08-31 18:14:59.746261,4.78136435199123
3167,2020-08-31 18:15:00.121051,4.78136435199123
3168,2020-08-31 18:15:00.480454,4.78136435199123
3169,2020-08-31 18:15:00.737848,4.78136435199123
3170,2020-08-31 18:15:01.092559,4.78136435199123
3171,2020-08-31 18:15:01.459395,4.78136435199123
3172,2020-08-31 18:15:01.728094,4.78136435199123
3173,2020-08-31 18:15:02.025446,4.78136435199123
3174,2020-08-31 18:15:02.289866,4.78136435199123
3175,2020-08-31 18:15:02.655278,4.78136435199123
3176,2020-08-31 18:15:02.997913,4.78136435199123
3177,2020-08-31 18:15:03.283065,4.78136435199123
3178,2020-08-31 18:15:03.539392,4.78136435199123
3179,2020-08-31 18:15:03.896006,4.78136435199123
3180,2020-08-31 18:15:04.177520,4.78136435199123
3181,2020-08-31 18:15:04.492879,4.78136435199123
3182,2020-08-31 18:15:04.873516,4.78136435199123
3183,2020-08-31 18:15:05.182741,4.78136435199123
3184,2020-08-31 18:15:05.440114,4.78136435199123
3185,2020-08-31 18:15:05.839916,4.85353223144683
3186,2020-08-31 18:15:06.099893,4.85353223144683
3187,2020-08-31 18:15:06.380471,4.85353223144683
3188,2020-08-31 18:15:06.679029,4.85353223144683
3189,2020-08-31 18:15:06.988079,4.85353223144683
3190,2020-08-31 18:15:07.276701,4.85353223144683
3191,2020-08-31 18:15:07.622360,4.85353223144683
3192,2020-08-31 18:15:07.966345,4.85353223144683
3193,2020-08-31 18:15:08.309846,4.85353223144683
3194,2020-08-31 18:15:08.641753,4.93085250924108
3195,2020-08-31 18:15:08.965437,4.93085250924108
3196,2020-08-31 18:15:09.367250,4.93085250924108
3197,2020-08-31 18:15:09.745058,4.93085250924108
3198,2020-08-31 18:15:10.082771,4.93085250924108
3199,2020-08-31 18:15:10.354943,4.93085250924108
3200,2020-08-31 18:15:10.642922,4.93085250924108
3201,2020-08-31 18:15:11.013225,4.93085250924108
3202,2020-08-31 18:15:11.368990,4.93085250924108
3203,2020-08-31 18:15:11.746065,4.93085250924108
3204,2020-08-31 18:15:12.070934,4.93085250924108
3205,2020-08-31 18:15:12.384016,5.00003903332377
3206,2020-08-31 18:15:12.672280,5.00003903332377
3207,2020-08-31 18:15:12.938527,5.00003903332377
3208,2020-08-31 18:15:13.253582,5.00003903332377
3209,2020-08-31 18:15:13.525900,5.00003903332377
3210,2020-08-31 18:15:13.849476,5.00003903332377
3211,2020-08-31 18:15:14.211847,5.00003903332377
3212,2020-08-31 18:15:14.580502,5.00003903332377
3213,2020-08-31 18:15:14.820323,5.00003903332377
3214,2020-08-31 18:15:15.148920,4.98768787701577
3215,2020-08-31 18:15:15.552598,4.98768787701577
3216,2020-08-31 18:15:15.839374,4.98768787701577
3217,2020-08-31 18:15:16.107031,4.98768787701577
3218,2020-08-31 18:15:16.434963,4.98768787701577
3219,2020-08-31 18:15:16.738745,4.98768787701577
3220,2020-08-31 18:15:17.070456,4.98768787701577
3221,2020-08-31 18:15:17.344496,4.98768787701577
3222,2020-08-31 18:15:17.699335,4.98768787701577
3223,2020-08-31 18:15:17.947157,4.86819704310591
3224,2020-08-31 18:15:18.345751,4.86819704310591
3225,2020-08-31 18:15:18.608218,4.86819704310591
3226,2020-08-31 18:15:18.909789,4.86819704310591
3227,2020-08-31 18:15:19.192556,4.86819704310591
3228,2020-08-31 18:15:19.515336,4.86819704310591
3229,2020-08-31 18:15:19.825139,4.86819704310591
3230,2020-08-31 18:15:20.099482,4.86819704310591
3231,2020-08-31 18:15:20.361504,4.86819704310591
3232,2020-08-31 18:15:20.709296,4.86819704310591
3233,2020-08-31 18:15:20.981947,4.74905812137813
3234,2020-08-31 18:15:21.308467,4.74905812137813
3235,2020-08-31 18:15:21.651734,4.74905812137813
3236,2020-08-31 18:15:22.044683,4.74905812137813
3237,2020-08-31 18:15:22.321482,4.74905812137813
3238,2020-08-31 18:15:22.620494,4.74905812137813
3239,2020-08-31 18:15:22.888149,4.74905812137813
3240,2020-08-31 18:15:23.186320,4.74905812137813
3241,2020-08-31 18:15:23.462638,4.63026734148335
3242,2020-08-31 18:15:23.817324,4.63026734148335
3243,2020-08-31 18:15:24.231966,4.63026734148335
3244,2020-08-31 18:15:24.590381,4.63026734148335
3245,2020-08-31 18:15:24.888412,4.63026734148335
3246,2020-08-31 18:15:25.203681,4.63026734148335
3247,2020-08-31 18:15:25.584083,4.511821046875
3248,2020-08-31 18:15:25.828733,4.511821046875
3249,2020-08-31 18:15:26.139257,4.511821046875
3250,2020-08-31 18:15:26.480051,4.511821046875
3251,2020-08-31 18:15:26.820473,4.511821046875
3252,2020-08-31 18:15:27.059211,4.511821046875
3253,2020-08-31 18:15:27.343581,4.511821046875
3254,2020-08-31 18:15:27.598181,4.511821046875
3255,2020-08-31 18:15:27.837692,4.511821046875
3256,2020-08-31 18:15:28.152401,4.39371568802827
3257,2020-08-31 18:15:28.437655,4.39371568802827
3258,2020-08-31 18:15:28.752150,4.39371568802827
3259,2020-08-31 18:15:29.064894,4.39371568802827
3260,2020-08-31 18:15:29.310848,4.39371568802827
3261,2020-08-31 18:15:29.650518,4.39371568802827
3262,2020-08-31 18:15:29.982598,4.39371568802827
3263,2020-08-31 18:15:30.331838,4.39371568802827
3264,2020-08-31 18:15:30.661673,4.39371568802827
3265,2020-08-31 18:15:30.948640,4.27594781641562
3266,2020-08-31 18:15:31.294441,4.27594781641562
3267,2020-08-31 18:15:31.617403,4.27594781641562
3268,2020-08-31 18:15:31.908454,4.27594781641562
3269,2020-08-31 18:15:32.204557,4.27594781641562
3270,2020-08-31 18:15:32.514112,4.27594781641562
3271,2020-08-31 18:15:32.930374,4.15851407911916
3272,2020-08-31 18:15:33.206448,4.15851407911916
3273,2020-08-31 18:15:33.520106,4.15851407911916
3274,2020-08-31 18:15:33.863622,4.15851407911916
3275,2020-08-31 18:15:34.157712,4.15851407911916
3276,2020-08-31 18:15:34.482952,4.15851407911916
3277,2020-08-31 18:15:34.844801,4.15851407911916
3278,2020-08-31 18:15:35.150540,4.15851407911916
3279,2020-08-31 18:15:35.428718,4.15851407911916
3280,2020-08-31 18:15:35.781022,4.0194349745498
3281,2020-08-31 18:15:36.116852,4.0194349745498
3282,2020-08-31 18:15:36.466615,4.0194349745498
3283,2020-08-31 18:15:36.761865,4.0194349745498
3284,2020-08-31 18:15:37.087322,4.0194349745498
3285,2020-08-31 18:15:37.385841,4.0194349745498
3286,2020-08-31 18:15:37.723228,4.0194349745498
3287,2020-08-31 18:15:38.082948,4.0194349745498
3288,2020-08-31 18:15:38.312961,4.0194349745498
3289,2020-08-31 18:15:38.576763,3.88070837874159
3290,2020-08-31 18:15:38.903828,3.88070837874159
3291,2020-08-31 18:15:39.169257,3.88070837874159
3292,2020-08-31 18:15:39.516732,3.88070837874159
3293,2020-08-31 18:15:39.885921,3.88070837874159
3294,2020-08-31 18:15:40.283940,3.88070837874159
3295,2020-08-31 18:15:40.562842,3.88070837874159
3296,2020-08-31 18:15:40.931496,3.74233153890914
3297,2020-08-31 18:15:41.245918,3.74233153890914
3298,2020-08-31 18:15:41.587392,3.74233153890914
3299,2020-08-31 18:15:41.927713,3.74233153890914
3300,2020-08-31 18:15:42.200515,3.74233153890914
3301,2020-08-31 18:15:42.512111,3.74233153890914
3302,2020-08-31 18:15:42.867548,3.74233153890914
3303,2020-08-31 18:15:43.160054,3.74233153890914
3304,2020-08-31 18:15:43.464761,3.74233153890914
3305,2020-08-31 18:15:43.865362,3.60430177572267
3306,2020-08-31 18:15:44.197263,3.60430177572267
3307,2020-08-31 18:15:44.542784,3.60430177572267
3308,2020-08-31 18:15:44.859548,3.60430177572267
3309,2020-08-31 18:15:45.202519,3.60430177572267
3310,2020-08-31 18:15:45.464616,3.60430177572267
3311,2020-08-31 18:15:45.715982,3.60430177572267
3312,2020-08-31 18:15:46.047552,3.60430177572267
3313,2020-08-31 18:15:46.381258,3.60430177572267
3314,2020-08-31 18:15:46.660020,3.60430177572267
3315,2020-08-31 18:15:46.991331,3.46661648100462
3316,2020-08-31 18:15:47.315529,3.46661648100462
3317,2020-08-31 18:15:47.693987,3.46661648100462
3318,2020-08-31 18:15:48.003805,3.46661648100462
3319,2020-08-31 18:15:48.288125,3.46661648100462
3320,2020-08-31 18:15:48.612662,3.46661648100462
3321,2020-08-31 18:15:48.900099,3.46661648100462
3322,2020-08-31 18:15:49.168847,3.32927311567022
3323,2020-08-31 18:15:49.442911,3.32927311567022
3324,2020-08-31 18:15:49.781069,3.32927311567022
3325,2020-08-31 18:15:50.059677,3.32927311567022
3326,2020-08-31 18:15:50.365555,3.32927311567022
3327,2020-08-31 18:15:50.593888,3.32927311567022
3328,2020-08-31 18:15:50.875934,3.32927311567022
3329,2020-08-31 18:15:51.195456,3.32927311567022
3330,2020-08-31 18:15:51.522829,3.32927311567022
3331,2020-08-31 18:15:51.802497,3.32927311567022
3332,2020-08-31 18:15:52.098348,3.19226920789329
3333,2020-08-31 18:15:52.419368,3.19226920789329
3334,2020-08-31 18:15:52.745432,3.19226920789329
3335,2020-08-31 18:15:53.039831,3.19226920789329
3336,2020-08-31 18:15:53.317755,3.19226920789329
3337,2020-08-31 18:15:53.647811,3.19226920789329
3338,2020-08-31 18:15:53.969571,3.19226920789329
3339,2020-08-31 18:15:54.370066,3.19226920789329
3340,2020-08-31 18:15:54.655119,3.19226920789329
3341,2020-08-31 18:15:55.000691,3.05560235148221
3342,2020-08-31 18:15:55.373449,3.05560235148221
3343,2020-08-31 18:15:55.724729,3.05560235148221
3344,2020-08-31 18:15:56.026793,3.05560235148221
3345,2020-08-31 18:15:56.367562,3.05560235148221
3346,2020-08-31 18:15:56.692576,3.05560235148221
3347,2020-08-31 18:15:57.022929,3.05560235148221
3348,2020-08-31 18:15:57.361931,3.05560235148221
3349,2020-08-31 18:15:57.638062,3.05560235148221
3350,2020-08-31 18:15:57.974122,2.91927020445416
3351,2020-08-31 18:15:58.313533,2.91927020445416
3352,2020-08-31 18:15:58.680417,2.91927020445416
3353,2020-08-31 18:15:59.025680,2.91927020445416
3354,2020-08-31 18:15:59.335753,2.91927020445416
3355,2020-08-31 18:15:59.644751,2.91927020445416
3356,2020-08-31 18:15:59.924397,2.91927020445416
3357,2020-08-31 18:16:00.220161,2.91927020445416
3358,2020-08-31 18:16:00.559186,2.78327048779867
3359,2020-08-31 18:16:00.865634,2.78327048779867
3360,2020-08-31 18:16:01.224844,2.78327048779867
3361,2020-08-31 18:16:01.473529,2.78327048779867
3362,2020-08-31 18:16:01.747036,2.78327048779867
3363,2020-08-31 18:16:02.086350,2.78327048779867
3364,2020-08-31 18:16:02.369083,2.78327048779867
3365,2020-08-31 18:16:02.620532,2.78327048779867
3366,2020-08-31 18:16:03.017988,2.78327048779867
3367,2020-08-31 18:16:03.285558,2.78327048779867
3368,2020-08-31 18:16:03.583928,2.64760098442385
3369,2020-08-31 18:16:03.837893,2.64760098442385
3370,2020-08-31 18:16:04.165635,2.64760098442385
3371,2020-08-31 18:16:04.413679,2.64760098442385
3372,2020-08-31 18:16:04.817086,2.64760098442385
3373,2020-08-31 18:16:05.087986,2.64760098442385
3374,2020-08-31 18:16:05.412756,2.64760098442385
3375,2020-08-31 18:16:05.638529,2.64760098442385
3376,2020-08-31 18:16:05.907107,2.64760098442385
3377,2020-08-31 18:16:06.196568,2.64760098442385
3378,2020-08-31 18:16:06.567883,2.51225953828121
3379,2020-08-31 18:16:06.856284,2.51225953828121
3380,2020-08-31 18:16:07.124990,2.51225953828121
3381,2020-08-31 18:16:07.377555,2.51225953828121
3382,2020-08-31 18:16:07.661840,2.51225953828121
3383,2020-08-31 18:16:07.972610,2.51225953828121
3384,2020-08-31 18:16:08.304869,2.51225953828121
3385,2020-08-31 18:16:08.574246,2.51225953828121
3386,2020-08-31 18:16:08.915022,2.51225953828121
3387,2020-08-31 18:16:09.195273,2.39658478645512
3388,2020-08-31 18:16:09.444076,2.39658478645512
3389,2020-08-31 18:16:09.840004,2.39658478645512
3390,2020-08-31 18:16:10.094544,2.39658478645512
3391,2020-08-31 18:16:10.434959,2.39658478645512
3392,2020-08-31 18:16:10.816108,2.39658478645512
3393,2020-08-31 18:16:11.152602,2.39658478645512
3394,2020-08-31 18:16:11.453955,2.39658478645512
3395,2020-08-31 18:16:11.871669,2.28120438062503
3396,2020-08-31 18:16:12.218777,2.28120438062503
3397,2020-08-31 18:16:12.566522,2.28120438062503
3398,2020-08-31 18:16:12.877106,2.28120438062503
3399,2020-08-31 18:16:13.202409,2.28120438062503
3400,2020-08-31 18:16:13.538074,2.28120438062503
3401,2020-08-31 18:16:13.886179,2.28120438062503
3402,2020-08-31 18:16:14.251780,2.28120438062503
3403,2020-08-31 18:16:14.522245,2.28120438062503
3404,2020-08-31 18:16:14.855661,2.16611615049401
3405,2020-08-31 18:16:15.200921,2.16611615049401
3406,2020-08-31 18:16:15.527208,2.16611615049401
3407,2020-08-31 18:16:15.818994,2.16611615049401
3408,2020-08-31 18:16:16.143944,2.16611615049401
3409,2020-08-31 18:16:16.476951,2.16611615049401
3410,2020-08-31 18:16:16.861419,2.16611615049401
3411,2020-08-31 18:16:17.210852,2.21869076302131
3412,2020-08-31 18:16:17.503169,2.21869076302131
3413,2020-08-31 18:16:17.804740,2.21869076302131
3414,2020-08-31 18:16:18.067298,2.21869076302131
3415,2020-08-31 18:16:18.357805,2.21869076302131
3416,2020-08-31 18:16:18.682414,2.21869076302131
3417,2020-08-31 18:16:18.975328,2.21869076302131
3418,2020-08-31 18:16:19.350902,2.21869076302131
3419,2020-08-31 18:16:19.629376,2.21869076302131
3420,2020-08-31 18:16:19.946974,2.21869076302131
3421,2020-08-31 18:16:20.271838,2.27112124422449
3422,2020-08-31 18:16:20.629799,2.27112124422449
3423,2020-08-31 18:16:20.979497,2.27112124422449
3424,2020-08-31 18:16:21.232463,2.27112124422449
3425,2020-08-31 18:16:21.563011,2.27112124422449
3426,2020-08-31 18:16:21.904543,2.27112124422449
3427,2020-08-31 18:16:22.283608,2.27112124422449
3428,2020-08-31 18:16:22.524119,2.27112124422449
3429,2020-08-31 18:16:22.796484,2.27112124422449
3430,2020-08-31 18:16:23.163003,2.32340818049366
3431,2020-08-31 18:16:23.527383,2.32340818049366
3432,2020-08-31 18:16:23.804363,2.32340818049366
3433,2020-08-31 18:16:24.195915,2.32340818049366
3434,2020-08-31 18:16:24.531968,2.32340818049366
3435,2020-08-31 18:16:24.870484,2.32340818049366
3436,2020-08-31 18:16:25.197053,2.32340818049366
3437,2020-08-31 18:16:25.572411,2.32340818049366
3438,2020-08-31 18:16:25.863993,2.37555215483572
3439,2020-08-31 18:16:26.197276,2.37555215483572
3440,2020-08-31 18:16:26.495289,2.37555215483572
3441,2020-08-31 18:16:26.807267,2.37555215483572
3442,2020-08-31 18:16:27.142191,2.37555215483572
3443,2020-08-31 18:16:27.454447,2.37555215483572
3444,2020-08-31 18:16:27.727178,2.37555215483572
3445,2020-08-31 18:16:28.074133,2.37555215483572
3446,2020-08-31 18:16:28.436779,2.42755374692365
3447,2020-08-31 18:16:28.738259,2.42755374692365
3448,2020-08-31 18:16:29.017503,2.42755374692365
3449,2020-08-31 18:16:29.316464,2.42755374692365
3450,2020-08-31 18:16:29.693531,2.42755374692365
3451,2020-08-31 18:16:30.043958,2.42755374692365
3452,2020-08-31 18:16:30.401366,2.42755374692365
3453,2020-08-31 18:16:30.835286,2.42755374692365
3454,2020-08-31 18:16:31.131221,2.42755374692365
3455,2020-08-31 18:16:31.450722,2.47941353314445
3456,2020-08-31 18:16:31.744607,2.47941353314445
3457,2020-08-31 18:16:32.053449,2.47941353314445
3458,2020-08-31 18:16:32.362723,2.47941353314445
3459,2020-08-31 18:16:32.639869,2.47941353314445
3460,2020-08-31 18:16:32.902764,2.47941353314445
3461,2020-08-31 18:16:33.239759,2.47941353314445
3462,2020-08-31 18:16:33.580910,2.47941353314445
3463,2020-08-31 18:16:33.972633,2.47941353314445
3464,2020-08-31 18:16:34.280596,2.53113208664584
3465,2020-08-31 18:16:34.500150,2.53113208664584
3466,2020-08-31 18:16:34.837552,2.53113208664584
3467,2020-08-31 18:16:35.183844,2.53113208664584
3468,2020-08-31 18:16:35.516216,2.53113208664584
3469,2020-08-31 18:16:35.779782,2.53113208664584
3470,2020-08-31 18:16:36.045735,2.53113208664584
3471,2020-08-31 18:16:36.397484,2.53113208664584
3472,2020-08-31 18:16:36.735751,2.53113208664584
3473,2020-08-31 18:16:36.995889,2.58270997738181
3474,2020-08-31 18:16:37.328232,2.58270997738181
3475,2020-08-31 18:16:37.585676,2.58270997738181
3476,2020-08-31 18:16:37.914385,2.58270997738181
3477,2020-08-31 18:16:38.178266,2.58270997738181
3478,2020-08-31 18:16:38.529304,2.58270997738181
3479,2020-08-31 18:16:38.906341,2.58270997738181
3480,2020-08-31 18:16:39.271609,2.58270997738181
3481,2020-08-31 18:16:39.658795,2.63414777215709
3482,2020-08-31 18:16:39.902304,2.63414777215709
3483,2020-08-31 18:16:40.160507,2.63414777215709
3484,2020-08-31 18:16:40.508740,2.63414777215709
3485,2020-08-31 18:16:40.869630,2.63414777215709
3486,2020-08-31 18:16:41.127705,2.63414777215709
3487,2020-08-31 18:16:41.414519,2.63414777215709
3488,2020-08-31 18:16:41.748202,2.63414777215709
3489,2020-08-31 18:16:42.093778,2.63414777215709
3490,2020-08-31 18:16:42.350922,2.63414777215709
3491,2020-08-31 18:16:42.737596,2.68974232209042
3492,2020-08-31 18:16:43.011236,2.68974232209042
3493,2020-08-31 18:16:43.249545,2.68974232209042
3494,2020-08-31 18:16:43.517562,2.68974232209042
3495,2020-08-31 18:16:43.844881,2.68974232209042
3496,2020-08-31 18:16:44.206449,2.68974232209042
3497,2020-08-31 18:16:44.482729,2.68974232209042
3498,2020-08-31 18:16:44.814150,2.68974232209042
3499,2020-08-31 18:16:45.103691,2.68974232209042
3500,2020-08-31 18:16:45.456813,2.7451848515101
3501,2020-08-31 18:16:45.717945,2.7451848515101
3502,2020-08-31 18:16:46.056011,2.7451848515101
3503,2020-08-31 18:16:46.391117,2.7451848515101
3504,2020-08-31 18:16:46.628484,2.7451848515101
3505,2020-08-31 18:16:46.893440,2.7451848515101
3506,2020-08-31 18:16:47.204113,2.7451848515101
3507,2020-08-31 18:16:47.480928,2.7451848515101
3508,2020-08-31 18:16:47.785820,2.80047595377779
3509,2020-08-31 18:16:48.045397,2.80047595377779
3510,2020-08-31 18:16:48.343819,2.80047595377779
3511,2020-08-31 18:16:48.615833,2.80047595377779
3512,2020-08-31 18:16:48.934096,2.80047595377779
3513,2020-08-31 18:16:49.259093,2.80047595377779
3514,2020-08-31 18:16:49.673565,2.80047595377779
3515,2020-08-31 18:16:49.936122,2.80047595377779
3516,2020-08-31 18:16:50.318506,2.85561621898306
3517,2020-08-31 18:16:50.601852,2.85561621898306
3518,2020-08-31 18:16:50.850203,2.85561621898306
3519,2020-08-31 18:16:51.234366,2.85561621898306
3520,2020-08-31 18:16:51.588889,2.85561621898306
3521,2020-08-31 18:16:51.947196,2.85561621898306
3522,2020-08-31 18:16:52.242051,2.85561621898306
3523,2020-08-31 18:16:52.515508,2.85561621898306
3524,2020-08-31 18:16:52.869211,2.91060623398876
3525,2020-08-31 18:16:53.168130,2.91060623398876
3526,2020-08-31 18:16:53.404614,2.91060623398876
3527,2020-08-31 18:16:53.697411,2.91060623398876
3528,2020-08-31 18:16:53.966378,2.91060623398876
3529,2020-08-31 18:16:54.273338,2.91060623398876
3530,2020-08-31 18:16:54.561458,2.91060623398876
3531,2020-08-31 18:16:54.983558,2.91060623398876
3532,2020-08-31 18:16:55.390870,2.91060623398876
3533,2020-08-31 18:16:55.804204,2.96544658247517
3534,2020-08-31 18:16:56.135084,2.96544658247517
3535,2020-08-31 18:16:56.493295,2.96544658247517
3536,2020-08-31 18:16:56.832124,2.96544658247517
3537,2020-08-31 18:16:57.204422,2.96544658247517
3538,2020-08-31 18:16:57.579008,2.96544658247517
3539,2020-08-31 18:16:57.920744,2.96544658247517
3540,2020-08-31 18:16:58.169980,2.96544658247517
3541,2020-08-31 18:16:58.455515,2.96544658247517
3542,2020-08-31 18:16:58.823137,3.02013784498303
3543,2020-08-31 18:16:59.174147,3.02013784498303
3544,2020-08-31 18:16:59.657213,3.02013784498303
3545,2020-08-31 18:17:00.047753,3.02013784498303
3546,2020-08-31 18:17:00.451334,3.02013784498303
3547,2020-08-31 18:17:00.934885,3.02013784498303
3548,2020-08-31 18:17:01.350554,3.02013784498303
3549,2020-08-31 18:17:01.835977,3.02013784498303
3550,2020-08-31 18:17:02.284095,3.07468059895548
3551,2020-08-31 18:17:02.681530,3.07468059895548
3552,2020-08-31 18:17:03.105238,3.07468059895548
3553,2020-08-31 18:17:03.511393,3.07468059895548
3554,2020-08-31 18:17:03.950087,3.07468059895548
3555,2020-08-31 18:17:04.266283,3.07468059895548
3556,2020-08-31 18:17:04.596603,3.07468059895548
3557,2020-08-31 18:17:04.962082,3.07468059895548
3558,2020-08-31 18:17:05.395497,3.12907541877907
3559,2020-08-31 18:17:05.724016,3.12907541877907
3560,2020-08-31 18:17:06.096286,3.12907541877907
3561,2020-08-31 18:17:06.512148,3.12907541877907
3562,2020-08-31 18:17:06.832045,3.12907541877907
3563,2020-08-31 18:17:07.193847,3.12907541877907
3564,2020-08-31 18:17:07.499660,3.12907541877907
3565,2020-08-31 18:17:07.804785,3.12907541877907
3566,2020-08-31 18:17:08.162744,3.12907541877907
3567,2020-08-31 18:17:08.517638,3.18332287582375
3568,2020-08-31 18:17:08.894248,3.18332287582375
3569,2020-08-31 18:17:09.198546,3.18332287582375
3570,2020-08-31 18:17:09.564575,3.18332287582375
3571,2020-08-31 18:17:09.826995,3.18332287582375
3572,2020-08-31 18:17:10.162518,3.18332287582375
3573,2020-08-31 18:17:10.474009,3.18332287582375
3574,2020-08-31 18:17:10.817133,3.18332287582375
3575,2020-08-31 18:17:11.131171,3.18332287582375
3576,2020-08-31 18:17:11.420856,3.18332287582375
3577,2020-08-31 18:17:11.863695,3.23742353848212
3578,2020-08-31 18:17:12.190947,3.23742353848212
3579,2020-08-31 18:17:12.578778,3.23742353848212
3580,2020-08-31 18:17:12.972074,3.23742353848212
3581,2020-08-31 18:17:13.326629,3.23742353848212
3582,2020-08-31 18:17:13.740757,3.23742353848212
3583,2020-08-31 18:17:14.131478,3.29137797220781
3584,2020-08-31 18:17:14.447924,3.29137797220781
3585,2020-08-31 18:17:14.768302,3.29137797220781
3586,2020-08-31 18:17:15.040059,3.29137797220781
3587,2020-08-31 18:17:15.326524,3.29137797220781
3588,2020-08-31 18:17:15.608618,3.29137797220781
3589,2020-08-31 18:17:15.954476,3.29137797220781
3590,2020-08-31 18:17:16.302971,3.29137797220781
3591,2020-08-31 18:17:16.596921,3.29137797220781
3592,2020-08-31 18:17:16.927889,3.29137797220781
3593,2020-08-31 18:17:17.287943,3.32070995360064
3594,2020-08-31 18:17:17.581412,3.32070995360064
3595,2020-08-31 18:17:17.897280,3.32070995360064
3596,2020-08-31 18:17:18.187023,3.32070995360064
3597,2020-08-31 18:17:18.514415,3.32070995360064
3598,2020-08-31 18:17:18.868798,3.32070995360064
3599,2020-08-31 18:17:19.254861,3.32070995360064
3600,2020-08-31 18:17:19.528367,3.32070995360064
3601,2020-08-31 18:17:19.819380,3.32070995360064
3602,2020-08-31 18:17:20.112928,3.34996558122806
3603,2020-08-31 18:17:20.426719,3.34996558122806
3604,2020-08-31 18:17:20.683155,3.34996558122806
3605,2020-08-31 18:17:20.987921,3.34996558122806
3606,2020-08-31 18:17:21.322030,3.34996558122806
3607,2020-08-31 18:17:21.613530,3.34996558122806
3608,2020-08-31 18:17:22.038138,3.34996558122806
3609,2020-08-31 18:17:22.387377,3.34996558122806
3610,2020-08-31 18:17:22.742999,3.34996558122806
3611,2020-08-31 18:17:23.103610,3.37914517546085
3612,2020-08-31 18:17:23.405766,3.37914517546085
3613,2020-08-31 18:17:23.701025,3.37914517546085
3614,2020-08-31 18:17:23.997042,3.37914517546085
3615,2020-08-31 18:17:24.359815,3.37914517546085
3616,2020-08-31 18:17:24.695972,3.37914517546085
3617,2020-08-31 18:17:24.976146,3.37914517546085
3618,2020-08-31 18:17:25.330542,3.37914517546085
3619,2020-08-31 18:17:25.704492,3.40824905529695
3620,2020-08-31 18:17:26.063612,3.40824905529695
3621,2020-08-31 18:17:26.330661,3.40824905529695
3622,2020-08-31 18:17:26.639449,3.40824905529695
3623,2020-08-31 18:17:26.929494,3.40824905529695
3624,2020-08-31 18:17:27.212997,3.40824905529695
3625,2020-08-31 18:17:27.504447,3.40824905529695
3626,2020-08-31 18:17:27.893305,3.40824905529695
3627,2020-08-31 18:17:28.250819,3.40824905529695
3628,2020-08-31 18:17:28.591618,3.42585966836518
3629,2020-08-31 18:17:28.965179,3.42585966836518
3630,2020-08-31 18:17:29.271910,3.42585966836518
3631,2020-08-31 18:17:29.574918,3.42585966836518
3632,2020-08-31 18:17:29.846024,3.42585966836518
3633,2020-08-31 18:17:30.139279,3.42585966836518
3634,2020-08-31 18:17:30.508945,3.42585966836518
3635,2020-08-31 18:17:30.812541,3.42585966836518
3636,2020-08-31 18:17:31.062854,3.42585966836518
3637,2020-08-31 18:17:31.310141,3.44620142324591
3638,2020-08-31 18:17:31.620755,3.44620142324591
3639,2020-08-31 18:17:31.952169,3.44620142324591
3640,2020-08-31 18:17:32.284168,3.44620142324591
3641,2020-08-31 18:17:32.633463,3.44620142324591
3642,2020-08-31 18:17:32.967703,3.44620142324591
3643,2020-08-31 18:17:33.289822,3.44620142324591
3644,2020-08-31 18:17:33.568832,3.44620142324591
3645,2020-08-31 18:17:33.841939,3.44620142324591
3646,2020-08-31 18:17:34.092218,3.49787125264298
3647,2020-08-31 18:17:34.351952,3.49787125264298
3648,2020-08-31 18:17:34.619999,3.49787125264298
3649,2020-08-31 18:17:34.925907,3.49787125264298
3650,2020-08-31 18:17:35.277958,3.49787125264298
3651,2020-08-31 18:17:35.560554,3.49787125264298
3652,2020-08-31 18:17:35.873407,3.49787125264298
3653,2020-08-31 18:17:36.190423,3.49787125264298
3654,2020-08-31 18:17:36.549081,3.49787125264298
3655,2020-08-31 18:17:36.861803,3.54942297368184
3656,2020-08-31 18:17:37.126809,3.54942297368184
3657,2020-08-31 18:17:37.448149,3.54942297368184
3658,2020-08-31 18:17:37.712040,3.54942297368184
3659,2020-08-31 18:17:38.031588,3.54942297368184
3660,2020-08-31 18:17:38.347453,3.54942297368184
3661,2020-08-31 18:17:38.634905,3.54942297368184
3662,2020-08-31 18:17:38.951414,3.54942297368184
3663,2020-08-31 18:17:39.354530,3.60085686879813
3664,2020-08-31 18:17:39.662315,3.60085686879813
3665,2020-08-31 18:17:40.000662,3.60085686879813
3666,2020-08-31 18:17:40.313897,3.60085686879813
3667,2020-08-31 18:17:40.639641,3.60085686879813
3668,2020-08-31 18:17:40.986007,3.60085686879813
3669,2020-08-31 18:17:41.332471,3.60085686879813
3670,2020-08-31 18:17:41.645553,3.60085686879813
3671,2020-08-31 18:17:42.050871,3.65217321943828
3672,2020-08-31 18:17:42.311721,3.65217321943828
3673,2020-08-31 18:17:42.561790,3.65217321943828
3674,2020-08-31 18:17:42.936323,3.65217321943828
3675,2020-08-31 18:17:43.267732,3.65217321943828
3676,2020-08-31 18:17:43.599712,3.65217321943828
3677,2020-08-31 18:17:43.859054,3.65217321943828
3678,2020-08-31 18:17:44.203487,3.65217321943828
3679,2020-08-31 18:17:44.554683,3.65217321943828
3680,2020-08-31 18:17:44.868871,3.70337230612448
3681,2020-08-31 18:17:45.167577,3.70337230612448
3682,2020-08-31 18:17:45.496691,3.70337230612448
3683,2020-08-31 18:17:45.845581,3.70337230612448
3684,2020-08-31 18:17:46.185965,3.70337230612448
3685,2020-08-31 18:17:46.477697,3.70337230612448
3686,2020-08-31 18:17:46.817377,3.70337230612448
3687,2020-08-31 18:17:47.091052,3.70337230612448
3688,2020-08-31 18:17:47.403979,3.75445440856451
3689,2020-08-31 18:17:47.750791,3.75445440856451
3690,2020-08-31 18:17:48.096982,3.75445440856451
3691,2020-08-31 18:17:48.440483,3.75445440856451
3692,2020-08-31 18:17:48.808747,3.75445440856451
3693,2020-08-31 18:17:49.137871,3.75445440856451
3694,2020-08-31 18:17:49.539185,3.75445440856451
3695,2020-08-31 18:17:49.836122,3.75445440856451
3696,2020-08-31 18:17:50.201993,3.8054198059609
3697,2020-08-31 18:17:50.488251,3.8054198059609
3698,2020-08-31 18:17:50.812226,3.8054198059609
3699,2020-08-31 18:17:51.145383,3.8054198059609
3700,2020-08-31 18:17:51.502599,3.8054198059609
3701,2020-08-31 18:17:51.784506,3.8054198059609
3702,2020-08-31 18:17:52.102278,3.8054198059609
3703,2020-08-31 18:17:52.337251,3.8054198059609
3704,2020-08-31 18:17:52.650466,3.87334871423081
3705,2020-08-31 18:17:52.998621,3.87334871423081
3706,2020-08-31 18:17:53.332506,3.87334871423081
3707,2020-08-31 18:17:53.680124,3.87334871423081
3708,2020-08-31 18:17:53.988876,3.87334871423081
3709,2020-08-31 18:17:54.339448,3.87334871423081
3710,2020-08-31 18:17:54.654160,3.87334871423081
3711,2020-08-31 18:17:54.922518,3.87334871423081
3712,2020-08-31 18:17:55.211639,3.87334871423081
3713,2020-08-31 18:17:55.496078,3.94113262240478
3714,2020-08-31 18:17:55.813225,3.94113262240478
3715,2020-08-31 18:17:56.125316,3.94113262240478
3716,2020-08-31 18:17:56.483911,3.94113262240478
3717,2020-08-31 18:17:56.795396,3.94113262240478
3718,2020-08-31 18:17:57.139598,3.94113262240478
3719,2020-08-31 18:17:57.435029,3.94113262240478
3720,2020-08-31 18:17:57.704916,3.94113262240478
3721,2020-08-31 18:17:57.965200,4.00877183402943
3722,2020-08-31 18:17:58.323901,4.00877183402943
3723,2020-08-31 18:17:58.671872,4.00877183402943
3724,2020-08-31 18:17:58.989864,4.00877183402943
3725,2020-08-31 18:17:59.316815,4.00877183402943
3726,2020-08-31 18:17:59.654091,4.00877183402943
3727,2020-08-31 18:18:00.004350,4.00877183402943
3728,2020-08-31 18:18:00.278999,4.00877183402943
3729,2020-08-31 18:18:00.594019,4.00877183402943
3730,2020-08-31 18:18:00.866602,4.07626665137974
3731,2020-08-31 18:18:01.179516,4.07626665137974
3732,2020-08-31 18:18:01.442023,4.07626665137974
3733,2020-08-31 18:18:01.735720,4.07626665137974
3734,2020-08-31 18:18:02.088933,4.07626665137974
3735,2020-08-31 18:18:02.349808,4.07626665137974
3736,2020-08-31 18:18:02.685003,4.07626665137974
3737,2020-08-31 18:18:03.056882,4.07626665137974
3738,2020-08-31 18:18:03.333483,4.07626665137974
3739,2020-08-31 18:18:03.746230,4.14361737542608
3740,2020-08-31 18:18:04.095639,4.14361737542608
3741,2020-08-31 18:18:04.413140,4.14361737542608
3742,2020-08-31 18:18:04.696186,4.14361737542608
3743,2020-08-31 18:18:04.963830,4.14361737542608
3744,2020-08-31 18:18:05.283695,4.14361737542608
3745,2020-08-31 18:18:05.587767,4.14361737542608
3746,2020-08-31 18:18:05.887810,4.14361737542608
3747,2020-08-31 18:18:06.223929,4.14361737542608
3748,2020-08-31 18:18:06.527945,4.21082430583
3749,2020-08-31 18:18:06.832926,4.21082430583
3750,2020-08-31 18:18:07.157457,4.21082430583
3751,2020-08-31 18:18:07.485311,4.21082430583
3752,2020-08-31 18:18:07.789866,4.21082430583
3753,2020-08-31 18:18:08.068271,4.21082430583
3754,2020-08-31 18:18:08.317147,4.21082430583
3755,2020-08-31 18:18:08.607079,4.21082430583
3756,2020-08-31 18:18:09.019688,4.21082430583
3757,2020-08-31 18:18:09.267460,4.27788774095244
3758,2020-08-31 18:18:09.562306,4.27788774095244
3759,2020-08-31 18:18:09.935069,4.27788774095244
3760,2020-08-31 18:18:10.200521,4.27788774095244
3761,2020-08-31 18:18:10.577807,4.27788774095244
3762,2020-08-31 18:18:10.920409,4.27788774095244
3763,2020-08-31 18:18:12.433622,4.27788774095244
3764,2020-08-31 18:18:12.682485,4.27788774095244
3765,2020-08-31 18:18:13.054932,4.33258370325095
3766,2020-08-31 18:18:13.398239,4.33258370325095
3767,2020-08-31 18:18:13.806812,4.33258370325095
3768,2020-08-31 18:18:14.119153,4.33258370325095
3769,2020-08-31 18:18:14.370631,4.33258370325095
3770,2020-08-31 18:18:14.730100,4.33258370325095
3771,2020-08-31 18:18:15.091690,4.33258370325095
3772,2020-08-31 18:18:15.528925,4.38791763859973
3773,2020-08-31 18:18:15.815897,4.38791763859973
3774,2020-08-31 18:18:16.120042,4.38791763859973
3775,2020-08-31 18:18:16.363134,4.38791763859973
3776,2020-08-31 18:18:16.703929,4.38791763859973
3777,2020-08-31 18:18:17.079426,4.38791763859973
3778,2020-08-31 18:18:17.446909,4.38791763859973
3779,2020-08-31 18:18:17.757736,4.38791763859973
3780,2020-08-31 18:18:18.083743,4.38791763859973
3781,2020-08-31 18:18:18.372696,4.38791763859973
3782,2020-08-31 18:18:18.692872,4.44313345124449
3783,2020-08-31 18:18:19.053550,4.44313345124449
3784,2020-08-31 18:18:19.329959,4.44313345124449
3785,2020-08-31 18:18:19.587819,4.44313345124449
3786,2020-08-31 18:18:19.857126,4.44313345124449
3787,2020-08-31 18:18:20.137182,4.44313345124449
3788,2020-08-31 18:18:20.531742,4.44313345124449
3789,2020-08-31 18:18:20.886255,4.44313345124449
3790,2020-08-31 18:18:21.174022,4.44313345124449
3791,2020-08-31 18:18:21.468546,4.49823142170466
3792,2020-08-31 18:18:21.834273,4.49823142170466
3793,2020-08-31 18:18:22.241920,4.49823142170466
3794,2020-08-31 18:18:22.486500,4.49823142170466
3795,2020-08-31 18:18:22.802363,4.49823142170466
3796,2020-08-31 18:18:23.184740,4.49823142170466
3797,2020-08-31 18:18:23.512094,4.49823142170466
3798,2020-08-31 18:18:23.804394,4.49823142170466
3799,2020-08-31 18:18:24.129963,4.55321182968285
3800,2020-08-31 18:18:24.502791,4.55321182968285
3801,2020-08-31 18:18:24.816084,4.55321182968285
3802,2020-08-31 18:18:25.206951,4.55321182968285
3803,2020-08-31 18:18:25.476766,4.55321182968285
3804,2020-08-31 18:18:25.830298,4.55321182968285
3805,2020-08-31 18:18:26.069412,4.55321182968285
3806,2020-08-31 18:18:26.416661,4.55321182968285
3807,2020-08-31 18:18:26.793662,4.61645642627423
3808,2020-08-31 18:18:27.034097,4.61645642627423
3809,2020-08-31 18:18:27.320403,4.61645642627423
3810,2020-08-31 18:18:27.526518,4.61645642627423
3811,2020-08-31 18:18:27.863104,4.61645642627423
3812,2020-08-31 18:18:28.203938,4.61645642627423
3813,2020-08-31 18:18:28.476179,4.61645642627423
3814,2020-08-31 18:18:28.856558,4.61645642627423
3815,2020-08-31 18:18:29.185536,4.61645642627423
3816,2020-08-31 18:18:29.489099,4.67957004289622
3817,2020-08-31 18:18:29.832613,4.67957004289622
3818,2020-08-31 18:18:30.163125,4.67957004289622
3819,2020-08-31 18:18:30.504947,4.67957004289622
3820,2020-08-31 18:18:30.722537,4.67957004289622
3821,2020-08-31 18:18:30.983550,4.67957004289622
3822,2020-08-31 18:18:31.244530,4.67957004289622
3823,2020-08-31 18:18:31.590953,4.67957004289622
3824,2020-08-31 18:18:31.894640,4.67957004289622
3825,2020-08-31 18:18:32.193805,4.74255297209206
3826,2020-08-31 18:18:32.585447,4.74255297209206
3827,2020-08-31 18:18:32.853122,4.74255297209206
3828,2020-08-31 18:18:33.179900,4.74255297209206
3829,2020-08-31 18:18:33.504899,4.74255297209206
3830,2020-08-31 18:18:33.757073,4.74255297209206
3831,2020-08-31 18:18:34.115798,4.74255297209206
3832,2020-08-31 18:18:34.496534,4.74255297209206
3833,2020-08-31 18:18:34.826645,4.80540550545516
3834,2020-08-31 18:18:35.104740,4.80540550545516
3835,2020-08-31 18:18:35.389822,4.80540550545516
3836,2020-08-31 18:18:35.714659,4.80540550545516
3837,2020-08-31 18:18:35.996179,4.80540550545516
3838,2020-08-31 18:18:36.260344,4.80540550545516
3839,2020-08-31 18:18:36.524359,4.80540550545516
3840,2020-08-31 18:18:36.798476,4.80540550545516
3841,2020-08-31 18:18:37.082356,4.80540550545516
3842,2020-08-31 18:18:37.455180,4.86812793364503
3843,2020-08-31 18:18:37.842696,4.86812793364503
3844,2020-08-31 18:18:38.213893,4.86812793364503
3845,2020-08-31 18:18:38.568288,4.86812793364503
3846,2020-08-31 18:18:38.898264,4.86812793364503
3847,2020-08-31 18:18:39.261851,4.86812793364503
3848,2020-08-31 18:18:39.571419,4.86812793364503
3849,2020-08-31 18:18:39.830152,4.86812793364503
3850,2020-08-31 18:18:40.072577,4.86812793364503
3851,2020-08-31 18:18:40.413200,4.93072054640251
3852,2020-08-31 18:18:40.757146,4.93072054640251
3853,2020-08-31 18:18:41.071720,4.93072054640251
3854,2020-08-31 18:18:41.362204,4.93072054640251
3855,2020-08-31 18:18:41.682182,4.93072054640251
3856,2020-08-31 18:18:42.017287,4.93072054640251
3857,2020-08-31 18:18:42.322094,4.93072054640251
3858,2020-08-31 18:18:42.695450,4.93072054640251
3859,2020-08-31 18:18:42.964817,4.80975961634462
3860,2020-08-31 18:18:43.225688,4.80975961634462
3861,2020-08-31 18:18:43.590710,4.80975961634462
3862,2020-08-31 18:18:43.926055,4.80975961634462
3863,2020-08-31 18:18:44.260831,4.80975961634462
3864,2020-08-31 18:18:44.640526,4.80975961634462
3865,2020-08-31 18:18:44.935752,4.80975961634462
3866,2020-08-31 18:18:45.307834,4.80975961634462
3867,2020-08-31 18:18:45.698949,4.68914967987284
3868,2020-08-31 18:18:46.036357,4.68914967987284
3869,2020-08-31 18:18:46.299024,4.68914967987284
3870,2020-08-31 18:18:46.600441,4.68914967987284
3871,2020-08-31 18:18:46.862559,4.68914967987284
3872,2020-08-31 18:18:47.192598,4.68914967987284
3873,2020-08-31 18:18:47.526240,4.68914967987284
3874,2020-08-31 18:18:47.885445,4.68914967987284
3875,2020-08-31 18:18:48.259050,4.56888707840342
3876,2020-08-31 18:18:48.627806,4.56888707840342
3877,2020-08-31 18:18:48.891680,4.56888707840342
3878,2020-08-31 18:18:49.196304,4.56888707840342
3879,2020-08-31 18:18:49.619774,4.56888707840342
3880,2020-08-31 18:18:49.980684,4.56888707840342
3881,2020-08-31 18:18:50.332209,4.56888707840342
3882,2020-08-31 18:18:50.684864,4.44896826097431
3883,2020-08-31 18:18:50.970157,4.44896826097431
3884,2020-08-31 18:18:51.305220,4.44896826097431
3885,2020-08-31 18:18:51.663982,4.44896826097431
3886,2020-08-31 18:18:52.057814,4.44896826097431
3887,2020-08-31 18:18:52.298310,4.44896826097431
3888,2020-08-31 18:18:52.584904,4.44896826097431
3889,2020-08-31 18:18:52.903276,4.44896826097431
3890,2020-08-31 18:18:53.214029,4.3293897781454
3891,2020-08-31 18:18:53.469909,4.3293897781454
3892,2020-08-31 18:18:53.811057,4.3293897781454
3893,2020-08-31 18:18:54.193821,4.3293897781454
3894,2020-08-31 18:18:54.526655,4.3293897781454
3895,2020-08-31 18:18:54.881670,4.3293897781454
3896,2020-08-31 18:18:55.134394,4.3293897781454
3897,2020-08-31 18:18:55.420774,4.3293897781454
3898,2020-08-31 18:18:55.687881,4.3293897781454
3899,2020-08-31 18:18:56.016315,4.21014827655281
3900,2020-08-31 18:18:56.357966,4.21014827655281
3901,2020-08-31 18:18:56.623560,4.21014827655281
3902,2020-08-31 18:18:56.910279,4.21014827655281
3903,2020-08-31 18:18:57.257601,4.21014827655281
3904,2020-08-31 18:18:57.579360,4.21014827655281
3905,2020-08-31 18:18:57.920831,4.21014827655281
3906,2020-08-31 18:18:58.271435,4.10479328462253
3907,2020-08-31 18:18:58.580267,4.10479328462253
3908,2020-08-31 18:18:58.924403,4.10479328462253
3909,2020-08-31 18:18:59.253569,4.10479328462253
3910,2020-08-31 18:18:59.523731,4.10479328462253
3911,2020-08-31 18:18:59.826644,4.10479328462253
3912,2020-08-31 18:19:00.173127,4.10479328462253
3913,2020-08-31 18:19:00.422492,4.10479328462253
3914,2020-08-31 18:19:00.736693,4.10479328462253
3915,2020-08-31 18:19:01.172051,3.99975281336555
3916,2020-08-31 18:19:01.510392,3.99975281336555
3917,2020-08-31 18:19:01.809504,3.99975281336555
3918,2020-08-31 18:19:02.175931,3.99975281336555
3919,2020-08-31 18:19:02.472050,3.99975281336555
3920,2020-08-31 18:19:02.748772,3.99975281336555
3921,2020-08-31 18:19:03.050901,3.99975281336555
3922,2020-08-31 18:19:03.351074,3.99975281336555
3923,2020-08-31 18:19:03.725716,3.99975281336555
3924,2020-08-31 18:19:04.040910,3.89502358193364
3925,2020-08-31 18:19:04.361627,3.89502358193364
3926,2020-08-31 18:19:04.680117,3.89502358193364
3927,2020-08-31 18:19:04.976444,3.89502358193364
3928,2020-08-31 18:19:05.307911,3.89502358193364
3929,2020-08-31 18:19:05.599145,3.89502358193364
3930,2020-08-31 18:19:05.884585,3.89502358193364
3931,2020-08-31 18:19:06.234138,3.89502358193364
3932,2020-08-31 18:19:06.627409,3.89502358193364
3933,2020-08-31 18:19:06.944032,3.79060239439585
3934,2020-08-31 18:19:07.212164,3.79060239439585
3935,2020-08-31 18:19:07.525354,3.79060239439585
3936,2020-08-31 18:19:07.851796,3.79060239439585
3937,2020-08-31 18:19:08.226061,3.79060239439585
3938,2020-08-31 18:19:08.570854,3.79060239439585
3939,2020-08-31 18:19:08.843331,3.79060239439585
3940,2020-08-31 18:19:09.203329,3.79060239439585
3941,2020-08-31 18:19:09.550487,3.68648613582887
3942,2020-08-31 18:19:09.902576,3.68648613582887
3943,2020-08-31 18:19:10.274027,3.68648613582887
3944,2020-08-31 18:19:10.659728,3.68648613582887
3945,2020-08-31 18:19:10.933325,3.68648613582887
3946,2020-08-31 18:19:11.170335,3.68648613582887
3947,2020-08-31 18:19:11.470228,3.68648613582887
3948,2020-08-31 18:19:11.798050,3.68648613582887
3949,2020-08-31 18:19:12.094604,3.68648613582887
3950,2020-08-31 18:19:12.442112,3.58267176873069
3951,2020-08-31 18:19:12.789598,3.58267176873069
3952,2020-08-31 18:19:13.063044,3.58267176873069
3953,2020-08-31 18:19:13.340735,3.58267176873069
3954,2020-08-31 18:19:13.680375,3.58267176873069
