iteration,timestamp,T7
3955,2020-08-31 18:19:14.028329,3.58267176873069
3956,2020-08-31 18:19:14.368939,3.58267176873069
3957,2020-08-31 18:19:14.758953,3.58267176873069
3958,2020-08-31 18:19:15.078665,3.47915632972089
3959,2020-08-31 18:19:15.387245,3.47915632972089
3960,2020-08-31 18:19:15.659245,3.47915632972089
3961,2020-08-31 18:19:16.024616,3.47915632972089
3962,2020-08-31 18:19:16.354671,3.47915632972089
3963,2020-08-31 18:19:16.634950,3.47915632972089
3964,2020-08-31 18:19:16.897616,3.47915632972089
3965,2020-08-31 18:19:17.229158,3.47915632972089
3966,2020-08-31 18:19:17.553717,3.37593692649669
3967,2020-08-31 18:19:17.907587,3.37593692649669
3968,2020-08-31 18:19:18.177871,3.37593692649669
3969,2020-08-31 18:19:18.531087,3.37593692649669
3970,2020-08-31 18:19:18.805431,3.37593692649669
3971,2020-08-31 18:19:19.145169,3.37593692649669
3972,2020-08-31 18:19:19.498430,3.37593692649669
3973,2020-08-31 18:19:19.828401,3.37593692649669
3974,2020-08-31 18:19:20.096575,3.37593692649669
3975,2020-08-31 18:19:20.410914,3.2730107350184
3976,2020-08-31 18:19:20.751284,3.2730107350184
3977,2020-08-31 18:19:21.063388,3.2730107350184
3978,2020-08-31 18:19:21.339083,3.2730107350184
3979,2020-08-31 18:19:21.633954,3.2730107350184
3980,2020-08-31 18:19:22.011685,3.2730107350184
3981,2020-08-31 18:19:22.385380,3.2730107350184
3982,2020-08-31 18:19:22.725559,3.2730107350184
3983,2020-08-31 18:19:23.060150,3.17037499690167
3984,2020-08-31 18:19:23.408824,3.17037499690167
3985,2020-08-31 18:19:23.760183,3.17037499690167
3986,2020-08-31 18:19:24.067313,3.17037499690167
3987,2020-08-31 18:19:24.394654,3.17037499690167
3988,2020-08-31 18:19:24.708581,3.17037499690167
3989,2020-08-31 18:19:25.029794,3.17037499690167
3990,2020-08-31 18:19:25.320241,3.06802701699681
3991,2020-08-31 18:19:25.651950,3.06802701699681
3992,2020-08-31 18:19:25.907845,3.06802701699681
3993,2020-08-31 18:19:26.222885,3.06802701699681
3994,2020-08-31 18:19:26.511957,3.06802701699681
3995,2020-08-31 18:19:26.819805,3.06802701699681
3996,2020-08-31 18:19:27.130227,3.06802701699681
3997,2020-08-31 18:19:27.388052,3.06802701699681
3998,2020-08-31 18:19:27.635253,3.06802701699681
3999,2020-08-31 18:19:27.879659,3.06802701699681
4000,2020-08-31 18:19:28.215928,2.96596416113852
4001,2020-08-31 18:19:28.508849,2.96596416113852
4002,2020-08-31 18:19:28.819015,2.96596416113852
4003,2020-08-31 18:19:29.220738,2.96596416113852
4004,2020-08-31 18:19:29.522202,2.96596416113852
4005,2020-08-31 18:19:29.872712,2.96596416113852
4006,2020-08-31 18:19:30.167168,2.96596416113852
4007,2020-08-31 18:19:30.422809,2.96596416113852
4008,2020-08-31 18:19:30.685780,2.96596416113852
4009,2020-08-31 18:19:30.994636,2.87591099370076
4010,2020-08-31 18:19:31.363226,2.87591099370076
4011,2020-08-31 18:19:31.684505,2.87591099370076
4012,2020-08-31 18:19:32.015309,2.87591099370076
4013,2020-08-31 18:19:32.352831,2.87591099370076
4014,2020-08-31 18:19:32.691576,2.87591099370076
4015,2020-08-31 18:19:32.954731,2.87591099370076
4016,2020-08-31 18:19:33.222398,2.87591099370076
4017,2020-08-31 18:19:33.565197,2.78611754636783
4018,2020-08-31 18:19:33.862179,2.78611754636783
4019,2020-08-31 18:19:34.220772,2.78611754636783
4020,2020-08-31 18:19:34.550322,2.78611754636783
4021,2020-08-31 18:19:34.858913,2.78611754636783
4022,2020-08-31 18:19:35.173044,2.78611754636783
4023,2020-08-31 18:19:35.475557,2.78611754636783
4024,2020-08-31 18:19:35.809979,2.78611754636783
4025,2020-08-31 18:19:36.057116,2.78611754636783
4026,2020-08-31 18:19:36.317962,2.69658135022075
4027,2020-08-31 18:19:36.651167,2.69658135022075
4028,2020-08-31 18:19:36.880559,2.69658135022075
4029,2020-08-31 18:19:37.187652,2.69658135022075
4030,2020-08-31 18:19:37.466373,2.69658135022075
4031,2020-08-31 18:19:37.870635,2.69658135022075
4032,2020-08-31 18:19:38.245905,2.69658135022075
4033,2020-08-31 18:19:38.520636,2.69658135022075
4034,2020-08-31 18:19:38.856324,2.60729998837107
4035,2020-08-31 18:19:39.154237,2.60729998837107
4036,2020-08-31 18:19:39.471719,2.60729998837107
4037,2020-08-31 18:19:39.856928,2.60729998837107
4038,2020-08-31 18:19:40.155354,2.60729998837107
4039,2020-08-31 18:19:40.505188,2.60729998837107
4040,2020-08-31 18:19:40.874194,2.60729998837107
4041,2020-08-31 18:19:41.198809,2.5182710942974
4042,2020-08-31 18:19:41.523898,2.5182710942974
4043,2020-08-31 18:19:41.796133,2.5182710942974
4044,2020-08-31 18:19:42.066733,2.5182710942974
4045,2020-08-31 18:19:42.288318,2.5182710942974
4046,2020-08-31 18:19:42.621328,2.5182710942974
4047,2020-08-31 18:19:42.962851,2.5182710942974
4048,2020-08-31 18:19:43.315483,2.5182710942974
4049,2020-08-31 18:19:43.656642,2.5182710942974
4050,2020-08-31 18:19:43.936058,2.5182710942974
4051,2020-08-31 18:19:44.175967,2.42949235027943
4052,2020-08-31 18:19:44.525282,2.42949235027943
4053,2020-08-31 18:19:44.870368,2.42949235027943
4054,2020-08-31 18:19:45.194110,2.42949235027943
4055,2020-08-31 18:19:45.540536,2.42949235027943
4056,2020-08-31 18:19:45.807373,2.42949235027943
4057,2020-08-31 18:19:46.160754,2.42949235027943
4058,2020-08-31 18:19:46.424133,2.42949235027943
4059,2020-08-31 18:19:46.666279,2.42949235027943
4060,2020-08-31 18:19:46.935834,2.34096148592252
4061,2020-08-31 18:19:47.282546,2.34096148592252
4062,2020-08-31 18:19:47.573762,2.34096148592252
4063,2020-08-31 18:19:47.860672,2.34096148592252
4064,2020-08-31 18:19:48.193656,2.34096148592252
4065,2020-08-31 18:19:48.496532,2.34096148592252
4066,2020-08-31 18:19:48.865039,2.34096148592252
4067,2020-08-31 18:19:49.214043,2.34096148592252
4068,2020-08-31 18:19:49.526601,2.25267627676708
4069,2020-08-31 18:19:49.852528,2.25267627676708
4070,2020-08-31 18:19:50.198554,2.25267627676708
4071,2020-08-31 18:19:50.476624,2.25267627676708
4072,2020-08-31 18:19:50.721967,2.25267627676708
4073,2020-08-31 18:19:51.008965,2.25267627676708
4074,2020-08-31 18:19:51.331952,2.25267627676708
4075,2020-08-31 18:19:51.631546,2.25267627676708
4076,2020-08-31 18:19:51.875674,2.25267627676708
4077,2020-08-31 18:19:52.190675,2.31974260342231
4078,2020-08-31 18:19:52.519319,2.31974260342231
4079,2020-08-31 18:19:52.834764,2.31974260342231
4080,2020-08-31 18:19:53.141212,2.31974260342231
4081,2020-08-31 18:19:53.471230,2.31974260342231
4082,2020-08-31 18:19:53.832071,2.31974260342231
4083,2020-08-31 18:19:54.161720,2.31974260342231
4084,2020-08-31 18:19:54.515346,2.31974260342231
4085,2020-08-31 18:19:54.794792,2.31974260342231
4086,2020-08-31 18:19:55.056019,2.3866274386726
4087,2020-08-31 18:19:55.401292,2.3866274386726
4088,2020-08-31 18:19:55.724064,2.3866274386726
4089,2020-08-31 18:19:56.000402,2.3866274386726
4090,2020-08-31 18:19:56.306547,2.3866274386726
4091,2020-08-31 18:19:56.590779,2.3866274386726
4092,2020-08-31 18:19:56.922037,2.3866274386726
4093,2020-08-31 18:19:57.223802,2.3866274386726
4094,2020-08-31 18:19:57.610388,2.45333148579326
4095,2020-08-31 18:19:57.918218,2.45333148579326
4096,2020-08-31 18:19:58.163293,2.45333148579326
4097,2020-08-31 18:19:58.481186,2.45333148579326
4098,2020-08-31 18:19:58.798130,2.45333148579326
4099,2020-08-31 18:19:59.097997,2.45333148579326
4100,2020-08-31 18:19:59.470005,2.45333148579326
4101,2020-08-31 18:19:59.730050,2.45333148579326
4102,2020-08-31 18:19:59.997944,2.51985544352345
4103,2020-08-31 18:20:00.312102,2.51985544352345
4104,2020-08-31 18:20:00.670435,2.51985544352345
4105,2020-08-31 18:20:01.021796,2.51985544352345
4106,2020-08-31 18:20:01.345292,2.51985544352345
4107,2020-08-31 18:20:01.611373,2.51985544352345
4108,2020-08-31 18:20:01.978784,2.51985544352345
4109,2020-08-31 18:20:02.337243,2.51985544352345
4110,2020-08-31 18:20:02.756070,2.55507778631227
4111,2020-08-31 18:20:03.101857,2.55507778631227
4112,2020-08-31 18:20:03.439461,2.55507778631227
4113,2020-08-31 18:20:03.796884,2.55507778631227
4114,2020-08-31 18:20:04.135230,2.55507778631227
4115,2020-08-31 18:20:04.454561,2.55507778631227
4116,2020-08-31 18:20:04.715051,2.55507778631227
4117,2020-08-31 18:20:04.986846,2.59009600753919
4118,2020-08-31 18:20:05.252284,2.59009600753919
4119,2020-08-31 18:20:05.630105,2.59009600753919
4120,2020-08-31 18:20:05.910269,2.59009600753919
4121,2020-08-31 18:20:06.250528,2.59009600753919
4122,2020-08-31 18:20:06.507484,2.59009600753919
4123,2020-08-31 18:20:06.814407,2.59009600753919
4124,2020-08-31 18:20:07.174572,2.59009600753919
4125,2020-08-31 18:20:07.550262,2.62501059038884
4126,2020-08-31 18:20:07.831190,2.62501059038884
4127,2020-08-31 18:20:08.082735,2.62501059038884
4128,2020-08-31 18:20:08.417715,2.62501059038884
4129,2020-08-31 18:20:08.789102,2.62501059038884
4130,2020-08-31 18:20:09.074334,2.62501059038884
4131,2020-08-31 18:20:09.361819,2.62501059038884
4132,2020-08-31 18:20:09.655365,2.62501059038884
4133,2020-08-31 18:20:09.983074,2.62501059038884
4134,2020-08-31 18:20:10.264020,2.65982194499809
4135,2020-08-31 18:20:10.543488,2.65982194499809
4136,2020-08-31 18:20:10.841778,2.65982194499809
4137,2020-08-31 18:20:11.196009,2.65982194499809
4138,2020-08-31 18:20:11.448419,2.65982194499809
4139,2020-08-31 18:20:11.764217,2.65982194499809
4140,2020-08-31 18:20:12.106028,2.65982194499809
4141,2020-08-31 18:20:12.465102,2.65982194499809
4142,2020-08-31 18:20:12.767836,2.69453047941813
4143,2020-08-31 18:20:13.020215,2.69453047941813
4144,2020-08-31 18:20:13.335648,2.69453047941813
4145,2020-08-31 18:20:13.684290,2.69453047941813
4146,2020-08-31 18:20:13.969315,2.69453047941813
4147,2020-08-31 18:20:14.233102,2.69453047941813
4148,2020-08-31 18:20:14.525207,2.69453047941813
4149,2020-08-31 18:20:14.902535,2.69453047941813
4150,2020-08-31 18:20:15.216989,2.72913659963316
4151,2020-08-31 18:20:15.593378,2.72913659963316
4152,2020-08-31 18:20:15.890666,2.72913659963316
4153,2020-08-31 18:20:16.255825,2.72913659963316
4154,2020-08-31 18:20:16.560643,2.72913659963316
4155,2020-08-31 18:20:16.812288,2.72913659963316
4156,2020-08-31 18:20:17.103220,2.72913659963316
4157,2020-08-31 18:20:17.332441,2.72913659963316
4158,2020-08-31 18:20:17.570963,2.72913659963316
4159,2020-08-31 18:20:17.910229,2.72913659963316
4160,2020-08-31 18:20:18.181655,2.76364070957865
4161,2020-08-31 18:20:18.472093,2.76364070957865
4162,2020-08-31 18:20:18.764700,2.76364070957865
4163,2020-08-31 18:20:19.088645,2.76364070957865
4164,2020-08-31 18:20:19.418497,2.76364070957865
4165,2020-08-31 18:20:19.735426,2.76364070957865
4166,2020-08-31 18:20:20.072015,2.76364070957865
4167,2020-08-31 18:20:20.381250,2.76364070957865
4168,2020-08-31 18:20:20.684618,2.76364070957865
4169,2020-08-31 18:20:21.083585,2.79804321115934
4170,2020-08-31 18:20:21.373163,2.79804321115934
4171,2020-08-31 18:20:21.658364,2.79804321115934
4172,2020-08-31 18:20:21.980280,2.79804321115934
4173,2020-08-31 18:20:22.323302,2.79804321115934
4174,2020-08-31 18:20:22.619597,2.79804321115934
4175,2020-08-31 18:20:22.987129,2.79804321115934
4176,2020-08-31 18:20:23.278060,2.79804321115934
4177,2020-08-31 18:20:23.623306,2.79804321115934
4178,2020-08-31 18:20:23.957768,2.8323445042669
4179,2020-08-31 18:20:24.184507,2.8323445042669
4180,2020-08-31 18:20:24.437247,2.8323445042669
4181,2020-08-31 18:20:24.825912,2.8323445042669
4182,2020-08-31 18:20:25.086904,2.8323445042669
4183,2020-08-31 18:20:25.389317,2.8323445042669
4184,2020-08-31 18:20:25.670587,2.8323445042669
4185,2020-08-31 18:20:25.996680,2.8323445042669
4186,2020-08-31 18:20:26.418918,2.8323445042669
4187,2020-08-31 18:20:26.809574,2.86654498679734
4188,2020-08-31 18:20:27.086154,2.86654498679734
4189,2020-08-31 18:20:27.338999,2.86654498679734
4190,2020-08-31 18:20:27.672386,2.86654498679734
4191,2020-08-31 18:20:28.067191,2.86654498679734
4192,2020-08-31 18:20:28.387043,2.86654498679734
4193,2020-08-31 18:20:28.707424,2.86654498679734
4194,2020-08-31 18:20:28.997790,2.86654498679734
4195,2020-08-31 18:20:29.307815,2.86654498679734
4196,2020-08-31 18:20:29.644480,2.86654498679734
4197,2020-08-31 18:20:29.982287,2.90064505466803
4198,2020-08-31 18:20:30.263481,2.90064505466803
4199,2020-08-31 18:20:30.598860,2.90064505466803
4200,2020-08-31 18:20:30.944417,2.90064505466803
4201,2020-08-31 18:20:31.252053,2.90064505466803
4202,2020-08-31 18:20:31.567973,2.90064505466803
4203,2020-08-31 18:20:31.878120,2.90064505466803
4204,2020-08-31 18:20:32.179109,2.90064505466803
4205,2020-08-31 18:20:32.466263,2.90064505466803
4206,2020-08-31 18:20:32.813945,2.93464510183458
4207,2020-08-31 18:20:33.124247,2.93464510183458
4208,2020-08-31 18:20:33.419001,2.93464510183458
4209,2020-08-31 18:20:33.681344,2.93464510183458
4210,2020-08-31 18:20:34.026858,2.93464510183458
4211,2020-08-31 18:20:34.353609,2.93464510183458
4212,2020-08-31 18:20:34.599448,2.93464510183458
4213,2020-08-31 18:20:34.919113,2.93464510183458
4214,2020-08-31 18:20:35.249844,2.93464510183458
4215,2020-08-31 18:20:35.634840,2.96557452702329
4216,2020-08-31 18:20:35.922798,2.96557452702329
4217,2020-08-31 18:20:36.215041,2.96557452702329
4218,2020-08-31 18:20:36.539338,2.96557452702329
4219,2020-08-31 18:20:36.929013,2.96557452702329
4220,2020-08-31 18:20:37.180119,2.96557452702329
4221,2020-08-31 18:20:37.525273,2.96557452702329
4222,2020-08-31 18:20:37.827306,2.96557452702329
4223,2020-08-31 18:20:38.128137,2.96557452702329
4224,2020-08-31 18:20:38.448870,2.99641484926772
4225,2020-08-31 18:20:38.701529,2.99641484926772
4226,2020-08-31 18:20:39.025553,2.99641484926772
4227,2020-08-31 18:20:39.287303,2.99641484926772
4228,2020-08-31 18:20:39.584392,2.99641484926772
4229,2020-08-31 18:20:39.907012,2.99641484926772
4230,2020-08-31 18:20:40.202029,2.99641484926772
4231,2020-08-31 18:20:40.493611,2.99641484926772
4232,2020-08-31 18:20:40.799077,2.99641484926772
4233,2020-08-31 18:20:41.118879,3.02716642047851
4234,2020-08-31 18:20:41.462292,3.02716642047851
4235,2020-08-31 18:20:41.762773,3.02716642047851
4236,2020-08-31 18:20:42.089626,3.02716642047851
4237,2020-08-31 18:20:42.354453,3.02716642047851
4238,2020-08-31 18:20:42.725424,3.02716642047851
4239,2020-08-31 18:20:43.102879,3.02716642047851
4240,2020-08-31 18:20:43.448408,3.0578295908723
4241,2020-08-31 18:20:43.785200,3.0578295908723
4242,2020-08-31 18:20:44.116226,3.0578295908723
4243,2020-08-31 18:20:44.414401,3.0578295908723
4244,2020-08-31 18:20:44.744220,3.0578295908723
4245,2020-08-31 18:20:45.082864,3.0578295908723
4246,2020-08-31 18:20:45.461355,3.0578295908723
4247,2020-08-31 18:20:45.760226,3.0578295908723
4248,2020-08-31 18:20:46.126046,3.08840470898458
4249,2020-08-31 18:20:46.526435,3.08840470898458
4250,2020-08-31 18:20:46.942117,3.08840470898458
4251,2020-08-31 18:20:47.301782,3.08840470898458
4252,2020-08-31 18:20:47.616033,3.08840470898458
4253,2020-08-31 18:20:47.987389,3.08840470898458
4254,2020-08-31 18:20:48.252733,3.08840470898458
4255,2020-08-31 18:20:48.592707,3.08840470898458
4256,2020-08-31 18:20:48.936272,3.08840470898458
4257,2020-08-31 18:20:49.293045,3.11726612633835
4258,2020-08-31 18:20:49.592222,3.11726612633835
4259,2020-08-31 18:20:49.973296,3.11726612633835
4260,2020-08-31 18:20:50.316377,3.11726612633835
4261,2020-08-31 18:20:50.617081,3.11726612633835
4262,2020-08-31 18:20:50.986140,3.11726612633835
4263,2020-08-31 18:20:51.228811,3.11726612633835
4264,2020-08-31 18:20:51.489687,3.11726612633835
4265,2020-08-31 18:20:51.839112,3.11917024021858
4266,2020-08-31 18:20:52.093917,3.11917024021858
4267,2020-08-31 18:20:52.381580,3.11917024021858
4268,2020-08-31 18:20:52.719174,3.11917024021858
4269,2020-08-31 18:20:53.022762,3.11917024021858
4270,2020-08-31 18:20:53.313141,3.11917024021858
4271,2020-08-31 18:20:53.630725,3.11917024021858
4272,2020-08-31 18:20:53.941363,3.11917024021858
4273,2020-08-31 18:20:54.268236,3.11917024021858
4274,2020-08-31 18:20:54.545671,3.11917024021858
4275,2020-08-31 18:20:54.875518,3.11917024021858
4276,2020-08-31 18:20:55.242351,3.11917024021858
4277,2020-08-31 18:20:55.523105,3.11917024021858
4278,2020-08-31 18:20:55.783832,3.11917024021858
4279,2020-08-31 18:20:56.039615,3.11917024021858
4280,2020-08-31 18:20:56.378002,3.11917024021858
4281,2020-08-31 18:20:56.715250,3.11917024021858
4282,2020-08-31 18:20:57.001390,3.11917024021858
4283,2020-08-31 18:20:57.375628,3.11917024021858
4284,2020-08-31 18:20:57.676596,3.11917024021858
4285,2020-08-31 18:20:57.959816,3.15486699362458
4286,2020-08-31 18:20:58.249047,3.15486699362458
4287,2020-08-31 18:20:58.540916,3.15486699362458
4288,2020-08-31 18:20:58.849189,3.15486699362458
4289,2020-08-31 18:20:59.062427,3.15486699362458
4290,2020-08-31 18:20:59.334806,3.15486699362458
4291,2020-08-31 18:20:59.663302,3.15486699362458
4292,2020-08-31 18:20:59.947861,3.15486699362458
4293,2020-08-31 18:21:00.293701,3.15486699362458
4294,2020-08-31 18:21:00.657820,3.15486699362458
4295,2020-08-31 18:21:00.997741,3.19329706301883
4296,2020-08-31 18:21:01.299804,3.19329706301883
4297,2020-08-31 18:21:01.626712,3.19329706301883
4298,2020-08-31 18:21:01.925468,3.19329706301883
4299,2020-08-31 18:21:02.334931,3.19329706301883
4300,2020-08-31 18:21:02.643630,3.19329706301883
4301,2020-08-31 18:21:02.968836,3.19329706301883
4302,2020-08-31 18:21:03.277733,3.19329706301883
4303,2020-08-31 18:21:03.577796,3.19329706301883
4304,2020-08-31 18:21:03.992323,3.23162444393076
4305,2020-08-31 18:21:04.336429,3.23162444393076
4306,2020-08-31 18:21:04.682212,3.23162444393076
4307,2020-08-31 18:21:05.030213,3.23162444393076
4308,2020-08-31 18:21:05.438405,3.23162444393076
4309,2020-08-31 18:21:05.785064,3.23162444393076
4310,2020-08-31 18:21:06.114718,3.23162444393076
4311,2020-08-31 18:21:06.379116,3.26998228453047
4312,2020-08-31 18:21:06.676125,3.26998228453047
4313,2020-08-31 18:21:07.048205,3.26998228453047
4314,2020-08-31 18:21:07.390653,3.26998228453047
4315,2020-08-31 18:21:07.756775,3.26998228453047
4316,2020-08-31 18:21:08.078140,3.26998228453047
4317,2020-08-31 18:21:08.422494,3.26998228453047
4318,2020-08-31 18:21:08.760858,3.26998228453047
4319,2020-08-31 18:21:09.137985,3.26998228453047
4320,2020-08-31 18:21:09.468054,3.30824450891194
4321,2020-08-31 18:21:09.814473,3.30824450891194
4322,2020-08-31 18:21:10.202158,3.30824450891194
4323,2020-08-31 18:21:10.536749,3.30824450891194
4324,2020-08-31 18:21:10.757922,3.30824450891194
4325,2020-08-31 18:21:11.041663,3.30824450891194
4326,2020-08-31 18:21:11.380485,3.30824450891194
4327,2020-08-31 18:21:11.678903,3.30824450891194
4328,2020-08-31 18:21:11.980598,3.30824450891194
4329,2020-08-31 18:21:12.348676,3.34641153298922
4330,2020-08-31 18:21:12.690969,3.34641153298922
4331,2020-08-31 18:21:12.959741,3.34641153298922
4332,2020-08-31 18:21:13.318998,3.34641153298922
4333,2020-08-31 18:21:13.697634,3.34641153298922
4334,2020-08-31 18:21:14.067915,3.34641153298922
4335,2020-08-31 18:21:14.428520,3.34641153298922
4336,2020-08-31 18:21:14.729116,3.34641153298922
4337,2020-08-31 18:21:15.012213,3.42744705148915
4338,2020-08-31 18:21:15.346366,3.42744705148915
4339,2020-08-31 18:21:15.598846,3.42744705148915
4340,2020-08-31 18:21:15.869455,3.42744705148915
4341,2020-08-31 18:21:16.159895,3.42744705148915
4342,2020-08-31 18:21:16.517705,3.42744705148915
4343,2020-08-31 18:21:16.769098,3.42744705148915
4344,2020-08-31 18:21:17.173666,3.42744705148915
4345,2020-08-31 18:21:17.453691,3.42744705148915
4346,2020-08-31 18:21:17.820079,3.43310564839207
4347,2020-08-31 18:21:18.102405,3.43310564839207
4348,2020-08-31 18:21:18.464481,3.43310564839207
4349,2020-08-31 18:21:18.807087,3.43310564839207
4350,2020-08-31 18:21:19.028521,3.43310564839207
4351,2020-08-31 18:21:19.420067,3.43310564839207
4352,2020-08-31 18:21:19.756840,3.43310564839207
4353,2020-08-31 18:21:20.098922,3.43310564839207
4354,2020-08-31 18:21:20.377041,3.43310564839207
4355,2020-08-31 18:21:20.754462,3.5380531455715
4356,2020-08-31 18:21:21.065819,3.5380531455715
4357,2020-08-31 18:21:21.406081,3.5380531455715
4358,2020-08-31 18:21:21.706554,3.5380531455715
4359,2020-08-31 18:21:21.991692,3.5380531455715
4360,2020-08-31 18:21:22.354355,3.5380531455715
4361,2020-08-31 18:21:22.653069,3.5380531455715
4362,2020-08-31 18:21:22.969907,3.5380531455715
4363,2020-08-31 18:21:23.283043,3.5380531455715
4364,2020-08-31 18:21:23.632593,3.65071193781817
4365,2020-08-31 18:21:23.917088,3.65071193781817
4366,2020-08-31 18:21:24.264515,3.65071193781817
4367,2020-08-31 18:21:24.597257,3.65071193781817
4368,2020-08-31 18:21:24.872948,3.65071193781817
4369,2020-08-31 18:21:25.225006,3.65071193781817
4370,2020-08-31 18:21:25.514038,3.65071193781817
4371,2020-08-31 18:21:25.861653,3.65071193781817
4372,2020-08-31 18:21:26.144415,3.65071193781817
4373,2020-08-31 18:21:26.536068,3.7631689291224
4374,2020-08-31 18:21:26.842221,3.7631689291224
4375,2020-08-31 18:21:27.108845,3.7631689291224
4376,2020-08-31 18:21:27.430951,3.7631689291224
4377,2020-08-31 18:21:27.729891,3.7631689291224
4378,2020-08-31 18:21:28.114989,3.7631689291224
4379,2020-08-31 18:21:28.454785,3.7631689291224
4380,2020-08-31 18:21:28.723399,3.7631689291224
4381,2020-08-31 18:21:29.027521,3.875424472077
4382,2020-08-31 18:21:29.383890,3.875424472077
4383,2020-08-31 18:21:29.672592,3.875424472077
4384,2020-08-31 18:21:29.947457,3.875424472077
4385,2020-08-31 18:21:30.243205,3.875424472077
4386,2020-08-31 18:21:30.495924,3.875424472077
4387,2020-08-31 18:21:30.796343,3.875424472077
4388,2020-08-31 18:21:31.162656,3.875424472077
4389,2020-08-31 18:21:31.529005,3.98747891597063
4390,2020-08-31 18:21:31.859058,3.98747891597063
4391,2020-08-31 18:21:32.154665,3.98747891597063
4392,2020-08-31 18:21:32.470732,3.98747891597063
4393,2020-08-31 18:21:32.726032,3.98747891597063
4394,2020-08-31 18:21:33.068875,3.98747891597063
4395,2020-08-31 18:21:33.407212,3.98747891597063
4396,2020-08-31 18:21:33.670975,3.98747891597063
4397,2020-08-31 18:21:33.984525,3.98747891597063
4398,2020-08-31 18:21:34.446265,4.09933260691129
4399,2020-08-31 18:21:34.853341,4.09933260691129
4400,2020-08-31 18:21:35.193912,4.09933260691129
4401,2020-08-31 18:21:35.581289,4.09933260691129
4402,2020-08-31 18:21:35.926525,4.09933260691129
4403,2020-08-31 18:21:36.345490,4.09933260691129
4404,2020-08-31 18:21:36.661454,4.09933260691129
4405,2020-08-31 18:21:36.925326,4.09933260691129
4406,2020-08-31 18:21:37.226101,4.21098588794328
4407,2020-08-31 18:21:37.578424,4.21098588794328
4408,2020-08-31 18:21:37.927105,4.21098588794328
4409,2020-08-31 18:21:38.293136,4.21098588794328
4410,2020-08-31 18:21:38.571536,4.21098588794328
4411,2020-08-31 18:21:38.871286,4.21098588794328
4412,2020-08-31 18:21:39.181219,4.21098588794328
4413,2020-08-31 18:21:39.549247,4.21098588794328
4414,2020-08-31 18:21:39.901103,4.32243909915803
4415,2020-08-31 18:21:40.200140,4.32243909915803
4416,2020-08-31 18:21:40.511714,4.32243909915803
4417,2020-08-31 18:21:40.872016,4.32243909915803
4418,2020-08-31 18:21:41.178590,4.32243909915803
4419,2020-08-31 18:21:41.608508,4.32243909915803
4420,2020-08-31 18:21:42.039802,4.32243909915803
4421,2020-08-31 18:21:42.408139,4.32243909915803
4422,2020-08-31 18:21:42.676387,4.43369257779925
4423,2020-08-31 18:21:43.003397,4.43369257779925
4424,2020-08-31 18:21:43.245422,4.43369257779925
4425,2020-08-31 18:21:43.607110,4.43369257779925
4426,2020-08-31 18:21:43.929893,4.43369257779925
4427,2020-08-31 18:21:44.328835,4.43369257779925
4428,2020-08-31 18:21:44.683162,4.43369257779925
4429,2020-08-31 18:21:45.057062,4.43369257779925
4430,2020-08-31 18:21:45.352583,4.43369257779925
4431,2020-08-31 18:21:45.677281,4.54474665836267
4432,2020-08-31 18:21:46.095554,4.54474665836267
4433,2020-08-31 18:21:46.584261,4.54474665836267
4434,2020-08-31 18:21:46.999071,4.54474665836267
4435,2020-08-31 18:21:47.344472,4.54474665836267
4436,2020-08-31 18:21:47.760933,4.54474665836267
4437,2020-08-31 18:21:48.116270,4.54474665836267
4438,2020-08-31 18:21:48.486096,4.54474665836267
4439,2020-08-31 18:21:48.956888,4.65560167269076
4440,2020-08-31 18:21:49.310871,4.65560167269076
4441,2020-08-31 18:21:49.744957,4.65560167269076
4442,2020-08-31 18:21:50.032630,4.65560167269076
4443,2020-08-31 18:21:50.341782,4.65560167269076
4444,2020-08-31 18:21:50.659909,4.65560167269076
4445,2020-08-31 18:21:50.938059,4.65560167269076
4446,2020-08-31 18:21:51.314189,4.77194533267429
4447,2020-08-31 18:21:51.678046,4.77194533267429
4448,2020-08-31 18:21:52.059261,4.77194533267429
4449,2020-08-31 18:21:52.337783,4.77194533267429
4450,2020-08-31 18:21:52.718960,4.77194533267429
4451,2020-08-31 18:21:53.057276,4.77194533267429
4452,2020-08-31 18:21:53.387034,4.77194533267429
4453,2020-08-31 18:21:53.800949,4.77194533267429
4454,2020-08-31 18:21:54.085657,4.88808206449391
4455,2020-08-31 18:21:54.412868,4.88808206449391
4456,2020-08-31 18:21:54.768686,4.88808206449391
4457,2020-08-31 18:21:55.103252,4.88808206449391
4458,2020-08-31 18:21:55.388990,4.88808206449391
4459,2020-08-31 18:21:55.760649,4.88808206449391
4460,2020-08-31 18:21:56.126012,4.88808206449391
4461,2020-08-31 18:21:56.466459,4.88808206449391
4462,2020-08-31 18:21:56.840132,4.88808206449391
4463,2020-08-31 18:21:57.187634,5.00014785084969
4464,2020-08-31 18:21:57.489781,5.00014785084969
4465,2020-08-31 18:21:57.854628,5.00014785084969
4466,2020-08-31 18:21:58.123714,5.00014785084969
4467,2020-08-31 18:21:58.460612,5.00014785084969
4468,2020-08-31 18:21:58.832410,5.00014785084969
4469,2020-08-31 18:21:59.115224,5.00014785084969
4470,2020-08-31 18:21:59.419714,5.00014785084969
4471,2020-08-31 18:21:59.698600,5.00014785084969
4472,2020-08-31 18:22:00.098739,5.00014785084969
4473,2020-08-31 18:22:00.460718,5.00014785084969
4474,2020-08-31 18:22:00.708995,5.00014785084969
4475,2020-08-31 18:22:01.033953,5.00014785084969
4476,2020-08-31 18:22:01.294059,5.00014785084969
4477,2020-08-31 18:22:01.567538,5.00014785084969
4478,2020-08-31 18:22:01.827304,5.00014785084969
4479,2020-08-31 18:22:02.149499,5.00014785084969
4480,2020-08-31 18:22:02.492140,5.00014785084969
4481,2020-08-31 18:22:02.840073,4.91838239222731
4482,2020-08-31 18:22:03.195708,4.91838239222731
4483,2020-08-31 18:22:03.551314,4.91838239222731
4484,2020-08-31 18:22:03.914686,4.91838239222731
4485,2020-08-31 18:22:04.241176,4.91838239222731
4486,2020-08-31 18:22:04.567541,4.91838239222731
4487,2020-08-31 18:22:04.879638,4.91838239222731
4488,2020-08-31 18:22:05.133118,4.91838239222731
4489,2020-08-31 18:22:05.426877,4.91838239222731
4490,2020-08-31 18:22:05.764419,4.91838239222731
4491,2020-08-31 18:22:06.088915,4.83693810113483
4492,2020-08-31 18:22:06.428485,4.83693810113483
4493,2020-08-31 18:22:06.733597,4.83693810113483
4494,2020-08-31 18:22:07.054658,4.83693810113483
4495,2020-08-31 18:22:07.350790,4.83693810113483
4496,2020-08-31 18:22:07.638532,4.83693810113483
4497,2020-08-31 18:22:07.933968,4.83693810113483
4498,2020-08-31 18:22:08.212879,4.83693810113483
4499,2020-08-31 18:22:08.542415,4.83693810113483
4500,2020-08-31 18:22:08.839295,4.83693810113483
4501,2020-08-31 18:22:09.182015,4.7558099714431
4502,2020-08-31 18:22:09.524511,4.7558099714431
4503,2020-08-31 18:22:09.816794,4.7558099714431
4504,2020-08-31 18:22:10.118587,4.7558099714431
4505,2020-08-31 18:22:10.436312,4.7558099714431
4506,2020-08-31 18:22:10.792848,4.7558099714431
4507,2020-08-31 18:22:11.074086,4.7558099714431
4508,2020-08-31 18:22:11.389430,4.7558099714431
4509,2020-08-31 18:22:11.732046,4.67499319208366
4510,2020-08-31 18:22:12.087816,4.67499319208366
4511,2020-08-31 18:22:12.364782,4.67499319208366
4512,2020-08-31 18:22:12.658421,4.67499319208366
4513,2020-08-31 18:22:12.962386,4.67499319208366
4514,2020-08-31 18:22:13.228622,4.67499319208366
4515,2020-08-31 18:22:13.566717,4.67499319208366
4516,2020-08-31 18:22:13.924239,4.67499319208366
4517,2020-08-31 18:22:14.281859,4.59448313123885
4518,2020-08-31 18:22:14.662372,4.59448313123885
4519,2020-08-31 18:22:14.996687,4.59448313123885
4520,2020-08-31 18:22:15.326114,4.59448313123885
4521,2020-08-31 18:22:15.666242,4.59448313123885
4522,2020-08-31 18:22:15.928497,4.59448313123885
4523,2020-08-31 18:22:16.277527,4.59448313123885
4524,2020-08-31 18:22:16.742766,4.59448313123885
4525,2020-08-31 18:22:17.123736,4.59448313123885
4526,2020-08-31 18:22:17.433967,4.51427532253847
4527,2020-08-31 18:22:17.759943,4.51427532253847
4528,2020-08-31 18:22:18.033343,4.51427532253847
4529,2020-08-31 18:22:18.391381,4.51427532253847
4530,2020-08-31 18:22:18.751898,4.51427532253847
4531,2020-08-31 18:22:19.113838,4.51427532253847
4532,2020-08-31 18:22:19.487513,4.51427532253847
4533,2020-08-31 18:22:19.742041,4.51427532253847
4534,2020-08-31 18:22:20.095219,4.43436545306578
4535,2020-08-31 18:22:20.421993,4.43436545306578
4536,2020-08-31 18:22:20.824235,4.43436545306578
4537,2020-08-31 18:22:21.196006,4.43436545306578
4538,2020-08-31 18:22:21.533743,4.43436545306578
4539,2020-08-31 18:22:21.877595,4.43436545306578
4540,2020-08-31 18:22:22.241921,4.35474935283267
4541,2020-08-31 18:22:22.576848,4.35474935283267
4542,2020-08-31 18:22:22.820025,4.35474935283267
4543,2020-08-31 18:22:23.078365,4.35474935283267
4544,2020-08-31 18:22:23.362860,4.35474935283267
4545,2020-08-31 18:22:23.723047,4.35474935283267
4546,2020-08-31 18:22:24.031370,4.35474935283267
4547,2020-08-31 18:22:24.281213,4.35474935283267
4548,2020-08-31 18:22:24.620700,4.35474935283267
4549,2020-08-31 18:22:24.872249,4.35474935283267
4550,2020-08-31 18:22:25.205615,4.27542298546632
4551,2020-08-31 18:22:25.540843,4.27542298546632
4552,2020-08-31 18:22:25.857815,4.27542298546632
4553,2020-08-31 18:22:26.192490,4.27542298546632
4554,2020-08-31 18:22:26.503541,4.27542298546632
4555,2020-08-31 18:22:26.890915,4.27542298546632
4556,2020-08-31 18:22:27.280376,4.27542298546632
4557,2020-08-31 18:22:27.586220,4.27542298546632
4558,2020-08-31 18:22:27.933048,4.27542298546632
4559,2020-08-31 18:22:28.305813,4.18546293826881
4560,2020-08-31 18:22:28.680523,4.18546293826881
4561,2020-08-31 18:22:28.980123,4.18546293826881
4562,2020-08-31 18:22:29.307339,4.18546293826881
4563,2020-08-31 18:22:29.583855,4.18546293826881
4564,2020-08-31 18:22:29.925352,4.18546293826881
4565,2020-08-31 18:22:30.223660,4.18546293826881
4566,2020-08-31 18:22:30.588720,4.18546293826881
4567,2020-08-31 18:22:30.875137,4.18546293826881
4568,2020-08-31 18:22:31.162665,4.09580056471736
4569,2020-08-31 18:22:31.428793,4.09580056471736
4570,2020-08-31 18:22:31.776443,4.09580056471736
4571,2020-08-31 18:22:32.037214,4.09580056471736
4572,2020-08-31 18:22:32.342205,4.09580056471736
4573,2020-08-31 18:22:32.699881,4.09580056471736
4574,2020-08-31 18:22:33.000530,4.09580056471736
4575,2020-08-31 18:22:33.245145,4.09580056471736
4576,2020-08-31 18:22:33.595747,4.00643230054828
4577,2020-08-31 18:22:33.899838,4.00643230054828
4578,2020-08-31 18:22:34.152752,4.00643230054828
4579,2020-08-31 18:22:34.466569,4.00643230054828
4580,2020-08-31 18:22:34.831301,4.00643230054828
4581,2020-08-31 18:22:35.149341,4.00643230054828
4582,2020-08-31 18:22:35.542672,4.00643230054828
4583,2020-08-31 18:22:35.880787,4.00643230054828
4584,2020-08-31 18:22:36.250006,4.00643230054828
4585,2020-08-31 18:22:36.622915,3.91735467953477
4586,2020-08-31 18:22:36.963953,3.91735467953477
4587,2020-08-31 18:22:37.230290,3.91735467953477
4588,2020-08-31 18:22:37.486648,3.91735467953477
4589,2020-08-31 18:22:37.768740,3.91735467953477
4590,2020-08-31 18:22:38.084900,3.91735467953477
4591,2020-08-31 18:22:38.359948,3.91735467953477
4592,2020-08-31 18:22:38.650896,3.91735467953477
4593,2020-08-31 18:22:39.039264,3.91735467953477
4594,2020-08-31 18:22:39.322772,3.91735467953477
4595,2020-08-31 18:22:39.667368,3.82856432848037
4596,2020-08-31 18:22:39.983730,3.82856432848037
4597,2020-08-31 18:22:40.294826,3.82856432848037
4598,2020-08-31 18:22:40.710501,3.82856432848037
4599,2020-08-31 18:22:41.058681,3.82856432848037
4600,2020-08-31 18:22:41.367536,3.82856432848037
4601,2020-08-31 18:22:41.698590,3.82856432848037
4602,2020-08-31 18:22:41.976051,3.82856432848037
4603,2020-08-31 18:22:42.297922,3.74005796264079
4604,2020-08-31 18:22:42.586798,3.74005796264079
4605,2020-08-31 18:22:42.916965,3.74005796264079
4606,2020-08-31 18:22:43.236301,3.74005796264079
4607,2020-08-31 18:22:43.581649,3.74005796264079
4608,2020-08-31 18:22:43.866491,3.74005796264079
4609,2020-08-31 18:22:44.171544,3.74005796264079
4610,2020-08-31 18:22:44.474373,3.74005796264079
4611,2020-08-31 18:22:44.795260,3.74005796264079
4612,2020-08-31 18:22:45.134836,3.65183238152234
4613,2020-08-31 18:22:45.392218,3.65183238152234
4614,2020-08-31 18:22:45.730207,3.65183238152234
4615,2020-08-31 18:22:46.036580,3.65183238152234
4616,2020-08-31 18:22:46.323252,3.65183238152234
4617,2020-08-31 18:22:46.644231,3.65183238152234
4618,2020-08-31 18:22:46.985895,3.65183238152234
4619,2020-08-31 18:22:47.284288,3.65183238152234
4620,2020-08-31 18:22:47.596756,3.65183238152234
4621,2020-08-31 18:22:47.900674,3.56388446501336
4622,2020-08-31 18:22:48.246490,3.56388446501336
4623,2020-08-31 18:22:48.642256,3.56388446501336
4624,2020-08-31 18:22:48.991885,3.56388446501336
4625,2020-08-31 18:22:49.274771,3.56388446501336
4626,2020-08-31 18:22:49.615696,3.56388446501336
4627,2020-08-31 18:22:49.943381,3.56388446501336
4628,2020-08-31 18:22:50.224886,3.56388446501336
4629,2020-08-31 18:22:50.526299,3.47621116981183
4630,2020-08-31 18:22:50.882255,3.47621116981183
4631,2020-08-31 18:22:51.159809,3.47621116981183
4632,2020-08-31 18:22:51.424684,3.47621116981183
4633,2020-08-31 18:22:51.685037,3.47621116981183
4634,2020-08-31 18:22:51.982608,3.47621116981183
4635,2020-08-31 18:22:52.321580,3.47621116981183
4636,2020-08-31 18:22:52.603678,3.47621116981183
4637,2020-08-31 18:22:52.924696,3.47621116981183
4638,2020-08-31 18:22:53.301473,3.47621116981183
4639,2020-08-31 18:22:53.619503,3.38880952611738
4640,2020-08-31 18:22:53.940057,3.38880952611738
4641,2020-08-31 18:22:54.210678,3.38880952611738
4642,2020-08-31 18:22:54.550091,3.38880952611738
4643,2020-08-31 18:22:54.873755,3.38880952611738
4644,2020-08-31 18:22:55.175818,3.38880952611738
4645,2020-08-31 18:22:55.442838,3.38880952611738
4646,2020-08-31 18:22:55.801589,3.30167663456072
4647,2020-08-31 18:22:56.116266,3.30167663456072
4648,2020-08-31 18:22:56.481431,3.30167663456072
4649,2020-08-31 18:22:56.828517,3.30167663456072
4650,2020-08-31 18:22:57.089297,3.30167663456072
4651,2020-08-31 18:22:57.361153,3.30167663456072
4652,2020-08-31 18:22:57.734492,3.30167663456072
4653,2020-08-31 18:22:58.032774,3.30167663456072
4654,2020-08-31 18:22:58.306318,3.30167663456072
4655,2020-08-31 18:22:58.574031,3.21480966334683
4656,2020-08-31 18:22:58.901930,3.21480966334683
4657,2020-08-31 18:22:59.288205,3.21480966334683
4658,2020-08-31 18:22:59.570620,3.21480966334683
4659,2020-08-31 18:22:59.907762,3.21480966334683
4660,2020-08-31 18:23:00.165138,3.21480966334683
4661,2020-08-31 18:23:00.402558,3.21480966334683
4662,2020-08-31 18:23:00.674255,3.21480966334683
4663,2020-08-31 18:23:01.061228,3.21480966334683
4664,2020-08-31 18:23:01.321341,3.11679844923395
4665,2020-08-31 18:23:01.660008,3.11679844923395
4666,2020-08-31 18:23:02.010910,3.11679844923395
4667,2020-08-31 18:23:02.343699,3.11679844923395
4668,2020-08-31 18:23:02.670972,3.11679844923395
4669,2020-08-31 18:23:02.937409,3.11679844923395
4670,2020-08-31 18:23:03.227135,3.11679844923395
4671,2020-08-31 18:23:03.504154,3.11679844923395
4672,2020-08-31 18:23:03.756274,3.11679844923395
4673,2020-08-31 18:23:04.033221,3.11679844923395
4674,2020-08-31 18:23:04.369884,3.01906727678372
4675,2020-08-31 18:23:04.610748,3.01906727678372
4676,2020-08-31 18:23:04.879660,3.01906727678372
4677,2020-08-31 18:23:05.225047,3.01906727678372
4678,2020-08-31 18:23:05.614782,3.01906727678372
4679,2020-08-31 18:23:05.865564,3.01906727678372
4680,2020-08-31 18:23:06.137285,3.01906727678372
4681,2020-08-31 18:23:06.451905,3.01906727678372
4682,2020-08-31 18:23:06.723190,3.01906727678372
4683,2020-08-31 18:23:07.035951,2.9216135080397
4684,2020-08-31 18:23:07.397091,2.9216135080397
4685,2020-08-31 18:23:07.814181,2.9216135080397
4686,2020-08-31 18:23:08.083807,2.9216135080397
4687,2020-08-31 18:23:08.435931,2.9216135080397
4688,2020-08-31 18:23:08.764124,2.9216135080397
4689,2020-08-31 18:23:09.087581,2.9216135080397
4690,2020-08-31 18:23:09.321064,2.9216135080397
4691,2020-08-31 18:23:09.580677,2.9216135080397
4692,2020-08-31 18:23:09.945604,2.82443456350072
4693,2020-08-31 18:23:10.328664,2.82443456350072
4694,2020-08-31 18:23:10.689580,2.82443456350072
4695,2020-08-31 18:23:11.022372,2.82443456350072
4696,2020-08-31 18:23:11.310815,2.82443456350072
4697,2020-08-31 18:23:11.605977,2.82443456350072
4698,2020-08-31 18:23:11.855641,2.82443456350072
4699,2020-08-31 18:23:12.210201,2.82443456350072
4700,2020-08-31 18:23:12.566222,2.72752792014357
4701,2020-08-31 18:23:12.880695,2.72752792014357
4702,2020-08-31 18:23:13.191982,2.72752792014357
4703,2020-08-31 18:23:13.536606,2.72752792014357
4704,2020-08-31 18:23:13.867537,2.72752792014357
4705,2020-08-31 18:23:14.144188,2.72752792014357
4706,2020-08-31 18:23:14.492388,2.72752792014357
4707,2020-08-31 18:23:14.808308,2.72752792014357
4708,2020-08-31 18:23:15.087934,2.72752792014357
4709,2020-08-31 18:23:15.429435,2.63089110957385
4710,2020-08-31 18:23:15.726148,2.63089110957385
4711,2020-08-31 18:23:15.996008,2.63089110957385
4712,2020-08-31 18:23:16.329853,2.63089110957385
4713,2020-08-31 18:23:16.573448,2.63089110957385
4714,2020-08-31 18:23:16.842166,2.63089110957385
4715,2020-08-31 18:23:17.213657,2.63089110957385
4716,2020-08-31 18:23:17.456387,2.63089110957385
4717,2020-08-31 18:23:17.730233,2.63089110957385
4718,2020-08-31 18:23:18.039141,2.63089110957385
4719,2020-08-31 18:23:18.387148,2.53452171629512
4720,2020-08-31 18:23:18.783772,2.53452171629512
4721,2020-08-31 18:23:19.070731,2.53452171629512
4722,2020-08-31 18:23:19.326572,2.53452171629512
4723,2020-08-31 18:23:19.652534,2.53452171629512
4724,2020-08-31 18:23:19.916601,2.53452171629512
4725,2020-08-31 18:23:20.273319,2.53452171629512
4726,2020-08-31 18:23:20.612654,2.53452171629512
4727,2020-08-31 18:23:20.960631,2.43841737608791
4728,2020-08-31 18:23:21.275767,2.43841737608791
4729,2020-08-31 18:23:21.558319,2.43841737608791
4730,2020-08-31 18:23:21.862437,2.43841737608791
4731,2020-08-31 18:23:22.100027,2.43841737608791
4732,2020-08-31 18:23:22.452649,2.43841737608791
4733,2020-08-31 18:23:22.807943,2.43841737608791
4734,2020-08-31 18:23:23.107619,2.43841737608791
4735,2020-08-31 18:23:23.467201,2.43841737608791
4736,2020-08-31 18:23:23.835906,2.43841737608791
4737,2020-08-31 18:23:24.139337,2.34257577449083
4738,2020-08-31 18:23:24.458968,2.34257577449083
4739,2020-08-31 18:23:24.796059,2.34257577449083
4740,2020-08-31 18:23:25.200161,2.34257577449083
4741,2020-08-31 18:23:25.557098,2.34257577449083
4742,2020-08-31 18:23:25.838412,2.34257577449083
4743,2020-08-31 18:23:26.119321,2.34257577449083
4744,2020-08-31 18:23:26.386918,2.34257577449083
4745,2020-08-31 18:23:26.673782,2.34257577449083
4746,2020-08-31 18:23:26.998739,2.2469946453771
4747,2020-08-31 18:23:27.341186,2.2469946453771
4748,2020-08-31 18:23:27.646279,2.2469946453771
4749,2020-08-31 18:23:27.893272,2.2469946453771
4750,2020-08-31 18:23:28.211744,2.2469946453771
4751,2020-08-31 18:23:28.532165,2.2469946453771
4752,2020-08-31 18:23:28.826817,2.2469946453771
4753,2020-08-31 18:23:29.124945,2.2469946453771
4754,2020-08-31 18:23:29.458620,2.2469946453771
4755,2020-08-31 18:23:29.772212,2.3153495462258
4756,2020-08-31 18:23:30.104062,2.3153495462258
4757,2020-08-31 18:23:30.476966,2.3153495462258
4758,2020-08-31 18:23:30.749756,2.3153495462258
4759,2020-08-31 18:23:30.997670,2.3153495462258
4760,2020-08-31 18:23:31.290430,2.3153495462258
4761,2020-08-31 18:23:31.659724,2.3153495462258
4762,2020-08-31 18:23:31.973985,2.3153495462258
4763,2020-08-31 18:23:32.212867,2.3153495462258
4764,2020-08-31 18:23:32.624566,2.38352945650036
4765,2020-08-31 18:23:33.002311,2.38352945650036
4766,2020-08-31 18:23:33.322376,2.38352945650036
4767,2020-08-31 18:23:33.676679,2.38352945650036
4768,2020-08-31 18:23:34.021012,2.38352945650036
4769,2020-08-31 18:23:34.387728,2.38352945650036
4770,2020-08-31 18:23:34.661458,2.38352945650036
4771,2020-08-31 18:23:34.956298,2.38352945650036
4772,2020-08-31 18:23:35.236005,2.38352945650036
4773,2020-08-31 18:23:35.643126,2.44189554009323
4774,2020-08-31 18:23:35.933371,2.44189554009323
4775,2020-08-31 18:23:36.281363,2.44189554009323
4776,2020-08-31 18:23:36.664815,2.44189554009323
4777,2020-08-31 18:23:36.993111,2.44189554009323
4778,2020-08-31 18:23:37.330235,2.44189554009323
4779,2020-08-31 18:23:37.581837,2.44189554009323
4780,2020-08-31 18:23:37.924237,2.44189554009323
4781,2020-08-31 18:23:38.249920,2.50010753279381
4782,2020-08-31 18:23:38.538152,2.50010753279381
4783,2020-08-31 18:23:38.854333,2.50010753279381
4784,2020-08-31 18:23:39.091895,2.50010753279381
4785,2020-08-31 18:23:39.358820,2.50010753279381
4786,2020-08-31 18:23:39.693751,2.50010753279381
4787,2020-08-31 18:23:39.945527,2.50010753279381
4788,2020-08-31 18:23:40.285700,2.50010753279381
4789,2020-08-31 18:23:40.575317,2.55839834528263
4790,2020-08-31 18:23:40.867837,2.55839834528263
4791,2020-08-31 18:23:41.290682,2.55839834528263
4792,2020-08-31 18:23:41.564255,2.55839834528263
4793,2020-08-31 18:23:41.942053,2.55839834528263
4794,2020-08-31 18:23:42.242671,2.55839834528263
4795,2020-08-31 18:23:42.601833,2.55839834528263
4796,2020-08-31 18:23:42.891003,2.55839834528263
4797,2020-08-31 18:23:43.165181,2.55839834528263
4798,2020-08-31 18:23:43.427812,2.6165424062598
4799,2020-08-31 18:23:43.803248,2.6165424062598
4800,2020-08-31 18:23:44.116230,2.6165424062598
4801,2020-08-31 18:23:44.383103,2.6165424062598
4802,2020-08-31 18:23:44.628357,2.6165424062598
4803,2020-08-31 18:23:44.908911,2.6165424062598
4804,2020-08-31 18:23:45.289133,2.6165424062598
4805,2020-08-31 18:23:45.624676,2.6165424062598
4806,2020-08-31 18:23:45.959225,2.6165424062598
4807,2020-08-31 18:23:46.223787,2.67454034242678
4808,2020-08-31 18:23:46.539052,2.67454034242678
4809,2020-08-31 18:23:46.882895,2.67454034242678
4810,2020-08-31 18:23:47.290109,2.67454034242678
4811,2020-08-31 18:23:47.696253,2.67454034242678
4812,2020-08-31 18:23:48.025813,2.67454034242678
4813,2020-08-31 18:23:48.316549,2.67454034242678
4814,2020-08-31 18:23:48.697814,2.67454034242678
4815,2020-08-31 18:23:49.124438,2.73239277678201
4816,2020-08-31 18:23:49.453949,2.73239277678201
4817,2020-08-31 18:23:49.768760,2.73239277678201
4818,2020-08-31 18:23:50.157406,2.73239277678201
4819,2020-08-31 18:23:50.436262,2.73239277678201
4820,2020-08-31 18:23:50.769655,2.73239277678201
4821,2020-08-31 18:23:51.221658,2.79010032867181
4822,2020-08-31 18:23:51.574264,2.79010032867181
4823,2020-08-31 18:23:51.981626,2.79010032867181
4824,2020-08-31 18:23:52.336809,2.79010032867181
4825,2020-08-31 18:23:52.683314,2.79010032867181
4826,2020-08-31 18:23:52.983019,2.79010032867181
4827,2020-08-31 18:23:53.327627,2.79010032867181
4828,2020-08-31 18:23:53.676657,2.79010032867181
4829,2020-08-31 18:23:53.982646,2.79010032867181
4830,2020-08-31 18:23:54.268828,2.84766361383983
4831,2020-08-31 18:23:54.620947,2.84766361383983
4832,2020-08-31 18:23:55.007026,2.84766361383983
4833,2020-08-31 18:23:55.277190,2.84766361383983
4834,2020-08-31 18:23:55.522889,2.84766361383983
4835,2020-08-31 18:23:55.796960,2.84766361383983
4836,2020-08-31 18:23:56.153991,2.84766361383983
4837,2020-08-31 18:23:56.469251,2.84766361383983
4838,2020-08-31 18:23:56.726465,2.84766361383983
4839,2020-08-31 18:23:57.139241,2.90508324447468
4840,2020-08-31 18:23:57.479809,2.90508324447468
4841,2020-08-31 18:23:57.807813,2.90508324447468
4842,2020-08-31 18:23:58.142076,2.90508324447468
4843,2020-08-31 18:23:58.435911,2.90508324447468
4844,2020-08-31 18:23:58.757164,2.90508324447468
4845,2020-08-31 18:23:59.049720,2.90508324447468
4846,2020-08-31 18:23:59.402874,2.90508324447468
4847,2020-08-31 18:23:59.741336,2.90508324447468
4848,2020-08-31 18:24:00.031502,2.96235982925626
4849,2020-08-31 18:24:00.322992,2.96235982925626
4850,2020-08-31 18:24:00.615365,2.96235982925626
4851,2020-08-31 18:24:00.875977,2.96235982925626
4852,2020-08-31 18:24:01.238107,2.96235982925626
4853,2020-08-31 18:24:01.480081,2.96235982925626
4854,2020-08-31 18:24:01.698201,2.96235982925626
4855,2020-08-31 18:24:01.985653,2.96235982925626
4856,2020-08-31 18:24:02.297798,2.96235982925626
4857,2020-08-31 18:24:02.605398,3.01949397340042
4858,2020-08-31 18:24:02.949971,3.01949397340042
4859,2020-08-31 18:24:03.300912,3.01949397340042
4860,2020-08-31 18:24:03.714131,3.01949397340042
4861,2020-08-31 18:24:04.062792,3.01949397340042
4862,2020-08-31 18:24:04.356658,3.01949397340042
4863,2020-08-31 18:24:04.678269,3.01949397340042
4864,2020-08-31 18:24:04.939361,3.01949397340042
4865,2020-08-31 18:24:05.281869,3.07648627870235
4866,2020-08-31 18:24:05.622591,3.07648627870235
4867,2020-08-31 18:24:05.937091,3.07648627870235
4868,2020-08-31 18:24:06.216068,3.07648627870235
4869,2020-08-31 18:24:06.576744,3.07648627870235
4870,2020-08-31 18:24:06.868982,3.07648627870235
4871,2020-08-31 18:24:07.216299,3.07648627870235
4872,2020-08-31 18:24:07.567428,3.10766154514293
4873,2020-08-31 18:24:07.843954,3.10766154514293
4874,2020-08-31 18:24:08.223683,3.10766154514293
4875,2020-08-31 18:24:08.607692,3.10766154514293
4876,2020-08-31 18:24:08.915608,3.10766154514293
4877,2020-08-31 18:24:09.197734,3.10766154514293
4878,2020-08-31 18:24:09.571780,3.10766154514293
4879,2020-08-31 18:24:09.892281,3.10766154514293
4880,2020-08-31 18:24:10.202658,3.13876454898985
4881,2020-08-31 18:24:10.485071,3.13876454898985
4882,2020-08-31 18:24:10.809285,3.13876454898985
4883,2020-08-31 18:24:11.159913,3.13876454898985
4884,2020-08-31 18:24:11.416420,3.13876454898985
4885,2020-08-31 18:24:11.679998,3.13876454898985
4886,2020-08-31 18:24:11.985886,3.13876454898985
4887,2020-08-31 18:24:12.298555,3.13876454898985
4888,2020-08-31 18:24:12.591109,3.16979563199018
4889,2020-08-31 18:24:12.923395,3.16979563199018
4890,2020-08-31 18:24:13.166172,3.16979563199018
4891,2020-08-31 18:24:13.506737,3.16979563199018
4892,2020-08-31 18:24:13.895784,3.16979563199018
4893,2020-08-31 18:24:14.245092,3.16979563199018
4894,2020-08-31 18:24:14.560433,3.16979563199018
4895,2020-08-31 18:24:14.846302,3.2007551342509
4896,2020-08-31 18:24:15.121951,3.2007551342509
4897,2020-08-31 18:24:15.383524,3.2007551342509
4898,2020-08-31 18:24:15.679901,3.2007551342509
4899,2020-08-31 18:24:16.001198,3.2007551342509
4900,2020-08-31 18:24:16.261042,3.2007551342509
4901,2020-08-31 18:24:16.582662,3.2007551342509
4902,2020-08-31 18:24:16.910054,3.2007551342509
4903,2020-08-31 18:24:17.215024,3.2007551342509
4904,2020-08-31 18:24:17.573297,3.2007551342509
4905,2020-08-31 18:24:17.879045,3.2007551342509
4906,2020-08-31 18:24:18.179454,3.23164339424918
4907,2020-08-31 18:24:18.426043,3.23164339424918
4908,2020-08-31 18:24:18.685814,3.23164339424918
4909,2020-08-31 18:24:18.952495,3.23164339424918
4910,2020-08-31 18:24:19.338408,3.23164339424918
4911,2020-08-31 18:24:19.621775,3.23164339424918
4912,2020-08-31 18:24:19.895610,3.23164339424918
4913,2020-08-31 18:24:20.190646,3.23164339424918
4914,2020-08-31 18:24:20.552407,3.23164339424918
4915,2020-08-31 18:24:20.818391,3.23164339424918
4916,2020-08-31 18:24:21.137649,3.26246074884241
4917,2020-08-31 18:24:21.458262,3.26246074884241
4918,2020-08-31 18:24:21.737859,3.26246074884241
4919,2020-08-31 18:24:22.089308,3.26246074884241
4920,2020-08-31 18:24:22.423500,3.26246074884241
4921,2020-08-31 18:24:22.736931,3.26246074884241
4922,2020-08-31 18:24:23.090875,3.26246074884241
4923,2020-08-31 18:24:23.428765,3.29358363773014
4924,2020-08-31 18:24:23.694413,3.29358363773014
4925,2020-08-31 18:24:24.046970,3.29358363773014
4926,2020-08-31 18:24:24.293546,3.29358363773014
4927,2020-08-31 18:24:24.577460,3.29358363773014
4928,2020-08-31 18:24:24.832250,3.29358363773014
4929,2020-08-31 18:24:25.080102,3.29358363773014
4930,2020-08-31 18:24:25.348348,3.29358363773014
4931,2020-08-31 18:24:25.645686,3.29358363773014
4932,2020-08-31 18:24:26.000852,3.29358363773014
4933,2020-08-31 18:24:26.334071,3.3246469104013
4934,2020-08-31 18:24:26.753023,3.3246469104013
4935,2020-08-31 18:24:27.076232,3.3246469104013
4936,2020-08-31 18:24:27.432902,3.3246469104013
